time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.666299;1.006984510832819;-5.341035234798666e-05;-5.299573625198474e-05;0.4471378877572155;0.4440346852113355;1.0179115233558358;0.9999098254847882;9.999605204291925;-0.41658202261693666;0.4520051178903636;0.45201973979486726;3.589745177205282e-10;-0.4440290073318832;0.4440264308885061;0.9998664037858984
92.676299;1.0069845044135433;-5.3410223073064515e-05;-5.2995748247621865e-05;0.44713931967187714;0.4440339728320587;1.0179090482523914;0.9999077888095479;9.999602692681405;-0.41658202279875645;0.45200609586581575;0.4520196535451325;-9.553056879042909e-11;-0.4440290075158441;0.44402564126836125;0.9998670151515441
92.686299;1.0069844577150422;-5.341008783438448e-05;-5.299577172520651e-05;0.44714075686800336;0.44403324089349444;1.0179065539897796;0.9999058200965982;9.99960006263929;-0.41658202296664926;0.45200706229964516;0.4520195174283769;-5.644979025858055e-10;-0.4440290077012715;0.44402484568137085;0.9998676218692472
92.696299;1.0069843730302994;-5.340994624056688e-05;-5.2995809512965406e-05;0.44714219909420044;0.44403248997025413;1.0179040465016633;0.9999039214660292;9.999597318838717;-0.4165820231194215;0.45200801473447033;0.4520193310134974;-1.045256920230421e-09;-0.44402900788667393;0.4440240455192917;0.9998682256875461
92.706299;1.0069842526605235;-5.340979787767946e-05;-5.2995864364713034e-05;0.447143646156;0.44403172079551617;1.0179015320655802;0.9999020955533102;9.999594458015492;-0.4165820232559819;0.45200895103687544;0.4520190941388499;-1.5350673839600995e-09;-0.4440290080705408;0.4440232422707597;0.9998688285004886
92.716299;1.0069840995391734;-5.340964228171937e-05;-5.2995938920462446e-05;0.44714509779129735;0.44403093447141445;1.0178990165489241;0.9999003457386567;9.999591465600167;-0.4165820233754234;0.4520098697302585;0.45201880696943236;-2.031039172580489e-09;-0.44402900825129876;0.44402243701757144;0.9998694323263315
92.726299;1.0069839169639883;-5.34094786871016e-05;-5.299603579206427e-05;0.44714655349400967;0.4440301320254576;1.0178965047612116;0.9998986765078852;9.999588324700905;-0.41658202347724166;0.452010770055312;0.45201847003922724;-2.530058677618005e-09;-0.44402900842725745;0.4440216302803571;0.9998700392803286
92.736299;1.0069837075600467;-5.340930590322725e-05;-5.299615747778653e-05;0.4471480124582991;0.444029314179167;1.0178940010099538;0.9998970932636538;9.999585019882558;-0.41658202356153706;0.45201165193120396;0.4520180840816806;-3.0288473132616217e-09;-0.44402900859668487;0.4440208223185216;0.9998706511992549
92.746299;1.0069834727978895;-5.3409122594904765e-05;-5.299630613495736e-05;0.44714947394324384;0.4440284819288504;1.0178915103064463;0.9998956013421894;9.999581534275693;-0.41658202362901336;0.45201251590114416;0.4520176499747645;-3.5242618796765344e-09;-0.44402900875805595;0.4440200136486547;0.9998712691464704
92.756299;1.006983213109625;-5.340892763359486e-05;-5.299648345954841e-05;0.4471509374203909;0.44402763729609146;1.0178890388878936;0.9998942051513788;9.999577853390257;-0.4165820236808839;0.4520133628010541;0.45201716883631055;-4.013639693165335e-09;-0.4440290089104205;0.44401920522285543;0.9998718936459364
92.766299;1.0069829281680749;-5.340872015303648e-05;-5.299669085636244e-05;0.4471524022769555;0.4440267834131122;1.017886593569009;0.9998929080532514;9.999573972902517;-0.4165820237187045;0.45201419319267183;0.4520166417363974;-4.49501526937712e-09;-0.44402900905364057;0.4440183981225126;0.9998725252211433
92.776299;1.0069826171045577;-5.340849937318449e-05;-5.299692985491076e-05;0.4471538675294669;0.4440259240730223;1.0178841802070955;0.9998917127057836;9.99956989884587;-0.4165820237441111;0.45201500723192906;0.45201606934390354;-4.967121829302881e-09;-0.44402900918827787;0.44401759325041007;0.9998731642510899
92.786299;1.0069822785076008;-5.340826455617225e-05;-5.299720231419067e-05;0.4471553318255208;0.4440250632501373;1.0178818024997016;0.9998906215095643;9.99956564262041;-0.41658202375856607;0.45201580508862027;0.4520154519963686;-5.429146309811041e-09;-0.4440290093151948;0.4440167910934584;0.9998738108245081
92.796299;1.0069819104367592;-5.3408015064533314e-05;-5.2997510156615134e-05;0.44715679395934177;0.44402420478450605;1.017879461805479;0.9998896367647993;9.999561223185813;-0.41658202376329;0.45201658729261235;0.4520147897800182;-5.880391719541118e-09;-0.44402900943523166;0.4440159914581494;0.9998744652209111
92.806299;1.006981510685271;-5.340775021151859e-05;-5.299785496836179e-05;0.44715825336790915;0.4440233521290344;1.0178771577703842;0.9998887603968972;9.999556677262897;-0.4165820237594556;0.4520173547809441;0.4520140825563896;-6.320090460641386e-09;-0.4440290095491261;0.44401519359663383;0.9998751282167674
92.816299;1.006981077259662;-5.340746905873742e-05;-5.299823770461211e-05;0.44715970992319765;0.44402250817410205;1.0178748900069186;0.9998879939702651;9.999552062915525;-0.41658202374843406;0.45201810878642223;0.45201333013565503;-6.747437553184423e-09;-0.44402900965756903;0.4440143967707814;0.9998758008043472
92.826299;1.0069806092339764;-5.340717040025044e-05;-5.299865853143281e-05;0.44716116346916684;0.44402167529300085;1.0178726597496905;0.9998873389737692;9.99954744984304;-0.41658202373187586;0.45201885051602436;0.45201253228196764;-7.161600970917998e-09;-0.4440290097613533;0.4440136005914762;0.9998764838462588
92.836299;1.0069801076413323;-5.340685287545525e-05;-5.2999116911131565e-05;0.4471626136024655;0.4440208552351403;1.017870469295509;0.9998867963163597;9.999542903371278;-0.4165820237115855;0.4520195807485983;0.4520116887029154;-7.561739043840567e-09;-0.4440290098614523;0.4440128047399232;0.9998771780670266
92.846299;1.0069795752213124;-5.340651523546509e-05;-5.299961187128134e-05;0.4471640597200698;0.44402004872414413;1.0178683202522922;0.9998863655829435;9.999538470225136;-0.4165820236891262;0.45202029975844105;0.4520107993435622;-7.947316929161649e-09;-0.44402900995884065;0.44401200847584127;0.9998778844248271
92.856299;1.0069790149012192;-5.340615666029699e-05;-5.3000142287717816e-05;0.4471655012413272;0.44401925553769955;1.0178662133713456;0.9998860450147361;9.999534175939997;-0.4165820236652783;0.4520210075304506;0.4520098645931784;-8.318385498783412e-09;-0.44402901005430195;0.4440112106380597;0.9998786042994627
92.866299;1.0069784286635657;-5.340577680672575e-05;-5.300070717713011e-05;0.4471669377240757;0.4440184752276974;1.0178641492842277;0.9998858317513227;9.999530035602227;-0.4165820236398382;0.45202170378758055;0.45200888521051424;-8.675374432062224e-09;-0.4440290101485582;0.4440104100793851;0.9998793387455849
92.876299;1.0069778175954114;-5.340537573092254e-05;-5.3001305901739096e-05;0.44716836882402855;0.44401770770921434;1.0178621285098153;0.9998857222726676;9.99952606588964;-0.4165820236119768;0.4520223877234757;0.4520078622380399;-9.01868771893258e-09;-0.44402901024254554;0.4440096057448976;0.999880087628183
92.886299;1.0069771823879243;-5.34049539293722e-05;-5.3001938044010215e-05;0.44716979421326597;0.44401695355349097;1.0178601515574288;0.9998857131591551;9.999522288041323;-0.4165820235808065;0.45202305781184543;0.4520067969796552;-9.34855305587689e-09;-0.4440290103374148;0.44400879624579925;0.9998808499121753
92.896299;1.0069765241993252;-5.340451223728694e-05;-5.300260309309013e-05;0.4471712134459218;0.4440162141668243;1.0178582193982635;0.9998858016727286;9.999518718500497;-0.41658202354574914;0.45202371187049945;0.4520056910279115;-9.665208415352898e-09;-0.44402901043427023;0.4440079796483283;0.9998816245730778
92.906299;1.006975845455688;-5.340405153024582e-05;-5.30033003533216e-05;0.4471726257456977;0.44401549150367287;1.017856333340964;0.9998859861311289;9.999515356290546;-0.41658202350664514;0.45202434733741215;0.45200454627465964;-9.969196613032687e-09;-0.4440290105339772;0.44400715383227374;0.9998824111555014
92.916299;1.0069751493532089;-5.340357254072109e-05;-5.30040290925106e-05;0.4471740297277396;0.44401478736727923;1.01785449440398;0.999886265975455;9.999512183228058;-0.4165820234637209;0.4520249617648111;0.4520033649618966;-1.0261425936982352e-08;-0.44402901063715444;0.44400631697598564;0.9998832097920314
92.926299;1.0069744389600448;-5.340307587887117e-05;-5.3004788573415906e-05;0.4471754232933795;0.44401410310263695;1.0178527030990716;0.9998866411710089;9.99950917414275;-0.41658202341739853;0.4520255532273455;0.4520021500987375;-1.0542947215369527e-08;-0.4440290107442041;0.4440054677423169;0.999884020675352
92.936299;1.0069737176056721;-5.3402562172297064e-05;-5.3005577857893485e-05;0.44717680383797853;0.44401343992380954;1.017850959972283;0.9998871114345237;9.999506298761332;-0.4165820233680795;0.4520261203095018;0.4520009059179174;-1.0814706208447265e-08;-0.4440290108552318;0.4440046053396864;0.9998848435802615
92.946299;1.0069729896609088;-5.34020322512007e-05;-5.300639570711432e-05;0.44717816857411097;0.44401279931689175;1.017849266298652;0.9998876762092419;9.999503514510597;-0.416582023316149;0.4520266618062967;0.45199963775772994;-1.1077439471471945e-08;-0.4440290109699496;0.4440037297502312;0.9998856783375535
92.956299;1.0069722601874993;-5.340148725162432e-05;-5.300724075815611e-05;0.4471795148758797;0.4440121831737099;1.0178476243290973;0.999888335356855;9.999500766908623;-0.41658202326209376;0.4520271764423225;0.4519983516227535;-1.1331733337128668e-08;-0.44402901108780757;0.4440028418608588;0.9998865256939021
92.966299;1.0069715338570808;-5.3400928600330396e-05;-5.300811171709182e-05;0.44718084058193824;0.44401159379985305;1.0178460371427096;0.9998890893909778;9.999498001268552;-0.4165820232065841;0.4520276628464003;0.45199705385260064;-1.1578178468494562e-08;-0.44402901120824;0.4440019431981705;0.9998873873151678
92.976299;1.006970814188819;-5.340035801605357e-05;-5.30090072854774e-05;0.4471821440454895;0.4440110338371389;1.0178445083276015;0.9998899390744925;9.999495174422174;-0.41658202315055576;0.45202811964752454;0.4519957508201214;-1.1817412419939015e-08;-0.44402901133070605;0.44400103572176913;0.9998882650999559
92.986299;1.0069701032615832;-5.339977746631662e-05;-5.300992586963976e-05;0.4471834239244824;0.44401050590742414;1.0178430416138091;0.9998908850806597;9.9994922585194;-0.4165820230951675;0.45202854537629417;0.4519944485400281;-1.205006412182469e-08;-0.4440290114546739;0.44400012216136625;0.9998891606976268
92.996299;1.00696940183073;-5.339918897324328e-05;-5.3010865409391185e-05;0.44718467897684605;0.4440100122160563;1.0178416406352868;0.9998919275256019;9.999489237447332;-0.4165820230415424;0.45202893839799996;0.45199315236504084;-1.2276847059964107e-08;-0.4440290115798312;0.4439992063239192;0.9998900754618105
93.006299;1.0069687101322429;-5.339859453321226e-05;-5.3011823427514634e-05;0.4471859079746866;0.44400955466387865;1.0178403087800714;0.9998930656719355;9.999486102452272;-0.4165820229905595;0.4520292972810599;0.4519918669053094;-1.2498596635242606e-08;-0.4440290117063199;0.4439982926383127;0.9998910104373556
93.016299;1.0069680289292615;-5.3397996246668214e-05;-5.301279714661439e-05;0.44718710963841973;0.44400913529418656;1.0178390491437932;0.999894297969023;9.999482854269854;-0.4165820229430032;0.4520296213291359;0.4519905960913014;-1.2715996875826032e-08;-0.44402901183475385;0.44399738551553897;0.9998919661170262
93.026299;1.0069673600017646;-5.339739638403023e-05;-5.3013783808511966e-05;0.447188282555849;0.4440087563321227;1.0178378647283695;0.9998956217397063;9.999479510864886;-0.4165820228998935;0.45202991076405385;0.45198934318640527;-1.292938493372061e-08;-0.44402901196614264;0.44399648923766577;0.9998929420578223
93.036299;1.0069667061373635;-5.339679738527967e-05;-5.301478106398132e-05;0.44718942519467264;0.4440084197951446;1.0178367583014807;0.999897033300861;9.99947611032307;-0.4165820228625611;0.45203016667823165;0.4519881106051416;-1.3138908191542627e-08;-0.44402901210172313;0.4439956080472752;0.9998939365724507
93.046299;1.0069660708611456;-5.339620189087403e-05;-5.3015787014592324e-05;0.4471905361020841;0.44400812719017346;1.017835731760837;0.9998985290803006;9.999472702880102;-0.4165820228323754;0.4520303909004408;0.4519868999069082;-1.3344737809269775e-08;-0.4440290122426475;0.44399474618709167;0.999894947013162
93.056299;1.0069654582037069;-5.33956126586655e-05;-5.3016800082119956e-05;0.44719161414243;0.4440078792986872;1.0178347858131485;0.9999001063668863;9.999469342507222;-0.41658202281040296;0.4520305854839002;0.4519857120902569;-1.3547041186351563e-08;-0.44402901238980047;0.44399390795351706;0.9998959706689807
93.066299;1.0069648726370588;-5.339503239679061e-05;-5.3017818904642845e-05;0.4471926586043264;0.44400767613882286;1.0178339201816122;0.9999017632869037;9.999466086858813;-0.4165820227973158;0.45203075199474596;0.45198454760806955;-1.374582663318193e-08;-0.44402901254382304;0.4439930975618366;0.9998970054220867
93.076299;1.006964318672095;-5.33944636649612e-05;-5.3018842172489054e-05;0.44719366921472664;0.44400751733604604;1.017833133610541;0.9999034985727127;9.999462994634975;-0.41658202279352224;0.45203089121908485;0.451983406197178;-1.3940948531083819e-08;-0.4440290127051865;0.44399231879352413;0.999898049719171
93.086299;1.0069638004495527;-5.339390881331726e-05;-5.301986853955075e-05;0.4471946461427214;0.4440074024515453;1.0178324232780136;0.9999053112972996;9.999460117515131;-0.4165820227992592;0.4520310033857413;0.4519822871041023;-1.413214628969632e-08;-0.44402901287435076;0.4439915748524689;0.999899102098785
93.096299;1.0069633218427816;-5.339336993328663e-05;-5.302089662784311e-05;0.44719558991985264;0.44400733109926915;1.0178317849077918;0.9999072009818014;9.999457502433367;-0.41658202281470535;0.452031088523006;0.4519811895885735;-1.431892594427509e-08;-0.44402901305203274;0.4439908685702184;0.9999001605810919
93.106299;1.0069628863568956;-5.3392848812707966e-05;-5.3021924985488865e-05;0.447196501054981;0.44400730320997683;1.017831214159629;0.9999091674875217;9.999455200750381;-0.4165820228402116;0.452031146833808;0.45198011330970844;-1.4500541048346215e-08;-0.4440290132393682;0.44399020255256133;0.9999012224474954
93.116299;1.0069624966378843;-5.339234689355343e-05;-5.3022952094900805e-05;0.44719737973637097;0.44400731912698477;1.0178307077175388;0.9999112098304658;9.999453266896193;-0.41658202287638174;0.4520311790312364;0.4519790585470977;-1.4676194632692389e-08;-0.44402901343767714;0.4439895792039352;0.9999022848154165
93.126299;1.0069621542416713;-5.3391865314128915e-05;-5.3023976474057907e-05;0.44719822622387534;0.44400737908717247;1.0178302636353274;0.9999133253899857;9.99945175024476;-0.4165820229239311;0.4520311861553698;0.4519780262450064;-1.484530325650223e-08;-0.44402901364798253;0.44398900084655996;0.9999033450216774
93.136299;1.0069618600356853;-5.339140506328029e-05;-5.3024996769107194e-05;0.44719904117794734;0.4440074827025574;1.0178298815448885;0.999915510786024;9.999450689585265;-0.4165820229834992;0.452031169050915;0.4519770176793597;-1.500760062446427e-08;-0.4440290138708221;0.4439884698060902;0.9999043999036354
93.146299;1.006961615424351;-5.3390967213483535e-05;-5.3026011799324386e-05;0.447199825152571;0.4440076291685509;1.017829562135261;0.9999177630462172;9.999450108183858;-0.41658202305538794;0.4520311284332014;0.45197603395965075;-1.516289992360117e-08;-0.44402901410639595;0.44398798851029414;0.9999054453012445
93.156299;1.0069614235385285;-5.339055312896835e-05;-5.3027020434588164e-05;0.44720057823425224;0.44400781774321146;1.01782930576432;0.9999200797937137;9.99945001296274;-0.41658202313934856;0.45203106546027927;0.45197507594483005;-1.5310955481961164e-08;-0.4440290143546653;0.4439875597251723;0.9999064768420309
93.166299;1.0069612886734975;-5.339016442609131e-05;-5.302802140735994e-05;0.44720130052846696;0.4440080478655843;1.0178291114399698;0.999922458748714;9.999450399694917;-0.4165820232346173;0.45203098191764896;0.4519741446176193;-1.5451773295758344e-08;-0.44402901461543204;0.4439871865465696;0.9999074909210328
93.176299;1.006961214168856;-5.338980265010789e-05;-5.3029013350272585e-05;0.4472019926850523;0.4440083190479874;1.017828976837127;0.9999248971028946;9.999451256285198;-0.4165820233400785;0.4520308798906213;0.45197324139762374;-1.558583962727363e-08;-0.4440290148885291;0.443986872032132;0.9999084849318439
93.186299;1.0069612010384852;-5.3389468976749064e-05;-5.3029994886369045e-05;0.44720265594062364;0.44400863077729746;1.0178288993192044;0.9999273912572312;9.999452568201564;-0.4165820234544601;0.45203076156020006;0.45197236806074903;-1.5714048873595824e-08;-0.4440290151739642;0.44398661891052493;0.9999094568636405
93.196299;1.0069612484319024;-5.338916415749294e-05;-5.303096452146548e-05;0.4472032917872017;0.44400898252146065;1.0178288773599893;0.9999299371580452;9.999454329560036;-0.4165820235765184;0.4520306291777017;0.4519715264338883;-1.5837618388862887e-08;-0.4440290154719445;0.4439864294824299;0.9999104044874113
93.206299;1.0069613548600709;-5.3388888723484966e-05;-5.303192051587308e-05;0.44720390139709915;0.4440093738410387;1.017828910680205;0.999932530927026;9.999456542870778;-0.4165820237051747;0.4520304847829534;0.45197071805833805;-1.595792733972869e-08;-0.4440290157827638;0.44398630554231383;0.9999113248127638
93.216299;1.0069615192531252;-5.3388643261715213e-05;-5.303286093012168e-05;0.4472044852851593;0.4440098043425677;1.0178289989445464;0.9999351695201137;9.999459204840806;-0.4165820238395828;0.4520303300737379;0.451969943918797;-1.6076220782710743e-08;-0.4440290161065397;0.4439862482803828;0.9999122145670667
93.226299;1.0069617417057561;-5.338842829610582e-05;-5.303378372608895e-05;0.44720504354122753;0.44401027341753607;1.0178291408115474;0.999937851330023;9.999462299829244;-0.41658202397910143;0.45203016676549473;0.4519692043111422;-1.6193438319451295e-08;-0.44402901644297704;0.4439862581812439;0.9999130711938448
93.236299;1.0069620236580894;-5.338824386937365e-05;-5.303468674130032e-05;0.4472055761380176;0.4440107801017536;1.0178293341354416;0.9999405761231156;9.999465805928114;-0.4165820241234236;0.4520299968168271;0.4519684987174171;-1.6310231273380985e-08;-0.4440290167913286;0.4439863349987512;0.999913893388169
93.246299;1.0069623672372385;-5.338808944240589e-05;-5.303556770450969e-05;0.44720608292622055;0.4440113231211994;1.0178295767665744;0.9999433438091828;9.999469697350165;-0.4165820242728813;0.4520298223019172;0.45196782583363226;-1.6427003800996064e-08;-0.4440290171504789;0.4439864778131019;0.9999146811158931
93.256299;1.0069627739978344;-5.33879641161665e-05;-5.303642461448417e-05;0.4472065637008056;0.44401190086413955;1.0178298668067722;0.9999461532227532;9.999473939498854;-0.4165820244284055;0.4520296452035228;0.4519671839409445;-1.654401038133149e-08;-0.44402901751907603;0.44398668517045753;0.999915435713299
93.266299;1.006963243855697;-5.3387866806990154e-05;-5.303725626462902e-05;0.4472070185210005;0.44401251130717445;1.0178302022167176;0.999949002673078;9.999478490287364;-0.41658202459099014;0.4520294671685338;0.451966571104397;-1.6661527796455633e-08;-0.4440290178957541;0.4439869552522062;0.9999161598990448
93.276299;1.0069637749087086;-5.338779632817599e-05;-5.303806234071776e-05;0.44720744784528754;0.4440131520640234;1.017830580979689;0.9999518912742208;9.999483310184758;-0.4165820247612438;0.4520292894519693;0.4519659849995356;-1.6779954720812442e-08;-0.44402901827931;0.4439872858534752;0.9999168570034374
93.286299;1.0069643641792427;-5.3387751472625184e-05;-5.3038843053401885e-05;0.4472078522076074;0.4440138203986383;1.0178310015461327;0.9999548187329105;9.999488370741162;-0.4165820249394236;0.45202911320273;0.45196542304166804;-1.6899891536786663e-08;-0.44402901866863964;0.44398767430834946;0.9999175299510771
93.296299;1.0069650087059934;-5.338773106324336e-05;-5.303959875949304e-05;0.44720823175320634;0.44401451314513385;1.0178314626263283;0.9999577844437061;9.999493657932991;-0.41658202512560827;0.4520289395959529;0.451964882922229;-1.702235274034291e-08;-0.44402901906252645;0.443988117638827;0.9999181808177122
93.306299;1.006965705918476;-5.3387734026624777e-05;-5.304032981574447e-05;0.44720858607887415;0.44401522681539146;1.0178319628073549;0.9999607876060206;9.999499172567809;-0.41658202531969474;0.45202876941262565;0.45196436291925995;-1.714893659894593e-08;-0.44402901945943485;0.4439886128072032;0.9999188108235011
93.316299;1.0069664528566091;-5.338775957802233e-05;-5.3041036624706945e-05;0.4472089145905815;0.4440159579158086;1.0178325005164954;0.9999638276368088;9.999504927907454;-0.41658202552137474;0.4520286026212116;0.45196386162423796;-1.7281527663713918e-08;-0.44402901985738263;0.443989156790514;0.9999194208988977
93.326299;1.00696724532427;-5.3387807288087374e-05;-5.304171984567721e-05;0.4472092172395711;0.44401670328787984;1.0178330744867574;0.9999669041343925;9.999510943861885;-0.4165820257302946;0.45202843854313074;0.45196337722314567;-1.742156352623497e-08;-0.4440290202540344;0.44398974645403455;0.9999200125823222
93.336299;1.0069680780308194;-5.3387876905317215e-05;-5.304238054548569e-05;0.4472094948808869;0.4440174603491263;1.0178336844803662;0.9999700166651309;9.999517241413676;-0.41658202594622495;0.4520282762736765;0.45196290698894587;-1.7569618735731685e-08;-0.4440290206469639;0.4439903785685681;0.9999205879356007
93.346299;1.0069689452831987;-5.338796820237851e-05;-5.304302000283739e-05;0.44720974876433556;0.4440182271547076;1.017834331136548;0.9999731648165059;9.999523839087704;-0.41658202616887124;0.45202811499895773;0.45196244744423053;-1.772555592354313e-08;-0.44402902103378417;0.4439910500120027;0.9999211484563997
93.356299;1.0069698412575625;-5.338808102098868e-05;-5.3043639372084e-05;0.4472099799103136;0.44401900247682347;1.0178350149261128;0.9999763487644546;9.999530749452271;-0.41658202639754915;0.4520279540524767;0.45196199491607997;-1.7888625265975693e-08;-0.44402902141212;0.44399175774956245;0.9999216942237349
93.366299;1.0069707599662558;-5.3388215404447816e-05;-5.304423956549185e-05;0.44721018909434035;0.44401978580350954;1.0178357356996444;0.9999795692208582;9.999537977595688;-0.4165820266312935;0.45202779257720416;0.4519615460855762;-1.80574465837158e-08;-0.4440290217797106;0.44399249864614737;0.9999222236046819
93.376299;1.0069716955072723;-5.3388371602413e-05;-5.30448214046153e-05;0.44721037696553806;0.44402057692046004;1.0178364931350212;0.9999828261128408;9.999545520175154;-0.4165820268692779;0.4520276292615484;0.4519610983062779;-1.8230185006421643e-08;-0.4440290221345687;0.4439932694741354;0.9999227331920661
93.386299;1.0069726421779397;-5.3388549957405e-05;-5.304538583305683e-05;0.44721054381091196;0.44402137548546106;1.0178372869197891;0.9999861179357404;9.999553362539329;-0.41658202711101944;0.4520274624689713;0.45196064960967364;-1.8404783350844662e-08;-0.4440290224748816;0.443994067024628;0.9999232181892
93.396299;1.0069735940044957;-5.338875089661087e-05;-5.304593398654151e-05;0.4472106894001921;0.4440221810033769;1.0178381158850858;0.9999894422847659;9.999561479713893;-0.4165820273562772;0.4520272904144298;0.4519601985282857;-1.8579236687232214e-08;-0.444029022798806;0.4439948881546789;0.9999236735062935
93.406299;1.0069745443406073;-5.338897504265648e-05;-5.304646715056927e-05;0.4472108134376676;0.4440229928926697;1.0178389773106213;0.9999927957010956;9.999569842220579;-0.4165820276048242;0.45202711127269074;0.45195974394773814;-1.8752001448657558e-08;-0.4440290231045161;0.4439957300154381;0.9999240949359908
93.416299;1.0069754861613327;-5.3389223286615014e-05;-5.3046986691124604e-05;0.44721091619523146;0.44402381034943034;1.0178398681292613;0.99999617313462;9.999578420446785;-0.4165820278562306;0.45202692329829414;0.4519592850139002;-1.892225793432249e-08;-0.4440290233904215;0.44399659047927076;0.9999244795173606
93.426299;1.0069764125738307;-5.338949661283905e-05;-5.3047493929849755e-05;0.4472109984159296;0.44402463218271;1.0178407864101064;0.999999568360024;9.999587187602062;-0.41658202810976996;0.4520267248509854;0.4519588211221915;-1.9089677870977967e-08;-0.4440290236552349;0.4439974680717807;0.9999248246840754
93.436299;1.0069773167632452;-5.33897956159135e-05;-5.3047989880325334e-05;0.4472110606771359;0.4440254569478477;1.0178417309585601;1.000002974755518;9.999596120601225;-0.41658202836440683;0.4520265143024393;0.4519583520474694;-1.92538166652819e-08;-0.4440290238978985;0.4439983612237505;0.9999251272921175
93.446299;1.0069781914510665;-5.339012011943452e-05;-5.30484749172311e-05;0.44721110315603996;0.44402628323214743;1.0178427005171107;1.0000063855101333;9.99960519418803;-0.41658202861884075;0.4520262900056559;0.4519578778649425;-1.941362092425121e-08;-0.4440290241175898;0.4439992677517386;0.9999253842224318
93.456299;1.0069790286046385;-5.339046924626449e-05;-5.3048948671715936e-05;0.4472111258500405;0.4440271096744654;1.0178436939175672;1.0000097934431977;9.999614374102823;-0.4165820288716027;0.4520260504098906;0.45195739862557327;-1.956733555206287e-08;-0.44402902431382496;0.44400018501050165;0.9999255938864067
93.466299;1.0069798197286715;-5.3390841720719324e-05;-5.304941032539677e-05;0.4472111286982395;0.44402793483581576;1.0178447102531534;1.0000131910996348;9.999623618282978;-0.41658202912104847;0.4520257941987622;0.4519569143880971;-1.9712762017705374e-08;-0.4440290244864615;0.44400111031120815;0.9999257566696944
93.476299;1.006980556436404;-5.3391236109500635e-05;-5.3049859075992025e-05;0.44721111142307385;0.4440287573814819;1.0178457485885062;1.0000165710944116;9.999632884063336;-0.4165820293653702;0.45202552044317384;0.45195642554024296;-1.984765063295497e-08;-0.44402902463550964;0.444002041274829;0.9999258739008694
93.486299;1.0069812312765953;-5.339165099070982e-05;-5.3050294280306275e-05;0.4472110733749822;0.444029576496642;1.0178468075844556;1.0000199263092757;9.999642132650143;-0.4165820296028164;0.4520252286748234;0.4519559328486775;-1.9970020767105945e-08;-0.4440290247609059;0.4440029758461228;0.9999259463135589
93.496299;1.0069818386329952;-5.339208507231311e-05;-5.305071523278655e-05;0.44721101382744366;0.4440303918461967;1.0178478854629538;1.0000232500043444;9.999651324501848;-0.4165820298318749;0.45202491867157346;0.4519554372764479;-2.007833443887077e-08;-0.4440290248623264;0.44400391190285154;0.9999259730418211
93.506299;1.0069823747649724;-5.339253737788075e-05;-5.3051121089774395e-05;0.44721093260685413;0.4440312029654952;1.0178489806504922;1.0000265359540268;9.999660408882766;-0.4165820300513052;0.45202459017106966;0.4519549396870754;-2.0171473910112587e-08;-0.44402902493907914;0.4440048469932842;0.9999259518697726
93.516299;1.0069828370860774;-5.339300757242771e-05;-5.305151106193865e-05;0.4472108304122511;0.44403200887384087;1.0178500928428034;1.0000297786103718;9.999669318307658;-0.41658203026011287;0.45202424280108966;0.4519544403664164;-2.0248680094508246e-08;-0.44402902499018926;0.44400577854740286;0.9999258807140705
93.526299;1.0069832238904282;-5.339349596202947e-05;-5.3051884612782024e-05;0.4472107085630737;0.4440328082205497;1.0178512236625223;1.0000329730254307;9.999677975064623;-0.416582030457457;0.4520238762615709;0.4519539389344233;-2.0309572817669452e-08;-0.44402902501464775;0.4440067040989501;0.9999257592262987
93.536299;1.0069835344442832;-5.3394002972426386e-05;-5.3052241528959626e-05;0.44721056837384654;0.44403359963155664;1.0178523762368386;1.0000361144035785;9.999686307605687;-0.41658203064265353;0.4520234905962437;0.4519534350640533;-2.03540242897208e-08;-0.4440290250117171;0.4440076212011292;0.9999255894212743
93.546299;1.0069837685795722;-5.3394528849651636e-05;-5.305258180627424e-05;0.447210410635094;0.4440343820686663;1.0178535539141347;1.000039197660019;9.999694263685141;-0.41658203081536294;0.452023086105968;0.45195292897932526;-2.038198163906907e-08;-0.444029024981109;0.44400852741369823;0.9999253753595113
93.556299;1.0069839260769298;-5.3395073831665594e-05;-5.3052905437211894e-05;0.4472102356793159;0.44403515496301704;1.017854759074612;1.0000422168847405;9.999701807263989;-0.41658203097574115;0.4520226631827909;0.4519524209757977;-2.0393560063834927e-08;-0.4440290249229046;0.44400942036877983;0.9999251224417939
93.566299;1.0069840064605755;-5.339563814621686e-05;-5.3053212268324833e-05;0.44721004374698986;0.4440359179856748;1.0178559928676596;1.0000451649197413;9.999708906336867;-0.4165820311244436;0.4520222227075948;0.4519519108282486;-2.038920967669541e-08;-0.4440290248373979;0.4440102974984614;0.9999248366183668
93.576299;1.0069840091820217;-5.3396221757638865e-05;-5.305350189766032e-05;0.44720983508946677;0.44403667079574427;1.0178572559614463;1.00004803391152;9.999715526346284;-0.41658203126247323;0.4520217662484537;0.45195139787761957;-2.0369545152472307e-08;-0.4440290247250395;0.4440111557525252;0.9999245237900123
93.586299;1.006983933593341;-5.339682421752508e-05;-5.3053773644884106e-05;0.447209609880678;0.44403741308388295;1.0178585492850365;1.0000508163137394;9.999721631948358;-0.41658203139090383;0.45202129529604457;0.4519508815383528;-2.033491910548523e-08;-0.4440290245865584;0.44401199176475686;0.9999241894380165
93.596299;1.0069837783625653;-5.3397444650880254e-05;-5.305402683157054e-05;0.4472093680338065;0.44403814487086696;1.0178598739332645;1.000053505272898;9.999727195388262;-0.41658203151063355;0.45202081032491115;0.4519503615738205;-2.0285158984088526e-08;-0.44402902442319786;0.4440128020930496;0.9999238384315522
93.606299;1.0069835413392108;-5.33980818471871e-05;-5.3054261159693864e-05;0.44720910902362143;0.4440388668896048;1.0178612305696026;1.0000560946999335;9.999732204262527;-0.4165820316223307;0.4520203106817936;0.45194983782864845;-2.0219587754572008e-08;-0.44402902423672147;0.4440135832983877;0.9999234753588537
93.616299;1.0069832204983449;-5.339873430500487e-05;-5.305447662709091e-05;0.44720883216185353;0.4440395807559764;1.0178626187519704;1.0000585794037604;9.99973665714701;-0.41658203172665004;0.4520197952638827;0.4519493098305765;-2.0137248979828665e-08;-0.444029024029117;0.4440143321809594;0.9999231048022413
93.626299;1.0069828147156608;-5.339940018894658e-05;-5.305467301639728e-05;0.44720853690501056;0.4440402886911871;1.0178640364299392;1.0000609550441026;9.999740549207845;-0.41658203182455894;0.452019262986133;0.45194877679124307;-2.003722489960441e-08;-0.4440290238023671;0.4440150461094617;0.9999227305892648
93.636299;1.0069823232214226;-5.340007742893659e-05;-5.30548496071671e-05;0.4472082225804398;0.4440409929592695;1.0178654799025109;1.0000632178167033;9.999743865780184;-0.4165820319173586;0.4520187125934261;0.4519482377847461;-1.9918796916458642e-08;-0.4440290235584119;0.44401572309660975;0.9999223551125196
93.646299;1.0069817446971963;-5.3400763867146054e-05;-5.305500534537367e-05;0.4472078882714582;0.44404169538323707;1.0178669445020634;1.0000653640730965;9.999746593494079;-0.41658203200631927;0.4520181425571389;0.45194769165091125;-1.978142015367852e-08;-0.44402902329907273;0.44401636173531694;0.999921979999329
93.656299;1.006981077649714;-5.340145732208612e-05;-5.305513910859768e-05;0.4472075332006114;0.4440423971399652;1.0178684258206483;1.0000673903810116;9.999748732444136;-0.4165820320923633;0.4520175513566264;0.4519471368334887;-1.9624806323780256e-08;-0.4440290230259559;0.4440169611880374;0.9999216069539045
93.666299;1.006980321519299;-5.34021557343489e-05;-5.3055249977658656e-05;0.4472071568651326;0.44404309877171727;1.0178699205213768;1.0000692938375553;9.999750292815571;-0.41658203217596845;0.45201693779367774;0.4519465714363908;-1.9449118148619056e-08;-0.4440290227404879;0.4440175210729293;0.9999212373576031
93.676299;1.006979477182149;-5.340285727119852e-05;-5.30553375309239e-05;0.44720675884911293;0.44404380029943924;1.0178714261787838;1.0000710718529509;9.999751289312853;-0.41658203225718715;0.4520163010489388;0.45194599337867575;-1.9254810012542267e-08;-0.4440290224439087;0.44401804119432337;0.9999208715045685
93.686299;1.0069785469703416;-5.340356013399715e-05;-5.305540190887717e-05;0.44720633861749365;0.4440445013084953;1.0178729406281226;1.000072721834947;9.9997517465086;-0.4165820323358526;0.45201564016575163;0.4519454006458996;-1.904211928383846e-08;-0.44402902213708373;0.4440185214120478;0.9999205090250983
93.696299;1.0069775348522643;-5.340426224117525e-05;-5.3055443568843134e-05;0.44720589532434485;0.4440452008912944;1.0178744616791533;1.0000742414038162;9.99975170139486;-0.4165820324118466;0.4520149535899796;0.45194479168214713;-1.8810897813458602e-08;-0.4440290218203723;0.4440189619440651;0.9999201497315829
93.706299;1.006976446605574;-5.340496122029704e-05;-5.305546300600606e-05;0.44720542787141915;0.4440458976812613;1.0178759874824568;1.0000756285633685;9.99975119506982;-0.41658203248519127;0.4520142396643715;0.45194416572590007;-1.8560914628952002e-08;-0.4440290214937608;0.44401936379166196;0.999919793310682
93.716299;1.0069752891738473;-5.340565487611051e-05;-5.305546087270475e-05;0.4472049351557988;0.4440465900534775;1.0178775166961662;1.0000768814251655;9.999750262844826;-0.4165820325560096;0.4520134972222002;0.4519435228967796;-1.829211079428538e-08;-0.4440290211570699;0.4440197287220056;0.9999194388481658
93.726299;1.006974069483058;-5.340634170488193e-05;-5.305543840231765e-05;0.44720441624021945;0.44404727611709516;1.0178790481546334;1.0000779979664394;9.999748930318663;-0.41658203262443094;0.45201272541645304;0.4519428641053962;-1.8004671318664868e-08;-0.4440290208100369;0.4440200589445384;0.9999190852444552
93.736299;1.0069727939089606;-5.34070209850691e-05;-5.30553974612865e-05;0.44720387071708984;0.4440479536580458;1.0178805808911593;1.0000789763479632;9.99974721703683;-0.41658203269037825;0.4520119235184966;0.4519421909635888;-1.7699078810871612e-08;-0.4440290204524628;0.4440203568589403;0.9999187314643597
93.746299;1.0069714686056017;-5.340769257377234e-05;-5.305534010303811e-05;0.447203299092678;0.44404862043263166;1.0178821138527232;1.0000798155375477;9.999745145145631;-0.41658203275322986;0.4520110910869765;0.45194150565571967;-1.7376053344406654e-08;-0.4440290200844258;0.4440206248881884;0.9999183763701487
93.756299;1.0069700999794091;-5.340835664328379e-05;-5.305526821354112e-05;0.44720270247303784;0.4440492745087351;1.0178836446492763;1.0000805155109678;9.999742747881662;-0.416582032811704;0.4520102281916647;0.4519408106877945;-1.7036297001528087e-08;-0.4440290197062334;0.44402086538719887;0.9999180187369
93.766299;1.0069686947132857;-5.340901337099344e-05;-5.3055183553710086e-05;0.44720208184883753;0.44404991439327846;1.017885169371503;1.0000810771576503;9.999740072442643;-0.416582032864206;0.4520093356840715;0.45194010859236106;-1.6680283194407732e-08;-0.4440290193182344;0.44402108058612005;0.999917657275334
93.776299;1.006967259486477;-5.3409662853525516e-05;-5.305508787687004e-05;0.44720143788326255;0.4440505392340456;1.017886684059926;1.0000815026199281;9.999737176549393;-0.4165820329092271;0.45200841526779895;0.451939401588689;-1.6308298512922497e-08;-0.44402901892084023;0.44402127253909734;0.9999172905554636
93.786299;1.0069658007580236;-5.341030538244991e-05;-5.305498280059413e-05;0.4472007712478187;0.44405114908860116;1.0178881854380586;1.0000817956923043;9.999734119706819;-0.41658203294541435;0.45200746929616703;0.4519386912740401;-1.592066915238864e-08;-0.44402901851463217;0.44402144336364036;0.9999169170268528
93.796299;1.0069643248515872;-5.34109416528301e-05;-5.305486952359366e-05;0.447200082879179;0.44405174468742264;1.0178896701275844;1.0000819611031977;9.9997309499839;-0.4165820329714466;0.4520065006930435;0.45193797859415724;-1.5517941284603763e-08;-0.4440290181002794;0.44402159574616235;0.9999165352844676
93.806299;1.0069628386407918;-5.341157276602333e-05;-5.3054748598708817e-05;0.44719937392756065;0.4440523267067271;1.017891133611715;1.0000820031237425;9.999727693187031;-0.4165820329859852;0.45200551281838086;0.45193726403195694;-1.5100899843751957e-08;-0.4440290176783397;0.4440217330494446;0.9999161444682747
93.816299;1.006961350297937;-5.3412200192064304e-05;-5.305461984202261e-05;0.44719864563720185;0.4440528954279595;1.017892569855134;1.0000819253219646;9.999724351307554;-0.4165820329877071;0.45200450916515245;0.4519365477995349;-1.467063828564825e-08;-0.44402901724925364;0.44402185892154405;0.9999157443469513
93.826299;1.0069598692781097;-5.341282561961696e-05;-5.305448237756407e-05;0.447197899307673;0.4440534510843191;1.0178939718180873;1.000081731501466;9.999720913092661;-0.4165820329752587;0.45200349321766464;0.451935830088648;-1.4228750053210736e-08;-0.4440290168134988;0.4440219769336219;0.9999153351687462
93.836299;1.006958405710556;-5.3413450797225265e-05;-5.3054334837517126e-05;0.44719713646380194;0.4440539943648176;1.0178953320709103;1.000081426196933;9.999717369724749;-0.4165820329471921;0.4520024684225216;0.45193511145256743;-1.377722679222286e-08;-0.4440290163715884;0.4440220902132935;0.9999149180198902
93.846299;1.0069569697533858;-5.3414077545214174e-05;-5.3054175663508917e-05;0.4471963591912256;0.44405452660128564;1.0178966427082135;1.0000810143091674;9.999713719230623;-0.41658203290209694;0.45200143810856813;0.4519343930745341;-1.3317983067328831e-08;-0.4440290159239688;0.44402220105108736;0.9999144954793423
93.856299;1.0069555713300107;-5.341470777042476e-05;-5.305400333408509e-05;0.4471955702670647;0.44405504946109325;1.0178978952548274;1.0000805008974205;9.999709960662926;-0.41658203283881023;0.45200040537083347;0.45193367660411843;-1.2852617510663016e-08;-0.444029015470984;0.4440223109419047;0.9999140714400796
93.866299;1.0069542200871113;-5.341534334997554e-05;-5.305381640175242e-05;0.4471947728984311;0.4440555642561509;1.0178990813379936;1.0000798914057927;9.999706092825221;-0.41658203275637434;0.4519993728602643;0.45193296370699143;-1.2382629841476916e-08;-0.4440290150129407;0.4440224210215884;0.9999136500817827
93.876299;1.00695292499482;-5.3415986073228865e-05;-5.305361335340497e-05;0.4471939702070426;0.44405607126790037;1.0179001937476164;1.0000791915436191;9.99970211458464;-0.4165820326538801;0.45199834252266924;0.4519322558809598;-1.190955783780382e-08;-0.444029014550368;0.4440225324396491;0.9999132349992198
93.886299;1.0069516938805227;-5.341663770323621e-05;-5.305339250612366e-05;0.4471931647305908;0.44405656965344537;1.0179012269901255;1.0000784069206454;9.999698020446504;-0.4165820325305317;0.4519973156047187;0.451931554591116;-1.1434776663127264e-08;-0.4440290140841957;0.4440226464977431;0.999912829014621
93.896299;1.0069505333560298;-5.3417299909889275e-05;-5.305315206569374e-05;0.44719235819013053;0.4440570580667852;1.0179021771391052;1.0000775432793698;9.999693802576246;-0.4165820323859287;0.4519962929558974;0.45193086122937315;-1.0959347732271372e-08;-0.4440290136155341;0.44402276463321605;0.9999124342399205
93.906299;1.0069494489420487;-5.341797405571448e-05;-5.305289011594973e-05;0.44719155157228985;0.4440575353992202;1.0179030415186985;1.0000766073041805;9.999689460357999;-0.4165820322203975;0.45199527515295923;0.45193017708352684;-1.0484146175555465e-08;-0.4440290131453624;0.44402288840768994;0.9999120518643871
93.916299;1.0069484454538054;-5.341866106460646e-05;-5.3052604540725944e-05;0.44719074531201874;0.44405800113293303;1.0179038184306768;1.0000756068850822;9.999684999994484;-0.41658203203502286;0.45199426246848307;0.45192950369337664;-1.0010081002474634e-08;-0.4440290126743509;0.44402301943171196;0.9999116821179205
93.926299;1.0069475275885968;-5.3419361319900084e-05;-5.305229310842681e-05;0.44718993946018676;0.4440584553013329;1.0179045068683759;1.000074549801313;9.999680419094442;-0.4165820318312931;0.45199325516614997;0.45192884301143793;-9.53823152793466e-09;-0.4440290122027592;0.44402315904023615;0.9999113249217212
93.936299;1.0069467001976191;-5.3420074494383386e-05;-5.3051953619151626e-05;0.44718913402212146;0.444058898317508;1.0179051064641067;1.0000734420888457;9.999675691897517;-0.4165820316108952;0.4519922538513749;0.4519281969150203;-9.069796568071099e-09;-0.44402901173061765;0.4440233081094245;0.9999109808401665
93.946299;1.0069459680419914;-5.342079955775574e-05;-5.305158407620018e-05;0.44718832936245445;0.4440593309131088;1.017905617917099;1.0000722880910635;9.999670774346269;-0.4165820313757846;0.4519912593816583;0.4519275667613383;-8.60588089212497e-09;-0.4440290112581585;0.44402346727011105;0.9999106514217689
93.956299;1.0069453349516182;-5.342153503796931e-05;-5.3051182910437736e-05;0.44718752643341797;0.44405975397372227;1.0179060432945886;1.0000710916697204;9.999665627487284;-0.41658203112809783;0.45199027260052105;0.4519269535512801;-8.147315294571404e-09;-0.4440290107860606;0.44402363705132003;0.9999103386630774
93.966299;1.0069448029820323;-5.342227934017738e-05;-5.305074900980551e-05;0.447186726897405;0.4440601680798224;1.0179063858003692;1.0000698571539002;9.999660231909003;-0.4165820308698647;0.4519892944508292;0.45192635812790416;-7.694593965783078e-09;-0.4440290103153342;0.4440238179340991;0.9999100444463892
93.976299;1.0069443727797747;-5.342303097104321e-05;-5.305028157532363e-05;0.4471859331962662;0.4440605731275508;1.0179066497713112;1.00006858953163;9.999654582898389;-0.4165820306027067;0.451988326451153;0.4519257810381286;-7.247869518175435e-09;-0.4440290098471002;0.4440240105018692;0.9999097700710112
93.986299;1.0069440446335414;-5.342378847712975e-05;-5.3049780072516795e-05;0.4471851485223965;0.4440609683963614;1.017906840966796;1.0000672940560473;9.999648686893483;-0.41658203032768165;0.4519873708217488;0.4519252224697835;-6.8069646733616034e-09;-0.4440290093826441;0.4440242152128507;0.9999095158068213
93.996299;1.0069438189355981;-5.3424550140200134e-05;-5.304924420286529e-05;0.4471843765273214;0.4440613529563311;1.0179069663885645;1.0000659755921155;9.999642560611326;-0.41658203004547495;0.45198643010880685;0.4519246824990728;-6.371404161263965e-09;-0.4440290089236708;0.4440244319042452;0.9999092814849709
94.006299;1.0069436963273426;-5.3425313758297403e-05;-5.3048673795792474e-05;0.447183620887343;0.4440617260069414;1.017907033616305;1.0000646377606106;9.999636219795578;-0.4165820297567865;0.4519855069141403;0.4519241615041729;-5.940558042933871e-09;-0.44402900847228916;0.4440246597898225;0.9999090676722906
94.016299;1.0069436779232472;-5.3426076631852265e-05;-5.304806876340271e-05;0.4471828851618702;0.44406208686423654;1.0179070500180474;1.0000632825148608;9.999629671897251;-0.416582029462565;0.4519846038881761;0.4519236603766557;-5.51384722297106e-09;-0.44402900803063905;0.4440248977747344;0.9999088758328571
94.026299;1.006943765399367;-5.3426835589981545e-05;-5.304742920592429e-05;0.4471821727404859;0.4440624347435044;1.0179070222303408;1.0000619105311943;9.999622923585262;-0.41658202916393794;0.45198372380779855;0.4519231803574307;-5.090721155855425e-09;-0.44402900760050296;0.4440251446475854;0.9999087076062854
94.036299;1.0069439609488997;-5.342758705980361e-05;-5.304675568057688e-05;0.4471814865274361;0.44406276877902046;1.017906956380931;1.0000605214224698;9.999615988144708;-0.4165820288619989;0.4519828695968161;0.4519227228484892;-4.6704316026932985e-09;-0.44402900718322136;0.4440253993251486;0.9999085642113531
94.046299;1.0069442669723703;-5.3428327439209546e-05;-5.304604943010984e-05;0.44718082872666964;0.4440630881806112;1.0179068586195128;1.0000591133704089;9.999608884279336;-0.41658202855778353;0.4519820441413906;0.45192228946751867;-4.25195768962348e-09;-0.44402900677995116;0.44402566110324126;0.99990844630398
94.056299;1.006944685618739;-5.342905358700378e-05;-5.3045312274494706e-05;0.4471802010491002;0.4440633919788557;1.017906735203562;1.0000576830344332;9.99960163189164;-0.416582028252353;0.4519812500489281;0.4519218819886704;-3.834179494408178e-09;-0.4440290063920042;0.44402592957624876;0.9999083542533915
94.066299;1.0069452187225159;-5.342976288789861e-05;-5.304454640282925e-05;0.4471796049418074;0.4440636786973226;1.0179065921972423;1.0000562263036337;9.999594250104641;-0.4165820279467417;0.4519804896210251;0.4519215019104225;-3.416121641527147e-09;-0.4440290060210004;0.44402620418098665;0.9999082886449483
94.076299;1.0069458677072054;-5.343045295237298e-05;-5.304375444186079e-05;0.4471790414099372;0.4440639464648547;1.0179064351770994;1.0000547396195043;9.999586758226457;-0.4165820276419197;0.4519797649187596;0.4519211501774645;-2.997087459756848e-09;-0.4440290056687659;0.44402648369303005;0.9999082503678344
94.086299;1.0069466328619576;-5.343112143623263e-05;-5.304293952964439e-05;0.44717851088063654;0.4440641932149364;1.0179062692406708;1.0000532209568815;9.999579178512658;-0.4165820273389126;0.45197907781253;0.45192082731032274;-2.576632624960162e-09;-0.44402900533704165;0.4440267661237159;0.9999082399208614
94.096299;1.0069475128667784;-5.3431766091418585e-05;-5.304210501060864e-05;0.44717801356666925;0.4440644167874706;1.017906099347606;1.0000516697451771;9.999571540433264;-0.41658202703897296;0.45197843016056927;0.45192053339632327;-2.154445045952758e-09;-0.44402900502717596;0.4440270491488166;0.9999082567387457
94.106299;1.0069485055212437;-5.343238483438252e-05;-5.304125403243967e-05;0.4471775497960751;0.44406461515273105;1.0179059309751677;1.00005008618624;9.999563882983642;-0.4165820267436542;0.45197782387891383;0.45192026781874006;-1.7302161681705748e-09;-0.4440290047400275;0.44402733065854516;0.9999082995544233
94.116299;1.0069496091740915;-5.343297579550626e-05;-5.304038948556291e-05;0.44717711985453307;0.4440647867473663;1.0179057705736922;1.0000484708483304;9.999556248784051;-0.4165820264546558;0.45197726064394134;0.4519200292955177;-1.3035990105297886e-09;-0.4440290044760928;0.4440276089902446;0.999908367614291
94.126299;1.0069508236532645;-5.343353748455776e-05;-5.30395141910808e-05;0.4471767236939935;0.4440649306755225;1.017905625065912;1.0000468246192569;9.999548673471343;-0.4165820261735676;0.4519767415146835;0.45191981651583946;-8.742965161945896e-10;-0.44402900423567926;0.4440278828244562;0.9999084613608922
94.136299;1.006952150195209;-5.343406893588541e-05;-5.303863098885131e-05;0.447176360790956;0.44406504660992824;1.0179055010565583;1.0000451485059816;9.999541182563974;-0.41658202590182886;0.45197626685764486;0.4519196289045491;-4.421225621976062e-10;-0.44402900401896;0.4440281509997128;0.9999085818885814
94.146299;1.0069535909615581;-5.343456958312188e-05;-5.303774257525336e-05;0.44717603002686424;0.4440651345480526;1.0179054042860438;1.0000434435766044;9.9995337982917;-0.416582025640806;0.45197583658948304;0.45191946673152333;-6.844151274949368e-12;-0.4440290038258341;0.4440284125981259;0.9999087300790146
94.156299;1.00695514857779;-5.3435039047071694e-05;-5.303685127217898e-05;0.44717572980544606;0.4440651946965016;1.017905338745359;1.0000417118933553;9.99952654633932;-0.4165820253917726;0.4519754504576532;0.4519193304931923;4.3206278815581186e-10;-0.4440290036557606;0.44402866736772534;0.9999089060389826
94.166299;1.0069568252653656;-5.3435477113715756e-05;-5.30359590315841e-05;0.447175458538365;0.44406522750757343;1.0179053061079755;1.0000399575669359;9.999519455100033;-0.4165820251560288;0.4519751081926639;0.4519192204496215;8.754710278149346e-10;-0.4440290035077556;0.44402891605810824;0.9999091088264438
94.176299;1.0069586220511133;-5.343588371819988e-05;-5.303506760439922e-05;0.4471752147653026;0.4440652335493235;1.0179053062429466;1.0000381864269998;9.99951255375007;-0.41658202493508056;0.4519748095014154;0.4519191367523318;1.32443971955897e-09;-0.44402900338051665;0.4440291602920735;0.9999093366131128
94.186299;1.0069605391023135;-5.3436258713516086e-05;-5.303417861909037e-05;0.447174996683657;0.44406521315356834;1.0179053379269816;1.0000364045260188;9.999505874877103;-0.4165820247304031;0.4519745539972971;0.451919079607062;1.7800119427122629e-09;-0.44402900327262224;0.4440294021085438;0.9999095871374307
94.196299;1.006962576284432;-5.343660162076038e-05;-5.303329358844105e-05;0.447174801912991;0.444065166354421;1.017905399344814;1.0000346164791227;9.999499453695565;-0.4165820245430307;0.4519743412507527;0.4519190492390081;2.2430624434426343e-09;-0.4440290031827061;0.44402964357857944;0.9999098581602843
