time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.206299;1.006964732792933;-5.343691165368846e-05;-5.303241379281322e-05;0.44717462781653533;0.44406509319195225;1.0179054888230539;1.000032824619647;9.999493321309997;-0.41658202437354885;0.4519741707873925;0.45191904593945215;2.7140863104277835e-09;-0.44402900310946103;0.4440298865956421;0.999910147874775
94.216299;1.006967006677412;-5.3437187975292324e-05;-5.3031539969959805e-05;0.44717447187361836;0.44406499387925824;1.0179056053225504;1.0000310293849417;9.999487499123694;-0.4165820242223446;0.45197404189773616;0.4519190702098118;3.1929832862712177e-09;-0.4440290030514901;0.4440301326196848;0.999910455286807
94.226299;1.006969394918106;-5.34374298432209e-05;-5.3030672214778435e-05;0.4471743318143491;0.4440648688493336;1.017905748127833;1.0000292301534284;9.999482000510238;-0.41658202408964456;0.45197395355832953;0.4519191226394394;3.679023163653189e-09;-0.44402900300717096;0.444030382397312;0.9999107804184664
94.236299;1.0069718936293053;-5.343763647649615e-05;-5.30298103698759e-05;0.44717420552083387;0.444064718923805;1.0179059164743973;1.0000274260739104;9.999476842800698;-0.4165820239752799;0.4519739045495451;0.4519192033395557;4.1710334242474634e-09;-0.4440290029747153;0.44403063589029557;0.9999111242127823
94.246299;1.0069744982072568;-5.34378069148495e-05;-5.302895442650056e-05;0.447174090782175;0.44406454528907;1.0179061096198667;1.0000256169055646;9.999472055446304;-0.41658202387851406;0.4519738933921967;0.45191931168383415;4.6677323320894436e-09;-0.44402900295233466;0.44403089242893923;0.9999114882778958
94.256299;1.0069772034660167;-5.3437940170560324e-05;-5.302810451642823e-05;0.44717398545814335;0.44406434917283966;1.0179063266682018;1.0000238032656983;9.999467674266564;-0.4165820237981964;0.4519739181042715;0.4519194469111332;5.167999041398705e-09;-0.44402900293832326;0.4440311510300364;0.9999118743585625
94.266299;1.0069800037083227;-5.343803556955996e-05;-5.302726077205686e-05;0.4471738880965673;0.44406413165727915;1.0179065660702757;1.0000219862551283;9.99946373921435;-0.41658202373309483;0.45197397648881316;0.45191960885152466;5.6709542269956765e-09;-0.4440290029311956;0.44403141072658725;0.999912283568372
94.276299;1.0069828924080817;-5.3438092926423005e-05;-5.302642326219162e-05;0.447173798081355;0.4440638937954797;1.0179068258080168;1.0000201670436335;9.999460300020107;-0.4165820236821928;0.45197406694101255;0.4519197981275649;6.1758088427053726e-09;-0.4440290029299214;0.44403167066164273;0.99991271611286
94.286299;1.0069858616342027;-5.3438112470154825e-05;-5.302559193287534e-05;0.44717371509647696;0.44406363671970484;1.0179071043300114;1.0000183464085182;9.999457416860078;-0.4165820236448219;0.45197418879075985;0.45192001591791325;6.681558339495725e-09;-0.4440290029339705;0.4440319300123018;0.9999131715328624
94.296299;1.0069889021651683;-5.34380947168155e-05;-5.302476661385441e-05;0.44717363876344446;0.44406336147046876;1.0179074009451818;1.0000165244101042;9.999455156711393;-0.41658202362045693;0.45197434197150294;0.4519202633305404;7.186962136290118e-09;-0.44402900294308184;0.44403218788554427;0.9999136489147958
94.306299;1.0069920039069997;-5.343804033810957e-05;-5.30239470357739e-05;0.44717356890717547;0.44406306875580004;1.0179077149331817;1.000014700526577;9.99945358826484;-0.4165820236083551;0.451974526573095;0.4519205406619962;7.690885455980641e-09;-0.44402900295708136;0.4440324432457931;0.9999141472133655
94.316299;1.0069951553811272;-5.3437950048019066e-05;-5.3023132797538215e-05;0.4471735058956617;0.44406275880973156;1.017908044241874;1.0000128739195997;9.999452774965052;-0.4165820236074276;0.4519747424910899;0.4519208472548979;8.192490661380313e-09;-0.44402900297597736;0.444032695031288;0.9999146655852844
94.326299;1.00699834315766;-5.343782456601367e-05;-5.302232342180467e-05;0.4471734504419028;0.4440624314444637;1.017908385198123;1.0000110436408178;9.999452770047965;-0.4165820236163033;0.4519749892311606;0.4519211820388755;8.691185544292457e-09;-0.44402900300013554;0.444032942411514;0.9999152034555387
94.336299;1.0070015526894796;-5.343766457061989e-05;-5.3021518543517125e-05;0.4471734031236702;0.44406208659579954;1.017908733344235;1.000009208505749;9.999453617242837;-0.4165820236334406;0.4519752659678104;0.45192154407269985;9.186664263290625e-09;-0.4440290030303032;0.444033185084395;0.9999157604598596
94.346299;1.007004769821669;-5.3437470619091986e-05;-5.3020718109139695e-05;0.4471733643156107;0.44406172500329005;1.0179090845427565;1.000007366292419;9.999455354047438;-0.41658202365739455;0.45197557162683255;0.45192193269614417;9.679020186787072e-09;-0.4440290030673976;0.444033423476917;0.9999163359005513
94.356299;1.0070079814386088;-5.343724310233071e-05;-5.3019922326860775e-05;0.4471733345773986;0.4440613483572961;1.017909435838868;1.000005513197821;9.999458008736184;-0.416582023687161;0.4519759047240196;0.45192234744814536;1.0168623582335772e-08;-0.44402900311217763;0.4440336585434659;0.9999169277235017
94.366299;1.0070111748621553;-5.343698225043618e-05;-5.301913132447192e-05;0.4471733148934974;0.4440609588367698;1.0179097855424561;1.0000036444618958;9.999461590477308;-0.41658202372228764;0.4519762631866372;0.45192278794934465;1.0655772566001509e-08;-0.44402900316523164;0.4440338913361437;0.9999175322636539
94.376299;1.0070143369612043;-5.343668824498868e-05;-5.30183448631383e-05;0.44717330644763276;0.4440605584963239;1.0179101324793487;1.0000017555727494;9.999466083267295;-0.4165820237627106;0.45197664451764613;0.45192325365728947;1.1140463515198416e-08;-0.44402900322734473;0.4440341227571036;0.9999181450786242
94.386299;1.0070174542905324;-5.3436361439448956e-05;-5.3017562273738844e-05;0.4471733102814483;0.44406014914160524;1.0179104750807861;0.9999998429951386;9.99947144887158;-0.4165820238084862;0.45197704620836937;0.45192374358505083;1.1622415508656232e-08;-0.4440290032997347;0.4440343534237725;0.999918761526925
94.396299;1.0070205142376718;-5.343600260547025e-05;-5.3016782544739405e-05;0.44717332729106896;0.4440597326462462;1.0179108105616805;0.9999979042857146;9.9994776364339;-0.4165820238595656;0.4519774659890881;0.4519242564345352;1.2101184766512888e-08;-0.44402900338390006;0.44403458366208376;0.9999193767071898
94.406299;1.007023506288806;-5.3435613184052564e-05;-5.30160045337803e-05;0.4471733584587808;0.4440593110901177;1.0179111346481144;0.9999959383429056;9.99948459546912;-0.41658202391576293;0.451977901836075;0.4519247911347685;1.2576298255454455e-08;-0.4440290034813057;0.4440348139008271;0.9999199859525301
94.416299;1.0070264230960764;-5.343519531844534e-05;-5.3015227240075315e-05;0.44717340484534235;0.44405888666789556;1.0179114424212516;0.9999939456588145;9.99949227991119;-0.4165820239768575;0.45197835193873537;0.45192534719710353;1.304734104691388e-08;-0.4440290035931677;0.44403504502662106;0.9999205859071081
94.426299;1.0070292610517544;-5.343475147150314e-05;-5.3014450056157744e-05;0.4471734672254074;0.4440584617594743;1.0179117295106441;0.9999919281223743;9.999500641430236;-0.4165820240427138;0.4519788145870152;0.4519259245456975;1.3513796221499136e-08;-0.444029003720413;0.4440352779989433;0.9999211747391109
94.436299;1.0070320200763163;-5.3434283963204246e-05;-5.301367288433519e-05;0.44717354576202245;0.4440580389637055;1.017911992587957;0.9999898887539735;9.999509633576578;-0.41658202411335926;0.45197928804976495;0.45192652309189085;1.3974782380524796e-08;-0.4440290038638;0.44403551319458967;0.9999217513522632
94.446299;1.0070347030987397;-5.3433794775202256e-05;-5.3012896048193116e-05;0.44717363992813297;0.4440576206868406;1.017912229162975;0.9999878312262019;9.999519224976769;-0.4165820241888656;0.4519797706530311;0.45192714247607824;1.442906606311796e-08;-0.444029004024039;0.44403575040644777;0.999922314657484
94.456299;1.007037315700382;-5.343328563329032e-05;-5.301212014695181e-05;0.44717374856057046;0.4440572084698126;1.0179124374243425;0.9999857592988388;9.999529396555687;-0.4165820242691692;0.45198026095302124;0.45192778216089424;1.4875289326422996e-08;-0.44402900420156066;0.44403598927044674;0.9999228632684122
94.466299;1.0070398653327697;-5.343275823571122e-05;-5.301134599429026e-05;0.4471738701207203;0.4440568025560363;1.0179126168891954;0.9999836770651471;9.999540126596909;-0.41658202435404096;0.4519807577726989;0.45192844161458245;1.531217129077581e-08;-0.4440290043959865;0.44403622929154213;0.9999233955415969
94.476299;1.0070423596872213;-5.343221430784256e-05;-5.301057454607628e-05;0.44717400308861893;0.4440564022456524;1.0179127694505314;0.9999815896868371;9.999551383128003;-0.41658202444313824;0.4519812599897047;0.4519291203258051;1.573857472114183e-08;-0.444029004606017;0.4440364694308451;0.9999239098363165
94.486299;1.007044805376988;-5.3431655380053914e-05;-5.3009806663531775e-05;0.44717414599149596;0.44405600682174096;1.0179128995437385;0.9999795036093948;9.999563124148077;-0.4165820245360546;0.45198176626187164;0.4519298179694269;1.6153355652837968e-08;-0.4440290048299976;0.44403670778098353;0.9999244046416034
94.496299;1.0070472077078665;-5.343108262555911e-05;-5.300904288715513e-05;0.44717429698466077;0.44405561601917104;1.0179130131370804;0.9999774258318674;9.999575301474039;-0.4165820246323135;0.4519822749772173;0.4519305346987951;1.655527602254157e-08;-0.44402900506644666;0.4440369417121453;0.9999248783926288
94.506299;1.0070495708056226;-5.343049689581829e-05;-5.300828358205048e-05;0.44717445368083075;0.4440552297415538;1.0179131164946689;0.9999753627552235;9.99958786802692;-0.41658202473136957;0.4519827844033701;0.45193127105029485;1.6943345371720074e-08;-0.44402900531409706;0.44403716846988645;0.9999253292146935
94.516299;1.0070518978212202;-5.34298987759459e-05;-5.300752922921844e-05;0.4471746137216972;0.4440548475272399;1.0179132156115898;0.9999733198501835;9.999600782775996;-0.41658202483278545;0.451983292863158;0.4519320276079771;1.7317220009931577e-08;-0.4440290055717729;0.444037385609663;0.9999257547447101
94.526299;1.007054191054077;-5.342928860489256e-05;-5.300678041831893e-05;0.4471747756065927;0.4440544680981015;1.0179133159565446;0.9999713021570609;9.9996140126517;-0.4165820249364901;0.4519837989022243;0.4519328048636092;1.7677118315554913e-08;-0.4440290058383148;0.4440375908800183;0.9999261520517668
94.536299;1.0070564512427307;-5.3428666580877346e-05;-5.300603775669653e-05;0.44717493883200377;0.44405408913459793;1.0179134216909906;0.9999693145514297;9.99962753510068;-0.4165820250427502;0.45198430136653167;0.45193360309091374;1.8023505918863317e-08;-0.4440290061125744;0.44403778217653345;0.9999265179908691
94.546299;1.0070586769857377;-5.342803302634511e-05;-5.300530189443375e-05;0.4471751031860162;0.4440537074016198;1.0179135350226913;0.9999673613927391;9.999641336813188;-0.4165820251517478;0.45198479926876495;0.45193442213841867;1.8357001430633927e-08;-0.4440290063935516;0.444037957962341;0.9999268497699673
94.556299;1.0070608658071722;-5.3427388616826506e-05;-5.3004573419922354e-05;0.44717526804925195;0.44405331926723535;1.0179136568452452;0.9999654458977687;9.999655407635451;-0.4165820252632098;0.4519852915443652;0.4519352616870317;1.867844722725263e-08;-0.44402900668047585;0.4440381174057279;0.9999271450305588
94.566299;1.0070630156195461;-5.342673438974501e-05;-5.300385257950644e-05;0.4471754322941114;0.44405292150852654;1.017913788122377;0.99996356986949;9.999669735676301;-0.41658202537642713;0.4519857769159656;0.4519361218662675;1.8988958697451745e-08;-0.4440290069726631;0.44403825985305917;0.9999274021408056
94.576299;1.007065125028912;-5.342607166585444e-05;-5.300313907235388e-05;0.4471755945829398;0.4440525119171787;1.017913930587759;0.9999617339791615;9.999684308192887;-0.41658202549050355;0.4519862540752092;0.4519370033084069;1.928979861721122e-08;-0.4440290072692595;0.44403838445785043;0.9999276211506555
94.586299;1.0070671927797707;-5.342540194298662e-05;-5.300243219564937e-05;0.4471757536032605;0.44405208921944667;1.0179140863962302;0.9999599381721034;9.999699118907138;-0.41658202560455904;0.4519867220350648;0.4519379066437315;1.9582052591430266e-08;-0.4440290075690018;0.44403849042831117;0.9999278038368491
94.596299;1.0070692167595163;-5.342472665004832e-05;-5.300173128628275e-05;0.44717590797693374;0.4440516527717271;1.017914257581456;0.9999581820974849;9.999714172424193;-0.4165820257177985;0.451987180104667;0.45193883226498915;1.9866443660751582e-08;-0.4440290078701709;0.44403857738640795;0.9999279525520328
94.606299;1.0070711935933614;-5.342404692056616e-05;-5.300103596805835e-05;0.44717605618539324;0.4440512025364386;1.0179144460417582;0.9999564656422716;9.999729476522901;-0.4165820258296253;0.45198762726407676;0.45193978042432453;2.014353325935119e-08;-0.4440290081707439;0.4440386453698423;0.9999280696256001
94.616299;1.0070731201288308;-5.3423363603252216e-05;-5.300034607821355e-05;0.4471761969805635;0.4440507389405773;1.0179146537287322;0.9999547891868661;9.999745031146686;-0.4165820259397594;0.4519880615180528;0.4519407510430929;2.0414032608109772e-08;-0.4440290084685948;0.4440386944647858;0.999928157827379
94.626299;1.0070749952913896;-5.3422677317340985e-05;-5.299966155666361e-05;0.44717632998036944;0.444050262370749;1.0179148826210507;0.999953153176196;9.999760824081418;-0.41658202604805683;0.45198848012845516;0.4519417433158676;2.0678862730289422e-08;-0.4440290087616471;0.4440387243816469;0.9999282209204859
94.636299;1.0070768198909779;-5.342198841850145e-05;-5.299898230875819e-05;0.4471764558832858;0.44404977301079557;1.0179151347862758;0.9999515571748047;9.999776829998991;-0.4165820261542676;0.4519888805552487;0.4519427556534602;2.0938984434558416e-08;-0.44402900904791176;0.44403873449339015;0.9999282636536754
94.646299;1.0070785955195378;-5.342129710250057e-05;-5.299830799729134e-05;0.4471765763451403;0.4440492712023927;1.0179154121456249;0.9999499993772203;9.99979300909738;-0.4165820262581494;0.4519892608350865;0.451943785972242;2.119534749813266e-08;-0.4440290093254174;0.44403872411976797;0.9999282913450632
94.656299;1.0070803246217837;-5.3420603661919775e-05;-5.299763793784166e-05;0.44717669355513295;0.4440487577045362;1.017915715821011;0.9999484770065523;9.999809307330503;-0.416582026359777;0.4519896191851525;0.4519448320640429;2.1448961031864602e-08;-0.4440290095921759;0.4440386925758346;0.9999283096184882
94.666299;1.0070820108700063;-5.3419908676358175e-05;-5.2996971115831554e-05;0.447176809394055;0.4440482336262673;1.017916046039232;0.9999469867660784;9.999825661733114;-0.4165820264596591;0.45198995380032453;0.45194589182249295;2.170082636218708e-08;-0.44402900984630245;0.44403863919541225;0.9999283244033651
94.676299;1.0070836588956629;-5.3419213087620274e-05;-5.2996306292476434e-05;0.4471769247972415;0.4440477002358345;1.0179164025281666;0.9999455250243143;9.999842009518465;-0.4165820265586974;0.45199026296311895;0.4519469631702577;2.195177970638368e-08;-0.44402901008622114;0.4440385634145147;0.9999283418094823
94.686299;1.007085273979293;-5.3418518130189235e-05;-5.2995642222823095e-05;0.4471770398292259;0.4440471587473858;1.0179167847396173;0.999944087869965;9.999858292130714;-0.416582026658181;0.4519905451326112;0.45194804387859383;2.220239293620833e-08;-0.4440290103107562;0.44403846461182594;0.9999283680313167
94.696299;1.007086861957488;-5.341782508610511e-05;-5.2994977872891075e-05;0.44717715407095227;0.44404661025012804;1.0179171918459011;0.9999426707744157;9.999874452554327;-0.41658202675959205;0.4519907991898454;0.451949131524844;2.2453065735441988e-08;-0.4440290105190426;0.4440383418520747;0.9999284093403399
94.706299;1.0070884291485138;-5.341713510287145e-05;-5.2994312507428925e-05;0.44717726701086924;0.44404605576055894;1.0179176226322784;0.9999412680521381;9.999890431451211;-0.41658202686424034;0.4519910247065319;0.45195022341024205;2.2704205083220383e-08;-0.4440290107104429;0.4440381939619665;0.9999284717458506
94.716299;1.0070899819637829;-5.3416449237569424e-05;-5.2993645662347466e-05;0.4471773784423433;0.44404549612576383;1.0179180755349095;0.999939872491444;9.999906164279938;-0.41658202697325;0.4519912219365287;0.45195131630754354;2.2956096259399808e-08;-0.44402901088468566;0.4440380199123762;0.9999285605672886
94.726299;1.0070915260676694;-5.3415768566889224e-05;-5.299297713233881e-05;0.4471774887782072;0.4440449319126201;1.017918548778633;0.9999384755972127;9.999921582550286;-0.4165820270878572;0.4519913916735316;0.45195240639330536;2.3208615216513734e-08;-0.44402901104208586;0.44403781905684053;0.9999286800377859
94.736299;1.00709306548331;-5.34150942611095e-05;-5.2992307023680124e-05;0.4471775990952225;0.44404436362068345;1.0179190406963339;0.9999370686021374;9.999936620892463;-0.4165820272094994;0.45199153518516827;0.4519534894532997;2.346122253351116e-08;-0.4440290111835746;0.4440375910718421;0.9999288328835849
94.746299;1.0070946021026292;-5.3414427619797164e-05;-5.299163572391531e-05;0.4471777108837123;0.444043792025476;1.017919550552592;0.9999356429155364;9.999951227456899;-0.41658202733962535;0.451991654360261;0.45195456108670035;2.3713221936738577e-08;-0.44402901131058176;0.44403733584769145;0.9999290207095792
94.756299;1.0070961360094732;-5.341376986476971e-05;-5.29909638435134e-05;0.44717782582458315;0.4440432181743259;1.0179200792641026;0.999934189666265;9.999965372396984;-0.41658202747949585;0.4519917520095332;0.451955616844078;2.3964027922784762e-08;-0.444029011424885;0.44403705346415634;0.9999292452316538
94.766299;1.0070976664305153;-5.341312167321816e-05;-5.299029235571186e-05;0.4471779456498744;0.444042643009146;1.0179206293601188;0.9999326999650269;9.999979049942123;-0.416582027630156;0.45199183186899927;0.4519566522252076;2.421320363740312e-08;-0.44402901152839086;0.4440367441412126;0.999929508900694
94.776299;1.0070991921867418;-5.341248305205021e-05;-5.298962269545731e-05;0.447178071941454;0.4440420671205651;1.0179212044953008;0.9999311657881178;9.99999227931433;-0.41658202779250225;0.4519918981330136;0.4519576627312432;2.4460304435743364e-08;-0.44402901162286557;0.444036408157415;0.9999298141414334
94.786299;1.0071007115020243;-5.341185382408324e-05;-5.2988956516956984e-05;0.4471782060700683;0.4440414909192014;1.01792180870467;0.9999295801261288;10.000005105257035;-0.41658202796713456;0.45199195503349754;0.4519586443541411;2.470477898601982e-08;-0.44402901170979014;0.4440360458643116;0.9999301621734076
94.796299;1.007102222138046;-5.3411234049042104e-05;-5.298829532521737e-05;0.44717834924733313;0.44404091489993786;1.0179224457451335;0.9999279364670772;10.00001758783113;-0.4165820281540335;0.45199200678211293;0.451959594099185;2.494592029312567e-08;-0.4440290117905688;0.4440356577839274;0.9999305526646145
94.806299;1.0071037216852265;-5.3410623995383995e-05;-5.298764027503574e-05;0.4471785024554539;0.4440403397960017;1.0179231191598792;0.999926228359696;10.000029782357329;-0.41658202835265123;0.45199205762048567;0.4519605101297997;2.5182747731609065e-08;-0.44402901186688726;0.44403524473211553;0.9999309840854961
94.816299;1.007105207706765;-5.341002408870015e-05;-5.2986992227441774e-05;0.4471786663487112;0.44403976682001045;1.0179238322658786;0.9999244498364873;10.00004172229909;-0.41658202856251714;0.451992111765841;0.45196139174505645;2.5414007620490585e-08;-0.4440290119406861;0.44403480784558047;0.9999314541603503
94.826299;1.0071066780074327;-5.340943493724698e-05;-5.2986351979665355e-05;0.44717884122225104;0.44403919794023133;1.0179245873466825;0.999922596728065;10.000053415520636;-0.41658202878371875;0.4519921731289385;0.45196223897094223;2.5638418406627443e-08;-0.44402901201380957;0.44403434850151874;0.999931960436535
94.836299;1.0071081306269913;-5.3408857172014474e-05;-5.298572048712579e-05;0.44717902697528544;0.4440386359472952;1.017925384948067;0.9999206675892776;10.000064854971443;-0.41658202901689945;0.4519922448920382;0.45196305180470014;2.585482906799935e-08;-0.4440290120877886;0.4440338683253722;0.9999325006395521
94.846299;1.007109563868836;-5.3408291238459524e-05;-5.2985099015772715e-05;0.4471792230562536;0.4440380842185198;1.017926223760405;0.9999186634992199;10.000076033619196;-0.41658202926287585;0.45199232929011546;0.45196383012686275;2.6062155467078192e-08;-0.4440290121638138;0.44403336899824236;0.9999330724255137
94.856299;1.0071109768543542;-5.3407737338269135e-05;-5.298448924297247e-05;0.44717942842755376;0.4440375462158454;1.0179271011963844;0.9999165870994892;10.000086952312262;-0.41658202952223006;0.45199242759977404;0.4519645742909131;2.625941370691668e-08;-0.44402901224277763;0.44403285174854823;0.999933673073213
94.866299;1.007112369620186;-5.340719547043798e-05;-5.298389318532521e-05;0.4471796414914745;0.4440370251258005;1.0179280148053278;0.9999144414655871;10.000097617896406;-0.4165820297953785;0.4519925402949529;0.4519652852916847;2.644584885185807e-08;-0.44402901232541075;0.4440323173317851;0.9999342997647629
94.876299;1.0071137426150218;-5.340666554676348e-05;-5.298331290811171e-05;0.44717986005365223;0.4440365240051076;1.017928963242771;0.9999122296258169;10.000108038987081;-0.4165820300831616;0.4519926673954976;0.4519659644800438;2.6620878768600927e-08;-0.4440290124124515;0.44403176669579447;0.9999349502839173
94.886299;1.0071150966068074;-5.340614750778643e-05;-5.298275026965929e-05;0.447180081520145;0.4440360459840213;1.0179299454599335;0.9999099548375405;10.000118227459573;-0.41658203038716585;0.45199280863915137;0.45196661327089166;2.6783889079150327e-08;-0.44402901250455307;0.444031201408443;0.9999356233514576
94.896299;1.0071164329816145;-5.340564131611548e-05;-5.298220680525879e-05;0.44718030321780083;0.44403559403998366;1.0179309593440895;0.9999076206242317;10.000128201732265;-0.4165820307091815;0.4519929633758158;0.45196723287263263;2.6934133048177425e-08;-0.4440290126017918;0.444030623519408;0.9999363183852077
94.906299;1.0071177537448097;-5.340514688165707e-05;-5.298168361780426e-05;0.44718052264983593;0.4440351708113395;1.0179320016307694;0.9999052304162036;10.000137985233927;-0.4165820310504607;0.4519931304590718;0.45196782427841126;2.70708066537728e-08;-0.44402901270330286;0.4440300354526922;0.9999370352605051
94.916299;1.0071190612757137;-5.340466398204247e-05;-5.29811812866786e-05;0.4471807377182136;0.4440347788529333;1.017933068343347;0.9999027875920572;10.000147602739384;-0.4165820314115242;0.45199330815276784;0.45196838844946674;2.7193086641733957e-08;-0.44402901280759627;0.44402944002140754;0.9999377742698513
94.926299;1.0071203586925273;-5.340419222179643e-05;-5.298069988783062e-05;0.4471809469926417;0.44403442079295397;1.0179341547459948;0.999900296069013;10.000157078715919;-0.41658203179229364;0.451993494072658;0.45196892632985797;2.7300087972382257e-08;-0.4440290129131593;0.44402884031661244;0.9999385359160635
94.936299;1.0071216507959995;-5.340373105826637e-05;-5.29802391568853e-05;0.44718114989577223;0.4440340991438992;1.0179352555111225;0.9998977609458645;10.00016643875537;-0.4165820321922049;0.4519936853247098;0.4519694385666712;2.739097301619681e-08;-0.44402901301857867;0.44402823956050974;0.9999393202674984
94.946299;1.0071229444741274;-5.3403279790490374e-05;-5.297979866451851e-05;0.4471813464638509;0.4440338161903704;1.0179363652292954;0.9998951884544361;10.000175714209764;-0.41658203261027393;0.4519938788636447;0.45196992508762157;2.7465173272950088e-08;-0.44402901312229187;0.4440276408220174;0.9999401264895333
94.956299;1.0071242482929743;-5.3402837468494815e-05;-5.2979377804478886e-05;0.4471815366893678;0.44403357401182353;1.0179374786034663;0.9998925852718875;10.000184945764776;-0.41658203304525787;0.45199407189368207;0.45197038502421394;2.7522464740817327e-08;-0.44402901322266913;0.44402704666238463;0.9999409533825544
94.966299;1.007125571696484;-5.340240277140849e-05;-5.2978975771056925e-05;0.4471817199913282;0.44403337441805424;1.0179385904669231;0.9998899583424203;10.000194178963318;-0.41658203349587203;0.4519942621588596;0.4519708170558393;2.7562855002048437e-08;-0.444029013318331;0.44402645906837923;0.9999417999734298
94.976299;1.0071269240684717;-5.3401974011051513e-05;-5.2978591792664284e-05;0.44718189515253953;0.4440332188066224;1.0179396962333087;0.9998873150604048;10.000203452231329;-0.4165820339606985;0.45199444806190114;0.4519712198798066;2.7586350415307393e-08;-0.4440290134080901;0.4440258795247252;0.9999426648185963
94.986299;1.0071283138601663;-5.340154939973088e-05;-5.2978225294342115e-05;0.44718206050308723;0.44403310801424745;1.0179407928875157;0.9998846627389097;10.000212783569564;-0.4165820344378767;0.45199462845827443;0.4519715926957037;2.75927309249542e-08;-0.4440290134908241;0.44402530906184634;0.9999435451615603
94.996299;1.0071297480706638;-5.3401127358914755e-05;-5.297787572350505e-05;0.44718221421122706;0.4440330422789585;1.0179418796741935;0.9998820082154902;10.00022216292348;-0.41658203492508256;0.4519948021067958;0.4519719354101974;2.7581721473040977e-08;-0.4440290135657868;0.444024748586737;0.9999444375406812
95.006299;1.0071312324411894;-5.3400706624776e-05;-5.297754252427259e-05;0.4471823547144529;0.4440330213172877;1.0179429574916543;0.9998793585001374;10.000231558878134;-0.41658203541978284;0.4519949672098413;0.4519722484189498;2.7553592660590155e-08;-0.4440290136328522;0.44402419929027676;0.9999453388935569
95.016299;1.0071327720550016;-5.340028630096767e-05;-5.297722538673686e-05;0.447182480934318;0.44403304427178664;1.0179440273790878;0.9998767210498932;10.000240938981872;-0.4165820359194143;0.4519951215616559;0.45197253233146834;2.7509408210110006e-08;-0.4440290136921569;0.44402366248076364;0.9999462469308186
95.026299;1.0071343714242276;-5.339986598246873e-05;-5.2976924228691825e-05;0.44718259195436133;0.44403310976821836;1.0179450894391038;0.9998741025832242;10.000250290973012;-0.41658203642145586;0.4519952629670437;0.45197278781012507;2.7450585706644058e-08;-0.44402901374347137;0.4440231391898042;0.9999471600464908
95.036299;1.0071360339125517;-5.339944573956251e-05;-5.297663887172488e-05;0.44718268667881284;0.44403321643931265;1.0179461427034402;0.999871507818649;10.00025962980765;-0.4165820369234636;0.4519953892807703;0.45197301547389207;2.7378473148605072e-08;-0.4440290137859061;0.4440226302092832;0.9999480767832043
95.046299;1.0071377611314707;-5.339902596816339e-05;-5.297636878133626e-05;0.4471827641520653;0.4440333631851754;1.0179471851509843;0.9998689398510237;10.000268986616165;-0.4165820374229945;0.45199549837711916;0.45197321597158596;2.7294337257479372e-08;-0.44402901381813437;0.44402213628987863;0.9999489951658467
95.056299;1.0071395526578133;-5.339860736605151e-05;-5.29761130382345e-05;0.4471828241351866;0.4440335485962826;1.0179482135674383;0.9998664015478181;10.000278396667074;-0.41658203791749937;0.45199558836094733;0.45197339011710497;2.7199353385731655e-08;-0.4440290138387749;0.4440216582347303;0.9999499127600391
95.066299;1.007141406450206;-5.3398190988340654e-05;-5.2975870483809986e-05;0.4471828670633531;0.44403377057700866;1.0179492239188863;0.9998638962681404;10.000287900120593;-0.4165820384043973;0.451995657769891;0.4519735389297513;2.7094263934594418e-08;-0.44402901384665466;0.4440211968784059;0.9999508269910071
95.076299;1.007143319899615;-5.3397778265562866e-05;-5.297563988968266e-05;0.44718289343427425;0.4440340268827282;1.0179502117272596;0.9998614276387725;10.000297546934327;-0.4165820388813108;0.4519957056286962;0.451973663744424;2.697901682060375e-08;-0.44402901384102195;0.44402075281052;0.9999517351614764
95.086299;1.0071452903393159;-5.339737093223348e-05;-5.297542009683105e-05;0.44718290328398685;0.44403431563902096;1.0179511717425993;0.9998589992649768;10.000307397358945;-0.4165820393461455;0.45199573130531495;0.45197376646905796;2.685290466236339e-08;-0.44402901382155974;0.4440203260992388;0.999952634828886
95.096299;1.007147314708763;-5.3396970798913793e-05;-5.297521005231998e-05;0.4471828960097622;0.44403463517687397;1.0179520977007095;0.9998566147994057;10.00031751739202;-0.4165820397969067;0.4519957345240885;0.45197384972963145;2.6715089163359264e-08;-0.4440290137881167;0.44401991625282994;0.9999535246614268
95.106299;1.0071493893208554;-5.339657953479986e-05;-5.2975008734819915e-05;0.44718287047671196;0.4440349835914787;1.0179529827577714;0.9998542779634358;10.000327968309495;-0.41658204023159134;0.4519957157801112;0.4519739166666131;2.6565006423206958e-08;-0.4440290137405391;0.44401952234323494;0.999954404737543
95.116299;1.0071515102061563;-5.33961986338967e-05;-5.2974815088934916e-05;0.44718282530598963;0.44403535852327297;1.0179538206532468;0.9998519922938514;10.000338797498053;-0.41658204064830245;0.4519956764810982;0.45197397057181354;2.6402520025185573e-08;-0.44402901367873276;0.44401914342752313;0.999955275627225
95.126299;1.0071536736574613;-5.339582944925592e-05;-5.297462802750559e-05;0.4471827591283361;0.44403575729057987;1.0179546069345273;0.9998497604975826;10.000350037723164;-0.41658204104539104;0.4519956185170868;0.4519740146789841;2.6227917885333744e-08;-0.4440290136027796;0.44401877901931947;0.9999561371645698
95.136299;1.0071558763801978;-5.3395473135416973e-05;-5.297444660706101e-05;0.4471826706898151;0.44403617705490595;1.0179553386914832;0.9998475834137708;10.00036171000881;-0.41658204142147875;0.45199554390932456;0.4519740519541812;2.604186835282823e-08;-0.44402901351300433;0.44401842897095034;0.9999569881378068
95.146299;1.007158115376685;-5.339513059961033e-05;-5.2974270348612215e-05;0.44718255883757113;0.44403661465101657;1.0179560131022751;0.9998454596460078;10.000373822642322;-0.4165820417754074;0.45199545481793474;0.45197408463907585;2.584532222643552e-08;-0.4440290134098997;0.44401809294925504;0.9999578266143808
95.156299;1.0071603881942517;-5.3394802527917606e-05;-5.2974099375447065e-05;0.4471824223518929;0.44403706630156464;1.0179566268909668;0.9998433865070347;10.000386365498464;-0.4165820421063082;0.45199535352516834;0.45197411390442016;2.5639175293748685e-08;-0.4440290132939781;0.44401777022719147;0.9999586502112636
95.166299;1.0071626932176705;-5.3394489423704835e-05;-5.297393423811879e-05;0.4471822597749217;0.4440375277260347;1.0179571771610936;0.9998413613150592;10.000399308033645;-0.41658204241374663;0.45199524204416935;0.45197414004314757;2.5423937938614192e-08;-0.44402901316573956;0.444017459877342;0.9999594560868977
95.176299;1.0071650296611232;-5.3394191839873025e-05;-5.297377566701588e-05;0.44718206944345484;0.4440379945519073;1.017957662319936;0.9998393823082488;10.000412606185312;-0.4165820426976156;0.45199512151534;0.45197416297797766;2.5199770159087323e-08;-0.4440290130257962;0.4440171609069379;0.9999602403842897
95.186299;1.0071673974525979;-5.339391071368682e-05;-5.297362438798299e-05;0.44718184960401514;0.4440384625030857;1.0179580825358645;0.999837449112994;10.000426209280755;-0.41658204295775564;0.4519949921096002;0.4519741826057337;2.4966592701399817e-08;-0.44402901287498747;0.44401687227930164;0.9999609975989767
95.196299;1.0071697964741837;-5.339364730851526e-05;-5.297348104867925e-05;0.4471815986448773;0.4440389273648769;1.0179584396302168;0.9998355624886385;10.000440058589227;-0.41658204319366815;0.4519948535898771;0.4519741987972545;2.472410515040919e-08;-0.44402901271434986;0.4440165930271863;0.9999617210470586
95.206299;1.0071722257022657;-5.3393402751374537e-05;-5.297334644981491e-05;0.44718131546132606;0.44403938510771995;1.0179587358120805;0.9998337237074506;10.000454083380724;-0.4165820434044077;0.4519947057177647;0.45197421116432207;2.4472032848995896e-08;-0.44402901254502497;0.4440163223006974;0.9999624045825732
95.216299;1.007174683462279;-5.3393177566862535e-05;-5.2973221949754476e-05;0.44718099957874496;0.44403983225124344;1.017958972218016;0.9998319342265419;10.000468198442594;-0.41658204358841755;0.45199454828676916;0.45197421884920347;2.4210498412382947e-08;-0.44402901236819975;0.444016059354418;0.999963044400625
95.226299;1.0071771677829238;-5.339297150227878e-05;-5.297310948530845e-05;0.44718065118224964;0.4440402661476701;1.0179591487025497;0.9998301955658252;10.000482301216412;-0.4165820437434617;0.45199438127673486;0.45197422062028364;2.3940043035225247e-08;-0.4440290121851819;0.44401580352632014;0.999963639726706
95.236299;1.0071796758878655;-5.339278376492605e-05;-5.297301102402644e-05;0.4471802711913377;0.44404068483055203;1.017959264223382;0.9998285092296262;10.00049627610482;-0.41658204386699793;0.4519942050661716;0.4519742152758222;2.3661281586214257e-08;-0.4440290119975706;0.4440155541659755;0.9999641919879864
95.246299;1.007182203883527;-5.339261339239626e-05;-5.297292801988693e-05;0.4471798610135307;0.44404108654959884;1.0179593175360258;0.9998268764254946;10.000510005244436;-0.4165820439567681;0.4519940204804948;0.4519742020064334;2.3374540136567944e-08;-0.44402901180716925;0.4440153108494712;0.9999647032374519
95.256299;1.0071847471765552;-5.339245928969798e-05;-5.2972861467600875e-05;0.4471794224035228;0.44404146929143445;1.0179593083700358;0.9998252976999067;10.00052337386769;-0.41658204401109417;0.4519938286968422;0.4519741804047407;2.307970072615734e-08;-0.44402901161563474;0.4440150738066343;0.9999651750089579
95.266299;1.0071873006247616;-5.339231999811596e-05;-5.29728124708556e-05;0.44717895779757827;0.44404183042009865;1.0179592379642657;0.9998237733685561;10.00053627353135;-0.416582044028871;0.45199363090724043;0.45197415018034454;2.277628838346171e-08;-0.4440290114242678;0.4440148440602524;0.9999656078770176
95.276299;1.007189858099006;-5.339219364699775e-05;-5.2972782730658094e-05;0.44717847041486286;0.4440421667411746;1.0179591087614221;0.999822304517661;10.000548610632338;-0.4165820440094532;0.4519934280649;0.4519741109537084;2.2463611445982838e-08;-0.4440290112339642;0.4440146233158853;0.9999660014821293
95.286299;1.0071924123602918;-5.339207819250638e-05;-5.297277451208613e-05;0.4471779638431657;0.4440424750676408;1.0179589237171067;0.9998208934407963;10.000560311490805;-0.41658204395234427;0.4519932212389292;0.4519740622569047;2.2140782142487723e-08;-0.4440290110451152;0.44401441385094054;0.9999663550662075
95.296299;1.0071949554709638;-5.3391971757557496e-05;-5.297279032151947e-05;0.4471774416495247;0.44404275274640836;1.0179586852519362;0.9998195434572531;10.000571317657197;-0.4165820438568345;0.45199301216327803;0.4519740037280332;2.1806762278996074e-08;-0.4440290108577015;0.4440142182936303;0.9999666685286804
95.306299;1.0071974789672167;-5.339187296382449e-05;-5.29728326610439e-05;0.4471769072688844;0.4440429979455498;1.0179583948108781;0.999818258652044;10.000581583094956;-0.4165820437219797;0.4519928031599483;0.45197393560439203;2.146055612344932e-08;-0.44402901067174794;0.4440140392403593;0.9999669433438059
95.316299;1.007199973664758;-5.3391781102921165e-05;-5.2972903822743536e-05;0.4471763639581667;0.44404320986833845;1.017958053165433;0.9998170437333761;10.00059107810187;-0.416582043546887;0.45199259664971286;0.45197385907431936;2.110136563794925e-08;-0.44402901048768245;0.44401387906670386;0.9999671824597879
95.326299;1.0072024299799052;-5.3391696001664225e-05;-5.2973005650826984e-05;0.44717581459457945;0.4440433886610898;1.0179576603141374;0.9998159038364575;10.00059978834413;-0.4165820433309129;0.4519923949798077;0.45197377598917976;2.0728499484169243e-08;-0.4440290103063893;0.44401373998061705;0.9999673894008432
95.336299;1.0072048390218105;-5.339161768301267e-05;-5.2973139323114354e-05;0.4471752613569517;0.4440435351869212;1.017957215468454;0.9998148440184267;10.000607707404505;-0.416582043073534;0.4519922004146324;0.4519736883855714;2.0341181319930354e-08;-0.4440290101291747;0.4440136239497855;0.9999675675229216
95.346299;1.0072071933276345;-5.3391546113313775e-05;-5.2973305330423335e-05;0.4471747055015771;0.44404365098503573;1.0179567179853293;0.9998138689768219;10.000614833811031;-0.4165820427741272;0.4519920149306164;0.45197359844395096;1.993848928307727e-08;-0.44402900995762123;0.44401353241099256;0.9999677199505652
95.356299;1.007209486527415;-5.339148116003182e-05;-5.297350372180069e-05;0.4471741474450636;0.44404373795760993;1.017956168212835;0.999812983590693;10.000621173216828;-0.4165820424319591;0.45199183996971454;0.451973508664794;1.9519298014122663e-08;-0.444029009793393;0.44401346590845314;0.9999678501291456
95.366299;1.0072117128332574;-5.3391422537452724e-05;-5.297373423532154e-05;0.44717358743476066;0.44404379779721515;1.0179555672850753;0.999812193466112;10.000626739009235;-0.4165820420463442;0.4519916762398258;0.4519734216504165;1.908221578028133e-08;-0.4440290096381569;0.4440134239492506;0.9999679617614011
95.376299;1.0072138671485547;-5.3391369730022475e-05;-5.29739961185064e-05;0.4471730264376524;0.4440438317500839;1.0179549164250996;0.9998115042020573;10.000631554665315;-0.41658204161690177;0.4519915237274311;0.4519733395429209;1.8625807847650585e-08;-0.44402900949348695;0.44401340531743977;0.9999680573789984
95.386299;1.007215945182134;-5.339132204717658e-05;-5.2974288009159095e-05;0.447172466152292;0.44404384073530384;1.0179542162846251;0.999810919780439;10.000635658147178;-0.41658204114380765;0.45199138211177725;0.45197326383434444;1.814898231978277e-08;-0.4440290093607209;0.44401340859436395;0.9999681373768927
95.396299;1.0072179427421866;-5.339127853748744e-05;-5.2974608120213045e-05;0.44717190828493575;0.4440438255834398;1.0179534664399157;0.9998104420133981;10.000639098808918;-0.4165820406279072;0.4519912512363248;0.45197319552860343;1.7651118910223526e-08;-0.44402900924085575;0.4440134324208845;0.999968200760371
95.406299;1.0072198549231528;-5.3391237766160355e-05;-5.297495454787889e-05;0.4471713543722599;0.4440437870799068;1.017952665238546;0.9998100716861269;10.000641927615593;-0.4165820400707256;0.45199113122360934;0.4519731348957162;1.713200302370751e-08;-0.4440290091344356;0.4440134754696685;0.9999682463262212
95.416299;1.00722167647961;-5.3391197924048405e-05;-5.297532544914053e-05;0.44717080617005733;0.44404372568726586;1.0179518095929754;0.9998098097963904;10.000644188584998;-0.4165820394743613;0.4519910225152529;0.4519730812087672;1.6591957047306625e-08;-0.44402900904156495;0.4440135363362972;0.9999682731279935
95.426299;1.0072234024893856;-5.339115715237466e-05;-5.2975719068743006e-05;0.4471702657571643;0.4440436415471119;1.0179508950410698;0.999809657478073;10.0006459137116;-0.41658203884119954;0.45199092615783193;0.4519730333140094;1.6031984752518208e-08;-0.444029008962185;0.44401361335589956;0.9999682802612019
95.436299;1.0072250277842438;-5.339111365392286e-05;-5.297613376448579e-05;0.4471697352928817;0.4440435349375713;1.0179499172519109;0.9998096152451027;10.000647123220116;-0.4165820381735589;0.45199084377270143;0.45197299047739026;1.545347369793131e-08;-0.44402900889637203;0.4440137045234673;0.999968266641488
95.446299;1.0072265459976746;-5.339106571791339e-05;-5.2976568069130976e-05;0.44716921675164467;0.4440434064952663;1.0179488739478126;0.9998096829580527;10.000647835219718;-0.41658203747342937;0.45199077688909606;0.45197295260859177;1.4857831697319636e-08;-0.4440290088444105;0.44401380767688003;0.9999682312759232
95.456299;1.007227949471074;-5.339101186164677e-05;-5.297702062810847e-05;0.44716871183744394;0.4440432571353785;1.0179477649919741;0.999809860502902;10.000648081426153;-0.4165820367423275;0.4519907264929263;0.4519729198979719;1.4246595267416347e-08;-0.4440290088068036;0.44401392059472994;0.9999681736860669
95.466299;1.0072292297518743;-5.339095085538386e-05;-5.2977489986243634e-05;0.4471682219671672;0.4440430881309057;1.0179465907806275;0.999810148144671;10.000647915248404;-0.4165820359813637;0.451990693334319;0.4519728922588302;1.362164716136384e-08;-0.4440290087844011;0.44401404090637236;0.9999680940315347
95.476299;1.0072303782805405;-5.339088151375127e-05;-5.297797459381471e-05;0.4471677482573526;0.44404290104480837;1.017945351201631;0.9998105461195885;10.000647405700835;-0.4165820351915151;0.4519906782831871;0.45197286878483817;1.2984959593540491e-08;-0.44402900877836793;0.44401416607212874;0.9999679927078158
95.486299;1.0072313874536212;-5.339080250109256e-05;-5.29784731713521e-05;0.4471672917795205;0.4440426971784246;1.0179440462171165;0.9998110541057597;10.000646625734376;-0.4165820343738169;0.45199068204960713;0.4519728476419471;1.2338043178849726e-08;-0.44402900878981577;0.44401429341598375;0.9999678696377047
95.496299;1.0072322519408516;-5.3390712313479036e-05;-5.297898502812984e-05;0.4471668536191171;0.4440424771585981;1.017942676744598;0.9998116712712459;10.000645642329367;-0.41658203352944406;0.45199070466666896;0.4519728267795477;1.168177752012832e-08;-0.44402900881949486;0.4440144201414293;0.9999677240442905
95.506299;1.0072329690496213;-5.339060941209861e-05;-5.297950998092818e-05;0.44716643445368015;0.4440422411859946;1.017941244615794;0.9998123966009138;10.000644508913647;-0.4165820326598159;0.4519907454571972;0.4519728048577602;1.1016768211490562e-08;-0.44402900886781005;0.44401454343590063;0.9999675550456005
95.516299;1.0072335373468342;-5.3390492364915944e-05;-5.298004799538879e-05;0.447166034538497;0.44404198957834246;1.0179397517646758;0.9998132289877751;10.00064326264423;-0.4165820317666068;0.45199080333394986;0.4519727816797716;1.034374270367355e-08;-0.44402900893494146;0.44401466078949775;0.9999673626533839
95.526299;1.0072339552212293;-5.339035984837578e-05;-5.298059898060815e-05;0.44716565407613623;0.44404172306901557;1.0179381994141852;0.9998141673271621;10.000641927922956;-0.41658203085153206;0.4519908768565961;0.4519727583492816;9.66374108470239e-09;-0.4440290090209211;0.44401477036198006;0.999967147971948
95.536299;1.0072342210212273;-5.3390210687854345e-05;-5.29811628489779e-05;0.447165293065166;0.444041442815759;1.017936587937578;0.9998152107465149;10.000640521854143;-0.4165820299160433;0.4519909640855819;0.4519727372208953;8.97824600848888e-09;-0.4440290091255711;0.4440148709634511;0.9999669118865212
95.546299;1.0072343336751117;-5.3390044050944454e-05;-5.298173968348322e-05;0.4471649510603607;0.44404115038544956;1.0179349175462198;0.999816358384262;10.000639055362749;-0.4165820289612482;0.45199106261332267;0.451972721352859;8.289232501004163e-09;-0.44402900924832034;0.44401496156594955;0.9999666540630963
95.556299;1.0072342925931945;-5.3389859475273544e-05;-5.2982329874390555e-05;0.4471646275061251;0.4440408477448002;1.0179331895509336;0.9998176086340527;10.000637529752412;-0.41658202798810084;0.4519911698773021;0.4519727138458885;7.599128818308945e-09;-0.4440290093882435;0.4440150408086603;0.9999663736551613
95.566299;1.0072340971693674;-5.338965666144693e-05;-5.298293404421845e-05;0.447164322050408;0.44404053704784646;1.017931407215771;0.9998189587424827;10.000635934375214;-0.41658202699762786;0.45199128348276096;0.4519727175461542;6.9108680113756516e-09;-0.44402900954431695;0.4440151070025418;0.9999660700445946
95.576299;1.0072337465104642;-5.338943535885166e-05;-5.298355295134234e-05;0.44716403459150666;0.4440402203235125;1.0179295752213553;0.9998204053619594;10.00063424410864;-0.41658202599103417;0.4519914013367188;0.4519727349017849;6.227814175412285e-09;-0.44402900971555476;0.44401515857894286;0.9999657423882391
95.586299;1.0072332397923411;-5.33891954655952e-05;-5.298418752952798e-05;0.4471637654758909;0.4440398994241611;1.0179276985677352;0.999821945487393;10.000632418038958;-0.41658202496960134;0.45199152165929296;0.4519727678052088;5.553314228435075e-09;-0.4440290099010032;0.44401519439598064;0.9999653890386134
95.596299;1.0072325769382775;-5.338893717065962e-05;-5.2984838649392736e-05;0.44716351563482637;0.4440395761400423;1.0179257823009549;0.9998235768687992;10.000630408447515;-0.4165820239344965;0.45199164300272093;0.45197281764014674;4.890222190262578e-09;-0.4440290100996882;0.44401521360405993;0.9999650079369174
95.606299;1.0072317589994322;-5.338866092166197e-05;-5.298550658677449e-05;0.4471632863085069;0.44403925213340206;1.017923831778669;0.9998252976195865;10.000628173846842;-0.41658202288681645;0.4519917643913228;0.4519728854673081;4.240635612524011e-09;-0.444029010310568;0.4440152154260211;0.9999645976275853
95.616299;1.0072307882212477;-5.338836725368123e-05;-5.298619076259292e-05;0.447163078655846;0.4440389288473844;1.0179218527893545;0.9998271051544253;10.000625682324001;-0.41658202182790577;0.45199188521148703;0.45197297197827574;3.6057796473759803e-09;-0.4440290105325485;0.4440151991818546;0.9999641578143138
95.626299;1.00722966769836;-5.3388056813524064e-05;-5.2986889957950186e-05;0.4471628936882711;0.44403860765182485;1.0179198512479304;0.9998289952142956;10.000622904316382;-0.41658202075952894;0.45199200467904227;0.45197307734514425;2.9861450297561253e-09;-0.44402901076448054;0.4440151644648407;0.9999636891763898
95.636299;1.0072284004251961;-5.3387730582957333e-05;-5.298760275078842e-05;0.4471627325121315;0.44403829003511974;1.0179178322532663;0.9998309620378463;10.000619802911519;-0.41658201968361736;0.4519921215646796;0.45197320120938456;2.381859375707659e-09;-0.44402901100506126;0.4440151113213018;0.9999631926332432
95.646299;1.007226988722527;-5.3387390001483354e-05;-5.298832776885029e-05;0.44716259646663964;0.44403797760048896;1.017915799561272;0.9998329995106988;10.000616331965928;-0.41658201860201327;0.45199223437774355;0.4519733425441892;1.7930202577702139e-09;-0.44402901125277994;0.4440150403012654;0.9999626682584866
95.656299;1.0072254350180065;-5.3387037023730655e-05;-5.298906356767051e-05;0.44716248700749245;0.44403767184932047;1.0179137562114813;0.999835101856927;10.000612440734265;-0.41658201751657986;0.4519923414686632;0.4519734995672655;1.2198456144852044e-09;-0.44402901150604357;0.44401495229749793;0.9999621151780962
95.666299;1.0072237431615276;-5.3386674054746054e-05;-5.2989808564421354e-05;0.4471624057154999;0.44403737380048747;1.0179117050358717;0.9998372632128005;10.000608077176242;-0.4165820164292777;0.45199244092067214;0.45197367001818667;6.626892650307085e-10;-0.4440290117633184;0.4440148484493931;0.9999615330622047
95.676299;1.0072219190455394;-5.338630352584139e-05;-5.2990561387399484e-05;0.4471623544074831;0.4440370836473926;1.017909648517782;0.9998394771392656;10.000603193911392;-0.41658201534208117;0.4519925304950426;0.4519738512409358;1.2197158224864278e-10;-0.4440290120231253;0.44401473035543076;0.9999609232200544
95.686299;1.0072199704484184;-5.3385927455163577e-05;-5.2991321230107857e-05;0.44716233483865786;0.44403680080452934;1.0179075890034537;0.9998417368250674;10.000597754714716;-0.41658201425710545;0.4519926076300952;0.4519740399758201;-4.0202215633734194e-10;-0.4440290122840022;0.44401460033736045;0.9999602879962868
95.696299;1.0072179063447146;-5.338554741058951e-05;-5.29920878035639e-05;0.4471623482345151;0.44403652434294993;1.0179055291108332;0.9998440352546784;10.000591732006102;-0.41658201317675014;0.45199266952598377;0.4519742325915746;-9.093044279205858e-10;-0.4440290125444394;0.4440144613977048;0.9999596298605028
95.706299;1.0072157360744107;-5.338516457340189e-05;-5.299286108308205e-05;0.44716239545639874;0.4440362533043793;1.0179034712116892;0.9998463649030364;10.000585099320409;-0.4165820121034904;0.45199271348332626;0.4519744256652586;-1.4000317192767397e-09;-0.4440290128027419;0.4440143168606606;0.9999589514298872
95.716299;1.00721346905952;-5.338477964124035e-05;-5.2993641187298445e-05;0.4471624777938485;0.44403598673382305;1.0179014165439157;0.9998487175345848;10.00057782514589;-0.41658201103954257;0.4519927372825685;0.4519746162078407;-1.87434023668928e-09;-0.4440290130570365;0.4440141700245157;0.9999582556186845
95.726299;1.0072111149158163;-5.3384392847790325e-05;-5.299442837382263e-05;0.4471625974168741;0.4440357238106269;1.0178993653437622;0.9998510844010301;10.000569869213159;-0.41658200998682654;0.45199273946665885;0.4519748015452843;-2.3325277523060453e-09;-0.44402901330545536;0.44401402413965535;0.999957545061468
95.736299;1.0072086835560496;-5.3384004214418625e-05;-5.299522292618786e-05;0.4471627569582547;0.44403546397616706;1.0178973175469832;0.9998534564541947;10.00056118244569;-0.41658200894712166;0.45199271960662163;0.4519749793086413;-2.7752702003597935e-09;-0.44402901354621344;0.4440138826133814;0.9999568215359497
