time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.746299;1.0072061851305625;-5.3383613900061225e-05;-5.2996024987781435e-05;0.4471629588409168;0.44403520668176405;1.0178952727805497;0.9998558241525038;10.000551710039298;-0.41658200792204264;0.4519926782202074;0.45197514747562095;-3.2035978563219285e-09;-0.4440290137775097;0.4440137491078844;0.9999560864556619
95.756299;1.0072036294833107;-5.338322259925658e-05;-5.299683447526846e-05;0.4471632050327485;0.44403495096423934;1.0178932299907673;0.9998581769930126;10.000541397259166;-0.4165820069130111;0.45199261627086385;0.4519753042096054;-3.6187869689490174e-09;-0.44402901399750316;0.4440136273449907;0.9999553420713759
95.766299;1.0072010257450739;-5.338283179084244e-05;-5.299765106218899e-05;0.4471634971422256;0.4440346952405914;1.0178911879322252;0.9998605035401739;10.000530197248942;-0.41658200592146666;0.45199253493993924;0.4519754477117039;-4.022209736284098e-09;-0.44402901420448315;0.4440135207145816;0.9999545917950536
95.776299;1.007198382498013;-5.338244361368063e-05;-5.2998474382265074e-05;0.44716383641230445;0.444034437453445;1.017889146478403;0.9998627922124396;10.000518075482262;-0.416582004948991;0.4519924358882969;0.45197557624934953;-4.415083396952747e-09;-0.4440290143969085;0.44401343200398247;0.9999538391632996
95.786299;1.0071957077217348;-5.3382060513445036e-05;-5.29993043811323e-05;0.4471642236139702;0.4440341754878956;1.0178871076615532;0.9998650321090035;10.000505005562431;-0.41658200399727074;0.45199232141679185;0.45197568823140527;-4.798374296239815e-09;-0.4440290145732285;0.4440133633438347;0.9999530865457461
95.796299;1.0071930087651841;-5.338168486506584e-05;-5.300014140906829e-05;0.4471646590112052;0.4440339076514023;1.0178850759590472;0.9998672135456338;10.000490959837906;-0.41658200306824233;0.45199219428068627;0.45197578223375506;-5.172947586384309e-09;-0.44402901473189793;0.4440133162605354;0.9999523348377015
95.806299;1.00719029295023;-5.3381318637173046e-05;-5.3000985919314824e-05;0.4471651422540479;0.4440336330829578;1.0178830581308291;0.9998693284776005;10.000475907346228;-0.416582002164157;0.4519920573094984;0.45197585690749664;-5.5396302213390255e-09;-0.44402901487156016;0.44401329189163713;0.9999515843704609
95.816299;1.007187568116272;-5.33809633545816e-05;-5.300183795568214e-05;0.4471656722572816;0.4440333518766018;1.017881062784306;0.9998713709753151;10.000459826312063;-0.4165820012871932;0.45199191290903873;0.4519759108329385;-5.899108593278397e-09;-0.44402901499110536;0.4440132912392245;0.9999508357425996
95.826299;1.0071848426900596;-5.3380620436600134e-05;-5.3002696820019876e-05;0.44716624720576864;0.4440330647055822;1.017879099412394;0.9998733378202908;10.000442717163136;-0.41658200043902194;0.45199176271358105;0.4519759424906077;-6.251783317032067e-09;-0.4440290150896365;0.4440133150930922;0.9999500898565646
95.836299;1.007182125492463;-5.3380291372031165e-05;-5.300356126852756e-05;0.44716686482054935;0.44403277234241234;1.0178771769411072;0.9998752284296065;10.000424598714522;-0.4165819996206567;0.4519916077115232;0.4519759504904203;-6.597674517055461e-09;-0.4440290151663417;0.44401336372136424;0.999949347903754
95.846299;1.0071794252667394;-5.337997748326226e-05;-5.300442995348244e-05;0.447167522952073;0.4440324756262622;1.0178753027353349;0.9998770434458407;10.000405496349021;-0.4165819988324892;0.45199144874314473;0.4519759340241727;-6.9365532075378845e-09;-0.44402901522043814;0.444013436794869;0.9999486114469174
95.856299;1.0071767497645778;-5.337967980756116e-05;-5.300530155046687e-05;0.4471682198797915;0.4440321755916251;1.0178734824379083;0.9998787827948652;10.000385440201953;-0.41658199807439605;0.4519912868263071;0.45197589326119236;-7.2681674447007896e-09;-0.4440290152514501;0.4440135335610012;0.9999478822560477
95.866299;1.0071741047085163;-5.337939927295318e-05;-5.300617460721097e-05;0.4471689539307668;0.4440318732789453;1.017871720031015;0.9998804444033533;10.000364470521097;-0.4165819973456909;0.4519911228696036;0.4519758293818224;-7.592292549985512e-09;-0.44402901525948874;0.4440136529668916;0.9999471619113903
95.876299;1.0071714937920877;-5.337913677876834e-05;-5.3007047532749285e-05;0.44716972305077696;0.444031569448747;1.017870018065619;0.9998820242075437;10.000342640480794;-0.4165819966449907;0.4519909571923498;0.45197574418335856;-7.908733878708296e-09;-0.44402901524515676;0.4440137937810045;0.9999464513714519
95.886299;1.007168919835435;-5.337889316694468e-05;-5.300791892288584e-05;0.4471705248231015;0.44403126447010255;1.0178683778991178;0.9998835173984335;10.000320017321183;-0.41658199597047485;0.451990789533633;0.45197563978395766;-8.217324668642762e-09;-0.4440290152092659;0.44401395483896194;0.9999457508598519
95.896299;1.0071663854830748;-5.337866932529232e-05;-5.300878787913898e-05;0.4471713568437106;0.44403095843857;1.0178667998326973;0.9998849198749362;10.000296681948319;-0.41658199532048834;0.4519906192974045;0.45197551899609884;-8.517734346061098e-09;-0.4440290151526217;0.4440141351807332;0.9999450601538207
95.906299;1.0071638929887008;-5.337846641466715e-05;-5.300965384431049e-05;0.4471722170706873;0.44403065146407034;1.0178652836319824;0.9998862287861742;10.000272724461944;-0.416581994693844;0.4519904456249519;0.45197538585660485;-8.809310081323063e-09;-0.4440290150759568;0.44401433395717077;0.9999443788189988
95.916299;1.0071614443291137;-5.3378286056165086e-05;-5.301051632335527e-05;0.447173103401484;0.4440303437947231;1.0178638287007618;0.9998874424092165;10.000248237243294;-0.4165819940896263;0.4519902677028067;0.45197524527207;-9.091204424223853e-09;-0.4440290149799802;0.44401455030028236;0.9999437061314776
95.926299;1.0071590417164409;-5.337813024528384e-05;-5.301137493716458e-05;0.4471740126028169;0.4440300357465553;1.0178624334910498;0.9998885600852759;10.000223309538857;-0.41658199350688574;0.45199008539940805;0.45197510182782075;-9.362598398184777e-09;-0.44402901486541474;0.4440147833576724;0.9999430411668736
95.936299;1.007156687419372;-5.337800093452152e-05;-5.3012229480985335e-05;0.44717494007128483;0.44402972778512956;1.0178610954507985;0.999889582216213;10.000198027775557;-0.4165819929445251;0.4519898994197062;0.4519749590049308;-9.622786676332478e-09;-0.44402901473307343;0.4440150325840251;0.9999423831879483
95.946299;1.0071543832521406;-5.3377899573984755e-05;-5.301307994326932e-05;0.44717588078452847;0.44402942077847474;1.0178598116016426;0.9998905102331187;10.000172479041971;-0.41658199240142196;0.45198971082987455;0.45197481952979685;-9.871136259469336e-09;-0.44402901458403643;0.44401529802744516;0.999941731607471
95.956299;1.0071521310536713;-5.337782692688652e-05;-5.3013926616571676e-05;0.4471768300812615;0.44402911606966694;1.0178585787937384;0.9998913464607957;10.000146751350485;-0.41658199187661127;0.45198952080156385;0.45197468616289693;-1.0107115694016172e-08;-0.44402901441958764;0.44401558018743953;0.99994108538381
95.966299;1.0071499338220546;-5.337778327146807e-05;-5.301477003120544e-05;0.44717778368973116;0.44402881520628656;1.0178573937986997;0.9998920939585946;10.000120932453346;-0.4165819913692708;0.4519893307446703;0.45197456204900444;-1.0330436849053063e-08;-0.44402901424088487;0.4440158794654881;0.9999404425857132
95.976299;1.0071477960110526;-5.337776874056304e-05;-5.3015610726237784e-05;0.44717873756798343;0.44402851951784983;1.017856253575385;0.9998927567748412;10.000095108948928;-0.41658199087860426;0.451989142312352;0.4519744506145174;-1.054110590815067e-08;-0.44402901404892087;0.44401619571455425;0.9999398006898705
95.986299;1.007145722807225;-5.3377783379271676e-05;-5.301644900563909e-05;0.4471796878238518;0.4440282297486616;1.017855155406877;0.9998933403107262;10.000069366155989;-0.4165819904039183;0.45198895731794897;0.4519743554401255;-1.0739336700312922e-08;-0.4440290138448162;0.4440165283208079;0.9999391575343697
95.996299;1.0071437192075374;-5.337782701217003e-05;-5.3017284740065386e-05;0.44718063077203124;0.4440279458582054;1.0178540968816223;0.9998938509790843;10.00004379067809;-0.41658198994479567;0.4519887778775153;0.45197428018218094;-1.0925539710089347e-08;-0.44402901363006325;0.44401687654560873;0.9999385122193621
96.006299;1.007141789288493;-5.3377899315940314e-05;-5.30181174814007e-05;0.447181563243853;0.4440276671448964;1.01785307590422;0.999894295255;10.000018468482912;-0.4165819895011511;0.45198860654674583;0.4519742282834082;-1.1100423727826147e-08;-0.4440290134066349;0.4440172395939723;0.9999378652799138
96.016299;1.0071399359575637;-5.3378000018933405e-05;-5.301894672947637e-05;0.4471824828457108;0.4440273927665173;1.0178520904502866;0.9998946791568356;9.999993478093204;-0.4165819890733279;0.4519884460578503;0.4519742026701913;-1.1264984715816984e-08;-0.4440290131768485;0.4440176164237647;0.999937218225245
96.026299;1.0071381612944144;-5.337812886518083e-05;-5.3019771900074805e-05;0.4471833877429901;0.44402712228866714;1.0178511379136728;0.999895008843769;9.999968892869047;-0.41658198866223517;0.45198829891766806;0.45197420598511545;-1.1420397145190551e-08;-0.4440290129430786;0.4440180055257922;0.9999365727800611
96.036299;1.0071364666456306;-5.337828538483459e-05;-5.3020592247377216e-05;0.4471842762142545;0.44402685570136496;1.0178502146364488;0.9998952912211218;9.99994479175341;-0.4165819882692879;0.451988167305166;0.45197424117561763;-1.156793218501687e-08;-0.4440290127077238;0.44401840490201294;0.9999359300790918
96.046299;1.0071348520457577;-5.3378468855622955e-05;-5.302140706286634e-05;0.4471851465750086;0.444026592918833;1.0178493162468658;0.9998955334198766;9.999921260504145;-0.4165819878962719;0.4519880530956171;0.45197431157714757;-1.1708765880253899e-08;-0.4440290124732821;0.44401881239898977;0.9999352904468709
96.056299;1.0071333161402811;-5.337867846997978e-05;-5.3022215837237705e-05;0.4471859974796651;0.4440263333911603;1.0178484385372053;0.9998957421023487;9.999898378839054;-0.41658198754530995;0.4519879576690018;0.45197442020794015;-1.1843762559873919e-08;-0.44402901224216684;0.4440192259421493;0.9999346538137687
96.066299;1.0071318572458294;-5.3378913374186e-05;-5.3023018240122104e-05;0.44718682805015986;0.44402607620345913;1.0178475782791985;0.9998959232985778;9.999876212281846;-0.41658198721870904;0.4519878815128332;0.4519745690067205;-1.1973506454873496e-08;-0.4440290120165028;0.44401964332602006;0.9999340199613281
96.076299;1.0071304742835547;-5.337917254866215e-05;-5.3023814143606295e-05;0.4471876376493209;0.4440258203620818;1.0178467336302592;0.9998960826386221;9.99985482136553;-0.4165819869186245;0.45198782413837507;0.4519747588095941;-1.2098475154348719e-08;-0.4440290117981304;0.44402006206229033;0.9999333886607942
96.086299;1.0071291666772577;-5.3379454716764044e-05;-5.302460360110516e-05;0.4471884258087814;0.44402556483961836;1.017845903818135;0.9998962261687385;9.999834273328403;-0.4165819866468878;0.45198778467827627;0.45197498991738216;-1.2219147745932336e-08;-0.4440290115885988;0.44402047973610537;0.9999327601766823
96.096299;1.0071279337826715;-5.337975835790139e-05;-5.302538667449491e-05;0.44718919243921623;0.4440253082558802;1.0178450884834411;0.9998963609867176;9.999814637974842;-0.41658198640500166;0.4519877623872729;0.4519752626075895;-1.2335988347522507e-08;-0.4440290113890891;0.4440208945017996;0.9999321355997058
96.106299;1.0071267744956536;-5.338008177610993e-05;-5.302616335130376e-05;0.4471899377904378;0.4440250487064474;1.0178442873452676;0.9998964947175949;9.999795971226607;-0.4165819861940714;0.4519877563974651;0.45197557731817;-1.2449400433634702e-08;-0.4440290112003916;0.44402130506183085;0.9999315164733296
96.116299;1.0071256872331968;-5.338042308854186e-05;-5.302693355138318e-05;0.44719066217084197;0.4440247843598012;1.0178435000227108;0.999896634438089;9.99977830241518;-0.41658198601499824;0.45198776555399545;0.45197593443183665;-1.2559718953714805e-08;-0.4440290110228721;0.4440217103475148;0.9999309043646294
96.126299;1.0071246701814836;-5.3380780235980846e-05;-5.302769707303366e-05;0.4471913657551466;0.4440245142072794;1.017842726001256;0.9998967863550758;9.999761634400297;-0.4165819858690176;0.45198778895486075;0.451976333929513;-1.2667009972636002e-08;-0.4440290108565109;0.44402210951032184;0.9999303013111831
96.136299;1.007123721660829;-5.33811512106853e-05;-5.302845362513662e-05;0.4471920483907945;0.4440242380571769;1.0178419647070271;0.9998969562863504;9.999745952806629;-0.4165819857578388;0.4519878263162267;0.4519767752975122;-1.2770801136658092e-08;-0.4440290107011518;0.44402250198305787;0.9999297106732408
96.146299;1.0071228404210337;-5.338153418220415e-05;-5.30292029808536e-05;0.44719270937493016;0.4440239561334085;1.0178412148398372;0.9998971499407325;9.999731238176745;-0.416581985683165;0.45198787770244786;0.4519772576284864;-1.2870230884102533e-08;-0.44402901055671234;0.44402288710422405;0.999929137276307
96.156299;1.0071220257455171;-5.3381927201790135e-05;-5.302994503046888e-05;0.44719334731653015;0.444023668948217;1.0178404737766356;0.9998973729244696;9.999717476499203;-0.41658198564633925;0.4519879434263296;0.4519777799290331;-1.2964509776983057e-08;-0.4440290104232827;0.44402326348304455;0.9999285868081108
96.166299;1.007121277345601;-5.338232793277711e-05;-5.303067971141996e-05;0.4471939601270602;0.44402337726191443;1.0178397386153695;0.9998976307602312;9.999704660507428;-0.4165819856484646;0.45198802422536416;0.45197834154349953;-1.3053251579672502e-08;-0.44402901030116265;0.4440236288554011;0.9999280649073913
96.176299;1.0071205945727728;-5.3382733903724114e-05;-5.303140691625403e-05;0.44719454521356655;0.4440230817893358;1.0178390075246886;0.9998979285040998;9.99969278155431;-0.41658198569048605;0.4519881212542627;0.45197894233918573;-1.3136554617644092e-08;-0.44402901019064045;0.4440239807623033;0.9999275761595554
96.186299;1.0071199754331148;-5.33831429479105e-05;-5.3032126405965125e-05;0.44719509989021894;0.4440227830617524;1.017838279871839;0.9998982699906437;9.999681821742124;-0.41658198577289857;0.4519882358992235;0.45197958264816224;-1.3214858621480541e-08;-0.44402901009173923;0.44402431730336345;0.9999271234527949
96.196299;1.0071194171401265;-5.338355336459501e-05;-5.3032837854256206e-05;0.4471956219177246;0.44402248169760233;1.017837555772064;0.9998986571958399;9.999671751494482;-0.41658198589542444;0.45198836931307285;0.4519802630534399;-1.3288709965618513e-08;-0.4440290100042035;0.4440246371581928;0.9999267082630133
96.206299;1.0071189179635123;-5.3383963916562786e-05;-5.303354094959679e-05;0.4471961098949557;0.4440221785143795;1.0178368355021203;0.9998990898199002;9.999662530532854;-0.41658198605695995;0.4519885217731598;0.4519809841895366;-1.3358627377711854e-08;-0.44402900992754635;0.44402493922996866;0.9999263316115742
96.216299;1.0071184777246747;-5.3384373739690735e-05;-5.30342353433321e-05;0.4471965632349866;0.44402187420740624;1.017836119025423;0.9998995652851531;9.999654106786661;-0.4165819862557142;0.45198869242815265;0.4519817468996569;-1.3425057552630513e-08;-0.444029009861148;0.44402522272250844;0.999925994653023
96.226299;1.0071180963673083;-5.338478204365474e-05;-5.3034920605330806e-05;0.44719698186364826;0.44402156900819995;1.0178354058778754;0.9999000795506074;9.99964641324638;-0.416581986489502;0.45198887950835276;0.45198255246660834;-1.3488389466537914e-08;-0.44402900980433535;0.4440254874858284;0.9999256984787048
96.236299;1.00711777318635;-5.338518780020156e-05;-5.303559626677752e-05;0.4471973658092555;0.44402126270764003;1.0178346949582677;0.9999006284245623;9.999639372308998;-0.41658198675615876;0.4519890804189172;0.45198340234584083;-1.3549060720824443e-08;-0.4440290097563244;0.44402573401143086;0.9999254435090338
96.246299;1.0071175072258018;-5.338558970349881e-05;-5.3036261781945274e-05;0.4471977148088768;0.4440209550430832;1.0178339846143016;0.9999012083386529;9.99963290920492;-0.41658198705382027;0.4519892916770522;0.4519842974223594;-1.3607631815284998e-08;-0.44402900971631654;0.4440259631631543;0.9999252289536429
96.256299;1.0071172971021531;-5.338598635827922e-05;-5.303691654075112e-05;0.44719802829814925;0.44402064601098373;1.01783327346949;0.9999018160414562;9.999626965453794;-0.4165819873809293;0.4519895092107329;0.4519852373260592;-1.366466399703039e-08;-0.4440290096837526;0.4440261759892326;0.9999250528757052
96.266299;1.0071171406704966;-5.338637651447261e-05;-5.30375600389511e-05;0.4471983058632384;0.4440203356318579;1.0178325611233932;0.9999024479637888;9.999621506999988;-0.41658198773606714;0.4519897289585219;0.4519862204810185;-1.3720566363105791e-08;-0.44402900965837866;0.44402637369673087;0.9999249126835786
96.276299;1.0071170354129577;-5.338675916834881e-05;-5.303819199512618e-05;0.4471985477647733;0.44402002333898527;1.0178318484509294;0.9999031000855405;9.99961652129432;-0.416581988117763;0.4519899474045992;0.45198724478714203;-1.377566649359237e-08;-0.44402900964009134;0.4440265575416089;0.9999248053876808
96.286299;1.0071169787125032;-5.338713341834502e-05;-5.303881233123092e-05;0.4471987551829579;0.44401970765572174;1.0178311374417333;0.9999037681962335;9.999612001991213;-0.4165819885244282;0.45199016189214053;0.4519883080786098;-1.383035033793465e-08;-0.44402900962870384;0.4440267283524361;0.9999247279323221
96.296299;1.0071169677855882;-5.338749827813615e-05;-5.303942114544777e-05;0.4471989301440153;0.4440193865755901;1.0178304300238683;0.9999044486028125;9.99960793614252;-0.41658198895435644;0.45199037064992476;0.45198940800789483;-1.388499675981517e-08;-0.44402900962383973;0.44402688612498326;0.9999246776503952
96.306299;1.0071169999303378;-5.3387852637640785e-05;-5.3040018679274104e-05;0.44719907518851093;0.4440190582636052;1.0178297268934473;0.9999051389495689;9.999604303402547;-0.4165819894056955;0.4519905726401704;0.45199054162314956;-1.3939776725540705e-08;-0.4440290096251362;0.4440270301593835;0.999924651794317
96.316299;1.0071170728542354;-5.338819529530613e-05;-5.30406052386083e-05;0.44719919277459846;0.4440187212626544;1.0178290275655701;0.9999058380268322;9.999601079334358;-0.41658198987643763;0.45199076734130805;0.45199170519863585;-1.3994665315728199e-08;-0.4440290096326763;0.44402715946480514;0.9999246464288206
96.326299;1.0071171844620959;-5.338852506447117e-05;-5.304118114226522e-05;0.44719928474681986;0.4440183742801652;1.0178283310747491;0.9999065452047193;9.99959823754517;-0.41658199036441185;0.4519909543060127;0.45199289487759015;-1.4049696498653103e-08;-0.4440290096472867;0.4440272731383759;0.9999246562450359
96.336299;1.0071173324535319;-5.33888408189958e-05;-5.304174649823443e-05;0.4471993523973551;0.44401801635083676;1.017827636685009;0.9999072608461731;9.999595752172754;-0.41658199086725606;0.45199113260763835;0.4519941076266613;-1.4104962167158146e-08;-0.4440290096702455;0.44402737048643487;0.999924675585141
96.346299;1.007117514240172;-5.3389141192756766e-05;-5.30423007875194e-05;0.4471993969143458;0.4440176472960853;1.0178269438603917;0.9999079866966466;9.999593601020608;-0.41658199138240853;0.45199130072588817;0.4519953412935882;-1.4160219596765396e-08;-0.444029009702608;0.4440274507888315;0.9999246995324306
96.356299;1.0071177267677298;-5.3389424247909975e-05;-5.304284282155298e-05;0.4471994195308668;0.44401726783192064;1.017826250933932;0.9999087251134117;9.999591772087355;-0.4165819919072214;0.45199145682520686;0.451996593791658;-1.4214662933529096e-08;-0.44402900974489523;0.44402751315916394;0.9999247241867957
96.366299;1.0071179662174148;-5.338968763732633e-05;-5.3043371120974874e-05;0.44719942144952723;0.44401687924937716;1.017825554285632;0.9999094782026889;9.999590273278494;-0.4165819924391672;0.45199159893828106;0.4519978624226302;-1.426718731256579e-08;-0.4440290097973032;0.444027556681319;0.9999247465367359
96.376299;1.0071182281288227;-5.3389929077772717e-05;-5.3043884141493105e-05;0.4471994041033373;0.44401648288448053;1.0178248498209133;0.999910247779342;9.99958913168883;-0.41658199297588705;0.4519917249657558;0.4519991436969217;-1.431677712572942e-08;-0.4440290098600891;0.44402758056593206;0.9999247645386771
96.386299;1.0071185076771292;-5.3390146679431834e-05;-5.304438020077087e-05;0.4471993694251631;0.4440160796703139;1.0178241350189698;0.9999110354279325;9.999588377100517;-0.41658199351505615;0.45199183272817545;0.4520004334383851;-1.4362649304188388e-08;-0.44402900993384953;0.44402758429374967;0.9999247769286229
96.396299;1.007118800008855;-5.339033911683587e-05;-5.304485744092379e-05;0.4471993194538563;0.444015670094664;1.0178234091039278;0.9999118421853704;9.999588028561979;-0.41658199405425805;0.4519919203228956;0.452001727074971;-1.4404305970236765e-08;-0.4440290100195562;0.444027567704685;0.9999247823737324
96.406299;1.0071191008350886;-5.339050576839397e-05;-5.304531399408266e-05;0.44719925581097447;0.44401525445646;1.0178226722337103;0.9999126683863021;9.999588097804832;-0.41658199459095085;0.45199198646996774;0.4520030200039355;-1.4441602280945968e-08;-0.44402901011851065;0.44402753100250153;0.9999247790364447
96.416299;1.007119406415285;-5.339064664071861e-05;-5.304574821833684e-05;0.4471991798231488;0.4440148330417198;1.0178219254578509;0.9999135139735155;9.999588600056224;-0.41658199512265076;0.45199203029628127;0.45200430778901846;-1.4474623775617913e-08;-0.4440290102323368;0.4440274748322553;0.9999247653656597
96.426299;1.00711971264116;-5.339076197402225e-05;-5.304615887144586e-05;0.4471990928374663;0.4440144062176549;1.0178211710794873;0.9999143789080792;9.999589555612179;-0.41658199564726;0.45199205081635485;0.4520055861955094;-1.4503502275073302e-08;-0.4440290103628176;0.44402740039061145;0.999924740902832
96.436299;1.0071200147280706;-5.339085186166464e-05;-5.304654504352298e-05;0.4471989961517681;0.44401397478383176;1.0178204129011732;0.9999152633992896;9.999590980933792;-0.4165819961631993;0.45199204680646254;0.45200685120167;-1.4528485255380967e-08;-0.44402901051158417;0.44402730933126894;0.9999247060924591
96.446299;1.0071203081932227;-5.3390916234111986e-05;-5.304690578824576e-05;0.44719889085368436;0.4440135402248963;1.0178196560133137;0.9999161682135934;9.999592883785748;-0.41658199666941537;0.4519920171944821;0.4520080989637544;-1.455003440364282e-08;-0.44402901067986056;0.44402720354692915;0.9999246615975422
96.456299;1.0071205897138196;-5.3390955289364955e-05;-5.304723979285648e-05;0.4471987779417088;0.44401310423173124;1.0178189057978764;0.9999170948895184;9.999595263675626;-0.41658199716541644;0.4519919613947554;0.4520093257593746;-1.4568709405287072e-08;-0.4440290108684084;0.4440270851035844;0.9999246077713887
96.466299;1.0071208569594674;-5.3390970024268574e-05;-5.304754542137574e-05;0.4471986585267478;0.44401266807793244;1.0178181672633322;0.9999180452247939;9.999598107835283;-0.4165819976510735;0.4519918791986909;0.45201052797892904;-1.4585116417213405e-08;-0.4440290110778485;0.44402695612237536;0.9999245450036693
96.476299;1.007121108111802;-5.33909622102979e-05;-5.304782100902833e-05;0.44719853375760127;0.4440122325835503;1.017817445018396;0.9999190207457045;9.999601386823759;-0.41658199812621505;0.451991770540705;0.4520117023035093;-1.4600031677651134e-08;-0.4440290113090354;0.4440268184108652;0.9999244745261607
96.486299;1.0071213416838996;-5.3390933819548396e-05;-5.304806501787035e-05;0.4471984045189899;0.44401179837223903;1.0178167428896112;0.9999200229701813;9.999605057004544;-0.4165819985904465;0.4519916354534475;0.45201284604919517;-1.4614485461673687e-08;-0.44402901156295044;0.44402667312226946;0.9999243981638487
96.496299;1.0071215563285976;-5.339088652633987e-05;-5.304827606899925e-05;0.4471982711824949;0.44401136608593966;1.017816063865101;0.9999210530671948;9.999609068084494;-0.4165819990432847;0.45199147410542334;0.4520139572130002;-1.4629714131208799e-08;-0.44402901184042654;0.4440265205751161;0.9999243176554973
96.506299;1.007121750432428;-5.339082148554001e-05;-5.304845316502505e-05;0.4471981336943438;0.4440109364369639;1.0178154111001965;0.9999221104247509;9.99961336864085;-0.41658199948431085;0.45199128686698614;0.4520150341184543;-1.4646942291552329e-08;-0.4440290121420952;0.44402636030748605;0.9999242349864264
96.516299;1.0071219223054162;-5.3390739331405615e-05;-5.304859591508596e-05;0.4471979920894406;0.4440105100164584;1.0178147888729077;0.9999231926086416;9.999617904351663;-0.4165819999132654;0.45199107441514474;0.45201607521855514;-1.466714940440856e-08;-0.4440290124683588;0.44402619142526545;0.9999241527032137
96.526299;1.007122070993643;-5.339064036844315e-05;-5.304870438749448e-05;0.44719784683122366;0.4440100871138306;1.0178142023833843;0.9999242971391815;9.999622613499053;-0.41658200033021464;0.4519908375899236;0.45201707926665846;-1.4691135299990817e-08;-0.4440290128193475;0.44402601294817245;0.9999240732428697
96.536299;1.0071221962726165;-5.339052471899963e-05;-5.3048778694615005e-05;0.4471976984298932;0.4440096676755366;1.0178136567270344;0.9999254224232342;9.99962742450922;-0.4165820007357044;0.4519905769932893;0.45201804549886226;-1.4719785930956133e-08;-0.4440290131949621;0.4440258240741765;0.99992399869948
96.546299;1.007122297936551;-5.339039233860851e-05;-5.304881864666258e-05;0.4471975469397885;0.44400925124310775;1.0178131564779682;0.9999265674409551;9.999632257163746;-0.41658200113076294;0.45199029293074056;0.45201897362801596;-1.475411438825108e-08;-0.44402901359489494;0.4440256245008171;0.9999239318507022
96.556299;1.0071223759906271;-5.3390243085763435e-05;-5.3048823657168875e-05;0.44719739186948887;0.4440088369817895;1.0178127061663655;0.9999277314614121;9.999637030820796;-0.4165820015166653;0.4519899858992563;0.4520198637570514;-1.479495083512219e-08;-0.44402901401867007;0.4440254144241457;0.9999238770679039
96.566299;1.0071224316243979;-5.339007686804329e-05;-5.304879290099912e-05;0.4471972321506404;0.44400842397938395;1.017812310505523;0.9999289137569954;9.999641675321364;-0.4165820018945118;0.4519896572055545;0.4520207162207021;-1.4842636468387057e-08;-0.4440290144658008;0.4440251939988316;0.9999238397980817
96.576299;1.0071224674293824;-5.338989366389957e-05;-5.304872559456154e-05;0.44719706631500156;0.44400801162087583;1.0178119742887985;0.9999301136802908;9.999646137969282;-0.4165820022650492;0.4519893091451279;0.452021531334703;-1.4897046764527502e-08;-0.4440290149359173;0.4440249629257064;0.9999238250306816
96.586299;1.0071224866708781;-5.3389693533257136e-05;-5.304862115895222e-05;0.44719689324697875;0.44400759969939185;1.0178117027395823;0.9999313309294332;9.999650381750463;-0.4165820026289552;0.4519889445585533;0.4520223093074334;-1.495782132243369e-08;-0.44402901542880435;0.44402472070345383;0.9999238361791548
96.596299;1.0071224929141855;-5.338947693989337e-05;-5.304847919230044e-05;0.44719671290860946;0.44400718822844865;1.0178115020924403;0.9999325645435552;9.999654375211444;-0.4165820029871104;0.45198856646037194;0.45202305039474694;-1.502457045722779e-08;-0.44402901594437655;0.4440244673044714;0.999923875007372
96.606299;1.0071224900818163;-5.3389245033944707e-05;-5.304829941645936e-05;0.4471965264884365;0.4440067773674616;1.0178113792159458;0.9999338115068276;9.999658089710245;-0.41658200334040374;0.4519881780479968;0.4520237551039998;-1.5097060011827917e-08;-0.4440290164825234;0.44402420356690553;0.9999239419906265
96.616299;1.0071224816118312;-5.338899942406628e-05;-5.30480815767985e-05;0.4471963360921614;0.44400636772368524;1.017811340267846;0.999935066725181;9.999661506633611;-0.4165820036893519;0.4519877826704382;0.45202442449922087;-1.517529075947874e-08;-0.4440290170428839;0.4440239307756151;0.9999240363992823
96.626299;1.0071224691941185;-5.338874192052451e-05;-5.30478252763956e-05;0.44719614415466025;0.4440059606334156;1.0178113902932628;0.9999363238811181;9.999664616815576;-0.4165820040340305;0.45198738375978964;0.4520250604568875;-1.5259285180496738e-08;-0.44402901762471303;0.44402364990019744;0.9999241562842194
96.636299;1.007122452650704;-5.338847475303357e-05;-5.304753003807005e-05;0.447195952896275;0.44400555801845687;1.0178115343401906;0.9999375763011347;9.99966741227075;-0.41658200437434884;0.4519869847267321;0.4520256654166971;-1.5348842177771417e-08;-0.44402901822697877;0.4440233613666496;0.9999242990632115
96.646299;1.0071224305737547;-5.33882008060182e-05;-5.3047195597139914e-05;0.44719576408273554;0.4440051620908395;1.0178117782987823;0.9999388175205072;9.999669884203136;-0.4165820047103433;0.4519865887645156;0.4520262417021522;-1.5443688430550694e-08;-0.4440290188485998;0.44402306548314663;0.9999244622365527
96.656299;1.007122400732498;-5.3387923407124936e-05;-5.304682207225619e-05;0.4471955789785728;0.4440047753655659;1.0178121284817048;0.9999400415958067;9.999672026543312;-0.4165820050421001;0.4519861987088296;0.45202679087840975;-1.5543861316333208e-08;-0.4440290194884878;0.4440227628290592;0.9999246432811194
96.666299;1.007122360487527;-5.338764593053642e-05;-5.304640984065312e-05;0.44719539826857485;0.44400440089335;1.0178125909242624;0.9999412437643136;9.999673835326368;-0.41658200536943163;0.45198581689139383;0.45202731356438697;-1.5649772110152113e-08;-0.44402902014539525;0.4440224540789947;0.99992483941859
96.676299;1.007122307530969;-5.3387371418748055e-05;-5.30459592195199e-05;0.44719522181059157;0.44400404224624895;1.0178131715721697;0.9999424212923794;9.999675304314778;-0.41658200569178366;0.45198544512615024;0.45202780974927453;-1.57618619742288e-08;-0.44402902081783147;0.444022139702205;0.9999250478074592
96.686299;1.0071222406716178;-5.3387102225527775e-05;-5.304547037193733e-05;0.4471950486414143;0.44400370306240916;1.0178138766516027;0.9999435734552252;9.999676425334894;-0.4165820060083736;0.4519850849564878;0.45202827907719273;-1.5880248904298688e-08;-0.44402902150403595;0.44402182001626256;0.999925265231317
96.696299;1.0071221603466043;-5.338683998402486e-05;-5.3044943624168274e-05;0.44719487756222015;0.44400338660325744;1.0178147118344398;0.9999447004070865;9.999677192897321;-0.41658200631839243;0.45198473785129845;0.4520287209398949;-1.600454477450824e-08;-0.44402902220211454;0.4440214953662039;0.9999254873730172
96.706299;1.0071220684911326;-5.338658598510331e-05;-5.304437968370896e-05;0.44719470757279156;0.4440030958019763;1.0178156809666166;0.9999458020180826;9.999677605345886;-0.4165820066211495;0.4519844052229135;0.4520291347937454;-1.6133866149606474e-08;-0.4440290229103908;0.444021166222407;0.9999257090605655
96.716299;1.0071219678006489;-5.338634169543051e-05;-5.304377937985674e-05;0.44719453768037803;0.4440028334003199;1.0178167856287552;0.9999468777047409;9.999677662567418;-0.4165820069159677;0.4519840883099772;0.45202952066996444;-1.6267129133335603e-08;-0.4440290236275479;0.44402083319601726;0.9999259257361776
96.726299;1.0071218610156043;-5.338610910388912e-05;-5.30431432422102e-05;0.4471943666411264;0.44400260171831724;1.0178180252952533;0.9999479267332486;9.999677364501343;-0.4165820072020502;0.4519837877902773;0.4520298793811768;-1.640346246969766e-08;-0.4440290243524641;0.4440204969064439;0.9999261347212065
96.736299;1.0071217502317071;-5.338589048745204e-05;-5.304247140427657e-05;0.4471941930102218;0.44400240235625543;1.0178193975009748;0.9999489476019016;9.99967671001015;-0.4165820074786208;0.4519835033745865;0.45203021216179745;-1.6542497710377826e-08;-0.4440290250839778;0.4440201578807507;0.9999263351828225
96.746299;1.0071216361709487;-5.338568781648146e-05;-5.3041763899702645e-05;0.44719401516010343;0.4440022360607838;1.0178208978120111;0.9999499370734899;9.999675693691588;-0.4165820077451409;0.45198323391906164;0.4520305200717133;-1.6684442341200297e-08;-0.44402902582068693;0.44401981677060465;0.9999265274374831
96.756299;1.0071215183701148;-5.338550247684108e-05;-5.3041021056507906e-05;0.44719383105040283;0.4440021027289892;1.0178225201492679;0.9999508906462953;9.99967430183429;-0.41658200800130335;0.4519829776513288;0.4520308035723601;-1.6829848322533438e-08;-0.44402902656096355;0.4440194744863926;0.9999267124177526
96.766299;1.0071213966660086;-5.338533523870443e-05;-5.3040243756413715e-05;0.44719363815955393;0.4440020015321115;1.0178242575403422;0.9999518038090436;9.999672513903999;-0.4165820082468578;0.45198273197490024;0.4520310623702091;-1.6979231915365772e-08;-0.44402902730315463;0.4440191318276794;0.9999268910990338
96.776299;1.0071212726372911;-5.338518626365405e-05;-5.30394335327625e-05;0.44719343380967985;0.4440019310074394;1.0178261022410449;0.9999526725084061;9.999670311028325;-0.4165820084815079;0.4519824935555966;0.45203129565870115;-1.7132874430982362e-08;-0.44402902804573413;0.4440187891846879;0.9999270640332532
96.786299;1.0071211496830061;-5.338505533353388e-05;-5.303859253740341e-05;0.44719321567145476;0.44400188914521777;1.017828045596;0.9999534932558916;9.999667683114712;-0.4165820087049585;0.45198225905353134;0.45203150257114744;-1.729089235675133e-08;-0.4440290287872346;0.4440184467200611;0.9999272317977647
96.796299;1.007121032123143;-5.3384942135411836e-05;-5.303772324812125e-05;0.4471929821967524;0.44400187359101134;1.017830078801886;0.9999542633733688;9.99966463022273;-0.41658200891705294;0.45198202567041873;0.4520316821823718;-1.7453393141156225e-08;-0.44402902952601936;0.4440181045607237;0.9999273958374633
96.806299;1.0071209242349666;-5.338484633823895e-05;-5.303682796550921e-05;0.44719273256373254;0.44400188175495753;1.0178321941121338;0.999954980803733;9.999661163034201;-0.4165820091177817;0.45198179111883907;0.4520318329470108;-1.7620460525180272e-08;-0.4440290302602624;0.444017762664601;0.9999275581599091
96.816299;1.007120829308743;-5.338476748225223e-05;-5.3035908548808124e-05;0.4471924661706558;0.44400191080945295;1.0178343854953802;0.9999556437741346;9.999657301676505;-0.41658200930708883;0.4519815536018247;0.4520319523285703;-1.7792013013019967e-08;-0.4440290309881765;0.4440174205217166;0.9999277203493936
96.826299;1.0071207488969867;-5.3384704768426604e-05;-5.3034966502177133e-05;0.4471921824441667;0.4440019577720324;1.017836648398462;0.9999562507982789;9.999653068624971;-0.41658200948484475;0.45198131209014925;0.45203203733272823;-1.7967791760338737e-08;-0.44402903170810104;0.4440170770619012;0.9999278835133325
96.836299;1.0071206829205586;-5.338465689138728e-05;-5.303400322035506e-05;0.4471918810613911;0.4440020195085701;1.0178389788226823;0.9999568001442063;9.999648483664156;-0.41658200965097963;0.4519810663375093;0.4520320854570852;-1.814734472421114e-08;-0.44402903241832525;0.44401673093568034;0.9999280490169222
96.846299;1.0071206305066671;-5.3384622022040384e-05;-5.3033020364150055e-05;0.44719156186929615;0.4440020927906028;1.017841372414568;0.9999572888086217;9.999643567802158;-0.416582009805397;0.45198081646800153;0.4520320948354054;-1.832984874748882e-08;-0.4440290331169469;0.4440163808023572;0.9999282193726218
96.856299;1.0071205904925822;-5.33845980387594e-05;-5.303202007054519e-05;0.44719122445451487;0.4440021747260522;1.0178438240842766;0.9999577125828525;9.999638348358621;-0.4165820099478553;0.4519805627348081;0.45203206376548194;-1.8514118503887444e-08;-0.44402903380197184;0.44401602540543567;0.9999283990894237
96.866299;1.0071205611989555;-5.3384582896837415e-05;-5.303100477442285e-05;0.44719086804987457;0.4440022630563072;1.017846327683797;0.9999580670289794;9.99963285494468;-0.4165820100781309;0.4519803055765143;0.4520319907153441;-1.8698869445027367e-08;-0.4440290344714584;0.44401566363131056;0.9999285945846158
96.876299;1.0071205402712473;-5.338457472602047e-05;-5.3029976960759324e-05;0.44719049190255283;0.4440023558794501;1.0178488753506592;0.9999583479468853;9.999627107764617;-0.41658201019634583;0.4519800456581861;0.45203187458848326;-1.888295237553189e-08;-0.4440290351236607;0.44401529459106925;0.99992881256245
96.886299;1.0071205252237134;-5.33845717503405e-05;-5.3028939014126514e-05;0.4471900954319881;0.44400245128103544;1.0178514573787014;0.9999585517130146;9.999621113017469;-0.416582010303098;0.4519797838766789;0.4520317146464132;-1.9065564366955415e-08;-0.44402903575732344;0.4440149177248439;0.9999290580236345
96.896299;1.0071205144522986;-5.338457234055219e-05;-5.30278931224491e-05;0.4471896780970142;0.4440025473075782;1.0178540630440187;0.9999586758818048;9.999614871043713;-0.41658201039911114;0.4519795212865628;0.4520315105387647;-1.9246412083459504e-08;-0.44402903637176916;0.44401453293972853;0.9999293334443436
96.906299;1.0071205081757784;-5.3384574944643865e-05;-5.302684133239851e-05;0.44718923965541146;0.4440026420044317;1.0178566812009169;0.9999587193551879;9.999608385823429;-0.4165820104847678;0.45197925893027;0.4520312626545448;-1.9425679803929844e-08;-0.44402903696645246;0.44401414064192296;0.9999296391254997
96.916299;1.0071205087128396;-5.338457788106177e-05;-5.302578563004141e-05;0.44718878055729905;0.44400273314378125;1.0178593001103304;0.9999586824183468;9.999601671106412;-0.41658201056005245;0.4519789977888251;0.45203097209591814;-1.96036708901183e-08;-0.4440290375405857;0.44401374153804446;0.999929974151701
96.926299;1.0071205197627808;-5.338457937429662e-05;-5.302472783790295e-05;0.44718830179913427;0.4440028178390485;1.0178619076612767;0.9999585668249354;9.999594752100965;-0.41658201062479316;0.451978739025458;0.4520306401198066;-1.9780256265163093e-08;-0.44402903809330063;0.44401333617057226;0.9999303376375713
96.936299;1.0071205452608682;-5.338457774511518e-05;-5.302366946976332e-05;0.4471878046498971;0.4440028925420344;1.0178644926181901;0.9999583754000041;9.999587660341454;-0.4165820106788267;0.45197848442498095;0.4520302677323746;-1.9954624039273723e-08;-0.4440290386238456;0.44401292447189356;0.9999307295187998
96.946299;1.0071205887240497;-5.33845715098638e-05;-5.302261165923318e-05;0.44718729063019463;0.44400295354799496;1.0178670459611174;0.9999581114311863;9.99958043018255;-0.4165820107219301;0.4519782365464425;0.4520298557180096;-2.012545674876924e-08;-0.44402903913151714;0.4440125056619785;0.999931150489277
96.956299;1.0071206529470453;-5.338455943537737e-05;-5.302155511654697e-05;0.44718676141344554;0.4440029975471553;1.017869561130459;0.999957778369526;9.999573100246167;-0.41658201075365736;0.45197799843520836;0.4520294048864229;-2.0291293181941887e-08;-0.44402903961551693;0.4440120783091704;0.9999316014712154
96.966299;1.007120739678869;-5.3384540459939764e-05;-5.302050025484901e-05;0.447186218533986;0.4440030215100709;1.017872033060504;0.9999573801313727;9.999565711548493;-0.41658201077330576;0.4519777732753688;0.45202891634084896;-2.0450786936823062e-08;-0.4440290400747996;0.44401164046550745;0.9999320829889949
96.976299;1.0071208498073387;-5.338451348786445e-05;-5.301944750982497e-05;0.44718566328813725;0.4440030219941345;1.0178744569991076;0.9999569218534754;9.999558300271326;-0.41658201077999646;0.4519775640446713;0.4520283915407834;-2.0602575919567968e-08;-0.4440290405080061;0.44401119009946083;0.9999325948110912
96.986299;1.007120983768393;-5.338447746887704e-05;-5.3018397555510735e-05;0.4471850970583517;0.4440029949500212;1.017876828022828;0.9999564102472145;9.999550894704724;-0.4165820107727748;0.4519773730764802;0.4520278321381284;-2.0745040815779136e-08;-0.44402904091357687;0.44401072565521654;0.9999331363298762
96.996299;1.0071211417770933;-5.3384431747955695e-05;-5.3017351333042314e-05;0.44718452157942795;0.44400293624828224;1.0178791411950345;0.9999558533303807;9.999543522838122;-0.4165820107507371;0.4519772016439778;0.4520272398457163;-2.0876390003730803e-08;-0.4440290412900313;0.44401024626378244;0.9999337073625696
97.006299;1.0071213245773025;-5.3384376247203975e-05;-5.301631008765514e-05;0.4471839388591813;0.44400284208390756;1.0178813920224923;0.9999552600696255;9.999536221091432;-0.4165820107132325;0.4519770498171301;0.45202661644007586;-2.0994817602196272e-08;-0.4440290416362791;0.4440097513744765;0.9999343084701697
97.016299;1.0071215339234016;-5.3384311347743224e-05;-5.301527536946524e-05;0.4471833509948852;0.44400270910950546;1.0178835768962635;0.9999546401147895;9.99952903534387;-0.4165820106601729;0.4519769169442265;0.4520259637175592;-2.1098392463876257e-08;-0.4440290419516388;0.4440092401791137;0.9999349409249387
97.026299;1.0071217714865777;-5.3384237660683745e-05;-5.30142489174593e-05;0.44718275983678124;0.44400253454380684;1.017885692918063;0.9999540034039414;9.999522015385825;-0.4165820105922411;0.45197680250577554;0.45202528325515284;-2.118488174776225e-08;-0.4440290422356283;0.4440087114160867;0.999935606869779
97.036299;1.0071220373664844;-5.3384155989514636e-05;-5.301323265789985e-05;0.4471821666807787;0.4440023161460185;1.01788773713723;0.9999533593665246;9.999515206197499;-0.41658201051072113;0.4519767064188579;0.4520245762286488;-2.1251807721018246e-08;-0.4440290424879544;0.4440081636910067;0.9999363092215382
97.046299;1.007122330048091;-5.3384067456434755e-05;-5.3012228715168014e-05;0.4471815724996395;0.44400205214197475;1.0178897059449317;0.999952716170946;9.99950864304304;-0.41658201041717785;0.4519766284388568;0.4520238435953483;-2.1296689321522324e-08;-0.44402904270869026;0.44400759606946827;0.9999370508871719
97.056299;1.0071226475948447;-5.338397345050669e-05;-5.301123913582197e-05;0.4471809785435478;0.44400174129189574;1.0178915952315823;0.9999520806603642;9.999502352225196;-0.4165820103133305;0.4519765674199104;0.4520230863840397;-2.131725665386946e-08;-0.4440290428983168;0.4440070083025208;0.9999378337748375
97.066299;1.0071229886073163;-5.338387537536581e-05;-5.3010265712766205e-05;0.447180386656059;0.4440013829900233;1.0178934013017797;0.9999514587669028;9.9994963506112;-0.41658201020098035;0.45197652130083693;0.4520223057296148;-2.131156809414771e-08;-0.4440290430575475;0.4440064004855709;0.9999386580852195
97.076299;1.007123352482005;-5.338377451172316e-05;-5.300931018401814e-05;0.4471797991686935;0.4440009772763589;1.0178951216205419;0.9999508559543933;9.999490640952246;-0.41658201008189993;0.45197648768370635;0.452021502802965;-2.127810995501947e-08;-0.4440290431870769;0.44400577294335175;0.99993952207223
97.086299;1.007123739255807;-5.3383672099290325e-05;-5.3008374314034044e-05;0.4471792187135097;0.4440005248033876;1.0178967547621132;0.9999502774242219;9.999485208056631;-0.41658200995787753;0.45197646434539684;0.4520206789021429;-2.1215908323205588e-08;-0.4440290432874336;0.4440051265861407;0.9999404227520631
97.096299;1.0071241490794596;-5.33835694083214e-05;-5.300745969967562e-05;0.4471786480666583;0.4440000267016983;1.0178982999234014;0.9999497279299847;9.99948002390737;-0.4165820098307556;0.45197644926927394;0.4520198356882982;-2.1124524296714906e-08;-0.4440290433590104;0.4440044631372855;0.9999413572843108
97.106299;1.0071245818880277;-5.3383467676577654e-05;-5.300656759658805e-05;0.44717809017141;0.4439994844501897;1.0178997565085295;0.9999492114610554;9.99947506040072;-0.4165820097022296;0.4519764402761284;0.45201897532700663;-2.1003868873984128e-08;-0.4440290434021803;0.44400378502297255;0.9999423240292286
97.116299;1.0071250375482108;-5.3383368036995e-05;-5.300569880655472e-05;0.44717754836967194;0.44399890001697484;1.017901123976208;0.9999487316392173;9.999470294370228;-0.41658200957363;0.45197643501981327;0.4520181002328161;-2.0853983187619466e-08;-0.44402904341741023;0.44400309526863335;0.999943322924961
97.126299;1.0071255157955958;-5.338327159560581e-05;-5.300485370808638e-05;0.44717702633529377;0.44399827596683134;1.0179024014276046;0.9999482926481108;9.999465700460595;-0.41658200944593266;0.4519764316190921;0.4520172124895713;-2.0674909022693782e-08;-0.44402904340529087;0.4440023975365052;0.9999443551072843
97.136299;1.0071260161482631;-5.33831796540303e-05;-5.300403253286063e-05;0.4471765276510657;0.4439976152277607;1.0179035874043554;0.999947899174704;9.99946124931553;-0.41658200931987216;0.4519764290184292;0.4520163135423035;-2.0466643077994945e-08;-0.4440290433664343;0.4440016960008471;0.9999454223356858
97.146299;1.007126538313911;-5.338309390672447e-05;-5.3003235639054703e-05;0.4471760553383743;0.44399692090414294;1.017904681546235;0.9999475553635383;9.999456916609416;-0.416582009195876;0.4519764266467232;0.4520154045538728;-2.022919071908916e-08;-0.44402904330133924;0.44400099493888223;0.999946527221757
97.156299;1.0071270824750076;-5.3383016508831005e-05;-5.300246357992345e-05;0.4471756114272923;0.44399619628713294;1.0179056865351341;0.9999472640796231;9.999452688754548;-0.41658200907386966;0.4519764240478129;0.45201448699379876;-1.9962722012417025e-08;-0.44402904321037173;0.44400029819450676;0.9999476738363565
97.166299;1.0071276491241055;-5.338295002266287e-05;-5.30017170889242e-05;0.44717519692518515;0.44399544471495883;1.0179066073490408;0.9999470268646179;9.999448564539778;-0.416582008953343;0.4519764208185256;0.4520135628297004;-1.966769523838764e-08;-0.44402904309399877;0.44399960867755905;0.9999488675885797
97.176299;1.0071282387381815;-5.338289722623181e-05;-5.300099710932909e-05;0.4471748122685666;0.4439946694988801;1.0179074490085165;0.9999468443358265;9.999444557675824;-0.4165820088337985;0.4519764164758716;0.45201263434639216;-1.9344850208977564e-08;-0.44402904295306045;0.44399892808160135;0.9999501143803379
97.186299;1.0071288513775705;-5.338286080180514e-05;-5.300030468869081e-05;0.4471744578472615;0.44399387441691324;1.017908215284541;0.9999467166016356;9.999440690788209;-0.41658200871518547;0.4519764101823797;0.4520117039528643;-1.899507739157781e-08;-0.4440290427885806;0.4439982570406387;0.9999514195462228
97.196299;1.0071294863368851;-5.3382843121851745e-05;-5.2999640585596116e-05;0.4471741343737723;0.44399306427590435;1.017908908493489;0.9999466432853831;9.999436979833108;-0.41658200859797323;0.45197640065236316;0.45201077396795075;-1.8619243340750093e-08;-0.4440290426012637;0.4439975957813967;0.9999527868858626
97.206299;1.0071301421337082;-5.338284626855251e-05;-5.299900509504621e-05;0.44717384285699324;0.44399224472761306;1.0179095296264;0.9999466233135925;9.999433423912363;-0.4165820084829603;0.4519763864178136;0.45200984609640965;-1.821803120528581e-08;-0.444029042391269;0.4439969448166678;0.9999542183727513
97.216299;1.0071308170093478;-5.338287206038048e-05;-5.299839842076001e-05;0.447173584178727;0.44399142151730336;1.0179100784722275;0.9999466547041221;9.999430011236006;-0.4165820083710338;0.4519763661795596;0.45200892091210515;-1.7791733576373802e-08;-0.44402904215834854;0.4439963051387443;0.9999557148146139
97.226299;1.0071315093684048;-5.3382921901911776e-05;-5.2997820956400965e-05;0.447173358834613;0.4439905996619898;1.0179105541543811;0.9999467343405747;9.999426733573229;-0.4165820082630564;0.45197633885789185;0.45200799805528086;-1.73401411941718e-08;-0.44402904190214554;0.4439956780714564;0.9999572763699774
97.236299;1.0071322176861475;-5.3382996609445975e-05;-5.2997273115398144e-05;0.44717316704595705;0.4439897827606503;1.0179109562230886;0.9999468582750464;9.999423591581166;-0.41658200815994983;0.4519763035997347;0.45200707686203045;-1.6862719448686084e-08;-0.4440290416226476;0.4439950652594255;0.999958901932936
97.246299;1.0071329405418161;-5.338309636569646e-05;-5.2996755091775706e-05;0.447173008943207;0.44398897290939865;1.0179112854782084;0.9999470225835424;9.999420588709736;-0.4165820080627296;0.45197626010403447;0.4520061566730506;-1.6358923161132308e-08;-0.44402904132059384;0.4439944688158255;0.9999605886267401
97.256299;1.0071336770936867;-5.3383220801496465e-05;-5.2996266821665096e-05;0.4471728847135624;0.44398817144307967;1.017911543786143;0.9999472237576618;9.999417723790838;-0.41658200797234457;0.45197620892805196;0.45200523679101656;-1.5828441594456e-08;-0.4440290409974438;0.4439938913793524;0.999962332830198
97.266299;1.0071344275374272;-5.3383369275059756e-05;-5.299580811365208e-05;0.4471727946556134;0.4439873797179794;1.0179117329878928;0.9999474586010559;9.999414987893712;-0.4165820078896123;0.45197615133024965;0.45200431637803024;-1.5271329655610328e-08;-0.44402904065514426;0.4439933358986347;0.9999641316625687
97.276299;1.0071351931642236;-5.338354133610806e-05;-5.2995378754605455e-05;0.4471727391460388;0.443986599407786;1.0179118538285021;0.9999477241443484;9.999412364156234;-0.41658200781541965;0.4519760888538935;0.4520033944832709;-1.4688062288798484e-08;-0.4440290402960534;0.44399280509350914;0.999965983464627
