time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.286299;1.0071359758774316;-5.338373703525905e-05;-5.299497847711329e-05;0.44717271875461917;0.44398583269219566;1.0179119057237016;0.9999480174757454;9.999409830559685;-0.4165820077508499;0.45197602298437667;0.4520024701881441;-1.4079525262047357e-08;-0.44402903992280657;0.44399230089506936;0.9999678874979083
97.296299;1.0071367774821052;-5.33839567806811e-05;-5.299460696757828e-05;0.4471727344743348;0.4439850823564792;1.0179118875817976;0.9999483353489477;9.999407367636145;-0.41658200769699283;0.45197595494992876;0.4520015428483502;-1.344699490097542e-08;-0.44402903953811795;0.44399182440748575;0.999969843471314
97.306299;1.007137599231836;-5.338420095467314e-05;-5.299426391081662e-05;0.44717278771837243;0.44398435155604715;1.0179117991453912;0.9999486737237042;9.999404965720403;-0.4165820076547114;0.45197588575906683;0.4520006123445062;-1.2792140766918306e-08;-0.44402903914466774;0.4439913764249933;0.9999718508645588
97.316299;1.007138442028788;-5.338446973768057e-05;-5.299394878430008e-05;0.44717287996487465;0.4439836435422383;1.0179116415350062;0.9999490275813523;9.999402630136512;-0.4165820076245827;0.4519758162499105;0.45199967887864295;-1.211682120668435e-08;-0.44402903874492594;0.4439909577371412;0.9999739080208968
97.326299;1.0071393068425576;-5.338476314853813e-05;-5.299366067202508e-05;0.44717301232340834;0.443982961534906;1.0179114168840568;0.9999493913863907;9.999400384618951;-0.41658200760696107;0.451975746905592;0.4519987426472222;-1.1422705701211454e-08;-0.44402903834105806;0.4439905689597704;0.9999760117394916
97.336299;1.0071401942195346;-5.338508099941028e-05;-5.2993398492652815e-05;0.4471731853445123;0.44398230858643606;1.0179111284401856;0.9999497603826278;9.999398265084997;-0.4165820076022232;0.4519756775700819;0.451997804021299;-1.0711238893970933e-08;-0.44402903793507165;0.44399021062979405;0.9999781576872867
97.346299;1.007141103262039;-5.338542273327006e-05;-5.299316126268926e-05;0.4471733991046213;0.44398168741143523;1.0179107808218177;0.999950131620069;9.999396306341717;-0.416582007611085;0.45197560719962643;0.45199686363055674;-9.98389318485963e-09;-0.4440290375288824;0.4439898836850488;0.9999803407030022
97.356299;1.007142031235253;-5.338578734121226e-05;-5.299294808375141e-05;0.44717365346183047;0.4439811003003721;1.0179103787504975;0.9999505035589784;9.999394534762553;-0.4165820076347234;0.45197553390658207;0.4519959221683484;-9.242193484890234e-09;-0.4440290371241409;0.44398958959474655;0.9999825547893425
97.366299;1.0071429737650754;-5.338617342995693e-05;-5.299275808701596e-05;0.44717394843972874;0.4439805492205002;1.0179099249549795;0.9999508753244921;9.9993929711722;-0.41658200767470627;0.45197545540197204;0.4519949803804161;-8.4875927069373e-09;-0.4440290367219413;0.44398932991231316;0.9999847936217825
97.376299;1.0071439254136691;-5.338657932083641e-05;-5.299259050123389e-05;0.44717428449115776;0.44398003582068213;1.0179094193987244;0.999951246033975;9.99939163642902;-0.41658200773274123;0.45197536958092466;0.45199403886347844;-7.721564474902301e-09;-0.44402903632260204;0.44398910586623763;0.999987051365194
97.386299;1.0071448805376648;-5.3387003162178577e-05;-5.299244485545969e-05;0.4471746623498268;0.44397956113121956;1.0179088598596648;0.9999516135856336;9.999390550156052;-0.41658200781042504;0.4519752749859381;0.45199309769589896;-6.945839341455677e-09;-0.4440290359258377;0.44398891858120465;0.9999893230068005
97.396299;1.0071458338903292;-5.338744319057587e-05;-5.299232117300732e-05;0.4471750825888039;0.44397912540830353;1.017908242597853;0.9999519744613857;9.999389722367061;-0.4165820079092112;0.4519751709025881;0.45199215670835613;-6.1624670061070885e-09;-0.44402903553121925;0.44398876961229544;0.9999916041167148
97.406299;1.0071467809586951;-5.3387897872127514e-05;-5.299221989237797e-05;0.44717554512801916;0.44397872826134127;1.0179075627452046;0.9999523249371762;9.999389146391263;-0.4165820080302922;0.4519750571376878;0.4519912163624842;-5.373608911811004e-09;-0.4440290351384322;0.4439886610914456;0.9999938901947775
97.416299;1.007147718081037;-5.338836561874989e-05;-5.299214161264045e-05;0.44717604892026175;0.44397836880677144;1.0179068147477077;0.9999526616263715;9.999388799733127;-0.41658200817432034;0.45197493386382187;0.4519902782639604;-4.581202571601513e-09;-0.44402903474735633;0.44398859545802294;0.9999961759925384
97.426299;1.0071486418740503;-5.338884472222164e-05;-5.299208694119517e-05;0.44717659212541244;0.44397804590616846;1.0179059932096342;0.9999529814365352;9.999388652576153;-0.4165820083413216;0.4519748016226386;0.4519893447268066;-3.786801940291798e-09;-0.4440290343582467;0.4439885751072748;0.9999984552593082
97.436299;1.007149548683516;-5.3389333900275606e-05;-5.2992056423976755e-05;0.4471771726262066;0.4439777584664679;1.017905093961019;0.999953282226537;9.999388676117187;-0.4165820085308641;0.4519746612334895;0.4519884179749323;-2.991756812867657e-09;-0.44402903397183346;0.4439886022149234;1.0000007209845378
97.446299;1.0071504350421805;-5.338983256611903e-05;-5.299205045001654e-05;0.4471777881991886;0.44397750567531025;1.0179041149481183;0.9999535635063816;9.99938884460169;-0.4165820087423273;0.4519745135899426;0.45198749982416814;-2.1973967289868328e-09;-0.44402903358910634;0.44398867901137395;1.0000029660580907
97.456299;1.0071512983918338;-5.339034037713367e-05;-5.29920691961297e-05;0.44717843618217906;0.4439772870671871;1.0179030563732157;0.9999538259643298;9.999389139355184;-0.4165820089751262;0.4519743595536836;0.45198659189161255;-1.4050334604862066e-09;-0.4440290332109984;0.4439888081457928;1.0000051839722834
97.466299;1.0071521371435344;-5.339085678065586e-05;-5.2992112794962515e-05;0.44717911328939625;0.44397710246711447;1.0179019198132382;0.9999540701081673;9.999389558120944;-0.4165820092288082;0.45197420005907263;0.4519856961022516;-6.160250490903017e-10;-0.4440290328383376;0.4439889924361014;1.0000073691727733
97.476299;1.007152950238832;-5.3391381020989544e-05;-5.299218159511918e-05;0.4471798157085865;0.443976952097035;1.0179007076646247;0.9999542955098637;9.999390115106062;-0.4165820095030251;0.4519740363265034;0.4519848150913698;1.682103736207661e-10;-0.4440290324720325;0.4439892342921828;1.0000095172604586
97.486299;1.0071537366937946;-5.3391912309536473e-05;-5.2992276137825046e-05;0.44718053919812;0.4439768365743476;1.0178994236753836;0.9999545013238437;9.999390830500197;-0.4165820097975415;0.4519738699030696;0.45198395185365037;9.464146154036606e-10;-0.4440290321131213;0.4439895354913029;1.0000116250741915
97.496299;1.0071544953905327;-5.339244984275778e-05;-5.299239691919017e-05;0.4471812795282103;0.44397675648367574;1.017898073385246;0.9999546872970634;9.999391724655089;-0.4165820101123306;0.45197370252780733;0.4519831090472734;1.7175344736412683e-09;-0.4440290317626299;0.44398989732827165;1.0000136901291623
97.506299;1.0071552251445213;-5.339299279446181e-05;-5.299254417870128e-05;0.44718203307449633;0.44397671203312267;1.0178966637389577;0.9999548539533684;9.999392821750016;-0.41658201044751764;0.4519735360851012;0.4519822889235495;2.4804280686071935e-09;-0.44402903142154065;0.4439903208351164;1.0000157095324904
97.516299;1.0071559253004485;-5.3393540468050734e-05;-5.299271773899753e-05;0.44718279673624417;0.4439767031897643;1.0178952022355032;0.9999550013725892;9.999394156299466;-0.4165820108032685;0.45197337259686293;0.45198149361659246;3.2338093366561637e-09;-0.44402903109090297;0.4439908067305108;1.0000176792050435
97.526299;1.0071565968554401;-5.3394092466835394e-05;-5.299291702631814e-05;0.44718356757238364;0.44397673000295695;1.0178936962875185;0.9999551282284581;9.999395774087091;-0.41658201117982574;0.45197321404411217;0.45198072516639964;3.976615373549196e-09;-0.44402903077184414;0.4439913551254282;1.000019593980964
97.536299;1.0071572427715256;-5.339464867679328e-05;-5.29931412583748e-05;0.44718434300731;0.4439767925972516;1.0178921531711476;0.9999552324166994;9.999397730537982;-0.41658201157749664;0.45197306214252003;0.451979985391935;4.708209799330558e-09;-0.44402903046540254;0.4439919653859927;1.0000214482996284
97.546299;1.0071578665698875;-5.339520914487873e-05;-5.2993389568683714e-05;0.44718512133419297;0.443976890684325;1.0178905801209492;0.9999553120464136;9.999400091942393;-0.41658201199659095;0.4519729182566147;0.45197927596271503;5.428120664813395e-09;-0.4440290301724107;0.4439926361299243;1.000023236892703
97.556299;1.0071584707254964;-5.339577400443356e-05;-5.2993661096062624e-05;0.4471859019413515;0.44397702323065336;1.0178889843277674;0.999955366186994;9.999402926203235;-0.41658201243744525;0.4519727834172826;0.4519785987527738;6.13564022269745e-09;-0.4440290298936212;0.4439933652720702;1.000024955490267
97.566299;1.0071590564720172;-5.33963433665829e-05;-5.299395505165148e-05;0.4471866851150244;0.443977188756417;1.0178873734101253;0.9999553955832138;9.999406283333103;-0.4165820129003051;0.4519726585302053;0.45197795602799096;6.829610886792312e-09;-0.4440290296297915;0.44399415030429856;1.0000266010543724
97.576299;1.0071596242760028;-5.33969171422928e-05;-5.299427065482115e-05;0.44718747148968135;0.44397738555847577;1.0178857561970902;0.9999554026403383;9.999410186172332;-0.41658201338515394;0.4519725448086873;0.45197735026956826;7.50840094171833e-09;-0.4440290293813283;0.44399498849351604;1.000028171119964
97.586299;1.0071601741954341;-5.339749489364552e-05;-5.299460701722978e-05;0.44718826148826374;0.44397761154132437;1.0178841430443362;0.9999553903183577;9.999414630167632;-0.4165820138919036;0.45197244398674996;0.4519767839937601;8.16999152763284e-09;-0.44402902914778475;0.44399587684198644;1.0000296634617565
97.596299;1.007160706861915;-5.339807572576084e-05;-5.299496301892116e-05;0.44718905492285915;0.443977864535078;1.0178825454242706;0.9999553608792151;9.999419588022928;-0.41658201442060344;0.45197235811973585;0.45197625960488585;8.812159029088636e-09;-0.4440290289278921;0.4439968122770476;1.0000310767550031
97.606299;1.0071612247190562;-5.3398658247887485e-05;-5.299533720384676e-05;0.4471898506648151;0.44397814308959244;1.0178809747164022;0.9999553159666055;9.99942502408098;-0.41658201497112546;0.4519722893291258;0.4519757793922341;9.432713113735047e-09;-0.44402902872007977;0.44399779195778394;1.000032411078733
97.616299;1.007161732098083;-5.339924066888584e-05;-5.29957277908191e-05;0.4471906468814181;0.44397844678214465;1.0178794406698024;0.9999552574313646;9.999430908188716;-0.41658201554266067;0.45197223957911153;0.45197534571030734;1.0029723526462164e-08;-0.44402902852286763;0.4439988133052293;1.000033667156857
97.626299;1.0071622342206423;-5.339982104232408e-05;-5.299613278848294e-05;0.4471914419285162;0.44397877587227186;1.01787795067585;0.9999551873992025;9.999437222876715;-0.4165820161336506;0.45197221059842374;0.4519749608362029;1.0601700996381876e-08;-0.4440290283348995;0.4439998739304733;1.0000348451352992
97.636299;1.0071627361680489;-5.3400397510288504e-05;-5.299655011253309e-05;0.4471922347583449;0.44397913073594375;1.0178765101026324;0.9999551083692059;9.999443967612805;-0.41658201674215056;0.4519722041761871;0.45197462663812465;1.1147697317204989e-08;-0.4440290281548506;0.44400097151665724;1.0000359447260392
97.646299;1.0071632422118253;-5.3400968242150645e-05;-5.299697760772121e-05;0.44719302463522026;0.44397951149637666;1.0178751226313445;0.9999550236148853;9.99945115675402;-0.41658201736615746;0.4519722223652485;0.4519743445607138;1.1667206824420014e-08;-0.44402902798141336;0.4440021035426382;1.000036966572966
97.656299;1.0071637551954253;-5.3401531228419577e-05;-5.2997413037677974e-05;0.4471938109421353;0.44397991807120674;1.0178737902695316;0.9999549367035996;9.999458808495115;-0.41658201800368866;0.45197226714237576;0.451974115718226;1.2159990610407563e-08;-0.4440290278133033;0.44400326724565353;1.0000379130865038
97.666299;1.0071642759082475;-5.3402084396567854e-05;-5.299785419492613e-05;0.44719459305255765;0.443980350380855;1.017872513683525;0.9999548503958122;9.999466931554691;-0.41658201865263134;0.4519723398296465;0.4519739409859588;1.2626238219518901e-08;-0.4440290276493938;0.4440044599931264;1.0000387881603352
97.676299;1.0071648030610678;-5.340262592662461e-05;-5.2998299134363184e-05;0.44719537016196326;0.44398080844142207;1.017871292537345;0.999954765806112;9.99947552092248;-0.41658201931052735;0.4519724406702285;0.4519738212862514;1.3066902905563052e-08;-0.4440290274891516;0.4440056795535543;1.0000395960366748
97.686299;1.0071653339887532;-5.3403154414255644e-05;-5.299874634603894e-05;0.4471961411386902;0.44398129220553856;1.0178701253859437;0.999954682302763;9.999484562259674;-0.4165820199746381;0.45197256888656767;0.45197375771078513;1.3483514449359349e-08;-0.44402902733290467;0.44400692409555587;1.0000403397666913
97.696299;1.0071658654237343;-5.34036688737189e-05;-5.299919467004848e-05;0.44719690418820485;0.4439818013077933;1.0178690094088787;0.9999545985077674;9.999494032425737;-0.41658202064216554;0.4519727232896515;0.4519737512454145;1.3877501778084627e-08;-0.4440290271814937;0.44400819220407295;1.000041020622179
97.706299;1.0071663941242601;-5.340416861082151e-05;-5.299964306845977e-05;0.44719765664805017;0.4439823352255305;1.0178679402144797;0.999954513833443;9.999503896461963;-0.4165820213102711;0.4519729027503213;0.4519738025598419;1.424980181417077e-08;-0.44402902703574226;0.44400948295280007;1.000041638896756
97.716299;1.007166917275331;-5.3404652905534466e-05;-5.30000905270188e-05;0.4471983950905613;0.44398289359802523;1.017866912177311;0.9999544291113509;9.99951411390477;-0.4165820219760374;0.4519731061488442;0.45197391208419563;1.4601098497040253e-08;-0.444029026896261;0.4440107957869554;1.0000421945265743
97.726299;1.0071674322053943;-5.3405120694188016e-05;-5.300053603921147e-05;0.4471991153870987;0.4439834761926926;1.0178659193124666;0.9999543455810126;9.999524650877191;-0.4165820226365546;0.4519733321683687;0.4519740802445535;1.4932314917502073e-08;-0.4440290267634689;0.44401213012223795;1.0000426867007566
97.736299;1.0071679360540688;-5.340557059994812e-05;-5.300097853432131e-05;0.4471998130985974;0.44398408280580764;1.0178649560425792;0.9999542636501283;9.999535484625053;-0.41658202328897426;0.45197357913565406;0.4519743078318775;1.524490498007002e-08;-0.44402902663762306;0.44401348490834086;1.0000431134303762
97.746299;1.0071684265419758;-5.340600124289996e-05;-5.300141683673664e-05;0.4472004843012071;0.44398471324285543;1.0178640178412475;0.9999541831871419;9.999546603920344;-0.4165820239304572;0.4519738449695452;0.45197459629894277;1.5540860645765e-08;-0.44402902651883114;0.444014858435739;1.0000434717708213
97.756299;1.007168903048851;-5.340641155548139e-05;-5.3001849797409724e-05;0.44720112588687044;0.44398536721992116;1.0178631016892992;0.9999541043032378;9.999558005501704;-0.4165820245582287;0.45197412726370173;0.45197494775842106;1.5822628807317815e-08;-0.4440290264070389;0.44401624847460697;1.0000437584764659
97.766299;1.007169366660934;-5.34068009607404e-05;-5.300227663696389e-05;0.4472017352062843;0.44398604428743776;1.017862206255783;0.9999540271072569;9.99956967821556;-0.41658202516977894;0.45197442344433003;0.4519753647669065;1.6093012451879337e-08;-0.4440290263020899;0.4440176527442786;1.000043971089093
97.776299;1.0071698194775651;-5.340716926335505e-05;-5.3002697116822044e-05;0.44720230989179865;0.4439867439092625;1.017861332348432;0.9999539514252913;9.999581591117723;-0.41658202576287146;0.45197473086561524;0.4519758499539094;1.6354971673652682e-08;-0.4440290262038509;0.4440190693899916;1.0000441091527084
97.786299;1.0071702638681046;-5.3407516370844154e-05;-5.3003111180502387e-05;0.44720284794456855;0.4439874658047036;1.0178604833520077;0.9999538771839779;9.999593699584338;-0.41658202633543034;0.4519750467188812;0.45197640568256525;1.6611424767728973e-08;-0.44402902611224765;0.4440204968496798;1.000044174394674
97.796299;1.0071707020291605;-5.340784208854303e-05;-5.300351857320051e-05;0.44720334765657244;0.44398821036763103;1.017859664489981;0.9999538049028757;9.999605954808063;-0.4165820268856875;0.4519753680791263;0.45197703399481365;1.6865182511998843e-08;-0.4440290260272367;0.4440219331104162;1.0000441697018883
97.806299;1.0071711358015187;-5.3408145971812526e-05;-5.300391894520039e-05;0.44720380739570786;0.4439889786031334;1.0178588808661977;0.9999537362580677;9.999618311073176;-0.41658202741234374;0.4519756923029633;0.45197773649736894;1.7118927213562565e-08;-0.444029025948768;0.4440233750384292;1.0000440980649299
97.816299;1.007171566439658;-5.340842731542553e-05;-5.3004312143112806e-05;0.44720422548061034;0.4439897716089224;1.0178581356924474;0.9999536740969818;9.999630734639304;-0.4165820279145016;0.4519760171996066;0.45197851391007166;1.7375161496517055e-08;-0.4440290258767699;0.4440248182486893;1.000043962045819
97.826299;1.0071719945801578;-5.340868539002525e-05;-5.300469833802563e-05;0.44720460022408903;0.4439905901258201;1.0178574298296335;0.999953621022811;9.99964320547426;-0.41658202839162956;0.451976340579306;0.45197936583533677;1.7636095752836465e-08;-0.44402902581119147;0.44402625758466563;1.000043763582699
97.836299;1.0071724205042627;-5.3408919679731534e-05;-5.300507807845746e-05;0.4472049301137174;0.4439914343760203;1.01785676221986;0.9999535774779654;9.999655706539446;-0.41658202884353573;0.45197665983152785;0.45198029119233757;1.7903503344705166e-08;-0.4440290257519468;0.4440276877965267;1.0000435039544817
97.846299;1.0071728442983483;-5.340912993476629e-05;-5.300545238160959e-05;0.4472052139620011;0.44399230414600893;1.0178561302788662;0.9999535411404915;9.999668209444044;-0.4165820292701904;0.4519769721441194;0.45198128870303295;1.8178737582787324e-08;-0.44402902569869845;0.44402910379110777;1.000043183578898
97.856299;1.0071732659937505;-5.340931615560444e-05;-5.300582270097678e-05;0.447205450806148;0.44399319884088606;1.0178555304301877;0.9999535081492036;9.999680671413135;-0.41658202967156854;0.4519772749389361;0.4519823568624619;1.8462890933376954e-08;-0.44402902565069113;0.4440305007466636;1.0000428016880731
97.866299;1.0071736857557412;-5.34094786952889e-05;-5.3006190644729055e-05;0.44720563970270766;0.4439941173511411;1.0178549590295232;0.999953474706169;9.999693045357029;-0.41658203004768857;0.45197756601111516;0.4519834939184595;1.8756908851438965e-08;-0.4440290256067708;0.44403187456732035;1.0000423561095024
97.876299;1.0071741039255824;-5.34096184566469e-05;-5.3006557660312954e-05;0.4472057797995467;0.44399505779248355;1.0178544128059457;0.9999534375424357;9.999705287359905;-0.41658203039878977;0.4519778434260025;0.4519846981834205;1.9061686101857536e-08;-0.44402902556555557;0.44403322208358287;1.000041843175924
97.886299;1.0071745213296135;-5.340973688385876e-05;-5.3006924989616166e-05;0.4472058705718514;0.44399601714567033;1.017853888522439;0.9999533937140149;9.999717359160792;-0.4165820307255073;0.4519781052790813;0.4519859682260809;1.937811929028489e-08;-0.4440290255256685;0.44403454067442494;1.000041258016638
97.896299;1.0071749399279981;-5.3409835783142825e-05;-5.3007293832934095e-05;0.44720591187731396;0.44399699100403744;1.017853382670779;0.9999533407136152;9.999729233993072;-0.41658203102891467;0.45197834956824745;0.4519873028043254;1.9707024475687456e-08;-0.4440290254858393;0.4440358277689453;1.0000405951147469
97.906299;1.0071753628321856;-5.340991727444343e-05;-5.3007665511419617e-05;0.44720590381715725;0.4439979738046399;1.0178528916680833;0.9999532766761179;9.999740898365472;-0.4165820313103713;0.45197857440443;0.45198870059163315;2.0049056455085757e-08;-0.4440290254448156;0.4440370804061003;1.000039848980393
97.916299;1.007175793050308;-5.340998373584679e-05;-5.300804159534223e-05;0.4472058465865343;0.44399895964254454;1.0178524127128372;0.9999532001209243;9.999752345417614;-0.41658203157135293;0.45197877821815835;0.45199015957509725;2.0404677397843328e-08;-0.44402902540134853;0.444038295051875;1.0000390151500584
97.926299;1.0071762319897484;-5.341003747386205e-05;-5.300842394961741e-05;0.4472057405841949;0.44399994290909855;1.0178519446049596;0.9999531092677012;9.9997635696008;-0.41658203181333225;0.45197895962961115;0.45199167649556776;2.077405851340834e-08;-0.444029025354336;0.4440394680216813;1.000038091110981
97.936299;1.0071766795026318;-5.341008035759689e-05;-5.3008814608766826e-05;0.44720558677984706;0.4440009182373474;1.0178514871814828;0.9999530015143371;9.999774565006058;-0.4165820320376093;0.4519791171786661;0.45199324684911085;2.1156993324506283e-08;-0.4440290253028216;0.4440405961235783;1.0000370764414417
97.946299;1.0071771351919836;-5.341011384869868e-05;-5.300921555116214e-05;0.44720538685393546;0.4440018805359011;1.0178510405244856;0.9999528736396724;9.999785323612794;-0.41658203224527135;0.45197924938085526;0.45199486522126603;2.1552893842169655e-08;-0.44402902524583;0.4440416766845382;1.0000359719109326
97.956299;1.0071775989785807;-5.341013930914841e-05;-5.300962865804786e-05;0.4472051428136319;0.4440028253690256;1.0178506056923387;0.9999527224607958;9.999795833048768;-0.41658203243734376;0.4519793551792644;0.4519965255898306;2.1960788069043878e-08;-0.44402902518239135;0.444042707126202;1.0000347786228947
97.966299;1.0071780702370032;-5.341015815733194e-05;-5.301005586796934e-05;0.4472048566186505;0.44400374905076967;1.0178501853625526;0.9999525455277102;9.999806073943574;-0.41658203261482935;0.45197943420730463;0.45199822172497184;2.2379428982629994e-08;-0.44402902511168174;0.4440436850075319;1.0000334984016968
97.976299;1.0071785468651475;-5.341017175385122e-05;-5.301049911150952e-05;0.44720453032183033;0.44400464857405836;1.017849783021187;0.9999523420375241;9.99981602035702;-0.41658203277852107;0.45197948644918806;0.45199994762022155;2.280760365878171e-08;-0.4440290250329615;0.4440446085313592;1.0000321342907057
97.986299;1.0071790254716837;-5.341018124967264e-05;-5.301095998863829e-05;0.4472041662164615;0.4440055215982386;1.0178494020355269;0.9999521133327259;9.999825643826462;-0.41658203292883456;0.451979511631905;0.45200169747372393;2.3244263183711137e-08;-0.44402902494550667;0.44404547687339263;1.000030690068034
97.996299;1.0071795018725982;-5.341018770908193e-05;-5.301143953672869e-05;0.447203766649699;0.4440063660577857;1.0178490454619638;0.9999518619367854;9.99983491569049;-0.416582033065872;0.4519795089700742;0.4520034653107646;2.368826964433113e-08;-0.4440290248487505;0.4440462900392012;1.0000291694383998
98.006299;1.007179970944418;-5.341019228424469e-05;-5.301193825276165e-05;0.4472033339121531;0.4440071795298278;1.017848716062307;0.999951589877322;9.999843807988029;-0.41658203318961506;0.45197947741427397;0.45200524501891604;2.41382364868639e-08;-0.4440290247423909;0.4440470483783781;1.0000275755319707
98.016299;1.0071804263866773;-5.341019608608004e-05;-5.30124563528929e-05;0.44720287018848914;0.44400795910593294;1.0178484162060166;0.9999512979672578;9.999852292265485;-0.4165820332999738;0.45197941610136055;0.45200703095205075;2.4592700788737907e-08;-0.4440290246263735;0.444047752321071;1.0000259109689962
98.026299;1.0071808611930706;-5.341020005608456e-05;-5.3012994050987886e-05;0.44720237744102637;0.44400870178486196;1.0178481481336938;0.9999509864556619;9.999860335125287;-0.4165820333966713;0.45197932478007574;0.4520088182834078;2.5050332470819064e-08;-0.44402902450089127;0.4440484025488841;1.0000241780022099
98.036299;1.0071812687334196;-5.3410205017314125e-05;-5.301355162291865e-05;0.44720185755102204;0.4440094048015416;1.0178479147232724;0.9999506557828758;9.999867900817328;-0.4165820334793047;0.45197920401048164;0.4520106027862912;2.55100790426521e-08;-0.44402902436621783;0.444049000081801;1.0000223783550797
98.046299;1.0071816433820373;-5.3410211650073314e-05;-5.301412934088461e-05;0.4472013125186967;0.4440100656893192;1.0178477197133977;0.9999503062276921;9.999874963280355;-0.41658203354763446;0.45197905499071195;0.45201238063152227;2.597135404375204e-08;-0.44402902422228224;0.4440495461380787;1.000020513537342
98.056299;1.0071819800763033;-5.341022039916182e-05;-5.301472740828559e-05;0.4472007442710342;0.44401068215531037;1.0178475670236946;0.999949937424513;9.9998815128774;-0.41658203360172186;0.45197887934954084;0.4520141483211544;2.64342180479188e-08;-0.4440290240684877;0.4440500420054991;1.0000185854825794
98.066299;1.0071822737860074;-5.3410231455013764e-05;-5.3015345900720427e-05;0.4472001543711522;0.44401125182131085;1.0178474601400773;0.9999495492331514;9.999887552325353;-0.4165820336417736;0.4519786790600124;0.45201590246786977;2.6899357990047406e-08;-0.4440290239040425;0.44405048891991106;1.0000165964183159
98.076299;1.0071825192531545;-5.341024483664268e-05;-5.301598475794242e-05;0.44719954404627676;0.4440117721604284;1.0178474016232406;0.9999491433522538;9.999893089252113;-0.4165820336678577;0.4519784559839727;0.4520176395840662;2.736778459080452e-08;-0.44402902372834546;0.44405088810139487;1.0000145482571388
98.086299;1.007182710170426;-5.3410260649826137e-05;-5.301664376561532e-05;0.44719891437871556;0.4440122408376868;1.0178473922573426;0.9999487241603193;9.999898129134747;-0.4165820336797324;0.4519782112214026;0.4520193562730095;2.7840385985592268e-08;-0.44402902354109464;0.4440512410596503;1.0000124427939285
98.096299;1.0071828385066712;-5.341027935889864e-05;-5.301732243297666e-05;0.44719826645432276;0.44401265592486533;1.0178474303666531;0.9999482981220312;9.999902671094624;-0.416582033677118;0.45197794500596866;0.452021049832305;2.831758677099147e-08;-0.44402902334227423;0.44405154989814166;1.0000102825706532
98.106299;1.0071828950601052;-5.341030162988708e-05;-5.301801988536936e-05;0.4471976017119372;0.44401301573241525;1.0178475117932615;0.9999478727026603;9.999906710024678;-0.4165820336602701;0.4519776571407863;0.4520227187850373;2.8799349747700187e-08;-0.4440290231321786;0.44405181729881127;1.0000080707203072
98.116299;1.0071828704332595;-5.341032778610081e-05;-5.301873489645035e-05;0.4471969223617513;0.4440133188900479;1.0178476306149937;0.9999474559201478;9.99991024089106;-0.4165820336301011;0.4519773476048179;0.4520243630364762;2.9285475777171728e-08;-0.44402902291147506;0.4440520461278969;1.0000058099469724
98.126299;1.00718275544977;-5.341035741693766e-05;-5.301946606036023e-05;0.4471962313395441;0.4440135647831133;1.0178477802660615;0.9999470557728489;9.999913256849531;-0.4165820335877466;0.4519770169221364;0.45202598366182045;2.977580305347253e-08;-0.44402902268118866;0.4440522391025282;1.0000035025179042
98.136299;1.0071825411190622;-5.341038935035725e-05;-5.302021196166918e-05;0.4471955319277476;0.4440137537089685;1.0178479538068366;0.9999466792241656;9.99991574282039;-0.41658203353418105;0.45197666595732433;0.452027582331977;3.027008942229976e-08;-0.4440290224425256;0.4440523988011626;1.000001150917387
98.146299;1.0071822188360393;-5.341042185449357e-05;-5.302097115494744e-05;0.44719482740102173;0.4440138866010227;1.0178481434499327;0.9999463316382001;9.999917675045413;-0.41658203347001344;0.45197629560039193;0.4520291606547391;3.0767802187751554e-08;-0.44402902219664714;0.44405252765080594;0.9999987576001105
98.156299;1.0071817810447423;-5.341045300194878e-05;-5.302174207697766e-05;0.4471941208378758;0.44401396460096326;1.0178483411693648;0.9999460166324893;9.999919029291739;-0.4165820333953322;0.45197590674814064;0.45203071993507715;3.1268029322046054e-08;-0.4440290219445188;0.4440526278150003;0.9999963242381575
98.166299;1.0071812216357627;-5.341048106970286e-05;-5.302252308278548e-05;0.4471934151322409;0.444013988653023;1.017848540335111;0.9999457363504708;9.999919790833479;-0.4165820333096904;0.4519755003553627;0.45203226150074943;3.1769437410752834e-08;-0.44402902168684055;0.4440527012821336;0.9999938516122187
98.176299;1.0071805357717736;-5.34105047596504e-05;-5.302331245283688e-05;0.4471927129372212;0.44401395924157194;1.017848736666369;0.9999454922609293;9.999919958984137;-0.41658203321225806;0.45197507771118184;0.45203378702888214;3.227017228724318e-08;-0.44402902142407924;0.44405275002764416;0.9999913400848676
98.186299;1.007179719440841;-5.341052306473077e-05;-5.3024108251506574e-05;0.4471920165820295;0.44401387636783124;1.0178489280252816;0.999945286106259;9.99991953982408;-0.4165820331020909;0.4519746408493171;0.45203529844678264;3.2767859729659324e-08;-0.4440290211566956;0.44405277602529;0.9999887901376663
98.196299;1.0071787687339473;-5.341053480530778e-05;-5.302490823800746e-05;0.44719132831664227;0.44401373970956237;1.0178491138691441;0.9999451207254838;9.999918533522425;-0.4165820329784103;0.4519741925087005;0.4520367977991332;3.3259804673318764e-08;-0.4440290208854048;0.44405278114835645;0.9999862030000872
98.206299;1.0071776792413538;-5.341053831104006e-05;-5.3025710011409266e-05;0.4471906505991535;0.44401354882895994;1.01784929489649;0.9999450002050329;9.999916932582673;-0.41658203284065876;0.45197373591243756;0.45203828718371425;3.3743126542310304e-08;-0.44402902061116234;0.4440527669991984;0.9999835811384354
98.216299;1.007176446216473;-5.341053161796031e-05;-5.302651132383826e-05;0.44718998607497107;0.444013303470691;1.0178494725167948;0.9999449293133573;9.999914728474579;-0.4165820326882371;0.45197327471050913;0.452039768510065;3.421480913845434e-08;-0.444029020334848;0.4440527348745773;0.9999809280650548
98.226299;1.0071750651759364;-5.3410512892195225e-05;-5.3027310334074355e-05;0.44718933740695077;0.4440130039591452;1.0178496479153558;0.9999449127457904;9.99991191455262;-0.41658203252026826;0.45197281274455187;0.4520412433657455;3.4672047992160435e-08;-0.44402902005683376;0.44405268600804054;0.9999782477674602
98.236299;1.0071735324891706;-5.3410480743333345e-05;-5.302810553756116e-05;0.44718870699389024;0.44401265134391477;1.0178498210772389;0.9999449545574554;9.999908488058056;-0.4165820323358211;0.4519723537586688;0.4520427131715042;3.511273778016961e-08;-0.4440290197767441;0.44405262165629056;0.9999755443046741
98.246299;1.0071718463450434;-5.341043447554485e-05;-5.302889542370385e-05;0.4471880965880362;0.4440122472204466;1.017849990398076;0.9999450583340936;9.999904455497443;-0.41658203213431216;0.4519719013185726;0.45204417936535696;3.553552340905172e-08;-0.44402901949353035;0.44405254275022016;0.9999728214056349
98.256299;1.007170007789436;-5.341037423647831e-05;-5.302967823644069e-05;0.4471875069504986;0.4440117937096465;1.0178501532620112;0.9999452277055775;9.999899835789451;-0.4165820319155477;0.4519714585542946;0.45204564327052044;3.5939449866617443e-08;-0.4440290192056403;0.4440524493921757;0.999970081949597
98.266299;1.0071680206339841;-5.341030071835237e-05;-5.303045199862769e-05;0.4471869376877748;0.4440112936954754;1.0178503067353912;0.9999454663226041;9.999894655416792;-0.41658203167951485;0.451971027712953;0.45204710563241884;3.632365899667275e-08;-0.4440290189111801;0.4440523406175745;0.9999673278769061
98.276299;1.0071658902238239;-5.341021447059553e-05;-5.303121462899235e-05;0.4471863875107275;0.4440107508321729;1.0178504476864787;0.9999457776895128;9.999888936427764;-0.41658203142613676;0.45197061007738226;0.45204856642829944;3.668737710030328e-08;-0.44402901860806215;0.44405221467724615;0.9999645608226794
98.286299;1.007163622497099;-5.341011554152018e-05;-5.303196390690333e-05;0.44718585491301815;0.4440101689827119;1.017850572936999;0.9999461651660566;9.999882687520246;-0.41658203115511566;0.4519702062471569;0.45205002511092857;3.703011555538548e-08;-0.444029018294165;0.4440520695373848;0.9999617829742483
98.296299;1.0071612242980645;-5.341000373345195e-05;-5.3032697347385474e-05;0.447185338742732;0.4440095514263419;1.0178506793887945;0.9999466317824368;9.999875909194134;-0.4165820308661458;0.4519698162564272;0.4520514806770052;3.7351841402709236e-08;-0.44402901796754907;0.44405190328711647;0.9999589976215839
98.306299;1.0071587038874932;-5.3409878869813795e-05;-5.30334123301537e-05;0.44718483830315026;0.44400890061844;1.0178507636870393;0.9999471801239244;9.99986860617942;-0.41658203055934556;0.4519694394349159;0.45205293150677656;3.765299214626528e-08;-0.44402901762657154;0.44405171459672277;0.9999562091704371
98.316299;1.0071560702774167;-5.3409740652352664e-05;-5.3034106501092587e-05;0.44718435346274876;0.4440082185308724;1.0178508222160372;0.9999478127120294;9.999860792027608;-0.41658203023545287;0.45196907437998984;0.4520543753520551;3.7934358972683974e-08;-0.4440290172699689;0.44405150307812097;0.9999534227052347
98.326299;1.0071533322785817;-5.340958850500497e-05;-5.303477812098123e-05;0.44718388496059197;0.444007506820985;1.0178508519520186;0.9999485323308094;9.999852487980327;-0.41658202989565724;0.45196871920792353;0.4520558095735276;3.8196920678560035e-08;-0.4440290168970429;0.44405126923436583;0.999950643661493
98.336299;1.0071504984764372;-5.340942181012198e-05;-5.303542612030615e-05;0.4471834341778541;0.4440067667145305;1.0178508510840298;0.9999493411604781;9.999843725517891;-0.41658202954122203;0.45196837206652224;0.45205723159509675;3.844171889688012e-08;-0.4440290165076701;0.4440510140573994;0.9999478778294671
98.346299;1.0071475776513714;-5.340924019761193e-05;-5.3036049885398626e-05;0.44718300237075476;0.44400599905755883;1.0178508185135897;0.9999502393221372;9.99983454558161;-0.4165820291730991;0.4519680316698791;0.4520586391944541;3.866986382000016e-08;-0.44402901610211243;0.44405073851038523;0.999945131058653
98.356299;1.0071445789480813;-5.340904355819221e-05;-5.303664907144007e-05;0.44718259013550415;0.44400520475812366;1.0178507529584442;0.9999512250396821;9.99982498918078;-0.4165820287916853;0.451967697432869;0.4520600303465947;3.888262245662133e-08;-0.44402901568102643;0.4440504433122765;0.9999424084649575
98.366299;1.0071415116465072;-5.3408831994299614e-05;-5.30372236559017e-05;0.4471821972644211;0.4440043854338323;1.0178506523455488;0.9999522960548078;9.999815095393249;-0.4165820283968388;0.45196736927507275;0.4520614029237787;3.908136696080821e-08;-0.4440290152455969;0.44405012918581355;0.9999397140011835
98.376299;1.00713838469317;-5.3408605690018364e-05;-5.303777401960309e-05;0.4471818228257977;0.44400354365701594;1.0178505135768663;0.9999534498646435;9.999804909576516;-0.4165820279881455;0.45196704738956345;0.4520627545099681;3.92673750967113e-08;-0.44402901479748247;0.44404979700124136;0.9999370507490911
98.386299;1.007135206395927;-5.340836464549272e-05;-5.3038300852523554e-05;0.44718146547616494;0.44400268257655856;1.0178503330600837;0.999954682884309;9.999794484212071;-0.4165820275651901;0.4519667320103589;0.452064082453134;3.944168715084908e-08;-0.4440290143386805;0.44404944763141324;0.9999344211979215
98.396299;1.00713198434743;-5.3408108670788894e-05;-5.303880504337506e-05;0.44718112394577425;0.44400180541968537;1.0178501078143045;0.9999559902006402;9.999783876546557;-0.41658202712766795;0.4519664232077088;0.4520653842211322;3.9604982889167076e-08;-0.4440290138712962;0.4440490819794662;0.9999318272683729
98.406299;1.0071287252485117;-5.340783767166148e-05;-5.3039287571991907e-05;0.4471807973517904;0.44400091520100404;1.0178498362997699;0.9999573659215292;9.999773152578866;-0.41658202667542465;0.4519661208166792;0.45206665779500715;3.975750773124154e-08;-0.44402901339708145;0.44404870118725726;0.9999292704739681
98.416299;1.007125434693508;-5.340755183626631e-05;-5.303974925216335e-05;0.44718048514001785;0.4440000146360099;1.0178495180091436;0.9999588030375997;9.999762383724379;-0.41658202620851836;0.4519658245314476;0.452067901908334;3.989925381721851e-08;-0.44402901291720864;0.44404830675970197;0.9999267519213999
98.426299;1.0071221175949714;-5.3407251642961946e-05;-5.304019051574557e-05;0.44718018706109564;0.4439991062255835;1.0178491517496222;0.9999602927453984;9.999751633987128;-0.41658202572734976;0.4519655340434903;0.45206911610637573;4.0030102823058455e-08;-0.4440290124326832;0.4440479003664171;0.9999242720534937
98.436299;1.007118779301294;-5.340693777005997e-05;-5.3040611517574805e-05;0.44717990310246775;0.4439981923493511;1.0178487348173135;0.9999618247932263;9.999740954626336;-0.41658202523280036;0.4519652490349793;0.4520703003303937;4.0149646908418495e-08;-0.44402901194491334;0.4440474832328174;0.9999218311344165
98.446299;1.0071154262587223;-5.340661093529654e-05;-5.3041012388624675e-05;0.4471796330209114;0.44399727528420935;1.0178482641639306;0.9999633892495938;9.999730388290212;-0.41658202472619665;0.4519649690554163;0.45207145399970117;4.025700125422721e-08;-0.44402901145587653;0.4440470556050858;0.9999194303366004
98.456299;1.0071120654785461;-5.3406271871149654e-05;-5.304139331637941e-05;0.4471793762488742;0.44399635715514746;1.0178477374230095;0.9999649776229137;9.999719972497726;-0.4165820242091018;0.4519646936055949;0.45207257535721457;4.03507965629444e-08;-0.4440290109678541;0.4440466166578815;0.9999170719262952
98.466299;1.007108703062677;-5.340592152278868e-05;-5.304175450796833e-05;0.44717913242899104;0.443995439643184;1.0178471526108368;0.9999665823769999;9.999709740457511;-0.41658202368309666;0.451964422488037;0.4520736617939714;4.04292498673334e-08;-0.4440290104829116;0.4440461647681749;0.9999147584532266
98.476299;1.0071053427889827;-5.340556126626649e-05;-5.304209622696323e-05;0.44717890148506706;0.44399452366667347;1.0178465075463423;0.9999681962627865;9.999699719385024;-0.4165820231496416;0.4519641559649647;0.45207471089573387;4.0490407296891654e-08;-0.44402901000258294;0.44404569811347794;0.9999124921711027
98.486299;1.0071019861586856;-5.340519302113664e-05;-5.30424189093347e-05;0.44717868303699027;0.4439936096279078;1.0178457997525165;0.9999698124362633;9.999689928632096;-0.416582022610032;0.4519638944827719;0.4520757211096754;4.053261400857674e-08;-0.4440290095280988;0.4440452152620325;0.999910275435377
98.496299;1.0070986336658034;-5.3404819117365996e-05;-5.304272321948534e-05;0.44717847595564264;0.44399269797495516;1.0178450265190908;0.9999714246880982;9.999680384235194;-0.41658202206540607;0.4519636383338184;0.452076691295825;4.055479416712692e-08;-0.4440290090607162;0.4440447152763972;0.9999081118128299
98.506299;1.0070952858982907;-5.340444190487909e-05;-5.3043009910065675e-05;0.44717827840818514;0.44399178932327427;1.0178441847639763;0.9999730273544998;9.999671102065024;-0.4165820215167939;0.45196338757954363;0.452077619976437;4.055621550472184e-08;-0.44402900860167316;0.4440441974681033;0.9999060066571063
98.516299;1.0070919444172743;-5.340406348533343e-05;-5.304327964431876e-05;0.4471780883083908;0.44399088417596744;1.0178432712762304;0.9999746155288016;9.999662091513006;-0.4165820209651487;0.45196314217584244;0.452078505530896;4.0536056691039486e-08;-0.44402900815204455;0.44404366121545463;0.9999039663620972
98.526299;1.0070886124070146;-5.340368571815587e-05;-5.3043533037865996e-05;0.4471779037777068;0.44398998271169876;1.017842283317059;0.9999761854648233;9.99965335045193;-0.4165820204112691;0.4519629022173917;0.4520793470064538;4.049321429823183e-08;-0.4440290077128619;0.4440431059392223;0.9999019975101083
98.536299;1.007085294008628;-5.340331016535031e-05;-5.3043770784124596e-05;0.4471777232985383;0.44398908469508164;1.0178412186580676;0.9999777346185348;9.999644867336764;-0.41658201985570154;0.4519626681501261;0.4520801443149024;4.042643233078655e-08;-0.4440290072853793;0.44404253106076863;0.9999001067515311
98.546299;1.0070819929841381;-5.340293793344059e-05;-5.304399354845179e-05;0.4471775458368994;0.44398818939357626;1.0178400752489754;0.9999792616908529;9.999636625935278;-0.4165820192987015;0.45196244081027337;0.45208089772096216;4.0334527708308785e-08;-0.4440290068711175;0.4440419358213667;0.9998983003015144
98.556299;1.0070787125586107;-5.340256982761443e-05;-5.3044201650441146e-05;0.4471773710525751;0.4439872956435791;1.0178388509846699;0.9999807668405695;9.999628611706713;-0.4165820187402172;0.4519622214696046;0.45208160744665093;4.0216509098227884e-08;-0.44402900647157306;0.44404131924441287;0.9998965832697952
98.566299;1.0070754556218735;-5.340220674936408e-05;-5.304439486590125e-05;0.44717719929168254;0.4439864021065673;1.017837543695062;0.9999822516495437;9.999620821914988;-0.416582018179916;0.451962011834286;0.45208227366077947;4.007170488111616e-08;-0.4440290060878398;0.4440406804349083;0.999894959806139
98.576299;1.0070722241760557;-5.340184980030592e-05;-5.304457251951841e-05;0.44717703130305153;0.4439855073769893;1.017836151301661;0.9999837188644021;9.999613272864572;-0.4165820176173487;0.4519618136166968;0.4520828964856043;3.9899965811964875e-08;-0.4440290057204027;0.44404001885602207;0.9998934328334238
98.586299;1.0070690193332428;-5.340150011207524e-05;-5.304473373404775e-05;0.44717686790010114;0.4439846099016222;1.017834671607456;0.9999851719394829;9.999605992183977;-0.41658201705214265;0.45196162792560557;0.452083475766662;3.9701789975715995e-08;-0.44402900536916173;0.4440393342755552;0.9998920030607665
98.596299;1.0070658421263636;-5.3401158872338664e-05;-5.304487771090886e-05;0.44717670976687895;0.4439837080793622;1.017833102350524;0.9999866142610667;9.999599003670685;-0.4165820164839031;0.4519614550078067;0.4520840110638053;3.947826078008679e-08;-0.44402900503368753;0.4440386264890972;0.9998906692692826
98.606299;1.007062694196724;-5.340082747991361e-05;-5.3045004050019303e-05;0.44717655727950717;0.4439828006087349;1.0178314422446384;0.9999880486122429;9.999592321226743;-0.4165820159118896;0.4519612943153627;0.4520845023504324;3.923077013656802e-08;-0.4440290047136166;0.4440378951853338;0.9998894297949585
98.616299;1.007059578348578;-5.3400507388466654e-05;-5.30451129931625e-05;0.447176410304055;0.443981886827139;1.0178296920426237;0.9999894771030559;9.999585950666999;-0.4165820153349526;0.45196114474122256;0.45208495057890713;3.896071646971535e-08;-0.4440290044087887;0.4440371402132466;0.9998882830539126
98.626299;1.0070564985978498;-5.340019971792469e-05;-5.3045205315183194e-05;0.4471762681907195;0.44398096682670884;1.0178278548193587;0.9999909007340534;9.999579891326459;-0.41658201475177487;0.4519610048524973;0.4520853572689263;3.866935650526232e-08;-0.4440290041190566;0.444036361958117;0.9998872272444813
98.636299;1.00705345935488;-5.339990501154785e-05;-5.3045282009240346e-05;0.44717612987207767;0.44398004125111346;1.0178259352854029;0.9999923187835983;9.999574136593164;-0.41658201416107765;0.45196087295525617;0.45208572391373153;3.83577214099285e-08;-0.44402900384420474;0.4440355612975631;0.9998862608884806
98.646299;1.0070504646056109;-5.3399623254424986e-05;-5.3045344169915154e-05;0.447175994073263;0.4439791108657448;1.0178239384728147;0.9999937291289953;9.999568678188728;-0.4165820135617962;0.4519607474213422;0.452086051812562;3.802657674146668e-08;-0.4440290035839669;0.4440347391696674;0.9998853836956455
98.656299;1.0070475178883025;-5.3399354096205856e-05;-5.304539288592218e-05;0.447175859638093;0.4439781762754329;1.0178218689554484;0.9999951288566477;9.999563516910674;-0.41658201295324937;0.4519606274174836;0.4520863418587856;3.767649166976317e-08;-0.44402900333795325;0.4440338962620813;0.9998845964154304
98.666299;1.0070446226629348;-5.339909714975109e-05;-5.304542893669485e-05;0.4471757255943444;0.4439772379995754;1.01781973124528;0.9999965141881625;9.99955866831163;-0.4165820123351904;0.4519605130853719;0.4520865944708844;3.730802247986611e-08;-0.4440290031056532;0.44403303298910446;0.99988390024704
98.676299;1.007041782295112;-5.3398852169144555e-05;-5.3045452580260043e-05;0.44717559099684445;0.443976296642902;1.017817530752049;0.9999978805824028;9.99955415014039;-0.41658201170786485;0.4519604047822625;0.45208681002355294;3.6921952190638664e-08;-0.44402900288658276;0.4440321496368639;0.9998832965893873
98.686299;1.007038999669699;-5.33986190441769e-05;-5.304546355622056e-05;0.4471754550173001;0.44397535298374713;1.017815273904316;0.9999992235590921;9.999549962337277;-0.41658201107212856;0.451960302380273;0.4520869891387833;3.651933971928632e-08;-0.4440290026805244;0.44403124656175147;0.9998827864520308
98.696299;1.0070362768530212;-5.3398397736295795e-05;-5.3045461274638424e-05;0.44717531726009774;0.44397440797687127;1.0178129669483256;1.0000005395232765;9.999546079993376;-0.4165820104294524;0.4519602055562347;0.45208713256949773;3.610118393758297e-08;-0.4440290024876543;0.44403032413437465;0.9998823694158862
98.706299;1.0070336151026216;-5.339818823345524e-05;-5.3045445043787126e-05;0.44717517773980614;0.4439734626467492;1.0178106147588641;1.0000018262183583;9.999542462024067;-0.41658200978164667;0.451960114705118;0.45208724121718774;3.5668050388851864e-08;-0.4440290023083164;0.4440293824206146;0.9998820432440365
98.716299;1.007031015277893;-5.339799052983134e-05;-5.304541409615901e-05;0.44717503640748574;0.4439725180830477;1.017808221091313;1.0000030827457898;9.999539065705907;-0.4165820091303897;0.4519600312794819;0.4520873163121658;3.5220294309104334e-08;-0.44402900214277685;0.4440284210743524;0.9998818042947042
98.726299;1.0070284783335353;-5.339780457281641e-05;-5.3045367603164886e-05;0.4471748927464073;0.44397157563723744;1.0178057899535695;1.0000043091953055;9.99953585819954;-0.4165820084769884;0.45195995723165217;0.45208735931450045;3.475867900139511e-08;-0.44402900199126755;0.4440274396066706;0.999881648140056
98.736299;1.007026005687902;-5.339763014933404e-05;-5.3045304931118006e-05;0.44717474576200494;0.4439706370728381;1.0178033265201771;1.0000055062025872;9.999532821074231;-0.4165820078226391;0.45195989433797895;0.45208737142662614;3.42844398440178e-08;-0.44402900185400157;0.44402643767499655;0.9998815705746591
98.746299;1.0070235996684629;-5.3397466901135414e-05;-5.30452259502727e-05;0.44717459430655127;0.4439697045775206;1.017800837259034;1.0000066745627025;9.999529948370979;-0.4165820071689488;0.4519598438837709;0.4520873529918988;3.379876930583985e-08;-0.44402900173098975;0.44402541511219884;0.9998815688732104
98.756299;1.0070212640288119;-5.3397314570820636e-05;-5.304513111718667e-05;0.4471744374696019;0.44396878050471006;1.0177983301702007;1.000007815116889;9.999527239566754;-0.41658200651813515;0.45195980666043767;0.4520873032823475;3.330254845756576e-08;-0.444029001621902;0.4440243719843676;0.9998816419661848
98.766299;1.007019003766311;-5.339717330159896e-05;-5.304502132988685e-05;0.44717427480178235;0.44396786671671323;1.0177958153487332;1.000008928749453;9.999524692130068;-0.4165820058725766;0.4519597832435176;0.45208722087560993;3.279645616370913e-08;-0.4440290015261001;0.4440233089880862;0.9998817893361607
98.776299;1.0070168242453246;-5.3397043767435894e-05;-5.3044897726954076e-05;0.44717410643956396;0.44396696420078746;1.017793304920172;1.00001001597755;9.99952230289086;-0.41658200523426286;0.4519597743949701;0.45208710418176906;3.228098657070061e-08;-0.4440290014427503;0.4440222277857852;0.9998820099720991
98.786299;1.0070147309468849;-5.339692702047566e-05;-5.304476144751888e-05;0.4471739331949909;0.4439660734816353;1.0177908115559426;1.0000110765228338;9.999520075169636;-0.4165820046048026;0.45195978108452184;0.4520869517345105;3.175633129830067e-08;-0.4440290013708991;0.4440211308455405;0.9998823013883964
98.796299;1.007012729667275;-5.3396824195106385e-05;-5.3044613424856553e-05;0.4471737564474417;0.443965195112514;1.017788346769769;1.0000121094331478;9.99951801789275;-0.416582003985707;0.4519598039958958;0.4520867622766895;3.122253162370242e-08;-0.4440290013094943;0.44402002106823496;0.9998826586393197
98.806299;1.0070108259794015;-5.3396736340994724e-05;-5.3044454368833305e-05;0.4471735778830372;0.44396432958124393;1.0177859201760273;1.0000131137258677;9.999516138948403;-0.41658200337842305;0.45195984323153304;0.4520865346713642;3.0679862566782643e-08;-0.444029001257406;0.4440189016454974;0.9998830750043866
98.816299;1.0070090245831624;-5.339666436974594e-05;-5.3044284691449196e-05;0.44717339937359735;0.4439634769141007;1.0177835393531331;1.0000140891687055;9.999514440247145;-0.4165820027842018;0.45195989858096436;0.452086267667077;3.01289368841911e-08;-0.44402900121345035;0.4440177759425013;0.9998835441290921
