time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.826299;1.0070073292754875;-5.3396608956132503e-05;-5.3044104304092106e-05;0.44717322296559076;0.4439626365740478;1.0177812102667445;1.0000150365332738;9.999512910640107;-0.41658200220404107;0.45195996993834486;0.45208595976103855;2.9570473988447293e-08;-0.4440290011763582;0.4440166470021701;0.9998840611599085
98.836299;1.0070057432064314;-5.339657054279722e-05;-5.304391273805409e-05;0.44717305085378983;0.4439618078628126;1.017778938007085;1.0000159573138723;9.999511521864672;-0.4165820016386478;0.4519600575618799;0.45208560927739366;2.9005079868600275e-08;-0.4440290011446392;0.44401551705687564;0.9998846221830923
98.846299;1.0070042694041619;-5.339654957862006e-05;-5.304370960365284e-05;0.44717288525076815;0.44396099038198833;1.0177767270635714;1.000016853652676;9.999510236468865;-0.41658200108842536;0.4519601619691781;0.45208521450351424;2.8433235603539357e-08;-0.4440290011164731;0.44401438763889306;0.9998852232209027
98.856299;1.007002910920564;-5.339654669989943e-05;-5.3043494928697343e-05;0.44717272804621916;0.44396018419181765;1.0177745812696957;1.0000177283984277;9.999509019578271;-0.4165820005535627;0.45196028340596106;0.45208477381320394;2.7855521210525805e-08;-0.4440290010898962;0.4440132600661471;0.9998858599656018
98.866299;1.0070016698727653;-5.339656261366056e-05;-5.3043269156404704e-05;0.4471725806660864;0.44395938982576716;1.0177725041865404;1.0000185845565077;9.999507842788649;-0.41658200003417023;0.45196042149854915;0.45208428575639953;2.7272923500412508e-08;-0.4440290010631352;0.4440121358054779;0.9998865281487883
98.876299;1.0070005465965577;-5.33965978815781e-05;-5.3043032888109506e-05;0.4471724443368534;0.4439586081604182;1.0177704999809434;1.0000194246121323;9.999506680238932;-0.41658199953047576;0.45196057563364994;0.45208374900893217;2.6686913520486183e-08;-0.44402900103461057;0.44401101663255477;0.9998872236316607
98.886299;1.0069995400226524;-5.339665287093813e-05;-5.304278657496533e-05;0.4471723201649356;0.4439578401429196;1.0177685737669733;1.0000202505095714;9.999505503725599;-0.4165819990430612;0.4519607455921858;0.4520831622014061;2.609912080709148e-08;-0.4440290010027119;0.44400990456839423;0.9998879424058046
98.896299;1.0069986484408666;-5.3396727856390077e-05;-5.3042530313867945e-05;0.44717220883974307;0.44395708669399003;1.0177667307092724;1.0000210638701423;9.999504282837256;-0.4165819985729336;0.4519609317257043;0.45208252380535374;2.551094894105342e-08;-0.4440290009658018;0.4440088016073754;0.9998886808531275
98.906299;1.006997869615732;-5.3396823102888346e-05;-5.304226380615622e-05;0.4471721105098574;0.4439563486697178;1.0177649745251598;1.000021866112572;9.999502988995436;-0.4165819981212887;0.45196113471244304;0.4520818323011698;2.492363948926808e-08;-0.4440290009223561;0.44400770945610607;0.999889435598688
98.916299;1.0069972004114207;-5.33969387750564e-05;-5.3041986457293606e-05;0.4471720250942122;0.4439556265943716;1.0177633068689902;1.0000226583588914;9.999501597150207;-0.4165819976891392;0.4519613554043216;0.4520810867073779;2.433865872721968e-08;-0.4440290008709309;0.44400662945397706;0.9998902030755628
98.926299;1.0069966367206038;-5.3397074646572923e-05;-5.3041697559966864e-05;0.4471719526222909;0.44395492039080353;1.0177617283596136;1.0000234414168245;9.999500084703387;-0.4165819972771369;0.4519615949431435;0.45208028709518855;2.3757868272964663e-08;-0.44402900081003416;0.44400556278351233;0.9998909791238679
98.936299;1.0069961741030706;-5.3397229867538494e-05;-5.304139653479759e-05;0.44717189316213635;0.4439542294746221;1.0177602399156598;1.0000242162226294;9.999498434522748;-0.4165819968856381;0.4519618546615316;0.45207943458540417;2.318334572423786e-08;-0.44402900073814866;0.44400451078928677;0.9998917581924535
98.946299;1.0069958088372515;-5.339740299163401e-05;-5.304108307818315e-05;0.4471718465447779;0.4439535532065181;1.0177588432177298;1.0000249835951747;9.999496642107651;-0.4165819965148292;0.45196213542383507;0.45207853093224;2.2617160532918873e-08;-0.4440290006539065;0.4440034750709053;0.9998925328757018
98.956299;1.0069955386192013;-5.339759213226091e-05;-5.304075709310853e-05;0.44717181227235253;0.4439528911291321;1.0177575410178172;1.0000257430533288;9.999494714501093;-0.41658199616484737;0.45196243709252765;0.4520775782939666;2.2061296099748658e-08;-0.44402900055622163;0.44400245737906496;0.9998932947640803
98.966299;1.0069953624466428;-5.3397795195027505e-05;-5.3040418584103895e-05;0.4471717894840883;0.44395224266367633;1.0177563372398502;1.0000264922261866;9.999492660320835;-0.41658199583585404;0.4519627587762431;0.45207657945682733;2.1517658940080454e-08;-0.4440290004443483;0.44400145948837083;0.9998940354896754
98.976299;1.0069952799546562;-5.339801020162496e-05;-5.304006767636227e-05;0.4471717769690782;0.44395160686610896;1.0177552357401154;1.0000272272219648;9.999490484072405;-0.4165819955279718;0.45196309917540306;0.4520755380739524;2.0988147304237092e-08;-0.4440290003179544;0.4440004831510885;0.9998947466467019
98.986299;1.006995290351934;-5.3398235460602025e-05;-5.303970468307483e-05;0.44717177342547393;0.4439509827274754;1.0177542385525649;1.0000279436099049;9.999488182347676;-0.4165819952411269;0.4519634564151275;0.45207445843943717;2.047471183195384e-08;-0.4440290001771401;0.4439995300087359;0.9998954195850404
98.996299;1.0069953913888225;-5.339846944045114e-05;-5.303933018746484e-05;0.44717177776334205;0.4439503695287268;1.0177533456252459;1.0000286377880245;9.999485737688689;-0.4165819949749421;0.4519638279999443;0.45207334492772805;1.9979277982516425e-08;-0.44402900002232254;0.4439986012363532;0.9998960464050921
99.006299;1.0069955793856027;-5.339871051475178e-05;-5.303894514319355e-05;0.44717178924471257;0.4439497668369976;1.0177525560691891;1.0000293080216205;9.999483120711927;-0.41658199472873875;0.4519642112270903;0.4520722015340391;1.9503618992476777e-08;-0.44402899985404615;0.4439976971568412;0.9998966214985191
99.016299;1.0069958500341862;-5.339895670264735e-05;-5.303855082797003e-05;0.44717180755221064;0.4439491744398911;1.017751869303512;1.0000299547452947;9.999480303154042;-0.41658199450151495;0.45196460350221224;0.45207103172063134;1.9049391739274583e-08;-0.44402899967274817;0.443996817139137;0.9998971422878552
99.026299;1.0069961989197258;-5.339920551964714e-05;-5.3038148650099855e-05;0.4471718328574768;0.4439485921797901;1.017751285161453;1.000030580340193;9.999477271971777;-0.4165819942919091;0.4519650023298609;0.45206983840615217;1.861834373767017e-08;-0.44402899947858726;0.44399595974734013;0.9998976086850706
99.036299;1.0069966217034103;-5.3399454035162035e-05;-5.303773996398612e-05;0.44717186581310725;0.4439480196691091;1.0177508034513947;1.0000311886339042;9.99947403316293;-0.4165819940983778;0.45196540511768424;0.4520686239372767;1.8212391150879388e-08;-0.4440289992714356;0.4439951231477879;0.9998980218542813
99.046299;1.0069971141911318;-5.33996990702376e-05;-5.303732581368005e-05;0.44717190753118263;0.4439474564311017;1.0177504239258468;1.0000317841775546;9.999470604520607;-0.4165819939194293;0.4519658090289879;0.45206739022587855;1.7833398534727485e-08;-0.4440289990508739;0.44399430567212494;0.9998983833097058
99.056299;1.0069976726747298;-5.339993756778766e-05;-5.3036906750011906e-05;0.44717195973201984;0.44394690227132316;1.017750146506905;1.0000323714807577;9.999467011349795;-0.41658199375360466;0.4519662113137736;0.45206613916045274;1.748294243151674e-08;-0.4440289988162796;0.4439935062194149;0.9998986947483041
99.066299;1.0069982942144722;-5.3400167016616856e-05;-5.303648298961149e-05;0.4471720246957965;0.4439463571473301;1.0177499711210494;1.0000329545802893;9.99946328912756;-0.416581993599327;0.45196660978288933;0.4520648730284295;1.7162274276336882e-08;-0.44402899856721517;0.44399272439155946;0.9998989579100812
99.076299;1.0069989756292914;-5.340038559922272e-05;-5.3036054595835175e-05;0.4471721046573912;0.4439458207236952;1.017749897350158;1.0000335369684803;9.9994594840366;-0.4165819934548324;0.4519670028189423;0.45206359459292855;1.6872409634717705e-08;-0.44402899830379455;0.4439919603229553;0.9998991739603006
99.086299;1.0069997123046746;-5.340059211984362e-05;-5.3035621399696594e-05;0.44717220121756257;0.4439452922721806;1.0177499242292518;1.0000341212996222;9.999455651253585;-0.41658199331825035;0.4519673891955923;0.45206230657174046;1.6614243210055112e-08;-0.4440289980266744;0.4439912141874976;0.9998993429551571
99.096299;1.0070004984769467;-5.340078593898069e-05;-5.303518290813612e-05;0.44717231524634443;0.44394477086412304;1.0177500502234322;1.0000347087043595;9.999451853495811;-0.4165819931877555;0.4519677678916677;0.4520610109002018;1.638853843831707e-08;-0.44402899773676024;0.44399048569687494;0.9998994637768853
99.106299;1.0070013279888952;-5.3400966918916906e-05;-5.303473831473305e-05;0.44717244688399566;0.4439442554884537;1.0177502729836396;1.0000352987512675;9.999448157284437;-0.4165819930616269;0.45196813783151324;0.4520597086185194;1.6195819820628065e-08;-0.44402899743498736;0.4439897739390727;0.9998995347753966
99.116299;1.0070021949554655;-5.340113534767408e-05;-5.3034286603212016e-05;0.44717259537343557;0.44394374523183544;1.0177505886490776;1.000035890257233;9.999444625064136;-0.41658199293836456;0.4519684977304522;0.4520584003588059;1.6036344875632097e-08;-0.44402899712241106;0.4439890776735565;0.999899555089965
99.126299;1.0070030944184505;-5.3401291818110616e-05;-5.3033826836787926e-05;0.44717275899773307;0.4439432395458563;1.0177509914588267;1.0000364817745016;9.999441304636939;-0.4165819928170098;0.4519688461480448;0.45205708681733736;1.5910057785753832e-08;-0.4440289968004023;0.44398839591017786;0.9998995255169763
99.136299;1.0070040221057872;-5.340143702920654e-05;-5.303335842863495e-05;0.4471729352300943;0.4439427380911797;1.0177514740978124;1.0000370717866067;9.999438222985473;-0.41658199269723295;0.45196918163520655;0.45205576911435114;1.5816616129877493e-08;-0.444028996470665;0.4439877282234928;0.9998994481735615
99.146299;1.0070049736828837;-5.340157145535179e-05;-5.3032881232456876e-05;0.4471731210245424;0.4439422402419432;1.0177520281271544;1.0000376593547236;9.999435388509687;-0.41658199257900186;0.45196950279262543;0.45205444900165953;1.5755661428834914e-08;-0.44402899613506297;0.4439870746350378;0.9998993256935583
99.156299;1.0070059443753865;-5.340169501408893e-05;-5.303239548264492e-05;0.44717331326586013;0.44394174499460604;1.0177526442738374;1.0000382446948692;9.999432799147653;-0.41658199246238076;0.4519698083441367;0.45205312869904596;1.572687084857436e-08;-0.44402899579537347;0.4439864356598516;0.9998991613812284
99.166299;1.0070069286336347;-5.3401807089169124e-05;-5.303190138211977e-05;0.4471735091793219;0.4439412511990767;1.0177533131524696;1.0000388289698272;9.999430453128015;-0.41658199234757254;0.4519700973910819;0.4520518106659066;1.5729670608756494e-08;-0.4440289954531411;0.4439858125364077;0.9998989605535402
99.176299;1.007007919894446;-5.340190680762976e-05;-5.303139858345152e-05;0.4471737063953942;0.44394075750467227;1.0177540257211954;1.0000394137332131;9.999428355530203;-0.41658199223474324;0.45197036972822047;0.45205049753305837;1.5763105577588836e-08;-0.44402899510971716;0.44398520696298405;0.9998987311631394
99.186299;1.0070089107903477;-5.340199313081434e-05;-5.303088623587651e-05;0.4471739028576064;0.44394026215860427;1.0177547728175722;1.000040000707542;9.999426517344569;-0.41658199212370456;0.45197062596104354;0.4520491917362771;1.582576385085208e-08;-0.44402899476634566;0.4439846206269329;0.9998984825037792
99.196299;1.0070098940583214;-5.340206484845333e-05;-5.303036347461516e-05;0.44717409685105175;0.4439397630486511;1.0177555452034586;1.0000405917279893;9.999424951138515;-0.4165819920138882;0.4519708672405844;0.4520478949899405;1.5915620904637752e-08;-0.44402899442426047;0.44398405521134876;0.9998982235462189
99.206299;1.0070108642273385;-5.340212082385503e-05;-5.30298297360345e-05;0.44717428693581185;0.4439392578055486;1.0177563346999348;1.0000411888372125;9.999423663857389;-0.4165819919046131;0.4519710948003386;0.452046608410568;1.6030182836676478e-08;-0.44402899408480573;0.44398351245106993;0.9998979623878035
99.216299;1.007011818655053;-5.340216032058084e-05;-5.3029284741331584e-05;0.4471744718399939;0.44393874370126;1.0177571352492831;1.0000417947905216;9.99942264825753;-0.41658199179521316;0.4519713097163996;0.4520453332797151;1.616687888181302e-08;-0.4440289937494651;0.4439829937292743;0.9998977062894
99.226299;1.0070127570977931;-5.340218303936026e-05;-5.3028728317739005e-05;0.4471746505253405;0.44393821760839597;1.0177579431589585;1.000042413343322;9.999421880873347;-0.41658199168485427;0.45197151315960726;0.45204407161175186;1.632334893705087e-08;-0.44402899341993046;0.44398249971030895;0.9998974615950538
99.236299;1.0070136809183545;-5.340218890124155e-05;-5.3028160382035406e-05;0.44717482217991716;0.4439376762275655;1.0177587566725184;1.0000430490282162;9.999421328093396;-0.4165819915725527;0.45197170680115917;0.4520428260750256;1.6497571394028877e-08;-0.444028993098247;0.44398203052155805;0.9998972334317007
99.246299;1.0070145922879061;-5.340217772170214e-05;-5.3027581249991496e-05;0.44717498623141244;0.4439371164315678;1.0177595753707085;1.0000437067093257;9.99942095231032;-0.4165819914575698;0.4519718926441109;0.4520415996434964;1.668784012547326e-08;-0.4440289927866856;0.4439815860946933;0.9998970251778138
99.256299;1.007015493085905;-5.34021488904211e-05;-5.302699181294354e-05;0.447175142442848;0.44393653572446456;1.0177603997843576;1.0000443906196532;9.999420717021385;-0.41658199133954216;0.45197207248055987;0.45204039533712553;1.6892573812672888e-08;-0.44402899248737415;0.44398116610307875;0.9998968383770463
99.266299;1.0070163841061892;-5.340210130125518e-05;-5.3026393228883446e-05;0.4471752906947577;0.4439359327072889;1.0177612315120905;1.0000451030752882;9.999420595577545;-0.41658199121826445;0.45197224767963917;0.45203921572720634;1.7110180015958773e-08;-0.44402899220199976;0.44398076966078254;0.9998966737066455
99.276299;1.0070172651423197;-5.3402033579780295e-05;-5.302578646125324e-05;0.447175430721389;0.4439353072219592;1.017762073519701;1.0000458437084883;9.999420576209879;-0.4165819910936711;0.4519724191224906;0.4520380621806391;1.733918221273482e-08;-0.4440289919315819;0.4439803952202573;0.9998965321821051
99.286299;1.007018135333422;-5.340194442152285e-05;-5.302517200400612e-05;0.44717556213599685;0.4439346600976469;1.0177629299006008;1.0000466093587201;9.999420658929536;-0.4165819909659718;0.4519725870760459;0.4520369347067274;1.7578421733656216e-08;-0.4440289916763389;0.4439800407573599;0.9998964157553276
99.296299;1.0070189931303597;-5.340183283445563e-05;-5.3024549765360304e-05;0.4471756843927232;0.4439339926452069;1.0177638054934792;1.0000473944090291;9.999420853715444;-0.41658199083566017;0.4519727513874584;0.4520358326340732;1.7827121323876448e-08;-0.44402899143589997;0.4439797040097332;0.9998963274464602
99.306299;1.0070198362206944;-5.3401698175602326e-05;-5.3023918978930426e-05;0.4471757967895471;0.4439333062795035;1.0177647053857313;1.0000481914096648;9.99942117845857;-0.41658199070347485;0.45197291199867967;0.45203475517860064;1.8084794885344102e-08;-0.44402899120972994;0.4439793826034695;0.9998962712302064
99.316299;1.0070206618797095;-5.3401540158574315e-05;-5.302327821945324e-05;0.4471758988898139;0.44393260256402245;1.01776563353514;1.0000489915771507;9.99942164786114;-0.416581990570354;0.45197306919099384;0.45203370144085114;1.835104130323136e-08;-0.4440289909972666;0.44397907423412913;0.9998962520405719
99.326299;1.0070214676796745;-5.340135897568519e-05;-5.302262570857097e-05;0.44717599096033794;0.4439318833773152;1.0177665916882888;1.000049785246652;9.9994222622202;-0.4165819904374102;0.45197322332584255;0.45203267049372264;1.8625354649203552e-08;-0.44402899079781544;0.44397877689667753;0.9998962758654442
99.336299;1.0070222521801866;-5.340115531259248e-05;-5.302195977334533e-05;0.4471760739688616;0.4439311508054922;1.0177675801415347;1.0000505627192608;9.99942300838056;-0.4165819903058843;0.4519733746767062;0.4520316618094021;1.8907036184567927e-08;-0.44402899061052986;0.4439784889746831;0.9998963492290154
99.346299;1.007023015398311;-5.340093016330818e-05;-5.302127915949918e-05;0.44717614926528565;0.4439304067667451;1.0177685989494238;1.000051315091851;9.99942386574407;-0.4165819901768919;0.451973523670887;0.4520306753259384;1.9195232932065657e-08;-0.4440289904344223;0.443978209197174;0.9998964784690426
99.356299;1.0070237584008623;-5.340068469611138e-05;-5.302058304411244e-05;0.44717621810693264;0.443929652849219;1.017769647625013;1.0000520344790327;9.999424811081463;-0.41658199005130847;0.4519736711060529;0.45202971111049683;1.9489114653577127e-08;-0.4440289902683978;0.44397793649588807;0.9998966696012777
99.366299;1.0070244820687662;-5.340042020605203e-05;-5.301987088448938e-05;0.44717628122699454;0.4439288907955852;1.0177707244693346;1.0000527139052675;9.999425825473661;-0.41658198993014495;0.4519738181629947;0.4520287691933755;1.9788011688843346e-08;-0.4440289901114142;0.4439776698895694;0.9998969283919815
99.376299;1.0070251869334594;-5.3400137981231737e-05;-5.301914247452311e-05;0.4471763387541493;0.4439281230611138;1.0177718270767555;1.0000533470104471;9.999426895181703;-0.41658198981480754;0.4519739663595939;0.4520278496683392;2.0091408302305154e-08;-0.44402898996264145;0.4439774083648208;0.9998972604177574
99.386299;1.0070258743302327;-5.3399839150818075e-05;-5.3018398072968536e-05;0.44717639048868724;0.4439273526607762;1.0177729532608162;1.0000539277246758;9.999428002399949;-0.4165819897068088;0.4519741173151391;0.45202695295662937;2.0398962702293053e-08;-0.4440289898214855;0.4439771505904705;0.9998976709531524
99.396299;1.0070265470840352;-5.3399524645781085e-05;-5.30176382241566e-05;0.44717643639270555;0.44392658275993274;1.0177741019834765;1.0000544507456908;9.99942911872345;-0.41658198960739706;0.45197427233922455;0.452026080118658;2.0710580683794258e-08;-0.44402898968756427;0.4439768948269982;0.9998981643695021
99.406299;1.0070272091811039;-5.339919521244703e-05;-5.301686359470204e-05;0.4471764770192285;0.44392581687416444;1.0177752742081496;1.0000549122588738;9.99943020813295;-0.4165819895175358;0.4519744323617487;0.45202523302366454;2.1026308796984793e-08;-0.44402898956066594;0.44397663931343284;0.9998987436653283
99.416299;1.0070278647978488;-5.3398851385918396e-05;-5.301607510595296e-05;0.44717651358522614;0.4439250594019798;1.0177764726198129;1.0000553094564293;9.99943123549065;-0.416581989438122;0.4519745982993831;0.45202441416994565;2.134608152326924e-08;-0.4440289894405284;0.443976382761084;0.9998994102752112
99.426299;1.0070285173023688;-5.33984934856197e-05;-5.3015273968280604e-05;0.4471765478613622;0.44392431566018054;1.0177777003044652;1.0000556396223905;9.99943217301853;-0.4165819893701346;0.45197477129232433;0.45202362602092583;2.1669680438800917e-08;-0.44402898932658214;0.4439761244668726;0.9999001640120273
99.436299;1.0070291692124909;-5.3398121804935285e-05;-5.301446141600316e-05;0.4471765819701276;0.4439235913912566;1.017778959693792;1.0000559002910563;9.999432998758813;-0.4165819893145527;0.45197495267846155;0.45202287018111054;2.1996891960867796e-08;-0.4440289892179539;0.44397586398038646;0.9999010036021228
99.446299;1.0070298228220185;-5.3397736992028946e-05;-5.301363844129156e-05;0.44717661796198993;0.4439228920630536;1.0177802525032749;1.0000560897981912;9.999433689865207;-0.4165819892720855;0.45197514396789373;0.452022147177986;2.2327570279206188e-08;-0.4440289891136741;0.44397560080066434;0.9999019270432041
99.456299;1.0070304802423258;-5.3397340283147265e-05;-5.30128057073597e-05;0.4471766574883121;0.44392222225899014;1.0177815800764975;1.000056206737426;9.999434220749432;-0.416581989242908;0.4519753466789233;0.4520214570804502;2.2661609420459485e-08;-0.4440289890129433;0.44397533433913267;0.9999029314322091
99.466299;1.0070311427164895;-5.339693332375964e-05;-5.301196358691689e-05;0.4471767018898452;0.44392158562476175;1.0177829429782899;1.0000562485744156;9.999434570974659;-0.4165819892266157;0.45197556192298743;0.45202080008816853;2.2998816917480976e-08;-0.444028988915287;0.4439750639403308;0.9999040133430548
99.476299;1.0070318099205915;-5.3396517868523734e-05;-5.301111237264557e-05;0.44717675249181293;0.44392098503911126;1.0177843402918134;1.0000562109192421;9.999434733036885;-0.41658198922232914;0.45197579007293776;0.45202017654967624;2.3338705849796362e-08;-0.44402898882036723;0.44397478894299913;0.9999051695316392
99.486299;1.0070324800406605;-5.339609573153715e-05;-5.3010252514167144e-05;0.44717681070670645;0.44392042250844016;1.0177857697267654;1.0000560879358018;9.999434709777375;-0.4165819892287678;0.4519760307755547;0.4520195868714352;2.3680549376841554e-08;-0.44402898872759033;0.4439745087059615;0.9999063973929491
99.496299;1.0070331506581087;-5.3395668855526675e-05;-5.300938456831439e-05;0.44717687767417913;0.4439198992361056;1.0177872282703662;1.0000558731496192;9.999434506876703;-0.41658198924452744;0.45197628330049994;0.4520190314232519;2.4023689407724333e-08;-0.4440289886358521;0.4439742225557216;0.9999076951296066
99.506299;1.0070338193098545;-5.339523936458439e-05;-5.3008509076966615e-05;0.4471769537308664;0.4439194159013471;1.0177887130358776;1.0000555603937664;9.999434128595333;-0.41658198926863566;0.45197654691835204;0.4520185102125603;2.4367657547172544e-08;-0.4440289885435609;0.4439739299461576;0.9999090613974732
99.516299;1.0070344834691956;-5.339480969974871e-05;-5.300762664717652e-05;0.44717703833718836;0.44391897268976016;1.0177902222811723;1.000055144709216;9.999433572765954;-0.4165819893008473;0.45197682092588476;0.45201802252828177;2.4712080757417757e-08;-0.44402898844899646;0.44397363075803886;0.9999104951129906
99.526299;1.0070351408503546;-5.3394382599497064e-05;-5.3006738062253275e-05;0.447177130384927;0.4439185692803893;1.017791755617276;1.0000546227180516;9.999432821198946;-0.4165819893414875;0.4519771045253991;0.4520175668112553;2.505660642513828e-08;-0.4440289883507839;0.4439733252499424;0.9999119955550945
99.536299;1.0070357897925013;-5.3393960742712256e-05;-5.300584430826392e-05;0.4471772283809218;0.44391820497595563;1.0177933126475585;1.000053992816025;9.999431836783454;-0.41658198939113966;0.45197739687703575;0.4520171407724704;2.5400775033827003e-08;-0.4440289882479609;0.44397301358862434;0.9999135615725184
99.546299;1.007036428891771;-5.33935464712308e-05;-5.3004946547602684e-05;0.4471773304377337;0.44391787866064;1.0177948916213522;1.0000532553515937;9.999430576321359;-0.41658198945032904;0.4519776970077231;0.4520167417302791;2.574393056799614e-08;-0.4440289881396659;0.44397269543728096;0.9999151905885059
99.556299;1.0070370566200768;-5.33931418146463e-05;-5.30040461014357e-05;0.447177434381047;0.4439175886477655;1.0177964900959267;1.000052412524082;9.999429004986318;-0.41658198951927805;0.4519780034168944;0.4520163671302354;2.6085376612163515e-08;-0.44402898802500335;0.44397237001229134;0.9999168791264774
99.566299;1.0070376719889298;-5.3392748655544696e-05;-5.300314444934065e-05;0.4471775381250871;0.44391733282102647;1.0177981064670008;1.000051468404354;9.99942709742059;-0.41658198959779613;0.4519783138768256;0.45201601481235126;2.6424578001246116e-08;-0.444028987903178;0.44397203645803834;0.9999186241052
99.576299;1.0070382756054281;-5.3392368951186524e-05;-5.30022432024612e-05;0.44717763989684745;0.4439171088335907;1.0177997399943415;1.0000504289997767;9.999424834155457;-0.4165819896853915;0.4519786256321758;0.45201568275439585;2.6761248463399606e-08;-0.4440289877736355;0.4439716940677767;0.9999204229733408
99.586299;1.0070388696954566;-5.339200476364551e-05;-5.300134418426556e-05;0.4471777380404645;0.44391691406280614;1.01780138983167;1.0000493017210568;9.999422202677588;-0.4165819897815528;0.45197893576224174;0.45201536882590154;2.70952086229703e-08;-0.4440289876360647;0.443971342264538;0.9999222728104333
99.596299;1.0070394566333682;-5.339165798893855e-05;-5.300044956542977e-05;0.44717783090098395;0.4439167456311946;1.017803054882323;1.000048094722687;9.999419198455994;-0.41658198988579975;0.4519792416710189;0.4520150708806462;2.74260004554909e-08;-0.4440289874901941;0.44397098065306734;0.9999241702901368
99.606299;1.0070400371025254;-5.339133024802406e-05;-5.2999561701371646e-05;0.4471779169215327;0.44391660060801635;1.0178047343023544;1.0000468164201874;9.999415823665304;-0.4165819899973944;0.45197954149570874;0.4520147868880172;2.775276692141738e-08;-0.4440289873354795;0.4439706091148376;0.9999261129135266
99.616299;1.007040609369588;-5.339102313693557e-05;-5.2998682885345395e-05;0.44717799442208783;0.4439164761508603;1.0178064276042988;1.0000454742332674;9.999412084778392;-0.4165819901151252;0.4519798339500742;0.45201451492807376;2.8074608427902012e-08;-0.4440289871709588;0.4439702275958116;0.9999280997874339
99.626299;1.0070411701628452;-5.339073832054513e-05;-5.29978154187369e-05;0.44717806135029403;0.4439163695879521;1.0178081344428604;1.0000440733447264;9.999407990882625;-0.4165819902373218;0.45198011789884923;0.4520142531695768;2.8391011391521825e-08;-0.4440289869953823;0.44396983580611876;0.9999301312892016
99.636299;1.0070417164881027;-5.3390477245405333e-05;-5.299696166167195e-05;0.4471781157220785;0.4439162786057752;1.0178098544642753;1.000042617608298;9.999403554828394;-0.4165819903619033;0.45198039234712745;0.45201400003049214;2.8702148936009806e-08;-0.444028986807402;0.44396943336627986;0.9999322086415839
99.646299;1.0070422466337483;-5.339024086945249e-05;-5.2996123830943253e-05;0.44717815620465146;0.44391620131860565;1.0178115870787725;1.0000411114737389;9.999398795245359;-0.41658199048649736;0.4519806566590136;0.4520137546760458;2.9009035367100433e-08;-0.444028986605626;0.44396902015031636;0.9999343332799439
99.656299;1.0070427595135027;-5.33900295684216e-05;-5.2995303808566774e-05;0.44717818207852394;0.4439161360810232;1.0178133316020292;1.0000395601846215;9.999393738632078;-0.4165819906087615;0.4519809106875774;0.45201351734378215;2.93133530538461e-08;-0.4440289863886067;0.44396859626830465;0.9999365054764395
99.666299;1.0070432536282312;-5.3389843110441874e-05;-5.299450306222261e-05;0.44717819295217254;0.4439160813912323;1.0178150881834065;1.0000379689633876;9.999388422785316;-0.41658199072673746;0.4519811548550451;0.4520132887389767;2.9617072672751243e-08;-0.44402898615493397;0.4439681618585496;0.9999387237356673
99.676299;1.0070437265808996;-5.338968082727839e-05;-5.299372266035066e-05;0.44717818860922237;0.44391603575332883;1.0178168581688425;1.0000363430499646;9.99938289960105;-0.4165819908389665;0.45198138996240755;0.45201306921090895;2.992224870173153e-08;-0.44402898590337897;0.44396771708830607;0.9999409857224946
99.686299;1.007044174827568;-5.3389541942279444e-05;-5.299296338068058e-05;0.447178168914204;0.443915997362263;1.0178186427946934;1.0000346879326856;9.99937723382233;-0.41658199094429765;0.4519816167404572;0.4520128588742437;3.023096795845548e-08;-0.4440289856328826;0.44396726234402867;0.9999432890217602
99.696299;1.0070445939127661;-5.338942567965426e-05;-5.299222593002618e-05;0.44717813365967146;0.4439159642148963;1.0178204418918106;1.0000330092025245;9.999371499434808;-0.4165819910415847;0.45198183568812866;0.452012658201933;3.054525951926783e-08;-0.4440289853425095;0.443966798410769;0.9999456312397086
99.706299;1.0070449795677556;-5.338933115181531e-05;-5.299151120378173e-05;0.44717808224561933;0.44391593450067507;1.0178222542978765;1.000031312742577;9.999365778435477;-0.41658199112953304;0.4519820473689413;0.45201246817002033;3.086691270187399e-08;-0.4440289850314511;0.4439663264007307;0.9999480104321397
99.716299;1.0070453288376606;-5.338925738569579e-05;-5.299082028143006e-05;0.4471780136394407;0.4439159065225505;1.0178240785539447;1.0000296051278674;9.999360159233394;-0.41658199120670913;0.45198225272190984;0.452012290033266;3.119717624170206e-08;-0.4440289846989178;0.44396584737800876;0.9999504254143928
99.726299;1.007045640232085;-5.338920356203388e-05;-5.299015408926649e-05;0.4471779269005026;0.4439158784430322;1.0178259121743414;1.0000278937112068;9.999354728699798;-0.41658199127166895;0.4519824530383808;0.45201212508246774;3.153647342792217e-08;-0.444028984344115;0.4439653620762566;0.9999528751552508
99.736299;1.0070459132852507;-5.3389169167413306e-05;-5.298951295959923e-05;0.44717782148946367;0.4439158482884077;1.0178277503866544;1.0000261863365314;9.999349562244548;-0.41658199132318136;0.4519826496703531;0.4520119744604955;3.18843106026909e-08;-0.44402898396649915;0.44396487107616095;0.9999553578860894
99.746299;1.0070461483910866;-5.338915384228887e-05;-5.2988896281155496e-05;0.4471776970291609;0.44391581389789003;1.017829586007849;1.0000244906207731;9.99934472153704;-0.4165819913603615;0.45198284374193753;0.45201183912148385;3.2239477898808536e-08;-0.4440289835660227;0.44396437515592396;0.9999578704805686
99.756299;1.007046346486663;-5.338915709770585e-05;-5.298830257069098e-05;0.44717755318738234;0.4439157728716392;1.0178314108476112;1.000022813222667;9.999340258992568;-0.4165819913826736;0.4519830361790647;0.45201171987269523;3.2600521471504084e-08;-0.4440289831431687;0.443963875304892;0.9999604079752454
99.766299;1.007046508446625;-5.338917814730339e-05;-5.2987729945721325e-05;0.4471773897785696;0.44391572284673364;1.0178332173775797;1.000021159777786;9.999336220295543;-0.4165819913899707;0.45198322809082686;0.4520116172573135;3.296609573656133e-08;-0.4440289826988568;0.44396337255560786;0.999962963439142
99.776299;1.007046635063744;-5.338921589908954e-05;-5.298717636903816e-05;0.4471772067520919;0.4439156617915308;1.0178349991607782;1.0000195352941248;9.99933264307595;-0.41658199138255453;0.45198342095926936;0.4520115314443485;3.3334860023789796e-08;-0.44402898223423704;0.4439628680736423;0.999965528515458
99.786299;1.0070467274386183;-5.338926912935163e-05;-5.298663953219271e-05;0.4471770042153183;0.4439155879791901;1.0178367503469117;1.000017944503083;9.999329556443833;-0.4165819913610576;0.45198361653808095;0.4520114624495489;3.370512518382961e-08;-0.44402898175044103;0.4439623633488087;0.9999680941430519
99.796299;1.007046787266414;-5.338933677737075e-05;-5.298611687718663e-05;0.44717678233902936;0.44391549972912353;1.0178384655603676;1.000016392107382;9.99932698089092;-0.4165819913262215;0.45198381702083906;0.4520114104658333;3.407463791561902e-08;-0.4440289812484948;0.4439618600136584;0.9999706506238347
99.806299;1.0070468170209248;-5.3389418061068924e-05;-5.2985605868367956e-05;0.44717654112930744;0.44391539523196566;1.01784014061896;1.0000148828371695;9.99932492525539;-0.41658199127883216;0.45198402519978187;0.4520113758836106;3.444078606984018e-08;-0.4440289807294742;0.4439613593315842;0.9999731875405784
99.816299;1.0070468197634044;-5.338951227599245e-05;-5.29851042066402e-05;0.4471762806240529;0.443915272796724;1.0178417729266758;1.0000134211812364;9.99932338491549;-0.41658199121967304;0.451984244189095;0.45201135901496864;3.480113099753371e-08;-0.444028980194788;0.4439608619351163;0.999975694149179
99.826299;1.0070467982923728;-5.338961855437212e-05;-5.2984609926329535e-05;0.44717600107921446;0.4439151312226501;1.0178433604966308;1.0000120110091166;9.999322342566934;-0.41658199114939826;0.4519844771081647;0.45201135978449547;3.5153745329618775e-08;-0.44402897964630905;0.4439603680761825;0.9999781598310996
99.836299;1.0070467542660917;-5.338973587456611e-05;-5.298412150628176e-05;0.4471757026731051;0.44391496992726615;1.017844900818221;1.0000106554257004;9.999321766101788;-0.416581991068578;0.45198472682060176;0.4520113775565459;3.549714685521977e-08;-0.4440289790861588;0.4439598779926466;0.9999805745839765
99.846299;1.0070466886424996;-5.3389863280704165e-05;-5.298363791797866e-05;0.4471753854915678;0.44391478920708105;1.0178463906707118;1.0000093568907478;9.999321610247508;-0.4165819909778247;0.4519849956854789;0.4520114111042697;3.583008109015643e-08;-0.4440289785164483;0.443959392041141;0.9999829291166329
99.856299;1.007046602849885;-5.3389999964364804e-05;-5.298315857681065e-05;0.44717504992148116;0.44391459068300754;1.017847826141447;1.0000081171465383;9.999321826591176;-0.4165819908776929;0.45198528542674565;0.4520114586206231;3.615138433284942e-08;-0.44402897793929313;0.44395891065977106;0.9999852143585122
99.866299;1.0070464986389387;-5.339014496307454e-05;-5.2982683388893606e-05;0.44717469672380444;0.4439143772192005;1.0178492024644563;1.000006936716;9.999322367192415;-0.41658199076848784;0.45198559687191103;0.45201151791285876;3.645999085905241e-08;-0.4440289773569612;0.44395843435536725;0.9999874217826077
99.876299;1.0070463770125477;-5.339029680880583e-05;-5.29822128588948e-05;0.44717432678184343;0.44391415212853363;1.0178505143086392;1.000005814850688;9.999323180086972;-0.4165819906503005;0.4519859296753091;0.4520115868383549;3.675497360772585e-08;-0.44402897677202047;0.4439579638255744;0.9999895447169521
99.886299;1.0070462381434162;-5.3390453668024055e-05;-5.298174803655111e-05;0.4471739411024126;0.443913918472053;1.0178517569295762;1.0000047504807963;9.999324214615358;-0.4165819905231632;0.4519862823991467;0.4520116635171931;3.7035574573780983e-08;-0.4440289761872926;0.44395750005265266;0.999991579037596
99.896299;1.0070460824041194;-5.339061384747587e-05;-5.298129031781535e-05;0.4471735411615165;0.4439136789705627;1.0178529273123014;1.0000037430955524;9.999325436355665;-0.41658199038710514;0.4519866527082167;0.4520117461183806;3.7301246528877224e-08;-0.4440289756054068;0.4439570443266086;0.9999935225349843
99.906299;1.0070459111479302;-5.3390776039706436e-05;-5.298084119636005e-05;0.4471731291256453;0.44391343612316836;1.0178540240992624;1.0000027926094726;9.999326830851935;-0.4165819902422211;0.45198703743958235;0.45201183271991735;3.755165075753396e-08;-0.4440289750283554;0.4439565984335276;0.9999953737962634
99.916299;1.007045726378848;-5.339093919221372e-05;-5.298040207876977e-05;0.4471727077855937;0.4439131922558285;1.0178550467129626;1.0000018985393464;9.99932839079258;-0.41658199008881863;0.45198743286997;0.452011921508519;3.7786678154714653e-08;-0.44402897445754974;0.44395616473302146;0.9999971317635946
99.926299;1.0070455297503067;-5.339110234258121e-05;-5.29799742535043e-05;0.4471722804398072;0.44391294963895583;1.0178559948759909;1.0000010595962112;9.999330101679098;-0.4165819899274906;0.4519878352251362;0.4520120108838021;3.8006399755430484e-08;-0.44402897389423185;0.44395574571968754;0.999998796089735
99.936299;1.0070453219792406;-5.3391264539601844e-05;-5.297955885393969e-05;0.44717185073980636;0.44391271050501224;1.0178568687691563;1.0000002744283063;9.999331935636112;-0.41658198975904315;0.45198824086986866;0.45201209924834584;3.821088194687198e-08;-0.44402897333987584;0.44395534334605746;1.000000367235357
99.946299;1.0070451033399743;-5.339142483122226e-05;-5.2979156763757474e-05;0.4471714223998656;0.4439124766517663;1.0178576692379553;0.9999995423126867;9.99933385458332;-0.4165819895844321;0.4519886460554769;0.4520121849397355;3.840028970881727e-08;-0.4440289727964094;0.44395495859774037;1.0000018459717703
99.956299;1.0070448745940985;-5.339158226246877e-05;-5.2978768624075154e-05;0.44717099898688073;0.4439122489318384;1.0178583977758293;0.9999988625071432;9.999335822405126;-0.41658198940485386;0.4519890468319772;0.45201226666505684;3.857521953109174e-08;-0.4440289722661602;0.44395459167612294;1.000003233260482
99.966299;1.0070446373304225;-5.3391735828307896e-05;-5.297839495450343e-05;0.4471705838892847;0.44391202735364893;1.0178590566492947;0.9999982332057904;9.99933781812133;-0.4165819892218103;0.4519894393901528;0.45201234395887774;3.8736716702556556e-08;-0.44402897175158157;0.4439542426209742;1.000004530778671
99.976299;1.0070443937873559;-5.339188451034337e-05;-5.297803627778954e-05;0.4471701801591398;0.44391181180577394;1.0178596493595806;0.9999976511104387;9.999339836936034;-0.41658198903704735;0.45198982046053765;0.4520124170759732;3.888603893615444e-08;-0.444028971254941;0.44395391156733455;1.0000057413585965
99.986299;1.0070441464461963;-5.339202746709758e-05;-5.297769310507591e-05;0.4471697903104672;0.44391160259655693;1.017860180809425;0.9999971115201535;9.999341878800491;-0.4165819888524694;0.45199018749371855;0.4520124867135472;3.902442183148337e-08;-0.44402897077811954;0.44395359850280197;1.0000068691264612
99.996299;1.0070438976912661;-5.3392164283539415e-05;-5.297736577815396e-05;0.4471694164037714;0.44391140047036853;1.017860656722161;0.9999966090277022;9.999343936026953;-0.4165819886699839;0.45199053850935117;0.45201255385071426;3.915294821827255e-08;-0.4440289703226453;0.4439533031993588;1.0000079194707527
99.99998;1.007043649955733;-5.3392295113019715e-05;-5.297705441715257e-05;0.4471690602181194;0.44391120648381666;1.0178610830866381;0.9999961387636133;9.99934598992828;-0.41658198849129746;0.4519908718228713;0.45201261931577386;3.927257875754733e-08;-0.4440289698898312;0.44395302545826126;1.00000889835588
99.99998;1.0070434058459934;-5.339242040576653e-05;-5.297675904752565e-05;0.44716872320338374;0.4439110217825012;1.0178614659632876;0.9999956973524395;9.999348020453889;-0.4165819883177643;0.4519911861971513;0.4520126833296934;3.938407652947824e-08;-0.4440289694806899;0.4439527652884637;1.000009811200572
99.999981;1.0070431677324645;-5.339254035373836e-05;-5.2976479668731034e-05;0.44716840627502324;0.4439108471827084;1.0178618110558206;0.9999952829989359;9.999350016754406;-0.4165819881503958;0.45199148122727284;0.4520127454943667;3.948775821023581e-08;-0.4440289690956432;0.4439525228703464;1.0000106624739127
99.999982;1.0070429372125622;-5.3392654742932146e-05;-5.2976216186219475e-05;0.44716810973002075;0.4439106829520526;1.01786212324471;0.9999948951457368;9.999351975142972;-0.41658198799006046;0.451991757273776;0.4520128050317112;3.9583535717400894e-08;-0.44402896873443454;0.4439522983391882;1.0000114558881736
99.999984;1.0070427150754904;-5.339276326945624e-05;-5.297596836858077e-05;0.44716783333955507;0.4439105290109489;1.0178624066240414;0.9999945339124747;9.999353891065892;-0.4165819878376219;0.45199201501764324;0.45201286106521765;3.9671401271379924e-08;-0.4440289683964231;0.4439520914939015;1.0000121946220382
99.999988;1.007042502061869;-5.339286574187452e-05;-5.297573588366905e-05;0.4471675764308592;0.44391038520514575;1.0178626648146318;0.9999941989029769;9.999355753384927;-0.41658198769382226;0.4519922552132873;0.45201291296684437;3.975183006859045e-08;-0.44402896808088743;0.44395190160347997;1.0000128816699412
99.999996;1.0070422996087829;-5.339296201770357e-05;-5.297551839448566e-05;0.447167337977578;0.44391025128924255;1.0178629011328277;0.9999938883897206;9.999357542182507;-0.4165819875590857;0.451992478693104;0.452012960623893;3.9825680256931344e-08;-0.4440289677870335;0.44395172732586186;1.000013519950823
100.0;1.0070421093872344;-5.339305196439873e-05;-5.297531562562117e-05;0.4471671167811481;0.44391012683499276;1.0178631185684044;0.9999936001599407;9.99935923435412;-0.4165819874334815;0.4519926863323358;0.4520130043927196;3.989382253203946e-08;-0.44402896751391363;0.4439515668650137;1.0000141122699444
