time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.678397;1.093703309585745;-6.429705962532536e-05;-5.87660198527693e-05;0.5442939833624262;0.4977162579668841;1.1056995255863407;0.9999135321164511;10.000308983686946;-0.6248100209857425;0.683660142725634;0.6835726880742137;-5.863687871762177e-08;-0.4977390436163002;0.4977331661716378;0.9999103300599059
0.688397;1.0937049507911567;-6.611962648421545e-05;-6.0432494916267636e-05;0.5442945011632884;0.4977175094577953;1.1056990562344673;0.9999125195164161;10.00030841900846;-0.6248100213833053;0.6836605536222586;0.6835716171180327;-5.8588825087016856e-08;-0.49773904329618307;0.49773245678489925;0.9999103897288306
0.698397;1.0937065673194521;-6.611949074355539e-05;-6.0432335883545735e-05;0.544295050213832;0.49771875633000634;1.1056986552301102;0.9999116092015081;10.000306613418656;-0.6248100217674377;0.6836609362675068;0.6835705571231989;-5.854701714491565e-08;-0.4977390429699091;0.4977317564204122;0.9999104705553706
0.708397;1.0937081603637586;-6.611932945569255e-05;-6.04321971371805e-05;0.5442956389879056;0.49771999810562184;1.1056983232945972;0.9999108022144848;10.000303584536447;-0.624810022137566;0.683661294063761;0.6835695089112788;-5.851112914584417e-08;-0.49773904263906127;0.49773106191122485;0.9999105734118751
0.718397;1.0937097315770343;-6.61191436276848e-05;-6.043207796560748e-05;0.5442962692055123;0.49772122782770195;1.1056980615115495;0.999910097122671;10.000299348702779;-0.624810022493649;0.6836616309664703;0.6835684728912849;-5.848085032271399e-08;-0.497739042305025;0.49773037048667423;0.9999106990198725
0.728397;1.0937112827541877;-6.611893521774772e-05;-6.043197751010699e-05;0.5442969425312258;0.4977224389710242;1.1056978712957855;0.999909491027857;10.000293919454025;-0.6248100228359887;0.6836619507424823;0.6835674489730905;-5.8455903326875913e-08;-0.49773904196866525;0.49772967952008657;0.9999108480994432
0.738397;1.0937128156815854;-6.611870706577302e-05;-6.04318950535592e-05;0.5442976603945883;0.49772362599324005;1.105697753810126;0.9999089805683947;10.000287303441665;-0.6248100231648477;0.6836622562804116;0.6835664362814838;-5.843593980938312e-08;-0.49773904163014016;0.4977289861861608;0.99991102253328
0.748397;1.0937143326073586;-6.611846243663463e-05;-6.043183008398676e-05;0.5442984237857835;0.4977247842864172;1.1056977094105265;0.9999085621075604;10.000279492222141;-0.624810023480382;0.6836625496914359;0.6835654334790825;-5.8420302861091266e-08;-0.49773904128903446;0.49772828723860485;0.999911226453565
0.758397;1.0937158367129711;-6.611820459150573e-05;-6.043178222024445e-05;0.5442992331353469;0.4977259098409483;1.1056977374677;0.9999082314103412;10.000270464047158;-0.624810023782791;0.6836628327054267;0.6835644398277965;-5.840783168649435e-08;-0.4977390409446957;0.49772757918574984;0.9999114660413843
0.768397;1.0937173323601714;-6.611793649764085e-05;-6.043175113938382e-05;0.5443000882652405;0.49772699920457886;1.1056978365753463;0.9999079836285841;10.000260194437814;-0.6248100240722315;0.6836631069567367;0.6835634557503101;-5.8396863985542305e-08;-0.4977390405966109;0.49772685873320827;0.9999117480246072
0.778397;1.0937188252362857;-6.611766048089093e-05;-6.043173651939024e-05;0.5443009884312524;0.497728049457137;1.1056980051025205;0.9999078138698628;10.000248662388756;-0.6248100243485271;0.6836633738808281;0.6835624827755089;-5.838536653367014e-08;-0.49773904024461724;0.49772612309586967;0.9999120783911107
0.788397;1.0937203217246871;-6.611737799277264e-05;-6.043173796132362e-05;0.544301932659596;0.4977290581184998;1.1056982411007945;0.9999077175629476;10.000235852920042;-0.6248100246111234;0.6836636341236677;0.6835615232847977;-5.8371097072302046e-08;-0.4977390398887424;0.4977253701632611;0.9999124620351667
0.798397;1.0937218275050733;-6.611708962346188e-05;-6.043175476028769e-05;0.5443029202257902;0.4977300231533541;1.1056985410222653;0.9999076900372187;10.000221762058116;-0.6248100248595065;0.6836638873043508;0.6835605798401432;-5.835193231169766e-08;-0.49773903952887305;0.49772459870826913;0.9999129025641478
0.808397;1.0937233466012568;-6.61167952336596e-05;-6.043178569146377e-05;0.5443039507647333;0.4977309424746142;1.1056988985789125;0.9999077259465617;10.000206401650576;-0.624810025093678;0.6836641326314189;0.6835596545107241;-5.832617020120961e-08;-0.49773903916470785;0.4977238082400928;0.9999134021232037
0.818397;1.0937248815037086;-6.611649428187592e-05;-6.043182920527876e-05;0.5443050240457462;0.49773181307115577;1.1056993055659516;0.9999078189965186;10.000189794684049;-0.6248100253140649;0.6836643697886465;0.6835587489229195;-5.829230507946599e-08;-0.4977390387959681;0.4977229983735899;0.9999139615963052
0.828397;1.0937264339973265;-6.611618626070932e-05;-6.0431883760084114e-05;0.5443061396383617;0.497732630980896;1.1056997539458433;0.9999079618863259;10.000171963295552;-0.6248100255210458;0.6836645991914913;0.6835578646864701;-5.82484921884943e-08;-0.49773903842251027;0.49772216857600127;0.999914581113874
0.838397;1.0937280058132894;-6.611587091917872e-05;-6.043194783199056e-05;0.5443072964564659;0.49773339208202655;1.105700236572414;0.999908147063315;10.000152924917845;-0.6248100257147962;0.6836648211932995;0.6835570035383476;-5.819248028368923e-08;-0.497739038044245;0.49772131846591416;0.9999152607271895
0.848397;1.0937295985634428;-6.611554816308431e-05;-6.043201984207833e-05;0.5443084924945776;0.4977340928497905;1.1057007468575073;0.9999083684464292;10.00013269803713;-0.6248100258955159;0.6836650351003973;0.6835561675162145;-5.812202535295445e-08;-0.497739037661004;0.4977204479266566;0.9999160007607307
0.858397;1.093731213100407;-6.793789447515452e-05;-6.209875300716782e-05;0.5443097319869249;0.49773473731174567;1.1057012791692111;0.9999086225418801;10.000111306679804;-0.6248100260636349;0.6836652390943535;0.6835553594239995;-5.8035167141849094e-08;-0.49773903727261204;0.49771955684342567;0.9999168015443202
0.868397;1.0937328486274052;-6.793755617111492e-05;-6.209883654994522e-05;0.5443109983254112;0.4977353121896721;1.105701829026181;0.9999089080161033;10.000088781592856;-0.6248100262197744;0.6836654308165651;0.6835545827000639;-5.7930211589250045e-08;-0.49773903687911353;0.49771864481258377;0.9999176629859899
0.878397;1.093734502282256;-6.793720954012503e-05;-6.209892427628039e-05;0.5443122957822673;0.4977358245248914;1.1057023926905376;0.999909224644793;10.000065164715632;-0.624810026364447;0.6836656077525914;0.6835538405171769;-5.7805676703189605e-08;-0.49773903648079443;0.49771771117112645;0.9999185841670263
0.888397;1.0937361698063335;-6.793685437235347e-05;-6.209901556221448e-05;0.5443136219272682;0.4977362760361926;1.1057029673635994;0.999909572314897;10.000040516937746;-0.6248100264977009;0.6836657672500114;0.6835531354612919;-5.7660394412353256e-08;-0.4977390360780587;0.497716755282519;0.9999195631701832
0.898397;1.0937378469135917;-6.793649085828744e-05;-6.209910990322995e-05;0.5443149740819798;0.4977366688563469;1.105703551471479;0.9999099503398216;10.000014916088587;-0.6248100266189568;0.6836659065453368;0.68355247005588;-5.7493622569163515e-08;-0.49773903567134187;0.4977157766180962;0.9999205974516154
0.908397;1.0937395303258415;-6.793611968371072e-05;-6.209920688924749e-05;0.5443163490390274;0.4977370047120315;1.1057041443942766;0.9999103574287491;9.99998844311496;-0.6248100267270751;0.6836660228961183;0.6835518471663148;-5.7304906381871284e-08;-0.49773903526096697;0.4977147746400982;0.9999216842334021
0.918397;1.0937412179641988;-6.793574178076444e-05;-6.209930631146315e-05;0.5443177433740628;0.49773728449634724;1.1057047463657168;0.9999107917473409;9.999961175091201;-0.624810026820614;0.6836661136031974;0.6835512700001637;-5.7093893117881076e-08;-0.4977390348469393;0.4977137488438291;0.9999228208393108
0.928397;1.0937429086725607;-6.793535805719035e-05;-6.209940807137727e-05;0.5443191538152095;0.49773750881244905;1.1057053584537229;0.9999112507752179;9.999933193062109;-0.6248100268982497;0.6836661758924057;0.6835507417952165;-5.6860421009615815e-08;-0.4977390344288306;0.49771269881006525;0.9999240051836202
0.938397;1.0937446018862205;-6.79349694224393e-05;-6.209951204402787e-05;0.5443205773139483;0.49773767880532305;1.1057059819833117;0.9999117315576072;9.999904591629933;-0.6248100269591293;0.6836662070681544;0.6835502652066188;-5.660472101554224e-08;-0.497739034005845;0.4977116240237635;0.9999252356744096
0.948397;1.093746297543053;-6.793457691366052e-05;-6.209961817657913e-05;0.5443220110881978;0.4977377963909614;1.1057066180023927;0.999912231038607;9.999875478259549;-0.6248100270029038;0.6836662048376635;0.6835498416316911;-5.6327400161179663e-08;-0.497739033576947;0.4977105238626965;0.9999265107613001
0.958397;1.0937479960399137;-6.79341817095301e-05;-6.209972672293238e-05;0.5443234527467451;0.49773786410956955;1.1057072673088653;0.9999127457080826;9.999845966602702;-0.6248100270295963;0.6836661671922833;0.6835494709284459;-5.60292050956989e-08;-0.497739033140912;0.497709397840835;0.9999278289419204
0.968397;1.0937496977290229;-6.793378504276405e-05;-6.209983838024387e-05;0.5443249003716927;0.4977378848940077;1.1057079302853283;0.9999132706461281;9.999816173278237;-0.6248100270395084;0.6836660923987947;0.6835491518184662;-5.571083555841395e-08;-0.4977390326962862;0.4977082455503549;0.99992918837594
0.978397;1.093751402576528;-6.793338810596383e-05;-6.209995411001112e-05;0.5443263526704708;0.49773786174942514;1.1057086063803185;0.9999137987823001;9.999786211251418;-0.6248100270330949;0.6836659796247583;0.6835488826956224;-5.537296973172622e-08;-0.49773903224126825;0.4977070666284151;0.9999305856613965
0.988397;1.0937531105615006;-6.793299201733595e-05;-6.210007480010492e-05;0.544327809177095;0.4977377979021123;1.1057092937647262;0.99991432113865;9.99975617603377;-0.6248100270108986;0.6836658295240587;0.6835486622968636;-5.501629952197437e-08;-0.49773903177367773;0.4977058612186945;0.9999320150412457
0.998397;1.0937548217850028;-6.793259771464816e-05;-6.210020121668994e-05;0.5443292702889828;0.4977376974801678;1.1057099891585822;0.9999148277257354;9.999726139468102;-0.6248100269737052;0.6836656444954987;0.6835484899965211;-5.4641328210342174e-08;-0.4977390312911687;0.4977046303061618;0.9999334687638789
1.008397;1.0937565356249086;-6.793220577817479e-05;-6.210033421297261e-05;0.5443307370517317;0.4977375657476821;1.1057106882024057;0.9999153085198573;9.99969615536329;-0.6248100269225513;0.6836654286899465;0.6835483657647797;-5.424820553737227e-08;-0.4977390307915712;0.497703375623559;0.9999349380392965
1.018397;1.0937582498907237;-6.793181640826838e-05;-6.210047481818318e-05;0.5443322104411145;0.49773740870501826;1.1057113863776602;0.9999157545000388;9.999666267559427;-0.6248100268582788;0.683665187558729;0.6835482896670675;-5.3836966003322933e-08;-0.4977390302731095;0.49770209949030436;0.9999364137475062
1.028397;1.0937599607031174;-6.793142951384368e-05;-6.210062412706481e-05;0.5443336906060724;0.49773723301678174;1.105712079600495;0.99991615824546;9.999636512407767;-0.6248100267812065;0.6836649269488935;0.6835482610387456;-5.340789069487271e-08;-0.49773902973432194;0.49770080469170785;0.9999378864850761
1.038397;1.0937616627674054;-6.793104478696356e-05;-6.21007831695585e-05;0.5443351767773296;0.4977370462298984;1.1057127644506881;0.9999165137771696;9.99960691411169;-0.6248100266913071;0.6836646520786347;0.6835482782887143;-5.296160509657103e-08;-0.49773902917387375;0.4976994945274469;0.9999393467111996
1.048397;1.0937633497357055;-6.793066181049273e-05;-6.21009528587948e-05;0.5443366674544062;0.49773685637965503;1.105713438034826;0.9999168161452106;9.999577481670855;-0.6248100265883612;0.6836643670634136;0.6835483395926464;-5.249905394285681e-08;-0.49773902859061864;0.49769817306495057;0.9999407857894623
1.058397;1.0937650148367053;-6.793028019686852e-05;-6.210113396506178e-05;0.5443381608855961;0.49773667135722216;1.105714097258286;0.9999170610447994;9.999548215181077;-0.6248100264717402;0.6836640754233654;0.6835484433803447;-5.202147917076896e-08;-0.4977390279837021;0.4976968451679677;0.9999421967436841
1.068397;1.0937666516018678;-6.792989964601776e-05;-6.210132705583446e-05;0.5443396558588129;0.49773649862357067;1.105714738406518;0.9999172446869754;9.9995191168467;-0.6248100263402692;0.6836637809590388;0.6835485881870011;-5.153028676556318e-08;-0.49773902735243203;0.49769551604845635;0.9999435737546668
1.078397;1.0937682539651927;-6.792951979357985e-05;-6.210153242895212e-05;0.5443411517777768;0.49773634478931267;1.1057153577269325;0.999917363818522;9.999490193949548;-0.62481002619257;0.6836634881258683;0.6835487724788883;-5.102682311841157e-08;-0.49773902669619813;0.4976941905925192;0.9999449115618577
1.088397;1.093769815993805;-6.792914004695394e-05;-6.21017500948037e-05;0.5443426478412796;0.4977362150387869;1.105715952671293;0.9999174152025396;9.999461452450461;-0.6248100260276311;0.683663201496542;0.6835489947901934;-5.051205878593862e-08;-0.49773902601463776;0.49769287295645004;0.9999462055541277
1.098397;1.0937713320136457;-6.792875976358748e-05;-6.210197977422819e-05;0.5443441421676436;0.4977361129916482;1.1057165227364019;0.9999173950067137;9.999432896158389;-0.6248100258450777;0.6836629248138176;0.6835492538609425;-4.9986347683559456e-08;-0.497739025307854;0.49769156683542587;0.9999474520555869
1.108397;1.0937727967445585;-6.792837851895461e-05;-6.210222089561014e-05;0.5443456314070263;0.497736040871374;1.1057170685512416;0.999917298965631;9.999404534457561;-0.6248100256449514;0.6836626609620334;0.683549548177188;-4.944959321244595e-08;-0.49773902457636754;0.4976902762157004;0.9999486485008238
1.118397;1.0937742052362789;-6.792799610725487e-05;-6.210247267782032e-05;0.5443471108306678;0.49773599969933113;1.1057175899917167;0.9999171230764158;9.999376385946793;-0.6248100254273437;0.6836624127587606;0.6835498753446878;-4.890162794464012e-08;-0.49773902382080637;0.49768900565454904;0.9999497936216871
1.128397;1.0937755527245494;-6.792761259281591e-05;-6.210273437403024e-05;0.544348574715816;0.49773598987854073;1.105718085527444;0.9999168645656155;9.999348475922812;-0.6248100251923597;0.6836621831413052;0.6835502325859223;-4.8342555028865e-08;-0.4977390230418398;0.49768775966377016;0.999950887541492
1.138397;1.0937768338749094;-6.792722846313169e-05;-6.210300554620373e-05;0.5443500170699782;0.49773601174143867;1.105718553005342;0.9999165224241061;9.999320832671811;-0.624810024940424;0.6836619746125865;0.6835506178092983;-4.777308370266931e-08;-0.4977390222404612;0.4976865421623909;0.999951931301807
1.148397;1.093778041790138;-6.792684440701327e-05;-6.210328606388235e-05;0.5443514323734693;0.49773606537144255;1.1057189906957132;0.9999160966599813;9.999293483352206;-0.6248100246724805;0.6836617889446934;0.6835510295802362;-4.7194582113294395e-08;-0.49773902141817294;0.4976853566112858;0.9999529260667087
1.158397;1.0937791677940283;-6.792646091704215e-05;-6.210357577655496e-05;0.5443528156627041;0.4977361505160572;1.105719398113076;0.9999155871789784;9.999266453498302;-0.6248100243898916;0.6836616274641678;0.6835514661954897;-4.6608751739845925e-08;-0.497739020577007;0.49768420631825827;0.9999538728093541
1.168397;1.0937802023054881;-6.792607833776785e-05;-6.210387416957384e-05;0.5443541622959172;0.49773626704891605;1.105719776405434;0.9999149933996848;9.999239771525563;-0.62481002409428;0.6836614915029701;0.6835519249669539;-4.6017357034070344e-08;-0.4977390197195418;0.4976830943879817;0.9999547724553289
1.178397;1.0937811363165946;-6.792569724449342e-05;-6.21041803326742e-05;0.5443554683720226;0.497736415256071;1.1057201280635491;0.9999143146362992;9.999213471880044;-0.6248100237873735;0.6836613829935055;0.683552402095064;-4.542217319943122e-08;-0.49773901884880045;0.49768202360902336;0.9999556261188567
1.188397;1.0937819618887303;-6.792531862842932e-05;-6.210449321796662e-05;0.5443567314237617;0.4977365957712464;1.105720456377084;0.9999135508827248;9.99918759251666;-0.624810023470763;0.6836613049573397;0.6835528930686962;-4.482496481559926e-08;-0.4977390179679433;0.4976809969449646;0.9999564354115404
1.198397;1.0937826713088366;-6.79249438346979e-05;-6.210481180689867e-05;0.5443579501691374;0.497736809483673;1.1057207649885614;0.9999127030748056;9.999162170535003;-0.6248100231456809;0.6836612612347792;0.683553393151916;-4.422743418761879e-08;-0.49773901707988844;0.4976800181595374;0.9999572027974319
1.208397;1.0937832567467989;-6.792457440638011e-05;-6.210513501420201e-05;0.5443591235500946;0.4977370574476823;1.1057210575435168;0.9999117725582661;9.99913724205061;-0.6248100228128849;0.6836612560358138;0.6835538974239838;-4.3631098321790166e-08;-0.49773901618706756;0.4976790917223038;0.9999579317325443
1.218397;1.0937837111112254;-6.792421179815938e-05;-6.210546153539568e-05;0.5443602501604127;0.49773734055127317;1.105721337589479;0.9999107606484844;9.99911284286564;-0.624810022472655;0.6836612939532908;0.6835544004332347;-4.303708265135917e-08;-0.4977390152914493;0.4976782221853702;0.9999586262810659
1.228397;1.0937840289312704;-6.792385704216252e-05;-6.210578984821526e-05;0.5443613281803947;0.49773765905808837;1.1057216085331378;0.9999096686605905;9.999089007380949;-0.6248100221249716;0.6836613799201411;0.6835548960200807;-4.244612525058884e-08;-0.497739014394788;0.4976774133855757;0.9999592905161305
1.238397;1.0937842062989753;-6.79235106460452e-05;-6.210611836224095e-05;0.5443623556954977;0.49773801262909945;1.1057218738108814;0.9999084982715322;9.99906577106038;-0.6248100217698058;0.6836615188456248;0.6835553775218136;-4.185890286952216e-08;-0.49773901349883415;0.49767666777904207;0.9999599282712072
1.248397;1.0937842402149216;-6.792317284078179e-05;-6.210644557103588e-05;0.5443633314640781;0.49773840074964926;1.10572213741843;0.9999072521255433;9.999043171454638;-0.6248100214073807;0.6836617152184882;0.6835558382180722;-4.1276243708322024e-08;-0.49773901260531217;0.4976759863473124;0.9999605431493496
1.258397;1.0937841283845466;-6.792284387467351e-05;-6.210677027393862e-05;0.5443642553229943;0.4977388228313645;1.1057224037882833;0.9999059342655062;9.999021244446931;-0.6248100210383463;0.6836619728537854;0.6835562720174392;-4.069897053696964e-08;-0.49773901171580875;0.49767536901449305;0.999961138505681
1.268397;1.0937838697564684;-6.792252403223855e-05;-6.210709191291728e-05;0.5443651276549489;0.49773927793692796;1.1057226768388486;0.9999045498801707;9.999000028099074;-0.6248100206637045;0.6836622946832301;0.6835566742274232;-4.0127656675111196e-08;-0.4977390108316824;0.4976748152743302;0.999961717081693
1.278397;1.0937834654197156;-6.792221360100959e-05;-6.210741065182523e-05;0.544365948813877;0.49773976464075304;1.1057229596546538;0.9999031044836134;9.99897957081283;-0.6248100202844916;0.6836626826636519;0.6835570419113868;-3.956250012595247e-08;-0.49773900995398934;0.4976743246684642;0.9999622801970275
1.288397;1.0937829192589152;-6.792191303495419e-05;-6.21077270819677e-05;0.544366719169414;0.4977402812064231;1.1057232555228382;0.9999016033955568;9.998959926825602;-0.6248100199015961;0.6836631379832;0.6835573735395033;-3.900324781719862e-08;-0.4977390090835133;0.4976738968637446;0.9999628271363814
1.298397;1.093782237681217;-6.792162309028828e-05;-6.210804188022326e-05;0.5443674393174075;0.4977408258020393;1.1057235693972287;0.9999000522440474;9.998941147202473;-0.6248100195157508;0.6836636612584457;0.6835576683473402;-3.844918039695033e-08;-0.4977390082209175;0.4976735315980111;0.9999633549729586
1.308397;1.0937814287804977;-6.792134477775446e-05;-6.210835547596089e-05;0.544368110255356;0.4977413965817971;1.1057239084080517;0.9998984579759893;9.998923281115164;-0.6248100191274804;0.6836642525153429;0.6835579259460004;-3.7899132803797226e-08;-0.4977390073669156;0.49767322869104785;0.999963858882017
1.318397;1.0937805019370062;-6.792107922546811e-05;-6.210866782903278e-05;0.5443687337004265;0.4977419916450558;1.1057242808754029;0.9998968289749592;9.99890637866515;-0.6248100187371051;0.6836649113115352;0.6835581460956195;-3.735149753101104e-08;-0.4977390065223504;0.4976729879063969;0.9999643332159139
1.328397;1.0937794674372974;-6.792082756120378e-05;-6.210897871068024e-05;0.5443693123018842;0.4977426088815838;1.1057246946664343;0.9998951738841617;9.998890488262465;-0.6248100183447448;0.6836656371626587;0.6835583286158528;-3.6804300482127705e-08;-0.4977390056881407;0.49767280860642044;0.9999647725801445
1.338397;1.0937783350355914;-6.792059086061064e-05;-6.210928818470591e-05;0.5443698493883087;0.49774324591280655;1.1057251560355827;0.999893500331899;9.9988756566325;-0.6248100179501843;0.6836664297108564;0.683558473784992;-3.6255352071595337e-08;-0.49773900486513206;0.49767268960594674;0.9999651720717656
1.348397;1.093777112328009;-6.79203700564648e-05;-6.210959662157988e-05;0.544370348341916;0.4977439001449268;1.1057256689417714;0.9998918145403434;9.998861934638645;-0.6248100175529017;0.6836672882646716;0.6835585830188319;-3.5702438079335156e-08;-0.4977390040538124;0.49767262947687774;0.9999655273231394
1.358397;1.0937758048371429;-6.792016573511128e-05;-6.210990444749948e-05;0.5443708119753191;0.4977445688840177;1.1057262346954186;0.9998901215998527;9.99884938196385;-0.6248100171523322;0.683668211410582;0.6835586590415526;-3.5143524130186166e-08;-0.4977390032539884;0.49767262684994845;0.9999658352160535
1.368397;1.0937744174729154;-6.791997796738992e-05;-6.211021208930696e-05;0.5443712420524686;0.4977452494560681;1.1057268524820583;0.9998884260355516;9.998838064159353;-0.6248100167479956;0.683669197060502;0.6835587052640598;-3.457688453621267e-08;-0.4977390024647128;0.4976726802519889;0.9999660949042741
1.378397;1.0937729552060347;-6.791980638067252e-05;-6.211052007262266e-05;0.5443716391354694;0.4977459389319356;1.1057275205828179;0.9998867322470979;9.998828045552102;-0.6248100163394731;0.6836702424553945;0.683558725046192;-3.4001241188526865e-08;-0.4977390016844565;0.49767278778345486;0.9999663078260451
1.388397;1.0937714226125543;-6.791965042646155e-05;-6.211082914812527e-05;0.5443720032646507;0.4977466338135827;1.1057282374518334;0.9998850443813895;9.998819384412283;-0.6248100159264778;0.6836713443210576;0.683558721384179;-3.341596242302239e-08;-0.49773900091132317;0.49767294723895117;0.999966476039419
1.398397;1.0937698240121467;-6.791950957072361e-05;-6.211114026390648e-05;0.5443723351302172;0.4977473303439617;1.1057290022258277;0.999883366120889;9.998812126970057;-0.6248100155090199;0.6836724991555228;0.6835586965670477;-3.282105021769548e-08;-0.49773900014338845;0.4976731565132046;0.9999666007278221
1.408397;1.0937681645327766;-6.791938329887479e-05;-6.211145426876933e-05;0.5443726364630037;0.4977480249284227;1.1057298146004655;0.9998817007419284;9.998806296990708;-0.6248100150875688;0.683673703055307;0.6835586517299188;-3.221683260377642e-08;-0.4977389993790928;0.49767341367420165;0.9999666825844892
1.418397;1.093766450539889;-6.791927106461105e-05;-6.211177166012979e-05;0.5443729092834922;0.4977487141222301;1.1057306743165176;0.9998800513555333;9.998801891314281;-0.6248100146631517;0.6836749515823057;0.6835585869986925;-3.160372167732356e-08;-0.49773899861726123;0.49767371692776546;0.9999667225792654
1.428397;1.0937646884615624;-6.791917224722368e-05;-6.211209252803778e-05;0.5443731550846975;0.497749394459235;1.1057315806118624;0.9998784215629417;9.99879889311374;-0.6248100142371892;0.6836762403194486;0.6835585017898176;-3.0982302750324366e-08;-0.4977389978567031;0.4976740648660336;0.999966721650801
1.438397;1.0937628832007191;-6.791908607711914e-05;-6.211241657248196e-05;0.5443733747516072;0.49775006252736165;1.1057325319651683;0.9998768157809048;9.998797293255105;-0.6248100138110715;0.683677565608886;0.6835583945769598;-3.035357524274685e-08;-0.49773899709586833;0.4976744565792392;0.9999666799283937
1.448397;1.0937610380967981;-6.791901162114895e-05;-6.211274332184927e-05;0.544373568698781;0.4977507153422576;1.1057335263142396;0.9998752384865551;9.998797099207867;-0.6248100133859077;0.6836789245886555;0.6835582630385882;-2.971891735303572e-08;-0.49773899633299834;0.49767489165095175;0.9999665964219753
1.458397;1.093759156241551;-6.79189478766198e-05;-6.211307252038897e-05;0.5443737368855734;0.49775135052491104;1.1057345613929022;0.9998736935899518;9.998798329999584;-0.624810012962499;0.6836803144648822;0.6835581050433837;-2.9079686395735803e-08;-0.49773899556661344;0.49767537043971494;0.9999664694714936
1.468397;1.0937572415289838;-6.791889386082982e-05;-6.21134042637409e-05;0.5443738790799195;0.49775196615146783;1.1057356349176326;0.9998721849644926;9.998801006695249;-0.6248100125412074;0.683681731785263;0.6835579191179479;-2.8436908338187922e-08;-0.49773899479577033;0.4976758940757641;0.9999662973208638
1.478397;1.0937552988075678;-6.791884874447563e-05;-6.211373876773539e-05;0.5443739954146264;0.49775256073640495;1.1057367447020716;0.9998707170558548;9.998805141133415;-0.6248100121219424;0.6836831722674643;0.6835577037998625;-2.7791404887450633e-08;-0.4977389940199655;0.4976764637565026;0.9999660783811906
1.488397;1.0937533334585698;-6.791881199110736e-05;-6.211407607122851e-05;0.54437408707163;0.4977531333145019;1.105737888501067;0.9998692944223653;9.998810727906779;-0.6248100117044891;0.6836846311612833;0.6835574570887161;-2.71441980656969e-08;-0.4977389932389654;0.4976770802290598;0.9999658116743736
1.498397;1.093751351263719;-6.791878329593388e-05;-6.211441583187337e-05;0.5443741567682834;0.4977536833862588;1.1057390637631175;0.9998679210536011;9.998817746085638;-0.6248100112888223;0.6836861036127723;0.683557176467307;-2.6496696718906543e-08;-0.49773899245259573;0.4976777440285923;0.999965497356423
1.508397;1.0937493589415184;-6.791876245915928e-05;-6.211475726267258e-05;0.5443742085740274;0.49775421068564796;1.1057402678794697;0.9998666002459436;9.998826167623331;-0.6248100108751129;0.6836875847332776;0.6835568587178267;-2.585044298864464e-08;-0.49773899166037766;0.49767845589511756;0.9999651367830706
1.518397;1.093747364385557;-6.791874937207535e-05;-6.211509927512845e-05;0.5443742469643242;0.4977547147539596;1.1057414987400527;0.9998653342337492;9.998835962199053;-0.6248100104636208;0.6836890697815591;0.6835564996289012;-2.5206884260605335e-08;-0.4977389908612194;0.49767921682741917;0.9999647324197459
1.528397;1.0937453759446774;-6.791874397703004e-05;-6.211544073356019e-05;0.5443742756716149;0.4977551945446199;1.105742754598212;0.9998641234972112;9.998847093032625;-0.6248100100548862;0.6836905545106388;0.6835560943046787;-2.4567472684555225e-08;-0.4977389900535839;0.4976800275138244;0.9999642875279604
1.538397;1.0937434014158112;-6.791874613994536e-05;-6.21157805921073e-05;0.544374297235916;0.49775564845608516;1.1057440332994057;0.9998629666511143;9.99885951431599;-0.6248100096501215;0.683692035289555;0.683555637921282;-2.3933723989475436e-08;-0.4977389892361293;0.49768088750056605;0.9999638055703701
1.548397;1.093741447697538;-6.791875558180683e-05;-6.211611782932929e-05;0.5443743131852893;0.49775607488628054;1.1057453324157864;0.9998618609088084;9.998873179777819;-0.6248100092511522;0.6836935089274903;0.6835551262037479;-2.330707970921247e-08;-0.4977389884083162;0.4976817951148614;0.999963290167304
1.558397;1.093739521216329;-6.79187718831352e-05;-6.211645145308198e-05;0.5443743239928857;0.49775647276505264;1.1057466500188937;0.9998608023966594;9.998888046896846;-0.6248100088598195;0.6836949723960712;0.6835545554263047;-2.2688789310604544e-08;-0.49773898757052215;0.49768274833010084;0.9999627450830534
1.568397;1.0937376283988198;-6.79187943552004e-05;-6.211678075261742e-05;0.5443743288770171;0.4977568415449709;1.1057479847815546;0.999859786406885;9.998904066393598;-0.6248100084775398;0.6836964228263701;0.6835539223405671;-2.2079849856734464e-08;-0.49773898672368677;0.4976837456171471;0.9999621734214353
1.578397;1.0937357755545116;-6.791882176489598e-05;-6.211710553794336e-05;0.5443743260384899;0.49775718082635295;1.1057493360586985;0.9998588084062233;9.998921174072551;-0.6248100081052584;0.6836978577812508;0.6835532242066055;-2.1481088494770497e-08;-0.49773898586893295;0.4976847857456124;0.9999615768623845
1.588397;1.0937339680053075;-6.791885221490532e-05;-6.211742607644046e-05;0.5443743132795998;0.4977574904673168;1.1057507039416832;0.9998578653056721;9.998939292489675;-0.6248100077433493;0.6836992751424159;0.6835524588140028;-2.0893516508797312e-08;-0.4977389850074508;0.497685866775974;0.9999609553908432
1.598397;1.0937322090187231;-6.791888337835431e-05;-6.211774267099287e-05;0.5443742887097507;0.4977577716008209;1.1057520883922407;0.9998569556564636;9.99895833202029;-0.6248100073914531;0.6837006728171485;0.6835516244136429;-2.0318694705564535e-08;-0.4977389841405003;0.4976869854666246;0.9999603077014165
1.608397;1.0937304995699169;-6.791891306986746e-05;-6.211805520845481e-05;0.5443742514206578;0.49775802741589276;1.1057534883761366;0.999856079141868;9.9989781894259;-0.6248100070486483;0.6837020490435174;0.6835507195471697;-1.9758668711333037e-08;-0.4977389832693575;0.49768813733853173;0.9999596326126329
1.618397;1.0937288392292774;-6.791893983655351e-05;-6.211836319509702e-05;0.5443742017543405;0.4977582625416322;1.1057549018695112;0.9998552362934272;9.998998746750893;-0.6248100067138197;0.6837034027547467;0.68354974301211;-1.921545995387194e-08;-0.4977389823952851;0.49768931685147233;0.9999589302865207
1.628397;1.0937272273661875;-6.791896302738311e-05;-6.211866616474047e-05;0.5443741409681468;0.49775848163525943;1.1057563261313277;0.9998544279538203;9.999019874194587;-0.6248100063857885;0.68370473352658;0.6835486940545302;-1.869069311947974e-08;-0.497738981519463;0.4976905175828023;0.9999582020221497
1.638397;1.093725663842138;-6.791898240928001e-05;-6.211896387996778e-05;0.544374070658388;0.49775868834568915;1.1057577581327467;0.9998536544656277;9.99904144141108;-0.624810006063252;0.6837060414336837;0.6835475724566291;-1.8185765251401774e-08;-0.4977389806426232;0.497691732438268;0.9999574491544654
1.648397;1.0937241494605912;-6.791899785792693e-05;-6.211925624731089e-05;0.5443739921749059;0.49775888476639707;1.105759195328413;0.9998529156688496;9.99906332484987;-0.6248100057448522;0.6837073265489719;0.6835463784483921;-1.7702199598681e-08;-0.497738979764747;0.49769295404168795;0.9999566721365216
1.658397;1.0937226861076457;-6.791900922317799e-05;-6.211954332339156e-05;0.544373906474146;0.497759071302613;1.10576063579682;0.999852211602611;9.999085400923224;-0.6248100054293746;0.6837085883948106;0.6835451127162142;-1.7241579931742857e-08;-0.4977389788853276;0.49769417559719137;0.9999558703384088
1.668397;1.0937212761708366;-6.79190162906764e-05;-6.211982550883718e-05;0.5443738147420147;0.4977592472611409;1.1057620775468;0.9998515427352932;9.999107540767678;-0.6248100051158492;0.6837098262485608;0.6835437766892484;-1.680501505240371e-08;-0.4977389780038142;0.49769539157884884;0.9999550423162298
1.678397;1.0937199222368956;-6.791901881188004e-05;-6.212010358704909e-05;0.5443737189584072;0.4977594118516439;1.1057635185517114;0.9998509095439863;9.999129618871445;-0.624810004803418;0.6837110395008715;0.6835423730016411;-1.639274450904651e-08;-0.49773897711977444;0.4976965972312242;0.9999541860951395
1.688397;1.0937186271246193;-6.791901659439034e-05;-6.212037849619295e-05;0.5443736217339532;0.49775956498988405;1.1057649577584558;0.9998503124567276;9.999151528743083;-0.6248100044910431;0.683712226980588;0.6835409055995816;-1.600431519901384e-08;-0.4977389762329818;0.4976977875144798;0.999953299257119
1.698397;1.0937173931648063;-6.791900968509855e-05;-6.21206510136373e-05;0.5443735256338855;0.4977597077548766;1.105766395587127;0.999849752317889;9.999173190188635;-0.6248100041772664;0.6837133862355704;0.6835393793342414;-1.563903549249917e-08;-0.49773897534351785;0.49769895689459703;0.9999523787801693
1.708397;1.0937162211946745;-6.791899844402622e-05;-6.212092143311009e-05;0.5443734324603773;0.4977598423127073;1.1057678337327281;0.9998492302261273;9.999194540022046;-0.6248100038602061;0.6837145138821986;0.6835377997590022;-1.5296162962707554e-08;-0.49773897445169024;0.4977000999138693;0.9999514210682369
1.718397;1.0937151099398899;-6.791898339810688e-05;-6.21211895180189e-05;0.5443733432472347;0.49775997101175884;1.1057692749965846;0.9998487467778581;9.999215520477966;-0.624810003537915;0.6837156064045578;0.6835361732150312;-1.4974758831981346e-08;-0.4977389735579645;0.49770121177576815;0.9999504225158417
1.728397;1.0937140558686897;-6.791896516530239e-05;-6.212145487195724e-05;0.5443732590674126;0.49776009527320664;1.1057707228907134;0.9998483017974804;9.999236076053919;-0.6248100032089818;0.6837166606824265;0.6835345063978292;-1.4673699297628362e-08;-0.4977389726630363;0.49770228878027367;0.999949380463908
1.738397;1.093713053884489;-6.791894457484934e-05;-6.212171729035631e-05;0.5443731816259995;0.49776021536583387;1.105772180788047;0.9998478945975495;9.99925615350504;-0.6248100028728658;0.6837176742648818;0.6835328056509774;-1.4391984627451978e-08;-0.49773897176782333;0.4977033284810124;0.999948294290283
1.748397;1.0937120986483886;-6.791892265621908e-05;-6.21219767217441e-05;0.5443731129382278;0.4977603310000914;1.105773651358392;0.9998475246236964;9.99927570569842;-0.6248100025296996;0.6837186454036891;0.6835310770485546;-1.4128838730576612e-08;-0.49773897087348357;0.49770432940347037;0.9999471655987181
1.758397;1.0937111853162589;-6.791890040799534e-05;-6.21222329522186e-05;0.5443730546045067;0.49776044185473717;1.105775136977678;0.9998471923600478;9.999294697997115;-0.6248100021799095;0.6837195730383475;0.6835293268742897;-1.3883527760243435e-08;-0.49773896998154243;0.4977052906550861;0.9999459968887617
1.768397;1.0937103090218916;-6.791887874696542e-05;-6.212248543742618e-05;0.5443730073936558;0.4977605477597906;1.1057766403991787;0.9998468994317914;9.999313104954894;-0.6248100018239677;0.6837204568305734;0.683527561382258;-1.3655410203114213e-08;-0.4977389690937989;0.4977062120203425;0.9999447902093066
1.778397;1.0937094642467549;-6.791885869484141e-05;-6.212273345905159e-05;0.5443729711421809;0.4977606488543601;1.1057781646782185;0.9998466476564744;9.999330897603572;-0.6248100014623189;0.6837212970119991;0.6835257862361769;-1.3444192194352462e-08;-0.4977389682120029;0.49770709453903084;0.9999435470407511
1.788397;1.0937086452152873;-6.791884138428974e-05;-6.212297634969959e-05;0.5443729447101322;0.4977607455870829;1.105779712820768;0.9998464385091337;9.999348040001534;-0.6248100010955335;0.6837220939839116;0.6835240063631245;-1.3249963651344212e-08;-0.4977389673377563;0.49770794065359036;0.99994226858029
1.798397;1.0937078468106458;-6.791882771644921e-05;-6.212321371416055e-05;0.5443729259333725;0.4977608382897349;1.1057812874505932;0.999846273817425;9.999364499580164;-0.6248100007245886;0.6837228477227804;0.6835222261158549;-1.3073043733084612e-08;-0.4977389664726974;0.4977087533393503;0.9999409552965998
1.808397;1.0937070652488476;-6.791881806406213e-05;-6.212344561570593e-05;0.5443729119564064;0.4977609268487762;1.1057828903997382;0.9998461565251416;9.999380255080604;-0.62481000035101;0.6837235574543303;0.6835204496045115;-1.2913842723803568e-08;-0.497738965618603;0.4977095348023483;0.9999396060340141
1.818397;1.0937062982196368;-6.791881243704815e-05;-6.212367245197002e-05;0.5443729001009411;0.4977610106908632;1.1057845229741632;0.9998460902858134;9.999395295166899;-0.6248099999767545;0.6837242219835398;0.6835186810188871;-1.2772747438378095e-08;-0.4977389647772838;0.49771028585873545;0.9999382180233547
1.828397;1.0937055443251311;-6.791881080315711e-05;-6.212389464043706e-05;0.5443728884747117;0.49776108853813916;1.1057861864525955;0.9998460781760713;9.999409613373757;-0.6248099996039349;0.6837248401814525;0.6835169246743049;-1.2650036622235264e-08;-0.4977389639504888;0.49771100652536343;0.9999367882180099
1.838397;1.0937048020945341;-6.791881311543266e-05;-6.212411242419538e-05;0.5443728759966805;0.49776115829703227;1.105787881673775;0.9998461220888483;9.999423204003154;-0.6248099992345555;0.6837254113032502;0.683515184904776;-1.2545912359054572e-08;-0.49773896314003546;0.49771169700092477;0.9999353144969707
1.848397;1.0937040692189954;-6.791881927818582e-05;-6.212432575667873e-05;0.5443728625284601;0.49776121780902316;1.105789608333165;0.999846223825982;9.999436061922719;-0.6248099988703669;0.683725935098209;0.6835134661475022;-1.2460642235899668e-08;-0.49773896234794757;0.4977123578291873;0.9999337954736902
1.858397;1.0937033426675347;-6.791882923844731e-05;-6.212453432145285e-05;0.5443728489732096;0.4977612658385665;1.105791364840051;0.999846385995233;9.999448183681881;-0.6248099985128647;0.6837264116810201;0.6835117730480491;-1.2394638713699769e-08;-0.4977389615762065;0.4977129893684546;0.9999322298877735
1.868397;1.0937026195920148;-6.791884299877492e-05;-6.212473779614479e-05;0.5443728365184195;0.4977613022506071;1.1057931487869497;0.9998466109740667;9.999459564679029;-0.6248099981634442;0.6837268417038199;0.6835101103049674;-1.2348325574829235e-08;-0.4977389608263047;0.4977135916245023;0.9999306171128606
1.878397;1.0937018982739826;-6.791886063682794e-05;-6.21249360152661e-05;0.5443728255325335;0.49776132743618917;1.1057949574964467;0.999846899645614;9.999470196642106;-0.6248099978235221;0.6837272266786306;0.6835084823820388;-1.2321948886074934e-08;-0.4977389600990824;0.4977141645339154;0.999928958153741
1.888397;1.0937011789549396;-6.791888252205597e-05;-6.212512875899616e-05;0.5443728154521186;0.4977613416137535;1.105796787563832;0.9998472514891729;9.999480069517555;-0.6248099974943009;0.6837275685323184;0.6835068933810902;-1.231563177728881e-08;-0.4977389593949098;0.49771470813651786;0.9999272554175388
1.898397;1.0937004640357944;-6.791890951693581e-05;-6.21253155242552e-05;0.5443728057516947;0.4977613441890002;1.105798634215956;0.9998476653844296;9.99948917454254;-0.624809997176444;0.6837278688411921;0.6835053475757237;-1.2329497411166861e-08;-0.49773895871392104;0.4977152227037974;0.9999255116983238
1.908397;1.0936997568711804;-6.791894278219962e-05;-6.212549563433607e-05;0.5443727968512596;0.49776133348003554;1.105800492067233;0.9998481400874593;9.999497508647583;-0.6248099968701758;0.6837281287596675;0.6835038503937481;-1.2363481813890893e-08;-0.4977389580561787;0.4977157088037227;0.999923730138605
1.918397;1.093699060072943;-6.79189832458972e-05;-6.21256685305277e-05;0.5443727902583301;0.4977613072884775;1.1058023560851644;0.9998486744060234;9.999505078343006;-0.6248099965755792;0.6837283494686508;0.6835024086518995;-1.2417079572833291e-08;-0.4977389574219016;0.4977161671622038;0.9999219148361906
1.928397;1.093698374647347;-6.791903127503367e-05;-6.212583390826871e-05;0.544372788413769;0.497761263975148;1.1058042215090322;0.9998492676959411;9.999511898541941;-0.6248099962926323;0.6837285324756107;0.6835010296176969;-1.2489439264353516e-08;-0.4977389568117021;0.49771659851836797;0.999920070686834
1.938397;1.0936977001020058;-6.7919086763142e-05;-6.21259915984835e-05;0.5443727946153769;0.4977612033038209;1.1058060835683472;0.9998499204193734;9.999517988618305;-0.6248099960211736;0.6837286794201304;0.6834997198220905;-1.2579695638689803e-08;-0.4977389562265826;0.49771700340849007;0.9999182025540989
1.948397;1.0936970347658297;-6.79191493653953e-05;-6.212614148140004e-05;0.5443728124515314;0.49776112659379457;1.1058079374889946;0.9998506339207465;9.999523370811811;-0.6248099957610362;0.6837287918248931;0.683498484223359;-1.2687217585904693e-08;-0.49773895566768217;0.49771738205850263;0.999916314809029
1.958397;1.0936963756173192;-6.791921859777272e-05;-6.212628359431887e-05;0.5443728448144833;0.4977610361280181;1.10580977829944;0.9998514091099626;9.99952807328597;-0.624809995512105;0.6837288714453669;0.6834973256839755;-1.2811582555174249e-08;-0.49773895513595734;0.4977177348122049;0.9999144114254946
1.968397;1.0936957182053346;-6.791929378129198e-05;-6.212641807277628e-05;0.5443728936999388;0.4977609344478134;1.1058116003509173;0.9998522452632439;9.9995321316284;-0.6248099952742933;0.6837289205996806;0.6834962452665277;-1.2952366297363178e-08;-0.49773895463190027;0.4977180625354559;0.9999124956709565
1.978397;1.0936950573454471;-6.791937420258652e-05;-6.212654490454105e-05;0.5443729610013811;0.4977608240882809;1.1058133974131688;0.9998531403708631;9.999535580086029;-0.6248099950476514;0.6837289416244919;0.6834952433267687;-1.3109085837804484e-08;-0.49773895415538816;0.49771836638345157;0.9999105693871392
1.988397;1.0936943880513674;-6.791945952079828e-05;-6.212666393397691e-05;0.544373049098721;0.4977607074771611;1.1058151637591849;0.9998540919823764;9.999538439732838;-0.6248099948324654;0.6837289360763661;0.6834943202276446;-1.3281314987717595e-08;-0.4977389537057173;0.49771864746593997;0.999908633430019
1.998397;1.0936937057967757;-6.791954982889168e-05;-6.212677494676382e-05;0.544373160605053;0.4977605867077505;1.1058168953168503;0.9998550969160459;9.999540717896073;-0.6248099946292188;0.6837289044317426;0.6834934761658122;-1.3468677228579938e-08;-0.49773895328177103;0.49771890688013587;0.9999066894968407
2.008397;1.0936930058330108;-6.791964536165543e-05;-6.212687760476113e-05;0.5443732977771683;0.4977604634057767;1.1058185904126334;0.9998561503702452;9.999542415767964;-0.6248099944384704;0.6837288460609499;0.6834927108694735;-1.3670670409571606e-08;-0.4977389528823456;0.49771914587814753;0.9999047411817341
2.018397;1.0936922825779876;-6.791974636186986e-05;-6.212697152150756e-05;0.5443734622976172;0.49776033887368226;1.1058202501406027;0.9998572460797405;9.999543531925696;-0.6248099942607097;0.6837287594002576;0.6834920238619687;-1.3886488043179236e-08;-0.49773895250657096;0.4977193658735087;0.9999027933520376
2.028397;1.0936915301238783;-6.791985302123607e-05;-6.212705645295486e-05;0.5443736555636444;0.49776021440382484;1.1058218777913658;0.9998583777795869;9.999544061679822;-0.6248099940963003;0.683728642444487;0.6834914149758865;-1.4114933651025026e-08;-0.4977389521540331;0.4977195681444791;0.9999008514458594
2.038397;1.0936907433646454;-6.79199653065911e-05;-6.212713239103442e-05;0.5443738790242362;0.49776009134781213;1.1058234774885227;0.9998595401870443;9.999543998932591;-0.6248099939454776;0.683728493390355;0.6834908843967936;-1.4354419577434105e-08;-0.4977389518244366;0.4977197536518316;0.999898921259734
2.048397;1.093689918661521;-6.792008287813075e-05;-6.21271995515266e-05;0.5443741343234821;0.4977599705634122;1.1058250528775524;0.9998607287256301;9.999543342993276;-0.6248099938083147;0.6837283114538468;0.6834904320585042;-1.4603065517998988e-08;-0.49773895151727227;0.4977199232545937;0.9998970087274406
2.058397;1.093689054058044;-6.792020523917486e-05;-6.212725824818574e-05;0.5443744231774014;0.4977598517085307;1.1058266061283;0.9998619393129784;9.999542106891697;-0.6248099936847118;0.6837280975054085;0.6834900569568712;-1.4858933900668515e-08;-0.49773895123178963;0.4977200776795633;0.9998951199541167
2.068397;1.09368814975703;-6.792033189960474e-05;-6.212730877686117e-05;0.544374746864782;0.49775973334517687;1.105828137643517;0.9998631689584837;9.999540319121232;-0.6248099935744537;0.6837278535975821;0.6834897569803156;-1.5120237549965676e-08;-0.4977389509671033;0.4977202174135897;0.9998932609784376
2.078397;1.09368720866936;-6.792046221939184e-05;-6.212735147740307e-05;0.5443751057277532;0.49775961376012345;1.1058296466591273;0.9998644164817025;9.999538017922983;-0.6248099934772812;0.683727581877556;0.6834895292299796;-1.5385307632551516e-08;-0.49773895072228613;0.49772034336083304;0.9998914369941018
2.088397;1.0936862364457423;-6.792059519237819e-05;-6.212738686692281e-05;0.5443754990196447;0.4977594914027239;1.1058311317970748;0.9998656821824835;9.999535244334766;-0.6248099933929329;0.6837272843332581;0.6834893704527919;-1.5652438098057395e-08;-0.49773895049628464;0.49772045746198706;0.999889652315957
2.098397;1.093685240736376;-6.792072968378823e-05;-6.21274156172963e-05;0.5443759248404728;0.49775936474263416;1.1058325911006608;0.999866966326201;9.999532032107952;-0.6248099933211275;0.6837269630975079;0.6834892771100459;-1.591986860727214e-08;-0.4977389502876332;0.4977205621768335;0.9998879106345889
2.108397;1.0936842296575255;-6.792086498548195e-05;-6.2127438442152e-05;0.544376380080559;0.49775923238601766;1.1058340223180612;0.9998682678374841;9.999528394766578;-0.624809993261523;0.6837266202905777;0.6834892452786908;-1.6185977642415168e-08;-0.4977389500943082;0.4977206597012526;0.9998862139849668
2.118397;1.0936832103296312;-6.79210011675038e-05;-6.212745613276238e-05;0.5443768605865106;0.4977590936242465;1.1058354239212915;0.9998695843392006;9.999524323527492;-0.6248099932136618;0.6837262576748465;0.6834892711179251;-1.644951147249363e-08;-0.49773894991389506;0.49772075185612036;0.9998845616741289
2.128397;1.0936821881342376;-6.792113896682778e-05;-6.212746957794692e-05;0.5443773614859622;0.49775894889383104;1.1058367959983626;0.9998709134154581;9.999519800351234;-0.6248099931768688;0.6837258767814007;0.6834893514187547;-1.670950416376524e-08;-0.4977389497439213;0.49772084006512124;0.9998829512237809
2.138397;1.0936811660060102;-6.792127940091629e-05;-6.212747941879925e-05;0.5443778775038037;0.49775879987038224;1.10583814000772;0.9998722540508564;9.999514810913565;-0.6248099931501607;0.6837254791376602;0.683489483546054;-1.696482252640153e-08;-0.4977389495821946;0.497720925117979;0.9998813805483319
2.148397;1.0936801438349484;-6.792142349240067e-05;-6.212748560010278e-05;0.5443784033202017;0.49775864890811955;1.1058394580308357;0.9998736067965789;9.999509348851387;-0.6248099931322159;0.6837250659296793;0.6834896651356024;-1.721384025893806e-08;-0.49773894942708435;0.4977210072325403;0.999879849343224
2.158397;1.0936791192065212;-6.792157229434317e-05;-6.21274872962265e-05;0.5443789339706453;0.49775849790073456;1.1058407526320262;0.999874972622031;9.999503420646931;-0.6248099931214328;0.6837246375801155;0.6834898936634276;-1.7454609572436818e-08;-0.49773894927773726;0.4977210863586998;0.9998783588714474
2.168397;1.0936780891034714;-6.792172699078363e-05;-6.212748311875122e-05;0.5443794651038175;0.4977583478932282;1.105842026981618;0.999876352084322;9.999497054396514;-0.6248099931161094;0.6837241938691346;0.6834901659335808;-1.7685199553551754e-08;-0.4977389491340949;0.4977211620383682;0.9998769107252017
2.178397;1.0936770511587321;-6.792188885113664e-05;-6.212747143735709e-05;0.5443799929821926;0.4977582000293159;1.1058432845790895;0.9998777454406526;9.9994903015661;-0.6248099931146804;0.6837237342940666;0.6834904779585613;-1.7903889079128134e-08;-0.4977389489967251;0.4977212328372002;0.9998755059648637
2.188397;1.0936760042721125;-6.79220591401927e-05;-6.212745076727009e-05;0.544380514221374;0.4977580561444029;1.1058445289659302;0.9998791528417963;9.999483230473636;-0.6248099931159138;0.6837232582173953;0.6834908253800197;-1.810930259951572e-08;-0.4977389488666159;0.4977212961115349;0.9998741452309765
2.198397;1.0936749485879005;-6.792223898207369e-05;-6.212741998864474e-05;0.5443810255201309;0.49775791824774457;1.1058457633246461;0.999880574308877;9.99947591704709;-0.6248099931189225;0.6837227647748837;0.6834912040309786;-1.830047209951734e-08;-0.49773894874482905;0.4977213481576783;0.9998728292593475
2.208397;1.0936738847356011;-6.792242927136117e-05;-6.212737835517896e-05;0.5443815237405809;0.4977577883432265;1.105846989899418;0.9998820099407354;9.999468429147326;-0.6248099931229439;0.6837222530709886;0.6834916101431614;-1.847673958521952e-08;-0.4977389486321545;0.497721384428477;0.9998715590445199
2.218397;1.093672812926576;-6.792263090986395e-05;-6.21273253762028e-05;0.5443820062675826;0.49775766879703376;1.1058482104270875;0.9998834599950709;9.99946081174884;-0.6248099931272713;0.6837217227531026;0.683492040275393;-1.8637652083330456e-08;-0.49773894852913747;0.49772139997899023;0.9998703353293347
2.228397;1.0936717325210112;-6.792284510440638e-05;-6.212726066695888e-05;0.5443824715382265;0.49775756199424187;1.105849426953349;0.999884924169407;9.999453089403659;-0.6248099931315392;0.6837211741334219;0.6834924913478628;-1.8783157733328707e-08;-0.4977389484363305;0.4977213898776966;0.9998691585863678
