time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.238397;1.0936706423685671;-6.792307323501941e-05;-6.212718399560214e-05;0.5443829196005946;0.49775746947155;1.105850641566391;0.9998864009946751;9.999445279672473;-0.6248099931358768;0.6837206078504081;0.6834929608688279;-1.891396818941052e-08;-0.49773894835434707;0.4977213493534169;0.9998680301860372
2.248397;1.0936695415938922;-6.792331644694819e-05;-6.212709542750548e-05;0.5443833519932685;0.49775739176170913;1.1058518556903072;0.9998878883569217;9.999437400492578;-0.6248099931406126;0.6837200248761924;0.6834934471811923;-1.9031394177574144e-08;-0.49773894828368004;0.4977212743228492;0.9998669531052614
2.258397;1.0936684301905253;-6.792357548821313e-05;-6.212699527968685e-05;0.5443837707250962;0.49775732883311946;1.1058530696669902;0.999889384291324;9.999429470479617;-0.6248099931458152;0.6837194264990323;0.6834939493965756;-1.9136696424464853e-08;-0.4977389482246209;0.4977211622409854;0.9998659314068956
2.268397;1.0936673092984166;-6.792385091315142e-05;-6.212688400472631e-05;0.5443841774256534;0.49775728000825314;1.10585428257225;0.9998908873578823;9.999421510780657;-0.624809993151093;0.6837188134842838;0.6834944669503027;-1.9230816014154694e-08;-0.4977389481774398;0.49772101216864656;0.9998649693853014
2.278397;1.093666181103028;-6.792414327069496e-05;-6.2126762176727e-05;0.5443845734608186;0.49775724355808293;1.105855492408346;0.9998923969041162;9.999413548111754;-0.6248099931557913;0.6837181852660656;0.683494999133541;-1.931459396540287e-08;-0.4977389481426835;0.49772082389794375;0.9998640706353124
2.288397;1.093665048480922;-6.792445293499395e-05;-6.212663049383852e-05;0.5443849602340626;0.4977572169586542;1.105856696794165;0.9998939128297684;9.999405609865116;-0.6248099931592594;0.6837175402996246;0.6834955448999868;-1.9388988598747512e-08;-0.4977389481212757;0.497720597172687;0.9998632374181337
2.298397;1.0936639150745469;-6.792477977649161e-05;-6.212648982113457e-05;0.5443853388023291;0.4977571974372064;1.1058578933970646;0.9998954346450367;9.999397714345163;-0.6248099931608744;0.6837168770522626;0.6834961029063765;-1.9455235170905004e-08;-0.49773894811416963;0.497720331739068;0.9998624708794165
2.308397;1.0936627856293946;-6.792512306395289e-05;-6.212634120853992e-05;0.5443857093925192;0.4977571819443408;1.1058590793150869;0.999896960677733;9.999389867364417;-0.624809993160056;0.6837161946990318;0.6834966716763973;-1.9514901409124035e-08;-0.4977389481219079;0.49772002799920595;0.9998617713494571
2.318397;1.0936616657076574;-6.792548160458705e-05;-6.212618573315613e-05;0.5443860714338481;0.4977571668384322;1.1058602503127037;0.9998984880149213;9.999382067091101;-0.6248099931565648;0.6837154932902311;0.6834972499331848;-1.956959803291574e-08;-0.4977389481446354;0.4977196874772;0.99986113804181
2.328397;1.0936605613295618;-6.792585399809942e-05;-6.212602438680266e-05;0.5443864235883533;0.4977571480902205;1.1058614009499552;0.9999000134256685;9.999374314865953;-0.6248099931508297;0.6837147735474594;0.6834978369131951;-1.9620553915851526e-08;-0.497738948182399;0.4977193125656018;0.999860568953623
2.338397;1.093659478996616;-6.792623893916189e-05;-6.212585808465812e-05;0.5443867635900613;0.49775712208886097;1.1058625252746905;0.9999015347212913;9.999366622109344;-0.6248099931439844;0.6837140367819831;0.6834984324212495;-1.9668458067383143e-08;-0.4977389482352321;0.4977189059368674;0.9998600617983033
2.348397;1.0936584250314576;-6.792663537312011e-05;-6.212568761418378e-05;0.544387088249847;0.4977570864730546;1.1058636176872627;0.9999030509938497;9.999359005486692;-0.6248099931376607;0.6837132850886882;0.683499036759685;-1.9713550920228415e-08;-0.49773894830293525;0.49771847028222854;0.999859615302655
2.358397;1.0936574045040646;-6.792704241341068e-05;-6.212551357903548e-05;0.5443873935064748;0.4977570405106325;1.1058646738542959;0.999904561805348;9.999351479006556;-0.6248099931337598;0.6837125211708464;0.6834996506714603;-1.9755804140682232e-08;-0.4977389483848586;0.4977180081516362;0.9998592293231098
2.368397;1.0936564209730877;-6.792745917387654e-05;-6.212533644768643e-05;0.544387674585068;0.4977569848380879;1.105865691185607;0.9999060664339847;9.999344048226689;-0.6248099931343527;0.6837117477202981;0.6835002752363158;-1.979510757996193e-08;-0.49773894848005973;0.49771752165682775;0.9998589037166075
2.378397;1.0936554768888758;-6.792788463408588e-05;-6.212515673479378e-05;0.5443879265028668;0.49775692086259793;1.1058666684110754;0.9999075630018545;9.999336709070123;-0.6248099931416113;0.6837109669802043;0.683500911590106;-1.983134232947244e-08;-0.497738948587837;0.4977170124958353;0.9998586375298153
2.388397;1.0936545742729231;-6.792831764322454e-05;-6.212497510995006e-05;0.5443881444985015;0.4977568503156101;1.1058676046712352;0.9999090477925898;9.999329455949002;-0.6248099931576095;0.6837101802742576;0.6835015607341793;-1.986437757931352e-08;-0.4977389487081451;0.4977164821192857;0.999858429299827
2.398397;1.093653715175087;-6.792875708351436e-05;-6.212479217885313e-05;0.5443883242384615;0.49775677486625264;1.1058684989235217;0.9999105157685029;9.999322293647701;-0.6248099931840893;0.6837093873824363;0.683502223922142;-1.9894085063402206e-08;-0.4977389488415693;0.49771593153488763;0.9998582778663916
2.408397;1.0936529011403995;-6.792920190119283e-05;-6.212460816239813e-05;0.5443884622803707;0.4977566956792983;1.1058693498311647;0.9999119618558431;9.999315248318577;-0.6248099932224296;0.6837085869536434;0.6835029029459024;-1.9920314924927033e-08;-0.49773894898904986;0.4977153612009586;0.9998581827605663
2.418397;1.0936521326145627;-6.792965088959519e-05;-6.212442280754562e-05;0.5443885567270255;0.4977566132704141;1.1058701562131006;0.9999133816213329;9.999308371963872;-0.6248099932739228;0.6837077780231404;0.6835035993102049;-1.9942929912071372e-08;-0.4977389491516318;0.4977147715602565;0.9998581436462857
2.428397;1.0936514092775795;-6.793010251710263e-05;-6.2124235471194e-05;0.5443886074287648;0.4977565276365342;1.105870917672213;0.9999147710047687;9.999301731785412;-0.6248099933400544;0.6837069607861062;0.6835043131194941;-1.996194047065147e-08;-0.4977389493303545;0.497714163648415;0.9998581592003274
2.438397;1.0936507301761638;-6.793055498991718e-05;-6.212404509125502e-05;0.5443886153344112;0.4977564382500069;1.1058716346054307;0.999916126116134;9.999295394768545;-0.6248099934224158;0.6837061360688731;0.6835050428531456;-1.997745546358026e-08;-0.4977389495261521;0.4977135389486715;0.9998582268652477
2.448397;1.093650093295645;-6.79310065093423e-05;-6.212385008394722e-05;0.5443885815047097;0.4977563440638004;1.1058723081245445;0.9999174435274263;9.999289420969077;-0.6248099935224979;0.683705304765292;0.6835057857421276;-1.9989493219181792e-08;-0.49773894973956445;0.4977128990236073;0.9998583439748823
2.458397;1.0936494959833207;-6.793145563788183e-05;-6.21236485770443e-05;0.544388506864876;0.49775624374686184;1.1058729404241845;0.9999187201584885;9.99928385951771;-0.6248099936416445;0.683704467991166;0.6835065384793374;-1.999805602041327e-08;-0.4977389499705755;0.49771224570295214;0.9998585085401992
2.468397;1.093648936373592;-6.793190156099095e-05;-6.212343882862658e-05;0.544388392839395;0.4977561357578764;1.1058735347828463;0.9999199526847155;9.999278742963297;-0.6248099937808242;0.6837036274721051;0.6835072982249327;-2.0003356837959492e-08;-0.49773895021898795;0.49771158127680204;0.9998587186882261
2.478397;1.0936484141674594;-6.793234395254643e-05;-6.21232192978785e-05;0.5443882419440863;0.4977560182310444;1.1058740947733168;0.999921137676131;9.99927408825073;-0.6248099939402217;0.6837027851803167;0.6835080630512302;-2.0005806288743515e-08;-0.49773895048495276;0.4977109084867304;0.9998589718555436
2.488397;1.0936479296784185;-6.793278252721807e-05;-6.212298846578318e-05;0.5443880575868402;0.49775588914641555;1.1058746235265262;0.999922272440537;9.999269907545722;-0.624809994119191;0.6837019422914197;0.6835088314810989;-2.0005854320490202e-08;-0.49773895076913144;0.49771023080259547;0.9998592647509846
2.498397;1.0936474822382003;-6.793321673078326e-05;-6.212274470438763e-05;0.5443878432135736;0.4977557466485761;1.1058751241364568;0.9999233551211171;9.99926622062747;-0.6248099943166004;0.6837010989039988;0.6835096018978439;-2.0003940050102226e-08;-0.49773895107251775;0.4977095525103233;0.9998595938330912
2.508397;1.0936470700110361;-6.793364584317068e-05;-6.212248629316013e-05;0.5443876016745725;0.497755589134844;1.105875600577618;0.99992438389101;9.999263058991632;-0.6248099945311487;0.6837002550637054;0.6835103725780495;-2.0000602735275758e-08;-0.4977389513960442;0.4977088782093603;0.9998599554242933
2.518397;1.0936466910772114;-6.793406938260321e-05;-6.212221162966113e-05;0.5443873353242208;0.49775541529052725;1.1058760574529383;0.9999253567724626;9.99926045884367;-0.6248099947615688;0.683699411927541;0.6835111423789625;-1.999660173985199e-08;-0.49773895174011984;0.4977082123230323;0.9998603454328744
2.528397;1.0936463440443638;-6.79344874374959e-05;-6.212191941016826e-05;0.5443870463563333;0.49775522421921814;1.1058764990516967;0.9999262725037642;9.999258449827101;-0.6248099950067608;0.6836985719416888;0.6835119111462477;-1.9992729241374567e-08;-0.49773895210441954;0.4977075589042703;0.9998607597399576
2.538397;1.0936460281501859;-6.793490058349981e-05;-6.212160865561893e-05;0.5443867368350692;0.4977550154876713;1.1058769290611172;0.9999271309823614;9.999257049537587;-0.6248099952656632;0.6836977380058635;0.6835126794146226;-1.9989469662888972e-08;-0.49773895248808564;0.49770692132592537;0.9998611953985338
2.548397;1.0936457435985694;-6.793530951115749e-05;-6.212127878137918e-05;0.5443864085884275;0.4977547890354385;1.105877350682818;0.9999279327822059;9.999256269005404;-0.624809995537114;0.6836969125316225;0.6835134480457188;-1.9986987271888644e-08;-0.497738952890141;0.49770630200031185;0.9998616511361359
2.558397;1.0936454917651228;-6.793571490071615e-05;-6.212092965876424e-05;0.5443860633443081;0.49775454511909034;1.105877766782195;0.9999286788433903;9.999256122385189;-0.6248099958200564;0.6836960971980793;0.6835142179952448;-1.9985385645988526e-08;-0.4977389533098332;0.4977057026745803;0.9998621261549614
2.568397;1.0936452750006183;-6.793611765564016e-05;-6.21205614477788e-05;0.5443857030000316;0.49775428439793323;1.1058781797390063;0.999929370498248;9.999256628345766;-0.6248099961137527;0.6836952931539818;0.683514990301957;-1.9984908755912177e-08;-0.49773895374682403;0.49770512475247675;0.9998626183422705
2.578397;1.0936450963696782;-6.793651894859645e-05;-6.212017432325057e-05;0.5443853297084136;0.4977540080537358;1.1058785908190876;0.9999300092980393;9.999257806205792;-0.6248099964177931;0.6836945013217735;0.6835157664580948;-1.9986013783242676e-08;-0.49773895420121833;0.49770456920046574;0.9998631238438389
2.588397;1.093644959558154;-6.793691988632272e-05;-6.211976826875674e-05;0.54438494584268;0.4977537178450218;1.1058790000718897;0.9999305967072705;9.999259675593526;-0.6248099967320874;0.6836937228421107;0.683516548809225;-1.998940892735555e-08;-0.49773895467358875;0.4977040366893339;0.9998636381303895
2.598397;1.0936448686169014;-6.793732121078944e-05;-6.211934292646373e-05;0.5443845537974438;0.49775341608592316;1.1058794069846318;0.9999311338988952;9.999262253441032;-0.6248099970568401;0.6836929591850291;0.6835173408264104;-1.9996057474855902e-08;-0.4977389551651504;0.4977035281109287;0.9998641567896578
2.608397;1.0936448270772205;-6.793772322631966e-05;-6.21188975933127e-05;0.5443841556976403;0.49775310570837134;1.105879811055164;0.9999316219044664;9.99926554735964;-0.6248099973923869;0.6836922117081649;0.6835181471300035;-2.000702897044746e-08;-0.49773895567776316;0.49770304495149525;0.9998646754701972
2.618397;1.093644837355924;-6.79381259269553e-05;-6.211843145071094e-05;0.5443837536033812;0.4977527904322144;1.1058802122203204;0.999932062000342;9.999269558908592;-0.6248099977389547;0.6836914811606295;0.6835189728952816;-2.0023243716757094e-08;-0.4977389562136027;0.4977025890193285;0.9998651899743616
2.628397;1.093644901398482;-6.793852926258566e-05;-6.211794391160262e-05;0.5443833500635982;0.49775247451989096;1.1058806110758554;0.9999324559121994;9.999274295839621;-0.6248099980964634;0.6836907673160019;0.6835198229278062;-2.004529849756501e-08;-0.4977389567748777;0.49770216168181675;0.9998656967789732
2.638397;1.0936450213115683;-6.793893322042563e-05;-6.211743487810553e-05;0.5443829483669382;0.4977521621745893;1.1058810084807167;0.9999328059236255;9.999279779092694;-0.6248099984643304;0.6836900686076812;0.6835207014237886;-2.007334515312596e-08;-0.4977389573636058;0.49770176339212235;0.9998661934450611
2.648397;1.0936451987859395;-6.793933773098677e-05;-6.211690475239818e-05;0.5443825524293165;0.49775185706416875;1.1058814050261965;0.9999331150690709;9.999286041127645;-0.6248099988413224;0.6836893819354387;0.6835216125848333;-2.010698521449023e-08;-0.49773895798117335;0.4977013937210912;0.9998666782781346
2.658397;1.0936454339844857;-6.793974270939542e-05;-6.211635419693484e-05;0.5443821663795153;0.4977515618161616;1.1058818010775193;0.9999333873279681;9.999293118020889;-0.6248099992256435;0.683688702972602;0.683522560879587;-2.014528647920955e-08;-0.4977389586279128;0.4977010516911117;0.9998671490888009
2.668397;1.093645724969915;-6.794014811755379e-05;-6.21157838863995e-05;0.5443817940231223;0.49775127786186335;1.1058821971264483;0.9999336277559993;9.999301037949165;-0.6248099996152001;0.683688026840619;0.6835235504818393;-2.018687160738402e-08;-0.49773895930312256;0.49770073609121795;0.9998676021256956
2.678397;1.0936460681432143;-6.794055397997897e-05;-6.211519447868732e-05;0.5443814384334411;0.4977510060292874;1.105882593709071;0.9999338423078717;9.999309812613456;-0.6248100000078293;0.6836873486071932;0.6835245849747342;-2.0230152237864734e-08;-0.49773896000558604;0.4977004454905863;0.9998680323510675
2.688397;1.0936464593128756;-6.794096046165513e-05;-6.211458664062434e-05;0.5443811016358426;0.497750747374062;1.1058829906906633;0.9999340373606397;9.999319435323192;-0.6248100004014518;0.6836866632911106;0.6835256678241295;-2.0273773275249944e-08;-0.4977389607342416;0.4977001781703069;0.9998684348598103
2.698397;1.0936468941476496;-6.794136788547532e-05;-6.211396091445228e-05;0.5443807845834022;0.4977505037940264;1.1058833869185258;0.9999342193804609;9.999329887130479;-0.6248100007941284;0.6836859656339951;0.683526802825144;-2.0316865849582926e-08;-0.49773896148853386;0.4976999321211513;0.9998688063541128
2.708397;1.0936473674806078;-6.794177670259865e-05;-6.211331754602663e-05;0.5443804878016942;0.4977502778946251;1.1058837808865558;0.9999343943277127;9.999341149967904;-0.6248100011840285;0.6836852503005749;0.6835279941025454;-2.03588350782392e-08;-0.4977389622684134;0.4976997050498972;0.9998691458435485
2.718397;1.0936478728428456;-6.794218740684778e-05;-6.211265659217964e-05;0.5443802124128044;0.49775007209239347;1.1058841712768925;0.9999345667257084;9.999353213341534;-0.6248100015694482;0.6836845125974683;0.6835292458594789;-2.0398999825493895e-08;-0.497738963074276;0.49769949471585995;0.9998694543852803
2.728397;1.0936484030523996;-6.794260024851372e-05;-6.211197835606656e-05;0.5443799605563985;0.49774988815387916;1.1058845569292508;0.9999347399533606;9.999366065688323;-0.6248100019489347;0.6836837488090367;0.6835305618751886;-2.0436555360902782e-08;-0.4977389639068893;0.4976992995450478;0.9998697342429145
2.738397;1.0936489506383593;-6.79430149799704e-05;-6.21112836668857e-05;0.544379734867079;0.4977497275926273;1.1058849368751986;0.9999349176810721;9.999379686366881;-0.6248100023213692;0.6836829558336848;0.6835319450098771;-2.0470911845953033e-08;-0.49773896476725743;0.49769911865577854;0.9998699880966638
2.748397;1.0936495077576485;-6.79434308649418e-05;-6.211057380009114e-05;0.5443795378790567;0.49774959181631284;1.105885309807244;0.9999351046001376;9.999394050600374;-0.624810002685735;0.6836821310692331;0.6835333970176813;-2.0502099914488764e-08;-0.49773896565644016;0.49769895135763675;0.999870218556862
2.758397;1.0936500661789448;-6.794384688563051e-05;-6.21098503333403e-05;0.5443793720949798;0.49774948163627963;1.1058856727586535;0.9999353061869598;9.99940913294884;-0.6248100030407521;0.6836812727178416;0.6835349184263633;-2.0530805013383178e-08;-0.49773896657529343;0.49769879696817215;0.9998704279399075
2.768397;1.0936506170740274;-6.794426206550825e-05;-6.210911502503267e-05;0.5443792402546088;0.49774939714318395;1.1058860206663306;0.9999355279728162;9.999424898618765;-0.6248100033849373;0.6836803797408054;0.6835365087354723;-2.0557853198793803e-08;-0.4977389675242937;0.4976986547630607;0.9998706181877036
2.778397;1.093651151033139;-6.794467576187408e-05;-6.210836979609825e-05;0.5443791450489115;0.4977493385367345;1.1058863474871523;0.9999357746726687;9.999441295438045;-0.6248100037169722;0.6836794515432374;0.6835381671566043;-2.0583817118292888e-08;-0.49773896850362964;0.49769852374642043;0.9998707907983003
2.788397;1.09365165855626;-6.794508774105059e-05;-6.21076168245221e-05;0.5443790885816998;0.4977493068943056;1.105886647471348;0.9999360501049434;9.999458256018162;-0.6248100040358903;0.6836784876815849;0.6835398929112708;-2.0609212077659598e-08;-0.4977389695132747;0.49769840260819004;0.9998709471661643
2.798397;1.0936521303271494;-6.79454979223231e-05;-6.210685841787495e-05;0.5443790722033016;0.49774930380242294;1.1058869156005813;0.9999363583749307;9.999475704329019;-0.6248100043410966;0.6836774876099753;0.6835416848368734;-2.063472835590676e-08;-0.49773897055287675;0.497698289872451;0.9998710891401366
2.808397;1.0936525576239091;-6.79459059487702e-05;-6.210609664531605e-05;0.5443790964344877;0.4977493307444356;1.1058871474945997;0.9999367051223;9.999493562527743;-0.6248100046323151;0.6836764507969916;0.683543541078974;-2.066119204647654e-08;-0.49773897162176217;0.4976981837984239;0.9998712187444729
2.818397;1.0936529332472007;-6.794631093305356e-05;-6.210533308530003e-05;0.5443791606500289;0.49774938920499634;1.1058873390164328;0.9999370968882565;9.999511756095782;-0.6248100049094529;0.6836753770230021;0.6835454589655485;-2.0689508792886933e-08;-0.49773897271907613;0.49769808202342536;0.9998713374232586
2.828397;1.0936532521204851;-6.794671151151433e-05;-6.210456883279326e-05;0.5443792631833064;0.49774948077103937;1.1058874858274461;0.9999375391865473;9.999530216961823;-0.6248100051724846;0.6836742662888827;0.6835474349583853;-2.0720640362864986e-08;-0.49773897384379495;0.49769798142177835;0.9998714460562275
2.838397;1.093653510887138;-6.794710616709194e-05;-6.210380471324736e-05;0.5443794023823014;0.4977496066448469;1.1058875839137483;0.9999380357768836;9.999548888326983;-0.6248100054214923;0.6836731184614369;0.6835494648286317;-2.0755528430586832e-08;-0.4977389749945584;0.49769787850774105;0.9998715457279981
2.848397;1.0936537067966818;-6.794749362920636e-05;-6.210304154051736e-05;0.5443795775991771;0.4977497669293072;1.1058876307705896;0.9999385890612097;9.999567728278716;-0.6248100056567514;0.6836719330758366;0.6835515443314758;-2.0794993455852806e-08;-0.497738976169557;0.49769777030619916;0.9998716381867516
2.858397;1.0936538370134823;-6.794787310001715e-05;-6.210228015483967e-05;0.5443797888661391;0.49774996020114476;1.105887625760617;0.999939199901638;9.999586707817329;-0.624810005878762;0.6836707095438942;0.6835536700296603;-2.0839615228477767e-08;-0.4977389773666552;0.49769765492610013;0.9998717254927681
2.868397;1.0936538991376636;-6.794824427780185e-05;-6.210152133090674e-05;0.5443800358198737;0.49775018391122267;1.1058875700306718;0.9999398673560445;9.999605804804432;-0.624810006088443;0.6836694477164601;0.6835558390707778;-2.088958604010286e-08;-0.49773897858360916;0.49769753113757753;0.9998718095709088
2.878397;1.093653891957627;-6.794860714215898e-05;-6.210076594018755e-05;0.5443803172235722;0.4977504355164628;1.1058874663908342;0.999940589635276;9.999624994426618;-0.6248100062872862;0.683668148304943;0.6835580480478508;-2.0944649844707535e-08;-0.4977389798182074;0.4976973978914079;0.9998718918888512
2.888397;1.0936538153860222;-6.79489615201087e-05;-6.210001528077426e-05;0.5443806312937582;0.49775071305472873;1.105887318093052;0.9999413654695198;9.999644242082036;-0.6248100064770507;0.6836668127564822;0.6835602923311062;-2.1004170472981694e-08;-0.49773898106826725;0.49769725487290567;0.9998719728328629
2.898397;1.0936536701973516;-6.794930678324691e-05;-6.20992711090563e-05;0.5443809762432539;0.49775101464483784;1.1058871271131296;0.9999421943352278;9.999663506345826;-0.6248100066593619;0.683665442639516;0.6835625663068583;-2.106728298654384e-08;-0.497738982331479;0.4976971032241577;0.999872051233718
2.908397;1.0936534579736936;-6.794964180802435e-05;-6.209853531540426e-05;0.5443813505171099;0.4977513381675233;1.1058868940507263;0.9999430756541446;9.99968274297981;-0.6248100068357;0.6836640389706559;0.6835648639630629;-2.11331175646803e-08;-0.49773898360527985;0.49769694529231656;0.9998721244432602
2.918397;1.0936531807620176;-6.794996499620267e-05;-6.209780956832549e-05;0.5443817523380176;0.4977516817014403;1.1058866194729586;0.9999440081263792;9.999701900104473;-0.6248100070075528;0.6836626019100628;0.683567179429426;-2.1201078352906144e-08;-0.49773898488687335;0.49769678373858156;0.999872189023085
2.928397;1.0936528407238573;-6.795027442837239e-05;-6.209709512020888e-05;0.5443821791393555;0.4977520438160908;1.105886304455576;0.999944989964198;9.99972091822129;-0.6248100071763705;0.6836611307484515;0.6835695077073649;-2.1271101203541327e-08;-0.4977389861732048;0.4976966208265634;0.9998722419565933
2.938397;1.0936524403585561;-6.795056822969564e-05;-6.209639279021333e-05;0.5443826281054132;0.4977524233190419;1.1058859498478277;0.9999460195913612;9.99973974851347;-0.6248100073434065;0.6836596242562184;0.6835718453412423;-2.1343641549460327e-08;-0.49773898746085027;0.4976964582391581;0.9998722811886176
2.948397;1.0936519828440552;-6.79508448387516e-05;-6.209570303960073e-05;0.5443830972356907;0.4977528188931617;1.1058855557702758;0.9999470956418225;9.999758371850008;-0.624810007509759;0.6836580816011598;0.6835741900604189;-2.1419335636599125e-08;-0.4977389887461804;0.49769629723977343;0.9998723051943831
2.958397;1.093651471893515;-6.795110308117498e-05;-6.209502600691736e-05;0.5443835853109715;0.4977532288337297;1.1058851221546273;0.9999482164965976;9.999776797772647;-0.6248100076764761;0.683656502926189;0.6835765398260796;-2.1498662809995076e-08;-0.49773899002582994;0.49769613879461433;0.9998723130207973
2.968397;1.093650911178581;-6.795134234892995e-05;-6.209436151636577e-05;0.5443840910432338;0.49775365091309526;1.1058846497324304;0.9999493804722618;9.999795052579318;-0.6248100078444268;0.6836548889388311;0.6835788925539723;-2.158181025549116e-08;-0.49773899129699634;0.4976959837810874;0.9998723047471294
2.978397;1.0936503034359208;-6.795156278349605e-05;-6.209370926192777e-05;0.5443846126074311;0.4977540825450003;1.1058841401982449;0.9999505860643755;9.99981317214643;-0.624810008014162;0.6836532404552236;0.6835812462351671;-2.1668707698571547e-08;-0.497738992557462;0.4976958332634703;0.999872281230987
2.988397;1.0936496497424213;-6.795176506601377e-05;-6.209306921698866e-05;0.5443851477141173;0.49775452116685137;1.1058835949717758;0.9999518314477897;9.999831201580285;-0.6248100081859966;0.683651558448573;0.683583598944065;-2.175908937265614e-08;-0.49773899380553643;0.497695688221387;0.9998722433726079
2.998397;1.0936489497752568;-6.795195004461451e-05;-6.209244190039689e-05;0.5443856940057153;0.49775496455327684;1.1058830138672264;0.9999531140491447;9.999849197149407;-0.6248100083602133;0.6836498439731027;0.6835859489014481;-2.1852459264578583e-08;-0.49773899503985786;0.4976955491585844;0.9998721914486148
3.008397;1.0936482027781835;-6.795211863813968e-05;-6.209182819466985e-05;0.5443862494934575;0.4977554110557891;1.1058823953821335;0.9999544306514512;9.999867224733702;-0.6248100085373398;0.6836480975051666;0.6835882942902199;-2.1948066990199968e-08;-0.4977389962590824;0.4976954165431582;0.9998721248281827
3.018397;1.093647408254395;-6.795227190623943e-05;-6.209122888669669e-05;0.5443868125633906;0.4977558598553325;1.105881738410011;0.9999557777922863;9.999885353880018;-0.6248100087182931;0.6836463184193595;0.6835906327659711;-2.204495531505256e-08;-0.4977389974616957;0.49769529151885117;0.9998720423052238
3.028397;1.093646566372626;-6.795241098991608e-05;-6.209064430365077e-05;0.5443873815216544;0.497756310895256;1.1058810435020614;0.9999571522240996;9.999903649745956;-0.6248100089041685;0.68364450571508;0.6835929610877812;-2.2142053521658063e-08;-0.49773899864593335;0.4976951759347265;0.9998719424100893
3.038397;1.0936456784674602;-6.795253685346575e-05;-6.209007426778293e-05;0.5443879541125833;0.49775676421069914;1.1058803123252012;0.999958551026211;9.999922166377166;-0.6248100090960031;0.6836426591647082;0.6835952749738686;-2.2238375239424445e-08;-0.4977389998097672;0.4976950718370661;0.9998718231663792
3.048397;1.0936447467502204;-6.795265005312148e-05;-6.208951830562298e-05;0.5443885274550868;0.4977572193175318;1.1058795461408613;0.9999599720646936;9.999940946003314;-0.6248100092948053;0.683640779347239;0.683597569343358;-2.2333191563933576e-08;-0.49773900095114554;0.4976949812253195;0.9998716821536021
3.058397;1.0936437727940793;-6.795275077378807e-05;-6.208897597796494e-05;0.5443890983327077;0.49775767534944165;1.1058787455069372;0.9999614155055525;9.999960022170809;-0.6248100095015297;0.6836388671655216;0.6835998391478826;-2.2425990250626754e-08;-0.4977390020683994;0.49769490651486104;0.9998715173893278
3.068397;1.093642756626059;-6.79528390033397e-05;-6.208844721524454e-05;0.5443896633667795;0.49775813158629895;1.105877911460972;0.9999628847945944;9.999979421752304;-0.6248100097167932;0.6836369236999991;0.6836020800251281;-2.2516342074690132e-08;-0.49773900316047515;0.49769485098548816;0.9998713278311251
3.078397;1.0936416972604062;-6.795291459300913e-05;-6.208793239530214e-05;0.5443902190787318;0.4977585878221861;1.1058770459032672;0.9999643854617339;9.999999167356062;-0.6248100099406477;0.6836349502856077;0.6836042879839966;-2.2603968303801954e-08;-0.49773900422680634;0.4976948184403666;0.999871113249918
3.088397;1.093640593343611;-6.795297718345094e-05;-6.208743209913168e-05;0.5443907620812604;0.4977590442394485;1.1058761509043873;0.999965922670562;10.000019280524397;-0.6248100101727043;0.6836329490748192;0.6836064589662936;-2.2688906063210742e-08;-0.49773900526692066;0.49769481256196013;0.9998708743611653
3.098397;1.0936394436994974;-6.795302614406772e-05;-6.208694683466292e-05;0.5443912892355097;0.4977595007517578;1.1058752288488511;0.9999674996077282;10.000039784079762;-0.6248100104125273;0.6836309238018022;0.6836085891677848;-2.277140163045152e-08;-0.49773900628020185;0.49769483660816205;0.9998706122439636
3.108397;1.0936382482473028;-6.795306058196079e-05;-6.208647684648946e-05;0.5443917976048539;0.4977599564307592;1.1058742829298207;0.9999691172660519;10.000060704967087;-0.624810010659948;0.6836288797294225;0.6836106756714083;-2.285167351290292e-08;-0.4977390072659516;0.4976948932183798;0.9998703266741492
3.118397;1.0936370081408127;-6.795307931357045e-05;-6.208602200486161e-05;0.544392284376273;0.4977604094506759;1.105873316430229;0.9999707747495604;10.00008207647168;-0.6248100109151417;0.6836268229351736;0.6836127167139842;-2.292983005050794e-08;-0.4977390082234332;0.49769498411481905;0.9998700155344726
3.128397;1.0936357244528536;-6.795308085117994e-05;-6.208558186882404e-05;0.5443927469509278;0.4977608574341389;1.1058723319289738;0.9999724696623317;10.000103937254154;-0.6248100111786435;0.6836247598891827;0.6836147113608447;-2.3005933487086074e-08;-0.49773900915173874;0.49769511011496004;0.9998696758610491
3.138397;1.0936343970168507;-6.795306361005187e-05;-6.208515587141228e-05;0.5443931829437578;0.4977612979142565;1.1058713319751776;0.9999741985420428;10.000126326011095;-0.6248100114513137;0.6836226970710454;0.6836166587514556;-2.3080169321795483e-08;-0.4977390100497658;0.4976952714559346;0.9998693049880585
3.148397;1.0936330244045978;-6.795302624312408e-05;-6.2084743512372e-05;0.5443935899119426;0.49776172864096113;1.1058703198691076;0.9999759572722243;10.000149272628484;-0.6248100117340019;0.6836206400371927;0.6836185571899573;-2.3152926850638553e-08;-0.49773901091660305;0.4976954678018341;0.9998689012800098
3.158397;1.0936316045703083;-6.795296773714934e-05;-6.208434450104948e-05;0.5443939653940905;0.4977621478259521;1.1058692988447842;0.9999777415778236;10.000172790786323;-0.6248100120270947;0.6836185926333367;0.6836204036196831;-2.322462612009053e-08;-0.4977390117519062;0.49769569820400866;0.9998684646114642
3.168397;1.0936301359224472;-6.795288726666589e-05;-6.208395884944802e-05;0.5443943075910124;0.4977625543571516;1.1058682708547614;0.9999795476763059;10.000196875742882;-0.6248100123304939;0.6836165571068934;0.6836221941466184;-2.3295448905503263e-08;-0.4977390125557108;0.4976959617035172;0.9998679960875736
3.178397;1.0936286179049282;-6.795278419843801e-05;-6.208358690996907e-05;0.5443946159159223;0.4977629477192489;1.1058672368570797;0.9999813729310777;10.000221507084495;-0.6248100126440294;0.6836145349297833;0.6836239251592047;-2.3365276637569435e-08;-0.49773901332806486;0.4976962578600967;0.9998674970775294
3.188397;1.0936270504194396;-6.795265824377858e-05;-6.208322923803098e-05;0.5443948906913516;0.497763327742578;1.105866197823426;0.9999832159695392;10.000246652637374;-0.624810012967794;0.6836125274713452;0.6836255936906567;-2.343398669825187e-08;-0.49773901406899457;0.49769658628555236;0.9998669689224321
3.198397;1.0936254332484703;-6.795250946692319e-05;-6.208288634156008e-05;0.5443951325592741;0.4977636945128156;1.105865154523287;0.9999850760648301;10.000272268227539;-0.6248100133021693;0.683610535981036;0.6836271968227147;-2.3501794135806164e-08;-0.49773901477870536;0.4976969458146634;0.9998664134753196
3.208397;1.0936237661799073;-6.795233821979594e-05;-6.20825585398916e-05;0.5443953422577308;0.49776404842447636;1.1058641064504273;0.9999869526065119;10.000298296816885;-0.6248100136476974;0.6836085616369671;0.683628731448444;-2.356920545790055e-08;-0.4977390154577802;0.49769733437517166;0.9998658332190555
3.218397;1.0936220490179185;-6.795214514740999e-05;-6.20822459341646e-05;0.5443955204695373;0.49776439025090286;1.1058630515022383;0.9999888451648896;10.000324675623132;-0.6248100140050286;0.6836066061238639;0.6836301948001796;-2.363673076507458e-08;-0.4977390161070647;0.49769774976396364;0.9998652307441867
3.228397;1.0936202813168885;-6.795193119856468e-05;-6.208194832453239e-05;0.5443956677707872;0.49776472109790604;1.1058619865414177;0.9999907535583189;10.000351347680386;-0.6248100143749785;0.6836046718738316;0.6836315845483898;-2.370480724456782e-08;-0.4977390167273079;0.4976981907719442;0.9998646082156898
3.238397;1.0936184627229868;-6.795169749875109e-05;-6.208166513343049e-05;0.5443957850195076;0.49776504217817175;1.1058609081763882;0.9999926774946508;10.000378266665576;-0.624810014758425;0.6836027616289441;0.6836328985438596;-2.3773959943032245e-08;-0.49773901731909925;0.49769865749262937;0.9998639675791782
3.248397;1.0936165936631455;-6.795144500390695e-05;-6.2081395675874e-05;0.5443958737647588;0.4977653546791201;1.105859813547027;0.999994615982534;10.000405395254093;-0.6248100151559021;0.6836008780709306;0.6836341353175825;-2.384485317472996e-08;-0.4977390178830628;0.4976991504243175;0.9998633115052161
3.258397;1.0936146752940323;-6.795117423623419e-05;-6.208113967210063e-05;0.544395936097708;0.4977656598832253;1.1058587010502232;0.9999965668963935;10.000432703918124;-0.6248100155672697;0.6835990238070723;0.6836352946008509;-2.3918150322102973e-08;-0.4977390184199819;0.4976996695927398;0.9998626442359488
3.268397;1.093612709195804;-6.795088542846907e-05;-6.20808973777969e-05;0.5443959742337972;0.49776595951638336;1.1058575703178293;0.9999985269877023;10.000460168268702;-0.624810015991725;0.6835972013323727;0.6836363769653933;-2.3994455969647523e-08;-0.4977390189308351;0.4977002142846185;0.9998619722025616
3.278397;1.093610697495267;-6.795057880524493e-05;-6.208066927044129e-05;0.5443959906334583;0.49776625592606044;1.1058564214499715;1.0000004919661891;10.000487765942934;-0.6248100164279408;0.68359541281871;0.6836373832989434;-2.4074395902725127e-08;-0.49773901941659504;0.49770078280241065;0.9998613039192031
3.288397;1.0936086426118508;-6.795025468290326e-05;-6.208045579232232e-05;0.5443959885019595;0.4977665514314719;1.1058552552721297;1.00000245634695;10.000515479142338;-0.6248100168741905;0.683593659705567;0.6836383145440889;-2.4158623266421882e-08;-0.4977390198778305;0.49770137231028383;0.9998606482763736
3.298397;1.0936065467783371;-6.794991356476699e-05;-6.208025729270036e-05;0.5443959717231719;0.49776684755451084;1.105854074379885;1.000004413829092;10.000543294614216;-0.6248100173285338;0.6835919424005752;0.6836391714885194;-2.4247665625638763e-08;-0.49773902031455064;0.4977019792349382;0.9998600126469741
3.308397;1.093604412519013;-6.794955634346832e-05;-6.20800740690701e-05;0.5443959443839433;0.49776714503974473;1.1058528826594187;1.0000063582539944;10.000571195008733;-0.6248100177890078;0.6835902606802265;0.6836399545102304;-2.4341718750841937e-08;-0.4977390207264731;0.49770260002494726;0.9998594029271781
3.318397;1.0936022437627604;-6.794918431155335e-05;-6.207990652294833e-05;0.5443959107264231;0.49776744379638505;1.1058516837346382;1.0000082837369095;10.000599153736783;-0.6248100182536728;0.6835886144054772;0.6836406633926353;-2.444056476310113e-08;-0.4977390211134397;0.49770323173045194;0.999858824779639
3.328397;1.093600046404274;-6.794879897139239e-05;-6.207975526146548e-05;0.5443958752971182;0.49776774227532855;1.1058504802186662;1.0000101838619038;10.000627138254405;-0.6248100187205995;0.6835870037918149;0.6836412976329379;-2.454356825734885e-08;-0.4977390214755718;0.4977038722690873;0.9998582842407564
3.338397;1.093597827950901;-6.794840197727224e-05;-6.207962093297049e-05;0.5443958424977652;0.4977680373010903;1.1058492739684709;1.0000120517432485;10.000655111771362;-0.6248100191879353;0.6835854292742458;0.683641856986373;-2.464958274182284e-08;-0.49773902181297486;0.49770452059814224;0.9998577872740427
3.348397;1.0935955968131936;-6.794799508811006e-05;-6.207950403082055e-05;0.5443958156705624;0.49776832473712807;1.1058480666950583;1.0000138814387485;10.000683029383778;-0.6248100196540192;0.6835838914181196;0.6836423414073827;-2.4756977335127107e-08;-0.49773902212534704;0.497705176687742;0.9998573388283474
3.358397;1.0935933616147755;-6.794757999996935e-05;-6.207940500449077e-05;0.544395796646504;0.49776860019663965;1.1058468602560982;1.000015668976455;10.000710835674795;-0.6248100201174575;0.6835823913247834;0.6836427506525191;-2.4863938045867145e-08;-0.4977390224120976;0.4977058410805777;0.9998569427857614
3.368397;1.0935911306440458;-6.79471583154817e-05;-6.20793245419732e-05;0.5443957860633519;0.4977688594708778;1.1058456565405068;1.0000174120263556;10.000738467911043;-0.6248100205770394;0.6835809312070631;0.683643084267515;-2.4968717911426486e-08;-0.4977390226728368;0.49770651446743375;0.9998566030762441
3.378397;1.0935889116919473;-6.794673160100534e-05;-6.207926358385116e-05;0.5443957839544649;0.4977690989973057;1.105844457114587;1.0000191091345318;10.000765861537333;-0.6248100210315236;0.6835795141118755;0.6836433420290944;-2.50696775795397e-08;-0.4977390229075662;0.49770719783212747;0.9998563244227644
3.388397;1.0935867116140967;-6.794630131756357e-05;-6.207922303540254e-05;0.5443957903945637;0.4977693162108896;1.1058432626497658;1.0000207592819057;10.000792954439719;-0.6248100214794553;0.6835781428577015;0.6836435247389774;-2.516535676676721e-08;-0.4977390231166174;0.49770789270044996;0.9998561120838412
3.398397;1.093584535451286;-6.794586873033059e-05;-6.207920361444925e-05;0.5443958061152532;0.4977695092726826;1.105842072872413;1.000022361381197;10.000819688568926;-0.6248100219191167;0.6835768192851462;0.6836436348053747;-2.525468058860991e-08;-0.4977390233006514;0.49770860068608325;0.9998559708757896
3.408397;1.093582386178225;-6.79454349928968e-05;-6.207920580432437e-05;0.5443958326418078;0.49776967633010405;1.1058408874159888;1.0000239135906024;10.00084600980099;-0.6248100223487164;0.6835755442385151;0.683643675942288;-2.5337074539088614e-08;-0.4977390234605891;0.49770932283057756;0.9998559041410836
3.418397;1.0935802649041553;-6.794500136237804e-05;-6.207922960787797e-05;0.5443958718879515;0.4977698152068783;1.105839706762954;1.0000254131237405;10.000871867431215;-0.6248100227667399;0.6835743179305752;0.6836436524353603;-2.5412355999352788e-08;-0.4977390235975264;0.4977100596805594;0.9998559137433981
3.428397;1.093578170990539;-6.794456922570363e-05;-6.207927445187248e-05;0.5443959256471259;0.4977699236976788;1.1058385327124494;1.0000268568038755;10.000897211869619;-0.6248100231721598;0.6835731402739531;0.6836435688014677;-2.5480536853629834e-08;-0.49773902371273593;0.4977108116092976;0.999856000846928
3.438397;1.0935761024743917;-6.794413983782482e-05;-6.207933952016617e-05;0.5443959952155917;0.49776999973218977;1.105837368389191;1.0000282419609714;10.000921989474575;-0.6248100235642635;0.6835720109639063;0.6836434297742587;-2.5541699136940777e-08;-0.49773902380757534;0.4977115784966468;0.9998561662360697
3.448397;1.093574056232153;-6.794371415854958e-05;-6.207942417173796e-05;0.5443960811666814;0.49777004139155734;1.105836217906768;1.0000295671496044;10.000946138906668;-0.6248100239422083;0.683570929514011;0.6836432401431316;-2.559602535413457e-08;-0.4977390238833248;0.49771235925781593;0.9998564099517696
3.458397;1.093572027476956;-6.79432929807209e-05;-6.207952817061514e-05;0.5443961833815576;0.49777004715668915;1.1058350856733647;1.000030832428626;10.000969593799512;-0.6248100243047663;0.6835698954944682;0.683643004341019;-2.5643891100420388e-08;-0.49773902394116104;0.49771315202133987;0.9998567312941874
3.468397;1.0935700099369896;-6.794287703693806e-05;-6.20796517100417e-05;0.5443963015104712;0.4977700162833083;1.1058339752924755;1.000032039025289;10.000992288599198;-0.624810024650543;0.6835689087105062;0.6836427260035554;-2.5685882459622435e-08;-0.49773902398230596;0.4977139547603228;0.999857129401686
3.478397;1.093567996857322;-6.794246702451794e-05;-6.207979529076377e-05;0.544396435615261;0.49776994886344744;1.1058328887847104;1.0000331885709954;10.001014160803015;-0.6248100249784138;0.6835679692717976;0.6836424080110517;-2.5722666050111598e-08;-0.4977390240080716;0.49771476573843265;0.9998576032714662
3.488397;1.0935659816499546;-6.794206383076834e-05;-6.207995953654692e-05;0.5443965862526222;0.49776984524233436;1.1058318267960636;1.0000342829788431;10.001035148239602;-0.6248100252877195;0.6835670779850066;0.6836420531609296;-2.5754675587252383e-08;-0.49773902401970055;0.4977155834778374;0.9998581515674061
3.498397;1.0935639586788;-6.794166874201771e-05;-6.208014503434196e-05;0.5443967539920475;0.4977697053274087;1.1058307890926757;1.0000353249071352;10.001055186270596;-0.6248100255781539;0.6835662364355349;0.6836416648255771;-2.5781801489038242e-08;-0.49773902401839343;0.4977164065948373;0.9998587733775385
3.508397;1.0935619246310813;-6.794128319191095e-05;-6.20803524034489e-05;0.5443969391915893;0.4977695285026462;1.1058297744779257;1.0000363176315603;10.001074208134646;-0.6248100258496287;0.6835654460511651;0.6836412469807834;-2.580335272674292e-08;-0.49773902400549697;0.4977172340204418;0.9998594692223027
3.518397;1.0935598790044203;-6.794090825009e-05;-6.208058255382303e-05;0.54439714200806;0.4977693141689338;1.105828780297486;1.000037264064611;10.001092147138209;-0.6248100261021798;0.6835647074320771;0.6836408036209534;-2.5818334672443728e-08;-0.49773902398250863;0.4977180654182539;0.9998602410574275
3.528397;1.0935578229399945;-6.794054434739183e-05;-6.208083663331387e-05;0.5443973620803768;0.4977690622895235;1.1058278025556316;1.0000381655184132;10.001108941701759;-0.6248100263358548;0.683564020828214;0.6836403383025612;-2.5825898937325233e-08;-0.49773902395096936;0.49771890115015077;0.9998610915445101
3.538397;1.0935557575053478;-6.794019139535623e-05;-6.208111560974964e-05;0.5443975983551863;0.49776877318195767;1.1058268372163236;1.0000390215841375;10.001124541874308;-0.6248100265507517;0.6835633865694166;0.6836398542770871;-2.5825690971107097e-08;-0.4977390239123496;0.4977197417760313;0.9998620236249149
3.548397;1.0935536823990113;-6.793984916719565e-05;-6.208142007003798e-05;0.5443978497303407;0.49776844699425615;1.105825881237083;1.0000398313201426;10.001138912735255;-0.6248100267472205;0.6835628047274318;0.6836393548186585;-2.5817779198847518e-08;-0.4977390238680269;0.49772058765875543;0.9998630404511056
3.558397;1.093551595592615;-6.793951759335158e-05;-6.208175041924106e-05;0.5443981159391412;0.49776808383531035;1.1058249320099864;1.0000405939787054;10.001152033860615;-0.6248100269259553;0.6835622746289025;0.6836388434174555;-2.580227083654346e-08;-0.4977390238194842;0.4977214388375776;0.9998641452781917
3.568397;1.0935494941143602;-6.793919673287228e-05;-6.208210707688067e-05;0.5443983977086774;0.4977676843812663;1.105823986646493;1.0000413089380595;10.001163891446337;-0.6248100270879143;0.6835617947865368;0.6836383235414979;-2.5779126793157674e-08;-0.49773902376852047;0.49772229477600555;0.999865341282477
3.578397;1.0935473753354303;-6.793888663332217e-05;-6.208249039950045e-05;0.5443986962689813;0.4977672503305469;1.105823042310933;1.0000419763646358;10.001174467578684;-0.6248100272341858;0.6835613633695652;0.6836377980830567;-2.5748139938141652e-08;-0.4977390237171759;0.4977231540160831;0.9998666313565623
3.588397;1.0935452380248425;-6.793858730667031e-05;-6.208290053105125e-05;0.5443990128627467;0.4977667844265012;1.1058220966987267;1.0000425986734705;10.001183740688203;-0.6248100273658828;0.6835609788384752;0.6836372694477266;-2.570869196211129e-08;-0.49773902366745193;0.49772401433100283;0.9998680182145712
3.598397;1.093543082835104;-6.793829883117031e-05;-6.208333732311724e-05;0.5443993483754866;0.4977662900546195;1.1058211482701477;1.0000431807625143;10.001191696302937;-0.6248100274840617;0.6835606403243526;0.6836367402939189;-2.565954738551394e-08;-0.4977390236211307;0.4977248733117197;0.9998695049573082
3.608397;1.0935409122482016;-6.7938021522223e-05;-6.208380021862416e-05;0.5443997028621489;0.49776577081722573;1.105820196511732;1.0000437284541464;10.001198336240689;-0.6248100275896222;0.6835603476892956;0.6836362137402962;-2.5599039333988753e-08;-0.4977390235797931;0.4977257285154068;0.9998710953521377
3.618397;1.0935387300764463;-6.793775596381379e-05;-6.208428827391289e-05;0.5444000753139063;0.4977652303605065;1.1058192417669068;1.0000442470553257;10.001203677419687;-0.62481002768343;0.683560101103416;0.6836356928007633;-2.552552822188079e-08;-0.49773902354498295;0.49772657712132706;0.9998727931609034
3.628397;1.0935365407749924;-6.793750283364539e-05;-6.208480040773583e-05;0.544400463972388;0.49776467231908206;1.1058182845153823;1.0000447410569504;10.001207741654538;-0.6248100277666537;0.6835599004269585;0.6836351799129559;-2.54378426637818e-08;-0.49773902351834926;0.497727416369927;0.9998746009869744
3.638397;1.093534348956028;-6.793726272365408e-05;-6.208533558772639e-05;0.5444008667593074;0.49776410005009936;1.1058173248269552;1.0000452141437468;10.001210548696589;-0.6248100278408116;0.6835597451226042;0.6836346771482704;-2.533547773513963e-08;-0.4977390235014667;0.49772824490313194;0.9998765193677086
3.648397;1.0935321585874453;-6.793703600484916e-05;-6.20858927615409e-05;0.5444012817458082;0.49776351608214553;1.105816362185271;1.0000456689301462;10.001212114962625;-0.6248100279075528;0.6835596343930959;0.6836341867425603;-2.5218543056241518e-08;-0.4977390234954116;0.49772906321179805;0.9998785467678079
3.658397;1.0935299720347211;-6.793682267510665e-05;-6.208647055163348e-05;0.5444017075616914;0.4977629218841493;1.1058153957458905;1.0000461066700435;10.001212449336178;-0.6248100279686579;0.6835595669157533;0.6836337112418298;-2.5087503149419725e-08;-0.49773902350051313;0.49772987265450164;0.9998806809675012
3.668397;1.0935277908673615;-6.793662225399123e-05;-6.208706702008813e-05;0.5444021430607964;0.4977623182628177;1.1058144249883013;1.000046527094787;10.001211549210485;-0.6248100280262298;0.683559540615136;0.6836332533934794;-2.4942886839961685e-08;-0.49773902351642124;0.4977306744645981;0.999882920545113
3.678397;1.0935256183187827;-6.793643379245833e-05;-6.208767976125311e-05;0.5444025864701583;0.4977617060132217;1.1058134495356486;1.000046928348857;10.001209405153386;-0.6248100280826996;0.6835595526994865;0.6836328159938341;-2.4785191346934648e-08;-0.4977390235423787;0.4977314692531447;0.999885264863275
3.688397;1.0935234604261592;-6.793625599261942e-05;-6.208830615906661e-05;0.5444030350301259;0.49776108655967555;1.1058124681970056;1.0000473068498226;10.001206007097087;-0.6248100281405841;0.6835595996079861;0.683632401499101;-2.4614741332294138e-08;-0.497739023577528;0.4977322565422067;0.9998877134074015
3.698397;1.0935213247121902;-6.793608747498636e-05;-6.208894367493994e-05;0.5444034853353715;0.49776046231391274;1.1058114788602806;1.0000476570407437;10.001201343387978;-0.6248100282022135;0.6835596771169657;0.6836320118171891;-2.4431381256051225e-08;-0.4977390236210693;0.4977330346092607;0.9998902656551375
3.708397;1.0935192183429088;-6.793592717074096e-05;-6.208959008357417e-05;0.5444039338976244;0.4977598364053647;1.105810478993013;1.0000479719070894;10.001195398556401;-0.6248100282695477;0.6835597806996732;0.6836316484726211;-2.4234397896711954e-08;-0.4977390236722381;0.4977338009021671;0.9998929209725645
3.718397;1.0935171475538648;-6.79357745682187e-05;-6.209024333170637e-05;0.5444043777206163;0.49775921198924467;1.105809465863918;1.0000482445300571;10.001188154981826;-0.6248100283440785;0.68355990595473;0.6836313127298738;-2.402283463758431e-08;-0.4977390237301728;0.4977345528085624;0.9998956782031548
3.728397;1.0935151182929852;-6.793562958520216e-05;-6.209090101609714e-05;0.5444048145363917;0.4977585918133785;1.105808437039368;1.0000484692226124;10.001179597866741;-0.6248100284268453;0.6835600491747137;0.6836310057275918;-2.3795877837168435e-08;-0.4977390237937823;0.49773528848364085;0.9998985355367521
3.738397;1.0935131369875002;-6.79354922026299e-05;-6.209156008302512e-05;0.5444052424718793;0.49775797830203866;1.1058073912097905;1.0000486415708532;10.001169723405;-0.6248100285185197;0.6835602075976431;0.6836307286244285;-2.3553003074503784e-08;-0.4977390238617881;0.49773600714594063;0.9999014907302223
3.748397;1.0935112102989053;-6.793536215570085e-05;-6.209221705828374e-05;0.5444056599262959;0.49775737359352984;1.1058063285379514;1.0000487585602094;10.001158545360243;-0.624810028619495;0.6835603790390379;0.6836304824130452;-2.329406248087032e-08;-0.49773902393293645;0.4977367086997944;0.9999045411624696
3.758397;1.0935093438638255;-6.793523888351733e-05;-6.209286849774051e-05;0.5444060656030582;0.49775677925524897;1.1058052504553506;1.0000488195876363;10.001146095970377;-0.6248100287299698;0.6835605613602744;0.6836302676904156;-2.3019512023679577e-08;-0.497739024006123;0.49773739331763234;0.999907683356224
3.768397;1.0935075418662603;-6.793512178912736e-05;-6.209351136231476e-05;0.5444064578754946;0.49775619623322703;1.105804159509915;1.0000488273698134;10.001132422914946;-0.6248100288498534;0.683560752053092;0.6836300847869193;-2.2730415549793878e-08;-0.49773902408039;0.4977380612912714;0.999910912026114
3.778397;1.0935058079828668;-6.793501057035937e-05;-6.209414317895625e-05;0.544406834459018;0.49775562501394055;1.1058030595407944;1.0000487873451591;10.001117585057765;-0.6248100289785116;0.6835609481423035;0.6836299339272119;-2.2428114602444614e-08;-0.4977390241550674;0.49773871284292426;0.9999142195715311
3.788397;1.0935041457561492;-6.793490535071943e-05;-6.209476194179852e-05;0.5444071933525432;0.49775506559476945;1.1058019554858773;1.0000487058670662;10.001101651123353;-0.6248100291148203;0.6835611466014994;0.6836298153270963;-2.2114042853066395e-08;-0.49773902422992483;0.4977393479152761;0.9999175968017195
