time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.798397;1.0935025577986945;-6.793480669778002e-05;-6.209536587601619e-05;0.5444075338561818;0.4977545175345965;1.1058008522352172;1.0000485886438162;10.001084701937316;-0.6248100292574852;0.6835613449390622;0.6836297294697071;-2.1789854392316665e-08;-0.49773902430496086;0.4977399663764689;0.9999210340286583
3.808397;1.0935010451445828;-6.793471557101056e-05;-6.20959533109234e-05;0.5444078562986518;0.4977539802144206;1.1057997536691173;1.0000484404060432;10.001066830057237;-0.6248100294051507;0.6835615415571029;0.6836296771841531;-2.1457489299091084e-08;-0.4977390243800951;0.4977405685038191;0.9999245214603547
3.818397;1.0934996079183104;-6.793463307844567e-05;-6.209652283281586e-05;0.5444081608897753;0.4977534531127566;1.1057986631650738;1.000048265442466;10.00104813549219;-0.6248100295563783;0.6835617360675056;0.6836296592488563;-2.1118940916144916e-08;-0.4977390244551391;0.49774115526458446;0.9999280495361701
3.828397;1.0934982471976724;-6.793456021819797e-05;-6.209707351528332e-05;0.5444084472301265;0.4977529360751891;1.1057975846829557;1.0000480679900887;10.001028723599473;-0.6248100297096525;0.683561929538028;0.6836296760569875;-2.077597696621562e-08;-0.4977390245298012;0.4977417282446152;0.9999316096027718
3.838397;1.0934969664983587;-6.793449781782599e-05;-6.209760491717172e-05;0.5444087149417264;0.4977524295134641;1.105796523106936;1.000047852562559;10.001008703082334;-0.6248100298634037;0.6835621240814235;0.6836297276285745;-2.043001808281985e-08;-0.497739024603652;0.4977422892508855;0.9999351940242144
3.848397;1.093495771729932;-6.793444656885366e-05;-6.209811691358342e-05;0.5444089643846706;0.49775193428114295;1.1057954841271256;1.0000476240286693;10.00098817669332;-0.62481003001611;0.6835623222358206;0.683629813705172;-2.008205078626422e-08;-0.49773902467636255;0.4977428397454628;0.9999387959498476
3.858397;1.0934946700188117;-6.793440709798407e-05;-6.209860956420224e-05;0.5444091966357776;0.4977514511728767;1.1057944741040655;1.0000473866958124;10.000967234135139;-0.6248100301663329;0.683562526960304;0.6836299338989055;-1.973268708503828e-08;-0.4977390247479692;0.4977433804300882;0.9999424094418098
3.868397;1.0934936684756185;-6.793438013406152e-05;-6.20990829573238e-05;0.5444094129348854;0.4977509806181433;1.1057934997839631;1.000047143315127;10.000945960372396;-0.6248100303126529;0.6835627415450324;0.6836300878904618;-1.9382539771073578e-08;-0.4977390248187615;0.4977439113660952;0.9999460291647534
3.878397;1.0934927738304256;-6.793436664535328e-05;-6.209953700126496e-05;0.5444096143313266;0.497750522925459;1.1057925682308762;1.0000468951559391;10.000924449473834;-0.6248100304536831;0.6835629689818722;0.6836302756329109;-1.9032529967545253e-08;-0.49773902488907235;0.49774443243236816;0.9999496493038103
3.888397;1.0934919928554816;-6.793436784988761e-05;-6.209997140291627e-05;0.544409802180716;0.4977500785732728;1.1057916870359674;1.0000466424428816;10.000902806495002;-0.6248100305881877;0.6835632116093936;0.683630497687328;-1.8683830809657452e-08;-0.4977390249591892;0.4977449433379204;0.9999532629811397
3.898397;1.0934913321530608;-6.793438520359975e-05;-6.210038586492144e-05;0.5444099790909371;0.4977496481442244;1.1057908636338776;1.0000463840699656;10.000881135500402;-0.6248100307152804;0.683563471227779;0.6836307555698133;-1.8337680714074406e-08;-0.4977390250291595;0.4977454433149663;0.9999568624248407
3.908397;1.0934907967400362;-6.793442032255908e-05;-6.21007802382703e-05;0.5444101490391604;0.49774923205490507;1.1057901033614939;1.0000461174493225;10.000859526770695;-0.6248100308345976;0.6835637491497708;0.6836310518521143;-1.799522987106259e-08;-0.4977390250985553;0.4977459311922448;0.999960439021878
3.918397;1.093490389289039;-6.793447474487735e-05;-6.210115446951631e-05;0.544410316626684;0.4977488305291992;1.1057894079250468;1.0000458396176952;10.00083805762752;-0.6248100309462593;0.6835640460351208;0.6836313897733183;-1.7657442442418026e-08;-0.49773902516648666;0.49774640552106736;0.9999639835233362
3.928397;1.0934901109993647;-6.793454973096556e-05;-6.210150843871369e-05;0.5444104864259357;0.49774844383059924;1.1057887758916052;1.0000455485866773;10.000816806158982;-0.6248100310506305;0.6835643616295212;0.6836317724273336;-1.7325141827835733e-08;-0.4977390252317826;0.4977468643720264;0.9999674864698991
3.938397;1.0934899622859613;-6.793464624270818e-05;-6.21018419758473e-05;0.5444106626107972;0.4977480721883503;1.1057882046103498;1.0000452437444163;10.000795865050785;-0.6248100311481876;0.6835646947555679;0.6836322022857102;-1.6999159752312373e-08;-0.49773902529305536;0.4977473052846856;0.9999709382881514
3.948397;1.0934899424013764;-6.793476493321295e-05;-6.210215516308481e-05;0.544410848766243;0.49774771554480074;1.105787691726517;1.0000449254848305;10.000775346444083;-0.6248100312396464;0.6835650437494485;0.6836326814370031;-1.668041929397784e-08;-0.49773902534871095;0.497747725572145;0.9999743294175236
3.958397;1.093490049022872;-6.793490602330432e-05;-6.210244861299271e-05;0.5444110477823767;0.49774737360064886;1.105787235739962;1.0000445946603307;10.000755373377611;-0.624810031326049;0.6835654066771828;0.6836332120251527;-1.6369866381812112e-08;-0.49773902539709247;0.4977481227394835;0.9999776508532409
3.968397;1.093490277922742;-6.793506916268119e-05;-6.210272340039035e-05;0.5444112617928005;0.4977470460471438;1.105786836041134;1.0000442522289417;10.00073606175765;-0.6248100314085995;0.6835657810729424;0.6836337965879157;-1.6068437430435895e-08;-0.4977390254366175;0.49774849470760796;0.9999808950078635
3.978397;1.0934906223989402;-6.793525343668767e-05;-6.21029807474963e-05;0.5444114923407164;0.4977467325625801;1.105786492476761;1.0000438992291483;10.000717505207271;-0.6248100314884497;0.6835661640404151;0.6836344384097616;-1.5777216024291508e-08;-0.4977390254658151;0.49774883958973365;0.9999840563373102
3.988397;1.0934910732865395;-6.793545751536692e-05;-6.210322180471557e-05;0.5444117404211704;0.4977464323818975;1.1057862046522149;1.0000435369336247;10.000699770862793;-0.6248100315665924;0.6835665528710781;0.6836351414757216;-1.5497466237742457e-08;-0.4977390254833899;0.49774915534766107;0.9999871312282753
3.998397;1.0934916199878786;-6.793567980898346e-05;-6.210344769013907e-05;0.544412006185914;0.4977461440154438;1.1057859717315066;1.0000431668046403;10.000682908211115;-0.6248100316438477;0.6835669451453085;0.6836359094175404;-1.523030872258486e-08;-0.4977390254882787;0.4977494397235737;0.9999901177711003
4.008397;1.0934922516837393;-6.793591868294144e-05;-6.21036596579234e-05;0.5444122890830804;0.49774586528922626;1.1057857930838306;1.0000427901883955;10.00066696146875;-0.624810031720912;0.6835673380837874;0.6836367441924622;-1.4976361802439972e-08;-0.49773902547970056;0.4977496902813238;0.9999930157956013
4.018397;1.0934929579445516;-6.793617275626514e-05;-6.21038590813723e-05;0.5444125884716058;0.4977455932359387;1.1057856686074121;1.0000424080679988;10.0006519708457;-0.6248100317984701;0.683567728405598;0.6836376458032662;-1.4735711024949653e-08;-0.49773902545731685;0.4977499043087621;0.9999958265356853
4.028397;1.0934937288173494;-6.793644101389505e-05;-6.210404717883708e-05;0.5444129035472185;0.49774532436248903;1.1057855978908115;1.0000420207529905;10.000637964374123;-0.6248100318774055;0.6835681130099035;0.6836386129135157;-1.4508105506935948e-08;-0.4977390254213627;0.49775007865064624;0.9999985517796459
4.038397;1.0934945549534385;-6.793672271511035e-05;-6.210422483177174e-05;0.5444132326796369;0.49774505574302047;1.1057855795694722;1.000041627120457;10.000624951515245;-0.6248100319589105;0.6835684891285146;0.6836396433845617;-1.4293079439793662e-08;-0.49773902537263914;0.4977502097149423;1.0000011930500148
4.048397;1.0934954276214266;-6.793701728755749e-05;-6.210439253580787e-05;0.5444135733786166;0.4977447859424944;1.1057856116883595;1.0000412239632122;10.0006129238331;-0.6248100320442327;0.6835688537708864;0.6836407344667798;-1.4089944444058643e-08;-0.497739025312401;0.49775029372866814;1.0000037513780975
4.058397;1.0934963380682872;-6.793732409693146e-05;-6.210455022145653e-05;0.5444139227364325;0.49774451485655613;1.1057856921320568;1.0000408061446207;10.00060186077685;-0.6248100321342964;0.6835692037688984;0.6836418829778502;-1.3897689506466478e-08;-0.49773902524210417;0.4977503271936348;1.0000062281378683
4.068397;1.0934972772338263;-6.793764207555455e-05;-6.210469720024123e-05;0.5444142776511928;0.4977442429020276;1.1057858188027792;1.0000403673398022;10.00059173382698;-0.6248100322296147;0.6835695365040214;0.6836430852280546;-1.3714868121769839e-08;-0.4977390251631854;0.4977503073912835;1.0000086264440131
4.078397;1.0934982367646147;-6.793796941411665e-05;-6.210483249814055e-05;0.5444146351443834;0.49774397040456303;1.1057859899142701;1.0000399010034913;10.000582505624495;-0.624810032330479;0.6835698501580185;0.6836443364716982;-1.3539642800096957e-08;-0.4977390250771119;0.49775023259075313;1.000010951467085
4.088397;1.0934992098297387;-6.793830353180021e-05;-6.210495519058478e-05;0.544414992816706;0.49774369741967006;1.1057862043983642;1.0000394010889015;10.000574130294236;-0.6248100324371139;0.6835701433891979;0.6836456309203471;-1.3369977263280097e-08;-0.49773902498556205;0.49775010198383374;1.0000132092344842
4.098397;1.0935001907576956;-6.793864155359313e-05;-6.210506443444918e-05;0.5444153488628923;0.4977434239037831;1.1057864624144071;1.000038862047845;10.00056656328589;-0.6248100325495964;0.6835704153035629;0.6836469624550997;-1.320380842286347e-08;-0.49773902489036376;0.4977499156955571;1.0000154053440358
4.108397;1.09350117456323;-6.793898101127108e-05;-6.210515937388697e-05;0.544415701947725;0.4977431499394829;1.1057867654470321;1.0000382785358928;10.000559777584906;-0.6248100326677241;0.6835706654509806;0.6836483246898515;-1.303910462819011e-08;-0.4977390247931047;0.49774967476411874;1.00001754449863
4.118397;1.0935021565320862;-6.793932006713127e-05;-6.210523916037869e-05;0.5444160515583467;0.4977428757091276;1.1057871151657308;1.0000376452773811;10.000553770907432;-0.6248100327910661;0.6835708931453672;0.6836497105949629;-1.2873920846548879e-08;-0.49773902469487025;0.4977493807847262;1.0000196306272777
4.128397;1.093503131443322;-6.793965716601787e-05;-6.210530319240024e-05;0.5444163982899505;0.49774260122689984;1.1057875118399751;1.0000369567292737;10.000548554933623;-0.6248100329191425;0.6835710967504387;0.6836511129802222;-1.2706564814285561e-08;-0.4977390245963445;0.49774903536200743;1.0000216671472921
4.138397;1.093504092965136;-6.793999070395968e-05;-6.210535144486619e-05;0.5444167434688298;0.4977423260024566;1.1057879538704125;1.000036206912861;10.00054413804341;-0.6248100330515451;0.6835712736865793;0.6836525255401648;-1.2535817774222032e-08;-0.4977390244979316;0.49774863977753314;1.0000236571132455
4.148397;1.093505033724601;-6.794031907745431e-05;-6.210538458255486e-05;0.5444170886520556;0.4977420491061727;1.1057884384437113;1.0000353904408674;10.000540518875322;-0.624810033187874;0.6835714211622708;0.683653943147103;-1.2361057040444954e-08;-0.4977390243998084;0.4977481948329878;1.000025603362036
4.158397;1.0935059462461563;-6.794064086865917e-05;-6.210540377634316e-05;0.5444174356298322;0.4977417695922702;1.1057889620514585;1.0000345039550185;10.000537689560087;-0.6248100333276432;0.6835715372673892;0.6836553612053119;-1.218210547575682e-08;-0.49773902430203504;0.49774770077865893;1.0000275087975568
4.168397;1.0935068242834203;-6.7940954933931e-05;-6.210541039995415e-05;0.5444177865987412;0.4977414867646928;1.1057895203484158;1.0000335461933663;10.00053563648913;-0.6248100334705498;0.6835716215805626;0.6836567751144249;-1.1998889181604241e-08;-0.4977390242046069;0.4977471577157076;1.0000293766331974
4.178397;1.0935076630168563;-6.794126046728239e-05;-6.210540583256372e-05;0.5444181439482797;0.49774120048668946;1.105790108137388;1.0000325167351596;10.000534339822927;-0.6248100336168911;0.6835716749474297;0.6836581802570884;-1.1811230804941525e-08;-0.49773902410746135;0.497746566227064;1.0000312102481161
4.188397;1.0935084582246655;-6.794155690880837e-05;-6.210539145000852e-05;0.5444185098019301;0.49774091146387983;1.10579071972851;1.0000314149584406;10.00053377813116;-0.6248100337674467;0.6835716989370202;0.6836595718244911;-1.1618876377726205e-08;-0.497739024010483;0.497745927672157;1.000033012475443
4.198397;1.0935092064411442;-6.794184367876886e-05;-6.210536858664874e-05;0.5444188854933159;0.4977406210946477;1.105791349136558;1.000030239950154;10.000533932077575;-0.6248100339229343;0.6835716955264529;0.6836609444045759;-1.1421522201989887e-08;-0.4977390239133898;0.49774524417388943;1.0000347848792468
4.208397;1.0935099060671143;-6.794212017903977e-05;-6.210533834882411e-05;0.5444192710931705;0.49774033127089473;1.1057919904256046;1.0000289909320654;10.000534781366667;-0.6248100340837279;0.6835716672739581;0.6836622921463198;-1.1218727182316788e-08;-0.4977390238155983;0.49774451840251926;1.0000365279472927
4.218397;1.0935105579162687;-6.794238598986444e-05;-6.210530149133875e-05;0.5444196655025466;0.49774004432606295;1.105792638350228;1.0000276679954212;10.000536302325939;-0.6248100342499832;0.6835716174356963;0.6836636095887647;-1.1009893164069542e-08;-0.4977390237162944;0.4977437535270218;1.0000382418597766
4.228397;1.0935111646874214;-6.794264078071722e-05;-6.210525845140377e-05;0.5444200670479308;0.49773976260728875;1.1057932884060337;1.0000262728589329;10.000538470574122;-0.6248100344218469;0.6835715497086959;0.6836648922997552;-1.0794357150613933e-08;-0.4977390236146286;0.49774295327078827;1.0000399270125557
4.238397;1.0935117297250263;-6.794288416292128e-05;-6.21052093488401e-05;0.5444204739351179;0.4977394876398127;1.105793936715641;1.0000248089166008;10.000541259743263;-0.6248100345995378;0.6835714682063706;0.6836661366332634;-1.0571425440247476e-08;-0.49773902350978516;0.49774212124982525;1.0000415845989061
4.248397;1.093512256225724;-6.794311577537325e-05;-6.210515387430357e-05;0.5444208844827683;0.49773921973146595;1.1057945804417137;1.0000232807887013;10.00054463366111;-0.6248100347833664;0.6835713777098043;0.6836673388251112;-1.0340363435848666e-08;-0.49773902340101245;0.4977412601439139;1.0000432169714684
4.258397;1.093512747277393;-6.794333535408337e-05;-6.210509127736048e-05;0.5444212973358435;0.49773895845688454;1.1057952176060764;1.000021693830526;10.00054854571597;-0.6248100349736979;0.6835712836564303;0.6836684943714999;-1.0100380206461075e-08;-0.4977390232877573;0.4977403721063267;1.0000448269489002
4.268397;1.0935132059661594;-6.794354276611482e-05;-6.210502057334528e-05;0.5444217115635794;0.49773870334530884;1.1057958464365136;1.00002005355605;10.000552948479465;-0.6248100351707513;0.6835711917159747;0.6836695982576015;-9.850577609878106e-09;-0.49773902316969554;0.4977394599969377;1.0000464168219674
4.278397;1.0935136353326231;-6.794373818063849e-05;-6.21049408172742e-05;0.5444221266158293;0.4977384540473168;1.1057964652383034;1.0000183654440744;10.00055779635755;-0.6248100353744293;0.6835711072673977;0.6836706456006839;-9.590046584326648e-09;-0.4977390230466305;0.4977385280456946;1.0000479880975575
4.288397;1.0935140383357373;-6.794392225297547e-05;-6.210485126482301e-05;0.54442254214503;0.49773821023518405;1.1057970723309218;1.0000166353573217;10.000563039126833;-0.6248100355843865;0.6835710350686109;0.6836716317871325;-9.318161283287092e-09;-0.49773902291849004;0.49773758137823476;1.000049541783677
4.298397;1.0935144178280591;-6.794409607885655e-05;-6.21047514599819e-05;0.5444229577397577;0.4977379718712178;1.105797666055031;1.0000148698876723;10.000568624936882;-0.6248100358000984;0.6835709791364761;0.6836725519551871;-9.034735668110316e-09;-0.49773902278533594;0.49773662475732333;1.0000510786535433
4.308397;1.0935147768696116;-6.794426084023706e-05;-6.210464147565729e-05;0.5444233730871151;0.497737739581696;1.1057982450310835;1.0000130761421537;10.000574511730713;-0.6248100360207074;0.6835709430015122;0.6836734006682935;-8.73986409121567e-09;-0.49773902264725345;0.4977356617858375;1.000052599216679
4.318397;1.0935151194615709;-6.794441741770354e-05;-6.210452228186237e-05;0.5444237885408122;0.49773751447200226;1.105798807969651;1.0000112612492797;10.000580667820007;-0.6248100362449808;0.6835709301946212;0.6836741722769314;-8.433758086510688e-09;-0.4977390225042865;0.4977346951325455;1.0000541037577122
4.328397;1.0935154503734923;-6.794456630095e-05;-6.210439587420015e-05;0.5444242053388786;0.4977372977080116;1.1057993529365768;1.000009431869435;10.00058706342213;-0.6248100364715417;0.6835709442531348;0.6836748616805663;-8.11685610083618e-09;-0.4977390223563974;0.49773372685483774;1.000055593047231
4.338397;1.0935157738940988;-6.7944707609172e-05;-6.210426491527343e-05;0.5444246253881494;0.4977370904328788;1.1057998766992183;1.0000075937723782;10.000593667885111;-0.6248100366990323;0.6835709884065458;0.683675464981938;-7.789960569231463e-09;-0.49773902220331534;0.4977327583438555;1.0000570689089854
4.348397;1.0935160934477144;-6.794484097588584e-05;-6.210413202835197e-05;0.5444250507252465;0.49773689378401403;1.1058003748506304;1.0000057518682663;10.000600450892762;-0.6248100369263007;0.6835710658038916;0.6836759797798139;-7.454112057307418e-09;-0.4977390220445157;0.4977317902128611;1.0000585335352172
4.358397;1.0935164121102587;-6.794496562200933e-05;-6.210399919984866e-05;0.5444254828151341;0.4977367088655767;1.1058008429488364;1.000003910846865;10.000607380550393;-0.6248100371527975;0.6835711800353069;0.6836764051816104;-7.110315253283542e-09;-0.49773902187943503;0.4977308222035357;1.0000599886918802
4.368397;1.0935167328167652;-6.794508081823705e-05;-6.210386763625121e-05;0.544425922581919;0.4977365368857125;1.105801277540132;1.0000020758135533;10.000614420526565;-0.6248100373786917;0.6835713352156975;0.6836767415938894;-6.759307332690135e-09;-0.49773902170753054;0.49772985320203456;1.000061436096301
4.378397;1.0935170584986016;-6.79451863180068e-05;-6.210373792874797e-05;0.5444263710900406;0.49773637927011444;1.105801676104036;1.0000002525182992;10.000621530914607;-0.6248100376044639;0.683571535834449;0.6836769903859378;-6.40151772594192e-09;-0.49773902152806687;0.4977288818401907;1.0000628780207512
4.388397;1.0935173924382686;-6.794528232260005e-05;-6.210361023127115e-05;0.5444268295663203;0.4977362374595615;1.1058020365447847;0.9999984474258506;10.000628673922316;-0.6248100378305578;0.683571786675792;0.6836771535630636;-6.0372603053018646e-09;-0.4977390213400655;0.49772790758275215;1.0000643169423673
4.398397;1.0935177384830708;-6.794536906795025e-05;-6.21034844995585e-05;0.5444272986445434;0.4977361124678809;1.1058023568910338;0.999996667697023;10.000635817989505;-0.6248100380574448;0.6835720925173425;0.6836772333715246;-5.666838101323913e-09;-0.4977390211425232;0.4977269311945675;1.0000657546886877
4.408397;1.0935181007268764;-6.794544663026818e-05;-6.210336087600146e-05;0.5444277777962175;0.49773600448154515;1.1058026354054613;0.9999949209313846;10.00064293296783;-0.6248100382856739;0.6835724575955713;0.6836772321041383;-5.2903838977845345e-09;-0.49773902093453326;0.49772595421389193;1.000067192202158
4.418397;1.09351848280038;-6.794551525112798e-05;-6.210323987652356e-05;0.5444282653003837;0.49773591286948665;1.1058028707451344;0.9999932147836036;10.000649985761578;-0.624810038515727;0.6835728852102408;0.6836771523969221;-4.907733007297891e-09;-0.49773902071522647;0.49772497828233636;1.0000686301901949
4.428397;1.09351888760469;-6.794557566759397e-05;-6.210312219945493e-05;0.5444287586893642;0.4977358365503132;1.105803061561022;0.9999915565622269;10.00065694556618;-0.6248100387481244;0.6835733775445;0.6836769972046277;-4.518558813178265e-09;-0.4977390204837466;0.497724004781262;1.0000700697611546
4.438397;1.0935193174690265;-6.79456290520029e-05;-6.21030085713791e-05;0.5444292557324126;0.49773577421479476;1.1058032062223455;0.9999899525924786;10.000663783530653;-0.6248100389837602;0.6835739356580575;0.6836767690245912;-4.122645029736136e-09;-0.49773902023934485;0.49772303468548756;1.0000715122638595
4.448397;1.0935197741610923;-6.794567679000807e-05;-6.210289976850067e-05;0.5444297556344192;0.49773572428503476;1.105803303163489;0.9999884072028113;10.000670461284482;-0.6248100392240208;0.6835745595296444;0.6836764692575038;-3.7199689610374663e-09;-0.497739019981474;0.49772206859005735;1.0000729587662807
4.458397;1.093520259106259;-6.794572027007862e-05;-6.210279635199121e-05;0.5444302596252982;0.49773568466251067;1.1058033507342058;0.9999869218982254;10.00067692883047;-0.6248100394705285;0.6835752480240571;0.6836760980706249;-3.3104923427962815e-09;-0.4977390197097952;0.4977211067864149;1.0000744096604783
4.468397;1.093520773688096;-6.794576063249884e-05;-6.210269806689094e-05;0.5444307704048097;0.4977356524913167;1.1058033462298447;0.9999854954648305;10.000683137365607;-0.6248100397246242;0.6835759990904182;0.6836756546923968;-2.8940491534921354e-09;-0.49773901942423093;0.49772014948695303;1.000075864384345
4.478397;1.0935213191379363;-6.794579854776668e-05;-6.210260362233482e-05;0.544431290807161;0.4977356243901505;1.1058032854543236;0.9999841251378114;10.000689049222123;-0.6248100399869955;0.6835768101639028;0.6836751383977859;-2.4706107272064698e-09;-0.4977390191251374;0.4977191971974;1.0000773217585917
4.488397;1.0935218964778821;-6.79458342783001e-05;-6.210251116375098e-05;0.5444318226975445;0.49773559683427704;1.1058031633169696;0.9999828080283965;10.000694635680262;-0.6248100402576632;0.6835776781628801;0.6836745496357193;-2.040619064517356e-09;-0.49773901881348587;0.4977182506174429;1.0000787810091214
4.498397;1.0935225067694208;-6.794586803337557e-05;-6.21024187660846e-05;0.544432366697808;0.49773556623533566;1.1058029747383018;0.9999815414172656;10.000699872314337;-0.6248100405361633;0.6835785990298388;0.683673890201498;-1.6050602136515189e-09;-0.4977390184908858;0.4977173100679153;1.0000802423103323
4.508397;1.093523151370771;-6.794590015299739e-05;-6.210232447356055e-05;0.5444329223830366;0.497735529093091;1.1058027158092567;0.9999803221192147;10.000704740087086;-0.6248100408218544;0.683579567439916;0.6836731624178913;-1.1653426887976984e-09;-0.4977390181592943;0.4977163753027761;1.0000817061236515
4.518397;1.0935238320713974;-6.794593088850524e-05;-6.210222625598631e-05;0.5444334886462648;0.49773548240380405;1.1058023845942646;0.9999791463766068;10.000709228718334;-0.6248100411140955;0.6835805770508592;0.6836723682481676;-7.231125620706998e-10;-0.497739017820564;0.4977154459572623;1.0000831719657006
4.528397;1.0935245510794023;-6.79459601155398e-05;-6.210212220873285e-05;0.5444340642711936;0.49773542393961834;1.1058019802882866;0.9999780102398796;10.000713341275604;-0.6248100414121617;0.6835816211908942;0.6836715090531893;-2.800941524982081e-10;-0.4977390174761675;0.49771452211774364;1.0000846380683295
4.538397;1.0935253107291332;-6.794598728131006e-05;-6.210201087164744e-05;0.5444346483486164;0.49773535255560286;1.1058015021560204;0.9999769097401229;10.000717100257074;-0.6248100417153507;0.6835826937582411;0.6836705860913701;1.6200184214606895e-10;-0.4977390171271694;0.4977136043162294;1.0000861024440855
4.548397;1.09352611277636;-6.794601151537454e-05;-6.210189143865414e-05;0.5444352403911981;0.4977352687944227;1.105800950123357;0.9999758407577548;10.000720548026397;-0.6248100420232666;0.6835837898024124;0.6836696013789543;6.015974203737237e-10;-0.49773901677431;0.4977126930319704;1.0000875636189632
4.558397;1.0935269578335594;-6.794603163340376e-05;-6.21017635945383e-05;0.5444358403069882;0.49773517506044745;1.1058003255412778;0.999974798610585;10.000723740085377;-0.6248100423357907;0.6835849052078832;0.6836685583486153;1.0373318777623173e-09;-0.4977390164180596;0.49771178861111354;1.000089019852057
4.568397;1.0935278456787672;-6.794604604204059e-05;-6.210162707322533e-05;0.5444364480888358;0.49773507504031095;1.105799630699593;0.9999737774246729;10.000726737136763;-0.6248100426528632;0.6835860359475857;0.683667461964596;1.4680260586344007e-09;-0.49773901605873794;0.4977108916564129;1.000090468128459
4.578397;1.0935287759300685;-6.794605288596399e-05;-6.210148151308444e-05;0.5444370634830187;0.4977349730553307;1.1057988681051922;0.9999727696764801;10.000729594903088;-0.6248100429743932;0.683587177965358;0.6836663182061588;1.892667990420672e-09;-0.49773901569684437;0.4977100033966148;1.0000919043937033
4.588397;1.0935297481839286;-6.794605041758083e-05;-6.210132665172824e-05;0.5444376858715371;0.4977348735445292;1.1057980407840793;0.9999717667820229;10.000732353264073;-0.6248100433001509;0.6835883277322796;0.6836651331996122;2.3104047004076016e-09;-0.49773901533334447;0.4977091258344175;1.0000933247502066
4.598397;1.0935307621224466;-6.794603721747917e-05;-6.210116233064982e-05;0.5444383140131434;0.4977347804594447;1.1057971532844193;0.9999707606333619;10.00073503829392;-0.6248100436296503;0.6835894827748383;0.683663912575274;2.7203304431664653e-09;-0.4977390149697256;0.49770826151802455;1.0000947262525492
4.608397;1.0935318183577665;-6.794601214213259e-05;-6.210098830773184e-05;0.5444389458009503;0.4977346968434626;1.1057962115510502;0.9999697446000463;10.00073767661462;-0.6248100439622737;0.6835906416564018;0.6836626611816509;3.1212115742148343e-09;-0.4977390146080121;0.49770741340461877;1.0000961067916312
4.618397;1.0935329189871448;-6.794597417079839e-05;-6.210080423007204e-05;0.544439578269858;0.4977346250820699;1.1057952212735043;0.9999687134089563;10.000740301128848;-0.6248100442974499;0.6835918032054096;0.6836613830811478;3.511603625680554e-09;-0.4977390142506837;0.4977065848542515;1.0000974642973457
4.628397;1.0935340668682967;-6.794592242489705e-05;-6.210060966547462e-05;0.5444402074272372;0.4977345675879038;1.1057941867115417;0.9999676626368694;10.000742942302415;-0.6248100446345922;0.6835929654781058;0.6836600819614005;3.890198889645998e-09;-0.4977390139002361;0.4977057789271596;1.0000987957675544
4.638397;1.0935352644795389;-6.79458562837071e-05;-6.210040393353681e-05;0.5444408279107811;0.49773452717493083;1.1057931110701653;0.9999665883106429;10.00074562008633;-0.6248100449729089;0.683594125370895;0.6836587616131643;4.255904931563855e-09;-0.49773901355868855;0.49770499744958413;1.0001000971912994
4.648397;1.0935365132326396;-6.794577531608725e-05;-6.210018596476456e-05;0.5444414333549981;0.4977345068621056;1.1057919975523176;0.999965486693729;10.000748343863748;-0.6248100453112696;0.6835952790443112;0.6836574258993161;4.607799362083226e-09;-0.49773901322759;0.4977042409194213;1.000101364441601
4.658397;1.0935378133679317;-6.794567929261028e-05;-6.209995437859338e-05;0.5444420179954664;0.4977345094403351;1.105790849864904;0.9999643543268754;10.000751117099396;-0.6248100456481415;0.6835964224592964;0.683656078240254;4.94522712650772e-09;-0.4977390129083317;0.49770350907457833;1.0001025940946164
4.668397;1.0935391642290384;-6.79455684179358e-05;-6.209970746209412e-05;0.5444425783562026;0.4977345373274521;1.1057896716767373;0.9999631884103147;10.000753947255458;-0.624810045981595;0.6835975518308994;0.683654721081105;5.267883560862138e-09;-0.497739012602291;0.4977028015292619;1.000103783586815
4.678397;1.0935405642339882;-6.794544337008687e-05;-6.209944310634468e-05;0.5444431132625461;0.4977345926896327;1.1057884659078543;0.9999619872418217;10.00075685872845;-0.6248100463095677;0.6835986642770392;0.6836533556409421;5.57556655292245e-09;-0.4977390123108064;0.49770211823310684;1.0001049308198084
4.688397;1.093542010434074;-6.794530509938357e-05;-6.20991591142928e-05;0.5444436221992016;0.49773467742533556;1.1057872352459142;0.9999607500772091;10.000759896586516;-0.6248100466303586;0.6835997581741409;0.6836519817432967;5.867767337079708e-09;-0.4977390120351371;0.4977014594847702;1.0001060335953575
4.698397;1.093543498329019;-6.794515464833692e-05;-6.20988536316062e-05;0.5444441036728013;0.4977347929700113;1.1057859832376138;0.9999594768058598;10.000763116015529;-0.6248100469427524;0.6836008328973046;0.6836505978463993;6.1437080122361435e-09;-0.4977390117765055;0.49770082520501585;1.0001070888611159
4.708397;1.0935450221282923;-6.794499305065974e-05;-6.209852519781192e-05;0.5444445549054217;0.49773494003577423;1.1057847137764254;0.9999581679030484;10.000766569807048;-0.6248100472456551;0.6836018885106385;0.6836492017190051;6.402685736661188e-09;-0.49773901153612554;0.4977002140984735;1.0001080919901555
4.718397;1.0935465753582438;-6.794482128063828e-05;-6.209817252808772e-05;0.5444449727453154;0.49773511854277314;1.1057834294282043;0.9999568237723836;10.000770302963605;-0.6248100475378646;0.6836029255439815;0.6836477912462143;6.644132839276214e-09;-0.4977390113150044;0.4976996239206047;1.0001090371140475
4.728397;1.093548152119956;-6.794464035070394e-05;-6.209779441002055e-05;0.5444453545972238;0.49773532766498374;1.1057821307965934;0.9999554435359095;10.000774349810506;-0.624810047818127;0.6836039446337708;0.6836463647472605;6.867463540155029e-09;-0.4977390111136778;0.4976990523989836;1.0001099185334756
4.738397;1.0935497483084708;-6.794445156572085e-05;-6.209738979725608e-05;0.544445698649784;0.49773556566288335;1.105780817426508;0.9999540247509934;10.000778732302553;-0.6248100480850837;0.6836049463253252;0.6836449209824701;7.071966921991658e-09;-0.4977390109321999;0.49769849730028326;1.0001107319261466
4.748397;1.0935513614332972;-6.794425651573076e-05;-6.209695788683574e-05;0.5444460039110218;0.49773583004018485;1.1057794893618886;0.9999525643118783;10.000783460912333;-0.6248100483371855;0.6836059312542739;0.683643459032514;7.2567148646376344e-09;-0.49773901077028465;0.4976979559559291;1.0001114745320299
4.758397;1.0935529899755738;-6.794405669515959e-05;-6.209649807070006e-05;0.5444462703190096;0.4977361181639455;1.105778148058821;0.9999510592536944;10.00078853512091;-0.6248100485730091;0.6836069003678021;0.6836419784218406;7.420580856631235e-09;-0.49773901062729914;0.4976974253424256;1.0001121445483026
4.768397;1.0935546335558861;-6.794385325244058e-05;-6.209600998448207e-05;0.5444464985348858;0.49773642732748835;1.1057767963613752;0.9999495068642875;10.000793946277453;-0.6248100487917613;0.6836078546811613;0.6836404796897467;7.562480944130674e-09;-0.49773901050226993;0.49769690236648917;1.0001127403358223
4.778397;1.0935562926226894;-6.794364704641864e-05;-6.209549371398797e-05;0.544446689624537;0.49773675414610735;1.1057754381413054;0.999947904825646;10.000799686734082;-0.6248100489933595;0.6836087946488991;0.6836389646883042;7.681627333602787e-09;-0.49773901039413077;0.49769638405977107;1.000113259858803
4.788397;1.0935579671076876;-6.794343877490386e-05;-6.2094949955391e-05;0.5444468448750613;0.49773709434521124;1.1057740778739817;0.9999462519234736;10.000805755805311;-0.6248100491781514;0.6836097200695836;0.6836374364253358;7.777638487317557e-09;-0.4977390103019501;0.4976958679228069;1.0001137004507943
4.798397;1.0935596556997584;-6.79432290906449e-05;-6.209438003995588e-05;0.544446965467214;0.4977374433411242;1.105772720734671;0.9999445487911681;10.000812154433016;-0.6248100493467283;0.683610630690158;0.6836358989332779;7.850571473064376e-09;-0.49773901022492434;0.49769535197992976;1.0001140591456994
4.808397;1.093561356386174;-6.794301872829765e-05;-6.209378575077092e-05;0.5444470521893353;0.4977377970249995;1.1057713730385421;0.9999427974980543;10.000818877232778;-0.6248100494998137;0.6836115264523697;0.6836343569059897;7.900906147053708e-09;-0.49773901016228256;0.49769483447996066;1.000114333591215
4.818397;1.093563067058134;-6.794280852309068e-05;-6.209316900485814e-05;0.5444471055678441;0.4977381522560204;1.1057700419746332;0.999941000547416;10.000825906175933;-0.6248100496381245;0.683612407259862;0.6836328149762302;7.92947733851416e-09;-0.49773901011331384;0.497694313765415;1.0001145223855514
4.828397;1.093564785376687;-6.794259928922176e-05;-6.209253160957822e-05;0.5444471262034388;0.497738506935158;1.1057687348768246;0.9999391612840702;10.000833204259415;-0.6248100497623504;0.6836132730654733;0.6836312772129439;7.9373999253052e-09;-0.49773901007747934;0.49769378822810667;1.0001146247879862
4.838397;1.093566508939533;-6.79423918201843e-05;-6.209187523895896e-05;0.5444471147395282;0.49773885953737934;1.1057674586453246;0.999937284925274;10.000840720519562;-0.6248100498732954;0.68361412431969;0.6836297472628953;7.925919455815622e-09;-0.49773901005430415;0.4976932559590675;1.0001146413935442
4.848397;1.0935682363902854;-6.794218706191131e-05;-6.209120166120592e-05;0.5444470712881591;0.4977392084036684;1.105766219334187;0.9999353782400074;10.000848409323694;-0.6248100499720213;0.6836149625369832;0.6836282289652308;7.896120893414625e-09;-0.49773901004301796;0.49769271435484036;1.0001145752683815
4.858397;1.0935699678959465;-6.794198613323672e-05;-6.209051281190656e-05;0.5444469952073078;0.49773955155518484;1.1057650222771132;0.9999334486186341;10.000856245887464;-0.62481005005964;0.6836157907196088;0.6836267269577753;7.848714187162252e-09;-0.4977390100423209;0.49769216042814135;1.0001144318414434
4.868397;1.0935717041970892;-6.794179017795523e-05;-6.208981050075198e-05;0.5444468855878956;0.49773988723327306;1.1057638727445942;0.9999315038826416;10.000864225487186;-0.6248100501368172;0.6836166129438009;0.6836252467017263;7.784024920333241e-09;-0.497739010050538;0.49769159161229093;1.000114218134245
4.878397;1.0935734456114683;-6.79416004023049e-05;-6.208909622755821e-05;0.5444467412506258;0.49774021436612176;1.105762776528038;0.9999295526453845;10.000872351397808;-0.6248100502036544;0.6836174331887825;0.6836237937886143;7.702126077526617e-09;-0.4977390100659671;0.49769100608586914;1.0001139426086925
4.888397;1.0935751918686871;-6.794141818816981e-05;-6.208837126287622e-05;0.5444465601939252;0.49774053233422777;1.1057617401510018;0.999927604570874;10.000880623794071;-0.6248100502601025;0.6836182544705474;0.6836223736402646;7.603137542431582e-09;-0.4977390100869842;0.4976904026664803;1.0001136147281786
4.898397;1.0935769423698434;-6.794124482257619e-05;-6.208763671472301e-05;0.5444463395828698;0.49774084050817796;1.1057607704477133;0.9999256702434238;10.000889036264207;-0.6248100503064073;0.6836190786974676;0.6836209920048328;7.48749246677543e-09;-0.49773901011180305;0.49768978072743697;1.0001132427451753
4.908397;1.093578696561104;-6.794108104656565e-05;-6.208689365694326e-05;0.5444460759716767;0.49774113805450076;1.1057598735878287;0.9999237606595738;10.000897574264512;-0.6248100503432471;0.6836199070423716;0.6836196550905049;7.355806033356581e-09;-0.49773901013835975;0.49768914003830705;1.000112831186519
4.918397;1.0935804542578593;-6.794092694252548e-05;-6.208614345271493e-05;0.5444457653204124;0.4977414240626643;1.1057590543511593;0.9999218864765398;10.000906206596143;-0.6248100503715927;0.6836207405646022;0.6836183691033819;7.2085456994590745e-09;-0.4977390101645614;0.4976884806784522;1.0001123809130883
4.928397;1.0935822153628647;-6.794078207945995e-05;-6.208538793993258e-05;0.5444454033571535;0.49774169797547746;1.1057583161035132;0.9999200573060818;10.000914874553175;-0.624810050392467;0.6836215805285084;0.6836171398215932;7.046049729466109e-09;-0.4977390101884665;0.49768780290036074;1.0001118913089937
4.938397;1.093583978978053;-6.794064576214217e-05;-6.208462926279547e-05;0.5444449864250341;0.497741959979755;1.1057576609922715;0.9999182812899801;10.000923493567422;-0.6248100504067916;0.6836224282500127;0.6836159722176804;6.8687720614318274e-09;-0.49773901020824446;0.49768710658295423;1.0001113616585513
4.948397;1.0935857430100773;-6.794051738512613e-05;-6.208386969236044e-05;0.5444445121179224;0.49774221116361284;1.1057570901554965;0.9999165651564292;10.000931971076744;-0.6248100504153888;0.683623284748926;0.6836148700496708;6.677291384646343e-09;-0.4977390102222591;0.49768639100961715;1.0001107911224387
4.958397;1.0935875044545806;-6.794039659920023e-05;-6.208311156871582e-05;0.5444439790798514;0.4977424534567927;1.1057566043303981;0.9999149146514501;10.000940227652666;-0.6248100504189131;0.6836241503994748;0.6836138358881431;6.47217117884947e-09;-0.49773901022931133;0.4976856555831585;1.000110178741114
4.968397;1.093589259273086;-6.79402832043086e-05;-6.208235709368998e-05;0.5444433864580779;0.4977426892581358;1.1057562042663744;0.9999133348375048;10.000948205494922;-0.6248100504176647;0.6836250247275758;0.6836128716056497;6.253927448617042e-09;-0.49773901022877415;0.4976849004960837;1.0001095235368782
4.978397;1.0935910021358886;-6.794017704143791e-05;-6.208160809186631e-05;0.5444427339491305;0.4977429209112456;1.1057558901434603;0.9999118302542941;10.000955861663009;-0.6248100504116536;0.6836259063683261;0.6836119786615221;6.023120489870838e-09;-0.4977390102205954;0.4976841263980921;1.0001088244586238
4.988397;1.0935927270666737;-6.794007798133496e-05;-6.208086601286956e-05;0.5444420221240499;0.4977431502692618;1.1057556610943897;0.9999104046976663;10.000963158684627;-0.6248100504009705;0.6836267932165148;0.6836111581478601;5.780440358619365e-09;-0.4977390102053398;0.49768333370448414;1.0001080804084956
4.998397;1.093594428549196;-6.793998604809158e-05;-6.208013198280793e-05;0.5444412521879735;0.4977433784842422;1.1057555157591021;0.9999090605608583;10.000970062228788;-0.624810050385953;0.6836276826871424;0.6836104108823012;5.526650905622619e-09;-0.4977390101841399;0.49768252233025606;1.0001072902384398
5.008397;1.0935961023410967;-6.793990165819577e-05;-6.207940672685392e-05;0.5444404255892734;0.4977436061299026;1.1057554525501327;0.9999077988900156;10.000976543991209;-0.6248100503669648;0.6836285719553705;0.6836097372619059;5.262513976929573e-09;-0.49773901015842464;0.4976816917126737;1.0001064530277433
5.018397;1.093597745959974;-6.793982563378323e-05;-6.207869058957768e-05;0.5444395441561255;0.4977438334804552;1.1057554691853053;0.9999066202400843;10.000982585685716;-0.6248100503443339;0.683629458446346;0.6836091368962132;4.988844210378265e-09;-0.49773901012970134;0.49768084112062894;1.0001055683907034
5.028397;1.093599358706881;-6.79397588780589e-05;-6.207798382107157e-05;0.5444386102852106;0.4977440606412407;1.105755562802426;0.9999055251965115;10.000988179918503;-0.6248100503186705;0.6836303405749127;0.6836086086446271;4.706563709999475e-09;-0.4977390100995124;0.497679970217238;1.0001046361007027
5.038397;1.0936009408571101;-6.793970197257034e-05;-6.207728687046691e-05;0.5444376265627272;0.4977442875633967;1.1057557305272923;0.9999045142035027;10.00099332374467;-0.624810050290963;0.6836312181006747;0.6836081511008011;4.416725952006956e-09;-0.4977390100693848;0.49767907944133327;1.000103656168498
5.048397;1.0936024924865213;-6.793965479409124e-05;-6.207660036387306e-05;0.5444365951385324;0.49774451404294584;1.1057559696719488;0.9999035872047703;10.000998007143695;-0.6248100502622103;0.6836320918399634;0.6836077629135762;4.1205888941283955e-09;-0.49773901004065163;0.49767817023186073;1.000102630193751
5.058397;1.0936040130699665;-6.793961637264386e-05;-6.207592486837837e-05;0.5444355176615366;0.4977447397334557;1.1057562778074979;0.9999027438553459;10.001002205603836;-0.62481005023308;0.6836329630664636;0.6836074426289854;3.819568648722738e-09;-0.49773901001427984;0.49767724524785956;1.00010156231212
5.068397;1.093605501648885;-6.793958521843926e-05;-6.207526076771214e-05;0.5444343956841947;0.49774496441254523;1.1057566527295475;0.9999019843543442;10.00100588310125;-0.6248100502039527;0.6836338328569359;0.6836071881989918;3.5151033674157255e-09;-0.49773900999104087;0.4976763083318345;1.0001004584247455
5.078397;1.0936069565138296;-6.793955980707564e-05;-6.20746082936913e-05;0.5444332306080648;0.4977451883833096;1.1057570918646389;0.9999013099145732;10.001009000805496;-0.6248100501752253;0.6836347016410234;0.6836069966080379;3.2087494860596008e-09;-0.4977390099718232;0.4976753641924969;1.0000993244189746
5.088397;1.093608374679745;-6.793953888230915e-05;-6.207396755335028e-05;0.5444320233947629;0.49774541251908966;1.1057575914466264;0.9999007222845546;10.001011522131249;-0.6248100501475562;0.6836355691653289;0.6836068638721362;2.90234909231361e-09;-0.4977390099575818;0.49767441801767026;1.0000981646415954
5.098397;1.093609752100638;-6.793952150866183e-05;-6.207333848285532e-05;0.5444307748387259;0.49774563794781623;1.10575814641241;0.9999002230591838;10.001013411209568;-0.6248100501218654;0.6836364347780837;0.6836067851538253;2.597792473753346e-09;-0.4977390099491282;0.49767347515137106;1.0000969813287481
5.108397;1.09361108409277;-6.793950686398277e-05;-6.207272067071107e-05;0.5444294859392088;0.4977458654473188;1.105758751123827;0.999899813888287;10.001014631895671;-0.6248100500991103;0.6836372977092123;0.683606755198613;2.2965126202895174e-09;-0.4977390099471893;0.49767254069460165;1.0000957752331747
5.118397;1.093612365348139;-6.793949398280204e-05;-6.207211313815004e-05;0.5444281579939921;0.4977460946960516;1.1057593998435435;0.9998994973876728;10.001015154518374;-0.6248100500799482;0.6836381571431802;0.6836067692640747;1.9992900625202314e-09;-0.4977390099525932;0.49767161873624466;1.000094546789428
5.128397;1.0936135906655347;-6.793948177685816e-05;-6.207151441761966e-05;0.5444267927135327;0.4977463241767547;1.105760086150366;0.9998992771827079;10.001014964756111;-0.6248100500644841;0.6836390125183551;0.6836068234193895;1.706496753863078e-09;-0.49773900996626863;0.49767071192208434;1.0000932964995162
5.138397;1.0936147560500704;-6.79394693177237e-05;-6.207092296615276e-05;0.5444253924312313;0.49774655174166427;1.105760802234744;0.9998991568005019;10.001014063338722;-0.6248100500523022;0.6836398642627174;0.6836069139838554;1.418416109123582e-09;-0.497739009989045;0.4976698221430704;1.0000920246387661
5.148397;1.0936158583265145;-6.79394560131341e-05;-6.207033745980453e-05;0.5444239603302953;0.4977467750038855;1.1057615394615226;0.9998991389677969;10.001012457884844;-0.624810050042704;0.6836407138466025;0.6836070375457738;1.1352836659600907e-09;-0.4977390100213707;0.49766895127597016;1.0000907314731253
5.158397;1.0936168939344935;-6.79394414367896e-05;-6.206975681713201e-05;0.5444225001462932;0.4977469916079915;1.1057622892548296;0.9998992256881557;10.001010157895776;-0.6248100500348059;0.6836415625016702;0.683607191540635;8.57115231003889e-10;-0.4977390100632525;0.4976681011393589;1.0000894180434305
5.168397;1.0936178586164504;-6.793942503167855e-05;-6.206918026350386e-05;0.5444210153347487;0.49774719968529096;1.1057630428864158;0.9998994181541573;10.001007172185684;-0.6248100500273215;0.6836424102285311;0.6836073741035353;5.836762963441142e-10;-0.49773901011464167;0.4976672736107285;1.0000880862154966
5.178397;1.0936187481121442;-6.793940604893017e-05;-6.206860734275171e-05;0.5444195088075264;0.49774739831772863;1.1057637914006146;0.9998997164192717;10.001003504498515;-0.6248100500183543;0.6836432561366512;0.6836075832873053;3.1452145233327267e-10;-0.49773901017583116;0.49766647130329483;1.0000867375589109
5.188397;1.0936195592022888;-6.793938374331877e-05;-6.206803768161079e-05;0.544417983421196;0.49774758769134436;1.1057645265001073;0.9999001192916003;10.000999154992229;-0.6248100500055436;0.6836440989592533;0.6836078165271178;4.8909787494213683e-11;-0.4977390102474214;0.4976656980414612;1.0000853724367509
5.198397;1.0936202902537897;-6.79393575642642e-05;-6.206747089382446e-05;0.5444164422777453;0.4977477685906978;1.1057652410851584;0.9999006244145473;10.000994125464715;-0.6248100499863644;0.6836449373572531;0.6836080704788914;-2.1421956711728291e-10;-0.4977390103300843;0.4976649587084565;1.0000839900227105
5.208397;1.093620941064515;-6.793932723919531e-05;-6.206690676393064e-05;0.5444148886280368;0.4977479416995706;1.1057659292083453;0.9999012283127567;10.000988417635295;-0.6248100499583481;0.683645770181414;0.6836083408546882;-4.761336061996472e-10;-0.4977390104244524;0.49766425853399504;1.000082588921532
5.218397;1.0936215129537208;-6.793929288912356e-05;-6.20663453531482e-05;0.5444133257295074;0.49774810758702703;1.1057665863615502;0.9999019265709762;10.000982027673007;-0.6248100499193374;0.6836465961506111;0.6836086222771103;-7.381008950501167e-10;-0.4977390105311244;0.4976636020540594;1.0000811681948514
5.228397;1.0936220091195636;-6.793925510403558e-05;-6.206578695559614e-05;0.5444117564787011;0.49774826676202;1.1057672100359655;0.9999027144221825;10.000974942859527;-0.6248100498676721;0.6836474135412075;0.683608908530426;-1.0011419352547844e-09;-0.49773901065072895;0.49766299243756623;1.0000797278580416
5.238397;1.093622434405533;-6.79392148236729e-05;-6.206523209544552e-05;0.5444101827828172;0.4977484192471107;1.105767799101497;0.999903587433586;10.000967139499657;-0.6248100498020022;0.6836482205857112;0.6836091932318944;-1.2659398310104162e-09;-0.4977390107840363;0.4976624318543304;1.0000782682777292
5.248397;1.0936227949382489;-6.793917324191834e-05;-6.206468156058678e-05;0.5444086051460948;0.49774856490568675;1.105768351994039;0.9999045417119524;10.000958582526778;-0.6248100497209612;0.6836490158164193;0.6836094706854846;-1.5329602786734213e-09;-0.4977390109320659;0.49766192230802475;1.0000767899813214
5.258397;1.0936230979993595;-6.793913182196734e-05;-6.206413631337643e-05;0.5444070229240204;0.4977487043664486;1.1057688659422575;0.9999055736677687;10.000949226903591;-0.6248100496231135;0.683649797980567;0.6836097364582616;-1.8025309942617357e-09;-0.4977390110961089;0.4976614658955236;1.0000752950115785
5.268397;1.0936233514524918;-6.793909215694692e-05;-6.206359730004262e-05;0.5444054352557613;0.4977488390690857;1.1057693373082929;0.9999066798531214;10.000939016699437;-0.6248100495070714;0.68365056598339;0.6836099870566265;-2.0747805190211827e-09;-0.4977390112775783;0.49766106450112846;1.0000737881404647
5.278397;1.0936235630593776;-6.793905566168712e-05;-6.206306531243762e-05;0.5444038417489298;0.4977489708093869;1.1057697619123363;0.9999078566137817;10.000927886201762;-0.6248100493715699;0.6836513189247485;0.6836102191771076;-2.3496192160579474e-09;-0.4977390114777842;0.4976607192312024;1.0000722763418675
5.288397;1.0936237404663707;-6.793902335594022e-05;-6.206254097262695e-05;0.5444022422365903;0.49774910145559;1.1057701358217618;0.9999090990910762;10.000915772525916;-0.624810049215534;0.6836520559927005;0.6836104295078259;-2.6267549731069337e-09;-0.497739011697885;0.49766042974427455;1.0000707674926195
5.298397;1.0936238913295384;-6.793899580511221e-05;-6.206202482308535e-05;0.5444006364918365;0.49774923262125165;1.1057704562855035;0.9999104007805137;10.00090263022588;-0.624810049038202;0.6836527764058311;0.6836106148860733;-2.905588306399531e-09;-0.4977390119390246;0.4976601941108007;1.0000692695618487
5.308397;1.0936240225782077;-6.793897311998464e-05;-6.206151735722802e-05;0.5443990246949035;0.49774936539418607;1.1057707221983524;0.9999117544572895;10.00088843458885;-0.6248100488393042;0.6836534796403463;0.6836107725618917;-3.185172459026893e-09;-0.4977390122023876;0.4976600096976725;1.0000677904957644
5.318397;1.093624139141953;-6.793895508791868e-05;-6.206101890757295e-05;0.5443974079437373;0.4977495002202133;1.105770934441024;0.9999131530423576;10.000873178992334;-0.6248100486191089;0.6836541654794022;0.6836109007293553;-3.464423732534747e-09;-0.49773901248903124;0.49765987442361104;1.000066338225718
5.328397;1.093624243685569;-6.793894150634409e-05;-6.20605296083441e-05;0.5443957880500442;0.49774963692837365;1.1057710957648121;0.9999145896403938;10.000856872422633;-0.6248100483781738;0.683654833677046;0.6836109987945973;-3.742307240324781e-09;-0.4977390127997072;0.49765978700425867;1.0000649198300424
5.338397;1.0936243374651016;-6.793893252944731e-05;-6.206004954335237e-05;0.544394166954861;0.49774977494186895;1.1057712097745065;0.9999160576190483;10.000839534221761;-0.6248100481169929;0.6836554838862497;0.6836110668247581;-4.017826816386947e-09;-0.49773901313484864;0.4976597461568389;1.0000635404444644
5.348397;1.0936244208366035;-6.793892880692918e-05;-6.205957893013157e-05;0.5443925464757433;0.49774991362216303;1.105771279313019;0.9999175510450601;10.00082118646708;-0.6248100478357614;0.6836561160482117;0.6836111047512193;-4.290031713397542e-09;-0.49773901349460337;0.4976597501901806;1.000062203503922
