time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.358397;1.0936244932975578;-6.793893140236315e-05;-6.205911827904567e-05;0.5443909285424401;0.4977500528516168;1.1057713050343216;0.9999190649030935;10.000801851798819;-0.6248100475342893;0.6836567306215982;0.6836111123176563;-4.558016003222618e-09;-0.497739013878771;0.4976597972074423;1.0000609119885677
5.368397;1.0936245536319689;-6.793894156045204e-05;-6.205866847918155e-05;0.5443893154234053;0.4977501935606599;1.1057712853068413;0.9999205948415483;10.000781561305612;-0.6248100472121706;0.68365732851143;0.6836110895388439;-4.820806635148996e-09;-0.49773901428674944;0.49765988510322484;1.0000596691722143
5.378397;1.0936246000892567;-6.79389603915355e-05;-6.205823067877143e-05;0.544387709439596;0.49775033757189857;1.105771217562945;0.9999221366450142;10.00076036175362;-0.6248100468692187;0.6836579111033859;0.6836110367760183;-5.0773367843942794e-09;-0.497739014717752;0.49766001145434197;1.0000584780853148
5.388397;1.0936246307379667;-6.793898871721418e-05;-6.205780611746238e-05;0.5443861124235813;0.4977504871671948;1.1057710997075656;0.9999236857654222;10.000738311218909;-0.6248100465057319;0.6836584801186453;0.6836109544767055;-5.326521576985391e-09;-0.4977390151711252;0.49766017376073396;1.0000573399071777
5.398397;1.0936246438665282;-6.793902724882138e-05;-6.205739605742989e-05;0.5443845256846588;0.49775064497167637;1.1057709305442862;0.9999252374526689;10.000715467661314;-0.6248100461223148;0.6836590369768205;0.6836108429130406;-5.567216984836887e-09;-0.49773901564637624;0.4976603699137641;1.0000562529612895
5.408397;1.0936246383706054;-6.79390768917925e-05;-6.205700162549979e-05;0.5443829505090101;0.49775081365114937;1.1057707094591123;0.9999267875112832;10.000691878593813;-0.624810045719601;0.683659582377485;0.68361070200604;-5.798081287258841e-09;-0.4977390161430417;0.49766059859651635;1.0000552139963077
5.418397;1.0936246141801071;-6.793913886492476e-05;-6.205662364964156e-05;0.5443813885263459;0.49775099516654175;1.105770435933533;0.9999283325861604;10.000667578990228;-0.6248100452981638;0.6836601166809539;0.6836105316984201;-6.01767659637429e-09;-0.49773901666060233;0.4976608593356121;1.0000542205977394
5.428397;1.0936245717554962;-6.793921453381553e-05;-6.205626274118942e-05;0.5443798415477181;0.4977511900451163;1.1057701092751193;0.9999298695690418;10.000642596583377;-0.6248100448585815;0.6836606405870553;0.6836103328130287;-6.224842113853571e-09;-0.49773901719834;0.49766115204702527;1.000053271996197
5.438397;1.0936245105610722;-6.793930517061691e-05;-6.205591957129705e-05;0.5443783111640907;0.4977513971425997;1.105769728798893;0.9999313953399424;10.000616955133646;-0.6248100444015203;0.6836611552539558;0.6836101074250103;-6.418774090007004e-09;-0.497739017755269;0.4976614764244393;1.0000523682838418
5.448397;1.0936244283400969;-6.793941183064339e-05;-6.205559513678178e-05;0.5443767988432617;0.4977516141837219;1.1057692942303883;0.9999329072309983;10.000590676162773;-0.6248100439276423;0.6836616618594122;0.6836098586517148;-6.598663193286703e-09;-0.4977390183304348;0.4976618315798057;1.0000515101530374
5.458397;1.0936243220856823;-6.793953516046259e-05;-6.205529069352706e-05;0.5443753066949294;0.49775183850178484;1.1057688063196822;0.9999344035299764;10.000563783310252;-0.6248100434374387;0.6836621612014764;0.6836095905435214;-6.763448512831854e-09;-0.4977390189232423;0.49766221599910115;1.000050699100175
5.468397;1.0936241895866965;-6.793967508618356e-05;-6.205500727572394e-05;0.5443738381934944;0.4977520671477506;1.1057682677983687;0.9999358834883497;10.000536308128993;-0.6248100429312322;0.6836626534665642;0.6836093077690435;-6.9120519912744466e-09;-0.49773901953323235;0.49766262753098844;1.0000499368609892
5.478397;1.0936240300210749;-6.793983071318658e-05;-6.205474533871293e-05;0.544372398145936;0.49775229641027596;1.1057676835701853;0.999937346127309;10.000508293940207;-0.6248100424092848;0.6836631381631605;0.6836090146773992;-7.04392263828185e-09;-0.497739020159608;0.4976630630805409;1.0000492243305932
5.488397;1.0936238432811238;-6.794000056562486e-05;-6.205450491463616e-05;0.5443709918129004;0.49775252143164467;1.105767059179259;0.9999387888048393;10.000479791329695;-0.624810041871846;0.6836636142889024;0.6836087146454568;-7.159284216723408e-09;-0.49773902080111276;0.49766351862850206;1.000048560824661
5.498397;1.0936236294632855;-6.794018296816379e-05;-6.20542858353811e-05;0.5443696237588194;0.4977527365960041;1.1057663987381343;0.9999402073110476;10.00045084956394;-0.6248100413191829;0.6836640805087603;0.6836084104207386;-7.258735691232822e-09;-0.49773902145618004;0.49766399010412904;1.0000479441214905
5.508397;1.0936233894604799;-6.794037632999376e-05;-6.205408769604961e-05;0.5443682973660569;0.4977529362659033;1.1057657040042361;0.9999415969958421;10.00042151556712;-0.6248100407517024;0.6836645351138734;0.6836081048401427;-7.342669534823203e-09;-0.4977390221231227;0.49766447407403386;1.000047370930287
5.518397;1.093623125803529;-6.794057925259466e-05;-6.205390997721254e-05;0.5443670153732317;0.4977531149998684;1.1057649746406673;0.999942954049588;10.000391838017189;-0.6248100401699552;0.6836649759334464;0.6836078012557731;-7.4111142635535e-09;-0.4977390228004269;0.49766496753036743;1.000046837406205
5.528397;1.0936228430532469;-6.79407905382986e-05;-6.20537524048613e-05;0.544365780589215;0.49775326757538363;1.1057642091368223;0.9999442764958855;10.000361868425614;-0.624810039574318;0.6836654006392663;0.6836075033242425;-7.46407486896981e-09;-0.49773902348701393;0.4976654673710212;1.0000463399851611
5.538397;1.0936225478185027;-6.794100910355201e-05;-6.205361508815043e-05;0.5443645958196113;0.4977533892346117;1.1057634065071307;0.9999455641653044;10.000331657473405;-0.6248100389646886;0.6836658072107121;0.6836072141988189;-7.501912541139462e-09;-0.4977390241821024;0.4976659699498059;1.000045876136741
5.548397;1.0936222484952312;-6.794123379167793e-05;-6.205349839363398e-05;0.544363463356938;0.4977534760041921;1.1057625679263223;0.9999468180501351;10.000301249641247;-0.6248100383405618;0.6836661937188201;0.683606935998777;-7.525413818118567e-09;-0.4977390248848133;0.4976664709403196;1.0000454441150113
5.558397;1.0936219545676362;-6.794146322078857e-05;-6.20534028424931e-05;0.5443623849884982;0.4977535251442407;1.1057616967693344;0.9999480399973389;10.000270679631752;-0.624810037701398;0.683666557677538;0.6836066699600954;-7.535698909926507e-09;-0.4977390255940538;0.4976669659892107;1.0000450420898417
5.568397;1.0936216753189714;-6.794169582104135e-05;-6.205332900364702e-05;0.544361362229996;0.49775353532777605;1.1057607973768382;0.9999492325072143;10.000239971565149;-0.6248100370470323;0.6836668961409323;0.6836064166470305;-7.534076536506597e-09;-0.49773902630870126;0.4976674515877183;1.000044667844577
5.578397;1.0936214186327256;-6.794193003187319e-05;-6.2053277322369e-05;0.5443603961447301;0.4977535061020936;1.105759873982882;0.9999503982856991;10.000209143442023;-0.6248100363778293;0.683667206442366;0.6836061758517024;-7.521887082015763e-09;-0.4977390270276852;0.49766792503272234;1.000044319076497
5.588397;1.093621190786011;-6.794216445220516e-05;-6.205324812592916e-05;0.5443594872398049;0.4977534372077458;1.105758930347214;0.9999515399760217;10.000178214105597;-0.6248100356945047;0.6836674866475602;0.6836059467268873;-7.500509714832051e-09;-0.4977390277499392;0.4976683838731866;1.0000439933801608
5.598397;1.0936209971470663;-6.794239774765422e-05;-6.205324172864586e-05;0.544358635449768;0.4977533285164372;1.1057579698331752;0.999952660272057;10.000147204484719;-0.6248100349979929;0.6836677357640181;0.6836057284971175;-7.471373354635886e-09;-0.49773902847447;0.4976688259102286;1.0000436878392942
5.608397;1.0936208429592813;-6.79426284465493e-05;-6.20532583941946e-05;0.5443578398456919;0.49775318053278467;1.1057569954353736;0.9999537624486566;10.000116133418778;-0.6248100342894428;0.6836679536988948;0.6836055206969545;-7.4357927425297315e-09;-0.4977390292004286;0.4976692492927515;1.0000433990389486
5.618397;1.0936207334961765;-6.794285503597825e-05;-6.205329834060767e-05;0.5443570987397037;0.4977529946968018;1.1057560098502552;0.9999548507818976;10.000085011695619;-0.6248100335700122;0.6836681406201008;0.6836053224674496;-7.394856447226419e-09;-0.49773902992691277;0.4976696520636798;1.0000431237772291
5.628397;1.093620673662636;-6.794307629087756e-05;-6.205336181812033e-05;0.5443564102792402;0.4977527730500333;1.1057550156539155;0.9999559301144033;10.000053837394224;-0.6248100328405461;0.6836682964546911;0.6836051320131721;-7.349441223707181e-09;-0.49773903065261976;0.4976700317734027;1.0000428598419147
5.638397;1.0936206676238964;-6.794329139436978e-05;-6.205344906748553e-05;0.5443557727589503;0.49775251774340085;1.105754015025575;0.999957005014415;10.000022599790782;-0.6248100321014972;0.6836684209939629;0.6836049466707022;-7.300339871414975e-09;-0.4977390313757047;0.4976703855100786;1.000042605545201
5.648397;1.0936207187706128;-6.794349985171477e-05;-6.205356022562001e-05;0.5443551846676432;0.49775223085055337;1.1057530096646804;0.9999580791774512;9.999991291177507;-0.6248100313531916;0.6836685138598262;0.6836047631694353;-7.248467524314149e-09;-0.49773903209391873;0.4976707103994929;1.0000423579711863
5.658397;1.093620829757591;-6.794370131503104e-05;-6.205369541264274e-05;0.5443546447959711;0.49775191433846916;1.10575200131754;0.9999591551138597;9.999959915420533;-0.6248100305962343;0.6836685744526004;0.683604577913312;-7.194794037198873e-09;-0.49773903280483023;0.4976710044952909;1.0000421119787914
5.668397;1.0936210022241097;-6.794389535568317e-05;-6.205385509135357e-05;0.5443541523296035;0.4977515701482496;1.1057509913898274;0.9999602341844563;9.99992848934495;-0.6248100298316411;0.6836686023641636;0.6836043876133961;-7.140100347737529e-09;-0.4977390335059299;0.49767126719857496;1.0000418605780927
5.678397;1.0936212365371674;-6.794408144919449e-05;-6.205404029684122e-05;0.5443537069049526;0.49775120034961035;1.1057499799213888;0.9999613170736158;9.999897041376784;-0.6248100290605823;0.683668597446685;0.6836041902580073;-7.085058754220789e-09;-0.4977390341946025;0.49767149887294077;1.0000415956572255
5.688397;1.0936215318800473;-6.794425909307582e-05;-6.205425242102364e-05;0.5443533084902634;0.49775080694681584;1.1057489660850326;0.9999624042127329;9.999865610106509;-0.6248100282841287;0.6836685593019606;0.6836039854337987;-7.030428979610361e-09;-0.49773903486817994;0.49767170030349195;1.0000413091553189
5.698397;1.0936218864253555;-6.794442777746608e-05;-6.205449293834471e-05;0.5443529569588326;0.497750391364754;1.1057479499246945;0.9999634956888798;9.999834242914902;-0.6248100275032787;0.6836684871335573;0.6836037740519644;-6.977004533834267e-09;-0.4977390355240707;0.49767187256660717;1.0000409944590503
5.708397;1.0936222976097558;-6.794458692396135e-05;-6.205476336539757e-05;0.5443526518049518;0.49774995430794555;1.1057469334613643;0.999964590848031;9.999802992767258;-0.6248100267190989;0.6836683799615074;0.6836035585883027;-6.9255111973825805e-09;-0.497739036159713;0.49767201728844845;1.000040646634384
5.718397;1.0936227624243293;-6.794473580355449e-05;-6.205506531301564e-05;0.5443523923946432;0.49774949618922365;1.1057459204898856;0.99996568769557;9.999771914890504;-0.6248100259327948;0.6836682367213359;0.6836033433390613;-6.876594662208649e-09;-0.49773903677255743;0.49767213683025735;1.0000402614524484
5.728397;1.0936232774935777;-6.794487345011033e-05;-6.205540045489493e-05;0.5443521784032856;0.49774901742710503;1.1057449158209924;0.9999667827150396;9.99974106601339;-0.6248100251456129;0.683668056461523;0.6836031336477021;-6.830799639471664e-09;-0.49773903736033803;0.49767223394939886;1.0000398348210953
5.738397;1.0936238391811153;-6.794499888615734e-05;-6.205577031487833e-05;0.5443520100203507;0.49774851855408975;1.1057439249274064;0.9999678718234758;9.999710504330528;-0.6248100243585344;0.6836678385566219;0.6836029346606495;-6.788468369119136e-09;-0.49773903792121066;0.49767231121911376;1.0000393631944866
5.748397;1.0936244438661402;-6.794511145441114e-05;-6.205617604087742e-05;0.544351888025081;0.4977480007734247;1.1057429535383065;0.9999689512872447;9.999680291462132;-0.6248100235720893;0.6836675826541684;0.6836027505715238;-6.749604305020288e-09;-0.49773903845362083;0.49767237097675954;1.0000388437888443
5.758397;1.0936250881659064;-6.794521070854824e-05;-6.205661827991279e-05;0.5443518139843606;0.49774746653183327;1.1057420067332056;0.9999700176336513;9.999650494795839;-0.6248100227865612;0.683667288690984;0.6836025844314031;-6.713842715238247e-09;-0.49773903895630695;0.49767241578675075;1.0000382744715568
5.768397;1.0936257686188529;-6.794529603412415e-05;-6.205709707791391e-05;0.544351790215911;0.4977469192897035;1.1057410884100953;0.9999710675685567;9.999621182298236;-0.6248100220023182;0.6836669572325261;0.6836024382650374;-6.680598502821107e-09;-0.497739039428363;0.4976724487598387;1.000037654016275
5.778397;1.0936264811069933;-6.794536640389187e-05;-6.205761202566935e-05;0.5443518189618378;0.4977463625913014;1.1057402019192515;0.9999720983127799;9.999592410210205;-0.624810021219987;0.6836665896982936;0.6836023131626735;-6.649353803374852e-09;-0.49773903986911966;0.49767247338323356;1.000036981821092
5.788397;1.0936272213457143;-6.79454203393888e-05;-6.205816258562962e-05;0.5443519013301895;0.49774579922750906;1.1057393512268263;0.999973107387834;9.999564215334976;-0.6248100204404766;0.6836661883595655;0.683602209018662;-6.619870089828802e-09;-0.4977390402779656;0.49767249332972074;1.0000362570647539
5.798397;1.0936279860668066;-6.794545614327285e-05;-6.205874806646973e-05;0.5443520367850431;0.4977452312048429;1.1057385406777804;0.9999740918852631;9.999536620702923;-0.6248100196648051;0.6836657564340438;0.683602124233343;-6.5922061956201315e-09;-0.49773904065427427;0.4976725127073198;1.0000354789330808
5.808397;1.0936287730958558;-6.794547208098508e-05;-6.205936744438786e-05;0.5443522230937913;0.4977446602357012;1.1057377734384422;0.9999750481549678;9.999509647340629;-0.6248100188937928;0.683665297764819;0.6836020560900365;-6.566750696064386e-09;-0.49773904099751565;0.4976725361657126;1.0000346478538489
5.818397;1.093629580593508;-6.79454661890332e-05;-6.206001955132136e-05;0.5443524568895177;0.4977440880588201;1.1057370510576083;0.9999759718806117;9.999483321624941;-0.6248100181280554;0.6836648159509419;0.6836020017075534;-6.5443327393327565e-09;-0.4977390413073971;0.49767256829461265;1.0000337664642964
5.828397;1.0936304066423292;-6.79454362491849e-05;-6.206070329661544e-05;0.5443527349517744;0.49774351650485077;1.1057363740417099;0.9999768584668068;9.99945767983417;-0.6248100173683612;0.683664313927204;0.6836019588420756;-6.5262397506852715e-09;-0.4977390415838246;0.4976726126872102;1.000032839420313
5.838397;1.0936312487304407;-6.794538016715612e-05;-6.20614176230544e-05;0.5443530552717362;0.4977429473730698;1.10573574151484;0.9999777033671263;9.999432769680146;-0.6248100166158534;0.6836637940089739;0.6836019264533826;-6.514138024584485e-09;-0.49773904182671036;0.49767267144698635;1.0000318719117158
5.848397;1.093632102996893;-6.794529624029838e-05;-6.206216155305468e-05;0.5443534170600047;0.49774238238201124;1.1057351509551778;0.9999785014392704;9.999408644242658;-0.6248100158719069;0.6836632577733935;0.6836019049974325;-6.510055122269797e-09;-0.49773904203570535;0.4976727453981775;1.0000308683327541
5.858397;1.0936329645965337;-6.794518320633876e-05;-6.206293433470038e-05;0.5443538198914419;0.4977418234398499;1.1057345995368921;0.9999792462373585;9.999385356953692;-0.6248100151378422;0.6836627060890064;0.6836018961649817;-6.5164115138911955e-09;-0.497739042210063;0.4976728346545006;1.0000298324142205
5.868397;1.0936338292234429;-6.794504012586676e-05;-6.206373533329945e-05;0.5443542628250253;0.4977412726770306;1.105734085469507;0.9999799305562966;9.999362968543661;-0.6248100144147589;0.6836621394159966;0.6836019023440317;-6.53585782291862e-09;-0.4977390423488037;0.49767293931301654;1.0000287680659
5.878397;1.0936346942102544;-6.79448660200678e-05;-6.206456374782889e-05;0.5443547440343083;0.4977407323461495;1.105733607789421;0.9999805478294733;9.99934155328551;-0.6248100137035963;0.683661557929436;0.6836019260379037;-6.570973248626072e-09;-0.49773904245100625;0.49767305987691285;1.0000276798299508
5.888397;1.0936355587312716;-6.794465963950853e-05;-6.206541844690924e-05;0.5443552607599668;0.49774020535653524;1.1057331653045641;0.9999810934550196;9.99932119032921;-0.6248100130052625;0.6836609616755847;0.6836019694634133;-6.62418140039573e-09;-0.49773904251598355;0.49767319700311247;1.000026573198389
5.898397;1.0936364231351456;-6.794441967354235e-05;-6.20662979061204e-05;0.5443558094261878;0.4977396957046839;1.1057327556944456;0.9999815653198427;9.99930195351968;-0.6248100123205415;0.6836603508850828;0.6836020343845913;-6.697837332334734e-09;-0.49773904254328977;0.49767335105502397;1.000025454943445
5.908397;1.0936372873239804;-6.794414511265251e-05;-6.206720017200344e-05;0.5443563859701008;0.49773920786349257;1.1057323754471506;0.999981963442146;9.999283911291508;-0.6248100116498626;0.683659725959746;0.6836021214505364;-6.794192332977777e-09;-0.4977390425326163;0.497673522069129;1.0000243325924671
5.918397;1.0936381496020908;-6.794383540132433e-05;-6.20681230467088e-05;0.5443569860420311;0.4977387457327952;1.1057320209834518;0.9999822894863376;9.999267128236744;-0.6248100109932551;0.6836590874341923;0.6836022290573628;-6.915185227230639e-09;-0.4977390424836296;0.4976737099068668;1.0000232131423388
5.928397;1.0936390069891664;-6.794349033256365e-05;-6.206906447293248e-05;0.54435760476354;0.49773831211415975;1.1057316902953136;0.9999825462375839;9.999251663190865;-0.624810010350418;0.6836584362376174;0.6836023529603342;-7.062317846891795e-09;-0.4977390423959772;0.49767391416039014;1.0000221021387652
5.938397;1.0936398558303684;-6.794310985835208e-05;-6.20700227201115e-05;0.5443582364888888;0.4977379090153478;1.1057313836957365;0.9999827363805411;9.999237566928837;-0.6248100097206664;0.6836577734467412;0.6836024871944201;-7.2368544760741355e-09;-0.49773904226959675;0.4976741338991707;1.0000210033562653
5.948397;1.0936406920339719;-6.794269391341526e-05;-6.207099633982447e-05;0.5443588751046652;0.4977375383242402;1.105731103184584;0.9999828612374745;9.99922487941805;-0.6248100091028912;0.6836570997198377;0.6836026254937613;-7.4400402598128845e-09;-0.4977390421049122;0.4976743676376596;1.0000199189242507
5.958397;1.093641511288619;-6.794224233710556e-05;-6.207198413034954e-05;0.5443595147738953;0.49773720226950435;1.105730851385448;0.9999829205261375;9.999213624519275;-0.6248100084957141;0.683656415557265;0.6836027623000868;-7.673001655197045e-09;-0.4977390419026485;0.4976746135873588;1.0000188499635199
5.968397;1.0936423091822034;-6.794175501146145e-05;-6.207298501109669e-05;0.5443601505361265;0.4977369034946697;1.1057306306741472;0.9999829125960166;9.999203805369316;-0.6248100078976511;0.6836557218015838;0.6836028932413495;-7.9364807431921e-09;-0.49773904166356625;0.49767486993374016;1.000017797200309
5.978397;1.0936430815658043;-6.794123214636792e-05;-6.207399786286268e-05;0.5443607781093701;0.49773664467387163;1.1057304425005843;0.9999828345209598;9.99919540744827;-0.6248100073071788;0.6836550195479669;0.683603015052068;-8.230578158846344e-09;-0.49773904138833963;0.4976751350944741;1.0000167611987985
5.988397;1.0936438249904405;-6.794067457883804e-05;-6.207502161433508e-05;0.544361393630946;0.4977364281259667;1.1057302874259785;0.999982682424403;9.999188408850836;-0.6248100067228246;0.6836543100818053;0.6836031250884421;-8.554612422947674e-09;-0.4977390410774631;0.4976754079396024;1.0000157427454086
5.998397;1.0936445361319225;-6.794008378398613e-05;-6.207605542748695e-05;0.544361994626418;0.49773625594752496;1.1057301658399974;0.9999824522672398;9.999182787534036;-0.6248100061432816;0.6836535950834232;0.6836032209846087;-8.907270204050353e-09;-0.49773904073112585;0.4976756876739881;1.0000147435635873
6.008397;1.0936452111498833;-6.793946154840982e-05;-6.20770987714522e-05;0.5443625809468127;0.49773613008326223;1.105730078468838;0.9999821407967195;9.99917852089795;-0.6248100055674949;0.6836528764529222;0.6836033003974824;-9.287022304126268e-09;-0.49773904034924304;0.497675973146697;1.0000137668390452
6.018397;1.0936458464519943;-6.793880982555224e-05;-6.207815143251e-05;0.544363153944498;0.49773605206743765;1.1057300266608105;0.9999817463473994;9.999175583724961;-0.6248100049946804;0.6836521554762734;0.6836033607430424;-9.692433685242662e-09;-0.49773903993173235;0.49767626179206537;1.0000128173535212
6.028397;1.0936464397608596;-6.793813082947898e-05;-6.207921347010612e-05;0.5443637150547372;0.4977360230219294;1.1057300124425258;0.9999812694529622;9.99917394839612;-0.6248100044242415;0.6836514323576502;0.6836033993206746;-1.0122072835108025e-08;-0.4977390394787741;0.49767654907359404;1.0000119013190862
6.038397;1.0936469900704358;-6.793742709536215e-05;-6.20802851549083e-05;0.5443642651605555;0.4977360437934605;1.1057300375644294;0.999980713216007;9.999173586919603;-0.6248100038555877;0.6836507069262582;0.6836034136774731;-1.0574201768669627e-08;-0.49773903899077465;0.4976768289810669;1.0000110255719827
6.048397;1.09364749688203;-6.793670152578449e-05;-6.208136691218181e-05;0.5443648043275575;0.4977361150001215;1.105730102511926;0.9999800831556371;9.999174472984588;-0.6248100032880491;0.6836499793856914;0.6836034015339816;-1.1046640723120974e-08;-0.4977390384681837;0.4976770948740555;1.0000101963140826
6.058397;1.0936479599069548;-6.793595732350166e-05;-6.208245916689821e-05;0.5443653315939909;0.4977362372042673;1.105730207180692;0.9999793863511108;9.999176578784231;-0.6248100027210911;0.683649250352594;0.6836033602695867;-1.1536991149683023e-08;-0.4977390379115567;0.4976773400541646;1.0000094186916142
6.068397;1.0936483795567178;-6.793519781147448e-05;-6.208356213036725e-05;0.5443658450776392;0.49773641101114735;1.1057303521794875;0.9999786306152738;9.999179868667747;-0.624810002154589;0.6836485209182843;0.6836032868511038;-1.2042924999206302e-08;-0.4977390373218155;0.49767755825753185;1.0000086972330315
6.078397;1.0936487571995874;-6.793442629819354e-05;-6.208467576345905e-05;0.5443663426300667;0.4977366368367111;1.1057305390920744;0.9999778245731368;9.999184298082012;-0.6248100015888367;0.6836477926309285;0.683603178644653;-1.2562151846736911e-08;-0.4977390367001946;0.49767774422456207;1.0000080357154255
6.088397;1.0936490949543765;-6.793364588292332e-05;-6.20857999300766e-05;0.5443668227015703;0.49773691459343605;1.1057307698187462;0.9999769779015202;9.999189814837402;-0.6248100010243929;0.6836470668566431;0.6836030343948281;-1.309231923548232e-08;-0.4977390360477995;0.49767789440856863;1.0000074365158567
6.098397;1.0936493956539155;-6.793285919683948e-05;-6.208693445221137e-05;0.5443672844781743;0.4977372437003734;1.1057310456639355;0.9999761011152116;9.99919635971312;-0.6248100004620308;0.6836463443108212;0.6836028543594345;-1.3631198058913444e-08;-0.49773903536536673;0.4976780075498063;1.000006900506729
6.108397;1.0936496624411995;-6.793206839951554e-05;-6.208807900544305e-05;0.5443677272608615;0.49773762313141157;1.1057313668619966;0.9999752053802673;9.999203871366296;-0.6248099999028451;0.683645625333179;0.6836026396577584;-1.4176848389506704e-08;-0.4977390346534283;0.4976780844335645;1.0000064273475606
6.118397;1.0936498978449296;-6.793127553685083e-05;-6.208923307002288e-05;0.5443681500519256;0.4977380507963553;1.1057317325930764;0.9999743019601628;9.999212293009013;-0.6248099993483172;0.6836449101362183;0.6836023918380608;-1.4727560190178532e-08;-0.4977390339124587;0.4976781269935323;1.000006015605125
6.128397;1.093650103352768;-6.79304828386242e-05;-6.209039595635546e-05;0.5443685517742269;0.49773852291597503;1.105732140727024;0.9999734011242578;9.99922157800248;-0.6248099988002018;0.6836441986789524;0.6836021128576183;-1.52818454796734e-08;-0.49773903314294693;0.4976781376559328;1.0000056627154825
6.138397;1.093650279838782;-6.79296925514639e-05;-6.209156683418662e-05;0.5443689318223289;0.497739034215925;1.1057325873746184;0.9999725113364564;9.999231696544575;-0.6248099982604044;0.6836434908311715;0.6836018048439078;-1.5838564621367327e-08;-0.49773903234564565;0.4976781190357688;1.0000053648462737
6.148397;1.0936504283187758;-6.792890671918537e-05;-6.20927448003527e-05;0.5443692905355321;0.49773957811910463;1.1057330669931158;0.9999716391105823;9.999242637868335;-0.6248099977309463;0.6836427870351929;0.6836014696621757;-1.639700736891054e-08;-0.4977390315217862;0.49767807348334264;1.0000051166809798
6.158397;1.0936505504756369;-6.792812744281992e-05;-6.209392892301088e-05;0.5443696292740041;0.4977401467161449;1.1057335729829292;0.9999707896515123;9.999254403257567;-0.6248099972138027;0.6836420888654163;0.6836011088084792;-1.6956814992315027e-08;-0.4977390306729791;0.49767800254447153;1.0000049115188905
6.168397;1.0936506488370068;-6.79273571051258e-05;-6.209511817339211e-05;0.5443699500052162;0.4977407310851039;1.1057340982119268;0.9999699678293712;9.999266995392952;-0.6248099967106402;0.6836413989804792;0.6836007234792548;-1.7517849236197616e-08;-0.4977390298008828;0.49767790692950115;1.0000047419600575
6.178397;1.093650726457459;-6.792659809879139e-05;-6.209631132501547e-05;0.5443702547674;0.4977413218420655;1.1057346354058262;0.9999691785938376;9.999280410387568;-0.6248099962228313;0.683640720479947;0.6836003144247321;-1.808025333343442e-08;-0.49773902890685406;0.49767778713587035;1.000004600615175
6.188397;1.0936507861294131;-6.792585264538547e-05;-6.209750700830485e-05;0.5443705455009179;0.4977419098368839;1.1057351775493507;0.9999684270026006;9.99929463817332;-0.6248099957517429;0.6836400562231422;0.6835998819713482;-1.8644642486186768e-08;-0.497739027991794;0.4976776440816932;1.0000044802740087
6.198397;1.0936508299152323;-6.792512306478246e-05;-6.209870388180316e-05;0.5443708241020866;0.4977424866318816;1.1057357181836163;0.9999677181509069;9.999309672195954;-0.6248099952988785;0.6836394086809344;0.6835994264244442;-1.9212059127394836e-08;-0.4977390270562851;0.4976774792030802;1.0000043735843287
6.208397;1.0936508594331718;-6.79244119713077e-05;-6.209990064033132e-05;0.5443710924799474;0.4977430443524844;1.1057362515344724;0.9999670566402737;9.99932551848997;-0.6248099948657551;0.6836387802922548;0.683598948326336;-1.9783585051370904e-08;-0.4977390261009095;0.49767729413412043;1.000004272581769
6.218397;1.0936508766400896;-6.792372194188462e-05;-6.21010958821896e-05;0.5443713529226668;0.49774357526231144;1.1057367724687148;0.9999664460241415;9.999342194029117;-0.6248099944537381;0.683638173690211;0.6835984484203718;-2.0359957754755842e-08;-0.4977390251264906;0.49767709036615354;1.0000041690166517
6.228397;1.093650884755454;-6.792305501722975e-05;-6.210228805402143e-05;0.5443716083457926;0.497744071546011;1.1057372762367175;0.9999658885063425;9.999359716560072;-0.6248099940639286;0.6836375912459751;0.6835979278189052;-2.094152026516538e-08;-0.49773902413413845;0.49767686929991434;1.0000040556100074
6.238397;1.0936508885014227;-6.792241269269083e-05;-6.210347551345588e-05;0.5443718617945478;0.4977445255998514;1.1057377582047443;0.9999653845199142;9.99937809643919;-0.6248099936970906;0.6836370345216626;0.6835973885215517;-2.1528351354217885e-08;-0.49773902312525975;0.49767663277719515;1.0000039267321648
6.248397;1.0936508932149196;-6.792179626616733e-05;-6.210465669016503e-05;0.5443721158728532;0.49774493065292735;1.1057382139857772;0.9999649329276813;9.99939733491844;-0.6248099933536588;0.6836365044471501;0.683596833470499;-2.2120323781487472e-08;-0.49773902210159465;0.4976763835729521;1.0000037782622138
6.258397;1.0936509040950804;-6.792120694156797e-05;-6.21058301866357e-05;0.5443723726776621;0.4977452810796871;1.1057386399506584;0.9999645320757558;9.999417424432913;-0.6248099930338215;0.6836360016599154;0.6835962657943128;-2.2717144426260993e-08;-0.4977390210651937;0.49767612528022437;1.0000036073157277
6.268397;1.09365092635347;-6.792064567456056e-05;-6.210699472333445e-05;0.5443726339233277;0.4977455723305879;1.10573903362801;0.999964180473019;9.999438348412038;-0.6248099927376033;0.6836355263984721;0.6835956881265713;-2.331846612606343e-08;-0.49773902001827136;0.4976758615960668;1.000003411594316
6.278397;1.0936509647927966;-6.792011301598528e-05;-6.210814909869844e-05;0.5443729008470798;0.4977458011062945;1.1057393937505693;0.9999638770542467;9.999460082541244;-0.6248099924648498;0.6836350782695995;0.6835951026582583;-2.3924033873204426e-08;-0.4977390189629166;0.49767559570262837;1.0000031888331329
6.288397;1.0936510225686675;-6.791960899041135e-05;-6.210929212795269e-05;0.5443731737472108;0.4977459658725794;1.1057397198770593;0.9999636218827269;9.999482594771202;-0.6248099922151322;0.6836346561087433;0.6835945115612089;-2.4533749908956035e-08;-0.4977390179008596;0.4976753302097446;1.0000029369555592
6.298397;1.0936511009206922;-6.791913318080244e-05;-6.211042250566403e-05;0.5443734515892713;0.4977460671134788;1.1057400115280935;0.9999634169003047;9.999505843205148;-0.6248099919877275;0.6836342581558665;0.6835939170702117;-2.5147628837901762e-08;-0.49773901683351685;0.49767506723278593;1.0000026544426006
6.308397;1.0936511999035614;-6.791868507971569e-05;-6.211153887069988e-05;0.5443737322132733;0.49774610697857674;1.1057402675909107;0.9999632657786438;9.999529780290592;-0.6248099917817016;0.6836338826341436;0.6835933213345038;-2.576576032547377e-08;-0.49773901576223534;0.4976748083415977;1.000002340533859
6.318397;1.0936513188462333;-6.791826438002792e-05;-6.211264006709719e-05;0.5443740129676056;0.4977460884543263;1.1057404866938572;0.9999631731716452;9.999554362966599;-0.624809991595976;0.6836335282342182;0.6835927264668313;-2.6388293866885304e-08;-0.49773901468852305;0.4976745545304232;1.000001995383783
6.328397;1.0936514565515367;-6.791787101944568e-05;-6.211372523122645e-05;0.5443742910842381;0.4977460145677456;1.1057406678891128;0.9999631444794914;9.999579556095794;-0.6248099914292724;0.6836331942256814;0.6835921345351559;-2.7015368770791345e-08;-0.4977390136141708;0.49767430624927605;1.000001620411993
6.338397;1.0936516119084136;-6.791750503965725e-05;-6.21147936627564e-05;0.5443745634697005;0.49774588823260485;1.105740811278757;0.9999631861608224;9.999605327563481;-0.6248099912799621;0.6836328805204043;0.6835915474882684;-2.7647001632474475e-08;-0.4977390125412905;0.49767406376543166;1.0000012185672031
6.348397;1.093651784460252;-6.791716638907341e-05;-6.211584466326476e-05;0.5443748264324171;0.4977457126770515;1.105740918587267;0.9999633054905896;9.999631645708973;-0.6248099911460078;0.6836325878453344;0.6835909674888365;-2.8283014982282632e-08;-0.4977390114722342;0.4976738277781532;1.00000079391505
6.358397;1.0936519738537325;-6.791685481710014e-05;-6.211687738422732e-05;0.5443750759335554;0.4977454918287468;1.1057409929219797;0.9999635091461808;9.999658479605733;-0.624809991025086;0.6836323175277391;0.6835903974366452;-2.8923017124062026e-08;-0.49773901040935914;0.4976735994765747;1.000000350623757
6.368397;1.0936521788342768;-6.791656988878595e-05;-6.211789075311577e-05;0.5443753081962857;0.4977452303922755;1.10574103792696;0.9999638013902236;9.99968579448054;-0.6248099909147771;0.6836320708783128;0.6835898409550425;-2.9566375978056684e-08;-0.49773900935481197;0.49767337981847;0.9999998921924076
6.378397;1.093652397181775;-6.791631111925702e-05;-6.211888359479614e-05;0.544375520032829;0.4977449334627559;1.1057410572013366;0.999964183180797;9.99971354528312;-0.6248099908128492;0.6836318489017407;0.6835893020009662;-3.0212228627888755e-08;-0.4977390083104866;0.4976731686724725;0.9999994212894624
6.388397;1.0936526260404649;-6.791607817242953e-05;-6.211985491085198e-05;0.5443757085797875;0.49774460569864176;1.1057410538482557;0.9999646525146971;9.999741675118361;-0.6248099907175438;0.6836316523213841;0.6835887845470666;-3.0859665606233354e-08;-0.4977390072781832;0.49767296429752644;0.9999989393386488
6.398397;1.093652861739703;-6.791587101352013e-05;-6.212080408698758e-05;0.5443758710485339;0.49774425085123397;1.1057410301358597;0.9999652053486437;9.999770117716027;-0.6248099906276097;0.6836314816108826;0.6835882922141798;-3.1508038317218476e-08;-0.4977390062599723;0.4976727634710595;0.9999984457392648
6.408397;1.0936530999678415;-6.791568990438589e-05;-6.212173088289626e-05;0.544376005169651;0.4977438719646409;1.1057409875120994;0.9999658365009841;9.999798803549362;-0.6248099905422215;0.6836313373678631;0.6835878280852686;-3.2157007628507136e-08;-0.49773900525842474;0.49767256257432935;0.9999979376405804
6.418397;1.0936533368319914;-6.791553519017842e-05;-6.21226352419489e-05;0.5443761096872443;0.49774347188145796;1.105740926564019;0.999966539958483;9.999827666646985;-0.6248099904609854;0.6836312207779431;0.6835873947426144;-3.280627170382569e-08;-0.49773900427635576;0.49767235886851957;0.9999974105264106
6.428397;1.0936535695910827;-6.791540723644535e-05;-6.212351697094305e-05;0.5443761839946859;0.49774305384277506;1.1057408468330534;0.9999673088029323;9.99985664656167;-0.6248099903839681;0.6836311334525448;0.6835869940543933;-3.345540287956699e-08;-0.4977390033163859;0.49767215077471816;0.9999968596490298
6.438397;1.0936537965360502;-6.791530668388654e-05;-6.212437549267098e-05;0.5443762276047288;0.4977426215558173;1.1057407469073501;0.9999681357567736;9.999885688835453;-0.624809990311731;0.6836310767910014;0.6835866268973374;-3.4103844025456075e-08;-0.497739002380794;0.49767193761906414;0.9999962819045655
6.448397;1.0936540167367008;-6.791523446005458e-05;-6.212520990997638e-05;0.5443762403430967;0.4977421784716392;1.1057406248586703;0.9999690140868768;9.999914744335616;-0.624809990245351;0.6836310511672391;0.6835862934155142;-3.475081020460678e-08;-0.49773900147163364;0.49767171962669904;0.999995676853348
6.458397;1.0936542299384786;-6.791519139048577e-05;-6.212601929901827e-05;0.5443762226114593;0.4977417271167963;1.1057404787366731;0.9999699379862148;9.999943764125879;-0.6248099901862273;0.6836310551879102;0.6835859938989738;-3.5395201960991286e-08;-0.49773900059078946;0.4976714977684576;0.9999950462954594
6.468397;1.0936544366979406;-6.791517794293007e-05;-6.212680300048705e-05;0.5443761751247296;0.4977412691247528;1.1057403066781686;0.9999709024874052;9.999972696187099;-0.6248099901356403;0.6836310856168415;0.6835857295853374;-3.6035696991742076e-08;-0.4977389997399079;0.49767127331001404;0.9999943933005052
6.478397;1.0936546384917936;-6.791519427239238e-05;-6.212756070727962e-05;0.5443760984588605;0.4977408061451859;1.1057401068696442;0.9999719029908133;10.00000148655572;-0.6248099900944866;0.6836311378775838;0.6835855026080523;-3.6670844590433615e-08;-0.4977389989203692;0.4976710474176628;0.9999937219862125
6.488397;1.0936548370443624;-6.791524030354193e-05;-6.212829228220084e-05;0.5443759925826258;0.49774034100103;1.1057398781384182;0.9999729346786245;10.000030081014426;-0.6248099900633313;0.6836312065070287;0.6835853152352439;-3.7298983274656806e-08;-0.4977389981332976;0.49767082085681136;0.9999930380311043
6.498397;1.0936550334713826;-6.791531574420872e-05;-6.212899761333053e-05;0.5443758565579812;0.4977398776892105;1.105739620644897;0.9999739922843659;10.00005842751421;-0.6248099900423728;0.6836312854498524;0.6835851692306626;-3.7918122582566585e-08;-0.4977389973795642;0.49767059367369987;0.9999923484531337
6.508397;1.093655228352533;-6.791542008959792e-05;-6.212967661960014e-05;0.5443756888716822;0.49773942042185887;1.1057393356758578;0.9999750698761223;10.000086479568287;-0.6248099900313572;0.6836313684224674;0.6835850657858289;-3.8525912905629504e-08;-0.49773899665990456;0.49767036512038;0.9999916603634543
6.518397;1.0936554219300836;-6.791555264895344e-05;-6.213032902257697e-05;0.5443754883168804;0.497738972933738;1.1057390249436485;0.9999761608470401;10.000114198781176;-0.6248099900297196;0.6836314495119223;0.6835850059504701;-3.911970396058801e-08;-0.49773899597512594;0.49767013418668465;0.9999909801880394
6.528397;1.093655613458848;-6.791571256082994e-05;-6.213095391470453e-05;0.5443752545519379;0.4977385381650469;1.1057386899858108;0.9999772584584498;10.000141553818027;-0.6248099900367707;0.6836315238795727;0.6835849913428179;-3.969679527801571e-08;-0.4977389953262099;0.49766990023939695;0.9999903135990875
6.538397;1.093655800825887;-6.791589875673478e-05;-6.213154961736095e-05;0.5443749877577909;0.4977381183131197;1.1057383316544245;0.9999783562063416;10.00016851628678;-0.6248099900517516;0.6836315881628986;0.6835850243747408;-4.0254777401630384e-08;-0.49773899471425004;0.4976696631528937;0.9999896652012457
6.548397;1.0936559815224454;-6.79161100031373e-05;-6.213211405755865e-05;0.5443746877485589;0.4977377154880425;1.105737949872002;0.9999794479422911;10.000195055951213;-0.6248099900737788;0.6836316403907605;0.6835851075774775;-4.0791758275964434e-08;-0.4977389941403029;0.4976694234082552;0.9999890380484338
6.558397;1.0936561539118776;-6.791634503504127e-05;-6.213264539526861e-05;0.544374353223452;0.4977373325160279;1.105737543780355;0.9999805282692699;10.00022113338631;-0.6248099901017826;0.683631679609627;0.6835852431189152;-4.1306439563024875e-08;-0.4977389936052166;0.49766918231727986;0.9999884336071351
6.568397;1.0936563174930045;-6.791660250802716e-05;-6.213314231219913e-05;0.5443739820578568;0.4977369731185012;1.1057371121313782;0.9999815931589899;10.000246694755024;-0.6248099901345393;0.6836317056542844;0.6835854331413024;-4.1797976585834245e-08;-0.497738993109451;0.4976689416505096;0.9999878522173906
6.578397;1.093656472535754;-6.7916880897801e-05;-6.213360377912755e-05;0.5443735727760093;0.4977366413206426;1.1057366536844506;0.9999826400469174;10.000271676947435;-0.6248099901706948;0.6836317190955339;0.6835856800536503;-4.2265789961278586e-08;-0.4977389926530035;0.4976687026962328;0.9999872934541661
6.588397;1.093656619885465;-6.7917178631028e-05;-6.213402875004989e-05;0.5443731255779523;0.49773634058638955;1.105736167523101;0.9999836668202734;10.00029601663379;-0.6248099902088118;0.6836317208408523;0.6835859864926044;-4.270958142884191e-08;-0.49773899223548507;0.4976684654950788;0.9999867561267958
6.598397;1.0936567607162502;-6.791749421224565e-05;-6.213441618297769e-05;0.5443726420353119;0.49773607332088;1.105735653439318;0.9999846708545507;10.000319653586828;-0.6248099902475837;0.6836317117019131;0.6835863551937723;-4.312939436057113e-08;-0.4977389918561138;0.49766822885364975;0.9999862383130645
6.608397;1.0936568958166735;-6.791782616472088e-05;-6.213476535130703e-05;0.5443721246647677;0.4977358410365062;1.1057351120170242;0.9999856492112867;10.000342526146921;-0.6248099902860892;0.6836316927347468;0.6835867883496889;-4.352554948351594e-08;-0.4977389915135989;0.49766799097619685;0.9999857375245771
6.618397;1.0936570246836768;-6.791817291775014e-05;-6.213507601549005e-05;0.5443715769253533;0.4977356447203368;1.1057345442186979;0.9999865990643925;10.000364563544947;-0.6248099903238991;0.6836316658237461;0.6835872867183516;-4.3898499119571125e-08;-0.4977389912062467;0.49766774975915057;0.9999852507866308
6.628397;1.0936571449446788;-6.791853278052863e-05;-6.213534824385854e-05;0.5443710029259013;0.497735485015881;1.1057339512554671;0.999987517444791;10.000385686857872;-0.6248099903609057;0.6836316336936863;0.683587849542248;-4.424867784364972e-08;-0.49773899093240803;0.4976675028022865;0.9999847744561912
6.638397;1.093657252272755;-6.791890403384572e-05;-6.21355822819366e-05;0.5443704068472291;0.4977353624281398;1.1057333348684584;0.9999884008279587;10.00040581855245;-0.6248099903968924;0.6836315994994424;0.6835884752160254;-4.457643042874878e-08;-0.4977389906908367;0.49766724790880873;0.9999843040963488
6.648397;1.0936573405999381;-6.79192849996338e-05;-6.213577856521848e-05;0.5443697927965319;0.49773527750721797;1.1057326973575268;0.9999892451251557;10.000424887685263;-0.6248099904312792;0.6836315663649366;0.6835891618021763;-4.488194266512086e-08;-0.49773899048052184;0.49766698353184025;0.999983834900926
6.658397;1.0936574026736903;-6.791967398643208e-05;-6.213593755880615e-05;0.5443691650671463;0.4977352306965603;1.105732041162586;0.9999900458435721;10.00044282931666;-0.6248099904632813;0.6836315372805459;0.6835899073860047;-4.516511987529126e-08;-0.49773899030034485;0.4976667084563934;0.9999833622167232
6.668397;1.093657431210091;-6.792006918327029e-05;-6.21360595451038e-05;0.5443685280826852;0.49773522179884905;1.105731368127417;0.999990798252607;10.000459585994422;-0.6248099904921024;0.6836315151766648;0.6835907106424682;-4.542559310810346e-08;-0.4977389901489699;0.4976664214002125;0.9999828817646315
6.678397;1.0936574199109024;-6.79204686218815e-05;-6.213614459937714e-05;0.5443678861859044;0.49773524953465687;1.1057306788694456;0.9999914976912877;10.00047510949956;-0.6248099905169693;0.6836315025251297;0.6835915712033067;-4.566300231678904e-08;-0.49773899002476574;0.4976661212709505;0.9999823900213416
6.688397;1.0936573634069349;-6.79208702666771e-05;-6.213619268782131e-05;0.544367243609907;0.49773531190129383;1.1057299727965193;0.9999921399941423;10.000489356390702;-0.6248099905372072;0.6836315008510163;0.6835924895772774;-4.5877343476446644e-08;-0.4977389899257352;0.49766580766168883;0.9999818846310479
6.698397;1.093657257317547;-6.792127222403349e-05;-6.213620371916464e-05;0.5443666041989188;0.4977354070665663;1.105729248677866;0.9999927220453938;10.00050228196849;-0.6248099905522995;0.6836315107898465;0.6835934667584175;-4.6068911729061066e-08;-0.4977389898496111;0.4976654809374415;0.9999813642932227
6.708397;1.0936570995492558;-6.792167293510237e-05;-6.213617750031612e-05;0.5443659713037277;0.49773553386331737;1.1057285054688686;0.9999932421910578;10.000513839088956;-0.6248099905617548;0.6836315323946682;0.6835945036076048;-4.6237905851437e-08;-0.49773898979407166;0.49766514170780085;0.9999808284889399
6.718397;1.0936568909166287;-6.792207123821648e-05;-6.213611371866972e-05;0.544365348267598;0.4977356917817455;1.1057277432958208;0.9999936998350242;10.0005239769187;-0.6248099905648857;0.6836315651936287;0.6835956004839353;-4.638426689377481e-08;-0.4977389897570893;0.4976647899338504;0.9999802773037523
6.728397;1.0936566338676768;-6.792246642075256e-05;-6.213601204770809e-05;0.5443647386599788;0.4977358807830066;1.1057269640654588;0.9999940945741997;10.000532637040259;-0.6248099905607755;0.683631608110239;0.6835967572321336;-4.65078857015398e-08;-0.4977389897372539;0.497664424358166;0.9999797110995958
6.738397;1.0936563313180556;-6.792285824719847e-05;-6.213587238331312e-05;0.5443641460969671;0.4977361009927036;1.105726171138854;0.9999944261365777;10.000539755024242;-0.6248099905484692;0.683631659752095;0.6835979731123878;-4.66088691825149e-08;-0.4977389897337074;0.49766404271753595;0.9999791302063907
6.748397;1.0936559868350977;-6.792324680553736e-05;-6.21356950109842e-05;0.5443635743012047;0.4977363524496577;1.1057253686614132;0.9999946950203001;10.000545270302094;-0.624809990527125;0.6836317189490376;0.6835992468170143;-4.6687594786008965e-08;-0.4977389897457741;0.4976636428271588;0.999978534395193
6.758397;1.0936556047649715;-6.792363231626567e-05;-6.213548048212765e-05;0.5443630273232376;0.4977366350248436;1.1057245612683426;0.9999949026743721;10.000549137191665;-0.6248099904960581;0.6836317847660148;0.6836005767264298;-4.6744551724213374e-08;-0.4977389897726623;0.4976632239084573;0.9999779222439095
6.768397;1.0936551891953763;-6.792401509444503e-05;-6.213522948337501e-05;0.544362509238978;0.49773694842641397;1.1057237534849924;0.9999950512040361;10.000551332284182;-0.6248099904547189;0.6836318559208796;0.6836019610169067;-4.678021728860853e-08;-0.4977389898133901;0.4976627868248421;0.9999772914787356
6.778397;1.0936547428871808;-6.792439553315564e-05;-6.213494295622646e-05;0.5443620234990992;0.49773729239559833;1.1057229486303057;0.999995143349121;10.000551856455658;-0.6248099904025851;0.6836319305726455;0.6836033974879281;-4.679507168170956e-08;-0.4977389898668834;0.4976623333483145;0.999976639737702
6.788397;1.09365426750507;-6.792477398519855e-05;-6.213462218119097e-05;0.5443615729439654;0.4977376668367;1.1057221485955895;0.9999951826877757;10.00055073049845;-0.6248099903391668;0.6836320067908314;0.6836048833146203;-4.678960354192307e-08;-0.4977389899321485;0.497661865786692;0.9999759644675953
6.798397;1.0936537645540367;-6.792515066565107e-05;-6.213426864632324e-05;0.544361160193118;0.49773807120223396;1.105721354732522;0.9999951737278832;10.000547987205861;-0.6248099902642483;0.6836320825399179;0.6836064147827565;-4.6764200297528434e-08;-0.4977389900083708;0.4976613867927382;0.9999752629743495
6.808397;1.0936532358267503;-6.792552562721796e-05;-6.213388376869868e-05;0.5443607875798623;0.4977385036566003;1.1057205682723281;0.9999951219722955;10.000543665909744;-0.6248099901779857;0.683632154884082;0.6836079870846852;-4.671900140458629e-08;-0.4977389900948991;0.49766089877191066;0.9999745339726275
6.818397;1.0936526835367395;-6.792589878126196e-05;-6.213346859305619e-05;0.5443604570211779;0.49773896134746903;1.105719789262021;0.9999950334758263;10.000537816042259;-0.6248099900805971;0.6836322197944114;0.6836095945564591;-4.66539100207299e-08;-0.497738990191244;0.4976604037307207;0.9999737791547725
6.828397;1.09365211032552;-6.792626997257827e-05;-6.213302373761361e-05;0.5443601699582552;0.4977394416205786;1.105719015261514;0.9999949137432802;10.000530502853275;-0.62480998997211;0.6836322728870441;0.6836112314731835;-4.656880479510693e-08;-0.4977389902970128;0.4976599038522348;0.9999730027902123
6.838397;1.093651518159605;-6.792663892802208e-05;-6.213254963148058e-05;0.5443599270478424;0.497739942787674;1.1057182417755704;0.9999947673747174;10.000521799158706;-0.6248099898525035;0.683632310176477;0.6836128925198925;-4.646379395563207e-08;-0.49773899041173675;0.49765940186175395;0.9999722103237955
6.848397;1.0936509072314193;-6.792700505369809e-05;-6.213204672912421e-05;0.5443597279856568;0.49774046390603366;1.105717463787591;0.9999945985724763;10.000511770182115;-0.6248099897218661;0.6836323283833067;0.6836145722964102;-4.6339446313798475e-08;-0.4977389905348085;0.49765890101428584;0.9999714077558844
6.858397;1.0936502771139072;-6.792736742361656e-05;-6.213151554389058e-05;0.544359571915191;0.4977410044172392;1.1057166764137558;0.9999944110138578;10.000500472288733;-0.6248099895803187;0.6836323248713234;0.6836162648504069;-4.619684470957602e-08;-0.49773899066546373;0.4976584051615011;0.9999706016116613
6.868397;1.0936496286017068;-6.792772502135562e-05;-6.213095673778239e-05;0.5443594581856382;0.4977415643872334;1.1057158749887903;0.9999942073820892;10.000487963586957;-0.6248099894279936;0.683632297754863;0.6836179640262438;-4.6037247980009126e-08;-0.49773899080276446;0.4976579187538656;0.99996979847951
6.878397;1.0936489637451514;-6.79280769937009e-05;-6.213037140951518e-05;0.5443593867316635;0.4977421449024326;1.1057150556549178;0.9999939897089961;10.000474310414248;-0.6248099892652454;0.6836322465469861;0.6836196638437126;-4.586172846482981e-08;-0.49773899094577817;0.4976574465760313;0.9999690038321358
6.888397;1.0936482850235771;-6.792842279230983e-05;-6.212976128526723e-05;0.5443593578783555;0.4977427481905565;1.1057142158564175;0.999993760069126;10.00045958672722;-0.6248099890928839;0.6836321728525336;0.6836213582595541;-4.5671228940322356e-08;-0.49773899109364844;0.4976569935360636;0.9999682209169936
6.898397;1.0936475952246394;-6.792876215008996e-05;-6.212912861007898e-05;0.5443593721686372;0.4977433775035501;1.1057133543076996;0.9999935206145032;10.000443870540824;-0.6248099889122168;0.6836320802520214;0.6836230408359513;-4.546678380275435e-08;-0.49773899124532384;0.4976565648824454;0.9999674503671826
6.908397;1.093646897618721;-6.792909496720318e-05;-6.212847593901338e-05;0.5443594303188378;0.49774403635534065;1.1057124707202135;0.9999932730909772;10.000427240984417;-0.624809988724875;0.6836319732560172;0.6836247051540951;-4.5249560594040065e-08;-0.49773899139947525;0.4976561665071213;0.9999666901730063
