time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.918397;1.0936461959344048;-6.79294213466311e-05;-6.21278059361124e-05;0.5443595329409481;0.49774472734943154;1.1057115652044514;0.9999930188533382;10.00040978102059;-0.6248099885325418;0.6836318565000058;0.6836263457295988;-4.5020627862466013e-08;-0.4977389915548249;0.4976558044371963;0.9999659360234775
6.928397;1.0936454943627902;-6.792974184436429e-05;-6.212712117274756e-05;0.544359680370936;0.49774545165218204;1.1057106376170724;0.9999927593715812;10.000391578551861;-0.624809988336831;0.6836317349824865;0.6836279581780481;-4.478053518566834e-08;-0.497738991710385;0.497655483925644;0.9999651820898398
6.938397;1.0936447975073704;-6.793005766860258e-05;-6.212642408458525e-05;0.5443598727241303;0.4977462092922276;1.105709687183331;0.9999924960035934;10.000372718505776;-0.6248099881393084;0.6836316144960848;0.6836295385845349;-4.452919198805261e-08;-0.4977389918654059;0.4976552095458337;0.9999644218526085
6.948397;1.0936441101437386;-6.793037061105729e-05;-6.212571703386259e-05;0.5443601094761861;0.49774699984506426;1.1057087128276941;0.9999922294917166;10.000353277638174;-0.6248099879414446;0.6836315015116203;0.6836310833230971;-4.426623421412148e-08;-0.4977389920193097;0.49765498595384344;0.9999636495060485
6.958397;1.0936434367960841;-6.793068274614113e-05;-6.212500221851654e-05;0.5443603888359009;0.4977478229063157;1.1057077146374128;0.9999919609500337;10.00033332437543;-0.6248099877445076;0.6836314027950624;0.6836325892368783;-4.399133583682479e-08;-0.49773899217170364;0.4976548181112487;0.9999628617076823
6.968397;1.093642781471409;-6.793099600249989e-05;-6.212428147569094e-05;0.5443607077091543;0.4977486779381402;1.1057066949698269;0.9999916933739712;10.00031291104518;-0.6248099875495242;0.6836313248665489;0.6836340534106303;-4.3704242407380155e-08;-0.4977389923222671;0.49765471089446894;0.9999620576231997
6.978397;1.0936421481699907;-6.793131182081396e-05;-6.21235562091348e-05;0.5443610620188171;0.4977495638828362;1.1057056577351319;0.9999914313303425;10.000292065875227;-0.624809987357303;0.6836312734083214;0.6836354731279745;-4.3404873646752715e-08;-0.4977389924704898;0.497654668605146;0.9999612372092844
6.988397;1.093641541375753;-6.793163107359678e-05;-6.212282750531357e-05;0.5443614470282524;0.4977504790307345;1.105704607122293;0.9999911792620211;10.00027080626303;-0.624809987168443;0.6836312531279465;0.6836368460252245;-4.309356608392662e-08;-0.497738992615639;0.4976546949839372;0.9999604001301325
6.998397;1.0936409652314223;-6.793195407790519e-05;-6.212209631540888e-05;0.5443618577345848;0.4977514211856803;1.105703547227651;0.9999909401278667;10.000249167307471;-0.6248099869833059;0.6836312678892709;0.683638169684373;-4.277125028615459e-08;-0.49773899275701056;0.4976547935046133;0.9999595460806315
7.008397;1.0936404222383338;-6.793228058865921e-05;-6.212136357876464e-05;0.5443622893782855;0.4977523878000515;1.105702482021329;0.9999907150089481;10.00022721438423;-0.6248099868019449;0.6836313203801916;0.6836394413296761;-4.2439454667412285e-08;-0.4977389928939268;0.4976549670824293;0.9999586754337785
7.018397;1.093639912778426;-6.793260997214758e-05;-6.212063027483687e-05;0.5443627378228938;0.497753376097801;1.105701414847191;0.9999905037714137;10.000205033652408;-0.6248099866241118;0.6836314115760411;0.6836406581491843;-4.210021957998927e-08;-0.49773899302543156;0.49765521755496633;0.9999577894687127
7.028397;1.0936394354247136;-6.793294153976578e-05;-6.211989735404133e-05;0.5443631994780358;0.4977543834438484;1.1057003480943215;0.9999903062082741;10.000182721192033;-0.6248099864494876;0.6836315407284257;0.6836418176062443;-4.175600317649917e-08;-0.49773899315018005;0.49765554585405036;0.9999568898920932
7.038397;1.093638987779619;-6.793327479326457e-05;-6.211916557743778e-05;0.5443636709794891;0.4977554073125967;1.1056992837572088;0.9999901229461382;10.000160376100704;-0.6248099862779171;0.6836317057886006;0.6836429175559461;-4.1409313199510234e-08;-0.49773899326658705;0.4976559526219292;0.9999559781877274
7.048397;1.0936385676515779;-6.79336095692583e-05;-6.211843556199243e-05;0.544364148931491;0.4977564447370855;1.1056982239471538;0.9999899558293787;10.000138092181137;-0.6248099861093435;0.6836319041798018;0.6836439565046036;-4.106212909839328e-08;-0.4977389933729906;0.4976564385409449;0.9999550558014897
7.058397;1.0936381740736418;-6.793394614966656e-05;-6.211770813241275e-05;0.5443646299091695;0.49775749214548537;1.105697170635606;0.9999898072748928;10.000115948374583;-0.6248099859437395;0.6836321338832475;0.683644933847072;-4.071567182735656e-08;-0.4977389934677776;0.49765700432270016;0.9999541249383879
7.068397;1.0936378073895119;-6.793428521802943e-05;-6.211698460767134e-05;0.5443651110094903;0.4977585453890442;1.1056961256380067;0.9999896794060271;10.000093998974265;-0.624809985781323;0.6836323941451795;0.6836458495435739;-4.037052632934426e-08;-0.4977389935494929;0.49765765047897353;0.999953188849725
7.078397;1.0936374685903631;-6.793462768951083e-05;-6.211626666178914e-05;0.5443655905126337;0.49775959947835513;1.1056950912126942;0.9999895745082849;10.000072273449899;-0.6248099856226268;0.6836326854805023;0.6836467034813271;-4.002690814177552e-08;-0.4977389936168459;0.4976583769185334;0.9999522514161222
7.088397;1.0936371590703373;-6.793497466921486e-05;-6.211555588299843e-05;0.5443660678191309;0.49776064878735904;1.1056940702201772;0.9999894958840996;10.000050791804751;-0.6248099854682205;0.6836330092648091;0.683647495216931;-3.968510421712666e-08;-0.49773899366852214;0.49765918260557174;0.9999513170406139
7.098397;1.0936368806551124;-6.793532737259112e-05;-6.211485350818928e-05;0.5443665428006499;0.49776168796613296;1.1056930655985735;0.9999894476960242;10.000029579416848;-0.6248099853185621;0.6836333672320508;0.6836482240147063;-3.934578977497503e-08;-0.49773899370304037;0.4976600652967408;0.9999503910525597
7.108397;1.0936366350843905;-6.7935686759973e-05;-6.211416049646218e-05;0.5443670156040638;0.4977627125548155;1.1056920801634915;0.9999894342641316;10.0000086697852;-0.62480998517406;0.6836337610755132;0.6836488890535851;-3.900983799542409e-08;-0.49773899371892566;0.4976610214849347;0.9999494795377348
7.118397;1.0936364234419216;-6.793605328409532e-05;-6.211347771210465e-05;0.5443674873543954;0.4977637189631283;1.1056911168505097;0.9999894593374615;9.999988102314253;-0.6248099850350158;0.6836341921564483;0.6836494900365807;-3.867780964238561e-08;-0.49773899371488506;0.4976620468817487;0.9999485885093252
7.128397;1.09363624615532;-6.793642702189344e-05;-6.21128060399526e-05;0.5443679608497715;0.4977647044464653;1.1056901783726758;0.9999895256011258;9.9999679230927;-0.6248099849014809;0.6836346614291193;0.6836500275056369;-3.834970991409462e-08;-0.4977389936896527;0.4976631371144755;0.9999477235650165
7.138397;1.093636103364063;-6.793680794182546e-05;-6.211214633887109e-05;0.5443684402514686;0.4977656673801787;1.1056892665038256;0.9999896345039168;9.99994818982802;-0.6248099847732459;0.6836351695318127;0.6836505021673913;-3.802517283930811e-08;-0.4977389936418349;0.4976642881732699;0.999946890633846
7.148397;1.093635995204765;-6.793719612225373e-05;-6.211149941187718e-05;0.5443689297251724;0.49776660732333255;1.1056883820780539;0.999989786099574;9.99992897336528;-0.6248099846499499;0.6836357168311809;0.683650914206967;-3.7703724547994036e-08;-0.49773899357015267;0.497665496477165;0.9999460970838971
7.158397;1.093635921580929;-6.793759182845545e-05;-6.211086623019543e-05;0.5443694319464214;0.49776752445352646;1.1056875256349803;0.9999899793784868;9.999910350187246;-0.6248099845311903;0.683636303693756;0.6836512636808846;-3.738492843336724e-08;-0.4977389934738302;0.4976667584145099;0.9999453518964272
7.168397;1.0936358815473035;-6.793799543835591e-05;-6.211024800866223e-05;0.5443699478279511;0.49776841908921127;1.1056866981601319;0.9999902131610222;9.999892393772688;-0.6248099844166138;0.6836369310044642;0.6836515515682258;-3.706835980930638e-08;-0.49773899335273264;0.4976680697433068;0.9999446646536693
7.178397;1.0936358729781162;-6.79384073654528e-05;-6.210964585379453e-05;0.5443704774550938;0.49776929172265394;1.1056859015104998;0.9999904865213441;9.999875169875185;-0.6248099843059395;0.6836376002698555;0.6836517803547225;-3.675349553099927e-08;-0.4977389932072513;0.49766942541960146;0.9999440441518712
7.188397;1.0936358929521603;-6.793882800501548e-05;-6.210906064041783e-05;0.544371020704992;0.49777014291496113;1.1056851383646245;0.9999907986059423;9.999858735147253;-0.6248099841988237;0.6836383133292586;0.6836519536576788;-3.6439791836360395e-08;-0.4977389930380833;0.49767081976181454;0.9999434975560255
7.198397;1.0936359386182206;-6.793925771658192e-05;-6.210849340075863e-05;0.5443715770122393;0.49777097333005;1.105684412069181;0.9999911484542142;9.999843140798284;-0.6248099840947212;0.6836390721259655;0.6836520755930902;-3.612680405095645e-08;-0.4977389928460728;0.4976722466949101;0.9999430303838808
7.208397;1.0936360079348582;-6.793969697892698e-05;-6.210794555278342e-05;0.5443721450113767;0.49777178442281605;1.105683726401389;0.9999915349434917;9.99982843393537;-0.6248099839929566;0.6836398782720635;0.6836521506820133;-3.5814109209375696e-08;-0.4977389926321296;0.49767370001794126;0.9999426468853125
7.218397;1.0936361000143198;-6.794014653002176e-05;-6.210741877968708e-05;0.5443727224973844;0.49777257870423347;1.1056830849644423;0.9999919567593043;9.999814651408226;-0.624809983892788;0.6836407325516753;0.6836521839090025;-3.550123794703182e-08;-0.49773899239709085;0.4976751736721643;0.9999423505206897
7.228397;1.0936362151720704;-6.794060718964857e-05;-6.210691496674911e-05;0.5443733066537382;0.4977733589333392;1.1056824903126037;0.9999924125214357;9.999801817859527;-0.6248099837932645;0.6836416348725335;0.6836521804086678;-3.518766066921805e-08;-0.49773899214164063;0.4976766620913721;0.9999421442368466
7.238397;1.0936363546141694;-6.794107962464217e-05;-6.210643612561787e-05;0.5443738944644225;0.49777412718630093;1.1056819432011056;0.9999929013174126;9.999789953401272;-0.6248099836931734;0.6836425842801777;0.6836521451497157;-3.487272175753361e-08;-0.49773899186638243;0.4976781604385133;0.9999420305587885
7.248397;1.0936365198325015;-6.794156437930008e-05;-6.210598412123183e-05;0.5443744832383738;0.4977748846709405;1.1056814423761963;0.999993423405617;9.99977907679643;-0.6248099835912192;0.683643579050204;0.683652083245715;-3.455558668105721e-08;-0.4977389915719498;0.497679664268918;0.9999420118966049
7.258397;1.093636712203432;-6.794206194387046e-05;-6.210556040912253e-05;0.5443750709230092;0.4977756324103345;1.105680984973062;0.999993980087122;9.999769197244119;-0.6248099834861888;0.6836446174582914;0.6836520008063947;-3.423522602833671e-08;-0.4977389912591244;0.4976811692888004;0.9999420906159754
7.268397;1.093636932686693;-6.794257262216207e-05;-6.210516595021279e-05;0.544375656040362;0.4977763720754262;1.1056805668842022;0.9999945726526255;9.999760312093187;-0.6248099833769782;0.6836456985291247;0.6836519053233572;-3.3910443010403486e-08;-0.49773899092894935;0.4976826719120158;0.9999422686411022
7.278397;1.0936371814375032;-6.794309637984354e-05;-6.21048012607903e-05;0.5443762375041362;0.4977771059553867;1.1056801828760452;0.9999952015487724;9.999752419374891;-0.6248099832626811;0.6836468219072684;0.6836518052319851;-3.357997639180041e-08;-0.4977389905828597;0.4976841697839895;0.9999425469518433
7.288397;1.0936374577425463;-6.794363293041608e-05;-6.210446651312595e-05;0.5443768145308441;0.4977778362371301;1.1056798275034831;0.9999958659654279;9.999745527765622;-0.6248099831428182;0.6836479873407482;0.6836517093239441;-3.3242617951352694e-08;-0.4977389902227616;0.4976856618544186;0.9999429248851658
7.298397;1.0936377600078593;-6.794418196754213e-05;-6.210416165173615e-05;0.5443773867132689;0.497778564542491;1.1056794963261412;0.9999965638539112;9.999739654255725;-0.6248099830173087;0.683649194176515;0.6836516262841876;-3.28972658534487e-08;-0.4977389898507761;0.49768714805108827;0.9999433995667995
7.308397;1.0936380855926249;-6.794474331437029e-05;-6.210388649816676e-05;0.5443779540702937;0.49777929196033893;1.1056791858006316;0.9999972926120674;9.999734820851813;-0.6248099828861341;0.6836504409300467;0.6836515642582319;-3.254289792391895e-08;-0.4977389894687822;0.49768862837576217;0.999943966198457
7.318397;1.0936384311205285;-6.79453169746134e-05;-6.210364076367316e-05;0.5443785169212287;0.49778001924078136;1.1056788930183699;0.9999980494549532;9.999731055081089;-0.6248099827492466;0.6836517253599859;0.6836515305306428;-3.217844019587789e-08;-0.49773898907835995;0.4976901023590644;0.9999446192404973
7.328397;1.093638792924385;-6.794590318622866e-05;-6.210342392354725e-05;0.5443790756088538;0.4977807469107259;1.1056786165498051;0.9999988310882484;9.999728383578123;-0.6248099826066983;0.6836530450772157;0.6836515314419155;-3.180256486063085e-08;-0.49773898868109995;0.497691569470921;0.9999453537605781
7.338397;1.0936391669141443;-6.794650255012486e-05;-6.210323505763586e-05;0.5443796299779006;0.4977814750912941;1.105678356546886;0.9999996335046296;9.999726820953782;-0.6248099824585148;0.6836543980966387;0.6836515724086207;-3.141356162328276e-08;-0.4977389882786758;0.4976930294937951;0.999946166228208
7.348397;1.0936395483037424;-6.794711603797787e-05;-6.210307284946894e-05;0.5443801791347765;0.49778220314497484;1.1056781130337718;1.0000004522169355;9.999726369498834;-0.6248099823044158;0.6836557826316401;0.6836516575879712;-3.1009555628498306e-08;-0.4977389878726071;0.49769448254661086;0.9999470547429375
7.358397;1.0936399315890861;-6.794774472231937e-05;-6.210293574869618e-05;0.5443807219923059;0.4977829296728108;1.105677884417515;1.0000012831112355;9.9997270253789;-0.6248099821437189;0.6836571961691316;0.683651789121924;-3.05890626155849e-08;-0.49773898746407247;0.49769592917169586;0.999948018757805
7.368397;1.0936403107194397;-6.794838965859263e-05;-6.21028221490102e-05;0.5443812579701739;0.49778365298961597;1.1056776681013722;1.0000021237765047;9.999728776345323;-0.6248099819754719;0.683658635042997;0.683651966833561;-3.015123277211045e-08;-0.4977389870540144;0.4976973700417053;0.9999490582838154
7.378397;1.093640679173746;-6.794905208747192e-05;-6.210273049537985e-05;0.5443817872434824;0.49778437158093014;1.1056774624158292;1.0000029742222825;9.999731593088454;-0.6248099817986958;0.6836600951110486;0.6836521890478107;-2.9695539296258715e-08;-0.4977389866434382;0.4976988053838397;0.9999501731782151
7.388397;1.0936410298010006;-6.794973341175278e-05;-6.21026592681253e-05;0.5443823103312864;0.49778508420591394;1.1056772678411053;1.00000383621636;9.999735425002001;-0.6248099816124596;0.6836615726666591;0.6836524538028314;-2.9221441172905003e-08;-0.4977389862334312;0.4977002350831379;0.9999513628913425
7.398397;1.0936413550540685;-6.795043492951853e-05;-6.21026068603136e-05;0.54438282719246;0.4977857900043015;1.1056770869996093;1.0000047117815094;9.999740206580679;-0.6248099814157413;0.6836630649006294;0.6836527593551244;-2.8728277784522776e-08;-0.49773898582479403;0.4977016592118949;0.9999526260182594
7.408397;1.0936416476137143;-6.795115788128056e-05;-6.210257139505838e-05;0.5443833366625723;0.4977864886471526;1.1056769240858055;1.0000056022052333;9.99974587083631;-0.6248099812074662;0.6836645698638829;0.683653103844816;-2.82152084309738e-08;-0.4977389854178362;0.4977030780244328;0.9999539595262251
7.418397;1.0936419007004092;-6.79519036379601e-05;-6.210255070359168e-05;0.5443838364058786;0.4977871802530262;1.1056767838570527;1.0000065078869245;9.999752354126038;-0.6248099809868531;0.6836660859608622;0.6836534847928099;-2.7681175769661567e-08;-0.497738985012586;0.497704491409489;0.9999553591065223
7.428397;1.0936421081074332;-6.795267348933422e-05;-6.210254267101149e-05;0.5443843230728749;0.49778786520165874;1.1056766706127772;1.0000074284057459;9.999759587866414;-0.6248099807537161;0.6836676112332037;0.683653898936929;-2.7125163194543336e-08;-0.4977389846090618;0.4977058984344122;0.9999568209752847
7.438397;1.0936422640561743;-6.795346822605314e-05;-6.210254553269275e-05;0.5443847931448093;0.49778854369255504;1.105676587881909;1.0000083631877037;9.999767490916446;-0.6248099805084351;0.6836691428784433;0.6836543424617871;-2.6546596514614777e-08;-0.4977389842073724;0.4977072975681638;0.9999583429031065
7.448397;1.0936423626998628;-6.795428796799951e-05;-6.21025578322442e-05;0.5443852440362789;0.4977892153385741;1.1056765386355312;1.0000093124212124;9.999775967236188;-0.6248099802517144;0.6836706774077294;0.6836548116185331;-2.594530857240598e-08;-0.49773898380774223;0.4977086874076931;0.9999599236401044
7.458397;1.0936423978715522;-6.795513227327589e-05;-6.210257833260149e-05;0.5443856741547503;0.49778987959758725;1.1056765259010788;1.0000102767212238;9.99978490815327;-0.6248099799843664;0.6836722113585452;0.6836553032088878;-2.53211429371354e-08;-0.497738983410517;0.49771006684563773;0.9999615623107291
7.468397;1.0936423637850983;-6.795600034895018e-05;-6.210260595795507e-05;0.5443860825326867;0.4977905363776983;1.105676553648779;1.0000112563840295;9.99979420205056;-0.6248099797071087;0.6836737417148179;0.6836558143574042;-2.467381556747482e-08;-0.49773898301604375;0.4977114345690446;0.9999632580568122
7.478397;1.0936422559780044;-6.795689119912525e-05;-6.210263978442436e-05;0.5443864689854625;0.49779118575040493;1.1056766271407608;1.000012251740757;9.999803745628581;-0.6248099794203891;0.683675265624168;0.68365634208539;-2.4003085851994016e-08;-0.4977389826245574;0.4977127887577458;0.9999650093803015
7.488397;1.0936420718034658;-6.795780371267939e-05;-6.210267917434278e-05;0.5443868339639394;0.4977918272571179;1.105676752699334;1.0000132634715644;9.999813451455273;-0.6248099791244915;0.6836767802773843;0.6836568835295653;-2.3308799900001897e-08;-0.4977389822362337;0.49771412709435503;0.9999668140503214
7.498397;1.0936418107871329;-6.79587368505992e-05;-6.210272385397728e-05;0.5443871779783888;0.49779245980641906;1.10567693725658;1.0000142919767125;9.999823248722914;-0.6248099788198521;0.6836782833943146;0.6836574368029333;-2.259076579970002e-08;-0.497738981851047;0.4977154470161183;0.999968670098013
7.508397;1.093641474454698;-6.795968982174041e-05;-6.21027738001745e-05;0.5443875016578287;0.4977930823747168;1.105677187225786;1.0000153368683848;9.999833076345594;-0.6248099785071873;0.6836797733419405;0.6836580016178186;-2.1848742921679466e-08;-0.49773898146838264;0.49771674611460204;0.9999705768500224
7.518397;1.09364106541332;-6.796066198589948e-05;-6.21028290644074e-05;0.5443878061808503;0.49779369465421014;1.1056775069737796;1.0000163969795262;9.999842875971563;-0.6248099781873976;0.683681248554634;0.6836585790151647;-2.1082573192763335e-08;-0.49773898108705333;0.49771802230100215;0.999972535214896
7.528397;1.0936405868562369;-6.796165267464711e-05;-6.210288962304566e-05;0.5443880931126844;0.497794296544382;1.1056778981524151;1.0000174704421587;9.999852584993457;-0.6248099778614519;0.6836827072510195;0.6836591704694736;-2.0292361982912576e-08;-0.4977389807056912;0.49771927385637765;0.9999745473413075
7.538397;1.09364004264015;-6.796266121784046e-05;-6.210295535193405e-05;0.5443883638965037;0.4977948871168573;1.1056783601453142;1.0000185547873692;9.999862127436602;-0.624809977530324;0.683684147595692;0.6836597769353854;-1.947857020957046e-08;-0.4977389803228952;0.4977204994662962;0.9999766156202957
7.548397;1.0936394365500943;-6.796368693447157e-05;-6.210302619484784e-05;0.5443886194951033;0.4977954648781997;1.105678890940592;1.0000196472748453;9.999871410836548;-0.6248099771948898;0.6836855675798454;0.6836603982799218;-1.8641906377016766e-08;-0.4977389799372298;0.49772169822172596;0.9999787416163148
7.558397;1.0936387711193427;-6.796472885234996e-05;-6.210310226858951e-05;0.5443888600127489;0.4977960290878847;1.1056794877343106;1.000020745838378;9.999880330854817;-0.6248099768557176;0.683686965082077;0.6836610332502395;-1.7783303727450217e-08;-0.49773897954736385;0.497722869690904;0.9999809260358951
7.568397;1.0936380479617436;-6.796578549482209e-05;-6.210318365411027e-05;0.5443890845768443;0.49779658013655154;1.1056801465777624;1.0000218501233213;9.999888777318661;-0.6248099765129848;0.6836883386144339;0.6836616797783581;-1.690396988992795e-08;-0.4977389791522047;0.4977240137841328;0.9999831690187233
7.578397;1.0936372689596265;-6.796685495881385e-05;-6.210327012401528e-05;0.5443892918013143;0.49779711883860484;1.1056808617220466;1.0000229614082272;9.999896641354292;-0.6248099761666093;0.6836896874923644;0.6836623353387532;-1.600512590961631e-08;-0.49773897875097656;0.4977251302370497;0.9999854696282701
7.588397;1.0936364360277786;-6.796793499575117e-05;-6.210336124914846e-05;0.5443894801867415;0.49779764597462406;1.1056816263370841;1.0000240818024293;9.99990382674923;-0.6248099758163158;0.6836910109211896;0.6836629968945372;-1.5087822425897042e-08;-0.49773897834324893;0.49772621815078966;0.999987825535422
7.598397;1.093635550296513;-6.796902294877877e-05;-6.21034568657044e-05;0.5443896481436109;0.4977981621907381;1.1056824337519335;1.0000252141905677;9.999910263693367;-0.6248099754617574;0.6836923074335263;0.6836636605581315;-1.415320746247468e-08;-0.49773897792884464;0.4977272762681258;0.9999902336075909
7.608397;1.0936346125637433;-6.797011574082612e-05;-6.210355732599511e-05;0.5443897941272754;0.49779866785235577;1.105683277411246;1.0000263629145258;9.999915916571453;-0.6248099751028813;0.683693575270423;0.6836643219662073;-1.3202733512494909e-08;-0.49773897750779267;0.49772830392816075;0.9999926901574057
7.618397;1.0936336240794304;-6.797121000379845e-05;-6.210366328876492e-05;0.5443899169453884;0.4977991629536866;1.1056841506211403;1.000027533746677;9.999920777591429;-0.6248099747401586;0.6836948130023769;0.6836649771993566;-1.223803675313346e-08;-0.4977389770803886;0.497729301728164;0.9999951903801058
7.628397;1.0936325867895988;-6.797230218678627e-05;-6.210377556235216e-05;0.5443900156805452;0.4977996467950103;1.1056850472069852;1.000028732888927;9.999924852097244;-0.6248099743744856;0.68369602019622;0.6836656231031535;-1.1260745929796314e-08;-0.49773897664706873;0.4977302713516808;0.999997728362117
7.638397;1.093631503347606;-6.797338852742812e-05;-6.21038952423026e-05;0.5443900889799705;0.49780011754712694;1.105685962074618;1.0000299661175207;9.999928150332059;-0.6248099740070421;0.6836971979996329;0.6836662570423578;-1.0272366626306984e-08;-0.49773897620823965;0.4977312151302065;1.0000002979669695
7.648397;1.0936303767652613;-6.79744649577252e-05;-6.210402377693313e-05;0.544390134380621;0.4978005726692165;1.1056868911730595;1.0000312383429635;9.999930687422076;-0.6248099736392784;0.6836983485784829;0.6836668766041286;-9.274343365403275e-09;-0.4977389757643816;0.49773213581479575;1.0000028930785065
7.658397;1.09362921020504;-6.797552726875454e-05;-6.210416275183794e-05;0.5443901482858979;0.49780100964141194;1.1056878315396272;1.0000325529592182;9.999932484544825;-0.6248099732728325;0.6836994735908544;0.6836674792734936;-8.268253627955162e-09;-0.49773897531614564;0.4977330360518487;1.0000055069950664
7.668397;1.0936280073950064;-6.79765716926266e-05;-6.210431361116215e-05;0.5443901262770335;0.49780142574237696;1.1056887816687127;1.0000339106831768;9.99993357175762;-0.6248099729092579;0.6837005736564405;0.6836680623853191;-7.255905573752515e-09;-0.49773897486433555;0.49773391753327934;1.000008132371241
7.678397;1.0936267728441755;-6.797759518103363e-05;-6.210447766048972e-05;0.5443900634671685;0.49780181771100707;1.105689741493785;1.0000353087194074;9.99993399185695;-0.6248099725499537;0.6837016490201165;0.6836686236255831;-6.239436779817241e-09;-0.49773897440984205;0.4977347807860636;1.0000107619830065
7.688397;1.0936255113417621;-6.79785949447811e-05;-6.21046562377129e-05;0.5443899548334847;0.49780218216984023;1.105690711331131;1.0000367417703278;9.999933798502356;-0.6248099721964914;0.6837027001534808;0.6836691613576357;-5.221545199371839e-09;-0.49773897395332417;0.49773562577528696;1.0000133896391452
7.698397;1.0936242275333155;-6.797956802442639e-05;-6.210485061155366e-05;0.5443897953751443;0.49780251596783365;1.1056916905740797;1.0000382042589195;9.999933052138855;-0.6248099718508379;0.683703728000088;0.683669674144719;-4.2055201159615325e-09;-0.4977389734949986;0.4977364524225331;1.0000160108891967
7.708397;1.0936229261029655;-6.79805113216801e-05;-6.210506182672236e-05;0.5443895805015107;0.4978028161906193;1.1056926773539133;1.0000396913537621;9.999931820952192;-0.6248099715152245;0.6837047337961873;0.6836701601392591;-3.194943171031624e-09;-0.49773897303492964;0.49773726042866734;1.0000186230487145
7.718397;1.093621612102389;-6.798142172592642e-05;-6.210529092178893e-05;0.5443893067146282;0.49780308023139413;1.1056936688144396;1.0000411985040807;9.999930178170612;-0.6248099711919699;0.6837057186625152;0.6836706169266689;-2.193373011288947e-09;-0.4977389725733439;0.4977380488844943;1.0000212241458437
7.728397;1.093620291033024;-6.798229624582538e-05;-6.210553905326438e-05;0.5443889716240404;0.49780330543554774;1.105694661385314;1.0000427208821578;9.999928188690019;-0.624809970883394;0.6837066836810741;0.6836710416772077;-1.2040979882392389e-09;-0.4977389721107049;0.4977388165162111;1.0000238117154858
7.738397;1.0936189682432162;-6.7983132197472e-05;-6.210580715097307e-05;0.5443885732833673;0.49780348839306704;1.1056956516646015;1.0000442530524845;9.99992589851899;-0.6248099705918266;0.6837076305152023;0.6836714317564255;-2.2996140023724934e-10;-0.4977389716477725;0.4977395620942069;1.0000263826082507
7.748397;1.09361764765015;-6.79839272397276e-05;-6.210609563282465e-05;0.5443881098718057;0.49780362521503313;1.105696637702479;1.0000457882697975;9.999923338380217;-0.6248099703197729;0.6837085618106743;0.6836717854247681;7.265974328500035e-10;-0.49773897118558896;0.4977402842040082;1.0000289329321237
7.758397;1.0936163311166196;-6.798467917060275e-05;-6.210640443206659e-05;0.5443875796697331;0.49780371278158286;1.105697619175695;1.000047317903235;9.999920535095443;-0.6248099700700294;0.6837094807537696;0.6836721017610456;1.663344160768581e-09;-0.49773897072530104;0.4977409813143038;1.0000314576064944
7.768397;1.0936150189218794;-6.798538564566888e-05;-6.210673311340292e-05;0.5443869808356987;0.497803749390709;1.105698596674845;1.0000488321004577;9.999917520922839;-0.624809969845529;0.6837103906621194;0.6836723802347128;2.578089069431005e-09;-0.49773897026792646;0.4977416527198938;1.0000339509730913
7.778397;1.0936137102915444;-6.798604405826997e-05;-6.210708103545475e-05;0.5443863114596756;0.4978037346072323;1.1056995712337732;1.0000503209090195;9.999914332598044;-0.6248099696491036;0.6837112956134065;0.6836726205679289;3.4687447390935827e-09;-0.497738969814215;0.49774229906891754;1.000036407955284
7.788397;1.0936124039199129;-6.798665172555385e-05;-6.210744743475755e-05;0.5443855702929461;0.49780366914706836;1.1057005436202063;1.0000517748414801;9.999911000821422;-0.6248099694834419;0.6837122007387763;0.683672822644529;4.333587928163838e-09;-0.49773896936476475;0.4977429218305173;1.0000388240038054
7.798397;1.093611098850252;-6.798720617684338e-05;-6.210783134815738e-05;0.5443847574455329;0.4978035545304385;1.1057015135728423;1.0000531853589798;9.999907544250354;-0.6248099693511109;0.6837131111790462;0.6836729865585222;5.171376383086881e-09;-0.49773896892027153;0.4977435226257439;1.0000411945663892
7.808397;1.0936097953151036;-6.798770524475165e-05;-6.210823151478378e-05;0.5443838742608944;0.49780339235535936;1.1057024800598942;1.0000545450642981;9.999903973238252;-0.6248099692542608;0.6837140311959089;0.6836731128950337;5.981081558592206e-09;-0.4977389684816519;0.49774410332251373;1.00004351537648
7.818397;1.0936084949400182;-6.798814698910401e-05;-6.210864632986503e-05;0.5443829225879072;0.4978031840883297;1.1057034419836986;1.0000558472751582;9.999900298274655;-0.6248099691941289;0.6837149641748062;0.6836732026382254;6.761520820755162e-09;-0.49773896805005785;0.497744666483948;1.0000457829873701
7.828397;1.0936072000404837;-6.798852960786658e-05;-6.210907387861254e-05;0.5443819040989786;0.4978029313579263;1.1057043981906778;1.00005708616079;9.999896542165827;-0.6248099691710398;0.6837159126328433;0.6836732566096645;7.511320797668217e-09;-0.49773896762679465;0.4977452152749794;1.000047994925462
7.838397;1.0936059128793763;-6.798885143417005e-05;-6.210951198978318e-05;0.5443808200195561;0.49780263595759194;1.1057053470700053;1.000058257627091;9.9998927500867;-0.6248099691849319;0.6837168781634221;0.6836732753311711;8.229229275356158e-09;-0.49773896721310235;0.4977457531189439;1.0000501498644063
7.848397;1.093604635849451;-6.79891111036047e-05;-6.210995831988993e-05;0.54437967128765;0.49780229969562945;1.1057062869575578;1.000059358938427;9.99988898509515;-0.6248099692357083;0.6837178619019273;0.6836732595631037;8.914341972667411e-09;-0.4977389668099403;0.49774628348485245;1.0000522474309819
7.858397;1.0936033721286664;-6.798930769853527e-05;-6.211041060965852e-05;0.5443784589585904;0.4978019244107408;1.105707217265124;1.0000603868736357;9.999885313745612;-0.6248099693232859;0.6837188650603985;0.6836732105016584;9.565944513896052e-09;-0.4977389664179302;0.4977468095047174;1.000054287227021
7.868397;1.0936021256401183;-6.798944066546191e-05;-6.211086691420339e-05;0.5443771845529343;0.4978015120370014;1.1057081389129817;1.0000613371272593;9.999881800989302;-0.6248099694475343;0.6837198889309147;0.6836731294106227;1.0183282208684472e-08;-0.4977389660374121;0.4977473336696176;1.0000562682509697
7.878397;1.0936009000511377;-6.798950971536359e-05;-6.211132556426834e-05;0.544375850037921;0.49780106481370595;1.1057090538201135;1.0000622058049926;9.999878512587086;-0.624809969608083;0.6837209346851596;0.6836730176766426;1.0765595987231832e-08;-0.49773896566846865;0.49774785792175447;1.0000581893071492
7.888397;1.0935996982238445;-6.798951482806552e-05;-6.211178497701919e-05;0.5443744577493327;0.4978005856657457;1.105709964544057;1.0000629909378351;9.999875510240226;-0.624809969804243;0.683722003125806;0.683672877458798;1.131232611463398e-08;-0.49773896531084216;0.49774838376901714;1.0000600493598744
7.898397;1.0935985227585392;-6.798945618528544e-05;-6.211224350039665e-05;0.544373010743414;0.49780007830573475;1.1057108745380857;1.000063692890748;9.999872843371099;-0.6248099700351344;0.6837230941538742;0.683672712263536;1.1823363884947721e-08;-0.4977389649637974;0.4977489121586859;1.0000618472804992
7.908397;1.0935973763780145;-6.798933406619508e-05;-6.211269951969527e-05;0.5443715131385015;0.49779954676752636;1.1057117882307839;1.0000643142157037;9.999870547601187;-0.6248099702997565;0.6837242061867539;0.6836725271997186;1.2299215065354101e-08;-0.4977389646262113;0.4977494434237138;1.0000635816736505
7.918397;1.0935962618792099;-6.798914880497469e-05;-6.211315182110639e-05;0.5443699698846601;0.4977989949565039;1.105712710339021;1.000064859136066;9.99986865045253;-0.6248099705970015;0.6837253361273642;0.6836723287884154;1.2740786756134885e-08;-0.4977389642969654;0.4977499775975674;1.0000652511338535
7.928397;1.0935951821563312;-6.798890070436567e-05;-6.21135996534241e-05;0.544368386288224;0.49779842658757895;1.1057136448917444;1.0000653326246027;9.999867182060754;-0.6248099709256915;0.683726479813644;0.6836721241427445;1.3148964842284432e-08;-0.49773896397520906;0.4977505148438283;1.000066854529553
7.938397;1.0935941399329756;-6.798859003165594e-05;-6.211404232020955e-05;0.544366767585115;0.4977978450084981;1.1057145946317948;1.0000657394916566;9.9998661809287;-0.62480997128448;0.6837276322320901;0.6836719200661515;1.3524571181415888e-08;-0.49773896366039105;0.4977510554676919;1.000068391125521
7.948397;1.0935931372791645;-6.798821721417876e-05;-6.211447900926455e-05;0.5443651183543664;0.49779725291146676;1.1057155609237117;1.0000660838216662;9.999865684315491;-0.6248099716716963;0.6837287875789958;0.6836717226372852;1.3868665767027338e-08;-0.4977389633523505;0.4977515995477618;1.000069860588348
7.958397;1.0935921754375;-6.798778295030024e-05;-6.211490903172044e-05;0.5443634419245642;0.4977966522300059;1.1057165441403014;1.0000663686763183;9.999865716812067;-0.6248099720855308;0.6837299397805148;0.6836715370436384;1.4182752647262909e-08;-0.497738963051288;0.49775214690777686;1.000071262966059
7.968397;1.0935912549673519;-6.798728811400039e-05;-6.211533178783635e-05;0.5443617402556626;0.49779604442808895;1.105717544737769;1.000066595739196;9.999866293381553;-0.6248099725244821;0.6837310835662012;0.6836713674158015;1.4468814249689738e-08;-0.4977389627574356;0.49775269753439716;1.0000725988202506
7.978397;1.093590376040105;-6.798673361581031e-05;-6.211574653888309e-05;0.5443600145034664;0.4977954314308761;1.1057185638836824;1.0000667650227424;9.999867427989598;-0.6248099729873575;0.6837322155154325;0.6836712167329374;1.4729179089203706e-08;-0.4977389624708248;0.4977532516266692;1.0000738693874116
7.988397;1.0935895387270922;-6.798612033903576e-05;-6.211615256484159e-05;0.5443582657511928;0.49779481640456114;1.1057196022810882;1.0000668750861181;9.999869136615507;-0.6248099734728336;0.6837333339197254;0.6836710869770886;1.4966273202034207e-08;-0.4977389621914154;0.497753809056345;1.0000750763810338
7.998397;1.0935887434103941;-6.79854491713203e-05;-6.211654938108929e-05;0.5443564952035302;0.4977942037582672;1.105720658711776;1.0000669235716897;9.999871436525938;-0.6248099739793738;0.6837344374508103;0.6836709794447211;1.5182363642988868e-08;-0.4977389619191836;0.4977543689715289;1.000076221573177
8.008397;1.0935879911939168;-6.798472102210219e-05;-6.211693659301294e-05;0.5443547042691951;0.49779359882026325;1.1057217302839557;1.0000669075342545;9.999874342662224;-0.624809974505517;0.6837355242957674;0.6836708948725639;1.537938857379078e-08;-0.49773896165394305;0.4977549300043284;1.000077306426149
8.018397;1.093587283723438;-6.798393682450103e-05;-6.211731378062289e-05;0.5443528950326867;0.4977930071166447;1.1057228140910302;1.0000668238620682;9.999877861168383;-0.6248099750499317;0.6837365924436208;0.6836708334510309;1.5559101101353954e-08;-0.49773896139541424;0.49775549092586485;1.000078331803195
8.028397;1.0935866229531566;-6.798309769770315e-05;-6.211768063007083e-05;0.5443510703499879;0.4977924335503548;1.105723908668698;1.0000666703703613;9.999881988940567;-0.6248099756111881;0.6837376400619289;0.6836707947367733;1.5723322113524743e-08;-0.49773896114357336;0.4977560511505478;1.0000792981262179
8.038397;1.0935860116014506;-6.798220512035233e-05;-6.211803694778164e-05;0.5443492331695234;0.4977918825210308;1.1057250136664778;1.0000664468721405;9.99988672229058;-0.6248099761876041;0.6837386653502646;0.6836707772947541;1.58738807168261e-08;-0.497738960898752;0.4977566106111166;1.0000802054898583
8.048397;1.0935854530926197;-6.798126087061924e-05;-6.211838262382323e-05;0.5443473858446105;0.49779135846380484;1.1057261280986377;1.0000661553035566;9.999892064397045;-0.6248099767773302;0.6837396663781908;0.6836707785022753;1.6012472557665846e-08;-0.49773896066157636;0.4977571696515433;1.0000810529920816
8.058397;1.0935849503327761;-6.798026688528336e-05;-6.211871778924607e-05;0.5443455298790842;0.4977908656703911;1.1057272493480457;1.0000657992748414;9.999898025569523;-0.6248099773785691;0.6837406411890196;0.6836707948736821;1.6140685482772315e-08;-0.49773896043283183;0.49775772944421925;1.0000818385744603
8.068397;1.0935845052354844;-6.797922513757249e-05;-6.211904282910188e-05;0.5443436660772967;0.49779040775602873;1.1057283737122547;1.000065383584705;9.999904619397741;-0.6248099779897696;0.6837415879389824;0.683670822434586;1.625999387928946e-08;-0.4977389602131402;0.49775829206462846;1.0000825603511867
8.078397;1.0935841196601832;-6.797813750780316e-05;-6.211935825456437e-05;0.5443417949906842;0.49778998757449994;1.1057294977669125;1.0000649136599002;9.999911859335855;-0.6248099786096852;0.6837425048342088;0.6836708566508409;1.6371736112095117e-08;-0.49773896000277495;0.497758859834211;1.0000832180528054
8.088397;1.0935837962205885;-6.797700576935823e-05;-6.211966482108728e-05;0.5443399172868912;0.4977896077288598;1.1057306199009973;1.0000643947272916;9.999919755295895;-0.6248099792372286;0.6837433898707561;0.6836708922841984;1.6477320305840392e-08;-0.4977389598018473;0.49775943473701606;1.0000838131528353
8.098397;1.0935835383756136;-6.797583176224714e-05;-6.211996376872693e-05;0.5443380341609466;0.4977892712876313;1.1057317407970755;1.0000638308685217;9.999928307596887;-0.6248099798713117;0.6837442409776278;0.6836709235753272;1.6578538897887403e-08;-0.49773895961073744;0.49776001849431983;1.0000843478583328
8.108397;1.0935833499887275;-6.797461762663398e-05;-6.212025699420972e-05;0.5443361479708282;0.4977889819709903;1.1057328623891245;1.0000632245959473;9.99993750174918;-0.6248099805109135;0.6837450569350656;0.6836709446258935;1.6677695351709644e-08;-0.49773895943043145;0.49776061303121844;1.0000848244602127
8.118397;1.093583234562598;-6.797336577893506e-05;-6.212054702482558e-05;0.5443342623478147;0.4977887433268905;1.1057339867030127;1.000062576785873;9.999947309112345;-0.6248099811551543;0.6837458381631079;0.6836709500678545;1.6777516504441715e-08;-0.4977389592623662;0.49776122042775267;1.0000852458741332
8.128397;1.0935831945281902;-6.797207851427065e-05;-6.212083656250504e-05;0.5443323815501911;0.4977885575959622;1.1057351151647261;1.0000618865667878;9.999957693705651;-0.6248099818032031;0.6837465865085294;0.6836709357718489;1.6880840385558895e-08;-0.49773895910795196;0.49776184232888493;1.000085616361019
8.138397;1.0935832308084492;-6.797075760197905e-05;-6.212112791173522e-05;0.5443305100185902;0.4977884255386058;1.10573624775269;1.0000611521716265;9.999968619248488;-0.624809982454273;0.6837473044003203;0.683670899122769;1.6990158554966666e-08;-0.49773895896819775;0.49776247972024446;1.0000859415472636
8.148397;1.093583342792624;-6.796940428529396e-05;-6.212142276101695e-05;0.5443286525584721;0.4977883469356747;1.1057373824115713;1.0000603726963624;9.999980047972814;-0.6248099831078144;0.6837479940609877;0.6836708390944006;1.710728864028449e-08;-0.49773895884350955;0.4977631328556355;1.0000862277139921
8.158397;1.093583528482605;-6.79680197256808e-05;-6.212172213620116e-05;0.5443268145890696;0.4977883206648108;1.1057385157239645;1.0000595487301518;9.999991933705507;-0.6248099837637574;0.6837486572812316;0.6836707560373892;1.7233322366503605e-08;-0.4977389587336869;0.4977638011231569;1.0000864808695957
8.168397;1.0935837845118705;-6.796660548179203e-05;-6.212202636537074e-05;0.5443250018733772;0.4977883445080815;1.105739644565798;1.0000586818551491;10.000004222560037;-0.6248099844225289;0.6837492959393119;0.6836706509646239;1.736889002003403e-08;-0.49773895863812617;0.497764483551938;1.0000867064827537
8.178397;1.0935841064013336;-6.796516357386927e-05;-6.212233523880565e-05;0.5443232197648317;0.49778841516632955;1.1057407672174522;1.000057774720706;10.000016864577178;-0.6248099850847331;0.6837499125736538;0.6836705249445826;1.751449293666858e-08;-0.49773895855601674;0.49776517959475386;1.000086909248955
8.188397;1.0935844891452036;-6.796369628043226e-05;-6.212264824693286e-05;0.5443214726135104;0.4977885284694283;1.1057418829911145;1.0000568315327858;10.000029823775051;-0.6248099857508378;0.6837505101750064;0.6836703787928228;1.7670452500404312e-08;-0.49773895848646416;0.4977658891752792;1.0000870923226781
8.198397;1.093584927541604;-6.796220604955807e-05;-6.212296471891505e-05;0.5443197637538411;0.4977886797644424;1.1057429911409073;1.0000558581734027;10.000043076243895;-0.6248099864211649;0.6837510914002847;0.6836702129071822;1.78365508472181e-08;-0.49773895842863597;0.4977666122211813;1.0000872574151438
8.208397;1.0935854162844731;-6.796069538256173e-05;-6.212328400784714e-05;0.5443180959983395;0.49778886453845;1.105744090374466;1.0000548619081802;10.00005660284034;-0.6248099870960531;0.6837516580870648;0.6836700275268734;1.801183145769814e-08;-0.4977389583819023;0.49776734847776005;1.00008740583829
8.218397;1.0935859502692813;-6.795916650094909e-05;-6.212360575010988e-05;0.5443164723221576;0.4977890791085708;1.1057451793423456;1.0000538504730896;10.00007038980374;-0.6248099877758635;0.6837522115535116;0.6836698231274899;1.819470536852201e-08;-0.4977389583459625;0.4977680974509423;1.0000875391040407
8.228397;1.093586525300503;-6.795762112255446e-05;-6.212392999133527e-05;0.5443148962033493;0.49778932066835047;1.105746257212156;1.000052830752467;10.000084433102739;-0.6248099884606828;0.6837527533433252;0.6836696003739692;1.8383237600198963e-08;-0.49773895832084775;0.49776885805478227;1.0000876588896326
8.238397;1.0935871390522012;-6.795606052433744e-05;-6.212425701398172e-05;0.5443133711848249;0.49778958648531385;1.1057473235050062;1.0000518079549978;10.000098732773445;-0.6248099891500319;0.6837532854749212;0.6836693598177486;1.85754993339188e-08;-0.497738958306664;0.49776962848147854;1.000087766718609
8.248397;1.093587791342567;-6.795448574058741e-05;-6.212458700322629e-05;0.5443119000403939;0.4977898731971197;1.1057483775099262;1.0000507858039827;10.000113281972313;-0.6248099898429376;0.6837538097358802;0.6836691018642591;1.8769779401930482e-08;-0.4977389583033386;0.49777040679657886;1.0000878635657493
8.258397;1.093588483170511;-6.795289789583742e-05;-6.212491997178491e-05;0.5443104844892834;0.4977901766843863;1.105749417894441;1.000049767126107;10.000128064630438;-0.6248099905383394;0.6837543268072126;0.6836688271021928;1.8964561791734134e-08;-0.49773895831059034;0.4977711916186951;1.0000879495773212
8.268397;1.0935892155968545;-6.795129855894891e-05;-6.21252560088792e-05;0.5443091253477913;0.4977904920407412;1.105750442801578;1.0000487541383627;10.0001430601799;-0.6248099912354753;0.6837548362361554;0.6836685364611366;1.915845348355649e-08;-0.49773895832797777;0.4977719822252682;1.0000880239881291
8.278397;1.0935899894663805;-6.794968980193928e-05;-6.212559548389411e-05;0.5443078224811757;0.4977908134622778;1.1057514503484398;1.0000477488209008;10.000158247201723;-0.6248099919339325;0.683755337220313;0.6836682309167048;1.9350133682028663e-08;-0.4977389583550249;0.49777277854414137;1.0000880853161063
8.288397;1.093590805537003;-6.794807396688499e-05;-6.212593896885938e-05;0.5443065747941067;0.49779113433907085;1.1057524392425848;1.0000467533991935;10.000173606040457;-0.6248099926335022;0.683755829263051;0.6836679114352272;1.953827228551254e-08;-0.49773895839144333;0.4977735812476195;1.0000881316288657
8.298397;1.0935916643601806;-6.794645349504618e-05;-6.21262869827105e-05;0.5443053803720865;0.4977914477131317;1.1057534093021586;1.0000457701330097;10.000189121743166;-0.6248099933341262;0.6837563120764506;0.683667579395715;1.972149870004396e-08;-0.4977389584371362;0.4977743911851816;1.000088160549009
8.308397;1.093592565787947;-6.79448310120663e-05;-6.212663982639026e-05;0.5443042366472977;0.4977917469502913;1.10575436160397;1.0000448005915161;10.000204788689569;-0.6248099940359355;0.6837567850753971;0.6836672368572161;1.9898485172961305e-08;-0.49773895849180544;0.49777520849429985;1.00008816915936
8.318397;1.0935935083058659;-6.794320948255668e-05;-6.212699757507958e-05;0.5443031407589157;0.4977920261901184;1.1057552979658607;1.0000438453465144;10.00022061582395;-0.6248099947391595;0.6837572471276134;0.6836668865061155;2.0068167599983405e-08;-0.49773895855454675;0.4977760325870495;1.0000881540658262
8.328397;1.0935944887052078;-6.794159214096322e-05;-6.212736008041585e-05;0.544302090188767;0.49779228047283186;1.1057562199261965;1.0000429042135281;10.00023662649731;-0.6248099954438896;0.6837576966620067;0.6836665310955081;2.0230065970708497e-08;-0.497738958623984;0.4977768625535303;1.0000881114639546
8.338397;1.093595502595808;-6.793998224189599e-05;-6.212772694383518e-05;0.5443010834560256;0.49779250606632997;1.1057571279673069;1.0000419766697486;10.000252853848783;-0.6248099961500613;0.6837581317519956;0.683666172554521;2.038446002408122e-08;-0.49773895869886814;0.49777769702443386;1.0000880373462258
8.348397;1.0935965457027401;-6.793838302009375e-05;-6.212809757337023e-05;0.5443001201242078;0.49779270078731147;1.1057580215443124;1.0000410624185148;10.000269334447601;-0.6248099968576388;0.6837585501474369;0.683665811957154;2.0532229761470865e-08;-0.4977389587785705;0.4977785339069173;1.0000879283667896
8.358397;1.0935976147439204;-6.793679782846663e-05;-6.212847130618958e-05;0.54429920006235;0.4977928634570819;1.1057588996661987;1.0000401617591685;10.000286097113467;-0.6248099975665445;0.6837589496732415;0.6836654503786387;2.0674416633788307e-08;-0.49773895886327063;0.4977793703931286;1.000087782933949
8.368397;1.0935987070642623;-6.793523009339634e-05;-6.212884749150956e-05;0.5442983230621677;0.4977929930242383;1.1057597610560173;1.00003927533607;10.000303150167031;-0.6248099982764947;0.6837593289882373;0.6836650893440157;2.0811775882913437e-08;-0.49773895895385273;0.49778020293092323;1.0000876009919513
8.378397;1.0935998204892332;-6.793368327171258e-05;-6.212922563964315e-05;0.5442974891034423;0.4977930884158577;1.1057606035410015;1.0000384036443422;10.000320478579651;-0.6248099989870866;0.6837596879282917;0.6836647304906315;2.0944694592121603e-08;-0.4977389590514246;0.49778102723790874;1.000087382356308
8.388397;1.0936009540023852;-6.793216096954816e-05;-6.212960562833699e-05;0.5442966986337167;0.4977931486034521;1.1057614238777502;1.000037546822894;10.000338052201327;-0.6248099996978662;0.683760026908465;0.6836643751507118;2.1073493220612426e-08;-0.4977389591568565;0.49778183867252246;1.000087125781003
8.398397;1.0936021073697648;-6.793066697096536e-05;-6.212998767474105e-05;0.544295952662214;0.49779317239961335;1.1057622184776046;1.0000367051091963;10.000355831224732;-0.624810000408123;0.6837603459861773;0.6836640242682348;2.1198710253787665e-08;-0.4977389592707603;0.4977826327418465;1.0000868296946028
8.408397;1.0936032799597886;-6.792920516938545e-05;-6.213037200118344e-05;0.54429525279479;0.49779315866988205;1.1057629840896466;1.0000358797503226;10.000373763804205;-0.6248100011164572;0.6837606442093248;0.6836636784823323;2.1321089975408068e-08;-0.4977389593935631;0.4977834052583894;1.0000864927810478
8.418397;1.0936044705946493;-6.79277794799819e-05;-6.213075844467146e-05;0.5442946010116217;0.4977931066639105;1.1057637185875633;1.0000350734146624;10.000391787154395;-0.6248100018204185;0.683760919261236;0.6836633383186076;2.144135272413749e-08;-0.49773895952544317;0.4977841521722118;1.0000861136879786
8.428397;1.093605677755056;-6.792639373843063e-05;-6.213114631240856e-05;0.5442939991870162;0.4977930159474288;1.1057644220323186;1.000034289895377;10.000409837019317;-0.6248100025166266;0.683761167536949;0.6836630043571055;2.1560076659944562e-08;-0.49773895966635945;0.49778486972644664;1.0000856912001306
8.438397;1.093606899885055;-6.792505156471694e-05;-6.213153461283935e-05;0.5442934487320197;0.4977928866250237;1.1057650968397787;1.0000335337563528;10.000427854719623;-0.6248100032013258;0.6837613845991791;0.683662677205755;2.1677894590647764e-08;-0.4977389598161803;0.4977855548861562;1.000085224752836
8.448397;1.0936081365536285;-6.79237561692888e-05;-6.213192240912475e-05;0.5442929501985959;0.4977927196795736;1.1057657468108644;1.0000328099899256;10.00044578397049;-0.6248100038709586;0.6837615656516646;0.6836623574871528;2.1795673954701556e-08;-0.4977389599747646;0.4977862051898613;1.0000847143544118
8.458397;1.0936093886633353;-6.792251033626586e-05;-6.213230892736765e-05;0.5442925030496659;0.4977925166988045;1.1057663759872742;1.0000321232525844;10.000463565904337;-0.6248100045224374;0.6837617058751707;0.6836620457124717;2.1914393171627748e-08;-0.4977389601419964;0.4977868184467022;1.0000841603886708
8.468397;1.093610656789097;-6.79213165467668e-05;-6.213269341941409e-05;0.5442921061960659;0.4977922794896652;1.1057669881378107;1.000031476926474;10.000481139523076;-0.6248100051530514;0.683761800587608;0.6836617419598058;2.203508176243066e-08;-0.49773896031782955;0.4977873932083932;1.0000835636649508
