time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.478397;1.093611940163151;-6.792017692913372e-05;-6.213307497892396e-05;0.5442917584421745;0.4977920102252447;1.105767586743733;1.0000308728562146;10.000498440543899;-0.6248100057602088;0.6837618452546339;0.6836614457068306;2.2158932862441504e-08;-0.49773896050229294;0.4977879291734101;1.0000829253102042
8.488397;1.0936132376438616;-6.791909305935381e-05;-6.213345236203711e-05;0.5442914582974372;0.4977917116606543;1.1057681747592907;1.0000303119242036;10.000515397224046;-0.6248100063412668;0.6837618357116704;0.6836611557633376;2.2287171445042338e-08;-0.49773896069546536;0.49778842662686684;1.0000822467355934
8.498397;1.0936145491063753;-6.791806579239407e-05;-6.213382389514138e-05;0.5442912042060818;0.49779138668708056;1.10576875445586;1.0000297946014143;10.000531933811518;-0.6248100068937249;0.6837617687399753;0.6836608702597938;2.242080761406051e-08;-0.49773896089743025;0.497788885481947;1.0000815298265777
8.508397;1.0936158753788072;-6.79170953624507e-05;-6.213418768650121e-05;0.5442909953004584;0.4977910376156439;1.1057693276780207;1.000029321131654;10.000547982268193;-0.6248100074156561;0.6837616423849445;0.6836605867193004;2.2560660771980862e-08;-0.49773896110806687;0.49778930450398967;1.0000807762988395
8.518397;1.093617216554399;-6.79161816254354e-05;-6.213454213757927e-05;0.5442908318114144;0.49779066588148374;1.105769895929087;1.0000288920140212;10.000563488865215;-0.6248100079057065;0.6837614556726217;0.6836603021570403;2.2707542479264735e-08;-0.49773896132681955;0.4977896811126718;1.0000799866475045
8.528397;1.093618570407468;-6.791532394223093e-05;-6.213488635578784e-05;0.5442907151076584;0.4977902720028556;1.1057704601799907;1.0000285083261529;10.000578410861449;-0.6248100083627054;0.6837612080066136;0.6836600133471314;2.286248245617107e-08;-0.49773896155276715;0.49779001218853697;1.0000791607233885
8.538397;1.0936199322521687;-6.79145209704902e-05;-6.213522001972838e-05;0.5442906475080275;0.49778985582268986;1.105771020734712;1.0000281706473877;10.000592709869679;-0.6248100087856121;0.6837608988351865;0.683659717112688;2.302695021700881e-08;-0.4977389617848743;0.4977902953804521;1.0000782990767991
8.548397;1.0936212960226457;-6.791377094047659e-05;-6.213554277239097e-05;0.5442906314226919;0.4977894172546923;1.1057715771503724;1.0000278775647122;10.000606345015495;-0.6248100091737552;0.6837605279778656;0.683659410717334;2.3202822523598233e-08;-0.49773896202217105;0.4977905297438439;1.000077402712215
8.558397;1.0936226558803723;-6.791307206993207e-05;-6.213585381422336e-05;0.544290668248137;0.4977889568110371;1.1057721280950898;1.000027625776176;10.000619271043554;-0.6248100095269254;0.6837600958367344;0.6836590924909673;2.339209700147081e-08;-0.49773896226388525;0.4977907154219654;1.0000764722416764
8.568397;1.0936240071781336;-6.791242266277282e-05;-6.213615209969748e-05;0.5442907582292559;0.4977884753071934;1.1057726715242167;1.0000274112965875;10.000631446365386;-0.62481000984536;0.6837596030243629;0.6836587618978921;2.3596549760833714e-08;-0.4977389625094785;0.49779085326267736;1.000075508283914
8.578397;1.0936253457804537;-6.791182111824787e-05;-6.213643668112544e-05;0.5442909010332236;0.49778797312764633;1.1057732055115193;1.0000272300264361;10.000642843994859;-0.624810010129692;0.6837590503441814;0.6836584189621288;2.3817438842260798e-08;-0.4977389627584158;0.49779094482371106;1.0000745122619537
8.588397;1.0936266666619354;-6.791126607927913e-05;-6.213670662933034e-05;0.544291096108292;0.4977874496665547;1.105773729095639;1.0000270777146028;10.000653454854916;-0.6248100103809393;0.6837584393402913;0.6836580640574401;2.405548492035618e-08;-0.4977389630098285;0.49779099227112655;1.0000734865479948
8.598397;1.0936279636468311;-6.791075663493143e-05;-6.213696080183317e-05;0.5442913430563148;0.49778690355756294;1.1057742422586059;1.0000269497789183;10.000663283510868;-0.6248100106005983;0.6837577724536423;0.6836576979835559;2.431120169619945e-08;-0.4977389632624931;0.49779099812003597;1.0000724345589453
8.608397;1.0936292303942428;-6.791029240837496e-05;-6.213719796990791e-05;0.5442916422003484;0.4977863334172064;1.105774745137725;1.000026840725631;10.000672345242096;-0.6248100107906833;0.6837570524781426;0.6836573218085802;2.4585071046931234e-08;-0.49773896351520713;0.49779096513435017;1.0000713612989152
8.618397;1.0936304613048877;-6.790987334582234e-05;-6.213741707301694e-05;0.5442919946165411;0.49778573812478905;1.10577523725039;1.0000267435082095;10.000680667120664;-0.6248100109536434;0.6837562819597062;0.6836569369300733;2.487724112141335e-08;-0.49773896376708887;0.49779089605697047;1.000070273433113
8.628397;1.0936316519974039;-6.790949922005317e-05;-6.213761725210565e-05;0.5442924012954832;0.49778511675222986;1.1057757172767964;1.0000266492524907;10.00068828848378;-0.6248100110921875;0.6837554628868544;0.6836565454800644;2.518733004783055e-08;-0.49773896401751544;0.49779079308536656;1.00006917808607
8.638397;1.0936327998387976;-6.790916922847164e-05;-6.213779771562507e-05;0.5442928622496798;0.4977844685774808;1.105776183373462;1.0000265475603525;10.000695261405337;-0.6248100112090261;0.6837545965074837;0.6836561504478887;2.5514725223214333e-08;-0.49773896426608616;0.4977906577168834;1.000068081562988
8.648397;1.0936339043724148;-6.790888208911712e-05;-6.213795763771521e-05;0.5442933763688571;0.4977837932072207;1.1057766334296137;1.000026427295687;10.000701652607288;-0.6248100113067606;0.6837536836356081;0.6836557552869575;2.5858824019635577e-08;-0.49773896451286725;0.49779049086938176;1.000066989298301
8.658397;1.0936349672093366;-6.790863649795341e-05;-6.213809631745058e-05;0.5442939418061021;0.49778309078885735;1.1057770650056646;1.0000262770603783;10.000707538228175;-0.6248100113880204;0.6837527255160958;0.6836553634017546;2.6218894857803273e-08;-0.49773896475845164;0.49779029283954085;1.0000659060805117
8.668397;1.0936359914006755;-6.790843141413316e-05;-6.213821337709284e-05;0.5442945563654424;0.49778236183542385;1.1057774753620635;1.000026085787083;10.000712986720039;-0.6248100114554603;0.6837517242973076;0.6836549780062948;2.659393095201257e-08;-0.4977389650034818;0.49779006359643824;1.0000648357301825
8.678397;1.0936369806137334;-6.790826600711223e-05;-6.213830865526192e-05;0.5442952177212904;0.49778160663264;1.1057778615111633;1.0000258440240475;10.000718041574526;-0.6248100115114623;0.6837506831337476;0.6836546021319426;2.6982654991959977e-08;-0.4977389652481347;0.4977898036614846;1.0000637812804996
8.688397;1.0936379387281159;-6.790813950320166e-05;-6.213838206250485e-05;0.5442959236498708;0.4977808250200635;1.1057782200111441;1.0000255444516637;10.000722720240262;-0.6248100115580194;0.6837496065653257;0.6836542383601976;2.7383448771818283e-08;-0.49773896549212693;0.4977895148027258;1.0000627458070026
8.698397;1.0936388701740742;-6.790805113757366e-05;-6.21384337024821e-05;0.5442966724662693;0.4977800166921773;1.1057785472028352;1.0000251810549348;10.00072703323161;-0.6248100115969637;0.6837485005995709;0.6836538885707292;2.779423707759584e-08;-0.4977389657350737;0.49778919998913046;1.0000617327840644
8.708397;1.093639780348809;-6.790800030363173e-05;-6.213846411706946e-05;0.5442974631313945;0.49777918142760447;1.1057788404077424;1.0000247484488747;10.000731004110765;-0.6248100116300617;0.6837473719321505;0.6836535539675962;2.8212553090871636e-08;-0.49773896597679745;0.4977888628658782;1.000060746282077
8.718397;1.0936406751422636;-6.790798674231298e-05;-6.213847432088816e-05;0.5442982946911071;0.49777831926419813;1.1057790991284022;1.0000242421780947;10.000734669221243;-0.624810011658846;0.6837462269422526;0.683653235349615;2.8635756197969772e-08;-0.49773896621743613;0.4977885072253188;1.0000597917114655
8.728397;1.0936415595554128;-6.790801051621172e-05;-6.213846554980404e-05;0.544299165946384;0.49777743110944694;1.10577932496364;1.0000236594900456;10.000738064227667;-0.6248100116845665;0.6837450711562844;0.6836529332663664;2.906128299544387e-08;-0.497738966457356;0.4977881367469843;1.00005887623246
8.738397;1.093642436559982;-6.790807177122896e-05;-6.213843908432865e-05;0.5443000757527432;0.49777651952746443;1.1057795202681413;1.0000229999814232;10.000741216531031;-0.6248100117082525;0.6837439090816088;0.6836526476116369;2.9486938661173336e-08;-0.4977389666969684;0.4977877550908405;1.0000580080788832
8.748397;1.093643307108084;-6.790817055656273e-05;-6.21383963162537e-05;0.544301023199991;0.49777558891541984;1.105779686868713;1.0000222654759179;10.000744146914466;-0.6248100117306897;0.6837427441233163;0.6836523772808879;2.9911282326642685e-08;-0.49773896693659764;0.49778736613537977;1.0000571952436137
8.758397;1.0936441709264155;-6.790830693619261e-05;-6.213833887494181e-05;0.5443020073464628;0.49777464484295825;1.1057798256419937;1.0000214590327;10.000746872676247;-0.6248100117525736;0.6837415785260786;0.6836521205474998;3.0333930543552785e-08;-0.4977389671763633;0.4977869739449423;1.000056444279006
8.768397;1.0936450274537175;-6.790848117765649e-05;-6.213826871169263e-05;0.5443030267537297;0.4977736930396904;1.105779936845123;1.0000205842975316;10.000749409258304;-0.6248100117748188;0.6837404134046078;0.6836518754376661;3.075532469806183e-08;-0.4977389674160567;0.4977865824677511;1.000055759828192
8.778397;1.093645876672295;-6.790869373212939e-05;-6.213818802733426e-05;0.5443040790354272;0.4977727385907107;1.1057800207652797;1.0000196456703019;10.000751773607325;-0.6248100117986299;0.6837392488627111;0.6836516396172149;3.11760480420485e-08;-0.4977389676552242;0.4977861954482537;1.0000551450813988
8.788397;1.093646719029266;-6.7908944987667e-05;-6.213809903931472e-05;0.5443051606863385;0.49777178564373603;1.10578007751947;1.000018648144745;10.000753991223661;-0.6248100118254094;0.683738084103337;0.6836514103996622;3.159637254815556e-08;-0.49773896789340544;0.4977858165164317;1.0000546027930084
8.798397;1.093647554015335;-6.790923489204813e-05;-6.213800382170612e-05;0.5443062673942947;0.49777083769963465;1.1057801057864662;1.0000175965043512;10.000756101165388;-0.6248100118567815;0.6837369176151251;0.6836511849415273;3.201620106344968e-08;-0.4977389681302441;0.4977854489471939;1.000054135846619
8.808397;1.0936483788526121;-6.790956274914748e-05;-6.213790426630562e-05;0.5443073946924191;0.49776989827251344;1.10578010224659;1.0000164949382095;10.000758149480628;-0.6248100118946484;0.6837357473656661;0.6836509600883116;3.243511830044776e-08;-0.49773896836550896;0.4977850951793391;1.0000537464866164
8.818397;1.0936491889203352;-6.790992727628716e-05;-6.213780206186566e-05;0.54430853847103;0.49776897143293614;1.1057800624529799;1.0000153473890037;10.00076017446134;-0.6248100119410478;0.6837345707166491;0.6836507321370909;3.2852478285316876e-08;-0.4977389685991472;0.49778475671020667;1.0000534349631751
8.828397;1.0936499795067722;-6.791032673259102e-05;-6.213769863295877e-05;0.5443096949659721;0.497768061807007;1.1057799820802432;1.0000141578505715;10.000762199118055;-0.6248100119977796;0.6837333843890899;0.6836504970372602;3.326762481096437e-08;-0.49773896883128593;0.4977844344990952;1.0000531992402473
8.838397;1.093650747014788;-6.791075913072468e-05;-6.213759506434671e-05;0.5443108604953938;0.4977671741320723;1.1057798581338423;1.0000129302284455;10.000764233331028;-0.6248100120660292;0.6837321850116029;0.6836502507894345;3.3680239857678756e-08;-0.49773896906223547;0.49778412913847575;1.0000530359400948
8.848397;1.0936514887240187;-6.791122245306998e-05;-6.213749221744901e-05;0.5443120315220615;0.49776631284598233;1.105779689873849;1.0000116680610003;10.00076627584572;-0.6248100121463049;0.6837309699394798;0.6836499896998992;3.409044190583618e-08;-0.49773896929258893;0.49778384054818436;1.0000529413352528
8.858397;1.0936522016110357;-6.791171464868514e-05;-6.213739107993652e-05;0.5443132048841692;0.4977654817934392;1.1057794786283803;1.000010374423925;10.00076831709107;-0.6248100122386889;0.6837297377382131;0.6836497106420486;3.449837197754456e-08;-0.49773896952327423;0.4977835680318712;1.00005291180889
8.868397;1.0936528811687785;-6.791223345774648e-05;-6.213729301759518e-05;0.5443143776306731;0.4977646838392814;1.1057792267333422;1.0000090519040594;10.000770346110949;-0.6248100123430225;0.683728488237006;0.6836494114190121;3.4903725488886924e-08;-0.4977389697555071;0.4977833110664157;1.0000529438627621
8.878397;1.0936535212446272;-6.791277632020981e-05;-6.21371996457561e-05;0.544315546589328;0.4977639205992892;1.1057789366814947;1.000007702431727;10.000772353736783;-0.6248100124589613;0.6837272222813738;0.6836490910344765;3.53057686210938e-08;-0.4977389699907413;0.4977830700899666;1.00005303394559
8.888397;1.0936541149717458;-6.791334053412591e-05;-6.213711252763876e-05;0.5443167081731503;0.49776319260135116;1.1057786108433636;1.0000063272187598;10.000774330754913;-0.6248100125860911;0.6837259413630606;0.6836487496775047;3.570369973258268e-08;-0.49773897023062186;0.49778284643869575;1.0000531786651687
8.898397;1.0936546555645406;-6.791392363241376e-05;-6.213703320084693e-05;0.5443178586341365;0.49776249986389093;1.105778251359868;1.0000049270324605;10.000776266433709;-0.6248100127239866;0.6837246472495927;0.6836483883902377;3.609689434534208e-08;-0.49773897047692917;0.4977826415857649;1.0000533753471155
8.908397;1.0936551358017228;-6.791452373881153e-05;-6.213696350388168e-05;0.5443189943957084;0.4977618424602072;1.1057778599095842;1.0000035024231642;10.000778144896588;-0.624810012872087;0.6837233416947845;0.6836480087657427;3.6484878883681e-08;-0.4977389707315242;0.4977824563680019;1.0000536221089442
8.918397;1.093655547116813;-6.791513962973897e-05;-6.213690559702984e-05;0.544320111944898;0.49776122047072063;1.1057774375919072;1.0000020534989615;10.000779942058482;-0.6248100130295184;0.6837220265029493;0.6836476128474306;3.686714806896871e-08;-0.49773897099629644;0.49778229054487017;1.0000539173783676
8.928397;1.0936558800855993;-6.791577050714743e-05;-6.213686150201139e-05;0.5443212077267278;0.49776063367506146;1.1057769850153447;1.0000005800207359;10.00078163462736;-0.6248100131951241;0.6837207038693679;0.6836472028222293;3.7243049421027974e-08;-0.4977389712731502;0.49778214275866917;1.0000542595225488
8.938397;1.0936561257481647;-6.791641575325607e-05;-6.213683264172132e-05;0.544322278362528;0.4977600816306125;1.1057765022228654;0.999999082728275;10.000783217820935;-0.6248100133677279;0.6837193765818264;0.6836467804923245;3.7611880603035155e-08;-0.49773897156403263;0.4977820106122412;1.0000546462878368
8.948397;1.0936562764414353;-6.791707484798894e-05;-6.213681973279663e-05;0.5443233204225362;0.49775956363715007;1.105775988381657;0.9999975647047407;10.000784711500806;-0.6248100135462511;0.6837180478646642;0.68364634704858;3.7973018292525314e-08;-0.4977389718709893;0.4977818909608681;1.000055073691734
8.958397;1.0936563260835075;-6.791774721473503e-05;-6.213682299952717e-05;0.5443243300630732;0.4977590782831521;1.1057754418047085;0.9999960306739971;10.0007861495786;-0.6248100137295125;0.6837167207090571;0.6836459033489363;3.8325866898874684e-08;-0.4977389721962211;0.49778178073058726;1.000055535177138
8.968397;1.0936562700816141;-6.791843187717226e-05;-6.213684253241677e-05;0.5443253034320916;0.4977586233458907;1.10577486076209;0.9999944846469275;10.000787569282297;-0.6248100139160171;0.6837153971144951;0.683645450408757;3.866976475988919e-08;-0.49773897254200095;0.49778167766541725;1.0000560215394725
8.978397;1.0936561052244065;-6.791912729021117e-05;-6.213687856109446e-05;0.5443262370995054;0.49775819644066177;1.1057742444937897;0.9999929290138455;10.000789006730026;-0.6248100141041004;0.6837140779473682;0.6836449895258231;3.900408892254289e-08;-0.49773897291045294;0.4977815804500172;1.00005652161016
8.988397;1.0936558296907475;-6.791983141042546e-05;-6.213693146669947e-05;0.5443271278726006;0.49775779574667883;1.1057735935265156;0.999991366328359;10.000790490872204;-0.6248100142922869;0.6837127631488717;0.6836445218392002;3.932841516775321e-08;-0.49773897330336403;0.4977814884435779;1.0000570237029638
8.998397;1.093655442822254;-6.792054189199504e-05;-6.213700156072345e-05;0.5443279726035409;0.4977574200656371;1.1057729094574087;0.9999898012536792;10.0007920355653;-0.6248100144794044;0.683711451863296;0.6836440478434689;3.964243161060284e-08;-0.4977389737220119;0.49778140143027244;1.000057517217482
9.008397;1.093654944989421;-6.792125650133237e-05;-6.213708882328448e-05;0.5443287682394914;0.4977570685015244;1.1057721947248302;0.9999882408053028;10.00079363668809;-0.6248100146645604;0.6837101426957269;0.6836435672483238;3.994577413672642e-08;-0.4977389741671341;0.49778131944645576;1.0000579937464775
9.018397;1.093654337945459;-6.792197342749282e-05;-6.213719272509331e-05;0.5443295118704462;0.49775674042534634;1.1057714522569684;0.9999866936297401;10.00079527648384;-0.6248100148471994;0.6837088342468104;0.6836430792853737;4.0237935550679646e-08;-0.4977389746391942;0.4977812424917849;1.0000584473480276
9.028397;1.093653624988611;-6.792269112184972e-05;-6.213731228154907e-05;0.5443302010354958;0.4977564356100274;1.1057706852612896;0.9999851690201226;10.000796929858291;-0.6248100150269933;0.6837075257131033;0.6836425833978979;4.051801275220614e-08;-0.49773897513858134;0.49778117036478814;1.000058874213189
9.038397;1.0936528104734637;-6.792340795536588e-05;-6.213744638895526e-05;0.5443308342787955;0.4977561542457438;1.105769897398616;0.9999836762716484;10.000798567502144;-0.6248100152035903;0.6837062173080389;0.6836420794388531;4.078444574530052e-08;-0.49773897566549125;0.4977811027939487;1.000059272864723
9.048397;1.093651899659218;-6.792412205135036e-05;-6.213759398997075e-05;0.5443314110462925;0.4977558968760099;1.105769092626238;0.9999822248131899;10.000800157994961;-0.6248100153765784;0.6837049103436103;0.6836415668238521;4.1035125527606175e-08;-0.49773897621976826;0.49778103949636926;1.000059644485057
9.058397;1.0936508993150926;-6.792483136176447e-05;-6.213775387071509e-05;0.5443319309636139;0.49775566410463834;1.1057682749525455;0.9999808241974332;10.000801671693736;-0.6248100155457172;0.6837036068368341;0.6836410437911221;4.1267780921887484e-08;-0.49773897680093254;0.4977809802080491;1.0000599917113033
9.068397;1.09364981783463;-6.792553401525439e-05;-6.213792459048658e-05;0.5443323935110472;0.49775545620370887;1.105767448910874;0.9999794836505566;10.00080308730113;-0.6248100157111552;0.6837023091210642;0.6836405078292682;4.148027307033501e-08;-0.49773897740829354;0.4977809248195224;1.0000603169379452
9.078397;1.093648664547278;-6.792622875759577e-05;-6.213810466321209e-05;0.5443327982433837;0.49775527304423467;1.1057666200714058;0.9999782116040258;10.000804396338982;-0.6248100158733655;0.6837010199089556;0.6836399565233682;4.167065429311021e-08;-0.4977389780409476;0.4977808733825511;1.000060622162237
9.088397;1.0936474492138009;-6.792691504395544e-05;-6.213829258981836e-05;0.54433314502478;0.4977551140546533;1.1057657950154496;0.999977014932507;10.000805600849873;-0.6248100160328717;0.683699742114557;0.6836393879453341;4.183720260715557e-08;-0.49773897869772354;0.49778082623973513;1.0000609094853037
9.098397;1.0936461818009968;-6.792759261473002e-05;-6.213848671286465e-05;0.5443334339096472;0.49775497794078527;1.1057649812204708;0.9999758983721136;10.000806713126055;-0.6248100161900182;0.6836984782996389;0.6836388008386294;4.197853063887195e-08;-0.49773897937730166;0.4977807842990715;1.000061180844466
9.108397;1.0936448722082879;-6.792826089107417e-05;-6.213868518056483e-05;0.544333664838035;0.4977548626467695;1.1057641868405022;0.999974864837986;10.000807755822073;-0.6248100163450064;0.6836972306609749;0.683638194569766;4.2093664750949075e-08;-0.4977389800783819;0.4977807485857867;1.0000614373862124
9.118397;1.093643530287798;-6.792891867208788e-05;-6.213888604997072e-05;0.5443338373821751;0.497754765816292;1.1057634199931363;0.9999739161321138;10.000808753742373;-0.6248100164981617;0.68369600141068;0.6836375686013637;4.218210385651533e-08;-0.497738980799767;0.49778071920913225;1.0000616788430403
9.128397;1.093642166214874;-6.792956429850622e-05;-6.213908735213984e-05;0.5443339505237224;0.4977546854039246;1.1057626875371487;0.9999730534346537;10.000809728656495;-0.6248100166500985;0.6836947927349283;0.6836369222577471;4.224385929200654e-08;-0.49773898154058616;0.49778069513166606;1.0000619030000244
9.138397;1.0936407903801295;-6.793019600823083e-05;-6.213928717738187e-05;0.5443340028492365;0.49775462001185367;1.1057619936994498;0.9999722775099875;10.00081069932702;-0.6248100168017314;0.6836936066582144;0.6836362551979875;4.227934189570512e-08;-0.4977389823005775;0.4977806750020182;1.00006210592285
9.148397;1.0936394124256688;-6.79308122042838e-05;-6.21394838679664e-05;0.5443339931302185;0.49775456885612707;1.105761339405128;0.9999715888681483;10.000811675240698;-0.624810016954249;0.6836924454295641;0.6836355676049957;4.228910552607566e-08;-0.49773898307992614;0.4977806578718431;1.0000622827996624
9.158397;1.0936380405104889;-6.793141159362356e-05;-6.213967615765684e-05;0.5443339203575728;0.49775453153063964;1.1057607230243318;0.9999709883637546;10.000812650644699;-0.624810017109014;0.6836913117493391;0.6836348597554898;4.227371987880826e-08;-0.4977389838787169;0.4977806431745074;1.0000624285993285
9.168397;1.0936366815927643;-6.793199320719601e-05;-6.213986319989327e-05;0.544333783242461;0.49775450761761614;1.1057601421903043;0.9999704780857775;10.000813605740616;-0.6248100172674751;0.6836902081116815;0.6836341317664442;4.223385102389747e-08;-0.49773898469659256;0.4977806305745212;1.000062538936064
9.178397;1.093635342150499;-6.793255633890063e-05;-6.214004444949759e-05;0.5443335802043304;0.49775449591940657;1.1057595952102313;0.9999700613687289;10.00081450840058;-0.6248100174311922;0.6836891360710068;0.6836333837969144;4.2170336224013375e-08;-0.4977389855327966;0.49778062008566815;1.0000626112809015
9.188397;1.0936340285148107;-6.793310048036699e-05;-6.214021934137061e-05;0.5443333098385962;0.49775449375872405;1.1057590809796174;0.9999697415434948;10.000815316408426;-0.6248100176018248;0.6836880960888969;0.6836326164415121;4.2084183306047976e-08;-0.4977389863864762;0.49778061221784753;1.0000626452710473
9.198397;1.0936327464360263;-6.793362526953704e-05;-6.214038699969321e-05;0.5443329710305218;0.4977544975161965;1.1057585982169766;0.9999695206467714;10.000815981852163;-0.6248100177809277;0.6836870874617914;0.6836318307204634;4.197647927549553e-08;-0.4977389872569597;0.49778060799098567;1.000062641948406
9.208397;1.0936315006389752;-6.79341304446484e-05;-6.214054620564296e-05;0.544332562820012;0.49775450407130195;1.1057581451421539;0.9999693990162077;10.000816452767266;-0.6248100179697645;0.6836861082065536;0.6836310275126773;4.184824634403877e-08;-0.49773898814369416;0.49778060844785743;1.0000626032689754
9.218397;1.0936302952013213;-6.793461586357749e-05;-6.214069555352024e-05;0.5443320847302495;0.49775451154316874;1.1057577196202506;0.9999693757736513;10.000816673295967;-0.6248100181693739;0.6836851551767413;0.683630207655733;4.170044573203172e-08;-0.49773898904611924;0.49778061378233873;1.0000625322323622
9.228397;1.0936291339963267;-6.793508155305006e-05;-6.214083362180726e-05;0.5443315373545965;0.4977545189374195;1.1057573194433976;0.9999694496830788;10.00081658868877;-0.6248100183806369;0.6836842244800581;0.6836293729826511;4.153403929009289e-08;-0.49773898996370974;0.49778062301972187;1.000062432602271
9.238397;1.0936280206523212;-6.793552768737884e-05;-6.214095910544171e-05;0.544330922438649;0.49775452550099564;1.1057569423498097;0.9999696193130104;10.000816153141823;-0.6248100186041335;0.6836833122260877;0.6836285266323292;4.1349804701676694e-08;-0.4977389908959774;0.49778063438854686;1.0000623080043074
9.248397;1.0936269585169616;-6.793595459923282e-05;-6.214107096362378e-05;0.5443302425738279;0.4977545304282749;1.1057565857778626;0.9999698821970895;10.000815334600217;-0.6248100188400358;0.6836824152577256;0.683627672170053;4.114802751361737e-08;-0.497738991842447;0.497780645819542;1.0000621616576695
9.258397;1.093625950261486;-6.793636292169281e-05;-6.214116853558944e-05;0.5443295010973465;0.49775453300658073;1.1057562468466522;0.9999702338940829;10.000814115602662;-0.6248100190880941;0.6836815314102775;0.6836268129873909;4.092849521621757e-08;-0.4977389928025413;0.497780655234953;1.000061996971657
9.268397;1.0936249968633527;-6.793675379725317e-05;-6.214125150808766e-05;0.544328702320511;0.4977545330946915;1.1057559222817603;0.9999706676835269;10.000812488243438;-0.6248100193476334;0.683680659436701;0.6836259527011382;4.069080007639972e-08;-0.49773899377530845;0.49778066059961235;1.0000618177406158
9.278397;1.0936240972468139;-6.793712900041146e-05;-6.214131972810237e-05;0.5443278516803524;0.4977545315924783;1.105755607881732;0.9999711752153866;10.000810444662726;-0.6248100196176753;0.6836797990839143;0.6836250955156675;4.0434564755783766e-08;-0.4977389947593935;0.4977806600419407;1.0000616280019834
9.288397;1.0936232493514129;-6.793749078443985e-05;-6.21413729928431e-05;0.5443269551759853;0.4977545303564392;1.1057552987035197;0.9999717478221051;10.00080797156318;-0.6248100198971367;0.6836789510522538;0.6836242457413036;4.015936453275352e-08;-0.49773899575324726;0.4977806518817845;1.0000614324415549
9.298397;1.093622451592849;-6.793784147437452e-05;-6.214141097817602e-05;0.544326018301078;0.4977545315590914;1.1057549909551743;0.9999723773591813;10.000805053345038;-0.6248100201850055;0.6836781163358342;0.6836234071944406;3.9864486149872926e-08;-0.497738996755136;0.4977806341586849;1.000061236756893
9.308397;1.093621703024568;-6.793818312593371e-05;-6.21414333483776e-05;0.5443250454472192;0.4977545370519008;1.1057546840270005;0.9999730560626895;10.000801680319436;-0.6248100204804662;0.6836772957690408;0.6836225831998258;3.954886302306628e-08;-0.4977389977630587;0.4977806042269956;1.000061047298732
9.318397;1.0936210020788213;-6.793851753839963e-05;-6.214144001252964e-05;0.5443240401827801;0.49775454825986615;1.1057543806818995;0.9999737761654868;10.000797854780396;-0.6248100207828554;0.6836764905077151;0.6836217767567898;3.92112875027163e-08;-0.49773899877485583;0.49778055889713513;1.0000608703936336
9.328397;1.0936203461730054;-6.793884640111732e-05;-6.214143132028561e-05;0.544323005871346;0.49775456665070905;1.1057540857351085;0.9999745300687115;10.000793591729018;-0.6248100210915131;0.6836757026948829;0.6836209904318646;3.885074523058675e-08;-0.49773899978828134;0.4977804946756181;1.000060711561401
9.338397;1.0936197334312279;-6.793917116222442e-05;-6.21414079420211e-05;0.5443219458193703;0.49775459413999684;1.1057538044109763;0.9999753111210609;10.000788913082943;-0.6248100214057376;0.6836749355245234;0.6836202261192429;3.8466710692072435e-08;-0.49773900080081596;0.4977804077043919;1.0000605745758824
9.348397;1.0936191645947233;-6.793949283499687e-05;-6.214137054832953e-05;0.5443208627977769;0.4977546330628269;1.1057535413671589;0.9999761143350766;10.00078383585536;-0.6248100217247157;0.6836741926756343;0.68361948468956;3.805919877757736e-08;-0.4977390018095008;0.49778029334988605;1.000060460814283
9.358397;1.0936186430440307;-6.793981207257794e-05;-6.214131957109428e-05;0.5443197584759004;0.49775468605182227;1.1057533014190126;0.9999769363061722;10.000778363391845;-0.624810022047276;0.6836734775232294;0.6836187657280998;3.7628562254941517e-08;-0.49773900281097294;0.49778014589293235;1.000060369409539
9.368397;1.0936181733100145;-6.794012927200383e-05;-6.214125517446191e-05;0.5443186334011266;0.4977547557197048;1.1057530908016746;0.9999777746522996;10.000772488666739;-0.6248100223718872;0.6836727926701999;0.6836180677200404;3.717531268542999e-08;-0.4977390038015405;0.49777995907067163;1.000060298273023
9.378397;1.0936177596638301;-6.794044457870263e-05;-6.214117735471319e-05;0.5443174876897657;0.49775484405817205;1.105752916840176;0.9999786278372812;10.000766207203219;-0.62481002269712;0.6836721398516229;0.683617388493242;3.670007267924324e-08;-0.4977390047773934;0.49777972725245495;1.000060245559458
9.388397;1.093617405717111;-6.794075803267216e-05;-6.214108598363211e-05;0.5443163219984126;0.49775495216858534;1.105752786737974;0.9999794947266176;10.000759523987668;-0.6248100230219913;0.6836715200467246;0.6836167256316737;3.6203590759356097e-08;-0.4977390057349509;0.4977794461758204;1.000060210580323
9.398397;1.0936171150611762;-6.794106984315542e-05;-6.214098084672587e-05;0.5443151379114581;0.4977550803159555;1.1057527068242192;0.9999803733424445;10.000752444629931;-0.6248100233458662;0.6836709339986542;0.6836160767767593;3.568680935205626e-08;-0.49773900667103405;0.49777911287720533;1.0000601932231898
9.408397;1.0936168918200755;-6.7941380448984e-05;-6.214086177569395e-05;0.5443139373515068;0.49775522789576265;1.1057526824116348;0.9999812607906028;10.000744965383596;-0.6248100236683107;0.6836703827839468;0.6836154399149096;3.5150910529940234e-08;-0.49773900758295486;0.4977787252741153;1.0000601926695167
9.418397;1.0936167398755055;-6.794169030390017e-05;-6.214072867218609e-05;0.5443127220556526;0.4977553935113152;1.1057527187021983;0.9999821550685516;10.000737075443336;-0.6248100239891105;0.6836698677577325;0.683614813799153;3.459722046461329e-08;-0.4977390084686643;0.4977782816796791;1.0000602073473528
9.428397;1.0936166616484009;-6.794199977484637e-05;-6.214058138344694e-05;0.5443114940484517;0.49775557518291086;1.105752821882915;0.9999830563841023;10.000728766057776;-0.624810024308253;0.6836693902509282;0.6836141982280085;3.402700206498874e-08;-0.4977390093266413;0.49777778049032567;1.0000602356927752
9.438397;1.0936166580670594;-6.794230940122874e-05;-6.2140419778969e-05;0.5443102565863287;0.49775577043790575;1.1057529985795669;0.9999839667206281;10.000720038495214;-0.6248100246258369;0.6836689515695823;0.6836135939165965;3.3441362183078255e-08;-0.4977390101555337;0.4977772205056825;1.0000602759332897
9.448397;1.0936167290122696;-6.794262025988891e-05;-6.214024412769259e-05;0.5443090144868288;0.49775597634625407;1.1057532543210686;0.9999848888546528;10.000710907284967;-0.6248100249420669;0.683668553042112;0.6836130020988924;3.2841366202235985e-08;-0.4977390109540371;0.49777660159624415;1.0000603254053353
9.458397;1.093616872960782;-6.794293389195184e-05;-6.214005536179911e-05;0.5443077733740791;0.49775618971989205;1.1057535930548459;0.999985826001303;10.000701397918679;-0.6248100252572775;0.6836681958465836;0.6836124241434697;3.222816385778629e-08;-0.49773901172101775;0.4977759250340164;1.0000603804083397
9.468397;1.0936170867338493;-6.794325175518014e-05;-6.213985490387196e-05;0.5443065386803978;0.49775640765755236;1.1057540177062757;0.9999867818307614;10.000691540628631;-0.6248100255717518;0.6836678808459081;0.6836118614749613;3.160304099572097e-08;-0.4977390124554926;0.4977751935267621;1.0000604363390226
9.478397;1.0936173664773159;-6.794357487457155e-05;-6.213964427482827e-05;0.544305315385927;0.49775662819741173;1.1057545303323197;0.9999877602211867;10.000681363965578;-0.6248100258854565;0.6836676087450793;0.6836113157850493;3.096741180392795e-08;-0.49773901315655267;0.49777441097450115;1.0000604880689308
9.488397;1.0936177092443387;-6.794390396616873e-05;-6.213942478149647e-05;0.5443041082810586;0.4977568506076163;1.1057551317186771;0.9999887649512332;10.000670890716961;-0.6248100261980701;0.683667380433743;0.6836107890160169;3.032271745925456e-08;-0.49773901382356156;0.49777358178370557;1.0000605304778045
9.498397;1.0936181138953298;-6.794423971220351e-05;-6.213919735707065e-05;0.5443029218961445;0.49775707525128693;1.1057558212660847;0.9999897998235283;10.00066013477587;-0.6248100265092499;0.6836671971250873;0.6836102827635873;2.9670330496022606e-08;-0.4977390144564345;0.497772709921039;1.000060558659332
9.508397;1.0936185810040513;-6.794458297257242e-05;-6.213896261242462e-05;0.5443017598455935;0.49775730327245177;1.1057565970949965;0.9999908689509952;10.000649100611753;-0.6248100268187489;0.6836670602006305;0.6836097976008918;2.901153095986832e-08;-0.49773901505559404;0.4977717981907697;1.000060568101594
9.518397;1.0936191122625039;-6.794493477530855e-05;-6.213872093204577e-05;0.5443006244725812;0.4977575363100647;1.1057574560331014;0.9999919764911962;10.0006377885635;-0.6248100271262366;0.6836669710048621;0.6836093329004824;2.8347466022684524e-08;-0.4977390156217326;0.497770848430859;1.000060555215576
9.528397;1.0936197096598683;-6.794529604648884e-05;-6.213847237975338e-05;0.5442995171375304;0.49775777623599865;1.1057583940648783;0.9999931258129374;10.000626199821058;-0.6248100274309402;0.6836669308418236;0.6836088870494818;2.767910320301178e-08;-0.49773901615563315;0.49776986234348325;1.0000605172675463
9.538397;1.093620374676892;-6.794566735773708e-05;-6.213821655949418e-05;0.544298438358028;0.4977580250185029;1.1057594073311237;0.9999943187867545;10.000614336693749;-0.6248100277313645;0.6836669412336123;0.6836084578434792;2.7007233480308563e-08;-0.49773901665803605;0.4977688418564239;1.000060451639387
9.548397;1.093621107674267;-6.794604884493084e-05;-6.213795261643902e-05;0.5442973878166997;0.49775828484605233;1.1057604925647566;0.9999955558499352;10.000602205346192;-0.6248100280254306;0.6836670043157806;0.6836080428298327;2.633246240595011e-08;-0.49773901712981705;0.497767789042278;1.0000603558998449
9.558397;1.0936219076080622;-6.794644019795097e-05;-6.213767938459013e-05;0.5442963647110821;0.49775855839214456;1.1057616469177132;0.9999968366836288;10.000589819379861;-0.6248100283111749;0.6836671229927964;0.6836076392452727;2.5655198696671094e-08;-0.4977390175726141;0.4977667061540571;1.0000602285370799
9.568397;1.0936227724176548;-6.794684077180244e-05;-6.213739566616703e-05;0.5442953681339044;0.4977588489807346;1.105762868077729;0.9999981604599899;10.000577194696607;-0.6248100285874345;0.6836673009165258;0.683607243821121;2.49757628849691e-08;-0.4977390179892398;0.49776559547664756;1.000060069121503
9.578397;1.0936236995468975;-6.794724988142328e-05;-6.213710041450401e-05;0.544294397045135;0.4977591603201856;1.1057641541729741;0.9999995256234283;10.000564339629163;-0.6248100288537738;0.6836675427668807;0.6836068531169252;2.4294578219481193e-08;-0.4977390183833998;0.49776445893978016;1.000059877936943
9.588397;1.0936246855946965;-6.794766704782827e-05;-6.213679258360944e-05;0.5442934498380665;0.49775949598216634;1.1057655029341364;1.0000009303162491;10.000551251584502;-0.6248100291099495;0.6836678543190932;0.6836064642994387;2.3612272047880004e-08;-0.49773901875906434;0.4977632981460599;1.0000596556092733
9.598397;1.0936257258023525;-6.794809201949484e-05;-6.213647097004533e-05;0.5442925240544287;0.49775985903293085;1.1057669112396544;1.0000023729454077;10.0005379245959;-0.6248100293556605;0.6836682417128495;0.6836060756358121;2.2929625294466266e-08;-0.49773901911999613;0.4977621148720694;1.0000594027700587
9.608397;1.0936268146068788;-6.794852470227902e-05;-6.21361343862738e-05;0.5442916167918778;0.49776025186287665;1.1057683755411605;1.0000038516247418;10.000524360128818;-0.6248100295906452;0.6836687106609016;0.6836056862330057;2.224743956741836e-08;-0.4977390194694683;0.49776091159071556;1.0000591195452102
9.618397;1.0936279467837748;-6.794896502712237e-05;-6.213578186543635e-05;0.5442907254452888;0.49776067648140476;1.1057698920883015;1.0000053632585786;10.000510568503607;-0.624810029814801;0.6836692663432531;0.683605295527707;2.1566447058224876e-08;-0.49773901981000107;0.49775969172488904;1.0000588050008197
9.628397;1.0936291182457047;-6.794941268423482e-05;-6.213541263449962e-05;0.5442898479795247;0.4977611350565891;1.1057714568232608;1.0000069033785792;10.00049656318294;-0.624810030028279;0.6836699136647885;0.6836049033086057;2.0887295418511212e-08;-0.497739020143346;0.49775845951613584;1.0000584570728748
9.638397;1.093630326342998;-6.79498670556848e-05;-6.213502609488465e-05;0.5442889824464319;0.4977616297108947;1.1057730654826146;1.0000084664704387;10.000482357580854;-0.6248100302315894;0.683670656996412;0.6836045100088873;2.0210585490536352e-08;-0.49773902047078655;0.49775721979361703;1.0000580730279023
9.648397;1.0936315697058596;-6.795032750377841e-05;-6.21346218636131e-05;0.5442881263538958;0.4977621615239138;1.105774713461812;1.000010046256231;10.000467962871891;-0.6248100304256051;0.6836714994139692;0.6836041167435128;1.9537066353843083e-08;-0.49773902079332266;0.4977559779200185;1.00005765008387
9.658397;1.0936328474362096;-6.795079359238562e-05;-6.213419964070674e-05;0.5442872767363912;0.49776272975509506;1.1057763956792153;1.0000116359711606;10.00045338852392;-0.6248100306115254;0.6836724425227168;0.6836037251784376;1.886781765426134e-08;-0.49773902111172647;0.4977547397502906;1.0000571862151366
9.668397;1.0936341577949842;-6.795126507131658e-05;-6.213375912207108e-05;0.5442864308637667;0.49776333174527704;1.1057781072346073;1.0000132290635981;10.000438647852668;-0.6248100307908577;0.6836734869202321;0.6836033374201057;1.820401692400384e-08;-0.4977390214266671;0.49775351140344115;1.0000566806061781
9.678397;1.0936354973967828;-6.795174174028214e-05;-6.213330024325109e-05;0.5442855868305753;0.49776396317734994;1.1057798440954638;1.0000148199914323;10.000423758806086;-0.6248100309652483;0.6836746323254089;0.6836029561102027;1.754650967832351e-08;-0.4977390217387454;0.49775229901112783;1.0000561332476148
9.688397;1.0936368616150252;-6.795222327144178e-05;-6.213282343762982e-05;0.5442847434384728;0.49776461861256455;1.1057816026280087;1.0000164042592352;10.000408737449602;-0.6248100311361511;0.6836758771626381;0.6836025843704904;1.6895675485551456e-08;-0.4977390220484399;0.4977511086052031;1.0000555448206652
9.698397;1.0936382455131761;-6.795270915530875e-05;-6.213232950094214e-05;0.5442838996411838;0.4977652922930629;1.1057833786725904;1.0000179779449634;10.000393594059814;-0.6248100313044899;0.6836772183186063;0.6836022250254855;1.6251535658718567e-08;-0.4977390223561209;0.497749945926324;1.0000549173864748
9.708397;1.093639644192559;-6.79531987521976e-05;-6.213181922445096e-05;0.544283054643171;0.49776597880016626;1.105785167775461;1.0000195377623138;10.000378339080866;-0.6248100314705403;0.6836786516798118;0.6836018797864092;1.5613887067896646e-08;-0.4977390226620881;0.49774881618747363;1.000054254619278
9.718397;1.0936410524688824;-6.795369125672652e-05;-6.21312932976842e-05;0.5442822086664015;0.49776667331134283;1.1057869663681734;1.0000210816928745;10.000362992988164;-0.6248100316340661;0.6836801728129079;0.6836015493456705;1.4982479128432848e-08;-0.4977390229665263;0.49774772393743505;1.0000535609752064
9.728397;1.0936424649048635;-6.795418563819996e-05;-6.213075249643877e-05;0.5442813630700615;0.4977673716001649;1.105788772205879;1.0000226093445266;10.000347588580743;-0.6248100317943546;0.6836817768376741;0.6836012340762101;1.435714969740904e-08;-0.4977390232693855;0.49774667293151076;1.0000528405473752
9.738397;1.0936438768806709;-6.79546807589343e-05;-6.213019777881693e-05;0.5442805197082952;0.49776806998045536;1.1057905837832447;1.0000241215706707;10.000332168482476;-0.6248100319501855;0.6836834578062603;0.6836009344631798;1.3737778621091039e-08;-0.49773902357020466;0.4977456661667595;1.0000520964196977
9.748397;1.0936452857246375;-6.795517551713134e-05;-6.212963019337188e-05;0.5442796804888419;0.497768765283495;1.105792400011371;1.0000256193836778;10.000316786913727;-0.6248100321001621;0.683685208565023;0.6836006510641064;1.312416448723196e-08;-0.4977390238679694;0.49774470612243443;1.0000513307134495
9.758397;1.093646690553502;-6.795566874149665e-05;-6.212905072457532e-05;0.5442788471725903;0.49776945516601817;1.105794220138649;1.0000271029009626;10.000301508105148;-0.6248100322431624;0.6836870214913375;0.6836003845106858;1.2515898488037546e-08;-0.49773902416127885;0.49774379483996445;1.0000505450540622
9.768397;1.0936480909889983;-6.795615904569787e-05;-6.212846026620984e-05;0.5442780212193646;0.4977701387445023;1.105796042995297;1.00002857140084;10.00028639204971;-0.6248100323783687;0.6836888893904852;0.6836001356892109;1.1912271373741333e-08;-0.4977390244487349;0.49774293365354294;1.0000497411056861
9.778397;1.0936494859123151;-6.795664487613655e-05;-6.212785985763442e-05;0.5442772038863672;0.49777081649025573;1.1057978661216032;1.0000300243934204;10.000271480523319;-0.6248100325050786;0.683690805517578;0.6835999059183799;1.13123670266102e-08;-0.4977390247291197;0.49774212294855485;1.0000489209333532
9.788397;1.0936508732954942;-6.79571245936332e-05;-6.212725101500546e-05;0.54427639635129;0.4977714890654396;1.1057996856014967;1.0000314623107103;10.00025679572611;-0.6248100326227906;0.683692762963188;0.6835996972108926;1.071518722357057e-08;-0.49773902500140377;0.49774136239753897;1.000048087149759
9.798397;1.0936522510776638;-6.795759651539863e-05;-6.212663582486182e-05;0.5442755997069;0.4977721564401671;1.1058014963369784;1.00003288657724;10.000242344803144;-0.6248100327314225;0.6836947544865419;0.6835995123533558;1.011961238475413e-08;-0.49773902526486247;0.49774065150977326;1.0000472428943832
9.808397;1.093653617950621;-6.795805896593369e-05;-6.212601662626056e-05;0.5442748150493618;0.49777281799509543;1.1058032922373846;1.0000342996596165;10.000228124380735;-0.6248100328312322;0.6836967726988665;0.6835993545945186;9.524463027154341e-09;-0.4977390255192202;0.49773999004199215;1.0000463914137019
9.818397;1.0936549737185877;-6.795851030287917e-05;-6.212539557263738e-05;0.5442740435104877;0.4977734729987011;1.1058050662853687;1.0000357044881278;10.000214127418726;-0.6248100329225008;0.6836988098406342;0.6835992273704087;8.92861245129083e-09;-0.49773902576469536;0.4977393781272314;1.0000455354791387
9.828397;1.0936563195159141;-6.795894888398137e-05;-6.212477458375395e-05;0.5442732861237001;0.4977741208446058;1.1058068107250645;1.0000371034995297;10.000200352049205;-0.6248100330054183;0.6837008575944094;0.6835991340569078;8.330808618088424e-09;-0.4977390260019106;0.4977388163965919;1.000044677355694
9.838397;1.093657657148817;-6.795937302177291e-05;-6.212415568249447e-05;0.5442725439116777;0.49777476092255935;1.1058085173012355;1.0000384981544967;10.000186808792884;-0.6248100330802431;0.683702907585046;0.6835990772393387;7.729548656055195e-09;-0.4977390262316891;0.4977383060825574;1.0000438189022882
9.848397;1.0936589876803722;-6.7959781023697e-05;-6.212354129173573e-05;0.5442718182046846;0.49777539239682833;1.1058101773264957;1.0000398888778272;10.000173523309469;-0.6248100331474659;0.6837049521051196;0.6835990578187339;7.123310121520994e-09;-0.4977390264549614;0.497737848642565;1.000042961212748
9.858397;1.0936603109514973;-6.796017124380029e-05;-6.212293427098643e-05;0.5442711106188363;0.49777601430056273;1.1058117818124271;1.0000412754908468;10.00016053219439;-0.624810033207861;0.6837069845931842;0.6835990749174441;6.510777317155761e-09;-0.49773902667288933;0.4977374451773029;1.000042104405936
9.868397;1.0936616260888217;-6.796054206948505e-05;-6.212233770454967e-05;0.5442704225918591;0.49777662581988896;1.1058133223378628;1.0000426574650387;10.000147873002811;-0.6248100332624367;0.6837089999609771;0.6835991266434864;5.890859337248436e-09;-0.49773902688692373;0.4977370961362599;1.0000412479782068
9.878397;1.0936629317417048;-6.796089206424652e-05;-6.212175456574345e-05;0.544269755135997;0.4977772260504876;1.105814792524318;1.0000440334762868;10.000135577879828;-0.6248100333124278;0.683710994568722;0.6835992107843812;5.262572135512916e-09;-0.4977390270985545;0.4977368011203763;1.0000403911673332
9.888397;1.093664226173518;-6.796122026604406e-05;-6.212118755865534e-05;0.5442691090579375;0.49777781342454874;1.105816188830344;1.000045401475565;10.000123674945264;-0.6248100333594333;0.683712965631161;0.6835993250069423;4.6249404224722664e-09;-0.4977390273089553;0.4977365589012468;1.0000395329774274
9.898397;1.0936655074792059;-6.796152624245464e-05;-6.212063919940785e-05;0.5442684850329488;0.49777838598422;1.1058175101503498;1.000046759768049;10.000112188148425;-0.624810033405376;0.6837149106255892;0.683599467014022;3.9771332255071375e-09;-0.4977390275188973;0.4977363678841639;1.0000386723409125
9.908397;1.0936667735767425;-6.796180986301939e-05;-6.212011178922146e-05;0.5442678834313162;0.497778942610441;1.1058187570664306;1.0000481077290169;10.000101134022277;-0.6248100334522428;0.6837168271098414;0.6835996346702342;3.318614644720293e-09;-0.49773902772884376;0.4977362266333865;1.0000378084403456
9.918397;1.0936680222269193;-6.796207115958899e-05;-6.211960724442043e-05;0.5442673042959559;0.49777948399944094;1.105819931129365;1.0000494453501545;10.000090524679734;-0.6248100335019489;0.6837187127360969;0.6835998256893255;2.648945052248949e-09;-0.49773902793891994;0.49773613417670415;1.0000369406398042
9.928397;1.0936692510795205;-6.796231039720723e-05;-6.21191271056853e-05;0.5442667474024317;0.4977800123438575;1.1058210340292458;1.000050772253857;10.000080376286432;-0.6248100335562481;0.6837205651956888;0.6836000374767958;1.9674335833448425e-09;-0.4977390281489245;0.49773609009259817;1.0000360682404559
9.938397;1.0936704575739118;-6.79625280979102e-05;-6.211867270008755e-05;0.5442662123945149;0.49778053016506746;1.105822067202096;1.0000520872150656;10.000070716896499;-0.6248100336165548;0.6837223816858684;0.6836002678524697;1.2730707097928354e-09;-0.49773902835859085;0.49773609426767623;1.0000351903720832
9.948397;1.093671639190067;-6.796272489299633e-05;-6.211824525213212e-05;0.5442656989616317;0.4977810397401377;1.1058230320785476;1.0000533886485503;10.000061590436973;-0.6248100336838092;0.6837241583418511;0.6836005157851557;5.648278030260522e-10;-0.49773902856781554;0.4977361464209123;1.000034305957721
9.958397;1.0936727937462698;-6.796290137183448e-05;-6.21178459132417e-05;0.5442652067517658;0.4977815432197457;1.1058239302151898;1.0000546747270829;10.000053049133598;-0.6248100337584295;0.6837258904977112;0.6836007811864259;-1.5801189081703141e-10;-0.49773902877666176;0.49773624595843924;1.0000334139985156
9.968397;1.0936739189951692;-6.796305802325056e-05;-6.211747569814464e-05;0.5442647351428144;0.49778204249728625;1.1058247628290097;1.0000559422826807;10.000045138759656;-0.624810033840383;0.6837275731661083;0.6836010645537511;-8.958455794119857e-10;-0.497739028985321;0.4977363921912125;1.000032514232738
9.978397;1.093675012326958;-6.796319528947547e-05;-6.211713545909838e-05;0.5442642830164571;0.49778253891140195;1.1058255303722422;1.0000571864948282;10.000037896613497;-0.624810033929348;0.6837292010014855;0.6836013673583556;-1.6488948288232951e-09;-0.49773902919408575;0.4977365842730414;1.0000316075863989
9.988397;1.0936760713314884;-6.796331362042457e-05;-6.211682599291552e-05;0.5442638484336717;0.497783033222633;1.1058262328129265;1.0000584022783392;10.000031362450931;-0.6248100340247801;0.6837307681650661;0.6836016924033064;-2.417257619214376e-09;-0.4977390294033374;0.49773682100256106;1.0000306959294993
9.998397;1.0936770940585812;-6.796341336293083e-05;-6.211654809128986e-05;0.5442634286421403;0.49778352576374174;1.105826870357253;1.0000595854013994;10.000025583620209;-0.6248100341259851;0.6837322686025702;0.6836020430950154;-3.2010009051354027e-09;-0.49773902961361904;0.497737101034464;1.0000297816546946
10.008397;1.0936780785734925;-6.796349458555868e-05;-6.2116302432944e-05;0.5442630207752011;0.49778401666623295;1.1058274442794125;1.0000607322696502;10.000020605214269;-0.6248100342324366;0.6837336967597544;0.6836024223552823;-4.0002458113516965e-09;-0.4977390298256024;0.4977374232650746;1.0000288678838165
10.018397;1.0936790228412254;-6.79635570387997e-05;-6.211608947147493e-05;0.5442626227628973;0.4977845061147975;1.1058279571089666;1.0000618394262044;10.000016452929247;-0.6248100343440148;0.6837350482306448;0.683602832501639;-4.8150980645487995e-09;-0.4977390300398304;0.49773778688761533;1.000027958850035
10.028397;1.0936799250662914;-6.796360037583675e-05;-6.211590949377106e-05;0.5442622336129774;0.49778499457379166;1.1058284117364912;1.000062903955484;10.000013126720827;-0.6248100344609056;0.6837363197245357;0.6836032758463008;-5.645488732871434e-09;-0.4977390302563795;0.49773819113796297;1.000027059618806
