time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.038397;1.09368078430453;-6.796362442164784e-05;-6.211576268857779e-05;0.5442618528090339;0.49778548271673323;1.1058288102262048;1.0000639245589074;10.000010608348964;-0.6248100345834914;0.6837375085820937;0.6836037550452534;-6.490956910875502e-09;-0.4977390304745488;0.49773863528786705;1.0000261757968127
10.048397;1.0936816011804475;-6.796362907783163e-05;-6.211564895849663e-05;0.5442614796206158;0.49778597066967334;1.1058291527787731;1.0000649019471293;10.000008866901979;-0.624810034712331;0.6837386124254118;0.6836042728443272;-7.3505205527162925e-09;-0.4977390306927606;0.49773911918813474;1.000025314007077
10.058397;1.0936823780082499;-6.79636139945683e-05;-6.21155677842378e-05;0.5442611126903248;0.4977864573338933;1.1058294374359319;1.0000658380971672;10.000007860558112;-0.6248100348480622;0.6837396289085859;0.6836048314895642;-8.222763821486831e-09;-0.4977390309088077;0.4977396435430463;1.0000244820314497
10.068397;1.0936831181384605;-6.796357847112374e-05;-6.211551845082189e-05;0.5442607496761986;0.4977869408508134;1.1058296606865747;1.0000667355002608;10.000007541168408;-0.6248100349912369;0.6837405556764564;0.6836054322948844;-9.106004324608544e-09;-0.49773903112032314;0.4977402089452704;1.0000236876340456
10.078397;1.0936838249613212;-6.796352160052361e-05;-6.211550016042547e-05;0.544260387466633;0.49778741973113383;1.1058298178155075;1.0000675972505995;10.000007856422904;-0.6248100351421916;0.6837413908786386;0.6836060754321984;-9.998461523372231e-09;-0.49773903132522535;0.4977408146143742;1.0000229370335973
10.088397;1.0936845011823821;-6.796344243407263e-05;-6.211551170311525e-05;0.5442600230070709;0.49778789355896214;1.105829903139997;1.0000684272794658;10.000008748485834;-0.6248100353011439;0.6837421336345221;0.683606759846249;-1.0898320227224045e-08;-0.4977390315217793;0.4977414581565488;1.0000222342911715
10.098397;1.0936851491269879;-6.79633401838131e-05;-6.211555120121875e-05;0.5442596537222594;0.4977883626846084;1.1058299107582523;1.0000692301386207;10.000010151622837;-0.6248100354684994;0.6837427836574457;0.683607483439979;-1.1803634419393298e-08;-0.497739031708329;0.4977421359470764;1.0000215817144855
10.108397;1.0936857719175805;-6.796321437201478e-05;-6.211561635709321e-05;0.5442592774286733;0.4977888272773649;1.1058298348760325;1.0000700111449092;10.000011990772744;-0.6248100356449057;0.6837433406732258;0.6836082435829851;-1.2712346571891382e-08;-0.4977390318831861;0.497742843840687;1.0000209807617577
10.118397;1.0936863740612481;-6.796306477197268e-05;-6.211570489771627e-05;0.5442588925530892;0.49778928672231365;1.1058296696242933;1.00007077688986;10.00001418700973;-0.6248100358308796;0.683743804498272;0.6836090378628391;-1.3622465142883813e-08;-0.4977390320447032;0.4977435780792625;1.0000204332806828
10.128397;1.093686960711691;-6.796289136722544e-05;-6.211581478545475e-05;0.5442584983728387;0.49778973957150585;1.105829409642534;1.000071534799002;10.00001666512126;-0.6248100360265353;0.6837441751970821;0.683609864605748;-1.4532129249177599e-08;-0.4977390321914088;0.4977443354564736;1.0000199423937335
10.138397;1.0936875367730163;-6.796269449083314e-05;-6.211594414106456e-05;0.5442580947612428;0.4977901837322482;1.1058290509814104;1.0000722916857911;10.000019358583314;-0.6248100362317056;0.6837444526771894;0.6836107225873771;-1.5439584033043087e-08;-0.4977390323222202;0.49774511282147965;1.0000195118313135
10.148397;1.0936881065562072;-6.796247492094389e-05;-6.211609099092852e-05;0.5442576821551552;0.49779061697355564;1.1058285907253453;1.0000730524867878;10.000022214999536;-0.624810036446059;0.683744636508477;0.6836116103062678;-1.634320081814754e-08;-0.4977390324365197;0.4977459067969691;1.000019144726763
10.158397;1.0936886736724707;-6.79622336950332e-05;-6.211625313283212e-05;0.5442572618679296;0.49779103770664934;1.105828025845076;1.000073819961748;10.000025195219479;-0.6248100366690111;0.6837447264479694;0.6836125254718893;-1.7241451729720297e-08;-0.49773903253410096;0.4977467138178394;1.00001884365419
10.168397;1.093689241517136;-6.796197181966968e-05;-6.211642830680667e-05;0.5442568360043676;0.49779144523438756;1.1058273528190548;1.00007459507944;10.000028265064744;-0.6248100368996463;0.6837447226766741;0.6836134647488581;-1.8132829615548636e-08;-0.49773903261522834;0.4977475304852111;1.0000186111636293
10.178397;1.093689813665175;-6.796169028728058e-05;-6.211661432810145e-05;0.5442564073242151;0.49779183919299275;1.1058265680889805;1.0000753776206142;10.000031390852818;-0.6248100371367715;0.6837446255170049;0.6836144238463013;-1.9015854677820602e-08;-0.4977390326806242;0.4977483541003958;1.000018449557913
10.188397;1.0936903928372494;-6.796139029403123e-05;-6.211680905409278e-05;0.5442559796926469;0.4977922190123416;1.1058256687275663;1.000076166992124;10.000034542138682;-0.6248100373791323;0.6837444352664355;0.6836153981198979;-1.9889234453829568e-08;-0.49773903273113873;0.49774918293922865;1.000018360234526
10.198397;1.093690979651742;-6.796107327142558e-05;-6.211701039854665e-05;0.5442555585684249;0.4977925836114635;1.1058246529250355;1.0000769628650643;10.000037696658264;-0.6248100376256708;0.6837441521723616;0.6836163832153592;-2.0752093787673788e-08;-0.49773903276736325;0.49775001607577296;1.0000183431800833
10.208397;1.0936915726526617;-6.796074073094854e-05;-6.211721634728777e-05;0.5442551507587222;0.49779293133581987;1.1058235198087154;1.0000777652388382;10.000040841453243;-0.624810037875532;0.6837437767646758;0.6836173751123259;-2.160392531193563e-08;-0.497739032789537;0.4977508528675277;1.0000183964669078
10.218397;1.0936921689813404;-6.796039403074838e-05;-6.211742500015711e-05;0.5442547634752102;0.49779326035712984;1.1058222686997377;1.0000785737069628;10.000043969304814;-0.6248100381278331;0.6837433103115562;0.6836183698491797;-2.244408536255474e-08;-0.49773903279772336;0.4977516926468437;1.000018516182444
10.228397;1.0936927651994448;-6.796003417490641e-05;-6.211763469380287e-05;0.5442544034796379;0.4977935688125593;1.1058208993120207;1.0000793864270339;10.000047075985668;-0.6248100383815229;0.6837427546873175;0.6836193635844408;-2.3271350188883784e-08;-0.49773903279208725;0.4977525348484164;1.0000186977576608
10.238397;1.0936933583452897;-6.795966180188667e-05;-6.211784399789152e-05;0.5442540769060513;0.4977938545222727;1.1058194132315269;1.0000802001622509;10.00005016207979;-0.6248100386354619;0.6837421120438998;0.683620353067242;-2.4084100301133495e-08;-0.49773903277310605;0.49775337914944334;1.0000189375603592
10.248397;1.0936939463221513;-6.795927726653962e-05;-6.211805148218462e-05;0.5442537894847785;0.49779411511072963;1.1058178145402686;1.0000810109512195;10.000053235823025;-0.6248100388885678;0.6837413846428235;0.6836213362933409;-2.4880965676875458e-08;-0.4977390327415596;0.49775422537941816;1.0000192328118036
10.258397;1.0936945268332288;-6.795888069340002e-05;-6.21182554775843e-05;0.5442535469638723;0.4977943484220179;1.1058161093053622;1.0000818142090842;10.000056311060513;-0.6248100391398449;0.6837405745421129;0.683622312863295;-2.5661226412118186e-08;-0.4977390326983888;0.49775507315643275;1.0000195804413197
10.268397;1.0936950960773901;-6.79584720543391e-05;-6.211845412373847e-05;0.5442533555154109;0.49779455251090154;1.1058143056596332;1.0000826048954523;10.000059401032363;-0.6248100393882118;0.6837396832222853;0.6836232836962683;-2.642456143619065e-08;-0.497739032644551;0.4977559213269876;1.0000199768265405
10.278397;1.093695648673477;-6.795805114629991e-05;-6.211864555794963e-05;0.5442532214186152;0.4977947251930413;1.105812413796475;1.00008337815402;10.000062513150837;-0.6248100396323347;0.6837387115209731;0.6836242504263653;-2.71704778646422e-08;-0.49773903258086544;0.49775676749501163;1.0000204186667603
10.288397;1.0936961784005823;-6.795761736770767e-05;-6.211882786413861e-05;0.5442531501230028;0.4977948639950114;1.105810444347302;1.0000841298537821;10.00006564652266;-0.6248100398706928;0.6837376598990995;0.6836252145974471;-2.7897979211611484e-08;-0.4977390325078971;0.49775760803012875;1.0000209036700272
10.298397;1.093696678993883;-6.7957169625972e-05;-6.211899899044443e-05;0.5442531457672087;0.4977949667372961;1.1058084067384668;1.0000848570215635;10.000068791822635;-0.6248100401017065;0.6837365286586998;0.6836261766584297;-2.8605549076049586e-08;-0.4977390324259739;0.4977584387908579;1.0000214304858726
10.308397;1.0936971450440711;-6.795670658680754e-05;-6.211915712327322e-05;0.5442532116432268;0.49779503191804353;1.1058063095508037;1.000085558187584;10.000071935080978;-0.6248100403238143;0.6837353180755248;0.6836271355240332;-2.9291193699634255e-08;-0.49773903233541195;0.4977592559895229;1.0000219981436902
10.318397;1.093697572877321;-6.795622698731315e-05;-6.211930120657096e-05;0.5442533510284627;0.49779505882722425;1.1058041614760312;1.0000862332069476;10.000075063693716;-0.6248100405354925;0.6837340288351598;0.6836280891357561;-2.9952524673178294e-08;-0.4977390322368073;0.49776005655743416;1.000022605050637
10.328397;1.0936979609597053;-6.795572976920514e-05;-6.211943094012546e-05;0.5442535676766924;0.497795047591387;1.1058019712469453;1.0000868825863092;10.000078168667185;-0.624810040735206;0.6837326626583454;0.6836290352568278;-3.058697049009095e-08;-0.4977390321310963;0.4977608383933209;1.0000232483051392
10.338397;1.0936983094990516;-6.795521402451462e-05;-6.211954642800246e-05;0.5442538657896352;0.4977949984918187;1.1057997471384526;1.0000875068617936;10.000081244873854;-0.6248100409215108;0.6837312226115512;0.6836299719515418;-3.1192001765426566e-08;-0.497739032019393;0.49776160074788606;1.0000239241533222
10.348397;1.0936986192713638;-6.79546787921431e-05;-6.21196479620816e-05;0.5442542494496124;0.49779491081111954;1.1057974969177937;1.0000881060243367;10.000084294711687;-0.6248100410932805;0.6837297129646304;0.6836308979330608;-3.176526484765619e-08;-0.4977390319027772;0.49776234415909104;1.0000246285270278
10.358397;1.0936988904925966;-6.795412287621834e-05;-6.211973592503679e-05;0.5442547216019081;0.49779478254548803;1.1057952285933412;1.000088678775218;10.00008732921659;-0.6248100412496544;0.6837281387218325;0.6836318125356898;-3.230459813584739e-08;-0.49773903178208934;0.49776306968574674;1.00002535673214
10.368397;1.0936991226865125;-6.795354493121055e-05;-6.211981072896671e-05;0.5442552831941688;0.4977946110689899;1.10579295102146;1.0000892225081506;10.000090359364137;-0.624810041389702;0.6837265049989837;0.6836327153137152;-3.280792486858719e-08;-0.4977390316578475;0.49776377815061623;1.0000261034792863
10.378397;1.093699315159304;-6.795294370535383e-05;-6.211987280904062e-05;0.5442559332150969;0.49779439397059927;1.105790673147336;1.000089734628609;10.000093382772869;-0.6248100415122754;0.6837248166324945;0.6836336060571269;-3.327316644618293e-08;-0.4977390315303104;0.49776447005028585;1.0000268637664256
10.388397;1.0936994673570217;-6.795231811026095e-05;-6.211992261105568e-05;0.5442566695696689;0.49779412992675637;1.1057884029516412;1.000090213829647;10.000096377907468;-0.6248100416162453;0.683723078321013;0.6836344849869015;-3.369825216489422e-08;-0.49773903139956144;0.4977651454153174;1.0000276331704572
10.398397;1.093699579064869;-6.795166714275525e-05;-6.211996057768061e-05;0.5442574897846457;0.49779381924526056;1.1057861472085848;1.0000906600566695;10.000099311106416;-0.6248100417007354;0.6837212949879667;0.6836353523527866;-3.408114478983338e-08;-0.4977390312656692;0.4977658028819448;1.0000284070320018
10.408397;1.0936996497927827;-6.795098994970897e-05;-6.211998720322634e-05;0.5442583910599329;0.49779346363829385;1.1057839113778536;1.0000910736915223;10.000102146694694;-0.6248100417650962;0.6837194718632568;0.6836362079712137;-3.441996553367779e-08;-0.4977390311288842;0.4977664391849455;1.0000291798447711
10.418397;1.093699677505645;-6.795028613596026e-05;-6.21200031016344e-05;0.5442593704064118;0.49779306561040676;1.1057816996693839;1.000091455006473;10.000104850645124;-0.6248100418088005;0.683717614377375;0.6836370511617162;-3.471326919270086e-08;-0.4977390309896115;0.4977670499894291;1.0000299456727775
10.428397;1.0936996588288916;-6.79495561483583e-05;-6.212000897935587e-05;0.5442604251508008;0.49779262795289236;1.1057795155691927;1.0000918040677298;10.000107392155549;-0.6248100418313228;0.6837157280890427;0.6836378806000853;-3.496025714887152e-08;-0.49773903084819765;0.4977676306992827;1.0000306988479333
10.438397;1.093699590922501;-6.794880144186465e-05;-6.212000561979098e-05;0.5442615532068955;0.49779215348229827;1.1057773620459377;1.0000921207197175;10.000109744322064;-0.6248100418319745;0.683713818587655;0.683638694121413;-3.5160774542630773e-08;-0.49773903070477926;0.49776817639760457;1.0000314342747973
10.448397;1.0936994726977038;-6.794802425873527e-05;-6.211999400234127e-05;0.5442627530164774;0.4977916450758153;1.1057752413299733;1.0000924048373048;10.00011187591396;-0.624810041809911;0.6837118915959957;0.6836394890878401;-3.531514419120657e-08;-0.49773903055930696;0.4977686818245135;1.0000321477221636
10.458397;1.093699304756897;-6.794722717886032e-05;-6.211997542288131e-05;0.5442640232480633;0.49779110594343406;1.1057731551075158;1.0000926563863999;10.00011373808572;-0.624810041764349;0.6837099532142501;0.6836402633011848;-3.5424018093015705e-08;-0.49773903041169365;0.49776914174792264;1.0000328362341697
10.468397;1.0936990890489224;-6.794641276504197e-05;-6.211995152234501e-05;0.5442653621675966;0.49779053966284015;1.105771104808623;1.000092874454401;10.000115260693644;-0.6248100416947936;0.683708009861468;0.6836410153946225;-3.5488372858136675e-08;-0.49773903026190164;0.49776955143728213;1.0000334984056458
10.478397;1.093698828433946;-6.794558345635722e-05;-6.211992421344295e-05;0.5442667671503444;0.4977899498137408;1.1057690909865376;1.0000930564944803;10.000116361106961;-0.6248100416012543;0.6837060681445071;0.6836417441388358;-3.550957488923839e-08;-0.4977390301098765;0.49776990721994946;1.0000341345459014
10.488397;1.093698526077474;-6.794474158111386e-05;-6.211989549199927e-05;0.5442682349451508;0.4977893397733907;1.1057671126639803;1.0000931988423625;10.000116955056415;-0.6248100414843619;0.6837041348127697;0.6836424477964301;-3.548945835097724e-08;-0.4977390299555226;0.4977702067004028;1.0000347466484942
10.498397;1.0936981849550491;-6.794388939118565e-05;-6.211986738780528e-05;0.5442697626002453;0.4977887125745568;1.1057651679654155;1.0000932978835677;10.00011696398953;-0.6248100413451988;0.6837022163802698;0.6836431242620363;-3.543028952249753e-08;-0.49773902979881635;0.49777044832312367;1.000035338126977
10.508397;1.0936978076915016;-6.79430292314195e-05;-6.211984220494189e-05;0.5442713482278901;0.497788070446961;1.105763255353503;1.000093351265706;10.000116322398464;-0.6248100411849501;0.6837003185879235;0.6836437711394161;-3.533447985423172e-08;-0.49773902963977423;0.4977706311116164;1.000035913399181
10.518397;1.093697396500922;-6.794216382145732e-05;-6.211982266247377e-05;0.5442729910917637;0.497787414581312;1.1057613742355723;1.00009335816137;10.00011498034003;-0.6248100410046298;0.6836984462724649;0.6836443855473705;-3.520436658561816e-08;-0.49773902947819415;0.49777075514668134;1.0000364772719044
10.528397;1.0936969528265361;-6.79412964243345e-05;-6.211981168467278e-05;0.5442746913275114;0.4977867454450756;1.1057595246414915;1.0000933182675855;10.000112895334265;-0.624810040805044;0.6836966036073115;0.6836449643606721;-3.504228316929284e-08;-0.49773902931348873;0.49777082183416793;1.0000370342534246
10.538397;1.0936964771679771;-6.794043076382521e-05;-6.211981206929006e-05;0.5442764495830558;0.4977860633396955;1.1057577065086883;1.0000932305081576;10.000110023397806;-0.6248100405869874;0.6836947942756206;0.6836455047649044;-3.4850641414667494e-08;-0.49773902914474993;0.4977708333566483;1.0000375881924066
10.548397;1.0936959697933941;-6.793957072608698e-05;-6.211982623955813e-05;0.5442782666187065;0.49778536892950803;1.1057559196089275;1.000093092235245;10.000106317471502;-0.6248100403513834;0.6836930212193216;0.6836460046910908;-3.4631890780483494e-08;-0.4977390289708973;0.49777079213287617;1.0000381425072837
10.558397;1.0936954315807679;-6.793872009092634e-05;-6.211985614849862e-05;0.5442801428248206;0.49778466342357947;1.1057541641792894;1.000092899619954;10.000101731234336;-0.6248100400992427;0.6836912863301204;0.6836464631154654;-3.438842337028894e-08;-0.497739028790786;0.49777070094613596;1.0000387011614482
10.568397;1.093694863667596;-6.793788250421167e-05;-6.211990327028331e-05;0.5442820777071085;0.49778394827960354;1.1057524412235886;1.000092648672007;10.000096225176609;-0.6248100398316381;0.6836895906889741;0.683646879951443;-3.412252863460831e-08;-0.4977390286032488;0.4977705632279729;1.0000392696927844
10.578397;1.0936942661345226;-6.793706153575555e-05;-6.211996857065934e-05;0.5442840698833448;0.49778322505084216;1.1057507521348604;1.000092335263816;10.00008977561172;-0.6248100395495928;0.6836879349679272;0.6836472552482313;-3.383641203076732e-08;-0.4977390284071248;0.4977703826706441;1.0000398548691867
10.588397;1.0936936371963146;-6.793626068541314e-05;-6.212005253186714e-05;0.544286117821292;0.4977824957530841;1.105749098141481;1.0000919545414666;10.000082384750165;-0.6248100392538702;0.6836863196377114;0.6836475883631804;-3.3532013796265604e-08;-0.4977390282014199;0.4977701625109438;1.0000404635575737
10.598397;1.0936929734170036;-6.793548344504221e-05;-6.212015523853884e-05;0.5442882205207352;0.49778176294994425;1.1057474804003722;1.0000915014064269;10.000074078608781;-0.624810038945058;0.6836847451533259;0.6836478781105662;-3.3210862435622164e-08;-0.4977390279854829;0.4977699054188879;1.0000411022154345
10.608397;1.093692270216913;-6.793473330009402e-05;-6.212027646100713e-05;0.5442903775491267;0.49778102910811156;1.1057459010031678;1.000090971848548;10.00006488981505;-0.6248100386238951;0.6836832119320797;0.683648123484726;-3.287448947332474e-08;-0.49773902775891227;0.4977696136743782;1.0000417766918122
10.618397;1.0936915224123769;-6.793401340890784e-05;-6.212041573743918e-05;0.5442925887585639;0.49778029573552174;1.1057443637888933;1.0000903635345357;10.00005484352162;-0.6248100382913137;0.6836817201721405;0.6836483237156709;-3.252482046113579e-08;-0.49773902752138877;0.4977692889714158;1.0000424922653441
10.628397;1.0936907249003394;-6.793332612313285e-05;-6.212057233079857e-05;0.5442948541342044;0.49777956273685725;1.1057428740385322;1.0000896754544277;10.000043956463562;-0.6248100379480434;0.6836802699100794;0.6836484778281375;-3.216386676414698e-08;-0.49773902727265584;0.49776893233600183;1.0000432540712216
10.638397;1.0936898731547053;-6.793267286646487e-05;-6.212074505196477e-05;0.5442971737265845;0.4977788284708073;1.1057414377646666;1.0000889076883175;10.00003224511104;-0.6248100375942958;0.6836788611689688;0.6836485847619981;-3.1793313565282654e-08;-0.497739027012398;0.4977685444562699;1.0000440672792437
10.648397;1.0936889636715825;-6.793205451281574e-05;-6.212093230011712e-05;0.5442995471681701;0.49777809081146396;1.1057400615870925;1.00008806123577;10.000019736097745;-0.6248100372298995;0.6836774938036476;0.6836486438147421;-3.141455284316506e-08;-0.4977390267399833;0.4977681258047774;1.0000449369042415
10.658397;1.0936879943771964;-6.793147175955351e-05;-6.212113246735796e-05;0.5443019730371713;0.49777734845370974;1.1057387527561044;1.0000871371674536;10.000006466693282;-0.6248100368546635;0.6836761670700858;0.6836486544670208;-3.1028849787270744e-08;-0.4977390264544448;0.4977676766507373;1.0000458673519537
10.668397;1.093686964228493;-6.793092512195386e-05;-6.212134420303203e-05;0.5443044490571041;0.4977766013180906;1.1057375186227043;1.0000861358491218;9.999992475512528;-0.624810036468748;0.6836748792175761;0.6836486159125897;-3.06372721085096e-08;-0.4977390261548547;0.49776719750587717;1.0000468617216423
10.678397;1.093685872363503;-6.793041486068021e-05;-6.212156624075938e-05;0.5443069728750864;0.49777584989723067;1.1057363659926092;1.000085057340836;9.99997780126622;-0.624810036072785;0.6836736274576953;0.683648527209713;-3.024045634376384e-08;-0.49773902584081164;0.4977666893981301;1.0000479213314264
10.688397;1.0936847179632705;-6.792994109665114e-05;-6.212179726949714e-05;0.5443095424887654;0.4977750945702816;1.1057353006128205;1.00008390234231;9.999962490778016;-0.6248100356676622;0.6836724084728143;0.6836483877140854;-2.98385651981828e-08;-0.4977390255125466;0.49776615344753095;1.000049046071277
10.698397;1.093683500804808;-6.792950383614974e-05;-6.212203611879952e-05;0.5443121561600875;0.4977743356180747;1.1057343264976394;1.000082672401556;9.999946601402863;-0.6248100352543922;0.6836712190617543;0.6836481967331848;-2.9431442866748386e-08;-0.4977390251704865;0.49776559047143987;1.0000502356770915
10.708397;1.0936822217730817;-6.792910285434637e-05;-6.212228194046814e-05;0.5443148119849416;0.4977735733912109;1.1057334455622096;1.0000813695500748;9.99993019811042;-0.6248100348340679;0.6836700563164136;0.6836479528463469;-2.901876145840357e-08;-0.4977390248147772;0.49776500110811384;1.0000514907268578
10.718397;1.0936808828458382;-6.792873767173246e-05;-6.212253418550623e-05;0.5443175074829929;0.4977728082747552;1.1057326579583198;1.000079996314432;9.999913351351355;-0.6248100344076899;0.6836689174950135;0.6836476542036327;-2.86002597643184e-08;-0.4977390244452185;0.49776438609446294;1.000052812089419
10.728397;1.0936794865307622;-6.792840754710054e-05;-6.212279252639758e-05;0.5443202394745761;0.4977720407289359;1.1057319626995865;1.0000785559025305;9.999896133413285;-0.6248100339760316;0.6836678002144085;0.6836472993722352;-2.8175913359236383e-08;-0.4977390240614893;0.49776374659228473;1.0000541993880425
10.738397;1.0936780356632754;-6.792811138592261e-05;-6.212305692397447e-05;0.5443230042449507;0.49777127132737864;1.1057313583704445;1.0000770520067919;9.999878615121295;-0.6248100335396249;0.6836667026755592;0.6836468875486641;-2.7745740866322805e-08;-0.4977390236634215;0.4977630846436415;1.000055650203532
10.748397;1.0936765340260346;-6.792784774441585e-05;-6.212332774652118e-05;0.5443257981891987;0.49777050092179936;1.1057308436887132;1.0000754884338923;9.99986086197261;-0.6248100330988487;0.6836656232697275;0.6836464182553157;-2.730959807375966e-08;-0.49773902325119296;0.4977624033754955;1.0000571608465336
10.758397;1.0936749864590858;-6.792761504116996e-05;-6.21236057801539e-05;0.5443286186008663;0.4977697311975658;1.1057304175091103;1.0000738687386783;9.999842923980152;-0.624810032654071;0.6836645599932473;0.6836458913200014;-2.686731085791668e-08;-0.4977390228252871;0.49776170661939245;1.0000587276471604
10.768397;1.0936733981574251;-6.792741175061607e-05;-6.21238922589226e-05;0.5443314638257739;0.4977689649800046;1.105730078482781;1.0000721958272167;9.999824827595457;-0.6248100322057101;0.6836635104980097;0.6836453073566728;-2.6418989538320887e-08;-0.4977390223861712;0.4977609982304276;1.0000603474406702
10.778397;1.093671774557082;-6.792723637265024e-05;-6.212418891674213e-05;0.5443343330551782;0.4977682055658986;1.1057298248809482;1.000070471827704;9.999806581603318;-0.6248100317542564;0.6836624724217755;0.6836446680728712;-2.5965301346006545e-08;-0.49773902193398883;0.49776028183659826;1.0000620172209382
10.788397;1.093670121598325;-6.792708734588907e-05;-6.212449772005906e-05;0.5443372264084885;0.49776745581583737;1.10572965472886;1.0000686984878606;9.999788191315028;-0.6248100313002688;0.683661443109039;0.6836439759150471;-2.550755483110023e-08;-0.4977390214686189;0.49775956119154297;1.0000637335197393
10.798397;1.0936684451513354;-6.792696305781753e-05;-6.212482027946019e-05;0.5443401447337807;0.4977667180668019;1.105729566227455;1.0000668776091255;9.999769664585225;-0.6248100308443216;0.6836604190345776;0.6836432334664128;-2.504759703896884e-08;-0.49773902098993283;0.49775884032344364;1.000065491958008
10.808397;1.0936667500445674;-6.792686187201397e-05;-6.212515751856809e-05;0.544343088713165;0.4977659940138394;1.1057295582803557;1.0000650108600684;9.99975100577243;-0.6248100303870373;0.6836593956133774;0.6836424429844555;-2.4587571174322395e-08;-0.49773902049785945;0.49775812315524604;1.000067287314876
10.818397;1.0936650398013779;-6.792678217788774e-05;-6.21255098582293e-05;0.5443460585298635;0.49776528365952505;1.105729630568482;1.0000630992848594;9.999732213817987;-0.624810029929055;0.6836583672664381;0.6836416060470125;-2.4129586337289177e-08;-0.497739019992351;0.4977574133651369;1.0000691140092999
10.828397;1.093663316926501;-6.792672244197918e-05;-6.212587754231816e-05;0.5443490544675469;0.49776458465586815;1.1057297829569779;1.0000611435244124;9.99971329290466;-0.6248100294706878;0.6836573276843079;0.6836407235216317;-2.3675608479912947e-08;-0.497739019473577;0.4977567148608599;1.0000709663819616
10.838397;1.093661583164557;-6.792668104354467e-05;-6.2126260865795e-05;0.5443520769329482;0.49776389300834095;1.1057300145796696;1.0000591446300306;9.999694260796316;-0.6248100290116403;0.6836562704207367;0.6836397959845428;-2.3227580509624337e-08;-0.4977390189423164;0.49775603221059006;1.0000728385851978
10.848397;1.0936598396403896;-6.792665603502502e-05;-6.212666025526967e-05;0.5443551257406793;0.4977632040938381;1.1057303230217188;1.000057104057906;9.999675144387188;-0.624810028551143;0.6836551895500349;0.683638824034855;-2.278733670663953e-08;-0.49773901840008977;0.4977553705177731;1.00007472417829
10.858397;1.0936580870796357;-6.792664525731526e-05;-6.212707615854145e-05;0.5443581998529806;0.4977625133264456;1.1057307040086268;1.000055022743449;9.999655972716889;-0.6248100280882258;0.6836540802092621;0.6836378082828598;-2.2356335303990347e-08;-0.49773901784878716;0.4977547350103457;1.000076615417666
10.868397;1.0936563263866632;-6.792664670070163e-05;-6.212750895486798e-05;0.5443612977233343;0.49776181697774846;1.105731151644979;1.0000529004952288;9.999636777304852;-0.6248100276219124;0.6836529390571445;0.6836367492865669;-2.1935589794852346e-08;-0.49773901729027825;0.4977541305323647;1.0000785031051918
10.878397;1.093654558515721;-6.792665876684381e-05;-6.212795896773646e-05;0.5443644176278003;0.49776111284396696;1.1057316590128783;1.0000507361659634;9.999617590307677;-0.6248100271513913;0.6836517645305542;0.6836356473068725;-2.152591561262619e-08;-0.49773901672642507;0.4977535609354447;1.0000803774757328
10.888397;1.0936527831279634;-6.792668037659671e-05;-6.212842633154743e-05;0.5443675575420995;0.49776040016754636;1.1057322187928404;1.0000485282125726;9.999598433041461;-0.6248100266760853;0.6836505568686159;0.6836345023781288;-2.1128270903026135e-08;-0.49773901615921745;0.4977530287948386;1.000082228680733
10.898397;1.0936509983065341;-6.792671092499819e-05;-6.21289107309021e-05;0.5443707147716864;0.49775967929789994;1.1057328235908066;1.0000462747943557;9.999579310051693;-0.6248100261955414;0.6836493176097187;0.6836333153381536;-2.074388714515747e-08;-0.4977390155907028;0.4977525355502164;1.0000840462118104
10.908397;1.0936492021837516;-6.792675026073457e-05;-6.212941136810004e-05;0.5443738858400007;0.4977589512163188;1.1057334660499982;1.000043973331938;9.999560215277903;-0.624810025709277;0.6836480485047057;0.6836320884967791;-2.0374205014394706e-08;-0.4977390150227224;0.4977520815832017;1.0000858189087962
10.918397;1.093647394481992;-6.792679877755273e-05;-6.212992725550437e-05;0.5443770665542399;0.49775821679892723;1.105734139044827;1.0000416208652023;9.999541136605819;-0.6248100252166479;0.6836467509138062;0.683630824924867;-2.0020832343347314e-08;-0.4977390144567595;0.4977516662330141;1.0000875363372854
10.928397;1.0936455767674604;-6.79268572562992e-05;-6.213045751085826e-05;0.5443802522515364;0.4977574762861812;1.1057348363549955;1.0000392153286564;9.999522053614939;-0.6248100247167173;0.6836454257363992;0.683629527706633;-1.9685535307917168e-08;-0.49773901389418174;0.49775128812820496;1.0000891900513111
10.938397;1.093643751993311;-6.792692645040123e-05;-6.213100138873081e-05;0.5443834385371865;0.4977567290920783;1.105735553282009;1.0000367562809371;9.999502936685733;-0.6248100242083018;0.6836440730293599;0.6836281998462531;-1.937017276085439e-08;-0.49773901333646287;0.49775094557713007;1.0000907737424942
10.948397;1.0936419241126234;-6.792700681375375e-05;-6.213155814505778e-05;0.5443866220159087;0.49775597382188597;1.105736286868646;1.0000342445402521;9.999483754579055;-0.6248100236902443;0.6836426921304327;0.6836268440665494;-1.907659910791681e-08;-0.49773901278500454;0.4977506365576334;1.0000922826732028
10.958397;1.0936400975005687;-6.792709844465617e-05;-6.213212701046293e-05;0.544389799927144;0.49775520854594135;1.1057370368525965;1.0000316813303167;9.999464487133423;-0.6248100231615931;0.6836412829543086;0.6836254626571852;-1.8806479936907014e-08;-0.4977390122411325;0.49775035852745125;1.0000937128271266
10.968397;1.0936382759521668;-6.792720126009893e-05;-6.213270733583825e-05;0.5443929689402657;0.4977544311671739;1.1057378064927474;1.0000290680743469;9.99944513263464;-0.6248100226215184;0.6836398472637656;0.6836240577679212;-1.8561005741851964e-08;-0.4977390117064299;0.497750108203496;1.0000950603859378
10.978397;1.093636462342777;-6.792731539979783e-05;-6.21332986264184e-05;0.5443961246606982;0.49775363958102775;1.1057386013603383;1.000026407367647;9.999425706475849;-0.6248100220691625;0.6836383887124114;0.6836226315460706;-1.8340733736454275e-08;-0.49773901118267155;0.4977498812557612;1.000096321902873
10.988397;1.093634659268597;-6.792744147541225e-05;-6.213390026067164e-05;0.5443992619372061;0.49775283192538483;1.1057394274444792;1.0000237039090623;9.99940623921273;-0.6248100215036287;0.6836369118694576;0.6836211858602991;-1.8145659000267748e-08;-0.497739010671428;0.4977496723355144;1.0000974949217287
10.998397;1.09363286937641;-6.792758042411229e-05;-6.213451118353422e-05;0.5444023750176568;0.49775200714261475;1.1057402902616091;1.0000209644523381;9.999386775497738;-0.624810020924161;0.6836354212576404;0.6836197221641065;-1.7975423347308764e-08;-0.49773901017408684;0.49774947550943566;1.0000985785453909
11.008397;1.093631094929928;-6.792773319352166e-05;-6.213513003515483e-05;0.5444054576912277;0.49775116497545147;1.1057411942516795;1.000018196985032;9.999367366988452;-0.6248100203302451;0.6836339209586628;0.6836182418827781;-1.7829525958134996e-08;-0.4977390096922156;0.49774928468379775;1.0000995728782427
11.018397;1.0936293371034183;-6.792790044284545e-05;-6.213575562289897e-05;0.5444085036533164;0.4977503051021169;1.1057421421640565;1.0000154093046854;9.999348067081224;-0.6248100197213714;0.6836324147097834;0.6836167472102426;-1.770739923976865e-08;-0.49773900922754105;0.49774909399119566;1.0001004776858207
11.028397;1.0936275957486261;-6.792808232028441e-05;-6.213638723687007e-05;0.5444115067874549;0.4977494267489932;1.1057431352691776;1.0000126079698695;9.999328936890759;-0.6248100190967761;0.6836309062083178;0.6836152415497744;-1.7608425005950864e-08;-0.4977390087814559;0.49774889818515367;1.000101292341147
11.038397;1.0936258704278554;-6.79282784573159e-05;-6.213702466380235e-05;0.5444144612453801;0.4977485294470265;1.1057441740729053;1.0000097982209522;9.999310048806583;-0.6248100184554716;0.6836293990766567;0.683613728886342;-1.753202475938341e-08;-0.49773900835483575;0.497748692784275;1.0001020166157097
11.048397;1.0936241615247253;-6.792848817159732e-05;-6.213766796246394e-05;0.5444173613576235;0.49774761383032345;1.1057452583519862;1.0000069836139651;9.999291475230132;-0.6248100177963726;0.683627896303843;0.6836122127055964;-1.7477736852267973e-08;-0.49773900794834125;0.4977484739732909;1.000102650463699
11.058397;1.0936224696956396;-6.792871060836443e-05;-6.213831703026088e-05;0.5444202014985976;0.49774668160667934;1.1057463866750972;1.000004165402473;9.999273276587749;-0.6248100171183972;0.6836264000830701;0.6836106955837872;-1.7445149251085576e-08;-0.497739007562477;0.49774823836145293;1.0001031936476978
11.068397;1.0936207947957024;-6.79289446801713e-05;-6.213897125224391e-05;0.5444229761617609;0.49774573494294583;1.1057475563672898;1.0000013429930208;9.999255503304845;-0.6248100164206299;0.6836249125685515;0.6836091796679318;-1.743368139412324e-08;-0.49773900719737163;0.49774798257211833;1.0001036460203592
11.078397;1.0936191361459602;-6.79291890408842e-05;-6.213962951343972e-05;0.5444256803739946;0.497744775747724;1.1057487641155774;0.9999985148957652;9.999238202535079;-0.6248100157024593;0.6836234365489302;0.6836076672731445;-1.7442448760811795e-08;-0.4977390068528307;0.4977477033316188;1.0001040071897698
11.088397;1.0936174937111058;-6.792944224484505e-05;-6.21402904310604e-05;0.5444283101131552;0.4977438053212677;1.1057500067880253;0.9999956791724524;9.999221418387775;-0.6248100149635085;0.6836219754314924;0.6836061606527675;-1.7470467810830227e-08;-0.49773900652850617;0.49774739848135463;1.0001042755310094
11.098397;1.0936158689842568;-6.792970280619698e-05;-6.214095246644618e-05;0.5444308621871495;0.4977428243594495;1.1057512814443144;0.9999928337545577;9.999205190088905;-0.6248100142035516;0.6836205329797804;0.6836046611823314;-1.751698959554606e-08;-0.4977390062237894;0.4977470677830157;1.0001044479973658
11.108397;1.0936142653591865;-6.792996898361449e-05;-6.214161377166466e-05;0.544433333763032;0.49774183266096855;1.1057525841696159;0.9999899769861951;9.999189552130275;-0.624810013422491;0.6836191129139803;0.6836031692066797;-1.7581684515351736e-08;-0.497739005937696;0.4977467124771271;1.000104521156215
11.118397;1.093612687749576;-6.793023864296382e-05;-6.214227193548959e-05;0.5444357221668316;0.49774082868951747;1.1057539091119941;0.9999871078460983;9.999174531868643;-0.6248100126201234;0.6836177185093966;0.6836016848313753;-1.7664678035883823e-08;-0.49773900566911466;0.497746334085189;1.0001044927016878
11.128397;1.093611141345103;-6.793050956425766e-05;-6.21429239693845e-05;0.5444380250177054;0.49773980988857514;1.1057552488371811;0.9999842255880157;9.999160146336724;-0.6248100117960453;0.6836163527638116;0.683600208557679;-1.776643137596607e-08;-0.49773900541717453;0.4977459336191391;1.0001043622721015
11.138397;1.0936096306854497;-6.793077993988046e-05;-6.214356663967753e-05;0.5444402404476569;0.4977387735216929;1.1057565957955098;0.9999813295965766;9.999146404787822;-0.6248100109499528;0.6836150188436645;0.6835987410964499;-1.788757202725476e-08;-0.497739005181195;0.49774551178214504;1.0001041309515097
11.148397;1.093608159444564;-6.793104854568329e-05;-6.214419683756919e-05;0.5444423670101292;0.4977377171474236;1.1057579437466636;0.9999784196583363;9.999133312210803;-0.6248100100816837;0.6836137200398654;0.683597283007355;-1.8028760335296842e-08;-0.4977390049602757;0.4977450694445641;1.0001038001768061
11.158397;1.093606730116893;-6.793131468407263e-05;-6.214481175215534e-05;0.5444444031217812;0.4977366388109004;1.105759287575561;0.9999754959107915;9.999120868400587;-0.6248100091910597;0.6836124595130856;0.6835958347323343;-1.819036890416666e-08;-0.4977390047531643;0.4977446075143964;1.0001033711574452
11.168397;1.09360534392851;-6.793157824346275e-05;-6.214540891111948e-05;0.5444463467324521;0.49773553730663583;1.105760621961174;0.9999725583904121;9.999109067583456;-0.6248100082781075;0.6836112400510422;0.6835943965473388;-1.837203766188727e-08;-0.49773900455852227;0.49774412663244727;1.0001028451135867
11.178397;1.0936040012103823;-6.793183967432914e-05;-6.21459861404797e-05;0.5444481956944537;0.49773441229345855;1.1057619412900417;0.9999696066508692;9.999097898779905;-0.6248100073433336;0.6836100636349146;0.6835929681582004;-1.8572655528134518e-08;-0.49773900437509316;0.4977436272046325;1.0001022239975843
11.188397;1.0936027014554655;-6.793209967864996e-05;-6.214654149589338e-05;0.5444499484499773;0.497733264272363;1.1057632410276619;0.9999666399968349;9.999087344998127;-0.6248100063877607;0.6836089312925294;0.6835915484869676;-1.8790789970936346e-08;-0.4977390042016795;0.4977431096187472;1.000101511315014
11.198397;1.0936014431026964;-6.793235893007079e-05;-6.21470732982708e-05;0.5444516045630052;0.49773209471606766;1.1057645186001583;0.9999636585594334;9.999077389965526;-0.6248100054129495;0.6836078431682818;0.6835901358865526;-1.9025053456852855e-08;-0.49773900403725063;0.49774257464685284;1.0001007122524934
11.208397;1.0936002236804163;-6.793261812006864e-05;-6.214758017896912e-05;0.5444531647445439;0.4977309061059508;1.1057657730006238;0.9999606642883702;9.999068028333427;-0.624810004420911;0.6836067984191148;0.6835887285911545;-1.9274242792389127e-08;-0.4977390038810947;0.49774202361769865;1.0000998326179846
11.218397;1.0935990403754807;-6.793287814985955e-05;-6.214806102416093e-05;0.5444546302232394;0.49772970148038387;1.1057670035608433;0.9999576611782431;9.999059262738273;-0.6248100034138836;0.6836057955602015;0.6835873253251534;-1.953723394591637e-08;-0.49773900373269936;0.49774145787374025;1.0000988778244504
11.228397;1.0935978906893253;-6.79331401609846e-05;-6.214851497138727e-05;0.5444560019640212;0.4977284837727599;1.1057682088205703;0.9999546549003084;9.999051093788507;-0.6248100023941419;0.6836048332451852;0.6835859258527145;-1.981262906236207e-08;-0.4977390035915124;0.4977408783434025;1.0000978531083013
11.238397;1.0935967723778266;-6.79334053580099e-05;-6.214894142054001e-05;0.544457280609969;0.49772725555405073;1.105769386449429;0.9999516518733423;9.99904351861961;-0.624810001363797;0.6836039105499973;0.6835845310026532;-2.00985203462794e-08;-0.49773900345681904;0.4977402858898953;1.0000967642570366
11.248397;1.0935956825343964;-6.793367471561861e-05;-6.214933998908967e-05;0.5444584671198206;0.49772601930776095;1.1057705341189783;0.9999486585520382;9.999036536244448;-0.6248100003246971;0.6836030267601446;0.6835831420631231;-2.0392783798827865e-08;-0.49773900332771287;0.4977396817006963;1.0000956175376534
11.258397;1.0935946171568738;-6.793394872689952e-05;-6.214971058874537e-05;0.5444595631213557;0.49772477779642266;1.105771650394381;0.9999456813500938;9.999030148953599;-0.6248099992785355;0.683602181429763;0.6835817601103444;-2.0693672963206194e-08;-0.4977390032032012;0.49773906737281887;1.0000944188514274
11.268397;1.093593571635535;-6.793422745939343e-05;-6.215005349260908e-05;0.5444605707786382;0.4977235341779406;1.1057727351560824;0.9999427262250914;9.999024358428361;-0.6248099982269377;0.6836013747939118;0.683580385781471;-2.100000960196906e-08;-0.4977390030823902;0.49773844486925667;1.0000931733809892
11.278397;1.0935925414291106;-6.793451083219083e-05;-6.215036922760714e-05;0.5444614926884929;0.4977222918779335;1.1057737896837936;0.9999397979885062;9.999019164737911;-0.6248099971714466;0.6836006076589303;0.6835790191712159;-2.1310915856777086e-08;-0.49773900296453055;0.49773781602199213;1.0000918862780546
11.288397;1.0935915228360347;-6.793479865473939e-05;-6.215065854733119e-05;0.5444623317269335;0.4977210542860452;1.1057748161263876;0.9999369001816117;9.999014564888883;-0.6248099961135285;0.683599880506387;0.68357765925409;-2.16255998833875e-08;-0.4977390028488739;0.4977371819421259;1.0000905634802169
11.298397;1.0935905135158928;-6.793509047414484e-05;-6.21509224419513e-05;0.5444630909535951;0.4977198245365721;1.1057758161060944;0.999934035415041;9.999010545731423;-0.6248099950545155;0.6835991929649594;0.683576303427207;-2.194325998916276e-08;-0.49773900273456706;0.4977365432650479;1.0000892114904256
11.308397;1.0935895120440924;-6.793538561492223e-05;-6.215116199169273e-05;0.5444637738022557;0.49771860544857843;1.1057767892080832;0.999931205965808;9.999007084207737;-0.6248099939954137;0.6835985443505673;0.6835749482053908;-2.2262932910122423e-08;-0.4977390026207573;0.49773590092056363;1.0000878362904055
11.318397;1.0935885171859299;-6.793568332437685e-05;-6.215137830497244e-05;0.5444643839021928;0.4977173992300802;1.1057777324613876;0.9999284142696573;9.999004158616064;-0.6248099929368789;0.6835979344395373;0.6835735904704453;-2.258334921147364e-08;-0.4977390025066821;0.4977352563904382;1.0000864426861378
11.328397;1.0935875281332865;-6.793598271730973e-05;-6.215157260687357e-05;0.5444649246115731;0.49771620700302094;1.1057786411789234;0.999925662494831;9.999001753076572;-0.6248099918794728;0.6835973636570462;0.6835722281121035;-2.2902991584986332e-08;-0.49773900239155916;0.4977346112551564;1.0000850342234826
11.338397;1.093586545584677;-6.793628261566685e-05;-6.215174628493711e-05;0.5444653989065577;0.49771502877054036;1.1057795100290086;0.9999229520561804;9.998999850761093;-0.6248099908238349;0.683596832742337;0.6835708599619378;-2.322032576569769e-08;-0.49773900227448226;0.4977339665847936;1.0000836136451996
11.348397;1.0935855727106207;-6.793658166264449e-05;-6.215190085334787e-05;0.5444658091944117;0.4977138640073948;1.1057803331941278;0.9999202842642961;9.998998431127568;-0.6248099897707797;0.6835963424535407;0.6835694853747731;-2.353387720217075e-08;-0.4977390021545323;0.4977333227245674;1.000082184507597
11.358397;1.093584615120086;-6.793687856192802e-05;-6.215203777078602e-05;0.5444661571447537;0.4977127123836616;1.105781104473588;0.9999176606896324;9.998997474206405;-0.6248099887215111;0.6835958937398733;0.6835681040379886;-2.384210955144893e-08;-0.49773900203096444;0.49773267960312406;1.000080752178276
11.368397;1.0935836798160747;-6.793717200768302e-05;-6.215215814514833e-05;0.5444664440268132;0.49771157428747675;1.1057818183788735;0.9999150827567068;9.998996963324524;-0.624809987677654;0.6835954877343534;0.6835667163390099;-2.4143423164050842e-08;-0.4977390019031874;0.49773203720607767;1.0000793224291238
11.378397;1.09358277408946;-6.793746056768301e-05;-6.215226259444834e-05;0.5444666709581353;0.4977104510457512;1.105782471579526;0.9999125521334833;9.998996886860713;-0.6248099866409538;0.6835951251744453;0.6835653233661642;-2.4436417054429998e-08;-0.4977390017707225;0.4977313958903168;1.0000778995351371
11.388397;1.0935819047326525;-6.793774288032148e-05;-6.21523513515632e-05;0.5444668387555821;0.49770934469647393;1.1057830632992023;0.999910071396295;9.998997239773814;-0.6248099856130696;0.6835948062310316;0.6835639260940762;-2.472008414666998e-08;-0.49773900163345275;0.4977307566120352;1.0000764859870552
11.398397;1.0935810774113262;-6.793801789041637e-05;-6.215242452276628e-05;0.5444669479887944;0.4977082576296708;1.105783593978447;0.9999076437656109;9.998998023544674;-0.6248099845956399;0.6835945308916478;0.6835625251598022;-2.4993605532251627e-08;-0.49773900149189687;0.49773012111308956;1.0000750834300502
11.408397;1.093580296239738;-6.793828478306508e-05;-6.215248242963121e-05;0.5444669995024322;0.49770719250747025;1.1057840635510046;0.9999052726629006;9.998999245972017;-0.6248099835902355;0.6835942989820182;0.6835611217572473;-2.5256054117062146e-08;-0.4977390013471934;0.49772949168738895;1.0000736936959669
11.418397;1.0935795635837335;-6.793854271769376e-05;-6.215252580156572e-05;0.544466994577209;0.49770615246752814;1.105784471433757;0.9999029615916225;9.999000919757448;-0.6248099825980672;0.6835941098425157;0.683559718259649;-2.5506364438152585e-08;-0.4977390012008586;0.4977288706592338;1.0000723195458998
11.428397;1.0935788804637814;-6.793879072609522e-05;-6.215255566061492e-05;0.5444669343667187;0.497705141340241;1.105784817741087;0.9999007140210204;9.999003063390758;-0.6248099816198307;0.6835939622644641;0.68355831815348;-2.5743350344800253e-08;-0.49773900105442787;0.49772826046339613;1.0000709651210797
11.438397;1.0935782478254785;-6.793902787395836e-05;-6.215257311349499e-05;0.5444668198050372;0.49770416341132173;1.1057851037441775;0.9998985335517403;9.999005702709626;-0.6248099806559106;0.6835938544368809;0.6835569259229182;-2.5965632416319507e-08;-0.4977390009090677;0.4977276640583643;1.0000696356563648
11.448397;1.0935776677809725;-6.793925347617969e-05;-6.215257919021476e-05;0.5444666521062873;0.49770322285158847;1.1057853316588313;0.9998964241512834;9.999008863752822;-0.6248099797067119;0.6835937834903675;0.6835555468513942;-2.6171786870581842e-08;-0.4977390007653277;0.49772708464510307;1.0000683365204144
11.458397;1.0935771438072182;-6.793946724755257e-05;-6.215257461558974e-05;0.5444664325735035;0.4977023233810618;1.1057855044805054;0.9998943899090388;9.99901256229189;-0.6248099787727871;0.6835937455826603;0.6835541867918523;-2.6360721745929163e-08;-0.4977390006231499;0.497726525094988;1.0000670726219498
11.468397;1.0935766800312756;-6.793966932013148e-05;-6.21525596763873e-05;0.5444661620448237;0.4977014680786988;1.1057856253209049;0.9998924346935998;9.99901680087448;-0.624809977854787;0.6835937370388465;0.6835528522103661;-2.6531694020759084e-08;-0.49773900048201586;0.49772598784528344;1.0000658481420335
11.478397;1.0935762804369034;-6.793985998739681e-05;-6.215253442018216e-05;0.5444658409672669;0.49770065909315037;1.1057856966604027;0.999890561979066;9.999021575038006;-0.6248099769534732;0.6835937552108883;0.6835515504093183;-2.6683910987804175e-08;-0.49773900034104895;0.49772547484865254;1.000064666120826
11.488397;1.0935759485690846;-6.794003928895027e-05;-6.215249890911012e-05;0.5444654697585007;0.49769989750525545;1.1057857205271489;0.9998887749059484;9.999026880966694;-0.6248099760697299;0.683593798548432;0.683550289435713;-2.6816523525278924e-08;-0.4977390001990662;0.4977249872326463;1.0000635283989359
11.498397;1.0935756877539218;-6.79402068229917e-05;-6.21524532732906e-05;0.5444650491147184;0.49769918347883674;1.1057856988937493;0.9998870762549825;9.999032715620741;-0.6248099752044397;0.6835938665732543;0.6835490776570705;-2.6929108493104214e-08;-0.49773900005465205;0.49772452518073496;1.000062435449263
11.508397;1.0935755014812598;-6.79403618487047e-05;-6.215239775319546e-05;0.5444645802513468;0.49769851639918883;1.1057856339009167;0.999885467823368;9.999039075738843;-0.6248099743584982;0.6835939594439585;0.6835479237946698;-2.702174661111185e-08;-0.4977389999064203;0.4977240881334804;1.0000613860620515
11.518397;1.0935753929938576;-6.794050337412906e-05;-6.215233281398869e-05;0.5444640648472083;0.4976978947989381;1.1057855283530615;0.9998839503298209;9.999045959595092;-0.6248099735329758;0.6835940769203324;0.6835468370000795;-2.709454549964429e-08;-0.49773899975350755;0.49772367481946017;1.0000603782530013
11.528397;1.0935753641268209;-6.794063013049579e-05;-6.215225918462772e-05;0.5444635048931453;0.49769731632538805;1.1057853857841322;0.9998825240291935;9.999053365876373;-0.6248099727289286;0.6835942178677138;0.6835458260081304;-2.7147280549145765e-08;-0.4977389995959122;0.49772328334334215;1.0000594105353016
11.538397;1.0935754153584387;-6.794074065276507e-05;-6.215217782071345e-05;0.5444629027236169;0.49769677812824;1.1057852099997278;0.999881188467111;9.999061295009906;-0.6248099719469458;0.6835943807025214;0.6835448981431119;-2.71794567483046e-08;-0.4977389994344094;0.49772291179714706;1.0000584818513343
11.548397;1.0935755471074677;-6.794083354732432e-05;-6.215208990825513e-05;0.5444622609041271;0.4976962776517066;1.1057850050318818;0.9998799422062914;9.99906975476223;-0.6248099711870471;0.6835945638738001;0.6835440590542209;-2.7190637024873333e-08;-0.497738999270193;0.4977225590101395;1.0000575909327132
11.558397;1.093575760270371;-6.79409076410239e-05;-6.215199684615367e-05;0.544461581848927;0.4976958131489649;1.105784775318913;0.9998787837381828;9.999078762382627;-0.6248099704489691;0.6835947659837044;0.6835433128054134;-2.7180652302445596e-08;-0.49773899910446656;0.4977222249244315;1.000056736447388
11.568397;1.0935760560230405;-6.794096190278773e-05;-6.215190000963784e-05;0.5444608676183713;0.4976953832625306;1.105784525456955;0.9998777121775103;9.999088345451995;-0.6248099697324135;0.6835949856000122;0.6835426619998601;-2.7149575512006457e-08;-0.497738998938298;0.49772191062220983;1.0000559178979644
11.578397;1.0935764357330908;-6.794099543161061e-05;-6.215180047524662e-05;0.5444601198102631;0.4976949862519174;1.1057842599049688;0.9998767270833738;9.999098547802538;-0.6248099690370309;0.6835952207251167;0.683542107995474;-2.7097737370538792e-08;-0.49773899877274264;0.4977216180008677;1.0000551363082175
