time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.138397;1.0936473987694926;-6.792211907722428e-05;-6.215483636434628e-05;0.5444310824089204;0.4977091572614081;1.1058441298145227;0.9998260372361624;10.001585510325311;-0.6248099607830148;0.6836834512865475;0.6836883216967993;2.4578755856321288e-08;-0.497738984452983;0.4978302282488609;1.0000622561191523
13.148397;1.0936457850030321;-6.792240264264301e-05;-6.215445839248926e-05;0.5444317435501183;0.49770867661419527;1.1058439074031698;0.9998264095110291;10.001586645450711;-0.6248099609653192;0.6836833225710196;0.6836893286741865;2.439713190540399e-08;-0.4977389845169394;0.4978313159981836;1.00006293059764
13.158397;1.0936441588819044;-6.792270790759573e-05;-6.215407065221374e-05;0.5444323768819839;0.4977082217982331;1.1058436336812492;0.9998268718461946;10.001587375948692;-0.624809961160468;0.6836831740280608;0.683690335762749;2.4212610211299176e-08;-0.497738984575054;0.4978323823639292;1.0000635486221456
13.168397;1.093642518687935;-6.79230338857448e-05;-6.215367355854263e-05;0.54443298254923;0.49770779258609216;1.1058433056355592;0.9998274250676754;10.00158772655171;-0.6248099613681056;0.6836830092496328;0.6836913391077408;2.4026226129052857e-08;-0.49773898462662686;0.4978334273310359;1.000064107253369
13.178397;1.0936408643799778;-6.792337937653046e-05;-6.215326755423437e-05;0.5444335597978099;0.4977073874473552;1.105842920495728;0.9998280683111557;10.001587712189487;-0.6248099615879438;0.6836828316507265;0.6836923341205435;2.3838644866494292e-08;-0.49773898467069405;0.4978344509646739;1.0000646040748282
13.188397;1.0936391980771767;-6.79237431778667e-05;-6.215285320348038e-05;0.5444341068854132;0.4977070037343529;1.1058424757503549;0.9998287988198931;10.001587342370652;-0.6248099618197573;0.683682644767336;0.6836933157407913;2.3650256704266516e-08;-0.4977389847061598;0.49783545338608204;1.0000650367490393
13.198397;1.093637523312308;-6.792412432539412e-05;-6.215243108702469e-05;0.5444346218458641;0.49770663836633505;1.1058419695162702;0.9998296125830124;10.00158662861271;-0.6248099620633212;0.6836824520607553;0.6836942787698421;2.3461117911841448e-08;-0.4977389847318733;0.49783643471056577;1.0000654031470435
13.208397;1.0936358444844592;-6.792452208990298e-05;-6.215200184484844e-05;0.5444351033097691;0.49770628849870185;1.1058414008319868;0.9998305048252273;10.001585589990748;-0.6248099623186727;0.6836822570304771;0.6836952183151329;2.327079262183733e-08;-0.49773898474655504;0.49783739501527025;1.000065702064784
13.218397;1.0936341666922296;-6.792493593644526e-05;-6.215156622274547e-05;0.5444355505398604;0.4977059520962688;1.1058407697202628;0.9998314699049303;10.001584255960516;-0.6248099625863961;0.6836820637158001;0.6836961302328571;2.3078357494162606e-08;-0.49773898474887035;0.4978383347060713;1.0000659335476318
13.228397;1.0936324950147485;-6.792536568046006e-05;-6.215112509739622e-05;0.5444359627406022;0.49770562814033714;1.1058400773221742;0.9998325012366825;10.001582660371273;-0.6248099628674326;0.6836818767702743;0.6836970115675834;2.288264682172238e-08;-0.49773898473754347;0.49783925527991263;1.0000660986151688
13.238397;1.0936308339029042;-6.792581156962732e-05;-6.215067964227804e-05;0.5444363386079959;0.49770531636912074;1.1058393260558381;0.9998335921856308;10.001580827371674;-0.6248099631627018;0.6836817009014711;0.6836978603097252;2.2682687132437123e-08;-0.49773898471132844;0.4978401594178107;1.0000661992509967
13.248397;1.0936291878009838;-6.792627414724362e-05;-6.215023145972996e-05;0.5444366764112999;0.49770501688389773;1.1058385193004447;0.9998347369601331;10.001578761701426;-0.6248099634729865;0.6836815404500943;0.683698674419147;2.2477961199729693e-08;-0.4977389846690714;0.49784105027942044;1.0000662382649048
13.258397;1.0936275622211284;-6.792675415108624e-05;-6.214978253125067e-05;0.5444369742646219;0.49770472970555085;1.105837660489405;0.9998359300445473;10.001576453811765;-0.624809963799112;0.6836813994381888;0.6836994514297738;2.2268226921615532e-08;-0.49773898460992333;0.4978419308901335;1.0000662182913707
13.268397;1.0936259638563561;-6.792725244434871e-05;-6.214933505386592e-05;0.5444372307403009;0.49770445465546165;1.1058367521934676;0.9998371651844539;10.001573896126738;-0.6248099641421263;0.6836812814890468;0.6837001890365846;2.2053296262393308e-08;-0.49773898453338306;0.4978428036648238;1.0000661408743372
13.278397;1.0936243997966912;-6.792776973247107e-05;-6.214889118864884e-05;0.5444374454834088;0.4977041920175059;1.1058357959929677;0.999838435432669;10.00157109174771;-0.6248099645031812;0.6836811893079943;0.6837008856136565;2.1833075655489147e-08;-0.4977389844390489;0.49784367016941955;1.0000660066482536
13.288397;1.0936228766660443;-6.792830621015343e-05;-6.214845278448405e-05;0.544437619148856;0.4977039431746164;1.1058347931013823;0.9998397339731824;10.001568048388782;-0.6248099648833508;0.6836811243168931;0.6837015400529053;2.160761576077584e-08;-0.49773898432648506;0.4978445317066124;1.0000658163074205
13.298397;1.0936213999893067;-6.792886149318074e-05;-6.214802113984952e-05;0.5444377529201349;0.49770371011971604;1.1058337450067615;0.999841055136017;10.001564768745915;-0.6248099652837266;0.6836810865860374;0.6837021514608455;2.13770103421597e-08;-0.49773898419548346;0.4978453900828085;1.0000655715305413
13.308397;1.0936199741870285;-6.792943486027705e-05;-6.214759688747185e-05;0.5444378480744217;0.4977034945136171;1.1058326537505785;0.9998423952517127;10.001561243837969;-0.6248099657055126;0.6836810745908947;0.6837027191897851;2.114124926886233e-08;-0.49773898404634936;0.4978462473474788;1.0000652753189874
13.318397;1.0936186033580093;-6.793002561811933e-05;-6.214718017651826e-05;0.5444379056926806;0.4977032975902939;1.1058315218545476;0.9998437527292892;10.001557453822768;-0.624809966149853;0.6836810852904973;0.6837032430439638;2.0900149496737548e-08;-0.4977389838799006;0.4978471048218435;1.000064931269577
13.328397;1.093617291880665;-6.793063326458736e-05;-6.214677091167789e-05;0.5444379266859289;0.49770312061680894;1.1058303522195767;0.9998451274802785;10.001553377651394;-0.6248099666177055;0.6836811149831022;0.683703723615597;2.0653309748921183e-08;-0.4977389836973517;0.49784796245779434;1.0000645418230385
13.338397;1.0936160440796943;-6.793125715863871e-05;-6.214636860870405e-05;0.5444379120435665;0.4977029649680096;1.1058291481172786;0.9998465203953345;10.001549002568884;-0.6248099671098949;0.6836811602429398;0.6837041629570809;2.0399995533055455e-08;-0.4977389835001842;0.4978488188413764;1.0000641071364151
13.348397;1.0936148632239884;-6.793189604988656e-05;-6.214597215549748e-05;0.544437862926758;0.4977028320587355;1.1058279129682598;0.9998479330527932;10.001544327044789;-0.6248099676269508;0.6836812185432934;0.683704565256206;2.0139158387405722e-08;-0.4977389832899523;0.49784967169769767;1.0000636260533724
13.358397;1.0936137506404955;-6.793254814924843e-05;-6.21455799960628e-05;0.5444377808427961;0.4977027237154054;1.1058266499055356;0.9998493676645981;10.001539357444187;-0.6248099681688362;0.6836812886084466;0.6837049366784729;1.986976212291362e-08;-0.49773898306817604;0.4978505185377792;1.0000630981109286
13.368397;1.0936127058864251;-6.79332117352617e-05;-6.214519049226784e-05;0.5444376681349411;0.4977026424453517;1.1058253614839326;0.9998508271095543;10.00153410510555;-0.6248099687350298;0.6836813704590227;0.6837052844260288;1.959121736048039e-08;-0.497738982836468;0.4978513570527477;1.0000625242304741
13.378397;1.0936117275469979;-6.793388559965095e-05;-6.214480211313539e-05;0.5444375279590642;0.49770259090912256;1.105824050049043;0.9998523145632392;10.001528587438104;-0.6248099693247758;0.6836814651515196;0.6837056156762319;1.9303533333003726e-08;-0.49773898259669586;0.49785218504796486;1.0000619057215752
13.388397;1.093610813241955;-6.793456896041926e-05;-6.214441358382401e-05;0.544437363249146;0.4977025711696585;1.1058227186841194;0.9998538326276096;10.00152282696823;-0.6248099699371725;0.6836815740203324;0.6837059365283433;1.900695488912443e-08;-0.4977389823509697;0.497853000105189;1.0000612436069147
13.398397;1.0936099592039628;-6.793526118081385e-05;-6.21440239827193e-05;0.544437175691266;0.4977025847666789;1.105821371741867;0.9998553824420974;10.00151685200643;-0.6248099705712353;0.6836816976320796;0.6837062514822635;1.870149214381851e-08;-0.4977389821016056;0.4978537994081623;1.0000605392568018
13.408397;1.0936091607972023;-6.793596164387974e-05;-6.21436326499815e-05;0.5444369658048369;0.49770263338380516;1.1058200147163146;0.9998569636045391;10.00151070475927;-0.6248099712259023;0.6836818351248295;0.6837065639550538;1.838688986861056e-08;-0.4977389818511321;0.49785457960078117;1.0000597951374242
13.418397;1.0936084135747846;-6.793666971057848e-05;-6.214323904180048e-05;0.5444367338162355;0.4977027190090763;1.1058186544907265;0.999858574870424;10.001504447765734;-0.624809971899826;0.6836819842412691;0.6837068769190275;1.806286811652428e-08;-0.49773898160218405;0.4978553364474524;1.0000590149794062
13.428397;1.0936077134834516;-6.793738459276589e-05;-6.214284270204882e-05;0.5444364802872331;0.497702843618275;1.1058172999519524;0.9998602144304226;10.001498162681592;-0.6248099725911879;0.6836821418390917;0.6837071927913867;1.7729254354041337e-08;-0.49773898135738737;0.4978560647096182;1.000058203688686
13.438397;1.0936070563181188;-6.793810527663183e-05;-6.21424432605139e-05;0.5444362063744934;0.49770300915065796;1.1058159615434413;0.9998618797766601;10.001491942375853;-0.6248099732978567;0.6836823042489055;0.6837075131928013;1.7385968777409278e-08;-0.49773898111929427;0.49785675837211296;1.0000573669562027
13.448397;1.0936064375244077;-6.793883067979535e-05;-6.214204028382595e-05;0.5444359140867954;0.497703217752963;1.1058146497346242;0.9998635681547404;10.0014858787796;-0.6248099740178509;0.6836824672917255;0.6837078392365089;1.7032977179762243e-08;-0.49773898089027685;0.4978574109228862;1.0000565108433173
13.458397;1.093605852649367;-6.793955983750823e-05;-6.214163318649565e-05;0.5444356061086012;0.49770347198152054;1.1058133739133316;0.9998652773060412;10.001480057479625;-0.6248099747497516;0.6836826264145003;0.6837081718019171;1.66702718207197e-08;-0.49773898067252365;0.4978580159362611;1.0000556417983637
13.468397;1.0936052983036721;-6.794029190856697e-05;-6.214122144823434e-05;0.5444352849740072;0.49770377482836264;1.105812142289864;0.9998670054754403;10.001474557735635;-0.6248099754927147;0.6836827769040087;0.6837085113416044;1.629784187326819e-08;-0.49773898046812226;0.4978585679713886;1.000054767043065
13.478397;1.093604773241594;-6.794102614416143e-05;-6.214080487212344e-05;0.544434952414091;0.4977041294270074;1.105810961902562;0.9998687505329622;10.001469441177644;-0.6248099762460776;0.6836829137910987;0.6837088576398408;1.591576886328644e-08;-0.49773898027901303;0.49785906280632175;1.0000538950686517
13.488397;1.0936042783398012;-6.794176196182139e-05;-6.214038354936333e-05;0.5444346092381059;0.497704538552064;1.1058098381853638;0.9998705092139323;10.001464739218447;-0.6248099770089192;0.6836830315715228;0.6837092098132648;1.552455532946053e-08;-0.49773898010690193;0.4978594968659629;1.0000530357360526
13.498397;1.0936038151939336;-6.794249901835982e-05;-6.213995759910726e-05;0.5444342551884549;0.4977050042045373;1.1058087747635004;0.9998722773712084;10.001460458582027;-0.6248099777798868;0.6836831243003754;0.683709566246552;1.5125283689882414e-08;-0.4977389799531517;0.49785986684568656;1.0000521999750103
13.508397;1.0936033847812565;-6.794323718225696e-05;-6.213952696799018e-05;0.5444338887819172;0.4977055275591742;1.1058077736305314;0.9998740506475989;10.001456593087566;-0.6248099785572999;0.6836831862655187;0.6837099242179004;1.4719326844722378e-08;-0.49773897981855214;0.4978601697204005;1.00005139934419
13.518397;1.0936029872309652;-6.794397649349085e-05;-6.213909150189289e-05;0.544433507607308;0.4977061092163394;1.1058068356579744;0.9998758246935351;10.001453133095534;-0.624809979339199;0.68368321263376;0.6837102797493213;1.4307966548610747e-08;-0.4977389797032141;0.49786040278001836;1.0000506453237072
13.528397;1.0936026225786923;-6.794471714319014e-05;-6.213865124896618e-05;0.5444331088363061;0.4977067493499507;1.1058059615499183;0.9998775953775824;10.001450077263433;-0.6248099801232407;0.6836831995749054;0.6837106282162133;1.389220827560649e-08;-0.49773897960663116;0.49786056366288883;1.0000499483407788
13.538397;1.0936022913651908;-6.794545941059964e-05;-6.213820672194625e-05;0.5444326895125593;0.497707447631923;1.1058051523025891;0.9998793593219409;10.001447435443861;-0.624809980906785;0.6836831441703686;0.6837109653236031;1.3472763970399641e-08;-0.4977389795276627;0.49786065035692445;1.000049316780316
13.548397;1.0936019939615096;-6.794620358650826e-05;-6.213775890284274e-05;0.5444322467178654;0.49770820319333764;1.1058044087881205;0.9998811142140445;10.001445219482271;-0.624809981687178;0.6836830443991944;0.6837112878132365;1.3050136545422595e-08;-0.4977389794645873;0.4978606612597197;1.00004875676674
13.558397;1.093601729366582;-6.794694998008456e-05;-6.213730897774251e-05;0.5444317780292397;0.49770901486316926;1.1058037310989497;0.9998828586747832;10.001443435736242;-0.6248099824619174;0.683682899018788;0.68371159369332;1.2624660451363838e-08;-0.49773897941546247;0.4978605954932272;1.0000482729208893
13.568397;1.0936014947620185;-6.794769896118318e-05;-6.213685810218899e-05;0.5444312822219936;0.4977098814987587;1.1058031180805987;0.9998845918211491;10.001442081146791;-0.6248099832287217;0.6836827073134342;0.6837118820974976;1.2196454566206155e-08;-0.49773897937859407;0.49786045325028777;1.0000478687583718
13.578397;1.0936012859807824;-6.79484508555634e-05;-6.213640747075893e-05;0.5444307595609656;0.49771080191590295;1.1058025674014789;0.9998863129900003;10.001441137161938;-0.6248099839856516;0.6836824688646095;0.6837121529849439;1.1765417264698227e-08;-0.49773897935269645;0.49786023583316874;1.0000475461829772
13.588397;1.0936010984241218;-6.794920583126315e-05;-6.213595843896329e-05;0.5444302114009919;0.49771177453293186;1.105802075775025;0.9998880220400973;10.001440566950599;-0.6248099847311627;0.6836821832828778;0.6837124067448175;1.1331408625160763e-08;-0.4977389793366573;0.4978599456266415;1.000047305173456
13.598397;1.0936009275397203;-6.79499639996766e-05;-6.213551241966483e-05;0.5444296394436058;0.4977127972108003;1.1058016387963912;0.9998897198685216;10.001440325847176;-0.6248099854638922;0.6836818500821161;0.6837126437329699;1.0894639725422824e-08;-0.49773897932923744;0.4978595859676694;1.000047144411906
13.608397;1.0936007683708586;-6.795072553542311e-05;-6.21350706484433e-05;0.5444290453986032;0.49771386730199985;1.105801251143361;0.9998914082732175;10.001440378238195;-0.6248099861823706;0.6836814689796813;0.6837128641284806;1.045591653395085e-08;-0.4977389793289239;0.49785916042420714;1.0000470623305555
13.618397;1.0936006149951691;-6.795149069576798e-05;-6.213463408583596e-05;0.5444284312351635;0.49771498195656244;1.1058009078134508;0.9998930888060263;10.001440703461974;-0.6248099868851502;0.683681040437696;0.6837130683341783;1.0016472135580233e-08;-0.4977389793338905;0.49785867201483675;1.0000470576441127
13.628397;1.0936004608229088;-6.795225979196323e-05;-6.213420362174547e-05;0.5444277990580407;0.4977161386588356;1.1058006052474598;0.9998947620431738;10.001441289734867;-0.624809987571271;0.6836805660803645;0.6837132575403436;9.577789933474839e-09;-0.49773897934209554;0.4978581231884134;1.0000471293836752
13.638397;1.0936002993545695;-6.795303296183135e-05;-6.21337803157679e-05;0.544427150597303;0.49771733553762454;1.1058003410698716;0.9998964282056698;10.001442127440244;-0.6248099882404392;0.6836800484554696;0.6837134340423909;9.141674673520138e-09;-0.4977389793515882;0.4978575163000378;1.0000472769956108
13.648397;1.0936001241281565;-6.795380985432212e-05;-6.21333654255071e-05;0.5444264871245432;0.497718571219196;1.1058001131550919;0.9998980878266853;10.001443207517713;-0.6248099888928058;0.6836794901636847;0.6837136009567806;8.710158102772844e-09;-0.4977389793608127;0.49785685393979484;1.0000475000858857
13.658397;1.093599927924723;-6.795458960697233e-05;-6.213296034200318e-05;0.5444258093764062;0.4977198443905663;1.1057999189732421;0.9998997420421466;10.001444520446661;-0.6248099895287788;0.6836788934604955;0.683713761409919;8.285188694562763e-09;-0.49773897936864053;0.49785613905485565;1.0000477972197643
13.668397;1.0935997026396151;-6.795537101355188e-05;-6.213256636194815e-05;0.5444251172035961;0.49772115354968766;1.1057997551572625;0.9999013930017542;10.001446049064523;-0.6248099901489088;0.6836782604129408;0.6837139180479522;7.868386935495327e-09;-0.49773897937427647;0.4978553750326671;1.0000481649991935
13.678397;1.0935994400401896;-6.795615257969385e-05;-6.213218431712396e-05;0.544424409539881;0.4977224970674883;1.1057996177375504;0.9999030435915502;10.001447761301739;-0.624809990753615;0.683677592608586;0.6837140730883383;7.46076944104504e-09;-0.49773897937733247;0.4978545655858529;1.0000485988892862
13.688397;1.0935991327994838;-6.795693257182625e-05;-6.213181446292477e-05;0.544423684789374;0.49772387313387284;1.105799503270059;0.9999046960460729;10.00144961119215;-0.6248099913429331;0.6836768906290901;0.6837142283668094;7.062609839298698e-09;-0.4977389793777827;0.4978537145058322;1.0000490945907177
13.698397;1.0935987756646999;-6.795770914897708e-05;-6.213145660033354e-05;0.5444229413781123;0.49772527972282754;1.105799409306792;0.9999063513319907;10.001451544981038;-0.6248099919165423;0.68367615404429;0.6837143854986573;6.673771510091161e-09;-0.4977389793754339;0.4978528255470789;1.0000496482328818
13.708397;1.0935983657558297;-6.795848049056043e-05;-6.213111024511805e-05;0.5444221780869554;0.49772671478657116;1.1057993332359186;0.9999080105422361;10.001453508441323;-0.6248099924739542;0.6836753819534604;0.6837145463384963;6.294209294643094e-09;-0.4977389793693612;0.49785190246531447;1.0000502560887317
13.718397;1.0935979014598416;-6.795924499662804e-05;-6.21307750035412e-05;0.5444213937834552;0.4977281761670068;1.105799271083873;0.9999096761333314;10.001455450198621;-0.6248099930147557;0.6836745735750982;0.6837147131381017;5.924157654437886e-09;-0.4977389793579436;0.49785094918712774;1.0000509148147343
13.728397;1.0935973818585853;-6.796000143437856e-05;-6.213045092673671e-05;0.5444205871144397;0.4977296612982453;1.1057992178003846;0.9999113511329814;10.001457315763968;-0.6248099935387417;0.6836737282830923;0.6837148883414527;5.563952509662776e-09;-0.4977389793394206;0.4978499699325634;1.0000516218299147
13.738397;1.0935968076441365;-6.796074873481824e-05;-6.213013847647465e-05;0.5444197568446342;0.4977311675711064;1.105799168436586;0.9999130374762457;10.001459042503374;-0.6248099940457537;0.6836728453498119;0.6837150746620073;5.213811770940912e-09;-0.49773897931237987;0.4978489690870445;1.0000523751144152
13.748397;1.0935961818642288;-6.796148563179909e-05;-6.212983825855267e-05;0.5444189021438268;0.4977326930018516;1.1057991191743564;0.9999147351183671;10.001460568713592;-0.6248099945355171;0.6836719241597506;0.6837152753378298;4.87392548904334e-09;-0.49773897927580096;0.4978479509374194;1.0000531722982478
13.758397;1.0935955093713636;-6.796221046323173e-05;-6.212955068288092e-05;0.5444180221866973;0.4977342360889934;1.1057990678095244;0.9999164421156533;10.001461847722867;-0.6248099950076843;0.6836709648501271;0.6837154939556246;4.544672002645128e-09;-0.4977389792288611;0.49784691962425653;1.0000540101289126
13.768397;1.0935947955269723;-6.796292121170433e-05;-6.212927563790183e-05;0.5444171158226824;0.49773579524704625;1.1057990135371296;0.9999181551376802;10.001462849777102;-0.6248099954618068;0.6836699687685871;0.6837157339762123;4.2264787892104105e-09;-0.49773897917092086;0.4978458793709915;1.0000548849657374
13.778397;1.093594045413187;-6.796361580053311e-05;-6.212901246514376e-05;0.544416181819767;0.497737368685471;1.1057989561977226;0.9999198702615164;10.001463555329535;-0.6248099958972768;0.6836689381146737;0.6837159986309165;3.919468281926301e-09;-0.4977389791016309;0.497844834579791;1.0000557930756722
13.788397;1.093593264006559;-6.7964292379151e-05;-6.212876020725667e-05;0.5444152192209991;0.49773895473317165;1.1057988955124682;0.9999215835972834;10.001463954673643;-0.6248099963134651;0.6836678750009103;0.6837162911563116;3.6232869109216954e-09;-0.49773897902079295;0.49784378956612196;1.000056729906944
13.798397;1.0935924565685027;-6.796494938477013e-05;-6.212851769537578e-05;0.544414227437183;0.4977405522349163;1.1057988309022166;0.9999232909928025;10.001464055766693;-0.6248099967098502;0.6836667813519125;0.6837166148214766;3.336988046127433e-09;-0.4977389789280583;0.49784274812583096;1.0000576891484998
13.808397;1.0935916287972458;-6.796558556846934e-05;-6.212828343149064e-05;0.5444132062172649;0.4977421605981388;1.1057987618240117;0.9999249872926304;10.001463890438197;-0.6248099970859683;0.6836656597468121;0.6837169725128743;3.058993564396833e-09;-0.49773897882279844;0.49784171345103095;1.0000586627421226
13.818397;1.0935907867256935;-6.796619992266134e-05;-6.212805564109022e-05;0.5444121558981073;0.4977437795558412;1.1057986880905268;0.9999266662449185;10.001463512986705;-0.6248099974412943;0.6836645136133764;0.6837173660552675;2.7874009776446672e-09;-0.4977389787041694;0.49784068871946774;1.0000596420076495
13.828397;1.0935899363333532;-6.796679138465528e-05;-6.212783249451028e-05;0.544411077679714;0.49774540879129375;1.1057986099540396;0.9999283209901356;10.001462993301267;-0.624809997775087;0.6836633465708596;0.6837177957455286;2.5202753550540724e-09;-0.4977389785712057;0.497839677813052;1.000060618641856
13.838397;1.0935890830901924;-6.79673586817141e-05;-6.212761226795523e-05;0.544409973238772;0.4977470472323801;1.1057985278732867;0.999929944278444;10.001462408189084;-0.6248099980863263;0.6836621620635621;0.6837182604450934;2.2556665937178045e-09;-0.49773897842287484;0.49783868547535;1.0000615850949484
13.848397;1.0935882313386658;-6.79679004660887e-05;-6.212739348747772e-05;0.5444088441127902;0.4977486924449788;1.105798442467471;0.9999315285046808;10.001461834617752;-0.6248099983738596;0.6836609634162647;0.6837187579609907;1.9916609431960846e-09;-0.49773897825822316;0.49783771693675066;1.0000625351056498
13.858397;1.09358738371996;-6.796841547314552e-05;-6.212717508354483e-05;0.5444076916679259;0.49775034090762055;1.1057983551540633;0.9999330663940139;10.001461346397186;-0.6248099986365533;0.6836597538881654;0.6837192850505301;1.726472570852202e-09;-0.49773897807666695;0.4978367774569152;1.0000634639697081
13.868397;1.0935865418603716;-6.796890269911645e-05;-6.212695646254269e-05;0.5444065174005592;0.4977519889584515;1.105798268719839;0.9999345521032001;10.001461013474936;-0.6248099988733812;0.6836585366259645;0.6837198374369937;1.4584772782417635e-09;-0.4977389778782324;0.4978358721907273;1.0000643679669317
13.878397;1.0935857076961046;-6.796936170282588e-05;-6.212673750594258e-05;0.5444053232114358;0.497753633380844;1.1057981872307632;0.9999359815488708;10.001460905516545;-0.6248099990836795;0.6836573142315847;0.6837204104521762;1.186314102989101e-09;-0.49773897766359554;0.49783500640215217;1.0000652438454243
13.888397;1.093584883484438;-6.796979267990285e-05;-6.212651852848447e-05;0.5444041115766463;0.49775527135948633;1.105798115466312;0.9999373518871888;10.00146109555748;-0.6248099992674301;0.6836560883364228;0.6837209996641854;9.089452394887836e-10;-0.4977389774339786;0.49783418544131636;1.0000660889979764
13.898397;1.093584071204049;-6.797019607472418e-05;-6.212630018625974e-05;0.5444028852585463;0.4977569003978626;1.105798058116079;0.9999386611015608;10.001461654878508;-0.624809999425105;0.6836548598968654;0.6837216012160361;6.255054367535789e-10;-0.4977389771909714;0.49783341411403703;1.000066902093622
13.908397;1.0935832723794097;-6.797057230912175e-05;-6.212608328311849e-05;0.5444016467115229;0.49775851830760354;1.1057980195427275;0.9999399074290383;10.001462642503032;-0.6248099995571132;0.683653629521992;0.6837222119001835;3.351070401020048e-10;-0.4977389769361821;0.4978326960304682;1.000067683546925
13.918397;1.0935824874849434;-6.797092196494002e-05;-6.212586847512617e-05;0.5444003978366182;0.4977601230919452;1.1057980045274993;0.9999410881552574;10.001464099016122;-0.624809999663485;0.6836523972162948;0.6837228286166924;3.6765055388942387e-11;-0.49773897667082123;0.4978320333225828;1.000068435282563
13.928397;1.0935817149797005;-6.797124588494819e-05;-6.212565611266377e-05;0.5443991401927462;0.4977617130246344;1.1057980188910728;0.9999421993037851;10.001466048426103;-0.624809999744108;0.6836511619671785;0.6837234477777367;-2.70549854534062e-10;-0.4977389763957066;0.49783142648663925;1.0000691599526872
13.938397;1.0935809511952819;-6.79715449455216e-05;-6.212544629677768e-05;0.5443978753294825;0.4977632870347294;1.1057980689492388;0.9999432372759239;10.001468505583826;-0.6248099997990719;0.6836499215551717;0.6837240655210156;-5.878187740010858e-10;-0.497738976111771;0.49783087463233167;1.0000698600131597
13.948397;1.0935801913735872;-6.797181986992509e-05;-6.212523881167468e-05;0.54439660491879;0.4977648447255101;1.1057981600524767;0.999944200628206;10.00147148192907;-0.6248099998286506;0.6836486729994219;0.6837246783119134;-9.161571788264771e-10;-0.49773897582054244;0.49783037624280085;1.0000705372045553
13.958397;1.0935794308638103;-6.79720712680519e-05;-6.212503289384626e-05;0.5443953307181162;0.49776638574772336;1.1057982956976562;0.9999450899730342;10.001474987832111;-0.6248099998331312;0.683647413500056;0.6837252829943409;-1.2571247127993004e-09;-0.49773897552422963;0.4978299295321364;1.0000711929484858
13.968397;1.093578665768307;-6.797229978491195e-05;-6.212482727827607e-05;0.544394054648412;0.4977679094176983;1.1057984781282564;0.9999459065807401;10.0014790365317;-0.6248099998127523;0.6836461410606132;0.6837258763535808;-1.6124628365825613e-09;-0.49773897522549504;0.4978295322959013;1.0000718289380703
13.978397;1.093577893148807;-6.797250628833974e-05;-6.212462052603044e-05;0.5443927787907729;0.49776941518136875;1.10579870921856;0.9999466514558516;10.00148364810621;-0.624809999767615;0.6836448546172401;0.6837264549852684;-1.9834255300791126e-09;-0.49773897492713687;0.4978291820882345;1.0000724471247109
13.988397;1.0935771106727668;-6.797269203981615e-05;-6.212441119632165e-05;0.5443915051729505;0.4977709031403598;1.1057989906901675;0.9999473256292728;10.001488844167064;-0.6248099996976105;0.6836435540106898;0.6837270157419524;-2.3705201610272575e-09;-0.49773897463188826;0.49782887657269076;1.0000730495463173
13.998397;1.0935763156885014;-6.797285867733168e-05;-6.21241979274504e-05;0.5443902358036699;0.49777237375428046;1.1057993239504804;0.9999479310463996;10.001494634686724;-0.6248099996024925;0.6836422398717266;0.6837275560283695;-2.773724465273654e-09;-0.4977389743423782;0.49782861359163844;1.000073638018227
14.008397;1.0935755050388078;-6.79730079378379e-05;-6.212397970480277e-05;0.5443889727855334;0.49777382719209085;1.1057997099891592;0.9999484707958711;10.001501012861663;-0.6248099994820114;0.6836409131609531;0.6837280732998994;-3.1929188700609313e-09;-0.4977389740610751;0.4978283910404806;1.0000742135157166
14.018397;1.0935746763719665;-6.797314137682639e-05;-6.212375611613437e-05;0.5443877180083323;0.4977752632719647;1.105800149693656;0.999948948106811;10.00150796077141;-0.6248099993360403;0.6836395746455615;0.6837285643254537;-3.62835469420279e-09;-0.497738973790158;0.49782820662976546;1.000074776119836
14.028397;1.0935738294562691;-6.797326035154442e-05;-6.212352737499594e-05;0.5443864727711044;0.49777668189859203;1.1058006442354653;0.9999493651858158;10.001515455236582;-0.6248099991645124;0.6836382248585844;0.6837290250847796;-4.080745400439819e-09;-0.4977389735314666;0.4978280578302735;1.0000753256916046
14.038397;1.0935729661789506;-6.797336615883667e-05;-6.212329422026488e-05;0.5443852376633354;0.4977780832995201;1.1058011953956643;0.9999497234568322;10.001523470528486;-0.6248099989671784;0.6836368640105266;0.6837294513404222;-4.55104212788609e-09;-0.4977389732866271;0.4978279421273284;1.0000758622044494
14.048397;1.0935720892024972;-6.797346013644207e-05;-6.212305775001355e-05;0.5443840126058491;0.4977794678591722;1.1058018058327388;0.9999500247753755;10.0015319763297;-0.6248099987434682;0.6836354915875553;0.6837298394873933;-5.040390130360168e-09;-0.4977389730572309;0.49782785712074124;1.0000763852613088
14.058397;1.0935712003628804;-6.797354364381318e-05;-6.212281911608284e-05;0.5443827972063818;0.4977808356615982;1.1058024783355522;0.9999502720133292;10.001540930860976;-0.6248099984924956;0.6836341062220266;0.6837301872452018;-5.5501977320328085e-09;-0.4977389728448224;0.4978278002754299;1.0000768935611555
14.068397;1.0935703003278097;-6.797361784454851e-05;-6.212257917933952e-05;0.5443815913499043;0.4977821857320987;1.105803214508544;0.9999504688283672;10.001550278406379;-0.6248099982131656;0.6836327060384079;0.6837304937881434;-6.0819489992239935e-09;-0.49773897265073996;0.49782776883643387;1.0000773849912834
14.078397;1.0935693893709457;-6.797368344700517e-05;-6.212233843135558e-05;0.5443803954718575;0.497783515492061;1.1058040147225598;0.9999506190786055;10.001559957094317;-0.6248099979044048;0.6836312894063316;0.6837307594877938;-6.636908047314311e-09;-0.4977389724760175;0.497827760264033;1.0000778569480322
14.088397;1.0935684682232494;-6.797374066515332e-05;-6.212209728609603e-05;0.5443792104691111;0.4977848211036278;1.1058048790572352;0.9999507261439955;10.001569907757622;-0.6248099975653008;0.6836298554884226;0.6837309857881207;-7.216052395717173e-09;-0.4977389723213468;0.49782777267996015;1.0000783066457124
14.098397;1.0935675385076373;-6.797378942388307e-05;-6.212185635730928e-05;0.5443780374755203;0.497786098438389;1.1058058072682013;0.9999507926755424;10.001580075667077;-0.6248099971950513;0.6836284039284292;0.6837311750306586;-7.820072979542242e-09;-0.4977389721870837;0.49782780475650573;1.0000787315465682
14.108397;1.0935666029620594;-6.797382965550629e-05;-6.212161639556303e-05;0.5443768774257153;0.4977873440415184;1.1058067977133246;0.9999508208590145;10.001590409130388;-0.624809996792899;0.6836269341489277;0.6837313297524005;-8.4491330539852e-09;-0.4977389720732413;0.4978278553709142;1.000079129501659
14.118397;1.0935656656939456;-6.797386140061488e-05;-6.212137813483387e-05;0.5443757305323476;0.4977885557192247;1.1058078472651374;0.9999508127117175;10.001600856252693;-0.6248099963580835;0.6836254450173819;0.6837314517863866;-9.102521552233488e-09;-0.4977389719793876;0.49782792362606926;1.0000794984692933
14.128397;1.093564731348372;-6.797388463345188e-05;-6.212114234260105e-05;0.5443745960494564;0.4977897326561454;1.105808952234612;0.9999507699284222;10.001611359534117;-0.62480999588972;0.6836239350231729;0.6837315416114086;-9.778560582005261e-09;-0.4977389719045225;0.4978280092242171;1.0000798363487877
14.138397;1.0935638030699892;-6.797389915886987e-05;-6.212090993719595e-05;0.544373472744025;0.49779087517559173;1.1058101083642347;0.9999506933614228;10.001621855648413;-0.624809995386766;0.6836224027709954;0.6837315981781005;-1.0474810721752511e-08;-0.4977389718470958;0.49782811282152933;1.0000801413189355
14.148397;1.0935628813855849;-6.79739047266233e-05;-6.212068193297436e-05;0.5443723598373649;0.49779198397248725;1.1058113100752287;0.9999505831024015;10.001632281830672;-0.6248099948482554;0.6836208475973126;0.6837316194975067;-1.118832521936762e-08;-0.4977389718051449;0.49782823596798054;1.0000804124562372
14.158397;1.0935619650105246;-6.797390118833456e-05;-6.21204592898919e-05;0.5443712574274074;0.4977930591574529;1.1058125502035985;0.9999504395245693;10.001642582501534;-0.6248099942735261;0.6836192697028867;0.683731603272155;-1.1915959858572452e-08;-0.49773897177636245;0.4978283806110978;1.000080649830539
14.168397;1.0935610529009607;-6.79738886818656e-05;-6.212024293212581e-05;0.5443701663388566;0.4977941000188351;1.105813820174478;0.9999502641256997;10.0016527111852;-0.6248099936622735;0.6836176694488841;0.6837315469103656;-1.2654851814358071e-08;-0.4977389717582095;0.49782854853027403;1.000080853505077
14.178397;1.0935601459884305;-6.797386775779958e-05;-6.212003386915955e-05;0.5443690880399426;0.4977951052552583;1.1058151105313987;0.9999500593408283;10.001662625290786;-0.6248099930146092;0.6836160468183528;0.6837314475842069;-1.3402780527827978e-08;-0.4977389717481514;0.49782874090146484;1.0000810222052978
14.188397;1.093559247214406;-6.797383924352745e-05;-6.211983314003697e-05;0.5443680245662402;0.4977960731534921;1.1058164117484068;0.9999498278851214;10.001672277048838;-0.6248099923311705;0.6836144015565078;0.6837313025272913;-1.4158183348818941e-08;-0.49773897174369847;0.4978289584502446;1.0000811527838267
14.198397;1.0935583606505639;-6.797380402360347e-05;-6.21196416513787e-05;0.5443669782789918;0.49779700196919885;1.1058177147871069;0.9999495724183665;10.001681604876655;-0.6248099916132199;0.6836127332572727;0.6837311092770222;-1.4919982530298782e-08;-0.49773897174230713;0.49782920220604987;1.000081240184273
14.208397;1.093557491027514;-6.797376305836389e-05;-6.2119460123175e-05;0.5443659517247144;0.4977978903755504;1.1058190113673037;0.9999492956727443;10.00169052987605;-0.6248099908626819;0.6836110411876839;0.6837308662432533;-1.5687293928711488e-08;-0.49773897174140214;0.4978294737222159;1.0000812774535361
14.218397;1.093556643792162;-6.79737175064062e-05;-6.211928904073208e-05;0.544364947832249;0.49779873774026173;1.1058202941492954;0.9999490006532294;10.001698965273352;-0.6248099900820477;0.6836093241720983;0.6837305735635983;-1.6459084149993063e-08;-0.49773897173838383;0.4978297745459653;1.0000812565480626
14.228397;1.0935558251556488;-6.797366864913124e-05;-6.211912852360001e-05;0.5443639702016967;0.49779954441375796;1.1058215565478968;0.9999486906320199;10.001706832542457;-0.6248099892741608;0.6836075806568278;0.6837302333475351;-1.7234090485248946e-08;-0.4977389717306115;0.49783010582234055;1.0000811702736359
14.238397;1.0935550412286978;-6.797361780396491e-05;-6.2118978410629e-05;0.544363023071419;0.49780031171820355;1.1058227922397683;0.9999483690176952;10.001714064870649;-0.6248099884420293;0.6836058088979667;0.6837298490406967;-1.80110307062098e-08;-0.4977389717155157;0.497830468125943;1.0000810139144545
14.248397;1.093554296717117;-6.797356645168668e-05;-6.21188386619955e-05;0.5443621107566416;0.49780104110885304;1.1058239950553368;0.9999480391037745;10.001720599928104;-0.6248099875886678;0.6836040073009584;0.6837294245066382;-1.8788739380228554e-08;-0.49773897169064835;0.49783086125900483;1.0000807848263813
14.258397;1.0935535951801956;-6.797351629182248e-05;-6.211870969030079e-05;0.5443612366380427;0.49780173315446813;1.1058251594273465;0.9999477037830251;10.001726379161267;-0.6248099867168408;0.6836021749532031;0.6837289633039962;-1.9566128246151387e-08;-0.49773897165365194;0.49783128407219174;1.0000804809896466
14.268397;1.0935529403622464;-6.797346901043309e-05;-6.211859236739625e-05;0.54436040237612;0.49780238737338006;1.1058262807484662;0.9999473653038177;10.001731349437696;-0.6248099858289196;0.6836003120264608;0.6837284683179287;-2.034215516571913e-08;-0.4977389716023949;0.49783173432904776;1.0000801006858466
14.278397;1.0935523360471446;-6.797342586735708e-05;-6.211848761378043e-05;0.5443596078441872;0.4978030026857964;1.1058273553772495;0.9999470248488678;10.001735457899356;-0.6248099849269744;0.6835984197297247;0.6837279415965567;-2.111589141227453e-08;-0.49773897153504193;0.4978322086170896;1.00007964285092
14.288397;1.0935517847153748;-6.797338736334014e-05;-6.211839572366983e-05;0.5443588517781708;0.49780357772796535;1.1058283808702378;0.9999466821908397;10.001738646389725;-0.6248099840128967;0.6835964998227333;0.6837273843138877;-2.1886645652210924e-08;-0.4977389714499058;0.4978327022844628;1.0000791071612212
14.298397;1.0935512873098356;-6.797335335423673e-05;-6.211831611799948e-05;0.5443581328036194;0.4978041109380404;1.1058293564778494;0.9999463357010344;10.001740851706021;-0.6248099830884934;0.6835945539287918;0.6837267970951694;-2.265403405751897e-08;-0.4977389713453748;0.49783320968067346;1.000078494131086
14.308397;1.0935508441718609;-6.797332358701937e-05;-6.211824777841412e-05;0.544357449677395;0.49780460091691925;1.1058302829659548;0.9999459825804601;10.001742013906135;-0.6248099821555693;0.6835925830257875;0.6837261803116113;-2.3417849911601796e-08;-0.4977389712199965;0.4978337250001438;1.000077805028877
14.318397;1.093550455448672;-6.797329809933163e-05;-6.211818977362842e-05;0.5443568006810268;0.4978050471173313;1.105831161499017;0.9999456197563349;10.001742089027186;-0.6248099812159944;0.6835905874833573;0.6837255340254439;-2.4177705401619238e-08;-0.49773897107269705;0.49783424313407854;1.0000770418167295
14.328397;1.0935501208677463;-6.797327723554104e-05;-6.211814143048739e-05;0.5443561835876218;0.49780544982337105;1.1058319923943385;0.9999452455764911;10.001741055721823;-0.6248099802717283;0.6835885676919514;0.6837248582675329;-2.4932760680827734e-08;-0.497738970903018;0.49783475995499443;1.000076207727626
14.338397;1.0935498396600227;-6.79732615597873e-05;-6.211810217956118e-05;0.5443555961828567;0.4978058092913829;1.1058327744174574;0.9999448610920824;10.001738912456569;-0.6248099793247072;0.683586524525225;0.6837241534940846;-2.5681765934914365e-08;-0.4977389707111522;0.4978352724297898;1.0000753079070208
14.348397;1.093549610586697;-6.797325175440414e-05;-6.211807128618971e-05;0.5443550364615406;0.4978061253921897;1.1058335049898131;0.9999444695543835;10.001735667594774;-0.6248099783767515;0.6835844591858319;0.6837234202222389;-2.642323572196319e-08;-0.49773897049791854;0.4978357785526955;1.0000743491578816
14.358397;1.0935494323206671;-6.797324853415508e-05;-6.21180477138427e-05;0.5443545026317695;0.49780639791738845;1.1058341811711117;0.9999440745610181;10.00173132784047;-0.6248099774295943;0.6835823731474568;0.683722658305771;-2.7155694092777722e-08;-0.49773897026479114;0.4978362765898019;1.0000733389462388
14.368397;1.0935493041102504;-6.797325264524375e-05;-6.211803029165082e-05;0.5443539929572387;0.49780662683781207;1.1058348004872958;0.9999436789709905;10.001725901515146;-0.62480997648493;0.6835802683701143;0.6837218670951982;-2.7877915292023098e-08;-0.49773897001383716;0.49783676445974084;1.0000722845459813
14.378397;1.0935492260859123;-6.79732646215865e-05;-6.211801796585061e-05;0.544353505288852;0.49780681243251584;1.1058353611594347;0.9999432853508827;10.001719416343699;-0.6248099755444843;0.683578147362985;0.6837210461465979;-2.8588977594425638e-08;-0.4977389697475686;0.49783724014508274;1.0000711924661854
14.388397;1.093549199367789;-6.797328431503048e-05;-6.211800965599136e-05;0.5443530366904935;0.49780695531052593;1.1058358621043956;0.9999428965938981;10.001711925758032;-0.6248099746100864;0.6835760133634757;0.6837201954857944;-2.9288314365619996e-08;-0.4977389694687799;0.49783770211953704;1.0000700679194918
14.398397;1.0935492257542825;-6.797331088366132e-05;-6.211800381658126e-05;0.5443525833128642;0.49780705659590524;1.1058363029645355;0.9999425157254834;10.001703496690126;-0.6248099736836795;0.6835738705866377;0.6837193157156107;-2.9975838392500176e-08;-0.4977389691803547;0.49783814894825607;1.000068914887442
14.408397;1.093549306671185;-6.797334323781745e-05;-6.211799836262697e-05;0.5443521407603418;0.4978071182018339;1.1058366840615905;0.9999421455447715;10.00169419548275;-0.6248099727672068;0.6835717237480806;0.6837184083265009;-3.065184938069577e-08;-0.49773896888503194;0.49783857879827426;1.00006773708869
14.418397;1.093549442866167;-6.79733801939731e-05;-6.211799111208772e-05;0.5443517051652667;0.49780714265529724;1.1058370062492713;0.9999417889754396;10.001684083528257;-0.6248099718624279;0.6835695769935571;0.6837174756529204;-3.131677628300805e-08;-0.4977389685851977;0.49783898939142934;1.0000665389934025
14.428397;1.0935496355492922;-6.797342039467885e-05;-6.211798021692594e-05;0.544351273821316;0.49780713271298077;1.1058372708152528;0.9999414494492537;10.00167321802723;-0.6248099709708869;0.6835674332819557;0.6837165205087496;-3.197107061017456e-08;-0.4977389682828417;0.49783937813171514;1.000065326201815
14.438397;1.0935498867830102;-6.797346253772006e-05;-6.211796431588452e-05;0.5443508446382437;0.49780709122385763;1.1058374792947088;0.9999411303357304;10.00166165067926;-0.6248099700940526;0.6835652945563087;0.6837155460668308;-3.261527848403699e-08;-0.4977389679796536;0.497839742165738;1.000064105108045
14.448397;1.0935501980212607;-6.797350561280628e-05;-6.211794249219231e-05;0.5443504154346039;0.4978070212911273;1.105837633234498;0.9999408339629231;10.001649431042356;-0.6248099692334367;0.6835631622268263;0.6837145557586565;-3.325007273500078e-08;-0.49773896767708664;0.497840078563932;1.0000628821490403
14.458397;1.0935505688763087;-6.797354873702199e-05;-6.211791401560295e-05;0.5443499837423411;0.49780692653842756;1.1058377341524666;0.9999405610792567;10.001636612872856;-0.6248099683904926;0.683561037579846;0.6837135530118205;-3.387606244788749e-08;-0.4977389673763574;0.49784038497985983;1.0000616633165922
14.468397;1.0935509975903737;-6.797359094924378e-05;-6.211787806472002e-05;0.5443495469805675;0.49780681118038733;1.1058377834879267;0.9999403112084592;10.001623251599462;-0.6248099675663629;0.683558922053798;0.6837125412167191;-3.449356644555081e-08;-0.4977389670785118;0.4978406602875153;1.000060454137186
14.478397;1.0935514823998704;-6.79736312940132e-05;-6.211783380620818e-05;0.544349102975213;0.49780667997703454;1.1058377823712953;0.9999400839549514;10.001609399439053;-0.6248099667618359;0.6835568174174069;0.6837115239548835;-3.5102658127684834e-08;-0.49773896678453966;0.4978409044369623;1.000059259985958
14.488397;1.0935520224765953;-6.797366905650445e-05;-6.211778078435032e-05;0.5443486504851552;0.49780653811642805;1.1058377317106043;0.9999398799362652;10.001595109026153;-0.6248099659774726;0.6835547256378773;0.683710505034545;-3.570329214820838e-08;-0.4977389664953805;0.4978411180550523;1.000058086310991
14.498397;1.0935526176621033;-6.797370396519729e-05;-6.211771910153406e-05;0.5443481892203497;0.49780639072286254;1.1058376327911568;0.9999397001924922;10.001580438505007;-0.6248099652135541;0.6835526484024864;0.6837094881145298;-3.629518665793099e-08;-0.49773896621190894;0.4978413023892595;1.0000569380248514
14.508397;1.0935532677683328;-6.797373623962627e-05;-6.211764909871029e-05;0.5443477194147435;0.49780624228542547;1.1058374872811143;0.9999395447496165;10.001565449289407;-0.6248099644700714;0.6835505871180716;0.6837084762282122;-3.687764985901099e-08;-0.4977389659349958;0.49784145930471047;1.0000558185796902
14.518397;1.0935539729044248;-6.797376648866782e-05;-6.211757091724133e-05;0.5443472413042345;0.4978060965680405;1.1058372966929801;0.9999394119138234;10.001550203246909;-0.6248099637470458;0.6835485433687668;0.6837074714503992;-3.7449676067651897e-08;-0.49773896566556525;0.49784159115566545;1.000054729702999
14.528397;1.0935547340416665;-6.797379559359535e-05;-6.211748436858942e-05;0.5443467547266732;0.4978059567914094;1.105837062806341;0.999939298985341;10.001534763992924;-0.6248099630447592;0.6835465188758494;0.6837064750927359;-3.801027866206553e-08;-0.4977389654046701;0.497841700419058;1.0000536712388188
14.538397;1.0935555523971354;-6.797382456534041e-05;-6.211738906283927e-05;0.5443462588754122;0.4978058257782688;1.105836788359739;0.9999392033153263;10.001519191006578;-0.6248099623637388;0.6835445153731594;0.6837054885584201;-3.855882421335488e-08;-0.4977389651535091;0.49784178917746597;1.0000526409363668
14.548397;1.0935564286863366;-6.797385428433442e-05;-6.211728455128278e-05;0.5443457521444014;0.4978057060466531;1.105836476679741;0.999939123048228;10.001503525704488;-0.6248099617048214;0.6835425346012457;0.6837045137287524;-3.909509531058916e-08;-0.49773896491332803;0.4978418589220017;1.0000516351039799
14.558397;1.093557363432566;-6.797388520810152e-05;-6.21171703853075e-05;0.5443452321751521;0.49780559979342537;1.1058361311065878;0.9999390581001404;10.001487785611946;-0.6248099610690774;0.6835405777637107;0.683703552685827;-3.961905840915365e-08;-0.49773896468537204;0.4978419108206364;1.0000506496152222
14.568397;1.0935583573813539;-6.797391728165707e-05;-6.21170462179786e-05;0.5443446959952946;0.4978055088321106;1.1058357550519706;0.9999390108879518;10.001471966637766;-0.6248099604574122;0.6835386452112063;0.6837026077320586;-4.0130650043706574e-08;-0.4977389644709153;0.4978419463339372;1.0000496803544952
14.578397;1.093559411094065;-6.797395010109981e-05;-6.211691192990226e-05;0.5443441398352886;0.49780543445352793;1.105835352362795;0.9999389856420399;10.001456044201943;-0.6248099598702254;0.6835367370447598;0.6837016813588072;-4.062961116287897e-08;-0.49773896427133196;0.49784196773908956;1.00004872335295
14.588397;1.0935605245719375;-6.797398305382581e-05;-6.211676754546103e-05;0.5443435588219957;0.49780537713994494;1.1058349278094368;0.9999389867890773;10.001439978455396;-0.6248099593073592;0.6835348536701712;0.6837007757904388;-4.111518478412302e-08;-0.4977389640881512;0.49784197796543944;1.0000477748636105
14.598397;1.0935616976417477;-6.797401532614003e-05;-6.211661301883035e-05;0.5443429472828849;0.4978053365123089;1.1058344872623236;0.9999390179107468;10.001423725195679;-0.6248099587682969;0.6835329957120626;0.6836998927436905;-4.1585914503900144e-08;-0.4977389639229395;0.4978419799807572;1.0000468317522608
14.608397;1.0935629303547805;-6.797404610607368e-05;-6.211644814947132e-05;0.5443422997991857;0.49780531173288006;1.105834036815242;0.9999390816040211;10.00140724417806;-0.6248099582524843;0.683531163836604;0.6836990336008253;-4.2039777502945125e-08;-0.4977389637771046;0.4978419764528068;1.0000458922151783
14.618397;1.0935642230496443;-6.797407505343586e-05;-6.211627267249531e-05;0.5443416120182605;0.49780530187026684;1.1058335816858282;0.9999391799247308;10.001390502406798;-0.6248099577596118;0.6835293589090362;0.6836981995810386;-4.247444770344085e-08;-0.4977389636518171;0.4978419696132217;1.000044955866821
14.628397;1.0935655764916115;-6.797410253492971e-05;-6.211608645031179e-05;0.544340880476525;0.4978053059160507;1.1058331261394148;0.9999393149960573;10.001373475567085;-0.6248099572896877;0.6835275822994812;0.6836973918526277;-4.28874966983861e-08;-0.4977389635481051;0.49784196088290195;1.0000440232389909
14.638397;1.0935669919290316;-6.797412941849267e-05;-6.211588961477758e-05;0.5443401021725549;0.4978053227741574;1.1058326738889261;0.9999394889370267;10.001356147732347;-0.6248099568428502;0.6835258358315006;0.6836966118124891;-4.32766323496482e-08;-0.4977389634670979;0.49784195094262534;1.0000430954443098
14.648397;1.0935684709228939;-6.79741568516264e-05;-6.211568251232041e-05;0.5443392745189964;0.4978053512102544;1.1058322281618775;0.9999397031193564;10.001338505974518;-0.6248099564192309;0.6835241213480292;0.6836958612145344;-4.363998938649398e-08;-0.4977389634101723;0.4978419409227637;1.0000421736396445
14.658397;1.0935700152198828;-6.797418625284814e-05;-6.211546556011082e-05;0.5443383952802056;0.4978053894640368;1.1058317917210263;0.9999399577109898;10.001320533172887;-0.6248099560192245;0.6835224404038126;0.6836951419537765;-4.397624658442939e-08;-0.4977389633788412;0.49784193336194327;1.0000412581734095
14.668397;1.0935716266092965;-6.797421932258675e-05;-6.211523921092083e-05;0.5443374623829395;0.4978054349309404;1.1058313671412707;0.999940251785846;10.00130220874707;-0.6248099556438813;0.6835207940803599;0.6836944558097229;-4.4284553488105954e-08;-0.4977389633745943;0.49784193162085283;1.0000403485055713
14.678397;1.093573306698639;-6.79742580218964e-05;-6.211500391639012e-05;0.5443364737988685;0.4978054845051858;1.1058309569502744;0.9999405833405651;10.001283517016162;-0.6248099552947592;0.6835191828328493;0.6836938041071017;-4.4564430792185075e-08;-0.4977389633988852;0.49784193885900413;1.0000394441036533
