time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.688397;1.0935750567696252;-6.797430451228606e-05;-6.211476002036154e-05;0.5443354274505774;0.4978055354844131;1.1058305634956345;0.9999409491738013;10.001264449604863;-0.6248099549734158;0.6835176065342934;0.683693187392632;-4.481572440818675e-08;-0.49773896345321594;0.4978419577635484;1.0000385451226244
14.698397;1.0935768776076085;-6.797436089707776e-05;-6.211450780282339e-05;0.5443343213181623;0.49780558640433037;1.1058301891529416;0.9999413454737379;10.001244998265271;-0.6248099546813212;0.6835160643105607;0.683692605650622;-4.503864056082483e-08;-0.49773896353917024;0.4978419904349414;1.0000376523085697
14.708397;1.093578769113606;-6.79744289137434e-05;-6.211424765751911e-05;0.5443331537184695;0.4978056371654148;1.1058298371270034;0.999941768949299;10.001225153883839;-0.6248099544200557;0.6835145542175333;0.6836920589036187;-4.523378635713096e-08;-0.4977389636583486;0.49784203816166395;1.0000367665577263
14.718397;1.0935807296062423;-6.797450990195266e-05;-6.211398016915686e-05;0.5443319231901487;0.49780568849170664;1.1058295117496402;0.9999422174703937;10.001204916008708;-0.6248099541911764;0.6835130735885694;0.6836915474687325;-4.540213660954357e-08;-0.49773896381224114;0.4978421015517901;1.0000358886856957
14.728397;1.09358275535774;-6.797460493187316e-05;-6.211370607982602e-05;0.5443306282665282;0.4978057413672604;1.1058292172813393;0.9999426903308822;10.001184297968326;-0.6248099539959743;0.6835116198676207;0.6836910717267649;-4.5544920400285916e-08;-0.4977389640020006;0.4978421806292439;1.0000350199151073
14.738397;1.0935848413282827;-6.797471484414012e-05;-6.211342634418343e-05;0.5443292678315997;0.4978057968671029;1.105828956482767;0.9999431885855373;10.001163320320112;-0.6248099538354667;0.6835101911352631;0.683690631707016;-4.566335239472974e-08;-0.49773896422819364;0.4978422746293652;1.0000341628746385
14.748397;1.0935869824606612;-6.797484030157206e-05;-6.211314227621576e-05;0.5443278414892819;0.4978058561846961;1.1058287306794508;0.999943714916886;10.001141999342288;-0.6248099537104701;0.6835087861829259;0.6836902266999935;-4.5758263558865827e-08;-0.49773896449072463;0.497842382034528;1.0000333217722945
14.758397;1.093589174122496;-6.79749818932938e-05;-6.211285554417028e-05;0.5443263494128181;0.49780592027090287;1.105828540664024;0.99994427269522;10.00112034262892;-0.6248099536217551;0.6835074041376134;0.6836898551403944;-4.582988086497394e-08;-0.4977389647889666;0.49784250101612576;1.0000325009105486
14.768397;1.0935914118418304;-6.797514010255452e-05;-6.211256804483196e-05;0.5443247922712053;0.4978059892540621;1.1058283869360326;0.9999448648010886;10.00109835543188;-0.6248099535702718;0.6835060438897046;0.6836895146668572;-4.5877898770218424e-08;-0.4977389651221149;0.4978426300356678;1.0000317027704997
14.778397;1.0935936906728612;-6.79753151618731e-05;-6.211228183913744e-05;0.5443231714268957;0.497806062630929;1.105828269217896;0.9999454930052878;10.001076050288798;-0.6248099535571673;0.6835047041889817;0.6836892019196996;-4.5901782790462376e-08;-0.49773896548960417;0.49784276815024564;1.0000309273627366
14.788397;1.09359600416517;-6.797550691334965e-05;-6.211199912209939e-05;0.5443214888799706;0.4978061401831658;1.1058281859391161;0.999946157904222;10.0010534535115;-0.6248099535835306;0.6835033844896983;0.6836889121980143;-4.5900981592662924e-08;-0.4977389658911237;0.4978429147687958;1.0000301727430236
14.798397;1.0935983439515207;-6.797571463573842e-05;-6.211172217818118e-05;0.5443197468425853;0.4978062225733787;1.105828134540803;0.9999468588501229;10.001030602750483;-0.6248099536500678;0.683502085258579;0.683688639682447;-4.5874860234886604e-08;-0.4977389663262767;0.4978430694092398;1.0000294358370903
14.808397;1.0936007003015615;-6.797593691362964e-05;-6.21114532563311e-05;0.5443179474762668;0.4978063110864045;1.1058281124766642;0.9999475938190169;10.001007535981078;-0.6248099537569313;0.6835008071155801;0.6836883784102302;-4.582265057087386e-08;-0.4977389667943724;0.4978432318249837;1.000028713702321
14.818397;1.093603062689439;-6.7976171665013e-05;-6.211119434088089e-05;0.5443160930862074;0.49780640699099576;1.105828117242728;0.9999483592427523;10.000984285780127;-0.6248099539038532;0.6834995498108631;0.6836881230155204;-4.574361947982307e-08;-0.4977389672943711;0.49784340224454754;1.0000280048299202
14.828397;1.0936054203288827;-6.797641624472292e-05;-6.211094698583602e-05;0.544314186140407;0.4978065113386852;1.1058281453055692;0.999949150018985;10.000960888669923;-0.6248099540903302;0.6834983119701055;0.683687868399074;-4.563724811363399e-08;-0.49773896782493343;0.49784358137368645;1.0000273092965999
14.838397;1.0936077628310645;-6.797666761423024e-05;-6.211071231734667e-05;0.5443122289041835;0.49780662476728316;1.1058281914214376;0.9999499602592365;10.000937396299978;-0.6248099543156617;0.683497091336709;0.6836876092275227;-4.5503238729349495e-08;-0.4977389683846155;0.4978437697457468;1.000026628200813
14.848397;1.0936100801405138;-6.797692265412006e-05;-6.211049119488747e-05;0.5443102235895507;0.4978067465469106;1.1058282485667947;0.9999507844388997;10.00091386927024;-0.6248099545790757;0.6834958850747621;0.6836873402070414;-4.534143239665098e-08;-0.49773896897187103;0.4978439667995021;1.0000259635421664
14.858397;1.0936123617245006;-6.797717844678692e-05;-6.211028448438647e-05;0.5443081729627951;0.4978068740979934;1.1058283080264502;0.9999516177359674;10.000890359241236;-0.6248099548798837;0.6834946904143456;0.6836870563219175;-4.515168991540568e-08;-0.4977389695848252;0.4978441706594224;1.000025318440819
14.868397;1.0936145963703914;-6.797743239618505e-05;-6.211009315238348e-05;0.5443060803754654;0.49780700412286055;1.1058283598736411;0.9999524553784108;10.000866897856536;-0.6248099552174162;0.6834935055728303;0.6836867523965896;-4.49336900692144e-08;-0.497738970221294;0.4978443785052774;1.0000246970283808
14.878397;1.093616773185099;-6.797768225127227e-05;-6.210991807096789e-05;0.5443039493380708;0.49780713382407005;1.1058283940016664;0.999953292291345;10.000843498520439;-0.6248099555908416;0.6834923302102212;0.6836864228932238;-4.4686797643662626e-08;-0.4977389708791173;0.4978445868599261;1.0000241038177113
14.888397;1.0936188827987834;-6.797792598127514e-05;-6.210975984858195e-05;0.5443017832673666;0.49780726062025504;1.1058284013700623;0.9999541233725634;10.000820167619294;-0.6248099559990317;0.6834911653420989;0.6836860626935605;-4.441024147546061e-08;-0.4977389715564789;0.4978447917118467;1.0000235429968405
14.898397;1.093620917495416;-6.797816158157994e-05;-6.21096187224972e-05;0.5442995852607808;0.49780738135314123;1.1058283749552784;0.9999549438119153;10.000796917843857;-0.6248099564406109;0.6834900130997892;0.683685668117372;-4.410349358618056e-08;-0.4977389722520301;0.49784498883324935;1.0000230179963019
14.908397;1.09362287042523;-6.797838703051879e-05;-6.210949446847632e-05;0.5442973579334726;0.49780749251959683;1.1058283097025239;0.9999557497301909;10.000773775808547;-0.6248099569141073;0.6834888763165291;0.6836852370819826;-4.376641096024388e-08;-0.4977389729647702;0.49784517432884806;1.0000225313182756
14.918397;1.093624735289268;-6.79786004226214e-05;-6.21093865110752e-05;0.5442951037356196;0.4978075910699554;1.105828201856454;0.9999565387209279;10.000750781198473;-0.6248099574179666;0.6834877582088258;0.6836847685454587;-4.339910421464898e-08;-0.49773897369375014;0.4978453448305993;1.0000220849412103
14.928397;1.0936265067382802;-6.797880010659261e-05;-6.210929411892488e-05;0.5442928255319613;0.497807674594266;1.1058280488824646;0.9999573093804031;10.000727979825985;-0.6248099579505089;0.6834866625982498;0.6836842619940201;-4.300189508003341e-08;-0.49773897443787213;0.4978454975209905;1.000021681364457
14.938397;1.0936281804676014;-6.797898457932325e-05;-6.210921649693138e-05;0.5442905270065173;0.4978077410407247;1.1058278495842027;0.9999580609208386;10.000705417802696;-0.6248099585100135;0.6834855940953566;0.6836837171932498;-4.257540691739756e-08;-0.4977389751959585;0.49784563060386067;1.0000213243532947
14.948397;1.093629752713383;-6.797915235842693e-05;-6.210915280801968e-05;0.5442882128902903;0.49780778847466733;1.1058276037730879;0.9999587938518685;10.000683142500048;-0.6248099590948663;0.683484557497858;0.6836831341308124;-4.2120724084837875e-08;-0.49773897596689654;0.4978457436385802;1.0000210184941896
14.958397;1.0936312199602336;-6.797930217957925e-05;-6.210910211798566e-05;0.544285888857938;0.49780781474167163;1.105827312206809;0.9999595101817119;10.000661204369065;-0.6248099597035927;0.6834835570216766;0.6836825128966308;-4.1639537812205205e-08;-0.49773897674961604;0.49784583704898255;1.000020768025333
14.968397;1.093632579270894;-6.797943316391495e-05;-6.210906330975993e-05;0.5442835608558314;0.49780781703572746;1.1058269769956521;0.9999602124394238;10.000639653165972;-0.62480996033476;0.683482596331584;0.6836818534175748;-4.113403502274231e-08;-0.49773897754291324;0.4978459111845442;1.0000205763645273
14.978397;1.0936338285118086;-6.79795447102918e-05;-6.210903513733836e-05;0.5442812343497645;0.49780779169850264;1.1058266018145269;0.9999609029377383;10.000618533818608;-0.6248099609869904;0.6834816789136864;0.6836811552775742;-4.060659224727115e-08;-0.4977389783453;0.49784596585137403;1.000020446536707
14.988397;1.093634966463786;-6.797963634602574e-05;-6.210901638928366e-05;0.544278914179485;0.49780773459776134;1.1058261914381677;0.999961583538673;10.000597887749347;-0.6248099616592493;0.6834808080669094;0.6836804176839881;-4.005947500481924e-08;-0.4977389791550609;0.49784600084475666;1.0000203814474142
14.998397;1.0936359935291422;-6.797970757540393e-05;-6.210900597186483e-05;0.5442766049658812;0.49780764191317156;1.1058257504763294;0.999962255545219;10.000577760464065;-0.6248099623511019;0.6834799868990397;0.683679639884097;-3.949456582691479e-08;-0.4977389799705067;0.4978460166523423;1.0000203838088966
15.008397;1.0936369123185206;-6.797975770426516e-05;-6.210900291244142e-05;0.5442743116378749;0.4978075107038898;1.1058252820958843;0.9999629198109522;10.000558206231105;-0.6248099630625784;0.6834792184635271;0.6836788218520407;-3.891325914523471e-08;-0.497738980790147;0.49784601439227466;1.0000204562347792
15.018397;1.093637726813202;-6.797978579538676e-05;-6.210900624970354e-05;0.5442720397174431;0.49780733922891385;1.1058247880873613;0.9999635764798064;10.000539277558385;-0.6248099637938036;0.6834785057598818;0.6836779643194126;-3.831666494548314e-08;-0.4977389816127283;0.4978459955161753;1.0000206016923616
15.028397;1.093638440662343;-6.797979082395655e-05;-6.210901485628326e-05;0.5442697951045194;0.49780712699066204;1.1058242702249115;0.999964224647456;10.000521010406056;-0.6248099645447553;0.6834778516035696;0.683677068194729;-3.770599301095875e-08;-0.4977389824372848;0.49784596175738105;1.0000208237600803
15.038397;1.0936390566940553;-6.797977184694131e-05;-6.210902754377638e-05;0.5442675835429934;0.4978068741212598;1.1058237313769264;0.9999648628382399;10.000503421923096;-0.6248099653152787;0.6834772582994988;0.6836761342113922;-3.708278616264539e-08;-0.49773898326307686;0.497845915002519;1.0000211259773122
15.048397;1.0936395782948731;-6.797972803529441e-05;-6.210904330663689e-05;0.5442654102483095;0.4978065804143978;1.105823175803656;0.9999654897011541;10.000486515077215;-0.6248099661052583;0.6834767272566947;0.6836751630411457;-3.6448834940976635e-08;-0.4977389840893689;0.497845857169621;1.0000215107937815
15.058397;1.0936400107951292;-6.797965865178919e-05;-6.210906128448504e-05;0.5442632798326735;0.4978062448098536;1.1058226095239252;0.9999661042959843;10.000470282444848;-0.624809966914737;0.6834762586578368;0.6836741553316931;-3.5806055871193024e-08;-0.4977389849152458;0.49784579056609246;1.0000219792119636
15.068397;1.0936403610568461;-6.797956298965951e-05;-6.210908060553781e-05;0.5442611965012903;0.49780586581513986;1.1058220406671786;0.9999667060073427;10.000454711326519;-0.6248099677438396;0.6834758513277845;0.6836731113676442;-3.5156521476545075e-08;-0.4977389857397016;0.4978457183979984;1.0000225310355355
15.078397;1.0936406361075652;-6.797944023895859e-05;-6.210910032346561e-05;0.5442591643980416;0.49780544223428563;1.1058214785812945;0.9999672944189251;10.000439787028492;-0.6248099685925376;0.6834755031785734;0.6836720308448881;-3.450243564292146e-08;-0.4977389865619952;0.4978456446599773;1.0000231647371787
15.088397;1.093640842700657;-6.79792894461538e-05;-6.210911946252978e-05;0.5442571876093605;0.4978049732584823;1.1058209321078463;0.9999678698626451;10.000425489201712;-0.6248099694604027;0.6834752118882599;0.6836709132532591;-3.3845957601112e-08;-0.49773898738179645;0.49784557359456016;1.0000238771824368
15.098397;1.0936409877221482;-6.797910958019035e-05;-6.210913725179841e-05;0.5442552698349492;0.49780445839158866;1.1058204089953236;0.9999684342015396;10.000411785116189;-0.6248099703466374;0.6834749751855169;0.683669758737894;-3.318895781160535e-08;-0.4977389881989403;0.49784550915860576;1.0000246641762272
15.108397;1.0936410783824777;-6.797889953654933e-05;-6.210915330842228e-05;0.5442534143003729;0.4978038977899397;1.105819916506414;0.999968990518152;10.000398624548417;-0.6248099712504198;0.6834747907289215;0.6836685687282253;-3.2532859212562656e-08;-0.49773898901324426;0.49784545473862657;1.000025520997754
15.118397;1.0936411223197693;-6.797865818390163e-05;-6.210916744737783e-05;0.5442516239889171;0.49780329248899874;1.1058194613578316;0.9999695420205055;10.000385939357571;-0.6248099721711099;0.6834746559163103;0.6836673459171235;-3.187872322118863e-08;-0.4977389898245316;0.49784541325908693;1.0000264419755422
15.128397;1.093641127980323;-6.797838447499818e-05;-6.210917941758475e-05;0.5442499019005683;0.4978026443035246;1.1058190488299142;0.9999700916820957;10.000373653467127;-0.6248099731081777;0.6834745677693654;0.6836660938834455;-3.12275140008631e-08;-0.49773899063256954;0.4978453869439999;1.0000274202528752
15.138397;1.093641104458804;-6.797807743536325e-05;-6.210918900657043e-05;0.5442482510229557;0.4978019556601915;1.1058186825117509;0.9999706428433175;10.000361698184355;-0.6248099740610835;0.6834745229455709;0.6836648166813327;-3.058041356999807e-08;-0.49773899143692013;0.4978453766599545;1.000028448599105
15.148397;1.0936410603100293;-6.797773613541378e-05;-6.21091962866383e-05;0.5442466738762016;0.4978012294439099;1.1058183650334688;0.9999711996257196;10.000350019506843;-0.6248099750291296;0.683474518188694;0.683663518570637;-2.993896587280213e-08;-0.49773899223696544;0.4978453821275907;1.0000295205533807
15.158397;1.0936410024806498;-6.797735975743854e-05;-6.210920154596804e-05;0.5442451722098609;0.4978004689049464;1.105818098983214;0.9999717662280316;10.000338577433721;-0.6248099760114089;0.6834745509201908;0.6836622037326551;-2.9304803162380766e-08;-0.49773899303210817;0.4978454030319679;1.000030631059179
15.168397;1.093640936335528;-6.797694759541358e-05;-6.210920505621032e-05;0.5442437472196238;0.4977996776386006;1.1058178874532274;0.9999723458032989;10.000327345817578;-0.6248099770069946;0.6834746193439385;0.6836608758325234;-2.867933620153116e-08;-0.49773899382191716;0.497845439705194;1.0000317763362765
15.178397;1.0936408662993915;-6.79764989116187e-05;-6.210920702698349e-05;0.5442423997356278;0.49779885952187203;1.105817734231939;0.9999729403935183;10.000316313366064;-0.6248099780151336;0.6834747224165278;0.6836595378226352;-2.8063871248578763e-08;-0.49773899460613624;0.49784549302175046;1.000032953209478
15.188397;1.093640796467354;-6.797601283135898e-05;-6.21092076229157e-05;0.5442411300646678;0.4977980184164637;1.105817643425618;0.9999735514207126;10.000305484375232;-0.6248099790352323;0.6834748600269631;0.6836581920666022;-2.7459822805084268e-08;-0.4977389953845407;0.4978455640247586;1.000034158116111
15.198397;1.0936407311750322;-6.797548855916066e-05;-6.210920699343232e-05;0.5442399375558162;0.4977971577256344;1.1058176183343722;0.9999741795045837;10.000294881275098;-0.6248099800666774;0.6834750330194834;0.6836568405494263;-2.6868614252413026e-08;-0.4977389961567705;0.49784565352830024;1.000035386378556
15.208397;1.093640675120312;-6.797492588838794e-05;-6.210920550109642e-05;0.5442388203964299;0.4977962803049181;1.105817660581547;0.9999748239782235;10.000284543131675;-0.6248099811086443;0.6834752430073849;0.6836554850706449;-2.6291478087184347e-08;-0.4977389969222975;0.49784576179524;1.0000366324068672
15.218397;1.0936406323886527;-6.797432555879662e-05;-6.2109203869372e-05;0.5442377764246634;0.49779538895565534;1.1058177703299603;0.9999754827036949;10.00027451563111;-0.6248099821599363;0.6834754921793635;0.6836541272434948;-2.572952081533993e-08;-0.497738997680325;0.4978458883493687;1.0000378904180367
15.228397;1.0936406052121488;-6.797368925080158e-05;-6.210920295721063e-05;0.5442368041483442;0.4977944868997541;1.1058179467811187;0.9999761522680752;10.00026484049663;-0.6248099832188199;0.6834757828949055;0.6836527684360155;-2.518394775721073e-08;-0.49773899842971103;0.4978460318833126;1.0000391548175136
15.238397;1.0936405938299811;-6.797301942113871e-05;-6.210920343241262e-05;0.5442359025978165;0.4977935777614677;1.105818188094078;0.9999768285040965;10.000255550981924;-0.6248099842830496;0.6834761171200061;0.6836514098312463;-2.4656073542885825e-08;-0.497738999169214;0.4978461903863516;1.0000404198964878
15.248397;1.0936405971971095;-6.797231906317823e-05;-6.210920563562681e-05;0.5442350707175986;0.49779266534386707;1.1058184912113327;0.9999775070063998;10.000246676155692;-0.6248099853501483;0.683476496436491;0.6836500523184111;-2.4147178815904147e-08;-0.4977389998976753;0.4978463616442631;1.000041679230077
15.258397;1.0936406135555;-6.797159142070294e-05;-6.210920964418606e-05;0.5442343073001954;0.49779175323875935;1.1058188522427808;0.9999781833946462;10.000238248548087;-0.6248099864176244;0.6834769226207992;0.6836486963708547;-2.3658510316208248e-08;-0.4977390006139761;0.4978465438479361;1.0000429254333476
15.268397;1.0936406409569412;-6.797083975544483e-05;-6.210921534595176e-05;0.5442336108609706;0.4977908442586207;1.1058192672858187;0.9999788534743015;10.000230303067426;-0.6248099874830533;0.6834773976422951;0.6836473426024383;-2.3191325147517802e-08;-0.49773900131712395;0.49784673589470907;1.000044150263817
15.278397;1.093640677985613;-6.797006716034012e-05;-6.210922240395872e-05;0.5442329791609498;0.4977899402024265;1.1058197331815962;0.9999795133637097;10.000222871347939;-0.6248099885441492;0.6834779231010809;0.6836459924719451;-2.2746850122747826e-08;-0.4977390020062983;0.49784693735856755;1.000045344842808
15.288397;1.0936407239412034;-6.796927645205512e-05;-6.21092302906187e-05;0.5442324090980273;0.49778904201397434;1.1058202476567414;0.999980159321551;10.000215982566104;-0.6248099895987691;0.6834785003473731;0.683644647927832;-2.2326303487975672e-08;-0.49773900268071464;0.4978471482933719;1.000046500184863
15.298397;1.0936407785405022;-6.796847016776178e-05;-6.21092385088014e-05;0.5442318971498793;0.4977881501736652;1.1058208088035781;0.9999807872960311;10.000209664025077;-0.6248099906448484;0.6834791307328042;0.6836433106501538;-2.1930973701552095e-08;-0.49773900333960813;0.4978473687522728;1.0000476079158873
15.308397;1.0936408418463197;-6.79676506776422e-05;-6.21092469287572e-05;0.5442314398628602;0.4977872654666699;1.1058214142102591;0.9999813927633612;10.000203933853454;-0.6248099916803814;0.6834798149204407;0.6836419820331557;-2.1562149628334248e-08;-0.4977390039822636;0.4978475979319905;1.0000486608363393
15.318397;1.0936409137277956;-6.796682037343575e-05;-6.210925608625201e-05;0.5442310342866208;0.497786389400138;1.105822060227862;0.9999819710448252;10.000198795634722;-0.6248099927034654;0.6834805525218627;0.683640663323566;-2.1220847321049763e-08;-0.4977390046079842;0.4978478337166495;1.0000496533920504
15.328397;1.0936409929450666;-6.796598170723118e-05;-6.210926715360456e-05;0.5442306785929368;0.49778552357627015;1.1058227418585596;0.9999825176540789;10.000194244077893;-0.6248099937124033;0.6834813429272767;0.6836393554045016;-2.090766100439645e-08;-0.4977390052161374;0.4978480734284862;1.0000505817726635
15.338397;1.0936410774144176;-6.796513709921623e-05;-6.210928148213755e-05;0.544230372430433;0.4977846689226602;1.105823453070662;0.9999830284855701;10.000190274945476;-0.6248099947056834;0.6834821860783262;0.6836380587851384;-2.062293811429836e-08;-0.4977390058061667;0.49784831509528465;1.0000514434626093
15.348397;1.0936411651868463;-6.796428890370441e-05;-6.210930001141728e-05;0.544230116608089;0.49778382559657725;1.1058241873672487;0.9999834998708256;10.000186889150088;-0.6248099956816574;0.6834830824757203;0.6836367738670147;-2.0366864718687196e-08;-0.4977390063775414;0.4978485580913994;1.0000522369408058
15.358397;1.0936412547177736;-6.796343929762371e-05;-6.21093229855179e-05;0.5442299126640645;0.4977829933777887;1.1058249382001368;0.9999839286077096;10.00018409007132;-0.6248099966382757;0.6834840327128389;0.683635500879945;-2.01393534354808e-08;-0.49773900692987705;0.4978488031648674;1.0000529615899636
15.368397;1.0936413444331483;-6.79625900652556e-05;-6.210935019754776e-05;0.5442297625917463;0.49778217221223425;1.1058256988864699;0.9999843121713555;10.000181878947918;-0.6248099975732448;0.6834850369352738;0.6836342393905207;-1.994024213495296e-08;-0.4977390074632216;0.497849052146734;1.0000536173853423
15.378397;1.0936414319671777;-6.796174259965715e-05;-6.210938153177187e-05;0.5442296685506292;0.4977813625951796;1.105826463095179;0.9999846489368224;10.000180253326361;-0.6248099984842667;0.6834860945235863;0.6836329880348192;-1.9769795004061594e-08;-0.49773900797824305;0.4978493070636623;1.0000542046613627
15.388397;1.0936415135499722;-6.796089807699593e-05;-6.210941730450277e-05;0.5442296326320617;0.49778056576078844;1.105827226006413;0.9999849381900476;10.0001792088173;-0.6248099993689635;0.6834872039023603;0.6836317448948235;-1.9628804384110754e-08;-0.497739008476057;0.49784956901546873;1.0000547242703617
15.398397;1.0936415842693374;-6.796005754253254e-05;-6.210945825133648e-05;0.5442296563964267;0.4977797837887974;1.105827984519867;0.9999851799266269;10.000178741229833;-0.6248100002247271;0.6834883628019471;0.6836305082118076;-1.9517993234492797e-08;-0.49773900895775336;0.497849837839648;1.0000551777661058
15.408397;1.0936416394197943;-6.795922197564077e-05;-6.210950548378925e-05;0.5442297402676944;0.4977790194913579;1.1058287362403423;0.9999853744317068;10.000178849694388;-0.6248100010489223;0.683489569129387;0.6836292770434143;-1.943733692926941e-08;-0.49773900942405225;0.49785011250737227;1.0000555671146614
15.418397;1.0936416757461127;-6.795839236355639e-05;-6.21095604763235e-05;0.5442298836879669;0.4977782760557203;1.105829478680806;0.9999855220235659;10.000179541973791;-0.6248100018393162;0.6834908213570582;0.6836280514767985;-1.938597438161906e-08;-0.497739009875338;0.49785039136972103;1.0000558944267308
15.428397;1.0936416910241522;-6.795756983962918e-05;-6.21096249574035e-05;0.5442300857816026;0.4977775568559694;1.105830209287749;0.9999856234001552;10.000180837028509;-0.624810002594281;0.6834921179049438;0.6836268322600478;-1.936252863213543e-08;-0.49773901031190365;0.49785067215731027;1.0000561622633022
15.438397;1.093641682439829;-6.795675598103963e-05;-6.210970081799303e-05;0.5442303456416646;0.4977768655845641;1.1058309251463339;0.9999856799752435;10.000182756848167;-0.6248100033127694;0.6834934564940018;0.6836256205081351;-1.9365316301507747e-08;-0.4977390107341954;0.49785095227395965;1.000056373788087
15.448397;1.0936416454909794;-6.795595289413129e-05;-6.2109790023594e-05;0.5442306626421348;0.49777620621005453;1.105831622022084;0.9999856934250417;10.000185309853102;-0.6248100039942454;0.6834948342611227;0.6836244177350326;-1.9392380286652425e-08;-0.4977390111428951;0.49785122923751113;1.0000565324932713
15.458397;1.0936415739753234;-6.795516283449121e-05;-6.210989446581257e-05;0.5442310368354127;0.4977755826322334;1.1058322941927856;0.9999856650008165;10.000188480961638;-0.6248100046384419;0.6834962483570222;0.6836232257317656;-1.944152066356713e-08;-0.4977390115387579;0.49785150056364863;1.000056642119558
15.468397;1.0936414605915334;-6.795438776231517e-05;-6.211001579406819e-05;0.5442314686639242;0.4977749982513961;1.1058329354977952;0.9999855956559385;10.000192236848095;-0.6248100052451341;0.6834976964241207;0.6836220463730455;-1.9510438997532767e-08;-0.4977390119224765;0.497851763351128;1.0000567065430008
15.478397;1.093641297848229;-6.795362925754504e-05;-6.211015524044216e-05;0.5442319582738377;0.4977744554638719;1.1058335402358188;0.9999854870406041;10.000196534771305;-0.6248100058142859;0.6834991765853846;0.6836208816667965;-1.9596886399154082e-08;-0.4977390122947524;0.4978520142796991;1.0000567292066174
15.488397;1.0936410790725497;-6.795288883226074e-05;-6.211031346013953e-05;0.5442325051988613;0.4977739554892031;1.1058341031575827;0.9999853425203005;10.000201319029435;-0.6248100063462164;0.6835006869191562;0.68361973391955;-1.9698699212162453e-08;-0.4977390126563124;0.4978522497599302;1.0000567126210613
15.498397;1.0936407991619443;-6.795216824580759e-05;-6.211049042507831e-05;0.5442331085423301;0.4977734987348859;1.1058346193635789;0.9999851674307318;10.000206510509312;-0.6248100068415114;0.6835022250630377;0.6836186058886219;-1.9813990340496516e-08;-0.49773901300781753;0.49785246592069726;1.0000566583613872
15.508397;1.0936404548955636;-6.795146936315296e-05;-6.211068558151358e-05;0.5442337672498841;0.4977730851528854;1.1058350845291738;0.9999849682824936;10.00021200886288;-0.6248100073010476;0.6835037886422043;0.6836175007643185;-1.9941441125286415e-08;-0.4977390133497998;0.4978526586532768;1.0000565673457011
15.518397;1.0936400448311352;-6.795079382856131e-05;-6.211089838439854e-05;0.5442344799488917;0.4977727145832621;1.1058354946816293;0.9999847516342723;10.000217705935885;-0.6248100077260548;0.6835053759307842;0.6836164216181955;-2.0080269320472816e-08;-0.4977390136825845;0.4978528239103491;1.0000564402025012
15.528397;1.0936395688298228;-6.795014305100942e-05;-6.211112874986289e-05;0.5442352444067106;0.49777238723837125;1.1058358455126325;0.9999845238870393;10.00022349397988;-0.6248100081179009;0.6835069858220532;0.6836153707477534;-2.0229898051677338e-08;-0.49773901400630266;0.4978529581648567;1.00005627728384
15.538397;1.093639027688969;-6.794951827286184e-05;-6.211137698561127e-05;0.5442360572879402;0.4977721036751851;1.1058361323278187;0.9999842915354523;10.000229270941231;-0.6248100084778755;0.6835086174234796;0.683614349977479;-2.0389620305089552e-08;-0.497739014321128;0.49785305851915757;1.000056078150187
15.548397;1.0936384233882281;-6.79489204606505e-05;-6.211164349001251e-05;0.5442369146629972;0.49777186423501857;1.1058363507470368;0.9999840607064312;10.000234947693988;-0.6248100088072155;0.6835102699015984;0.6836133613091273;-2.055847869361059e-08;-0.4977390146275491;0.49785312258938946;1.0000558413798288
15.558397;1.0936377594940754;-6.794835025936201e-05;-6.211192864676066e-05;0.5442378128046478;0.4977716687071528;1.105836497211096;0.9999838365585632;10.000240446286435;-0.6248100091073175;0.6835119426002959;0.6836124064904546;-2.0735432831674743e-08;-0.49773901492633094;0.4978531488524724;1.000055565037444
15.568397;1.093637041002145;-6.79478080551097e-05;-6.21122327726643e-05;0.5442387484210203;0.49777151609779835;1.105836569196596;0.9999836229675904;10.000245691334934;-0.6248100093800785;0.6835136351873713;0.6836114861314191;-2.0919567574082303e-08;-0.4977390152181862;0.4978531370995829;1.0000552472531683
15.578397;1.093636273638885;-6.794729394076271e-05;-6.211255592021443e-05;0.5442397182367698;0.49777140408781156;1.1058365652334696;0.9999834222816368;10.00025061240649;-0.6248100096281379;0.6835153477878059;0.6836105996817394;-2.111002617830189e-08;-0.49773901550355565;0.49785308849863524;1.000054886393711
15.588397;1.0936354632909098;-6.794680762349882e-05;-6.21128976947948e-05;0.5442407188024638;0.4977713288438341;1.1058364843112463;0.9999832355807202;10.00025515512079;-0.6248100098548351;0.6835170811002353;0.6836097460313517;-2.1305845907034137e-08;-0.4977390157826519;0.49785300550345574;1.0000544805551257
15.598397;1.0936346160431138;-6.794634836021225e-05;-6.21132572568994e-05;0.5442417469590581;0.4977712858057488;1.1058363251986558;0.9999830630622849;10.000259281348514;-0.6248100100638906;0.6835188361605014;0.6836089238010474;-2.1506047167847714e-08;-0.4977390160557163;0.4978528914708968;1.0000540269769576
15.608397;1.0936337383276962;-6.794591496456974e-05;-6.211363345839871e-05;0.544242800219779;0.49777127071650545;1.1058360864724823;0.999982904174928;10.000262959518096;-0.6248100102589031;0.683520613827447;0.6836081308826688;-2.1709754466693017e-08;-0.49773901632332984;0.49785275008005747;1.0000535222759792
15.618397;1.0936328361830414;-6.794550596707423e-05;-6.21140248487496e-05;0.5442438765757027;0.49777128014180433;1.1058357670122112;0.999982757986585;10.00026616412791;-0.6248100104429201;0.6835224145936103;0.6836073639442255;-2.1915943735684574e-08;-0.4977390165863431;0.49785258519398695;1.0000529632764228
15.628397;1.0936319139887996;-6.794511975084996e-05;-6.211442951904444e-05;0.5442449741039322;0.49777131173950073;1.1058353662622313;0.999982623179988;10.000268884390955;-0.6248100106183017;0.683524238863027;0.6836066190671033;-2.2123009185258925e-08;-0.4977390168454578;0.4978524009613173;1.0000523477949468
15.638397;1.0936309743436203;-6.79447546317836e-05;-6.211484511296063e-05;0.5442460908141242;0.497771364377422;1.1058348836399634;0.9999824976672305;10.000271126810041;-0.6248100107868695;0.6835260870771875;0.6836058931146624;-2.2328633668465868e-08;-0.4977390171009653;0.4978522016630179;1.000051675478118
15.648397;1.0936300190583725;-6.794440919069778e-05;-6.211526899419962e-05;0.5442472247335822;0.4977714379148141;1.1058343172067455;0.9999823790601672;10.000272911808155;-0.6248100109502019;0.6835279593088359;0.6836051843546865;-2.2529998287317136e-08;-0.4977390173526865;0.4978519914608387;1.00005094852442
15.658397;1.093629049847468;-6.794408260882676e-05;-6.21156983056074e-05;0.5442483737566528;0.4977715329950815;1.105833662903909;0.9999822654709308;10.000274269483516;-0.6248100111097328;0.6835298550236526;0.683604492062262;-2.2724106066564964e-08;-0.4977390175999638;0.4978517741467669;1.0000501715283023
15.668397;1.093628068603373;-6.794377451248566e-05;-6.21161300559661e-05;0.5442495350506888;0.4977716510509244;1.105832915233458;0.9999821555945779;10.000275232022336;-0.6248100112665211;0.6835317734916553;0.6836038160456985;-2.2908093004310517e-08;-0.4977390178417132;0.4978515529081074;1.0000493507247374
15.678397;1.0936270776397783;-6.794348463303797e-05;-6.211656144402688e-05;0.5442507047396637;0.4977717942952246;1.105832068539772;0.9999820483186475;10.00027582468262;-0.6248100114211815;0.6835337141912509;0.6836031565662333;-2.3079381929448446e-08;-0.49773901807650567;0.4978513305127514;1.0000484936504626
15.688397;1.0936260797178197;-6.794321265159869e-05;-6.211699019090643e-05;0.5442518783557346;0.4977719656771119;1.1058311179175846;0.9999819420286369;10.000276057279049;-0.624810011574078;0.6835356767118898;0.6836025142260729;-2.3235624848476473e-08;-0.4977390183026862;0.4978511098461904;1.0000476090076267
15.698397;1.09362507774206;-6.794295794425095e-05;-6.211741457450313e-05;0.5442530516415881;0.49777216876420066;1.105830060105753;0.9999818341414061;10.00027591982128;-0.6248100117253268;0.6835376605703054;0.6836018895222269;-2.337462302185339e-08;-0.49773901851854885;0.4978508941862462;1.0000467059483387
15.708397;1.0936240744241494;-6.794271922137074e-05;-6.211783327397084e-05;0.5442542210978532;0.49777240732941996;1.1058288944505763;0.9999817219087541;10.000275388476489;-0.6248100118747079;0.6835396652994997;0.6836012827217026;-2.349451533273427e-08;-0.4977390187224909;0.4978506871836173;1.0000457931444953
15.718397;1.0936230723365847;-6.794249451641333e-05;-6.211824533627418e-05;0.5442553838979417;0.49777268458687945;1.1058276227368158;0.999981603532748;10.000274434244584;-0.6248100120218475;0.6835416902717445;0.683600694656391;-2.35941123153754e-08;-0.4977390189130917;0.49785049271388065;1.0000448784711196
15.728397;1.0936220741725957;-6.794228173690221e-05;-6.211865020846913e-05;0.5442565376012771;0.49777300246475104;1.1058262482088737;0.9999814781981308;10.000273026787703;-0.6248100121665029;0.683543734008191;0.6836001274774405;-2.3672868421487175e-08;-0.4977390190891507;0.49785031454661277;1.000043969491691
15.738397;1.0936210826935608;-6.794207939988484e-05;-6.211904752115215e-05;0.5442576801825203;0.49777336172352393;1.1058247754417085;0.9999813459881587;10.00027113831728;-0.6248100123085968;0.6835457938942026;0.683599584347756;-2.3730441878477397e-08;-0.4977390192495684;0.49785015593552934;1.0000430740465196
15.748397;1.0936201004743813;-6.794188679557083e-05;-6.21194367513544e-05;0.5442588100559203;0.4977737629982671;1.105823210160957;0.9999812079393915;10.000268746537067;-0.6248100124480451;0.6835478665813425;0.6835990687898416;-2.3766250575698436e-08;-0.49773901939306747;0.4978500192765085;1.000042200106
15.758397;1.0936191300752447;-6.794170364978225e-05;-6.211981717427059e-05;0.544259926104413;0.4977742075485699;1.1058215577985004;0.9999810651965124;10.000265830359627;-0.6248100125847551;0.6835499484478947;0.6835985844931454;-2.377926180606491e-08;-0.4977390195182005;0.4978499059357014;1.0000413552365577
15.768397;1.0936181744970503;-6.794153003320799e-05;-6.212018803350624e-05;0.54426102809462;0.49777469694577353;1.1058198224414162;0.999980918108382;10.000262364928206;-0.6248100127188344;0.6835520360710493;0.6835981351160983;-2.376800847212819e-08;-0.49773901962371847;0.49784981635952635;1.0000405465203381
15.778397;1.0936172369656751;-6.794136639951832e-05;-6.212054860718156e-05;0.5442621172194029;0.49777523240154753;1.1058180072085684;0.9999807665671117;10.000258323022097;-0.6248100128506511;0.6835541267472562;0.6835977235517409;-2.3730860436647113e-08;-0.49773901970877643;0.49784975039030444;1.000039781032463
15.788397;1.0936163200750937;-6.794121325385474e-05;-6.212089814121641e-05;0.54426319613001;0.49777581441804863;1.1058161150898445;0.9999806110885026;10.000253675838382;-0.6248100129806259;0.6835562188076255;0.6835973508528431;-2.3666389024936544e-08;-0.49773901977281026;0.49784970737665657;1.000039066408936
15.798397;1.093615425021308;-6.794107076523088e-05;-6.212123573595326e-05;0.5442642682045963;0.4977764424928968;1.1058141498398217;0.9999804533095719;10.000248393583048;-0.6248100131090214;0.6835583117291669;0.6835970157516529;-2.3573400390050083e-08;-0.49773901981541163;0.49784968600443796;1.000038410947429
15.808397;1.0936145512755968;-6.79409388231951e-05;-6.212156021502098e-05;0.5442653366296741;0.497777114818364;1.1058121167121304;0.9999802950544278;10.000242448482707;-0.6248100132359911;0.6835604060315527;0.6835967154735993;-2.345083675030748e-08;-0.4977390198363447;0.497849684234764;1.0000378230715539
15.818397;1.0936136971479329;-6.794081732492393e-05;-6.212186999686163e-05;0.5442664041349644;0.4977778282438441;1.1058100224215621;0.9999801365543574;10.000235811949805;-0.6248100133618512;0.6835625028513073;0.6835964469039358;-2.329800020189944e-08;-0.49773901983553864;0.49784969938380474;1.000037310479719
15.828397;1.0936128609563205;-6.794070627185112e-05;-6.212216307747698e-05;0.5442674733110917;0.49777857830701827;1.1058078746867963;0.9999799758668213;10.000228448455147;-0.6248100134871637;0.6835646034059427;0.6835962069906036;-2.3114772855772635e-08;-0.4977390198130751;0.4978497282929404;1.0000368795927257
15.838397;1.0936120416842627;-6.794060581089698e-05;-6.212243728515436e-05;0.5442685465510742;0.497779359521315;1.1058056821132576;0.9999798103496381;10.00022031642172;-0.6248100136124752;0.6835667086928026;0.683595992653659;-2.29015631976473e-08;-0.49773901976924106;0.49784976768309236;1.0000365355950964
15.848397;1.093611238837621;-6.794051640736265e-05;-6.212269067968964e-05;0.544269625344842;0.4977801661423682;1.1058034544226094;0.9999796384025218;10.000211380618566;-0.6248100137381188;0.6835688192937411;0.68359580083575;-2.2659283629872227e-08;-0.49773901970444545;0.497849814480745;1.0000362826713405
15.858397;1.093610451869757;-6.794043892072e-05;-6.212292177894399e-05;0.5442707098739363;0.49778099257107356;1.1058012026856545;0.9999794595778579;10.000201629004483;-0.624810013864247;0.6835709349310141;0.6835956287111552;-2.2389336217363074e-08;-0.49773901961892447;0.4978498659645175;1.0000361239412496
15.868397;1.0936096796859627;-6.794037444305594e-05;-6.212312955613291e-05;0.544271799368014;0.4977818331962831;1.1057989392528635;0.9999792731354309;10.000191077822677;-0.6248100139908367;0.683573054072568;0.683595473642031;-2.2093362208772093e-08;-0.4977390195125393;0.49784991984848637;1.0000360611869432
15.878397;1.0936089205043449;-6.794032402794182e-05;-6.212331334622569e-05;0.5442728927097928;0.49778268243759993;1.1057966772148673;0.9999790771061037;10.000179763433266;-0.6248100141176366;0.6835751742614246;0.6835953329568071;-2.177308563349176e-08;-0.4977390193849458;0.49784997424764554;1.0000360949874698
15.888397;1.0936081716778507;-6.794028864405014e-05;-6.212347269271493e-05;0.5442739891327574;0.4977835349249054;1.1057944296722302;0.9999788695162223;10.000167729568862;-0.6248100142442365;0.683577293084728;0.6835952041108059;-2.143053502797115e-08;-0.4977390192358749;0.49785002754284974;1.0000362255274926
15.898397;1.093607429750127;-6.794026942139894e-05;-6.212360714251079e-05;0.5442750888896012;0.49778438562859073;1.105792209157225;0.9999786501538824;10.000155016601402;-0.6248100143702612;0.683579409074555;0.6835950854872931;-2.1068251814337887e-08;-0.497739019065137;0.49785007830035505;1.000036453604136
15.908397;1.09360669163686;-6.794026764881605e-05;-6.212371616351712e-05;0.5442761932870318;0.49778522998669367;1.105790026989539;0.9999784207955109;10.000141660548216;-0.6248100144954877;0.6835815220474217;0.6835949771920994;-2.0689260666934993e-08;-0.4977390188725377;0.4978501251400568;1.0000367808572692
15.918397;1.0936059562613496;-6.794028442448092e-05;-6.212379926363511e-05;0.5442773041020675;0.4977860634563284;1.1057878926918925;0.9999781843615824;10.000127696442485;-0.6248100146198586;0.6835836328441453;0.6835948807342173;-2.0296986190119128e-08;-0.4977390186578891;0.4978501664966821;1.0000372090196268
15.928397;1.0936052250266042;-6.794032047014827e-05;-6.212385610038125e-05;0.5442784229811517;0.4977868806446228;1.105785813951865;0.9999779438872188;10.00011315980624;-0.6248100147436033;0.6835857427790054;0.683594798037398;-1.9895121149985073e-08;-0.49773901842104373;0.4978502004201069;1.0000377394391675
15.938397;1.0936045008625257;-6.79403762703585e-05;-6.212388652512481e-05;0.5442795510761627;0.4977876751840763;1.1057837967407231;0.9999777018019219;10.000098091692314;-0.6248100148674409;0.6835878530077915;0.6835947311229136;-1.948737243099021e-08;-0.4977390181620234;0.497850224673109;1.000038373602776
15.948397;1.093603786532133;-6.794045236382273e-05;-6.212389075356948e-05;0.544280688891936;0.49778844041966197;1.1057818453439876;0.9999774600645528;10.000082541985284;-0.624810014992499;0.6835899640634326;0.6835946822467168;-1.9077190800309356e-08;-0.49773901788113056;0.49785023728016675;1.0000391136665796
15.958397;1.0936030829861645;-6.794054949472396e-05;-6.212386952149848e-05;0.5442818361733194;0.497789170041073;1.1057799627830436;0.9999772206010284;10.000066563171536;-0.6248100151199216;0.6835920758574134;0.6835946537648983;-1.8667605701359042e-08;-0.4977390175788892;0.4978502369680935;1.000039961843792
15.968397;1.0936023888497208;-6.794066841664402e-05;-6.212382387365374e-05;0.5442829917621209;0.4977898583687339;1.1057781515285414;0.9999769847631418;10.00005020164024;-0.6248100152505566;0.6835941878249577;0.6835946479664448;-1.8261086623970293e-08;-0.49773901725601793;0.4978502228830746;1.0000409191253803
15.978397;1.0936017014843478;-6.794080961063544e-05;-6.212375469342429e-05;0.5442841539237785;0.4977905002202959;1.1057764141987527;0.9999767521036139;10.000033496313696;-0.6248100153848881;0.6835962990473664;0.6835946671459672;-1.7859461854441583e-08;-0.4977390169135244;0.4978501940861986;1.0000419844058526
15.988397;1.093601018174006;-6.794097316082465e-05;-6.212366235527412e-05;0.5442853210671579;0.49779109069824334;1.1057747540018925;0.9999765203496802;10.000016484082359;-0.6248100155231348;0.6835984086039253;0.6835947135813283;-1.7464171199686963e-08;-0.49773901655276265;0.49785014964327123;1.0000431542647215
15.998397;1.0936003359722146;-6.79411586404086e-05;-6.212354676452955e-05;0.544286491874401;0.4977916256686612;1.1057731741626797;0.9999762865547557;9.999999204928972;-0.6248100156654735;0.6836005158944828;0.6835947891601404;-1.7076629336082423e-08;-0.49773901617535565;0.4978500888562017;1.0000444234835015
16.008397;1.0935996515619941;-6.794136509512902e-05;-6.21234077988131e-05;0.5442876650264541;0.497792102320277;1.1057716766121373;0.999976047672919;9.999981702509778;-0.6248100158122214;0.6836026207440957;0.6835948950642272;-1.6698295157765832e-08;-0.49773901578304236;0.49785001082469915;1.0000457859818686
16.018397;1.0935989619740245;-6.794159133813839e-05;-6.212324569421338e-05;0.544288839455144;0.49779251876650477;1.1057702613809173;0.9999758006375639;9.999964019217973;-0.6248100159638827;0.6836047234503536;0.6835950318995541;-1.6330672569318532e-08;-0.49773901537764287;0.4978499139400601;1.0000472356435897
16.028397;1.0935982648411893;-6.79418362417061e-05;-6.212306106591112e-05;0.5442900148463905;0.4977928731717554;1.105768926774584;0.9999755427557553;9.999946191381882;-0.6248100161212019;0.6836068245664789;0.683595199948234;-1.5975333588352555e-08;-0.49773901496122963;0.49784979604186547;1.0000487669828018
16.038397;1.0935975586549638;-6.794209873463251e-05;-6.212285477928145e-05;0.5442911918563659;0.4977931633275271;1.105767669469923;0.9999752721428683;9.999928252906097;-0.6248100162851475;0.6836089242888997;0.6835953992342396;-1.563371273744717e-08;-0.497739014536231;0.4978496547543131;1.0000503750927214
16.048397;1.0935968436083012;-6.794237778667931e-05;-6.212262775204366e-05;0.5442923721759609;0.49779338682381014;1.1057664843773751;0.9999749879918269;9.999910243509069;-0.6248100164567166;0.6836110220654159;0.6835956298658794;-1.5306826000950824e-08;-0.49773901410532206;0.4978494876725853;1.0000520547368799
16.058397;1.0935961218416554;-6.79426725424086e-05;-6.212238071286222e-05;0.5442935583369337;0.49779354126039316;1.10576536462287;0.9999746907124071;9.999892210949444;-0.6248100166367558;0.683613116964567;0.683595892646443;-1.4995185626985463e-08;-0.49773901367136303;0.4978492927780899;1.0000537999354453
16.068397;1.0935953971115466;-6.794298231177703e-05;-6.212211405172905e-05;0.5442947530457607;0.4977936242562585;1.1057643021508892;0.9999743820476188;9.999874206626938;-0.6248100168260234;0.6836152083072956;0.6835961888531764;-1.4698879367869343e-08;-0.49773901323738007;0.4978490689352934;1.0000556045427238
16.078397;1.0935946744777008;-6.79433063256629e-05;-6.212182779858925e-05;0.5442959587143272;0.49779363367517476;1.105763288906631;0.9999740649671957;9.99985628103352;-0.6248100170254363;0.6836172957731296;0.6835965192964873;-1.4417769223752327e-08;-0.4977390128064136;0.4978488158821735;1.0000574626300875
16.088397;1.0935939594100283;-6.794364360073397e-05;-6.212152191815194e-05;0.5442971776691587;0.49779356816101217;1.1057623177648617;0.9999737427424749;9.999838480934354;-0.6248100172361818;0.683619379023088;0.6835968840854543;-1.4151694235256056e-08;-0.4977390123813902;0.4978485339095486;1.0000593679265013
16.098397;1.0935932563647108;-6.794399307482825e-05;-6.212119683320393e-05;0.5442984120776417;0.49779342756051076;1.1057613825221226;0.9999734179201153;9.999820846217876;-0.6248100174594735;0.6836214574280295;0.6835972832444734;-1.3900491681739493e-08;-0.4977390119650833;0.4978482237557147;1.0000613129585139
16.108397;1.093592568243659;-6.79443537663759e-05;-6.212085359072327e-05;0.5442996632303096;0.4977932130193951;1.1057604772100806;0.9999730922364715;9.999803406170082;-0.6248100176961194;0.6836235302345269;0.683597717213391;-1.366395592092094e-08;-0.49773901156002925;0.49784788650431905;1.0000632887656034
16.118397;1.0935918973040695;-6.794472480885504e-05;-6.212049354681432e-05;0.5443009313175191;0.49779292704630396;1.1057595956198092;0.9999727669477037;9.999786180404804;-0.6248100179462776;0.6836255971307271;0.6835981869048156;-1.3441852392730134e-08;-0.4977390111684803;0.49784752325461784;1.0000652852389116
16.128397;1.0935912462898947;-6.794510542637481e-05;-6.212011807087965e-05;0.5443022157226901;0.49779257341985944;1.1057587316830075;0.9999724429902398;9.99976918611286;-0.6248100182095536;0.6836276588889088;0.6835986938237207;-1.3233946552642768e-08;-0.4977390107925097;0.4978471349601235;1.0000672916203488
16.138397;1.093590618491298;-6.79454949548009e-05;-6.211972857859827e-05;0.5443035149867418;0.4977921564496881;1.105757880328178;0.9999721210254752;9.999752442051088;-0.6248100184852405;0.6836297174924719;0.6835992405616124;-1.3040092119828418e-08;-0.49773901043408225;0.49784672246589773;1.000069296807492
16.148397;1.0935900171321524;-6.794589292313017e-05;-6.211932661510208e-05;0.5443048269951578;0.49779168028353155;1.1057570378136976;0.9999718015138194;9.999735965682241;-0.6248100187725575;0.6836317755358076;0.6835998309588217;-1.2860397818713694e-08;-0.4977390100948895;0.49784628658260266;1.0000712896080317
16.158397;1.0935894454433979;-6.794629904383286e-05;-6.211891365565949e-05;0.5443061498985394;0.49779114911476585;1.1057562012762259;0.9999714849706546;9.999719773137365;-0.624810019070846;0.6836338352313628;0.683600469395454;-1.2695364185620763e-08;-0.4977390097762101;0.4978458283929195;1.000073259548646
16.168397;1.0935889072692944;-6.794671306207074e-05;-6.211849085151704e-05;0.5443074826885721;0.49779056760200174;1.1057553677461414;0.9999711721234675;9.999703883883381;-0.6248100193796439;0.6836358974666666;0.6836011600089219;-1.2545783701915424e-08;-0.49773900947912314;0.497845349510679;1.000075198236975
16.178397;1.093588406935622;-6.794713453725691e-05;-6.211805907681406e-05;0.5443088248478859;0.49778994069949317;1.1057545332052225;0.9999708635482629;9.999688322450814;-0.6248100196985857;0.6836379615046954;0.6836019064011132;-1.2412421947406318e-08;-0.49773900920477104;0.49784485202940204;1.0000771001906816
16.188397;1.0935879487266007;-6.794756259824778e-05;-6.211761914319517e-05;0.5443101759318438;0.4977892735641577;1.1057536923167868;0.9999705590698201;9.999673119330396;-0.6248100200271622;0.6836400253492935;0.6836027115521849;-1.2295760562884159e-08;-0.49773900895423034;0.4978443382302934;1.0000789624630886
16.198397;1.0935875370726342;-6.794799578672656e-05;-6.211717179060555e-05;0.5443115353987729;0.49778857211304894;1.1057528384512916;0.9999702577306769;9.999658310451384;-0.6248100203645869;0.6836420861687904;0.6836035779601489;-1.2195900748901902e-08;-0.49773900872819377;0.49784381010252715;1.0000807836036818
16.208397;1.093587176813726;-6.794843210914638e-05;-6.211671744488563e-05;0.5443129023948339;0.49778784301227075;1.1057519639802793;0.9999699586860735;9.999643929053752;-0.6248100207099293;0.6836441406992521;0.6836045077790471;-1.2112556332694891e-08;-0.4977390085268771;0.4978432692169981;1.000082562875316
16.218397;1.0935868725001403;-6.794886928455473e-05;-6.211625615920948e-05;0.544314275765953;0.4977870925365749;1.1057510615428638;0.999969662331524;9.999629999737778;-0.6248100210622262;0.6836461856871079;0.6836055025283504;-1.2045126003225093e-08;-0.4977390083501361;0.4978427168601358;1.0000843005097906
16.228397;1.0935866276641462;-6.79493051932231e-05;-6.211578787950812e-05;0.5443156544134312;0.4977863257244588;1.1057501255495954;0.9999693703333793;9.999616540035467;-0.6248100214203909;0.6836482179683462;0.6836065627743316;-1.1992870555725194e-08;-0.4977390081975653;0.49784215357435163;1.0000859986059354
