time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.238397;1.093586445158516;-6.79497384086158e-05;-6.211531269356593e-05;0.5443170376611638;0.4977855463389212;1.1057491527151997;0.9999690844926751;9.999603561190506;-0.6248100217831443;0.6836502342499221;0.6836076880708332;-1.1955117495904044e-08;-0.4977390080686611;0.4978415785464294;1.0000876611548781
16.248397;1.0935863277517395;-6.795016830810211e-05;-6.211483083079088e-05;0.5443184253669788;0.49778475705803343;1.1057481417739425;0.9999688060872167;9.999591067829202;-0.6248100221490894;0.6836522313553303;0.6836088769506209;-1.1931281389605918e-08;-0.4977390079631968;0.49784098982657204;1.0000892929065608
16.258397;1.0935862782727488;-6.795059470289304e-05;-6.211434258736082e-05;0.5443198177624954;0.49778395990572033;1.1057470926492816;0.9999685360824081;9.999579055998701;-0.6248100225168438;0.6836542067755447;0.6836101269548288;-1.1920686552446532e-08;-0.49773900788147796;0.4978403851892528;1.0000908982122092
16.268397;1.0935862996329824;-6.795101759240361e-05;-6.21138483473232e-05;0.5443212154557778;0.4977831568478742;1.1057460052798835;0.9999682755188519;9.999567508284795;-0.6248100228852097;0.6836561586414543;0.6836114347375449;-1.192251989902008e-08;-0.49773900782419145;0.4978397629767065;1.0000924803208044
16.278397;1.093586395045667;-6.795143710554681e-05;-6.211334857761663e-05;0.5443226196348997;0.4977823500507074;1.1057448789026962;0.999968026429295;9.999556395707232;-0.6248100232532074;0.6836580854703092;0.6836127962815902;-1.1936053209591828e-08;-0.49773900779206093;0.4978391225344654;1.0000940408432841
16.288397;1.0935865682750496;-6.79518533528427e-05;-6.21128437551314e-05;0.5443240318983441;0.49778154174689415;1.1057437119976874;0.9999677923481344;9.999545687618273;-0.6248100236197995;0.6836599861664735;0.6836142067975278;-1.1960849929875384e-08;-0.4977390077854908;0.49783846410684074;1.0000955797176
16.298397;1.0935868232015402;-6.79522663217509e-05;-6.211233434818152e-05;0.5443254538400071;0.4977807341201067;1.105742502567697;0.9999675773005399;9.999535357248314;-0.6248100239835951;0.6836618595968932;0.6836156602695792;-1.1996730453149732e-08;-0.4977390078042637;0.4978377885889867;1.0000970959426119
16.308397;1.0935871630457423;-6.79526759193127e-05;-6.211182088321534e-05;0.5443268868470355;0.4977799291512789;1.1057412484261664;0.9999673848800311;9.999525383182922;-0.6248100243429054;0.6836637037900374;0.6836171500325438;-1.2043543082065102e-08;-0.4977390078475847;0.49783709754285255;1.0000985883477078
16.318397;1.0935875903791181;-6.795308207549488e-05;-6.211130406640842e-05;0.5443283319938915;0.4977791280917904;1.1057399467881026;0.9999672183955484;9.99951575734057;-0.624810024695936;0.683665515831164;0.6836186701937468;-1.2100914023625065e-08;-0.49773900791445785;0.4978363932902363;1.0001000560127176
16.328397;1.093588107537001;-6.795348479865523e-05;-6.211078479710618e-05;0.544329790066693;0.4977783310500776;1.105738593747671;0.9999670812033891;9.99950649422371;-0.6248100250407909;0.6836672924967083;0.6836202158377033;-1.216817143027705e-08;-0.4977390080038916;0.4978356789996387;1.0001014986369225
16.338397;1.0935887165725642;-6.795388416761296e-05;-6.211026405324312e-05;0.5443312619132007;0.49777753737678165;1.105737185017845;0.9999669764530837;9.999497625989312;-0.6248100253755176;0.6836690308600477;0.6836217820150308;-1.2244391022383387e-08;-0.4977390081148351;0.497834958610455;1.0001029167043625
16.348397;1.0935894187110473;-6.795428038900878e-05;-6.210974295961177e-05;0.5443327487931394;0.49777674639473335;1.1057357170099102;0.9999669064816769;9.999489188483762;-0.6248100256982881;0.683670728766858;0.6836233630433048;-1.2328341478090892e-08;-0.49773900824615075;0.4978342362763384;1.0001043109083971
16.358397;1.0935902133743889;-6.795467391458919e-05;-6.210922300605179e-05;0.5443342523628247;0.49777595760270094;1.105734186888587;0.9999668731078545;9.999481216189594;-0.6248100260074073;0.683672385177933;0.6836249525060133;-1.2418386500402605e-08;-0.4977390083965738;0.49783351588830693;1.0001056812872746
16.368397;1.0935910973565475;-6.79550654141958e-05;-6.210870611905323e-05;0.544335774403767;0.4977751703374928;1.1057325922618155;0.9999668787796733;9.999473745241072;-0.624810026301309;0.6836740000109851;0.6836265437298309;-1.2512455151917473e-08;-0.49773900856457426;0.4978328011361359;1.0001070269887657
16.378397;1.093592065208631;-6.79554554664305e-05;-6.210819455445678e-05;0.5443373165946941;0.4977743835028101;1.1057309312204282;0.9999669270298923;9.999466815926773;-0.6248100265787635;0.68367557350244;0.6836281306446884;-1.2608008856651409e-08;-0.49773900874847843;0.4978320956302914;1.0001083463525156
16.388397;1.093593110714015;-6.795584412845025e-05;-6.210769074782966e-05;0.5443388803322796;0.49777359566450297;1.1057292025015861;0.9999670220706499;9.999460471945774;-0.6248100268390263;0.6836771056959421;0.683629708442172;-1.2702106648806938e-08;-0.49773900894685186;0.497831402727983;1.0001096369208196
16.398397;1.0935942283926654;-6.795623074452364e-05;-6.21071972481025e-05;0.5443404663430255;0.4977728052693088;1.1057274056168513;0.999967168534726;9.999454753388992;-0.624810027081847;0.6836785965791806;0.6836312734278345;-1.2791702859721053e-08;-0.49773900915860186;0.4978307251216356;1.0001108951696727
16.408397;1.093595414269405;-6.795661415928355e-05;-6.210671652597225e-05;0.5443420743948392;0.49777201080764616;1.1057255408044255;0.9999673710881909;9.999449690332678;-0.6248100273074741;0.6836800464289343;0.683632822269855;-1.2874049363183117e-08;-0.4977390093827207;0.4978300646278152;1.0001121159378217
16.418397;1.0935966655848626;-6.795699309354295e-05;-6.210625052036116e-05;0.5443437035958554;0.4977712110182655;1.1057236084767306;0.999967633256541;9.999445304593877;-0.6248100275165381;0.6836814558333982;0.6836343513776406;-1.2946896095011881e-08;-0.49773900961802753;0.49782942248234197;1.000113292839497
16.428397;1.0935979801138997;-6.795736638334536e-05;-6.210580040866211e-05;0.5443453530482798;0.49777040511344384;1.1057216085613255;0.9999679566500271;9.999441611709242;-0.624810027709737;0.6836828256995459;0.6836358571663439;-1.300831838628975e-08;-0.4977390098632682;0.4978287996108982;1.0001144195279874
16.438397;1.0935993560314639;-6.795773314468903e-05;-6.21053668712987e-05;0.5443470223916212;0.4977695929159842;1.1057195405763423;0.9999683417125206;9.999438620884339;-0.6248100278876386;0.6836841573296563;0.6836373368936633;-1.3056595393710636e-08;-0.4977390101175913;0.49782819647468546;1.000115490182595
16.448397;1.093600792206195;-6.795809289223281e-05;-6.210495048648527e-05;0.5443487116306152;0.4977687750909654;1.105717404218519;0.999968788797301;9.999436340442415;-0.624810028050872;0.6836854523073078;0.6836387888488978;-1.3090450427411587e-08;-0.49773901038074675;0.49782761282832;1.000116499582114
16.458397;1.093602288113127;-6.795844533167493e-05;-6.210455192591351e-05;0.5443504204139314;0.4977679536349479;1.1057151998617305;0.9999692982915165;9.999434786215343;-0.6248100282003832;0.6836867122330851;0.683640211718628;-1.3109237088490036e-08;-0.4977390106526761;0.49782704783367904;1.000117443345099
16.468397;1.093603843030485;-6.795878983914687e-05;-6.210417189114357e-05;0.5443521479848381;0.49776713235240216;1.105712928977704;0.99996987003565;9.999433984983208;-0.6248100283372658;0.6836879384178114;0.6836416041372441;-1.311284150977645e-08;-0.49773901093303186;0.4978265004750377;1.0001183176405046
16.478397;1.0936054555822718;-6.795912510543336e-05;-6.210381099051842e-05;0.5443538935893428;0.4977663166490986;1.105710594279574;0.9999705026048508;9.999433969924452;-0.6248100284624454;0.6836891316508982;0.683642964969941;-1.3101494043220405e-08;-0.4977390112210435;0.49782596958706604;1.0001191185054084
16.488397;1.0936071246020822;-6.795944920931713e-05;-6.21034697834658e-05;0.5443556562960037;0.4977655122370903;1.1057081994913147;0.9999711933237428;9.999434772375661;-0.6248100285767669;0.683690292248514;0.6836442937059375;-1.3075536671508065e-08;-0.49773901151556915;0.4978254533153085;1.0001198416267802
16.498397;1.0936088503568826;-6.795975994185832e-05;-6.210314883742405e-05;0.5443574346541021;0.4977647237808274;1.1057057490286575;0.9999719392581875;9.999436419995895;-0.6248100286812946;0.6836914202971663;0.6836455904601346;-1.3035078448809532e-08;-0.49773901181509084;0.49782494871070854;1.000120482805965
16.508397;1.0936106347531065;-6.796005513045555e-05;-6.210284860252474e-05;0.5443592268689462;0.4977639547120713;1.1057032475314987;0.9999727378692574;9.99943894318735;-0.6248100287773412;0.6836925158941629;0.6836468559319892;-1.2979686842428557e-08;-0.49773901211777527;0.49782445198985714;1.0001210383833015
16.518397;1.0936124806889693;-6.796033282418997e-05;-6.210256920352396e-05;0.5443610311736113;0.49776320768897275;1.1057006995232777;0.9999735866066412;9.99944237970144;-0.6248100288662283;0.6836935792975828;0.6836480913670796;-1.2908325083815674e-08;-0.4977390124216942;0.4978239592663597;1.0001215054977277
16.528397;1.0936143912795233;-6.796059136692642e-05;-6.210231039328776e-05;0.5443628458500034;0.4977624849620412;1.1056981095139617;0.9999744820324227;9.999446769946722;-0.6248100289490637;0.6836946105514287;0.6836492982408527;-1.2819539250208495e-08;-0.49773901272501336;0.49782346682982964;1.0001218830886827
16.538397;1.093616368794092;-6.79608293983808e-05;-6.210207179364954e-05;0.544364669160318;0.4977617888171965;1.1056954819484575;0.9999754193017086;9.999452148264718;-0.6248100290266771;0.6836956088929975;0.6836504778343053;-1.2711791479163775e-08;-0.4977390130261074;0.49782297082953625;1.0001221728505703
16.548397;1.0936184134056741;-6.796104569525347e-05;-6.21018531451456e-05;0.5443664997260446;0.4977611216763934;1.105692820885877;0.9999763923641464;9.999458538790048;-0.6248100290997307;0.6836965730682173;0.6836516311059269;-1.258377383063519e-08;-0.49773901332358444;0.4978224673919905;1.0001223786069675
16.558397;1.0936205226917977;-6.796123889436514e-05;-6.210165423391222e-05;0.5443683369068912;0.49776048562685715;1.1056901301977058;0.9999773942820048;9.999465953726588;-0.6248100291689266;0.6836975020356687;0.6836527589682077;-1.243455392783143e-08;-0.49773901361621486;0.49782195310977323;1.000122504822367
16.568397;1.0936226919386491;-6.796140735016843e-05;-6.210147463795414e-05;0.5443701804573532;0.49775988245976827;1.1056874141622668;0.999978417300593;9.999474391870262;-0.6248100292350601;0.6836983949891902;0.6836538622320383;-1.2263531751753526e-08;-0.4977390139028946;0.4978214251179388;1.0001225555473394
16.578397;1.0936249144754737;-6.79615492880918e-05;-6.210131369477364e-05;0.5443720296027824;0.4977593141597443;1.1056846776472125;0.9999794533020702;9.999483844047504;-0.6248100292989349;0.6836992512007989;0.6836549406399539;-1.2070353925503327e-08;-0.4977390141825121;0.4978208807703086;1.0001225339169495
16.588397;1.0936271820447425;-6.796166316233692e-05;-6.210117069512204e-05;0.5443738822749248;0.4977587826960845;1.1056819260074755;0.9999804949128797;9.999494303516851;-0.624810029361391;0.6837000699882481;0.6836559921296974;-1.1854884776188487e-08;-0.4977390144537396;0.49782031721375547;1.0001224420563108
16.598397;1.0936294856728062;-6.796174796077179e-05;-6.210104494104922e-05;0.544375735106751;0.4977582894529379;1.105679165176293;0.9999815364471687;9.999505766926372;-0.6248100294233428;0.6837008504261135;0.6836570134011104;-1.16171312567426e-08;-0.49773901471504395;0.49781973129555884;1.000122281172765
16.608397;1.0936318169656294;-6.796180324673159e-05;-6.210093574132827e-05;0.5443775841068748;0.4977578348907436;1.1056764019174912;0.9999825738267804;9.999518223914224;-0.6248100294857204;0.6837015911340826;0.6836580010963825;-1.1357248193311181e-08;-0.49773901496488593;0.49781911982166227;1.000122051534112
16.618397;1.0936341691458138;-6.796182893058533e-05;-6.210084262966435e-05;0.5443794252948726;0.49775741823501674;1.1056736438016193;0.9999836040022922;9.999531653085967;-0.6248100295494373;0.6837022906267572;0.6836589528345597;-1.1075764262763125e-08;-0.49773901520183084;0.4978184795864035;1.0001217522301564
16.628397;1.0936365372658514;-6.796182494799808e-05;-6.210076553440786e-05;0.54438125483214;0.49775703744991656;1.1056708985731263;0.9999846248143214;9.999546031719436;-0.6248100296153517;0.6837029477822948;0.6836598675868362;-1.0773627878008725e-08;-0.497739015424333;0.4978178071201228;1.0001213808308849
16.638397;1.0936389178624222;-6.796179119666162e-05;-6.210070455973682e-05;0.544383069048441;0.4977566897641937;1.1056681738906895;0.9999856350359247;9.99956134284752;-0.6248100296841002;0.6837035618091429;0.6836607449203024;-1.0451838915189476e-08;-0.4977390156304306;0.49781709857718814;1.0001209336388261
16.648397;1.0936413082175884;-6.796172787954015e-05;-6.210065963756886e-05;0.5443848645820397;0.4977563723627824;1.1056654780283761;0.9999866340963217;9.999577567139987;-0.6248100297559797;0.683704131841547;0.6836615843484062;-1.0111084807175232e-08;-0.4977390158177411;0.4978163501761727;1.0001204069351517
16.658397;1.0936437051174033;-6.796163584832834e-05;-6.210063050222364e-05;0.5443866382518916;0.497756082830304;1.105662820073444;0.9999876217279616;9.999594669337407;-0.6248100298310869;0.6837046566476371;0.6836623859503881;-9.751696388621432e-09;-0.4977390159835708;0.49781555899228963;1.0001197984369632
16.668397;1.0936461041232008;-6.796151655839137e-05;-6.210061699306848e-05;0.544388386892983;0.49775581931969304;1.1056602093104682;0.9999885979507042;9.999612593635106;-0.6248100299096048;0.6837051348152998;0.6836631509586467;-9.373861033338013e-09;-0.4977390161251314;0.4978147232150547;1.0001191078565914
16.678397;1.093648500310904;-6.796137168296515e-05;-6.210061929460646e-05;0.5443901074270803;0.497755580483491;1.1056576548385308;0.9999895632431262;9.999631270644485;-0.6248100299920046;0.6837055651348246;0.6836638812716548;-8.977974326719823e-09;-0.497739016240021;0.4978138418036235;1.0001183362667614
16.688397;1.0936508893324504;-6.79612026728627e-05;-6.210063778058954e-05;0.5443917968126059;0.4977553650578597;1.105655165012027;0.999990518255338;9.999650630043297;-0.6248100300789456;0.6837059466936383;0.6836645785658053;-8.564867419665432e-09;-0.4977390163264875;0.4978129141260699;1.0001174849899168
16.698397;1.093653267525343;-6.796101061906725e-05;-6.210067260956196e-05;0.5443934521700896;0.49775517162777666;1.1056527465877801;0.999991463263247;9.999670611224024;-0.624810030170943;0.683706278882497;0.6836652436047029;-8.135671724844746e-09;-0.49773901638327217;0.4978119398139193;1.0001165546652766
16.708397;1.0936556318091484;-6.796079649431434e-05;-6.210072359895582e-05;0.544395071331214;0.4977549990219723;1.1056504048917588;0.9999923985173017;9.999691170266296;-0.6248100302681737;0.6837065616088118;0.6836658760880197;-7.691483633149995e-09;-0.49773901640947554;0.49781091901368746;1.0001155448972394
16.718397;1.0936579797865769;-6.796056137299684e-05;-6.210079041368473e-05;0.5443966530320757;0.4977548464324344;1.105648145009443;0.9999933251037741;9.999712280344427;-0.6248100303704412;0.6837067955515073;0.6836664751240127;-7.233131679303675e-09;-0.49773901640461826;0.4978098528216189;1.0001144546914906
16.728397;1.093660309171257;-6.796030638078348e-05;-6.210087252240471e-05;0.5443981966101669;0.4977547130778841;1.1056459726346912;0.9999942448402787;9.999733919447513;-0.6248100304771125;0.6837069820904508;0.6836670396995991;-6.761084634615582e-09;-0.4977390163687213;0.49780874336800307;1.0001132832287236
16.738397;1.0936626169208907;-6.796003261027763e-05;-6.210096888991997e-05;0.5443997018596126;0.4977545984956654;1.1056438940215076;0.9999951597679309;9.999756055778915;-0.6248100305871027;0.6837071228811459;0.6836675686994;-6.275382681045668e-09;-0.49773901630226175;0.49780759354776594;1.0001120304457072
16.748397;1.0936648989895292;-6.795974107932157e-05;-6.210107797454511e-05;0.5444011689583209;0.4977545029656348;1.1056419151276202;0.9999960724072112;9.999778646854978;-0.6248100306991453;0.6837072193532685;0.6836680607202078;-5.775658391017739e-09;-0.4977390162061668;0.4978064065265637;1.0001106972064642
16.758397;1.0936671504555715;-6.795943251695638e-05;-6.210119806797758e-05;0.5444025980746889;0.49775442701723577;1.1056400404391369;0.9999969860362508;9.999801645870598;-0.6248100308122162;0.6837072725084006;0.6836685140839854;-5.261287022537999e-09;-0.49773901608203663;0.4978051850983011;1.0001092853252127
16.768397;1.0936693659072771;-6.795910700648682e-05;-6.210132755653071e-05;0.5444039888588437;0.4977543710449163;1.1056382725726563;0.9999979041630231;9.999824999111555;-0.6248100309257041;0.6837072832122523;0.6836689270678582;-4.731500094478678e-09;-0.4977390159322861;0.4978039316539511;1.000107797527565
16.778397;1.093671539918877;-6.7958763968374e-05;-6.210146514531275e-05;0.5444053400283733;0.4977543357167479;1.1056366130573172;0.9999988300500022;9.99984863803912;-0.624810031039356;0.683707252389419;0.6836692979026214;-4.185484277504264e-09;-0.4977390157598753;0.49780264899345056;1.0001062367712796
16.788397;1.0936736671486376;-6.795840270182835e-05;-6.21016101143841e-05;0.5444066492128791;0.49775432222286636;1.1056350630079554;0.9999997671673704;9.999872481621397;-0.6248100311530944;0.6837071806424567;0.6836696243742029;-3.622579886594336e-09;-0.49773901556781014;0.4978013409443755;1.0001046054163032
16.798397;1.0936757425918815;-6.795802290784113e-05;-6.210176232230537e-05;0.5444079133172252;0.49775433238662686;1.1056336223751195;1.0000007195401226;9.999896452397788;-0.6248100312665755;0.6837070679102335;0.6836699035256423;-3.0424873709112552e-09;-0.4977390153587043;0.4978000123707029;1.0001029054841142
16.808397;1.093677762008227;-6.795762478789614e-05;-6.210192195200345e-05;0.5444091290406528;0.49775436882876584;1.1056322890127643;1.0000016910859144;9.999920494227721;-0.6248100313788634;0.6837069136421079;0.6836701318291849;-2.4453750114238065e-09;-0.49773901513460406;0.4977986687614014;1.000101139509238
16.818397;1.0936797215167082;-6.795720884902568e-05;-6.21020892698806e-05;0.5444102932573318;0.4977544343947949;1.1056310592149237;1.0000026851517403;9.99994457309183;-0.6248100314886913;0.6837067172824359;0.6836703057145075;-1.831916217284249e-09;-0.49773901489715205;0.497797315632677;1.000099310585284
16.828397;1.093681617118634;-6.795677556381015e-05;-6.21022645525475e-05;0.5444114034611571;0.4977545312188595;1.1056299286752107;1.0000037048000432;9.999968661778452;-0.624810031594951;0.6837064790290208;0.6836704223201483;-1.2032683530115185e-09;-0.49773901464782055;0.497795958250563;1.0000974216735123
16.838397;1.093683445017615;-6.795632510055181e-05;-6.21024481176179e-05;0.5444124578838639;0.4977546604242964;1.1056288927348066;1.000004752700159;9.999992730212265;-0.6248100316968239;0.6837062003164319;0.6836704803154199;-5.6089744677642e-10;-0.4977390143879433;0.4977946014357236;1.000095475367659
16.848397;1.0936852016756597;-6.795585722835515e-05;-6.210264029472202e-05;0.5444134549622884;0.49775482237651836;1.1056279464034413;1.0000058310655253;10.00001674463739;-0.6248100317935591;0.683705883248392;0.6836704801598369;9.375883188046438e-11;-0.49773901411868704;0.49779324903708194;1.0000934743821257
16.858397;1.0936868834719196;-6.79553713404984e-05;-6.210284136872665e-05;0.5444143929295945;0.4977550170041183;1.1056270846724467;1.0000069427180802;10.000040664674012;-0.6248100318843062;0.6837055297466408;0.6836704233002234;7.595460788750689e-10;-0.497739013841178;0.4977919034948381;1.000091421570094
16.868397;1.0936884865366387;-6.79548666911996e-05;-6.210305165412362e-05;0.5444152700151439;0.49775524371951646;1.1056263030471765;1.0000080915662697;10.00006444134413;-0.6248100319681714;0.6837051414239157;0.6836703109876461;1.435418637464593e-09;-0.4977390135566166;0.4977905658700727;1.0000893188864648
16.878397;1.0936900065530666;-6.795434274200163e-05;-6.210327160034071e-05;0.5444160846051007;0.4977555009091643;1.1056255973912348;1.0000092813442156;10.000088022130216;-0.624810032044316;0.6837047197761235;0.6836701438905652;2.120017928829055e-09;-0.4977390132662612;0.4977892363575716;1.0000871666959192
16.888397;1.093691438758895;-6.795379924631836e-05;-6.210350172209864e-05;0.5444168351900741;0.4977557858645491;1.1056249630487118;1.0000105147262996;10.000111357791404;-0.6248100321118774;0.6837042661836025;0.6836699227492524;2.81171114096737e-09;-0.4977390129715153;0.4977879148802011;1.0000849647540946
16.898397;1.093692778162157;-6.795323613180101e-05;-6.210374250493433e-05;0.5444175205602306;0.4977560955663888;1.105624394743394;1.000011793793143;10.000134403048841;-0.6248100321697179;0.6837037820029838;0.6836696491393539;3.508991399169056e-09;-0.4977390126740424;0.4977866012897182;1.000082713644135
16.908397;1.093694019554338;-6.795265351231698e-05;-6.210399452231522e-05;0.5444181398727566;0.4977564275363144;1.1056238871333397;1.0000131207128882;10.000157112621215;-0.6248100322162767;0.6837032687965438;0.6836693254973059;4.210471044848389e-09;-0.49773901237570123;0.497785295526283;1.0000804146940807
16.918397;1.0936951578478797;-6.795205181211339e-05;-6.210425851923052e-05;0.5444186922489666;0.4977567800427829;1.1056234349353002;1.0000144980166734;10.000179436634959;-0.6248100322496355;0.6837027281138878;0.6836689547176249;4.9145546253089945e-09;-0.4977390120783765;0.4977839978761805;1.0000780688536204
16.928397;1.0936961889387675;-6.795143178365339e-05;-6.210453512861296e-05;0.5444191765759471;0.49775715188369213;1.105623033040425;1.0000159279654492;10.000201318307816;-0.6248100322676542;0.683702161040534;0.6836685397977019;5.619322483754018e-09;-0.49773901178372026;0.4977827088264252;1.0000756762431804
16.938397;1.0936971102315345;-6.795079436581207e-05;-6.210482452391837e-05;0.5444195919503233;0.49775754215041695;1.1056226765517032;1.000017411307549;10.000222699260274;-0.6248100322680923;0.6837015683071682;0.6836680834514429;6.322644049678918e-09;-0.49773901149296484;0.49778142874425896;1.0000732364245193
16.948397;1.0936979209615916;-6.79501406564447e-05;-6.210512636729318e-05;0.5444199382988552;0.49775794996922;1.1056223599267176;1.0000189467907867;10.000243527811078;-0.6248100322486574;0.6837009504936105;0.6836675878857599;7.022292120130829e-09;-0.4977390112070365;0.4977801578929758;1.0000707482952076
16.958397;1.0936986224682963;-6.794947214088494e-05;-6.210543996020659e-05;0.5444202165648789;0.4977583744043425;1.1056220761202653;1.0000205315722643;10.0002637607263;-0.6248100322070202;0.6837003078630319;0.6836670549217563;7.71595180827906e-09;-0.49773901092663725;0.49777889651722107;1.000068209938511
16.968397;1.093699217345141;-6.794879076091258e-05;-6.210576453766297e-05;0.5444204284186034;0.4977588146664958;1.1056218172625436;1.0000221617293472;10.000283363721836;-0.6248100321409608;0.6836996404564706;0.6836664863326951;8.401285867832776e-09;-0.49773901065194864;0.49777764471030395;1.0000656194558415
16.978397;1.0936997077402597;-6.794809864999531e-05;-6.210609958131449e-05;0.5444205757834217;0.49775927023706573;1.1056215763179351;1.000023832660754;10.000302317772917;-0.6248100320487333;0.6836989485158093;0.6836658843584406;9.07609782525216e-09;-0.4977390103824305;0.49777640236821963;1.0000629760632618
16.988397;1.0937000945364737;-6.794739788379513e-05;-6.210644486276016e-05;0.5444206604362636;0.49775974061546857;1.1056213477515653;1.0000255395317077;10.000320621680286;-0.6248100319293564;0.6836982329015661;0.6836652517687;9.738319875956113e-09;-0.4977390101172083;0.497775169185543;1.000060280718664
16.998397;1.0937003780091579;-6.794669034814398e-05;-6.210680017433885e-05;0.5444206839470371;0.4977602249632566;1.1056211268639946;1.0000272776476986;10.000338285769546;-0.624810031782511;0.6836974953515481;0.6836645912723861;1.0385842599029228e-08;-0.49773900985564035;0.497773944441574;1.0000575364508604
17.008397;1.0937005586905586;-6.794597767235396e-05;-6.210716502731689e-05;0.544420647778181;0.497760722143433;1.1056209091533513;1.0000290425273657;10.000355330113413;-0.6248100316083803;0.6836967381343293;0.6836639054363183;1.1016440442570695e-08;-0.4977390095975564;0.49777272707042747;1.00005474766437
17.018397;1.0937006375262366;-6.794526128962145e-05;-6.210753862600147e-05;0.5444205532036648;0.4977612311411571;1.1056206902163175;1.0000308298159566;10.00037178817925;-0.6248100314075631;0.6836959633590444;0.6836631970740916;1.1627763098092737e-08;-0.497739009343165;0.49777151618472804;1.0000519185376768
17.028397;1.093700615782852;-6.794454255472876e-05;-6.210792008898664e-05;0.5444204013262594;0.4977617514718177;1.1056204660380233;1.000032635485522;10.000387700097424;-0.624810031180743;0.6836951726361364;0.6836624689821345;1.2217344533495432e-08;-0.49773900909281704;0.4977703116092732;1.000049052226886
17.038397;1.0937004948898201;-6.794382281768903e-05;-6.21083085070459e-05;0.5444201933446083;0.4977622833302759;1.1056202339168593;1.000034456543333;10.000403098922916;-0.6248100309282405;0.6836943668345372;0.6836617236311753;1.2782768069993802e-08;-0.497739008846921;0.49776911434105336;1.000046151131639
17.048397;1.093700276636158;-6.79431034796e-05;-6.210870265179226e-05;0.5444199307025384;0.49776282727964055;1.1056199933006967;1.0000362915435161;10.000418006117313;-0.6248100306497738;0.683693545919846;0.6836609635895691;1.3321891455492073e-08;-0.4977390086060419;0.49776792660286645;1.0000432174864162
17.058397;1.0936999642008214;-6.794238613844299e-05;-6.210910078488682e-05;0.5444196151416022;0.49776338357602856;1.1056197452700258;1.0000381398248646;10.000432437089504;-0.6248100303445835;0.6836927093091537;0.6836601918525379;1.3832958145866621e-08;-0.49773900837090507;0.49776675104920937;1.0000402541645728
17.068397;1.0936995631516426;-6.794167278426774e-05;-6.210950090571962e-05;0.5444192487287415;0.49776395157025777;1.1056194912825938;1.0000399998586111;10.000446406944809;-0.6248100300118983;0.6836918562461949;0.6836594117975582;1.4314685641387979e-08;-0.49773900814242544;0.4977655897599227;1.0000372653232705
17.078397;1.093699081597055;-6.79409657127081e-05;-6.21099011656381e-05;0.5444188335590705;0.4977645293917433;1.1056192325474352;1.0000418682072223;10.000459930669946;-0.6248100296513304;0.6836909858719261;0.6836586271931192;1.476633954997048e-08;-0.4977390079218934;0.4977644440198505;1.0000342569479546
17.088397;1.0936985294539914;-6.794026711158707e-05;-6.211030008076587e-05;0.5444183714276332;0.49776511382454836;1.1056189698981775;1.0000437398126183;10.00047302156854;-0.624810029262856;0.6836900975590192;0.6836578420457216;1.5187700160678187e-08;-0.497739007711035;0.497763314758153;1.0000312373008995
17.098397;1.0936979171493184;-6.793957880198346e-05;-6.211069649084373e-05;0.5444178639151227;0.4977657004410764;1.1056187036398288;1.0000456095743884;10.000485694634305;-0.6248100288466166;0.68368919145792;0.6836570602080494;1.557888870561983e-08;-0.4977390075118733;0.497762202876823;1.0000282162934142
17.108397;1.0936972547618058;-6.793890229044173e-05;-6.211108943917086e-05;0.5444173125373238;0.4977662842290216;1.1056184335005763;1.0000474742938772;10.000497974489452;-0.6248100284029717;0.6836882685800388;0.6836562849478011;1.5940109514945363e-08;-0.4977390073264783;0.4977611093762263;1.0000252043440212
17.118397;1.0936965520108763;-6.79382388684307e-05;-6.21114780734172e-05;0.5444167185448147;0.4977668605053531;1.1056181590152578;1.0000493330842417;10.000509898337048;-0.6248100279327432;0.683687330442218;0.6836555187770825;1.627160389240637e-08;-0.4977390071566917;0.4977600354071441;1.0000222119930946
17.128397;1.0936958182057483;-6.79375896839084e-05;-6.211186166424618e-05;0.5444160824616064;0.497767425291709;1.105617880437877;1.000051186013211;10.000521507837044;-0.6248100274372489;0.6836863787666335;0.6836547638675304;1.6573821589966196e-08;-0.4977390070040857;0.4977589821929096;1.0000192496315645
17.138397;1.0936950619182675;-6.793695574219157e-05;-6.211223977258366e-05;0.5444154037447759;0.49776797496833963;1.1056175994451163;1.0000530326782335;10.000532841331216;-0.6248100269181518;0.683685415227098;0.6836540225459579;1.684744902283483e-08;-0.49773900687015554;0.49775795108570425;1.0000163269770581
17.148397;1.0936942909352125;-6.793633781774467e-05;-6.211261229660313e-05;0.5444146806567393;0.4977685063829968;1.105617319074907;1.0000548716934405;10.00054393227819;-0.6248100263774232;0.6836844411513132;0.6836532973177782;1.7093326500646458e-08;-0.49773900675640864;0.49775694385174146;1.000013452918479
17.158397;1.0936935122186695;-6.79357364558785e-05;-6.211297936572279e-05;0.5444139103283836;0.49776901760762277;1.1056170434727766;1.0000567010646024;10.000554805655284;-0.6248100258173311;0.6836834574243157;0.6836525907266201;1.7312469126892785e-08;-0.4977390066641978;0.49775596282791273;1.0000106353893101
17.168397;1.093692731550393;-6.793515208437213e-05;-6.211334126372119e-05;0.5444130894374396;0.49776950810292253;1.1056167775370254;1.0000585186671849;10.00056547910559;-0.6248100252403047;0.6836824645023085;0.6836519051161958;1.750611373912354e-08;-0.49773900659447773;0.4977550107363672;1.0000078810011077
17.178397;1.0936919537087768;-6.793458502917756e-05;-6.21136982804249e-05;0.5444122150057235;0.49776997834007336;1.105616526019269;1.0000603218517552;10.000575973900254;-0.6248100246488626;0.6836814623999107;0.6836512420476162;1.7675606947161843e-08;-0.49773900654764397;0.49775409042350766;1.0000051949770206
17.188397;1.0936911831850311;-6.793403544411618e-05;-6.211405060156014e-05;0.5444112843622299;0.497770429298621;1.1056162928443265;1.0000621066741127;10.000586321599645;-0.6248100240455855;0.6836804509416748;0.6836506016664191;1.7822192534689433e-08;-0.4977390065234365;0.4977532048875737;1.0000025814572757
17.198397;1.0936904243587906;-6.793350331872256e-05;-6.211439845869178e-05;0.5444102948856612;0.49777086144053445;1.1056160814867035;1.0000638677569065;10.00059655964403;-0.6248100234328242;0.6836794303243237;0.6836499822591783;1.794697389946321e-08;-0.4977390065210151;0.4977523573165599;1.000000044120604
17.208397;1.093689681501926;-6.793298844133303e-05;-6.211474232801355e-05;0.5444092442080086;0.4977712739655685;1.1056158955532704;1.000065598350928;10.000606720075707;-0.6248100228123322;0.683678401371411;0.6836493802342158;1.8051046457012797e-08;-0.4977390065391883;0.497751550841455;0.9999975869311907
17.218397;1.093688959014701;-6.793249025684708e-05;-6.211508304012053e-05;0.5444081307203318;0.4977716651763689;1.1056157389153554;1.0000672900828973;10.000616821282172;-0.6248100221851793;0.6836773651423109;0.6836487908486152;1.813542839923833e-08;-0.49773900657645637;0.4977507885054702;0.9999952140789351
17.228397;1.0936882613526282;-6.793200783403645e-05;-6.21154217159298e-05;0.544406954123048;0.4977720329227535;1.1056156157340855;1.0000689335420028;10.00062687171259;-0.6248100215518582;0.6836763226795324;0.6836482092653274;1.8200728713134506e-08;-0.4977390066309716;0.4977500733621599;0.9999929291195709
17.238397;1.0936875931414805;-6.79315399356292e-05;-6.211575933060069e-05;0.5444057154422804;0.4977723746443073;1.1056155300011512;1.0000705201692077;10.000636875569423;-0.624810020912574;0.6836752751877363;0.6836476313134643;1.8247070291971973e-08;-0.4977390067007998;0.49774940806911344;0.9999907346202059
17.248397;1.0936869596386993;-6.793108511193352e-05;-6.211609632750766e-05;0.5444044164674771;0.49777268754316983;1.1056154845339077;1.000072043501855;10.00064682861818;-0.624810020267696;0.683674223811424;0.683647053705075;1.8274326428025614e-08;-0.49773900678423183;0.497748794428167;0.9999886325153042
17.258397;1.09368636627309;-6.793064191557496e-05;-6.211643280654227e-05;0.5444030593048229;0.49777296864048604;1.1056154804009237;1.000073498608769;10.000656711921579;-0.6248100196179798;0.6836731692275535;0.6836464739517263;1.8282149432035033e-08;-0.4977390068798017;0.4977482333191021;0.9999866240389786
17.268397;1.0936858174413022;-6.793020919540828e-05;-6.211676894597199e-05;0.5444016464249011;0.49777321460789825;1.1056155171906623;1.0000748811183533;10.00066649252384;-0.6248100189644263;0.6836721119006838;0.683645890384198;1.8269927506058442e-08;-0.4977390069861433;0.4977477247575411;0.9999847088666074
17.278397;1.093685316434472;-6.792978615215243e-05;-6.211710516265819e-05;0.5444001810413072;0.49777342178838824;1.1056155938923697;1.0000761869654986;10.000676128649873;-0.6248100183080416;0.6836710524090017;0.6836453017962918;1.8236983093294387e-08;-0.49773900710191543;0.49774726816077963;0.9999828843337069
17.288397;1.0936848662275809;-6.79293720086535e-05;-6.211744200288543e-05;0.544398667295874;0.4977735863845479;1.1056157097798505;1.000077412321777;10.000685577147957;-0.6248100176496452;0.6836699911670253;0.6836447062548645;1.8182779929042545e-08;-0.4977390072260234;0.4977468627370537;0.9999811454038556
17.298397;1.0936844690829108;-6.792896574181064e-05;-6.21177799990738e-05;0.5443971100091585;0.49777370469513843;1.1056158644212628;1.0000785535625272;10.000694803082261;-0.6248100169897884;0.6836689281576709;0.6836441000923327;1.8107096733140198e-08;-0.4977390073579625;0.49774650745947374;0.999979485106154
17.308397;1.0936841256944796;-6.792856613302905e-05;-6.211811973192193e-05;0.5443955143386526;0.49777377349044705;1.1056160570421625;1.0000796075468215;10.000703784407191;-0.6248100163288677;0.6836678631176119;0.683643478061081;1.8010165408766967e-08;-0.4977390074977104;0.4977462009171714;0.9999778949279061
17.318397;1.093683836031449;-6.792817181465731e-05;-6.211846197698992e-05;0.5443938855628465;0.49777379052672455;1.1056162867069748;1.0000805717528198;10.000712506726389;-0.6248100156673156;0.6836667956430377;0.6836428342412411;1.7892529103662455e-08;-0.4977390076451995;0.4977459417896627;0.9999763654023827
17.328397;1.0936836006979584;-6.792778140249877e-05;-6.211880762639994e-05;0.5443922287500075;0.4977737549892085;1.105616553673931;1.0000814442412516;10.000720957456805;-0.6248100150056142;0.6836657247954134;0.6836421631120927;1.7754826936332266e-08;-0.497739007799887;0.49774572946795914;0.9999748872428988
17.338397;1.09368342046686;-6.792739393799006e-05;-6.211915753056965e-05;0.5443905484674796;0.4977736676481175;1.1056168601588778;1.0000822237444664;10.000729127672582;-0.6248100143442317;0.6836646489136834;0.6836414603053826;1.7597783929415706e-08;-0.4977390079605681;0.4977455638372237;0.9999734518696813
17.348397;1.093683295057556;-6.792700923370222e-05;-6.21195125451617e-05;0.5443888490513435;0.4977735309041658;1.1056172093633696;1.0000829097385415;10.000737016590236;-0.624810013683743;0.6836635661655438;0.6836407224310593;1.742210438122824e-08;-0.49773900812533944;0.4977454446622763;0.99997205068467
17.358397;1.0936832232928382;-6.792662784100586e-05;-6.211987358114847e-05;0.5443871349002061;0.49777334874514356;1.1056176042549088;1.0000835028871433;10.000744630818728;-0.6248100130249183;0.6836624752222753;0.6836399462606045;1.7228192160587837e-08;-0.4977390082917214;0.49774537143818737;0.9999706749939631
17.368397;1.0936832040948963;-6.792625075830587e-05;-6.212024138775152e-05;0.5443854101998176;0.49777312624785386;1.1056180473954624;1.0000840058268756;10.000751978760537;-0.6248100123685869;0.6836613756545357;0.6836391281596912;1.7016113933434117e-08;-0.49773900845693897;0.49774534340531273;0.9999693171976788
17.378397;1.0936832368705307;-6.792587900939312e-05;-6.212061632197663e-05;0.5443836786958108;0.4977728689222794;1.10561854111856;1.0000844230964823;10.000759068192847;-0.6248100117154339;0.6836602678582334;0.6836382641242872;1.6785887376513334e-08;-0.49773900861823156;0.4977453596193313;0.999967971328223
17.388397;1.0936833212581487;-6.792551338813793e-05;-6.212099840067826e-05;0.5443819437743773;0.49777258224366294;1.1056190876551504;1.0000847601007543;10.000765910412186;-0.6248100110659867;0.683659152635314;0.6836373501986175;1.6537745306845944e-08;-0.49773900877310845;0.497745419200181;0.9999666325656485
17.398397;1.0936834569499299;-6.792515446505912e-05;-6.212138745662098e-05;0.5443802086352829;0.49777227107165295;1.105619689256406;1.000085022082348;10.000772521960641;-0.6248100104209506;0.6836580314462181;0.683636382981069;1.627212471388476e-08;-0.4977390089195691;0.4977455212278757;0.9999652968471971
17.408397;1.0936836440373765;-6.79248026124403e-05;-6.212178318034437e-05;0.5443784767750796;0.4977719392795119;1.1056203478295297;1.0000852134818805;10.000778917602284;-0.6248100097814845;0.6836569072170846;0.6836353601716422;1.5989458199424013e-08;-0.4977390090561449;0.49774566439826234;0.9999639609364305
17.418397;1.0936838835374643;-6.792445812665919e-05;-6.212218523003965e-05;0.5443767524094414;0.4977715901251442;1.105621064104356;1.0000853378908128;10.000785102737215;-0.6248100091489699;0.6836557843685329;0.6836342809202882;1.568995021209898e-08;-0.49773900918172964;0.49774584676814626;0.9999626230192146
17.428397;1.0936841770193393;-6.792412145680266e-05;-6.212259353026724e-05;0.5443750400962117;0.4977712268106828;1.1056218374625202;1.000085398746601;10.000791070722155;-0.6248100085246245;0.6836546680375007;0.6836331457003725;1.5373426968910233e-08;-0.49773900929548626;0.4977460655327985;0.9999612831723899
17.438397;1.0936845254308205;-6.79237932222508e-05;-6.21230083570267e-05;0.54437334407404;0.4977708527339758;1.1056226671661784;1.000085400052235;10.000796801754905;-0.6248100079093486;0.6836535633112619;0.6836319561075711;1.5039360843562775e-08;-0.4977390093968242;0.4977463172986349;0.9999599429221271
17.448397;1.093684928788545;-6.792347407858877e-05;-6.212343005258507e-05;0.5443716681829561;0.4977704716933682;1.1056235533911578;1.0000853462433674;10.000802265321195;-0.6248100073037015;0.6836524747434892;0.683630714597412;1.4687087263697184e-08;-0.49773900948534067;0.49774659872694194;0.9999586046236234
17.458397;1.093685386795229;-6.792316468320758e-05;-6.212385883847553e-05;0.5443700160294619;0.4977700879465377;1.1056244965696251;1.0000852417247699;10.000807427239703;-0.6248100067079585;0.6836514062368975;0.68362942348954;1.4315987396025008e-08;-0.49773900956090794;0.497746906771012;0.9999572712425305
17.468397;1.0936858987757065;-6.792286574880738e-05;-6.212429491604099e-05;0.544368390917254;0.4977697059301463;1.1056254964483938;1.0000850909340875;10.000812254933571;-0.6248100061223035;0.683650360920266;0.6836280838050717;1.3925432603364489e-08;-0.4977390096238946;0.49774723862267867;0.9999559460294597
17.478397;1.0936864632204462;-6.792257802015511e-05;-6.212473858374553e-05;0.5443667959023333;0.4977693299885338;1.1056265524335225;1.0000848985402655;10.000816718672652;-0.6248100055469694;0.6836493404207513;0.6836266952193374;1.3514601827323502e-08;-0.49773900967522794;0.49774759166557125;0.9999546319932687
17.488397;1.0936870780794128;-6.792230225086815e-05;-6.212519019951538e-05;0.5443652340994865;0.49776896424365796;1.1056276644239968;1.0000846694545842;10.000820789635902;-0.6248100049821956;0.6836483441634461;0.6836252570324184;1.308251847794703e-08;-0.4977390097162242;0.4977479634701;0.9999533317780207
17.498397;1.0936877410040917;-6.792203934489878e-05;-6.212564995739466e-05;0.5443637088953704;0.4977686124829924;1.1056288324453003;1.0000844090355538;10.000824437123917;-0.6248100044280909;0.6836473696622634;0.6836237693488648;1.2628313818832219e-08;-0.49773900974835045;0.4977483520764938;0.9999520483404787
17.508397;1.093688449068278;-6.79217903374006e-05;-6.212611756444587e-05;0.5443622242142728;0.4977682782418087;1.1056300550913176;1.0000841233253195;10.000827632119941;-0.624810003884478;0.6836464133936067;0.6836222338442323;1.2151297957154805e-08;-0.4977390097730117;0.49774875632434373;0.9999507855695888
17.518397;1.0936891988358841;-6.792155610485825e-05;-6.212659208332464e-05;0.5443607846715789;0.497767965199055;1.1056313288696935;1.0000838186914633;10.000830353053527;-0.6248100033508501;0.6836454714185664;0.6836206537555038;1.1650897582040231e-08;-0.497739009791413;0.4977491757068074;0.9999495475833015
17.528397;1.0936899865185055;-6.792133718426856e-05;-6.212707209083764e-05;0.5443593949261586;0.4977676775229765;1.1056326495968483;1.0000835012682618;10.00083258208211;-0.6248100028265733;0.6836445397569292;0.6836190334031991;1.1126836367770396e-08;-0.497739009804555;0.4977496097378512;0.9999483377209754
17.538397;1.0936908074886984;-6.792113370873185e-05;-6.212755602377478e-05;0.5443580588191291;0.49776741975922556;1.1056340140472547;1.000083176868223;10.00083429698078;-0.6248100023112629;0.6836436148631514;0.6836173775163246;1.0579370600321643e-08;-0.4977390098133514;0.49775005731957966;0.9999471587004779
17.548397;1.0936916557655008;-6.792094545035365e-05;-6.21280423957147e-05;0.5443567793850512;0.4977671965076424;1.105635420106515;1.000082850499785;10.000835469041096;-0.6248100018050327;0.6836426940684309;0.6836156905704459;1.0009256156665784e-08;-0.49773900981872765;0.49775051670759374;0.9999460128733014
17.558397;1.0936925245795746;-6.792077216034706e-05;-6.21285297187574e-05;0.544355559340027;0.49776701235812326;1.105636866338954;1.000082525436309;10.000836067020249;-0.6248100013083941;0.6836417755514623;0.6836139767707877;9.417562190781907e-09;-0.49773900982143504;0.49775098586878885;0.9999449020585416
17.568397;1.0936934078880893;-6.79206138367709e-05;-6.21290164231314e-05;0.5443544010779332;0.49776687188264773;1.1056383519041797;1.0000822035299937;10.00083606141447;-0.6248100008218528;0.6836408577911642;0.6836122405969111;8.805485488618897e-09;-0.49773900982169134;0.49775146257445274;0.9999438276845762
17.578397;1.0936943015374705;-6.792047056958204e-05;-6.212950101239443e-05;0.5443533062796692;0.497766779358714;1.1056398761160844;1.0000818864693488;10.000835425985995;-0.6248100003455157;0.6836399391346096;0.6836104870862584;8.174159239797582e-09;-0.49773900981918173;0.49775194432418574;0.9999427908937304
17.588397;1.093695203303361;-6.792034233125265e-05;-6.212998231083563e-05;0.5443522758090017;0.4977667384076646;1.105641437807261;1.0000815765012685;10.000834141253856;-0.6248099998789787;0.6836390180496642;0.6836087214871682;7.524523115531462e-09;-0.4977390098133994;0.49775242848552814;0.999941792570213
17.598397;1.0936961119881021;-6.792022893824152e-05;-6.213045958027784e-05;0.5443513099398181;0.4977667517665112;1.1056430355777147;1.0000812767448977;10.000832197072466;-0.6248099994213626;0.6836380935331972;0.6836069485867874;6.8572367571635686e-09;-0.4977390098037846;0.49775291259945803;0.9999408336318018
17.608397;1.093697026310088;-6.792013007744419e-05;-6.213093237626864e-05;0.5443504086628536;0.49776682143373663;1.1056446685483217;1.000080991048078;10.000829586594556;-0.6248099989714311;0.6836371649085479;0.6836051725262472;6.172575711664225e-09;-0.49773900978966046;0.4977533944839597;0.9999399153346984
17.618397;1.0936979445728143;-6.792004537010169e-05;-6.213140031721901e-05;0.5443495720431459;0.49776694909346175;1.1056463364536522;1.0000807235127693;10.00082629964807;-0.6248099985278218;0.68363623146258;0.6836033974720603;5.4704876568114e-09;-0.49773900977032154;0.49775387179561015;0.9999390394181571
17.628397;1.0936988650741053;-6.7919974340013e-05;-6.213186304551956e-05;0.5443488004139588;0.49776713595164823;1.105648039151387;1.0000804785874517;10.000822324374061;-0.6248099980892304;0.6836352927147292;0.6836016281522294;4.7508686891109135e-09;-0.4977390097451413;0.4977543415665989;0.9999382077064642
17.638397;1.0936997865344378;-6.791991632251932e-05;-6.213232028740572e-05;0.5443480942416367;0.49776738197316395;1.1056497762947948;1.000080260845542;10.000817654803964;-0.6248099976544352;0.6836343489129029;0.6835998692938291;4.013801155686744e-09;-0.4977390097134172;0.4977548005176184;0.9999374211493047
17.648397;1.093700708450398;-6.791987049526777e-05;-6.213277183632996e-05;0.5443474540718811;0.49776768550449396;1.1056515470764174;1.0000800739318627;10.000812298129413;-0.6248099972221949;0.6836334009120606;0.6835981246004605;3.259642373708885e-09;-0.4977390096741841;0.49775524551139544;0.9999366794045572
17.658397;1.093701631057131;-6.79198359021439e-05;-6.2133217510926e-05;0.544346880743916;0.49776804321059465;1.1056533501406538;1.0000799203712165;10.000806274431808;-0.6248099967912403;0.6836324495658703;0.6835963965329849;2.4890438572329784e-09;-0.497739009626306;0.4977556734377264;0.9999359813509177
17.668397;1.0937025547893993;-6.791981138336915e-05;-6.213365705914659e-05;0.5443463755247776;0.4977684499924865;1.1056551841543547;1.000079802638055;10.000799614679298;-0.6248099963604768;0.6836314953502483;0.6835946869024428;1.702872524194332e-09;-0.497739009568788;0.49775608126501764;0.9999353256057354
17.678397;1.0937034801639558;-6.791979554371452e-05;-6.213409004133e-05;0.5443459399363577;0.49776889944238073;1.1056570481808965;1.000079724195361;10.000792365210176;-0.6248099959290799;0.6836305385537225;0.6835929973726569;9.020351436127215e-10;-0.497739009501092;0.49775646629524806;0.9999347105858423
17.688397;1.0937044079844183;-6.791978683472771e-05;-6.213451595186526e-05;0.5443455750838826;0.4977693849166196;1.1056589416021536;1.0000796895524748;10.000784584698227;-0.6248099954964274;0.6836295797637307;0.6835913299038686;8.74401339548656e-11;-0.4977390094231563;0.49775682581025305;0.9999341346482992
17.698397;1.0937053389978342;-6.791978380425885e-05;-6.213493457160397e-05;0.5443452807364509;0.497769900456854;1.1056608646128516;1.0000797032534279;10.000776325636963;-0.6248099950620915;0.6836286202238164;0.6835896874728832;-7.397713589946365e-10;-0.4977390093351431;0.49775715663149134;0.9999335966789662
17.708397;1.0937062734626226;-6.791978537738762e-05;-6.213534626394064e-05;0.544345054987035;0.4977704410086365;1.10566281863744;1.0000797687480334;10.00076762015017;-0.6248099946257127;0.6836276617494819;0.6835880744962205;-1.5780059600240025e-09;-0.49773900923731107;0.4977574554974077;0.9999330962622869
17.718397;1.093707211149763;-6.791979089558947e-05;-6.213575205624084e-05;0.5443448947308538;0.497771002349523;1.105664805771367;1.0000798879591508;10.000758485255611;-0.624809994186721;0.6836267061097104;0.6835864965461157;-2.4252298261932253e-09;-0.49773900913000807;0.49775772007709895;0.9999326327185541
17.728397;1.0937081515189409;-6.791980010661975e-05;-6.213615354163655e-05;0.544344796560481;0.49777158134718813;1.1056668279281716;1.0000800614383938;10.000748937652489;-0.6248099937442502;0.6836257544935792;0.6835849595358185;-3.2791743264589283e-09;-0.49773900901365214;0.49775794967294695;0.9999322040119676
17.738397;1.0937090940337726;-6.791981332079221e-05;-6.213655270755463e-05;0.5443447575446718;0.4977721762349412;1.1056688863321957;1.0000802890126799;10.000739000939996;-0.6248099932972333;0.6836248076341371;0.6835834689261208;-4.13771392076383e-09;-0.49773900888876793;0.4977581448230968;0.999931806515861
17.748397;1.0937100383230727;-6.791983136487107e-05;-6.213695169345351e-05;0.5443447755208229;0.49777278639692873;1.1056709814910428;1.0000805705799447;10.000728700124842;-0.6248099928444341;0.6836238661138746;0.6835820294641886;-4.999104265603993e-09;-0.4977390087560054;0.49775830639816226;0.999931435573234
17.758397;1.0937109836476737;-6.791985527197124e-05;-6.21373524640842e-05;0.5443448492300068;0.4977734119599154;1.1056731134592455;1.0000809063120129;10.000718052262998;-0.624809992384503;0.6836229302219037;0.6835806451419351;-5.8617949003695105e-09;-0.4977390086161717;0.4977584353260916;0.9999310866006766
17.768397;1.0937119282691368;-6.791988603872854e-05;-6.21377565207372e-05;0.5443449782924443;0.4977740534966818;1.1056752820910234;1.0000812964039132;10.000707065216208;-0.6248099919162309;0.6836219996083001;0.6835793192811837;-6.72418940916817e-09;-0.4977390084702131;0.49775853299186146;0.9999307561435524
17.778397;1.09371286965794;-6.791992428881408e-05;-6.213816484430492e-05;0.5443451622848672;0.4977747113596899;1.105677487128854;1.0000817408443667;10.00069574551213;-0.6248099914388358;0.68362107325529;0.6835780549371916;-7.584591979804061e-09;-0.4977390083189676;0.49775860170435354;0.9999304422548425
17.788397;1.0937138049404365;-6.791996988521627e-05;-6.21385781078234e-05;0.5443453995308898;0.49777538492468537;1.1056797278388388;1.0000822387389126;10.000684103163874;-0.6248099909519781;0.6836201495543499;0.6835768549586569;-8.441160802022304e-09;-0.49773900816299027;0.4977586448408892;0.9999301442179975
