time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.798397;1.09371473117505;-6.792002205160045e-05;-6.213899692496808e-05;0.5443456869981518;0.49777607275905417;1.1056820022436593;1.0000827874925065;10.00067214708352;-0.6248099904555031;0.6836192262580169;0.6835757217863834;-9.291946049003702e-09;-0.49773900800258586;0.49775866662083307;0.9999298620811826
17.808397;1.0937156460383703;-6.792007989512508e-05;-6.213942205945319e-05;0.5443460209666777;0.49777677323729813;1.1056843065318827;1.0000833834644207;10.000659883905577;-0.6248099899492982;0.683618300673636;0.6835746577398174;-1.0135130287178032e-08;-0.4977390078378513;0.4977586717333947;0.9999295964081367
17.818397;1.093716548181547;-6.792014273866292e-05;-6.213985456083047e-05;0.5443463973480118;0.49777748474098943;1.1056866351922106;1.0000840236512238;10.000647326333231;-0.6248099894334735;0.6836173704523787;0.6835736650278126;-1.0969273686212324e-08;-0.49773900766884843;0.49775866516829514;0.9999293479635174
17.828397;1.0937174368276494;-6.792021007953634e-05;-6.214029563191078e-05;0.5443468115477096;0.497778205726978;1.1056889821709388;1.000084706456506;10.00063449885213;-0.6248099889085227;0.6836164347081544;0.6835727451326168;-1.1793351433836072e-08;-0.49773900749582917;0.4977586519265738;0.9999291169684196
17.838397;1.0937183117326754;-6.792028133886876e-05;-6.214074648695286e-05;0.5443472585593819;0.4977789349940458;1.105691342399302;1.0000854315407701;10.000621437079154;-0.6248099883752277;0.6836154943339549;0.683571898778162;-1.260666582349363e-08;-0.49773900731920523;0.49775863605034426;0.999928902754558
17.848397;1.0937191732428582;-6.792035570094088e-05;-6.214120845114186e-05;0.5443477335526794;0.49777967198808004;1.1056937121017227;1.0000861996112653;10.000608185927142;-0.6248099878345424;0.683614551176912;0.6835711264607389;-1.340882124851731e-08;-0.4977390071393809;0.49775862005513605;0.999928704528231
17.858397;1.093720021656244;-6.7920432156457e-05;-6.21416829732861e-05;0.5443482323330036;0.49778041689209146;1.1056960879466478;1.0000870121361927;10.000594797496666;-0.6248099872876162;0.6836136070229848;0.6835704285642127;-1.4199725964329072e-08;-0.49773900695674483;0.49775860582054565;0.9999285221743598
17.868397;1.0937208567364542;-6.792050960935545e-05;-6.2142171416796e-05;0.544348751499021;0.4977811702697752;1.1056984672376216;1.0000878708129497;10.000581328435684;-0.6248099867358321;0.6836126628776669;0.6835698051351975;-1.4979452005665227e-08;-0.4977390067718124;0.4977585956583241;0.9999283561767643
17.878397;1.0937216778885277;-6.792058694899982e-05;-6.214267487176942e-05;0.5443492884401385;0.497781932370638;1.1057008492884468;1.0000887770564615;10.000567835069656;-0.624809986180769;0.6836117189002402;0.6835692556791646;-1.574797727541559e-08;-0.4977390065852839;0.4977585923586284;0.9999282072403709
17.888397;1.0937224846923705;-6.792066299988549e-05;-6.214319407467471e-05;0.5443498408071218;0.4977827027193122;1.1057032354814098;1.0000897317781787;10.000554366088277;-0.6248099856241736;0.6836107751515963;0.6835687790132831;-1.6505019727190213e-08;-0.49773900639799196;0.4977585984716337;0.9999280761150993
17.898397;1.09372327735433;-6.792073643353567e-05;-6.214372921156127e-05;0.5443504058317273;0.49778348026527885;1.1057056274039407;1.0000907354519217;10.000540960833897;-0.6248099850679767;0.6836098323705286;0.6835683733589842;-1.725005728927932e-08;-0.49773900621088857;0.49775861550298023;0.9999279635985862
17.908397;1.0937240564207165;-6.792080587801856e-05;-6.214427954328822e-05;0.5443509803764673;0.4977842637340418;1.1057080249693032;1.0000917883187574;10.000527656535972;-0.6248099845141957;0.6836088920810184;0.683568036769906;-1.7982437456736585e-08;-0.4977390060249454;0.49775864384463453;0.9999278706420951
17.918397;1.0937248222222569;-6.792087010780742e-05;-6.214484329522939e-05;0.5443515616219997;0.49778505195985534;1.1057104259376502;1.0000928905155417;10.000514492577919;-0.624809983964722;0.683607955895804;0.6835677674591674;-1.870142710733093e-08;-0.4977390058408303;0.497758683283195;0.9999277978561375
17.928397;1.0937255748609767;-6.792092810348598e-05;-6.21454180058692e-05;0.5443521477926114;0.49778584427585726;1.1057128269450345;1.000094042110933;10.00050150509754;-0.6248099834213492;0.6836070246472526;0.6835675633517954;-1.940612704381928e-08;-0.4977390056585883;0.49775873321998965;0.9999277440931807
17.938397;1.093726314180069;-6.79209790614996e-05;-6.214600102260317e-05;0.5443527384639744;0.4977866408225179;1.1057152248893853;1.0000952431101922;10.000488721507839;-0.6248099828860398;0.6836060984074565;0.6835674210768002;-2.009540504756702e-08;-0.4977390054775733;0.49775879282588015;0.9999277058439991
17.948397;1.0937270391952565;-6.79210223217997e-05;-6.214658990853837e-05;0.5443533342175422;0.4977874425221057;1.1057176167109315;1.000096493371056;10.000476165825074;-0.6248099823609675;0.6836051772133149;0.6835673357033688;-2.0768044412748903e-08;-0.4977390052966251;0.4977588616281092;0.9999276785386363
17.958397;1.0937277479678194;-6.792105713800014e-05;-6.21471826110898e-05;0.544353936130313;0.49778825077068795;1.1057199976388123;1.000097792463673;10.000463873745092;-0.6248099818483354;0.6836042613340269;0.6835673015235461;-2.1422957355141214e-08;-0.49773900511432717;0.497758940013132;0.999927657718334
17.968397;1.0937284386948654;-6.792108253720002e-05;-6.214777743999705e-05;0.5443545456443812;0.49778906682442;1.1057223606836335;1.0000991396024246;10.00045189959954;-0.6248099813502026;0.6836033510379544;0.6835673128420313;-2.2059222711637534e-08;-0.49773900492915746;0.49775902902443764;0.9999276385488467
17.978397;1.0937291109749856;-6.792109736443592e-05;-6.214837308298023e-05;0.544355164365623;0.4977898910140524;1.1057246985445273;1.000100533648757;10.000440300074532;-0.6248099808682704;0.683602446728963;0.6835673645247614;-2.2675949859863635e-08;-0.49773900473954674;0.4977591297385019;0.9999276150613963
17.988397;1.0937297656699356;-6.79211003839317e-05;-6.214896849787351e-05;0.544355793483525;0.4977907225938905;1.1057270056793043;1.0001019730516398;10.000429112037367;-0.624809980403863;0.6836015493608366;0.6835674524031504;-2.3272128260287904e-08;-0.4977390045439509;0.4977592429744693;0.9999275805285486
17.998397;1.0937304032776645;-6.792109048388703e-05;-6.214956255676353e-05;0.5443564331781693;0.49779156049478585;1.105729278627209;1.0001034557933959;10.000418353144266;-0.6248099799581838;0.6836006603245277;0.6835675730450836;-2.3846683857540513e-08;-0.497739004340931;0.4977593693942797;0.999927528422609
18.008397;1.093731022876618;-6.792106692337231e-05;-6.215015390810794e-05;0.5443570822464185;0.4977924039899319;1.1057315149649323;1.0001049792677557;10.000408040734396;-0.6248099795323163;0.6835997807727133;0.683567723186782;-2.4398697207682425e-08;-0.49773900412930294;0.4977595096513095;0.9999274528930567
18.018397;1.0937316228007834;-6.792102941294744e-05;-6.215074120211128e-05;0.5443577383827862;0.497793252520382;1.105733711924185;1.0001065396939215;10.000398204840879;-0.6248099791270176;0.6835989110149717;0.6835678996696604;-2.4927448220087075e-08;-0.49773900390833814;0.49775966472505156;0.9999273487506571
18.028397;1.093732201624379;-6.792097802511996e-05;-6.215132331957455e-05;0.5443583990024744;0.4977941052229131;1.1057358657543848;1.0001081315117533;10.000388886525236;-0.6248099787427706;0.6835980505121539;0.6835680997757497;-2.5432281648400885e-08;-0.49773900367774326;0.4977598361711688;0.9999272112730447
18.038397;1.0937327585963916;-6.79209130436038e-05;-6.215189954068357e-05;0.5443590615713442;0.4977949609159355;1.1057379724133074;1.0001097475277134;10.000380129510106;-0.624809978379896;0.683597198706106;0.6835683214783025;-2.5912696610542388e-08;-0.49773900343736166;0.49776002590846075;0.9999270356410938
18.048397;1.0937332936320687;-6.792083480729131e-05;-6.215246958298685e-05;0.5443597235202813;0.4977958183451367;1.1057400283566214;1.0001113794280525;10.000371977175325;-0.624809978038502;0.6835963561429695;0.6835685635422187;-2.6368737789979327e-08;-0.49773900318696784;0.49776023593933305;0.9999268164169742
18.058397;1.0937338070350964;-6.792074363597353e-05;-6.215303344600962e-05;0.5443603822929085;0.4977966762914838;1.1057420304449146;1.000113018278571;10.000364475418792;-0.6248099777184425;0.683595524647261;0.683568825516703;-2.6801155136126363e-08;-0.497739002926518;0.4977604680332774;0.9999265482137838
18.068397;1.093734299629289;-6.79206398595213e-05;-6.215359137807584e-05;0.5443610353532751;0.49779753379616104;1.1057439762033083;1.0001146550021243;10.00035767350454;-0.6248099774193089;0.6835947065172026;0.6835691076464676;-2.721106993098385e-08;-0.4977390026565538;0.49776072343907096;0.9999262274464644
18.078397;1.093734772929616;-6.792052388253589e-05;-6.215414392171556e-05;0.5443616805678544;0.4977983904585337;1.1057458646047194;1.000116280157634;10.000351623906637;-0.624809977140374;0.6835939040261656;0.6835694106129148;-2.759970668950984e-08;-0.4977390023780763;0.49776100308808036;0.9999258535747763
18.088397;1.0937352287581827;-6.792039630741154e-05;-6.215469173908237e-05;0.5443623167696964;0.4977992465313996;1.1057476957065469;1.000117883205702;10.000346383895515;-0.6248099768805638;0.6835931194297022;0.683569735109334;-2.7968607832271933e-08;-0.4977390020920217;0.4977613077738056;0.9999254287102609
18.098397;1.0937356692751117;-6.79202580236406e-05;-6.215523535906598e-05;0.544362943247152;0.4978001031111732;1.1057494694038676;1.00011945284605;10.000342015022882;-0.624809976638597;0.6835923550147165;0.6835700817186081;-2.8319973850506576e-08;-0.4977390017991496;0.49776163777239574;0.999924956128712
18.108397;1.0937360978613804;-6.79201101163403e-05;-6.21557749729776e-05;0.5443635585471643;0.49780096210755853;1.1057511847662538;1.0001209784242682;10.00033857576565;-0.6248099764132875;0.683591613460423;0.6835704512571771;-2.865659129497763e-08;-0.4977390015004609;0.49776199225607715;0.9999244392500132
18.118397;1.093736519813496;-6.791995374305751e-05;-6.215631033788825e-05;0.544364159993277;0.4978018255442362;1.1057528399643461;1.0001224503386368;10.00033610719412;-0.6248099762037589;0.6835908983426784;0.6835708448932466;-2.898118289153928e-08;-0.4977390011975331;0.4977623688677261;0.9999238814321441
18.128397;1.0937369420500758;-6.791979004415644e-05;-6.215684097224248e-05;0.5443647442211844;0.49780269505945995;1.1057544322197104;1.0001238592135304;10.00033462270433;-0.624809976009443;0.6835902141129973;0.6835712639178353;-2.9295691289019104e-08;-0.49773900089238776;0.4977627637804285;0.9999232857325567
18.138397;1.0937373721349937;-6.791961998107005e-05;-6.215736642080408e-05;0.5443653081896583;0.4978035721460544;1.105755957865782;1.000125196060213;10.000334110496707;-0.6248099758300751;0.6835895655744119;0.6835717099842966;-2.960120977786115e-08;-0.49773900058709053;0.497763172263629;0.999922654753996
18.148397;1.093737817315805;-6.791944428663973e-05;-6.215788627058276e-05;0.5443658497101563;0.49780445833821685;1.1057574131486154;1.000126453451102;10.000334542453642;-0.6248099756658125;0.6835889571488399;0.683572185592864;-2.989838707692979e-08;-0.4977390002834564;0.49776358920780817;0.9999219911170398
18.158397;1.0937382837161833;-6.791926357042323e-05;-6.21584000600955e-05;0.5443663672005566;0.4978053548428106;1.1057587955048047;1.0001276255055047;10.000335880869788;-0.6248099755172255;0.6835883921940032;0.6835726938850576;-3.0187642459509865e-08;-0.49773899998288346;0.49776400940490906;0.9999212979499476
18.168397;1.0937387754815149;-6.791907834722289e-05;-6.215890724745764e-05;0.5443668594410042;0.4978062622424071;1.1057601037480629;1.0001287067648286;10.000338080065436;-0.6248099753849766;0.683587872717947;0.683573238009101;-3.046907291224514e-08;-0.49773899968638524;0.49776442776612745;0.9999205783411712
18.178397;1.0937392942314772;-6.791888903792746e-05;-6.215940723911503e-05;0.5443673254947444;0.4978071807660254;1.105761337111629;1.0001296915980014;10.000341089415329;-0.6248099752694681;0.6835873994179741;0.6835738207974815;-3.0742311194576254e-08;-0.49773899939501753;0.49776483937874444;0.9999198342496575
18.188397;1.0937398395110849;-6.791869597683775e-05;-6.215989952299663e-05;0.5443677643563078;0.49780811075534975;1.1057624949405103;1.0001305744977158;10.000344864685644;-0.6248099751707794;0.6835869718733234;0.6835744446138448;-3.100656467022302e-08;-0.4977389991101797;0.49776523953097135;0.9999190665522943
18.198397;1.0937404099410635;-6.791849942083141e-05;-6.216038386020332e-05;0.5443681746546992;0.49780905281804166;1.1057635772596148;1.0001313508481557;10.000349379447808;-0.6248099750887623;0.6835865890616465;0.6835751110944894;-3.126093065935167e-08;-0.4977389988332812;0.49776562405347974;0.9999182759614905
18.208397;1.0937410038507835;-6.791829973012773e-05;-6.216086036915232e-05;0.5443685547780759;0.49781000756033245;1.1057645851534816;1.0001320176988635;10.000354626399382;-0.6248099750230852;0.6835862499711333;0.6835758211390229;-3.1504785022575675e-08;-0.4977389985652751;0.4977659897186954;0.9999174631008254
18.218397;1.0937416189947657;-6.791809760755848e-05;-6.2161329418286e-05;0.5443689030751004;0.49781097549248254;1.105765520650703;1.0001325740645763;10.000360611044337;-0.6248099749731845;0.6835859536815941;0.6835765750488065;-3.1737881861776066e-08;-0.4977389983065111;0.4977663341488007;0.9999166279265118
18.228397;1.0937422524391744;-6.791789412114157e-05;-6.216179137540538e-05;0.5443692180965558;0.4978119575570686;1.1057663858154885;1.0001330207180827;10.000367343961916;-0.6248099749380348;0.6835856990213607;0.6835773723649173;-3.196015523994744e-08;-0.49773899805673594;0.49776665532841907;0.9999157694089778
18.238397;1.0937429014644913;-6.791769051080074e-05;-6.216224640125096e-05;0.5443694989562179;0.4978129555782928;1.1057671813233914;1.0001333600180113;10.000374833796418;-0.6248099749159453;0.6835854844211497;0.6835782116963415;-3.2171541547241763e-08;-0.49773899781517356;0.4977669513401257;0.9999148853683533
18.248397;1.0937435644320626;-6.791748794033672e-05;-6.216269447793593e-05;0.5443697452577164;0.49781397178822945;1.105767906012457;1.000133595995089;10.000383085622408;-0.6248099749047599;0.6835853080651221;0.68357909083685;-3.237196367564325e-08;-0.4977389975807095;0.4977672205816126;0.9999139727561854
18.258397;1.0937442404888968;-6.79172873176473e-05;-6.216313561646877e-05;0.5443699565834096;0.49781500780372745;1.1057685578801666;1.0001337341335927;10.000392106364698;-0.6248099749022831;0.6835851678932782;0.683580007080753;-3.2561410502216265e-08;-0.49773899735202126;0.49776746226586555;0.9999130285288487
18.268397;1.0937449291486923;-6.791708931761737e-05;-6.216356999295763e-05;0.544370132564738;0.49781606433629644;1.105769135522308;1.0001337807017903;10.00040190660164;-0.6248099749065323;0.6835850612525372;0.6835809576769217;-3.2740030065970754e-08;-0.49773899712756037;0.49776767667629507;0.9999120505559497
18.278397;1.093745630905494;-6.791689460509865e-05;-6.216399789526056e-05;0.5443702735909012;0.497817141881367;1.1057696393137848;1.0001337420602823;10.000412493383916;-0.6248099749157529;0.6835849849462808;0.6835819403066431;-3.290818738366354e-08;-0.4977389969054975;0.49776786457725664;0.9999110387026511
18.288397;1.0937463477813232;-6.791670402339062e-05;-6.216441966002892e-05;0.5443703808291045;0.4978182411435831;1.1057700718357346;1.0001336241102075;10.000423863157636;-0.6248099749283459;0.6835849360708115;0.6835829533700977;-3.3066464199903126e-08;-0.49773899668374294;0.4977680263001582;0.9999099955266884
18.298397;1.0937470825041329;-6.791651863377716e-05;-6.216483578614728e-05;0.5443704554161403;0.49781936273720623;1.105770437086654;1.0001334320056057;10.00043599999154;-0.6248099749429291;0.6835849126493121;0.6835839958254907;-3.321554415075993e-08;-0.4977389964600016;0.49776816171872423;0.9999089250225804
18.308397;1.093747837312465;-6.791633963534131e-05;-6.216524708616606e-05;0.5443704980026891;0.4978205070539058;1.1057707394264538;1.0001331700436515;10.000448877381368;-0.6248099749585364;0.683584913488133;0.6835850666875044;-3.335606772361922e-08;-0.4977389962318154;0.4977682710374079;0.9999078305258078
18.318397;1.0937486138242862;-6.791616825163996e-05;-6.216565456508726e-05;0.5443705090193147;0.4978216746380085;1.1057709832841007;1.0001328413706385;10.000462463664096;-0.6248099749747372;0.6835849376959153;0.6835861646284251;-3.3488698198973266e-08;-0.49773899599666255;0.4977683552504471;0.9999067142457623
18.328397;1.0937494134856138;-6.791600569971637e-05;-6.216605909061775e-05;0.5443704893701582;0.4978228664959475;1.1057711730482105;1.0001324476848072;10.00047672445488;-0.6248099749915791;0.6835849842253596;0.6835872878559419;-3.3614330128750866e-08;-0.4977389957520809;0.49776841580057496;0.9999055780566726
18.338397;1.0937502377498902;-6.791585317177534e-05;-6.216646123718888e-05;0.5443704410714019;0.4978240841482561;1.1057713129570232;1.0001319897281689;10.000491616218937;-0.6248099750093005;0.6835850514109078;0.6835884342091947;-3.37341232677312e-08;-0.49773899549557665;0.4977684541151021;0.999904424067495
18.348397;1.093751088013129;-6.79157117027724e-05;-6.216686141363637e-05;0.5443703671065209;0.49782532953793046;1.105771407470048;1.0001314684640885;10.000507081938986;-0.624809975027879;0.6835851364223784;0.6835896014151419;-3.3849259625260194e-08;-0.4977389952244276;0.4977684715537635;0.9999032544357025
18.358397;1.0937519654704024;-6.791558202148548e-05;-6.216726009371541e-05;0.5443702708103858;0.4978266043817898;1.1057714615844447;1.000130885455794;10.00052305481752;-0.6248099750467621;0.683585235044875;0.6835907874180237;-3.396069414159043e-08;-0.4977389949357264;0.4977684696040327;0.9999020706675579
18.368397;1.0937528713088291;-6.791546463568856e-05;-6.216765786898656e-05;0.5443701556376158;0.49782790934719046;1.1057714804722267;1.0001302420073719;10.000539459668605;-0.6248099750649984;0.6835853420724227;0.6835919905939672;-3.4069288385677915e-08;-0.49773899462656945;0.49776845032447087;0.9999008735214393
18.378397;1.0937538073212965;-6.791536013057982e-05;-6.216805524874322e-05;0.5443700251069026;0.49782924427129666;1.1057714691345522;1.000129538351248;10.000556210984639;-0.624809975081647;0.6835854519983837;0.683593209835822;-3.4176057284980095e-08;-0.4977389942942611;0.49776841671504124;0.9998996637876028
18.388397;1.0937547762231528;-6.79152693961456e-05;-6.216845257087272e-05;0.5443698829120827;0.49783060891057884;1.105771432816118;1.0001287737482247;10.000573215317889;-0.6248099750960949;0.6835855598850142;0.6835944449480897;-3.4281974188728086e-08;-0.4977389939365921;0.49776837244017524;0.9998984429163097
18.398397;1.0937557809946334;-6.791519363876417e-05;-6.216885019162837e-05;0.5443697333868265;0.49783200291488466;1.1057713773828268;1.000127947333536;10.00059037735205;-0.6248099751079272;0.6835856623611432;0.683595697360448;-3.43876761552114e-08;-0.4977389935520435;0.4977683214221598;0.9998972128913914
18.408397;1.0937568233546031;-6.79151341579408e-05;-6.216924860788957e-05;0.5443695813432728;0.4978334251613246;1.1057713090371075;1.0001270590177072;10.000607605719738;-0.6248099751165939;0.6835857582045354;0.6835969701814114;-3.449356875315819e-08;-0.4977389931397174;0.49776826818500963;0.9998959752589456
18.418397;1.093757902535661;-6.791509201492544e-05;-6.21696484165786e-05;0.5443694311772039;0.49783487322195974;1.1057712338516388;1.000126109849425;10.000624815752161;-0.62480997512149;0.6835858477778741;0.6835982671401684;-3.4600093494268387e-08;-0.49773899269907207;0.49776821846222347;0.9998947299308764
18.428397;1.0937590152049084;-6.791506788814739e-05;-6.217005040722253e-05;0.5443692865165575;0.4978363436042066;1.105771157126248;1.000125102025234;10.000641930225957;-0.6248099751224246;0.6835859315293299;0.6835995913743128;-3.4707871296366886e-08;-0.4977389922296488;0.49776817879963026;0.9998934751657022
18.438397;1.0937601561639239;-6.791506217334337e-05;-6.217045567959942e-05;0.5443691504453738;0.4978378326214338;1.1057710828647282;1.0001240390252863;10.000658882074498;-0.624809975119811;0.6835860090222818;0.6836009450168142;-3.481763816851233e-08;-0.49773899173083674;0.49776815538034025;0.9998922087357364
18.448397;1.0937613193762454;-6.791507507963346e-05;-6.217086534584649e-05;0.5443690253646633;0.4978393367856284;1.1057710142691257;1.0001229259764597;10.000675615989184;-0.6248099751143148;0.6835860791143816;0.6836023294675239;-3.492995460383181e-08;-0.49773899120170934;0.4977681534915636;0.9998909291552492
18.458397;1.0937624990311545;-6.791510670281161e-05;-6.217128000536656e-05;0.5443689125440903;0.4978408526695216;1.1057709546580623;1.0001217697916738;10.000692085308389;-0.6248099751064287;0.6835861402676183;0.6836037455999968;-3.504490878062552e-08;-0.4977389906411042;0.49776817782881794;0.9998896364832552
18.468397;1.0937636900550887;-6.791515722072433e-05;-6.217169958720313e-05;0.5443688122799096;0.4978423770639761;1.105770907550081;1.0001205786823437;10.000708245937577;-0.6248099750963442;0.6835861906224066;0.6836051934928576;-3.516209511091611e-08;-0.4977389900479954;0.49776823269300513;0.9998883321797638
18.478397;1.0937648877784352;-6.791522702285794e-05;-6.217212349955437e-05;0.5443687248970661;0.4978439072755012;1.105770876200739;1.0001193613085861;10.000724049709278;-0.6248099750839562;0.6835862284288096;0.6836066722640067;-3.528091885395378e-08;-0.49773898942185263;0.4977683218362378;0.9998870181082234
18.488397;1.0937660871630366;-6.791531667259586e-05;-6.217255079066662e-05;0.5443686514646738;0.49784544136558245;1.1057708636459713;1.0001181257458156;10.00073944552348;-0.6248099750687354;0.6835862526267719;0.6836081803690467;-3.5400921038717e-08;-0.4977389887626943;0.4977684483477719;0.9998856957770651
18.498397;1.093767282282566;-6.791542692582018e-05;-6.217298041729151e-05;0.5443685934073021;0.49784697843757725;1.1057708733448908;1.0001168787231198;10.000754389549455;-0.6248099750497169;0.6835862628914909;0.6836097156787665;-3.552185728027865e-08;-0.497738988070852;0.49776861443921006;0.9998843662393968
18.508397;1.09376846682828;-6.791555873443046e-05;-6.217341148023602e-05;0.5443685518060515;0.49784851852979983;1.10577090948466;1.0001156259879938;10.000768846749057;-0.6248099750258505;0.6835862588826338;0.6836112755208656;-3.5643677303606206e-08;-0.49773898734662764;0.4977688211723983;0.9998830304472975
18.518397;1.0937696353841373;-6.791571300916967e-05;-6.217384312453891e-05;0.5443685271817222;0.4978500619938856;1.1057709763198829;1.0001143732303752;10.000782779600693;-0.6248099749963053;0.6835862394004472;0.6836128573272012;-3.576653831633167e-08;-0.49773898659015514;0.49776906868951115;0.9998816895638254
18.528397;1.0937707838539783;-6.791589040537049e-05;-6.217427433309352e-05;0.5443685194853528;0.4978516090251572;1.1057710773690097;1.0001131263768586;10.000796144210739;-0.6248099749605754;0.6835862027023406;0.6836144590448682;-3.589086287676215e-08;-0.49773898580158915;0.49776935657811117;0.9998803447633231
18.538397;1.0937719088138484;-6.791609143448529e-05;-6.217470389741879e-05;0.5443685280412458;0.4978531595864558;1.1057712153301518;1.0001118913190958;10.000808898443625;-0.6248099749186047;0.6835861475776961;0.6836160789158876;-3.601743695621345e-08;-0.49773898498133573;0.4977696838794756;0.9998789970874209
18.548397;1.0937730073771987;-6.791631659520473e-05;-6.217513039032585e-05;0.5443685516485594;0.49785471314049595;1.1057713918903735;1.00011067340937;10.000821005071202;-0.6248099748708079;0.6835860737915334;0.6836177154638658;-3.614744355022219e-08;-0.49773898413026657;0.4977700490233916;0.9998776478590596
18.558397;1.0937740774627567;-6.791656619178561e-05;-6.217555207125578e-05;0.5443685890027358;0.497856268217577;1.1057716068691985;1.000109476747724;10.0008324274669;-0.624809974817952;0.6835859817877392;0.6836193675350701;-3.628239999548278e-08;-0.49773898324999416;0.4977704498133839;0.9998762988345017
18.568397;1.093775117051169;-6.791684012376612e-05;-6.217596688825863e-05;0.5443686393600001;0.49785782252723787;1.1057718576223818;1.0001083038590513;10.000843129806466;-0.6248099747610766;0.6835858722297032;0.6836210339220359;-3.642402751609394e-08;-0.49773898234295233;0.49777088379868745;0.9998749516806775
18.578397;1.0937761231933387;-6.791713793413072e-05;-6.217637257408432e-05;0.5443687028295735;0.4978593733623908;1.1057721393817201;1.0001071562387305;10.000853082453018;-0.6248099747014496;0.6835857458159442;0.6836227132720678;-3.657408363327219e-08;-0.497738981412115;0.49777134895234665;0.999873607916059
18.588397;1.0937770922202632;-6.791745884751931e-05;-6.217676685528295e-05;0.5443687797757201;0.4978609174574046;1.1057724461372278;1.0001060353306541;10.000862265492888;-0.6248099746404506;0.6835856033464276;0.6836244043722232;-3.6734106398423034e-08;-0.4977389804605845;0.497771843890236;0.999872269768134
18.598397;1.0937780203696756;-6.791780173111407e-05;-6.217714778399434e-05;0.5443688702513605;0.4978624505829303;1.1057727709884855;1.0001049431803957;10.000870665665506;-0.6248099745793971;0.6835854454151349;0.6836261060280128;-3.690504613967399e-08;-0.4977389794914202;0.49777236794224866;0.9998709408340989
18.608397;1.093778903810252;-6.791816531113464e-05;-6.217751396249454e-05;0.5443689742088963;0.49786396779218556;1.1057731057476066;1.0001038820279755;10.000878267492826;-0.6248099745193698;0.6835852716354459;0.6836278168588461;-3.708707639222346e-08;-0.4977389785077993;0.4977729213337722;0.9998696256999121
18.618397;1.093779738611757;-6.791854841585553e-05;-6.21778644397092e-05;0.5443690917384563;0.4978654640519424;1.1057734410332347;1.0001028531247405;10.000885047018627;-0.6248099744611035;0.6835850803897565;0.6836295353829197;-3.7279675935560436e-08;-0.497738977513112;0.4977735048544194;0.9998683289420555
18.628397;1.0937805208219211;-6.79189497642002e-05;-6.217819838916543e-05;0.5443692231587723;0.49786693431544116;1.10577376748777;1.0001018565081725;10.00089097480672;-0.6248099744051689;0.6835848698011286;0.6836312598499007;-3.7481706748523575e-08;-0.4977389765106704;0.4977741193591211;0.9998670547029318
18.638397;1.0937812462845713;-6.79193676816286e-05;-6.217851503901972e-05;0.5443693692683812;0.49786837299912834;1.105774076709665;1.0001008919965604;10.000896027501524;-0.6248099743524012;0.6835846390017071;0.683632987944944;-3.769156155970243e-08;-0.4977389755034063;0.4977747657041302;0.9998658068441134
18.648397;1.0937819106854463;-6.791980035955107e-05;-6.21788138912817e-05;0.5443695314546216;0.4978697735374884;1.1057743605148918;1.0000999595185238;10.000900198742073;-0.6248099743040829;0.6835843884640115;0.6836347167883335;-3.790760214329901e-08;-0.4977389744938885;0.4977754447334271;0.9998645885119358
18.658397;1.093782510190367;-6.792024635286392e-05;-6.217909471303303e-05;0.5443697117123958;0.4978711285497087;1.1057746100093857;1.0000990586858756;10.000903501663156;-0.6248099742617306;0.6835841195512913;0.6836364428669444;-3.812853975611502e-08;-0.49773897348434476;0.49777615730577135;0.9998634015097378
18.668397;1.0937830422065598;-6.792070472166914e-05;-6.217935741493677e-05;0.5443699126380502;0.49787243061596825;1.1057748164988428;1.0000981890712024;10.000905966240067;-0.6248099742267659;0.683583833817906;0.6836381618796965;-3.835334565018457e-08;-0.4977389724766371;0.4977769046522333;0.9998622468913912
18.678397;1.093783505735992;-6.792117488571918e-05;-6.217960218813352e-05;0.5443701371701337;0.497873672973268;1.1057749734134694;1.0000973507758513;10.00090763293682;-0.6248099742002933;0.6835835321686762;0.6836398691213198;-3.8580981552376433e-08;-0.497738971472479;0.49777768842195824;0.9998611262389299
18.688397;1.0937839014784159;-6.792165653131608e-05;-6.217982959030898e-05;0.5443703881855025;0.4978748495473899;1.1057750774930708;1.0000965444915113;10.000908545307233;-0.6248099741831128;0.6835832143014722;0.6836415602464707;-3.881037017648948e-08;-0.49773897047380977;0.497778510012271;0.9998600421248974
18.698397;1.0937842319001236;-6.792214952501797e-05;-6.218004037468949e-05;0.544370668063972;0.49787595492456893;1.105775128678786;1.000095771587604;10.000908746580087;-0.6248099741758744;0.6835828787041213;0.6836432317509865;-3.904057255873736e-08;-0.4977389694829681;0.4977793698770848;0.9998589979240771
18.708397;1.0937845004964426;-6.792265371182829e-05;-6.218023534996364e-05;0.5443709785286839;0.497876984677045;1.1057751291077211;1.0000950341096089;10.000908275653137;-0.6248099741791141;0.6835825227801713;0.683644881102798;-3.927099923914473e-08;-0.49773896850251265;0.4977802674650602;0.999857997610312
18.718397;1.0937847102703862;-6.792316888793049e-05;-6.21804153787632e-05;0.5443713210840587;0.4978779352951774;1.1057750819734564;1.0000943339504709;10.00090716403492;-0.624809974193225;0.6835821430499328;0.6836465064200467;-3.950147220501394e-08;-0.49773896753487556;0.4977812016746295;0.9998570454381149
18.728397;1.0937848630145965;-6.792369506163303e-05;-6.218058136342825e-05;0.5443716974751068;0.4978788038499399;1.1057749905577228;1.0000936717961306;10.000905441268086;-0.6248099742185327;0.6835817357294242;0.6836481058778108;-3.973202403305171e-08;-0.4977389665819654;0.49778217136095343;0.9998561454936928
18.738397;1.093784959750186;-6.792423251285684e-05;-6.218073425533808e-05;0.5443721096166526;0.4978795880854733;1.1057748573613055;1.0000930469357843;10.000903141589578;-0.6248099742553331;0.6835812976265107;0.683649677772422;-3.9962642576114386e-08;-0.4977389656449123;0.4977831754332464;0.9998553012214866
18.748397;1.0937850014587076;-6.792478142327074e-05;-6.218087514249789e-05;0.5443725592331035;0.4978802864549056;1.1057746835951656;1.0000924575011019;10.000900302068619;-0.624809974303774;0.6835808272629393;0.68365122093315;-4.019322181184181e-08;-0.4977389647242948;0.49778421214191554;0.99985451508367
18.758397;1.0937849898528544;-6.792534161112746e-05;-6.218100524182299e-05;0.5443730475670805;0.4978808977939214;1.1057744696474632;1.00009190026948;10.000896957702182;-0.624809974363809;0.6835803257657322;0.6836527344207693;-4.0423652304464e-08;-0.4977389638206866;0.4977852781446171;0.9998537887079019
18.768397;1.0937849279910206;-6.792591270734385e-05;-6.218112580561843e-05;0.5443735753241998;0.49788142126769125;1.105774216309362;1.000091370454146;10.000893139995004;-0.6248099744353601;0.6835797968607223;0.6836542168340456;-4.065387906932487e-08;-0.49773896293508524;0.4977863685637373;0.9998531237406163
18.778397;1.0937848203889147;-6.792649430368201e-05;-6.218123801504235e-05;0.5443741425781353;0.4978818566393017;1.1057739255449646;1.000090862142861;10.000888873988433;-0.62480997451846;0.6835792458671757;0.6836556658529496;-4.0883888142696e-08;-0.4977389620690502;0.4977874778665034;0.9998525227512961
18.788397;1.0937846724834248;-6.792708577544321e-05;-6.218134280841228e-05;0.5443747485112954;0.49788220415628204;1.1057736004452248;1.0000903692848708;10.000884172501937;-0.6248099746132997;0.6835786783605305;0.6836570782186233;-4.111372023948324e-08;-0.49773896122466477;0.49778860061352326;0.999851988948569
18.798397;1.0937844898707956;-6.792768610823713e-05;-6.218144093408898e-05;0.5443753916389419;0.4978824638947068;1.1057732450088011;1.0000898867507702;10.000879036263155;-0.6248099747203603;0.6835780997594875;0.683658450317127;-4.1343653759454784e-08;-0.49773896040448923;0.49778973184038333;0.9998515247844938
18.808397;1.093784278246729;-6.792829392921753e-05;-6.218153335511728e-05;0.5443760704264673;0.49788263515855;1.10577286387546;1.0000894108996712;10.000873463875326;-0.6248099748404363;0.6835775159708247;0.6836597790455138;-4.157441794266993e-08;-0.4977389596114673;0.49779086709598813;0.9998511312236713
18.818397;1.0937840435649693;-6.792890768475076e-05;-6.218162138387351e-05;0.5443767833577862;0.4978827164281386;1.10577246175895;1.0000889394610548;10.000867462238032;-0.6248099749742669;0.6835769338953438;0.6836610623214877;-4.1807116102401064e-08;-0.497738958848775;0.4977920022664398;0.9998508083980365
18.828397;1.0937837908047277;-6.792952581102983e-05;-6.218170632486248e-05;0.5443775285386458;0.49788270592769407;1.1057720432809028;1.0000884712411615;10.000861043518027;-0.6248099751221585;0.6835763612951591;0.6836622987236912;-4.204280224854234e-08;-0.497738958119644;0.4977931334858139;0.9998505561284451
18.838397;1.093783521945505;-6.793014672504857e-05;-6.218178924751525e-05;0.5443783034060458;0.49788260255767386;1.1057716135565634;1.0000880058183141;10.000854210336197;-0.6248099752839782;0.6835758063838561;0.6836634866224578;-4.228200269564664e-08;-0.49773895742708735;0.497794257103136;0.9998503734615619
18.848397;1.093783235600549;-6.793076881192808e-05;-6.218187111114735e-05;0.5443791047197885;0.4978824064945423;1.1057711783012385;1.0000875428319411;10.000846947068393;-0.6248099754592857;0.6835752774794541;0.6836646242931923;-4.2524528021569086e-08;-0.49773895677358343;0.49779536973175964;0.999850258529334
18.858397;1.0937829288292973;-6.793139051896948e-05;-6.218195294901743e-05;0.5443799288905454;0.49788211885341366;1.105770742953284;1.0000870812159466;10.000839228203615;-0.6248099756474931;0.6835747829174521;0.6836657111389698;-4.276961332508581e-08;-0.49773895616086694;0.4977964686035335;0.9998502097358349
18.868397;1.0937825991787578;-6.79320103196111e-05;-6.218203588233504e-05;0.5443807721048347;0.4978817409149274;1.10577031148915;1.0000866189800386;10.000831033765273;-0.6248099758480168;0.6835743311986818;0.6836667482629197;-4.301624261812744e-08;-0.4977389555899665;0.4977975519013156;0.9998502270390851
18.878397;1.0937822452070174;-6.793262663913532e-05;-6.218212084910569e-05;0.5443816300955404;0.4978812739668183;1.105769885691912;1.0000861537765446;10.000822357441372;-0.6248099760602533;0.6835739311006563;0.6836677379563636;-4.326345189242347e-08;-0.49773895506145754;0.4977986186001729;0.9998503117826982
18.888397;1.0937818659916785;-6.793323793778502e-05;-6.218220828623683e-05;0.5443824983811492;0.4978807196985378;1.1057694655583468;1.0000856840346146;10.000813207077108;-0.6248099762836121;0.6835735915506018;0.6836686829131662;-4.3510357830231726e-08;-0.4977389545755807;0.4977996681193311;0.9998504657133602
18.898397;1.0937814610805123;-6.793384275094275e-05;-6.218229804251095e-05;0.5443833729381972;0.49788008030384645;1.1057690501231479;1.0000852094055863;10.000803597295599;-0.6248099765177164;0.6835733211059937;0.683669585386322;-4.3755976882208535e-08;-0.4977389541321358;0.4978007002450522;0.9998506903176818
18.908397;1.0937810303732136;-6.793443958717392e-05;-6.218238947923009e-05;0.54438425045492;0.49787935833768415;1.1057686376301004;1.0000847298583297;10.000793534863192;-0.6248099767624187;0.6835731269967682;0.6836704466761749;-4.399911086258901e-08;-0.49773895373051513;0.49780171494004183;0.9998509862359203
18.918397;1.0937805732661934;-6.79350269206641e-05;-6.218248168426984e-05;0.5443851280846201;0.4978785567229156;1.1057682258669226;1.0000842439808362;10.000783011235733;-0.6248099770176542;0.6835730144416257;0.6836712674305285;-4.423844991677271e-08;-0.497738953369868;0.4978027117245575;0.9998513530678056
18.928397;1.0937800883488469;-6.793560339281735e-05;-6.218257365921001e-05;0.5443860032453768;0.49787767865162375;1.105767813061164;1.0000837473613622;10.000772010351234;-0.6248099772834622;0.6835729869948515;0.6836720482215205;-4.447281625557235e-08;-0.4977389530490662;0.497803689361316;0.9998517900702324
18.938397;1.0937795741916323;-6.793616799934917e-05;-6.218266438393117e-05;0.5443868735877183;0.4978767273893894;1.1057673979437472;1.000083232452747;10.0007605238783;-0.6248099775601129;0.6835730471634281;0.6836727896678928;-4.4701238086545546e-08;-0.49773895276662855;0.49780464636443517;0.9998522966125736
18.948397;1.0937790303260781;-6.793672006449292e-05;-6.218275282242679e-05;0.5443877368770014;0.4978757062861841;1.1057669785604927;1.000082690020483;10.00074856031655;-0.6248099778480497;0.6835731963027458;0.68367349241328;-4.492278239625829e-08;-0.4977389525209347;0.497805581484032;0.9998528720345621
18.958397;1.0937784574592981;-6.793725910180064e-05;-6.218283787009992e-05;0.5443885910276892;0.4978746189669533;1.1057665514633448;1.000082110724411;10.000736140081559;-0.6248099781477078;0.6835734341635348;0.683674157316328;-4.513648495716578e-08;-0.49773895231054105;0.497806493232276;0.9998535157133137
18.968397;1.0937778565563598;-6.793778473871796e-05;-6.21829183224158e-05;0.5443894345616865;0.4978734697468568;1.1057661127782203;1.0000814863257315;10.0007232829806;-0.6248099784594727;0.6835737584669053;0.6836747853549746;-4.53416164425623e-08;-0.4977389521343161;0.4978073791971014;0.9998542271567981
18.978397;1.0937772275871331;-6.793829676449103e-05;-6.218299292414973e-05;0.5443902669884639;0.4978722640316791;1.1057656602734838;1.000080810402556;10.000710000169544;-0.6248099787837903;0.6835741646618071;0.6836753772661412;-4.5538041363324457e-08;-0.4977389519913765;0.4978082362005794;0.9998550058291056
18.988397;1.093776569036853;-6.79387952600933e-05;-6.218306042107904e-05;0.5443910886871968;0.49787100802109807;1.105765194154837;1.0000800785660406;10.000696299832398;-0.6248099791212472;0.6835746463718597;0.6836759336685524;-4.5726221235660954e-08;-0.4977389518809135;0.4978090609090891;0.9998558508349088
18.998397;1.093775878834495;-6.793928066393486e-05;-6.21831195937043e-05;0.5443919004581371;0.49786970804413877;1.1057647157837875;1.0000792886933851;10.000682197488247;-0.6248099794725361;0.6835751963672503;0.6836764555284819;-4.590688311290005e-08;-0.49773895180212707;0.497809850170332;0.9998567606181032
19.008397;1.0937751561848097;-6.793975370539767e-05;-6.218316924059105e-05;0.5443927029941391;0.49786837042370885;1.1057642259117921;1.000078440697129;10.000667711939943;-0.6248099798384943;0.6835758076156007;0.6836769443225641;-4.608066700291512e-08;-0.4977389517542604;0.4978106008647515;0.999857733025957
19.018397;1.0937744021231874;-6.794021535455316e-05;-6.218320812057986e-05;0.5443934964481048;0.4978670016307584;1.1057637240638292;1.0000775357726943;10.000652855864777;-0.6248099802203092;0.6835764741411795;0.6836774021459274;-4.624784611153704e-08;-0.49773895173648197;0.49781130971992976;0.9998587657350969
19.028397;1.0937736178483028;-6.794066682733959e-05;-6.218323495672818e-05;0.5443942801420041;0.4978656082806877;1.105763208328304;1.0000765764417803;10.000637638045788;-0.624809980619551;0.6835771911159974;0.6836778320307462;-4.640824001050374e-08;-0.49773895174773497;0.49781197379315095;0.9998598567886267
19.038397;1.093772803112771;-6.794110951346804e-05;-6.218324860128893e-05;0.5443950523954704;0.497864197043932;1.1057626750467942;1.0000755671500945;10.00062207104625;-0.6248099810377937;0.6835779546079768;0.6836782378771822;-4.656145146918182e-08;-0.4977389517868021;0.49781259120660354;0.999861005047799
19.048397;1.0937719565329536;-6.794154486176547e-05;-6.218324822598164e-05;0.5443958104955526;0.4978627744689289;1.1057621196496807;1.0000745138693314;10.000606177394117;-0.624809981476131;0.6835787618600351;0.6836786237309335;-4.67071944894427e-08;-0.4977389518523895;0.4978131612164307;0.9998622101127658
19.058397;1.0937710766375444;-6.794197436166722e-05;-6.218323324963301e-05;0.5443965509518287;0.4978613468973515;1.1057615381344827;1.000073422471909;10.000589992882839;-0.6248099819349929;0.6835796113092536;0.6836789929952328;-4.684530061614114e-08;-0.49773895194303136;0.4978136837051338;0.9998634715391242
19.068397;1.0937701624539384;-6.794239961085921e-05;-6.218320309696894e-05;0.5443972700606788;0.497859920551495;1.1057609278548337;1.0000722970784517;10.0005735591459;-0.6248099824141574;0.6835805018846097;0.6836793480068574;-4.697542492677794e-08;-0.49773895205705776;0.49781415868699264;0.9998647877414293
19.078397;1.0937692140464121;-6.794282224976862e-05;-6.218315706762286e-05;0.5443979644164283;0.49785850144387855;1.1057602881998332;1.0000711395434398;10.00055690821185;-0.6248099829126406;0.6835814326054447;0.6836796900624096;-4.709687229379447e-08;-0.4977389521927518;0.4978145859944289;0.9998661552454622
19.088397;1.093768232894052;-6.794324364699965e-05;-6.218309440520633e-05;0.5443986309772899;0.4978570952443654;1.1057596212246616;1.0000699499970398;10.000540057983352;-0.6248099834286823;0.6835824026959932;0.6836800198010636;-4.7208635060423845e-08;-0.4977389523484982;0.4978149651995753;0.9998675690533899
19.098397;1.0937672214556908;-6.794366460743457e-05;-6.218301445870859e-05;0.5443992666666141;0.4978557074109842;1.1057589309811489;1.000068727865855;10.0005230220672;-0.6248099839601705;0.6835834115758662;0.6836803374949015;-4.7309502023016577e-08;-0.4977389525229267;0.4978152958280285;0.9998690239806449
19.108397;1.0937661824923826;-6.794408536040365e-05;-6.218291674914714e-05;0.5443998679571509;0.49785434302506365;1.1057582217690187;1.0000674729394978;10.000505815485127;-0.6248099845052446;0.6835844582962437;0.6836806431165618;-4.7398222924237714e-08;-0.49773895271513346;0.4978155775035683;0.9998705155903187
19.118397;1.093765119150927;-6.794450581760117e-05;-6.218280088898883e-05;0.5444004308573122;0.49785300632781543;1.1057574970057644;1.0000661855140662;10.000488452418606;-0.6248099850625339;0.6835855407716659;0.6836809363328502;-4.747369243633623e-08;-0.4977389529247384;0.4978158098157507;0.9998720398969819
19.128397;1.0937640354497524;-6.794492590559183e-05;-6.218266635550376e-05;0.5444009514588161;0.49785170091576475;1.1057567595616673;1.0000648658939726;10.000470950340553;-0.6248099856307858;0.6835866557726148;0.6836812164890285;-4.7535161774922224e-08;-0.497738953151584;0.49781599231592594;0.9998735926840173
19.138397;1.0937629363385186;-6.794534569485711e-05;-6.218251227180673e-05;0.5444014268219706;0.4978504302971981;1.1057560127094883;1.0000635148157193;10.000453336839966;-0.6248099862082866;0.6835877994087571;0.683681482907584;-4.7582364279724484e-08;-0.49773895339527086;0.4978161248318954;0.9998751696699507
19.148397;1.0937618273607557;-6.794576528150264e-05;-6.218233745142272e-05;0.5444018554012885;0.4978491979427109;1.1057552602497955;1.0000621342546945;10.000435643537799;-0.6248099867927875;0.6835889672560856;0.6836817355590151;-4.761539710592277e-08;-0.4977389536548509;0.49781620781382846;0.9998767672655879
19.158397;1.0937607140261825;-6.79461846415881e-05;-6.218214064070882e-05;0.544402236733169;0.4978480071957738;1.105754505948623;1.0000607271861912;10.000417896345748;-0.6248099873819909;0.6835901544873012;0.6836819755386452;-4.7634572594177676e-08;-0.49773895392886636;0.4978162424902686;0.9998783829756027
19.168397;1.0937596010516832;-6.794660355851494e-05;-6.218192068559099e-05;0.5444025709301039;0.49784686139396844;1.1057537534103004;1.0000592964848936;10.000400117267358;-0.6248099879739362;0.6835913562251347;0.6836822046649632;-4.7640358087637526e-08;-0.49773895421570397;0.4978162304470664;0.9998800157206676
19.178397;1.0937584922771444;-6.794702157966208e-05;-6.218167654835848e-05;0.5444028582863738;0.497845763766073;1.1057530059733247;1.0000578438206;10.00038232723165;-0.6248099885668859;0.6835925678386063;0.6836824243409322;-4.763328546278408e-08;-0.4977389545139327;0.49781617268443934;0.9998816661626309
19.188397;1.0937573912904206;-6.794743814972697e-05;-6.218140735026675e-05;0.5444030988645351;0.4978447169575999;1.105752266143;1.000056369370641;10.000364543467468;-0.6248099891591512;0.6835937854532712;0.683682634893904;-4.761394010968958e-08;-0.4977389548223726;0.49781606926990574;0.9998833362832164
19.198397;1.0937563013749607;-6.794785289574848e-05;-6.218111251907315e-05;0.5444032919976675;0.4978437226770335;1.1057515355390657;1.000054872439343;10.000346779166614;-0.6248099897492487;0.6835950066989495;0.6836828359568597;-4.758311697125089e-08;-0.497738955140003;0.4978159198659775;0.9998850286540991
19.208397;1.0937552246164943;-6.79482656670773e-05;-6.218079178938836e-05;0.5444034360072578;0.4978427817941313;1.1057508155062512;1.000053352160148;10.000329041468401;-0.6248099903359592;0.6835962310848857;0.6836830272313537;-4.754194725233017e-08;-0.49773895546585173;0.4978157243402286;0.9998867460790323
19.218397;1.0937541615099786;-6.794867634791422e-05;-6.218044497457909e-05;0.5444035285665421;0.49784189462215406;1.1057501075034848;1.0000518078984426;10.000311326789216;-0.6248099909181731;0.6835974596488604;0.6836832090992003;-4.74917756389589e-08;-0.49773895579898597;0.49781548327097125;0.9998884911513571
19.228397;1.0937531108129863;-6.794908477201751e-05;-6.218007185575418e-05;0.5444035675511971;0.49784106102618353;1.1057494131548458;1.0000502396665063;10.000293623378806;-0.6248099914949268;0.6835986942275484;0.6836833825918988;-4.7433928622934476e-08;-0.49773895613866;0.49781519824184195;0.9998902657911043
19.238397;1.0937520692541387;-6.794949067316713e-05;-6.217967220848941e-05;0.5444035513962735;0.49784028032763855;1.105748733724666;1.000048648430728;10.000275921682224;-0.6248099920655076;0.6835999367307048;0.6836835484203628;-4.736964402003753e-08;-0.4977389564845034;0.49781487169989486;0.999892071345172
19.248397;1.0937510320311592;-6.794989362237271e-05;-6.217924577715651e-05;0.5444034786735964;0.4978395513243741;1.1057480689918298;1.0000470357085296;10.000258222648188;-0.6248099926293595;0.6836011883256509;0.6836837061780686;-4.73000551125769e-08;-0.4977389568366872;0.4978145066582708;0.9998939089019155
19.258397;1.0937499935504644;-6.795029320797312e-05;-6.217879232850111e-05;0.5444033478228475;0.4978388725159551;1.105747417245644;1.0000454027089667;10.000240537859824;-0.6248099931859277;0.683602448944655;0.6836838547434374;-4.72260717871257e-08;-0.49773895719588424;0.4978141062357476;0.9998957794518067
19.268397;1.0937489478546365;-6.795068943580728e-05;-6.217831179209795e-05;0.544403157326497;0.4978382421707512;1.1057467769688547;1.0000437499190267;10.000222887965082;-0.6248099937347061;0.683603717687316;0.6836839929777757;-4.7148265720444795e-08;-0.4977389575629615;0.49781367298858614;0.9998976838629793
19.278397;1.0937478894376087;-6.79510829046138e-05;-6.217780442530565e-05;0.5444029062045613;0.4978376584706003;1.1057461480633788;1.000042077369338;10.000205304823984;-0.6248099942754209;0.683604993653144;0.6836841198542274;-4.706695013045073e-08;-0.49773895793877937;0.49781320869263807;0.9998996221942451
19.288397;1.093746813751043;-6.795147441202327e-05;-6.217727092502342e-05;0.5444025947751545;0.49783712001870767;1.10574553131045;1.0000403852546669;10.000187833439979;-0.6248099948080208;0.6836062763668995;0.6836842345551873;-4.6982413389939485e-08;-0.49773895832417003;0.4978127148399402;0.9999015926422044
19.298397;1.0937457168050955;-6.795186427530052e-05;-6.217671226401858e-05;0.5444022244240514;0.4978366259530858;1.1057449271203896;1.0000386744780663;10.000170531839458;-0.6248099953324839;0.6836075654735511;0.6836843368226029;-4.689502613341035e-08;-0.497738958719925;0.4978121930672732;0.9999035911827043
19.308397;1.0937445947973163;-6.795225201983918e-05;-6.217612937468648e-05;0.5444017959731079;0.4978361755063407;1.1057443349082678;1.0000369467705403;10.000153466807909;-0.6248099958487251;0.6836088603780947;0.6836844271576753;-4.680518884836045e-08;-0.4977389591268726;0.49781164501588104;0.9999056119198061
19.318397;1.0937434443112155;-6.795263648762525e-05;-6.217552299823541e-05;0.5444013086475118;0.49783576771541327;1.1057437534169614;1.0000352044385217;10.000136704300019;-0.6248099963566845;0.6836101604298761;0.6836845063759099;-4.6713235228928457e-08;-0.49773895954588204;0.4978110722158199;0.9999076477759804
19.328397;1.0937422629624918;-6.795301592366621e-05;-6.217489373129331e-05;0.5444007607041277;0.4978354011364069;1.1057431817750376;1.0000334500943742;10.000120303354793;-0.6248099968564493;0.6836114651022532;0.6836845746842679;-4.661932309743719e-08;-0.4977389599776545;0.4978104760757806;0.9999096914507607
19.338397;1.09374104985939;-6.795338810290979e-05;-6.21742420278239e-05;0.5444001505688733;0.49783507355876777;1.1057426205592633;1.0000316865755667;10.000104317498607;-0.6248099973483714;0.6836127737889582;0.6836846314772099;-4.6523484944482593e-08;-0.49773896042265436;0.4978098574721718;0.9999117362078359
