time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.348397;1.0937398054000032;-6.795375069909449e-05;-6.217356801161165e-05;0.5443994772579919;0.49783478251899815;1.1057420720307707;1.00002991728485;10.000088797073287;-0.6248099978331186;0.6836140853721958;0.6836846758774767;-4.642578031574208e-08;-0.49773896088134556;0.49780921641891873;0.9999137758732408
19.358397;1.0937385312238275;-6.79541015564085e-05;-6.217287140563996e-05;0.5443987399048666;0.49783452629289476;1.1057415397078059;1.0000281468484264;10.000073787917575;-0.6248099983114941;0.6836153978485064;0.683684706792599;-4.6326234128029026e-08;-0.49773896135438733;0.49780855244847244;0.9999158041034089
19.368397;1.0937372304997697;-6.795443862955483e-05;-6.217215180969715e-05;0.5443979372637843;0.4978343041851618;1.1057410277503923;1.0000263810694092;10.000059326176876;-0.6248099987843693;0.683616708482351;0.6836847227429171;-4.6224694521395293e-08;-0.49773896184245836;0.497807865630698;0.9999178140308053
19.378397;1.0937359076852888;-6.795475979938142e-05;-6.217140909675e-05;0.5443970678423511;0.497834116011059;1.1057405404253566;1.0000246257850631;10.000045434722937;-0.6248099992529386;0.6836180143677679;0.68368472225955;-4.612087301383969e-08;-0.4977389623459193;0.4978071575676773;0.9999197987900631
19.388397;1.0937345680465562;-6.795506292652342e-05;-6.217064368230774e-05;0.5443961303410559;0.4978339616585838;1.1057400819582124;1.0000228855642488;10.00003212187804;-0.6248099997188256;0.6836193126664382;0.683684704332449;-4.6014462010781994e-08;-0.4977389628647977;0.49780643143111847;0.9999217524280777
19.398397;1.0937332174092045;-6.795534626001088e-05;-6.216985646562983e-05;0.5443951242116144;0.4978338411779775;1.105739656243956;1.0000211632540956;10.000019378373908;-0.6248100001839162;0.6836206005056388;0.6836846685468033;-4.590520166981032e-08;-0.49773896339904233;0.49780569101859096;0.9999236706885388
19.408397;1.0937318620577992;-6.79556087373772e-05;-6.216904847546031e-05;0.544394050289843;0.4978337548274318;1.1057392657455782;1.000019460444884;10.000007180631405;-0.6248100006501829;0.6836218752904719;0.6836846152829077;-4.5792770540778025e-08;-0.4977389639486397;0.4978049398484164;0.999925550818961
19.418397;1.0937305088470515;-6.795584993541706e-05;-6.216822068972208e-05;0.5443929110243655;0.4978337027262429;1.1057389107436213;1.0000177778568287;9.999995503076677;-0.6248100011195625;0.6836231353184358;0.6836845456756836;-4.5676484021043806e-08;-0.4977389645134801;0.49780418100053286;0.9999273903880392
19.428397;1.0937291654819319;-6.795606989964496e-05;-6.21673740578183e-05;0.5443917102685389;0.49783368440808695;1.1057385901878825;1.000016115220617;9.999984324570919;-0.6248100015937877;0.6836243799054369;0.6836844610914844;-4.55551309756334e-08;-0.4977389650931413;0.49780341733329925;0.9999291865515714
19.438397;1.0937278408331337;-6.795626889451309e-05;-6.216650927395284e-05;0.54439045345395;0.49783369848575515;1.1057383029174703;1.0000144714239152;9.999973624632535;-0.624810002074144;0.6836256090442291;0.6836843630603041;-4.5427090618180146e-08;-0.4977389656868285;0.4978026515860975;0.9999309366818693
19.448397;1.093726544688603;-6.79564472856773e-05;-6.216562651013682e-05;0.5443891481334545;0.49783374264239455;1.1057380480750931;1.0000128451640489;9.99996338028145;-0.6248100025613517;0.6836268228708146;0.6836842538822222;-4.529053220882179e-08;-0.49773896629341335;0.4978018863952161;0.9999326396560533
19.458397;1.0937252866143683;-6.795660570533188e-05;-6.216472554903204e-05;0.5443878037350985;0.4978338138610902;1.1057378252611663;1.0000112354646784;9.999953566278117;-0.6248100030556382;0.6836280210065685;0.683684136910424;-4.5143510380087427e-08;-0.4977389669113782;0.49780112432769363;0.9999342964771061
19.468397;1.0937240745548462;-6.795674507986346e-05;-6.216380601044986e-05;0.5443864303757433;0.4978339085171628;1.1057376342546354;1.0000096419212108;9.999944155094544;-0.6248100035568293;0.6836292023355497;0.6836840162019112;-4.498380398990953e-08;-0.4977389675388763;0.497800368101683;0.9999359097351288
19.478397;1.0937229137995144;-6.795686636810292e-05;-6.216286739106389e-05;0.5443850376368863;0.49783402239903246;1.1057374742605222;1.0000080648745455;9.999935113756148;-0.6248100040644239;0.6836303654354108;0.6836838957067989;-4.4808760245534963e-08;-0.497738968173987;0.4977996208170487;0.9999374822922488
19.488397;1.093721806613301;-6.795697041156023e-05;-6.216190916752438e-05;0.5443836339113154;0.4978341508943397;1.1057373437263849;1.0000065051506237;9.999926397426329;-0.624810004577675;0.6836315090134458;0.6836837783739753;-4.461556067468886e-08;-0.4977389688147427;0.49779888572868297;0.9999390162606432
19.498397;1.0937207525051091;-6.795705803267368e-05;-6.216093095454798e-05;0.5443822263529475;0.4978342892499339;1.105737240368165;1.0000049635228918;9.99991794697859;-0.6248100050956366;0.6836326321905475;0.6836836660296717;-4.4401619233130913e-08;-0.4977389694588793;0.49779816568975327;0.9999405131500305
19.508397;1.093719749173079;-6.795713003788743e-05;-6.215993251045067e-05;0.5443808208012911;0.49783443273357736;1.1057371608283373;1.0000034406376241;9.999909693680019;-0.6248100056172429;0.6836337346750977;0.6836835598920169;-4.4164784719399603e-08;-0.4977389701037407;0.49779746278976905;0.9999419743907006
19.518397;1.093718794245151;-6.795718702308921e-05;-6.215891365810567e-05;0.5443794213680014;0.49783457690982225;1.105737100791016;1.0000019371252626;9.999901567224272;-0.624810006141415;0.6836348164129049;0.6836834607849018;-4.390351984186783e-08;-0.4977389707464218;0.49779677856418786;0.9999434016261546
19.528397;1.0937178868387067;-6.795722925480945e-05;-6.215787420621147e-05;0.5443780303009629;0.49783471815225605;1.1057370554329042;1.000000453454451;9.999893504763957;-0.6248100066670177;0.6836358771129128;0.6836833689816736;-4.361701714462925e-08;-0.49773897138389805;0.49779611468516016;0.9999447973182547
19.538397;1.0937170273521712;-6.795725669639979e-05;-6.215681395608131e-05;0.5443766483843016;0.4978348537914849;1.105737019473427;0.99999898997892;9.999885455589867;-0.6248100071926987;0.6836369163044623;0.6836832842452752;-4.3305113604233735e-08;-0.49773897201306416;0.49779547350059333;0.9999461651314288
19.548397;1.0937162158012197;-6.795726912600616e-05;-6.215573288080811e-05;0.5443752757450383;0.49783498174157453;1.1057369874631704;0.9999975474640178;9.999877379117073;-0.6248100077168871;0.6836379335864506;0.6836832062297038;-4.296813952250181e-08;-0.4977389726309272;0.49779485780711585;0.9999475092959969
19.558397;1.0937154505298388;-6.795726633411352e-05;-6.215463129692023e-05;0.5443739129754489;0.4978351003263544;1.1057369548672937;0.9999961274296467;9.99986924338909;-0.6248100082380867;0.6836389285646876;0.6836831349390933;-4.260677735469285e-08;-0.4977389732351212;0.4977942699839855;0.9999488336072757
19.568397;1.0937147280479815;-6.795724828241092e-05;-6.215350975778415e-05;0.54437256168149;0.4978352085089044;1.1057369189579436;0.9999947314885204;9.99986102543422;-0.624810008755247;0.6836399006096178;0.6836830709682719;-4.2221911441131524e-08;-0.4977389738243692;0.49779371129761407;0.9999501410105995
19.578397;1.0937140436182988;-6.795721514770065e-05;-6.215236875301617e-05;0.5443712240446517;0.49783530599684644;1.1057368783239037;0.9999933604396006;9.999852706621429;-0.6248100092678556;0.6836408490230934;0.683683015266502;-4.181446864665384e-08;-0.49773897439845893;0.4977931818591095;0.9999514337774733
19.588397;1.0937133918383177;-6.795716726866923e-05;-6.215120857954332e-05;0.5443699023464468;0.4978353930411757;1.1057368315154055;0.999992014418279;9.999844264388729;-0.6248100097757735;0.68364177338408;0.683682968643666;-4.13852316479402e-08;-0.4977389749578786;0.49779268112010755;0.9999527138865458
19.598397;1.0937127670280784;-6.795710504355015e-05;-6.215002945291159e-05;0.5443685987261988;0.49783547019662977;1.1057367764291561;0.9999906936576658;9.999835672056122;-0.6248100102790668;0.6836426732933032;0.683682931795825;-4.093473574563104e-08;-0.4977389755034283;0.49779220848001676;0.9999539834311064
19.608397;1.093712164058367;-6.795702892142252e-05;-6.214883161833595e-05;0.5443673147596401;0.4978355379208569;1.1057367107537663;0.999989398691681;9.999826907942937;-0.6248100107779511;0.683643547931515;0.6836829058728294;-4.0463478355940824e-08;-0.4977389760358514;0.4977917635715451;0.9999552445959812
19.618397;1.0937115791019103;-6.795693954711288e-05;-6.214761539695555e-05;0.5443660510627104;0.4978355962577259;1.1057366325889202;0.9999881297282083;9.999817952831647;-0.6248100112726817;0.6836443960811734;0.6836828928880493;-3.997238694547225e-08;-0.4977389765555788;0.4977913464170618;0.999956499093791
19.628397;1.0937110093903943;-6.795683781334347e-05;-6.214638119315739e-05;0.5443648070646674;0.4978356450891098;1.1057365406090565;0.9999868858516381;9.999808772073845;-0.624810011763138;0.68364521652619;0.6836828955920691;-3.946306351838163e-08;-0.4977389770627224;0.4977909573804752;0.9999577479352734
19.638397;1.0937104529424122;-6.79567246877424e-05;-6.214512943050975e-05;0.54436358096808;0.4978356840906046;1.1057364335728765;0.9999856649776654;9.999799311822656;-0.6248100122483762;0.6836460085321681;0.6836829170699974;-3.89375193333604e-08;-0.4977389775572276;0.49779059646117607;0.9999589918555343
19.648397;1.0937099090096583;-6.795660110098714e-05;-6.214386056090425e-05;0.5443623702734525;0.49783571204473503;1.1057363095977266;0.9999844645887708;9.99978951408728;-0.6248100127267547;0.683646771976593;0.6836829605681457;-3.839779811442181e-08;-0.4977389780390396;0.49779026262488674;0.9999602315121965
19.658397;1.0937093783413476;-6.795646799446706e-05;-6.214257517845105e-05;0.5443611726535498;0.49783572677586896;1.1057361660410543;0.9999832821775522;9.999779326776896;-0.6248100131964661;0.6836475070872065;0.6836830294240301;-3.7845894664458204e-08;-0.49773897850816734;0.4977899538294197;0.9999614669760432
19.668397;1.0937088626897458;-6.79563263284082e-05;-6.214127399343776e-05;0.5443599864548484;0.4978357260104427;1.1057360003066596;0.9999821150988671;9.999768706381504;-0.6248100136559128;0.6836482142715514;0.683683126615621;-3.7283727212281366e-08;-0.49773897896468694;0.497789667424034;0.9999626972790221
19.678397;1.0937083637301954;-6.795617709587366e-05;-6.213995760920502e-05;0.5443588105473431;0.49783570820698214;1.105735810908782;0.9999809605805754;9.999757620031152;-0.6248100141039515;0.6836488940191798;0.6836832540935065;-3.671297971408529e-08;-0.49773897940889167;0.49778940059545523;0.9999639209397977
19.688397;1.0937078824340811;-6.795602134197224e-05;-6.213862627299915e-05;0.5443576438253053;0.4978356728697049;1.1057355977334358;0.9999798158533254;9.999746044480972;-0.6248100145400216;0.6836495465599486;0.683683412504532;-3.6135095244595765e-08;-0.49773897984151544;0.49778915066274126;0.9999651371809312
19.698397;1.0937074200609211;-6.795586005221304e-05;-6.213727985522094e-05;0.5443564849555581;0.49783562050672503;1.1057353615051622;0.9999786780662011;9.999733967055487;-0.6248100149639785;0.6836501718663047;0.6836836014921156;-3.555146419142937e-08;-0.4977389802637745;0.49778891541182374;0.9999663465617742
19.708397;1.0937069792535603;-6.795569409583111e-05;-6.213591815862443e-05;0.5443553323567076;0.4978355524194609;1.1057351033014984;0.9999775442589124;9.99972139219544;-0.6248100153758408;0.6836507701336774;0.6836838201174417;-3.496354592310553e-08;-0.49773898067724137;0.4977886934713927;0.9999675509227088
19.718397;1.0937065629538203;-6.79555243146438e-05;-6.213454125971725e-05;0.5443541844072172;0.49783547012364854;1.1057348244703902;0.999976411440692;9.999708345803509;-0.6248100157757064;0.6836513417626787;0.683684066815987;-3.437290791953036e-08;-0.49773898108363757;0.49778848422707894;0.9999687535144016
19.728397;1.093706172611067;-6.795535168249352e-05;-6.213314963297844e-05;0.5443530401503837;0.49783537419308305;1.1057345269307954;0.999975276641877;9.999694873563628;-0.6248100161638379;0.6836518871109679;0.6836843389309786;-3.378137109235421e-08;-0.4977389814846858;0.4977882874297309;0.9999699586825119
19.738397;1.0937058081902444;-6.795517745624582e-05;-6.21317441581509e-05;0.544351899435706;0.4978352633785463;1.1057342133924128;0.9999741373746575;9.999681035468472;-0.624810016540783;0.683652406816985;0.683684632686859;-3.31911192609185e-08;-0.4977389818821472;0.4977881029600345;0.9999711705904806
19.748397;1.0937054693823927;-6.7955002967897e-05;-6.21303261760405e-05;0.544350761797948;0.4978351349434566;1.1057338867854845;0.9999729924396753;9.999666899342083;-0.6248100169072857;0.6836529021365684;0.6836849440297218;-3.2604468821697254e-08;-0.4977389822777613;0.49778793080301315;0.9999723922397388
19.758397;1.0937051563880569;-6.795482917285e-05;-6.212889760931954e-05;0.5443496254863792;0.4978349853045272;1.1057335493493825;0.9999718417037053;9.99965253891668;-0.6248100172640408;0.6836533746744923;0.6836852697228999;-3.202350977841901e-08;-0.4977389826729614;0.497787770963442;0.9999736254483317
19.768397;1.093704869912906;-6.79546565338941e-05;-6.212746102703583e-05;0.5443484876644403;0.49783480991286777;1.10573320250409;0.9999706846219236;9.999638035547074;-0.624810017611655;0.6836538255983212;0.6836856080750334;-3.145003565077565e-08;-0.4977389830686877;0.49778762305332686;0.999974871244268
19.778397;1.0937046109394564;-6.795448520918183e-05;-6.21260195400465e-05;0.5443473452384743;0.49783460307164296;1.1057328475562318;0.9999695192784871;9.999623474734445;-0.6248100179507368;0.6836542549988075;0.6836859588405254;-3.088575546801586e-08;-0.4977389834654558;0.4977874861204866;0.9999761303662414
19.788397;1.0937043806372087;-6.795431520526663e-05;-6.21245765517073e-05;0.5443461955851406;0.4978343584208597;1.105732486404749;0.9999683429382443;9.99960893823806;-0.6248100182817342;0.6836546619644407;0.6836863224268265;-3.033247848206031e-08;-0.49773898386358684;0.49778735911254063;0.9999774039776462
19.798397;1.0937041802650207;-6.795414650560603e-05;-6.212313558465613e-05;0.5443450366821713;0.49783406968113114;1.1057321214624616;0.9999671529680334;9.999594502111137;-0.6248100186046202;0.683655044915337;0.683686699490583;-2.9792062208009358e-08;-0.4977389842634338;0.4977872410618725;0.9999786942224737
19.808397;1.0937040109668799;-6.795397919288074e-05;-6.212170032720382e-05;0.5443438666630918;0.49783373102463124;1.1057317552551826;0.9999659465096746;9.99958024012764;-0.6248100189187501;0.683655402009126;0.6836870910340385;-2.9266175183755763e-08;-0.49773898466549;0.49778713080313336;0.9999800040568451
19.818397;1.093703873418188;-6.79538134062181e-05;-6.212027462710881e-05;0.5443426836305387;0.4978333371613688;1.1057313911147864;0.99996471956438;9.999566219615781;-0.6248100192229034;0.6836557315912938;0.6836874979229999;-2.8756090187043313e-08;-0.49773898507051584;0.4977870272204972;0.9999813367150924
19.828397;1.0937037675899617;-6.795364911398296e-05;-6.211886219607347e-05;0.5443414861761882;0.4978328835561748;1.105731034377982;0.9999634673153557;9.999552489823635;-0.6248100195155009;0.6836560321936914;0.6836879199537467;-2.8262689200164397e-08;-0.49773898547976475;0.4977869297102088;0.9999826950588961
19.838397;1.0937036926902544;-6.795348581556347e-05;-6.211746636413943e-05;0.5443402738608816;0.4978323665564184;1.1057306922933676;0.9999621850996165;9.99953907866964;-0.6248100197950132;0.683656302454232;0.6836883556660935;-2.7786639880622578e-08;-0.49773898589495263;0.4977868379217159;0.9999840807243753
19.848397;1.0937036469420436;-6.795332237152851e-05;-6.211609019190166e-05;0.544339047016728;0.49783178312772103;1.105730372522625;0.9999608686809344;9.999526003750143;-0.6248100200602675;0.6836565412881378;0.6836888029418832;-2.7328579598785998e-08;-0.4977389863178092;0.4977867512998473;0.9999854938307332
19.858397;1.093703627898948;-6.795315718704343e-05;-6.211473659395283e-05;0.5443378063218248;0.4978311303572548;1.1057300810567232;0.9999595143800665;9.999513285289405;-0.624810020310408;0.6836567477782495;0.6836892594480426;-2.6889220106806114e-08;-0.49773898674957945;0.4977866691133672;0.9999869337240136
19.868397;1.0937036335589845;-6.795298865412907e-05;-6.211340826297648e-05;0.5443365526949211;0.49783040496050807;1.105729820862563;0.9999581197333322;9.999500946039541;-0.6248100205447835;0.6836569206352111;0.6836897225570916;-2.6469386413368328e-08;-0.49773898719077486;0.4977865906548059;0.999988400044435
19.878397;1.0937036627081718;-6.795281550804423e-05;-6.211210767799277e-05;0.5443352872587409;0.49782960325532816;1.1057295921849615;0.9999566836675376;9.999489001669922;-0.6248100207630266;0.6836570577127361;0.6836901892405353;-2.607002584817138e-08;-0.497738987641246;0.49778651499382065;0.9999898931224652
19.888397;1.0937037142731265;-6.795263692074907e-05;-6.211083713583109e-05;0.5443340111386036;0.4978287217261251;1.1057293934023633;0.9999552052997784;9.999477457775567;-0.6248100209650125;0.6836571561106688;0.6836906564505953;-2.569212271112369e-08;-0.49773898810049444;0.49778644027344426;0.9999914134652758
19.898397;1.0937037870928796;-6.795245240871103e-05;-6.210959866140952e-05;0.5443327253484335;0.49782775733632;1.1057292214901973;0.9999536826497777;9.999466314795631;-0.6248100211504923;0.6836572127611321;0.6836911214444199;-2.5336485609158278e-08;-0.49773898856794474;0.4977863632211515;0.9999929612203631
19.908397;1.0937038801330818;-6.795226170387449e-05;-6.210839401754699e-05;0.544331430877781;0.49782670743752583;1.1057290727157911;0.999952112850179;9.999455568985395;-0.6248100213187824;0.6836572250747498;0.6836915815296654;-2.5003583977178315e-08;-0.4977389890429428;0.4977862791642241;0.9999945362153381
19.918397;1.093703992575736;-6.795206465511819e-05;-6.210722476580942e-05;0.544330128942321;0.4978255701583506;1.1057289436420996;0.999950493524403;9.999445207034688;-0.6248100214687496;0.6836571916300738;0.6836920339693442;-2.469356873523375e-08;-0.49773898952462065;0.4977861823799086;0.9999961379276004
19.928397;1.0937041239808618;-6.7951861082041e-05;-6.210609216791497e-05;0.5443288210554813;0.49782434511770646;1.105728831489701;0.999948823645553;9.999435204514858;-0.6248100215988913;0.6836571125775428;0.6836924765096201;-2.4406322616051602e-08;-0.4977389900119076;0.49778606672425635;0.999997765120399
19.938397;1.0937042744717682;-6.79516505216036e-05;-6.210499697640242e-05;0.5443275087037387;0.49782303346424056;1.1057287338882216;0.999947103042846;9.999425532964189;-0.6248100217073592;0.6836569892577665;0.6836929078956322;-2.414135385035982e-08;-0.4977389905036824;0.4977859263440164;0.9999994158999912
19.948397;1.093704444676911;-6.795143203667922e-05;-6.21039392875437e-05;0.5443261931748066;0.4978216371586982;1.1057286491371114;0.9999453316936998;9.999416166999755;-0.624810021791891;0.6836568234332487;0.6836933276165983;-2.389768020171425e-08;-0.4977389909990023;0.49778575613583054;1.000001088357165
19.958397;1.0937046353321596;-6.795120429048641e-05;-6.210291859014896e-05;0.5443248755980944;0.49782015817757125;1.1057285764902003;0.9999435096869127;9.999407087709322;-0.6248100218497701;0.6836566166445253;0.6836937350959652;-2.367391221481156e-08;-0.4977389914973024;0.49778555196396795;1.00000278089348
19.968397;1.0937048465890702;-6.795096585349154e-05;-6.210193385642399e-05;0.5443235567315583;0.4978185980688798;1.1057285152935867;0.9999416375955581;9.999398286837847;-0.6248100218781244;0.6836563697231777;0.68369412919358;-2.3468415054296713e-08;-0.4977389919983571;0.4977853108840559;1.0000044918426811
19.978397;1.0937050774762644;-6.795071556976829e-05;-6.210098362384281e-05;0.5443222369517481;0.49781695804695336;1.1057284642592946;0.9999397171472256;9.99938976757196;-0.6248100218744174;0.683656082678928;0.6836945081481485;-2.327942325124285e-08;-0.4977389925021054;0.4977850312699182;1.0000062192848065
19.988397;1.0937053256707554;-6.795045277972945e-05;-6.21000663513349e-05;0.5443209169870968;0.4978152396094028;1.1057284220637569;0.999937751713011;9.99938154086506;-0.6248100218366454;0.683655755026332;0.6836948698166184;-2.3105157381537e-08;-0.49773899300858326;0.4977847125655518;1.000007961565971
19.998397;1.093705587262688;-6.795017725166816e-05;-6.209918084132521e-05;0.5443195987279138;0.4978134448629693;1.1057283881005684;0.9999357458499424;9.999373628020345;-0.6248100217632598;0.6836553858422914;0.6836952121789568;-2.294391222941982e-08;-0.49773899351798645;0.49778435475867167;1.0000097176957667
20.008397;1.0937058566195195;-6.7949888968928e-05;-6.209832622669383e-05;0.5443182852529399;0.4978115760543246;1.105728362429948;0.9999337041003471;9.99936606634214;-0.6248100216531206;0.6836549733454184;0.6836955335295637;-2.2794078628769114e-08;-0.4977389940307575;0.4977839579294952;1.0000114871749122
20.018397;1.0937061266093762;-6.794958803250176e-05;-6.209750168339428e-05;0.5443169800912189;0.4978096355253334;1.105728345346088;0.9999316299712616;9.9993589031989;-0.6248100215055364;0.6836545151964222;0.6836958322784492;-2.2654145634174953e-08;-0.49773899454748305;0.49778352205119997;1.0000132699425905
20.028397;1.093706389322935;-6.794927463064056e-05;-6.209670624176266e-05;0.5443156864039279;0.4978076266323974;1.105728337302628;0.999929525947547;9.999352183197722;-0.6248100213201804;0.6836540096447137;0.6836961070408847;-2.2522682153092348e-08;-0.49773899506862357;0.4977830470080578;1.000015066399043
20.038397;1.093706637479102;-6.794894889071604e-05;-6.209593861573393e-05;0.5443144068042306;0.49780555407981614;1.1057283392821133;0.9999273944478347;9.99934594282839;-0.6248100210967966;0.6836534558986651;0.6836963569623712;-2.2398235861592536e-08;-0.49773899559445123;0.49778253285117274;1.0000168768837514
20.048397;1.0937068656778215;-6.794861063589697e-05;-6.209519697976584e-05;0.5443131437576534;0.49780342316103726;1.1057283531004367;0.9999252385594289;9.999340212329093;-0.6248100208350845;0.6836528534849851;0.6836965817915559;-2.227917852964092e-08;-0.497738996125079;0.49778198007194213;1.0000187012167778
20.058397;1.0937070701960427;-6.794825926404256e-05;-6.209447892359365e-05;0.5443118999402295;0.4978012391768095;1.1057283811568168;0.999923061984304;9.999335021515575;-0.6248100205349483;0.6836522018764237;0.6836967816178339;-2.216366587501843e-08;-0.49773899666021604;0.49778138942785743;1.000020538992864
20.068397;1.0937072477401961;-6.794789393987748e-05;-6.209378167679483e-05;0.5443106782946663;0.4977990073953707;1.1057284254535555;0.9999208686272069;9.999330407402207;-0.6248100201968143;0.6836515008098272;0.6836969564176382;-2.2049730228718486e-08;-0.4977389971990479;0.49778076152737166;1.0000223900814322
20.078397;1.0937073943648137;-6.794751396117412e-05;-6.209310239529583e-05;0.5443094818135984;0.4977967329803136;1.1057284867252837;0.9999186623275128;9.999326413853158;-0.6248100198218594;0.6836507507770178;0.68369710566675;-2.193537294072469e-08;-0.4977389977405031;0.49778009666996337;1.000024254620414
20.088397;1.0937075049736096;-6.794711895531282e-05;-6.20924383997854e-05;0.5443083132495364;0.49779442084571696;1.1057285645912514;0.999916447031363;9.99932308500692;-0.6248100194120328;0.6836499532636611;0.6836972279772628;-2.1818758908400326e-08;-0.4977389982834486;0.4977793947971593;1.000026132847634
20.098397;1.0937075736846247;-6.794670877254887e-05;-6.209178744074079e-05;0.5443071751419815;0.49779207551679494;1.1057286580131749;0.9999142272716951;9.999320466075954;-0.6248100189697613;0.683649110597468;0.6836973208629923;-2.1698543252805157e-08;-0.49773899882669304;0.4977786554677394;1.0000280252571503
20.108397;1.0937075951040036;-6.79462832514535e-05;-6.209114787848375e-05;0.544306070026206;0.4977897009106571;1.1057287654453305;0.9999120086993484;9.999318605995029;-0.6248100184975927;0.6836482254794106;0.6836973812850062;-2.1573914662265972e-08;-0.4977389993690279;0.4977778779827518;1.0000299324733393
20.118397;1.093707565314293;-6.794584219883736e-05;-6.209051862677115e-05;0.5443050003242227;0.49778730032698537;1.105728885067269;0.9999097982576778;9.999317547876894;-0.6248100179980255;0.683647300622381;0.683697406571412;-2.1444218928060384e-08;-0.4977389999092944;0.49777706163105756;1.0000318546668838
20.128397;1.0937074815411527;-6.794538564683062e-05;-6.20898990121093e-05;0.5443039678991074;0.49778487688858764;1.1057290150515475;0.9999076035271134;9.99931731506012;-0.6248100174733385;0.6836463387470931;0.683697394878783;-2.130859916416011e-08;-0.4977390004464869;0.49777620616290347;1.0000337909505852
20.138397;1.0937073413869882;-6.794491394707767e-05;-6.20892887470717e-05;0.5443029736799371;0.49778243392397115;1.1057291539569263;0.9999054317858127;9.999317907331616;-0.6248100169252739;0.6836453426062616;0.6836973456111903;-2.116591702873131e-08;-0.4977390009799487;0.4977753121556992;1.0000357384285732
20.148397;1.093707142684396;-6.794442749420339e-05;-6.20886879895257e-05;0.5443020177303565;0.49777997459699963;1.1057293011702645;0.999903289417448;9.999319304587805;-0.624810016354867;0.6836443149211819;0.6836972595079746;-2.101492308970744e-08;-0.49773900150944594;0.4977743806805461;1.0000376914616473
20.158397;1.093706883784954;-6.794392646744131e-05;-6.208809735509349e-05;0.5443010995124785;0.49777750111283675;1.105729456840065;0.9999011815722505;9.999321466392175;-0.6248100157626706;0.6836432584344091;0.6836971376098991;-2.0854527261547993e-08;-0.4977390020349763;0.4977734128278424;1.0000396422158464
20.168397;1.0937065635455352;-6.794341079754687e-05;-6.208751781655285e-05;0.5443002179324249;0.4977750145649355;1.1057296214034387;0.999899112493065;9.999324330179977;-0.6248100151490766;0.6836421760971418;0.6836969802635419;-2.0683922335621605e-08;-0.49773900255655906;0.4977724099245777;1.0000415818070536
20.178397;1.0937061805226203;-6.794288025181387e-05;-6.208695054882032e-05;0.5442993716559384;0.49777251562443037;1.1057297948756828;0.999897086391011;9.999327821548523;-0.6248100145143786;0.6836410713290971;0.683696787090446;-2.050257210538458e-08;-0.4977390030742475;0.4977713738961945;1.000043501478627
20.188397;1.0937057319761256;-6.794233463850637e-05;-6.20863968633235e-05;0.5442985597101246;0.49777000512039227;1.105729976419334;0.9998951076576367;9.999331870772812;-0.6248100138586409;0.6836399480621954;0.6836965570636356;-2.031030612584686e-08;-0.4977390035882163;0.49777030708427383;1.000045393773564
20.198397;1.0937052137864975;-6.794177399897889e-05;-6.208585828493329e-05;0.5442977812116969;0.49776748389751785;1.105730165033746;0.9998931803832186;9.999336419568264;-0.6248100131815897;0.683638810361778;0.6836962884562041;-2.0107482708339403e-08;-0.4977390040987732;0.49776921192116;1.0000472527346131
20.208397;1.093704621696864;-6.794119858785997e-05;-6.208533660946563e-05;0.5442970344790435;0.49776495241275576;1.105730360661591;0.9998913082919215;9.999341419921134;-0.6248100124827065;0.6836376621481114;0.6836959790000889;-1.9894953846307234e-08;-0.49773900460646076;0.4977680910685536;1.0000490731363039
20.218397;1.0937039529031762;-6.794060881696538e-05;-6.208483376975186e-05;0.5442963170570775;0.4977624105385407;1.105730564215745;0.9998894954079232;9.999346831436181;-0.6248100117615227;0.6836365074218929;0.6836956260746572;-1.9673896705975113e-08;-0.49773900511223085;0.4977669481436364;1.0000508499942407
20.228397;1.093703206666541;-6.794000531244145e-05;-6.20843516147684e-05;0.544295626558326;0.497759857643571;1.1057307766329836;0.9998877464515765;9.999352616339872;-0.6248100110179242;0.6836353504285184;0.6836952269451441;-1.944567497355335e-08;-0.49773900561744394;0.49776578827858264;1.0000525788285983
20.238397;1.0937023839930056;-6.793938889510453e-05;-6.208389188931157e-05;0.5442949610421014;0.497757293023301;1.1057309982975336;0.9998860661276182;9.99935873472936;-0.6248100102523996;0.6836341953294897;0.6836947791486032;-1.9211682148865086e-08;-0.4977390061236526;0.4977646176564123;1.0000542562499013
20.248397;1.0937014870256916;-6.793876045678896e-05;-6.208345637037794e-05;0.5442943188587523;0.49775471627363005;1.105731229350789;0.9998844582082369;9.999365144048944;-0.624810009466167;0.683633045833793;0.6836942808473394;-1.897329777301778e-08;-0.4977390066322926;0.49776344259152083;1.0000558801641395
20.258397;1.0937005184280335;-6.793812086249091e-05;-6.208304672157589e-05;0.5442936987780119;0.4977521270406084;1.1057314705800514;0.9998829255483846;9.999371800918194;-0.6248100086609718;0.6836319051000312;0.6836937309086731;-1.8731975980044156e-08;-0.4977390071444314;0.4977622689191223;1.0000574491148395
20.268397;1.0936994806268088;-6.793747097819021e-05;-6.208266406244546e-05;0.5442931001409703;0.49774952469512734;1.1057317242341629;0.9998814707699005;9.999378664703887;-0.6248100078386057;0.6836307759678293;0.6836931287428198;-1.8489189369071672e-08;-0.49773900766072554;0.49776110144424973;1.000058961127898
20.278397;1.0936983752446747;-6.793681182063304e-05;-6.208230883032998e-05;0.5442925225140993;0.49774690875118854;1.1057319939689636;0.9998800970235009;9.99938570074767;-0.6248100070005896;0.6836296616040429;0.6836924743755014;-1.8246325227724478e-08;-0.49773900818153666;0.4977599434948185;1.0000604133891446
20.288397;1.093697203514757;-6.793614459405892e-05;-6.208198109552769e-05;0.5442919655098704;0.4977442793970873;1.1057322842752135;0.9998788080870031;9.999392877045876;-0.6248100061483194;0.6836285660287311;0.6836917687218592;-1.800483581974791e-08;-0.4977390087070596;0.49775879690983094;1.0000618032958892
20.298397;1.0936959667233717;-6.79354706377312e-05;-6.208168084371118e-05;0.5442914290954235;0.49774163738678473;1.105732599917729;0.9998776066865391;9.999400159246816;-0.624810005283411;0.6836274939637906;0.6836910133392692;-1.776641352494849e-08;-0.4977390092374621;0.4977576624956354;1.0000631295129436
20.308397;1.0936946655840034;-6.793479150318899e-05;-6.208140800358615e-05;0.5442909136841532;0.4977389837435123;1.1057329450452336;0.9998764923426786;9.999407511808524;-0.6248100044077505;0.6836264501723247;0.6836902098776111;-1.7532766627283792e-08;-0.49773900977300967;0.4977565411030099;1.000064392004197
20.318397;1.0936933001210516;-6.793410892112242e-05;-6.208116245198966e-05;0.5442904197811713;0.4977363195475714;1.1057333223823977;0.9998754617402404;9.999414902262465;-0.6248100035231585;0.6836254389371749;0.6836893601095821;-1.7305096314883846e-08;-0.4977390103141324;0.49775543479039713;1.000065591515878
20.328397;1.0936918710598673;-6.793342439957737e-05;-6.208094406256645e-05;0.5442899477386131;0.4977336458101938;1.1057337333803494;0.9998745108800541;9.999422303779518;-0.6248100026310792;0.6836244640602228;0.6836884662878897;-1.7083767861980585e-08;-0.49773901086136557;0.4977543467222556;1.000066728913675
20.338397;1.0936903807974823;-6.7932738809807e-05;-6.208075273744551e-05;0.5442894978030571;0.4977309636542086;1.1057341792779092;0.9998736363836664;9.999429693333763;-0.6248100017326432;0.6836235287202601;0.6836875311845257;-1.686846900904279e-08;-0.4977390114150947;0.49775327975815875;1.0000678046949045
20.348397;1.0936888331776256;-6.79320523858911e-05;-6.208058837251221e-05;0.5442890700073846;0.4977282744329799;1.1057346619177337;0.9998728359472157;9.999437048220486;-0.6248100008290203;0.6836226350194635;0.6836865580585381;-1.6658655112940448e-08;-0.4977390119753106;0.49775223542404157;1.0000688188858307
20.358397;1.0936872335010857;-6.793136506580035e-05;-6.208045073529009e-05;0.5442886637717402;0.49772557952140495;1.1057351834163875;0.9998721082544009;9.999444346638677;-0.6248099999217479;0.6836217842157479;0.6836855507514679;-1.6453921609606026e-08;-0.4977390125415853;0.4977512142256949;1.0000697705103418
20.368397;1.0936855885160395;-6.793067684118964e-05;-6.208033944293376e-05;0.544288277606062;0.4977228803071048;1.1057357454678167;0.9998714522856196;9.999451571734268;-0.6248099990127743;0.683620977341609;0.6836845135435576;-1.625414406667369e-08;-0.4977390131132477;0.49775021649189605;1.0000706569487738
20.378397;1.0936839052975407;-6.792998789590571e-05;-6.208025407499264e-05;0.5442879093181022;0.49772017845967814;1.1057363490671548;0.9998708669506172;9.999458715141229;-0.6248099981041878;0.683620215010981;0.6836834509480634;-1.605933854181156e-08;-0.4977390136895782;0.49774924272267934;1.0000714747070396
20.388397;1.093682189967771;-6.792929860908212e-05;-6.208019428791695e-05;0.5442875567014542;0.49771747600997013;1.1057369942929685;0.9998703511376976;9.999465775888966;-0.6248099971978832;0.6836194969584728;0.6836823678218308;-1.5869402692906998e-08;-0.49773901426980965;0.497748293408919;1.0000722209661914
20.398397;1.0936804478397466;-6.792860955232195e-05;-6.208015991361878e-05;0.5442872181047348;0.4977147752337515;1.1057376797184264;0.999869903745927;9.999472755879271;-0.6248099962954355;0.6836188223853444;0.6836812693864959;-1.5684126979888732e-08;-0.49773901485297656;0.4977473688152963;1.0000728940441186
20.408397;1.0936786847639843;-6.792792140371227e-05;-6.208015098249547e-05;0.5442868924399658;0.49771207857766037;1.1057384018099317;0.99986952403546;9.999479654448615;-0.6248099953980815;0.6836181905436166;0.6836801610193934;-1.5503515907530305e-08;-0.49773901543777616;0.49774646898096625;1.0000734926040142
20.418397;1.0936769079353585;-6.792723483740568e-05;-6.208016775674731e-05;0.5442865789385315;0.4977093889123476;1.105739155326536;0.9998692118414622;9.999486460007892;-0.624809994506636;0.6836176006700619;0.68367904806997;-1.5327960661213573e-08;-0.4977390160224871;0.49774559391942524;1.000074015031654
20.428397;1.0936751256114328;-6.792655059766059e-05;-6.208021082591538e-05;0.5442862771233871;0.4977067100759641;1.1057399348902242;0.9998689670728909;9.999493142564974;-0.6248099936215404;0.6836170515092023;0.6836779355044784;-1.5157952932947708e-08;-0.497739016605072;0.4977447436424287;1.0000744598787392
20.438397;1.0936733464862984;-6.792586965875529e-05;-6.20802810179852e-05;0.5442859869752495;0.49770404682588165;1.1057407363648633;0.9998687891164388;9.99949965269922;-0.6248099927431642;0.6836165410996905;0.6836768274569648;-1.4993646608112043e-08;-0.49773901718354363;0.49774391784846883;1.0000748268997042
20.448397;1.0936715787769573;-6.792519322783724e-05;-6.208037917553732e-05;0.5442857090301279;0.4977014040079734;1.1057415569968718;0.9998686764782758;9.999505927193596;-0.6248099918720192;0.6836160670947307;0.6836757271826279;-1.4834744243542584e-08;-0.49773901775630586;0.49774311569871993;1.0000751180905094
20.458397;1.0936698293216323;-6.792452258736269e-05;-6.20805060213785e-05;0.5442854441555447;0.4976987859447522;1.1057423948195912;0.9998686269333954;9.999511895738348;-0.6248099910085899;0.6836156271776687;0.6836746375112002;-1.4680644357090864e-08;-0.4977390183221391;0.4977423358161041;1.0000753384039824
20.468397;1.0936681032534525;-6.792385903009189e-05;-6.208066204984831e-05;0.5442851929408731;0.4976961962179742;1.1057432480137976;0.9998686382884949;9.999517482091036;-0.6248099901530592;0.6836152188897174;0.6836735613390499;-1.4530655974903927e-08;-0.49773901887977623;0.49774157631182064;1.0000754956915652
20.478397;1.0936664037126822;-6.792320402196624e-05;-6.208084748166844e-05;0.5442849553583202;0.4976936371606134;1.1057441146562494;0.9998687089123605;9.999522606406732;-0.6248099893054475;0.6836148391429591;0.6836725015679104;-1.4384294702184617e-08;-0.4977390194274297;0.4977408347589496;1.0000755999275026
20.488397;1.0936647318617276;-6.792255930049216e-05;-6.208106236362393e-05;0.5442847312813398;0.4976911092636949;1.1057449930647865;0.9998688380269315;9.999527195378187;-0.6248099884659871;0.6836144843261793;0.6836714606958525;-1.4241368349473982e-08;-0.49773901996282277;0.4977401083639046;1.0000756621975821
20.498397;1.0936630882980003;-6.792192676487807e-05;-6.208130658477114e-05;0.5442845210769001;0.4976886115252745;1.1057458820109811;0.9998690259943189;9.99953119071946;-0.6248099876352646;0.6836141507828218;0.68367044066998;-1.410165667839498e-08;-0.4977390204836378;0.49773939462254496;1.0000756935332085
20.508397;1.09366147491015;-6.792130838651536e-05;-6.208157968949842e-05;0.5442843253384175;0.4976861425751625;1.1057467801303273;0.9998692740646158;9.999534548597138;-0.624809986814262;0.6836138349766764;0.6836694428153749;-1.39646005653787e-08;-0.4977390209878078;0.4977386919622839;1.0000757038082533
20.518397;1.093659895402508;-6.792070609383328e-05;-6.208188076388726e-05;0.5442841443824439;0.4976837010912479;1.1057476850071364;0.9998695838600942;9.999537234142899;-0.6248099860044463;0.6836135335888632;0.6836684677608079;-1.3829415067454265e-08;-0.49773902147353805;0.4977379996731478;1.0000757014274595
20.528397;1.0936583544616487;-6.792012155523757e-05;-6.208220858689617e-05;0.5442839784333595;0.4976812855211766;1.105748593102597;0.9998699569258848;9.999539216327742;-0.6248099852076392;0.6836132436756448;0.6836675157426;-1.3695477522457784e-08;-0.49773902193923497;0.49773731738832644;1.0000756937730895
20.538397;1.0936568567417846;-6.791955611263048e-05;-6.208256176267866e-05;0.5442838281149665;0.49767889448346014;1.1057495008195508;0.9998703939716114;9.999540463154512;-0.6248099844256845;0.6836129628266915;0.6836665870171761;-1.356240770620558e-08;-0.49773902238339235;0.4977366447389416;1.0000756874188295
20.548397;1.0936554065041466;-6.791901082296604e-05;-6.208293866358754e-05;0.5442836944850908;0.4976765275961956;1.1057504055014047;0.9998708943233972;9.99954093472653;-0.6248099836602995;0.6836126894355172;0.6836656818686464;-1.34297378064013e-08;-0.4977390228046124;0.4977359811449676;1.0000756879865143
20.558397;1.093654007460546;-6.791848638566754e-05;-6.208333752279283e-05;0.5442835784377136;0.4976741856474495;1.1057513055127672;0.999871456705136;9.999540578939085;-0.6248099829131133;0.6836124228492569;0.683664800074884;-1.3296734181092942e-08;-0.4977390232018926;0.49773532564008033;1.0000757000617997
20.568397;1.0936526623141867;-6.791798313047294e-05;-6.208375677582023e-05;0.544283479920375;0.4976718703531346;1.105752199819511;0.9998720805846105;9.99953933726396;-0.6248099821855486;0.6836121635113529;0.6836639402351709;-1.3162410899011843e-08;-0.4977390235749881;0.49773467699323926;1.0000757271694436
20.578397;1.093651372757506;-6.791750124774297e-05;-6.208419535499962e-05;0.5442833979943148;0.49766958417895213;1.1057530876670674;0.9998727660115609;9.999537155866348;-0.6248099814787121;0.6836119131513515;0.6836630997458367;-1.3025506874915275e-08;-0.4977390239245568;0.4977340338222397;1.0000757722990146
20.588397;1.0936501399718672;-6.791704107104073e-05;-6.208465271085434e-05;0.5442833317728893;0.497667330080629;1.1057539685618338;0.9998735122975383;9.999533992139106;-0.6248099807935898;0.6836116744904159;0.6836622754419941;-1.288472713203033e-08;-0.49773902425189676;0.49773339430689606;1.000075839085312
20.598397;1.09364896500834;-6.791660320219581e-05;-6.208512843640867e-05;0.5442832809388358;0.49766511104663635;1.1057548424468515;0.9998743174794948;9.999529817068298;-0.6248099801312508;0.6836114503765165;0.6836614641523979;-1.2739177467390429e-08;-0.49773902455838775;0.4977327558992649;1.0000759328007975
20.608397;1.0936478495809312;-6.791618853544114e-05;-6.208562181232027e-05;0.5442832456854959;0.4976629295576899;1.105755709777432;0.9998751787691396;9.999524618544015;-0.6248099794927906;0.6836112429082566;0.6836606627453431;-1.2588450842597849e-08;-0.49773902484500726;0.4977321154307579;1.000076060388883
20.618397;1.0936467967615942;-6.791579809906019e-05;-6.208613182010324e-05;0.5442832268543283;0.4976607874960955;1.105756571307197;0.9998760933182684;9.99951840459244;-0.6248099788791677;0.6836110533051486;0.6836598680442143;-1.2432387563180518e-08;-0.4977390251122574;0.4977314696574645;1.0000762295901153
20.628397;1.0936458103636808;-6.791543259926306e-05;-6.208665743772697e-05;0.5442832260442324;0.49765868657095474;1.105757427643496;0.999877059011311;9.999511202442683;-0.6248099782911355;0.6836108823636438;0.6836590771767392;-1.2270894966707147e-08;-0.4977390253604032;0.49773081597161845;1.00007644793179
20.638397;1.0936448938216858;-6.791509217368561e-05;-6.20871977979216e-05;0.5442832453062022;0.4976566283993335;1.1057582790017229;0.9998780749791777;9.999503054436335;-0.6248099777293679;0.6836107304363636;0.6836582879916504;-1.2103903747626971e-08;-0.49773902558950434;0.49773015298039536;1.000076721671657
20.648397;1.0936440496211353;-6.791477675037035e-05;-6.208775224885882e-05;0.5442832865773446;0.49765461422498325;1.1057591254270098;0.9998791413449837;9.999494014922588;-0.6248099771946036;0.6836105968892339;0.6836574990050204;-1.1931337598582453e-08;-0.49773902579919943;0.49772948085450897;1.0000770547103996
20.658397;1.0936432794885447;-6.791448657516376e-05;-6.208832024945878e-05;0.5442833510835676;0.49765264507023493;1.1057599673404122;0.9998802579496376;9.999484145066093;-0.6248099766876056;0.683610479871761;0.6836567093081024;-1.1753041325969912e-08;-0.4977390259886619;0.4977288012206644;1.0000774482107284
20.668397;1.0936425850936702;-6.791422232601587e-05;-6.208890117196986e-05;0.5442834391842768;0.49765072212093947;1.1057608063826692;0.9998814227493822;9.99947350127767;-0.6248099762091444;0.6836103765494986;0.683655918795026;-1.1568679156797617e-08;-0.4977390261567714;0.4977281168105238;1.0000779011026317
20.678397;1.0936419683676892;-6.791398474389365e-05;-6.2089494423713e-05;0.5442835507383402;0.4976488466299709;1.105761645838897;0.9998826311741811;9.999462124712666;-0.6248099757602037;0.6836102835497583;0.6836551281629578;-1.137761878043388e-08;-0.49773902630241595;0.4977274312527192;1.000078410901257
20.688397;1.0936414311188611;-6.791377433162033e-05;-6.209009968379159e-05;0.5442836854129716;0.49764701968784075;1.1057624897714058;0.9998838770946167;9.99945003992006;-0.6248099753420093;0.6836101976414211;0.6836543383037635;-1.1178857223131047e-08;-0.49773902642493467;0.49772674885621704;1.000078974414348
20.698397;1.093640974428539;-6.791359146194183e-05;-6.20907168238885e-05;0.5442838428885831;0.4976452425284287;1.1057633418038546;0.9998851544216256;9.999437259891998;-0.6248099749555673;0.6836101163739626;0.6836535497906897;-1.0971109068241154e-08;-0.49773902652432545;0.49772607453882706;1.0000795884203943
20.708397;1.0936405983445099;-6.791343645239396e-05;-6.209134579037156e-05;0.5442840231586864;0.4976435167349218;1.1057642047374021;0.999886457719961;9.9994237912616;-0.6248099746012505;0.6836100384281365;0.683652763064826;-1.0753136128174955e-08;-0.49773902660077207;0.4977254139037089;1.0000802499446138
20.718397;1.0936403017823628;-6.791330943206128e-05;-6.209198664749924e-05;0.5442842264910698;0.49764184346377044;1.105765080476505;0.9998877815941176;9.999409636352672;-0.624809974278966;0.6836099637231964;0.6836519789047487;-1.0524145127895345e-08;-0.49773902665393194;0.4977247726005147;1.0000809558675017
20.728397;1.0936400823724481;-6.79132103760888e-05;-6.209263950285345e-05;0.5442844530111628;0.4976402223231743;1.1057659700295253;0.9998891197989135;9.999394794434181;-0.624809973988445;0.6836098930027517;0.683651198556808;-1.0283945562242602e-08;-0.49773902668288167;0.49772415512396484;1.0000817030768963
20.738397;1.0936399368734318;-6.791313932759795e-05;-6.209330438432291e-05;0.5442847027110359;0.49763865118310696;1.1057668741866091;0.9998904649896144;9.999379264868425;-0.6248099737290841;0.6836098271284337;0.6836504232634542;-1.0032781929850478e-08;-0.4977390266867596;0.4977235644341828;1.0000824895011768
20.748397;1.093639862157525;-6.791309643381806e-05;-6.20939812639214e-05;0.5442849758527556;0.49763712686170164;1.1057677942920512;0.999891809339957;9.999363049485025;-0.624809973499676;0.6836097667877861;0.6836496537000983;-9.770874000684804e-09;-0.49773902666528813;0.49772300247382856;1.000083314296372
20.758397;1.0936398557423266;-6.791308157542583e-05;-6.209466997010243e-05;0.544285272816729;0.49763564559287987;1.1057687321049896;0.9998931456267384;9.999346153288862;-0.6248099732985395;0.6836097125683195;0.6836488900750471;-9.498031019482262e-09;-0.4977390266187388;0.4977224707083412;1.000084176324665
20.768397;1.093639915678242;-6.791309395773885e-05;-6.209536992850399e-05;0.5442855936639688;0.49763420310049694;1.1057696890427795;0.9998944682049515;9.999328585061546;-0.6248099731239115;0.6836096648962018;0.683648132513905;-9.213934078537073e-09;-0.4977390265476607;0.49772197054535905;1.0000850724989627
20.778397;1.09364004023783;-6.791313222693301e-05;-6.209608007269137e-05;0.5442859385120485;0.4976327947061993;1.105770665816702;0.9998957730925511;9.999310361410975;-0.6248099729741668;0.6836096237253566;0.683647380828645;-8.918719104185789e-09;-0.4977390264526704;0.4977215034054738;1.0000859977975751
20.788397;1.0936402276313162;-6.791319498393243e-05;-6.209679888304821e-05;0.5442863084048734;0.49763141544201384;1.105771662466155;0.99989705707962;9.999291515005707;-0.6248099728476908;0.6836095884540021;0.6836466339562594;-8.613023247019636e-09;-0.4977390263343321;0.49772107025564194;1.0000869463203659
20.798397;1.0936404760625076;-6.791328122489126e-05;-6.209752423010208e-05;0.5442867055951199;0.49763006042637514;1.1057726779862829;0.9998983168039044;9.99927209833615;-0.6248099727426223;0.6836095585480516;0.683645890176757;-8.297663190323639e-09;-0.4977390261930928;0.497720671169409;1.0000879117589523
20.808397;1.0936407840211566;-6.791339048205035e-05;-6.209825319529417e-05;0.544287132928245;0.49762872555607407;1.1057737097758344;0.9998995484450555;9.999252179138642;-0.624809972656843;0.6836095343546934;0.6836451480372109;-7.973511548369243e-09;-0.49773902602923475;0.4977203052787674;1.0000888877200131
20.818397;1.0936411500970296;-6.791352265094604e-05;-6.20989823531839e-05;0.5442875926761235;0.4976274076343321;1.1057747536458884;0.9999007482755116;9.999231830937237;-0.6248099725881758;0.6836095170315188;0.6836444068068596;-7.641511635689278e-09;-0.4977390258429557;0.4977199709263058;1.000089868881878
20.828397;1.093641572409021;-6.791367770535146e-05;-6.209970837694815e-05;0.5442880856764118;0.4976261038789416;1.1057758042199015;0.9999019139170862;9.999211123124969;-0.6248099725344513;0.683609507932012;0.6836436662319745;-7.3025651502810665e-09;-0.49773902563460626;0.4977196657549841;1.0000908518105558
20.838397;1.0936420482827107;-6.791385540722033e-05;-6.210042835183797e-05;0.5442886114846206;0.4976248118184775;1.105776855301737;0.9999030455326163;9.999190117656655;-0.6248099724934755;0.6836095087347295;0.6836429265066672;-6.957364115365872e-09;-0.49773902540492015;0.497719386592193;1.0000918343787761
20.848397;1.0936425741696087;-6.791405500172728e-05;-6.21011397153675e-05;0.5442891692415714;0.49762352970833645;1.1057779003909134;0.9999041461438413;9.99916887126187;-0.624809972463024;0.6836095218831454;0.683642188729844;-6.606364219108314e-09;-0.4977390251551194;0.4977191293107655;1.0000928147396644
20.858397;1.0936431456176077;-6.791427508577938e-05;-6.210184008941479e-05;0.5442897583804819;0.49762225681988426;1.105778933424456;0.9999052204896736;9.999147435582108;-0.6248099724408828;0.6836095501543578;0.6836414550840244;-6.249987011481897e-09;-0.49773902488676086;0.49771888901464956;1.0000937907482148
20.868397;1.093643757451746;-6.791451374757374e-05;-6.210252707136803e-05;0.5442903787209913;0.49762099314949615;1.1057799492875684;0.9999062727672715;9.999125858759292;-0.6248099724250186;0.6836095960269364;0.6836407285381401;-5.8889848850483274e-09;-0.4977390246013435;0.4977186604041137;1.0000947599182566
20.878397;1.093644404397989;-6.79147688238931e-05;-6.210319814450376e-05;0.5442910301065543;0.4976197387727071;1.1057809437484951;0.9999073049702877;9.999104193834617;-0.6248099724138163;0.6836096615568112;0.6836400126672052;-5.524753805937033e-09;-0.4977390243001189;0.49771843806778204;1.0000957198059963
20.888397;1.093645081840666;-6.791503809947513e-05;-6.210385085735393e-05;0.5442917122042944;0.497618493525486;1.105781913055708;0.9999083171267539;9.999082505268666;-0.6248099724062309;0.6836097480340639;0.6836393116520029;-5.1593260268717255e-09;-0.4977390239843642;0.49771821699728597;1.0000966683010624
