time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.898397;1.09364578602772;-6.791531935411766e-05;-6.210448304721877e-05;0.5442924250063205;0.49761725681956737;1.1057828537304455;0.9999093086110395;9.99906086788201;-0.6248099724018051;0.6836098556092225;0.6836386299933607;-4.794925307139315e-09;-0.4977390236556781;0.4977179933927764;1.0000976033223157
20.908397;1.0936465135663704;-6.791561033154385e-05;-6.210509291134092e-05;0.5442931691828627;0.4976160271751878;1.1057837625624491;0.9999102789184295;9.999039366267066;-0.6248099724006109;0.6836099836243963;0.6836379721572178;-4.433418449779065e-09;-0.49773902331588893;0.4977177650822577;1.0000985221466274
20.918397;1.0936472607894006;-6.791590875904804e-05;-6.210567904612402e-05;0.5442939453403975;0.4976148019487438;1.1057846365090807;0.99991122792607;9.999018095558574;-0.6248099724032639;0.683610130940783;0.683637342632876;-4.076102838061201e-09;-0.4977390229668012;0.4977175312354484;1.00009942120424
20.928397;1.093648023675068;-6.79162123776624e-05;-6.210624041200282e-05;0.544294753235168;0.4976135775566123;1.105785472444015;0.9999121562781271;9.998997155665391;-0.6248099724109221;0.6836102957803021;0.6836367456738184;-3.723799232252755e-09;-0.49773902261005964;0.49771729188334785;1.000100296834142
20.938397;1.09364879824569;-6.79165189653413e-05;-6.210677615775027e-05;0.5442955921519894;0.49761235008923066;1.1057862672095182;0.9999130654587316;9.998976641100208;-0.6248099724250545;0.6836104759004891;0.6836361841603158;-3.3770400579320625e-09;-0.49773902224708194;0.4977170473372509;1.0001011463016594
20.948397;1.0936495808004316;-6.7916826492909e-05;-6.210728557571479e-05;0.5442964619177122;0.4976111163793732;1.1057870184398575;0.9999139573549173;9.998956632251032;-0.6248099724472158;0.683610669191571;0.683635658866254;-3.0362084771076013e-09;-0.49773902187903124;0.4977167974384196;1.0001019680482253
20.958397;1.0936503677481835;-6.79171333382774e-05;-6.210776816475718e-05;0.5442973633312927;0.497609875171865;1.105787725051538;0.999914833535509;9.99893719044371;-0.6248099724791237;0.683610873820324;0.6836351688930467;-2.701446777498148e-09;-0.4977390215068846;0.4977165412181614;1.0001027611106466
20.968397;1.0936511553776282;-6.791743833648615e-05;-6.21082235504881e-05;0.5442982976069535;0.49760862749863005;1.105788386217444;0.9999156943007427;9.9989183610577;-0.6248099725227191;0.6836110878498548;0.6836347122159823;-2.372444123322364e-09;-0.4977390211314893;0.4977162771721271;1.000103524363868
20.978397;1.0936519398698503;-6.791774064972487e-05;-6.210865137526443e-05;0.5442992657819639;0.4976073760304252;1.105788999879161;0.9999165377876831;9.998900180948379;-0.6248099725799718;0.6836113087882132;0.6836342859885096;-2.048426968592675e-09;-0.4977390207533949;0.4977160039640678;1.0001042559682312
20.988397;1.0936527171995893;-6.791803958161859e-05;-6.210905124089817e-05;0.5443002691020742;0.4976061242899958;1.1057895624664609;0.9999173593927788;9.998882680953239;-0.6248099726527846;0.6836115334503955;0.6836338870430465;-1.7282993178912056e-09;-0.4977390203726629;0.4977157212465957;1.000104953037876
20.998397;1.0936534827936144;-6.791833449753955e-05;-6.21094226792988e-05;0.5443013095917811;0.4976048766264584;1.1057900700948493;0.9999181521799477;9.9988658848694;-0.6248099727430994;0.6836117586364755;0.6836335122312155;-1.4106792226342296e-09;-0.4977390199890221;0.4977154299010686;1.0001056117080256
21.008397;1.0936542315884121;-6.79186248392725e-05;-6.210976522637632e-05;0.5443023894960177;0.49760363852170025;1.105790520089384;0.9999189085196348;9.99884980945705;-0.6248099728528314;0.6836119822108371;0.6836331585129347;-1.09390308724035e-09;-0.49773901960215233;0.4977151315746657;1.0001062275562589
21.018397;1.0936549585584383;-6.79189101553639e-05;-6.211007846825323e-05;0.5443035101728115;0.4976024161124264;1.1057909117846318;0.9999196212885996;9.99883446359363;-0.6248099729835814;0.6836122033689057;0.6836328230134743;-7.761665602132288e-10;-0.4977390192116751;0.4977148281274237;1.0001067962881036
21.028397;1.0936556591415907;-6.79191902088549e-05;-6.211036198896867e-05;0.5443046717325201;0.4976012152872247;1.105791246587753;0.9999202836560456;9.998819847227805;-0.624809973136443;0.683612421844825;0.6836325026013566;-4.556907282752435e-10;-0.4977390188169359;0.49771452139337813;1.0001073148182176
21.038397;1.093656328999994;-6.791946499648215e-05;-6.211061548277849e-05;0.5443058735562604;0.49760004114011;1.1057915273075563;0.9999208890796201;9.998805956845707;-0.6248099733119694;0.6836126372632112;0.6836321933014382;-1.3079381602384128e-10;-0.4977390184170398;0.4977142130740749;1.0001077819921653
21.048397;1.0936569633269675;-6.791973454112543e-05;-6.211083906885029e-05;0.5443071152437099;0.49759889745816416;1.1057917570763922;0.9999214324605319;9.998792792251416;-0.6248099735101653;0.6836128494948694;0.6836318906993496;2.0004214279726208e-10;-0.4977390180112092;0.49771390459606707;1.0001081984557814
21.058397;1.093657556821011;-6.79199987543454e-05;-6.211103344129868e-05;0.5443083973704723;0.49759778662963444;1.1057919387778354;0.999921911004201;9.99878035265735;-0.6248099737304976;0.6836130591228149;0.6836315908620382;5.379825346275727e-10;-0.4977390175989785;0.4977135971741076;1.0001085664410656
21.068397;1.0936581044732276;-6.792025750395215e-05;-6.211119965394952e-05;0.5443097213187282;0.4975967104305515;1.1057920752733403;0.9999223239204265;9.998768631330607;-0.6248099739720081;0.6836132671780186;0.683631290518542;8.836830456980078e-10;-0.49773901718005875;0.4977132917914531;1.0001088894625731
21.078397;1.0936586020557721;-6.79205106732261e-05;-6.211133889101055e-05;0.5443110883559213;0.49759567053277637;1.1057921697871398;0.9999226717527022;9.998757619146252;-0.6248099742335831;0.6836134746513935;0.6836309869839213;1.237435504505981e-09;-0.4977390167541767;0.49771298876904935;1.0001091717547725
21.088397;1.0936590457613082;-6.792075807698313e-05;-6.211145257944763e-05;0.5443124990419014;0.4975946681643624;1.1057922255111554;0.999922955638433;9.998747307526969;-0.6248099745141824;0.6836136822952681;0.6836306785744466;1.5994160504479611e-09;-0.4977390163210895;0.4977126874999776;1.0001094178332188
21.098397;1.0936594317764938;-6.792099926456266e-05;-6.211154261194175e-05;0.5443139533359533;0.49759370371413714;1.1057922451135311;0.9999231765044454;9.998737687379265;-0.6248099748127304;0.6836138906190399;0.6836303649077868;1.969744337029397e-09;-0.49773901588067265;0.4977123864431303;1.0001096318702196
21.108397;1.0936597566207817;-6.79212334590587e-05;-6.211161131683364e-05;0.5443154506219762;0.49759277660301077;1.1057922312925774;0.9999233351208784;9.998728747902264;-0.6248099751278637;0.6836141001152991;0.6836300464194676;2.348391650096124e-09;-0.49773901543290394;0.49771208304362036;1.0001098172889202
21.118397;1.0936600180103715;-6.792145989860416e-05;-6.21116612534781e-05;0.5443169893382263;0.49759188545048183;1.1057921873993273;0.9999234331872062;9.998720471019713;-0.6248099754580408;0.6836143118200138;0.6836297235493187;2.73501127644022e-09;-0.49773901497777495;0.4977117739734619;1.0001099772025723
21.128397;1.0936602153987296;-6.792167833816539e-05;-6.211169505313843e-05;0.5443185668410243;0.4975910285995103;1.1057921173990302;0.9999234737974321;9.998712824589497;-0.6248099758017267;0.6836145276016286;0.6836293965548549;3.1288816566321246e-09;-0.4977390145152495;0.4977114559035568;1.000110114975728
21.138397;1.0936603497566724;-6.792188918358264e-05;-6.211171525524033e-05;0.5443201797422913;0.49759020445223684;1.105792025464412;0.9999234603014664;9.998705765180784;-0.624809976157039;0.6836147495270428;0.6836290659367127;3.5291498243068577e-09;-0.49773901404537646;0.4977111262691401;1.0001102342294947
21.148397;1.0936604232957563;-6.792209320836372e-05;-6.211172416404874e-05;0.5443218244552688;0.49758941141784185;1.1057919150898805;0.9999233950502435;9.998699246407549;-0.6248099765213517;0.6836149785591042;0.6836287326342617;3.935212756160607e-09;-0.497739013568568;0.49771078346960834;1.000110338066988
21.158397;1.0936604393512528;-6.792229118168837e-05;-6.211172392886373e-05;0.5443234976316603;0.49758864800139857;1.1057917880505965;0.9999232798128597;9.998693225867552;-0.6248099768915181;0.6836152136662247;0.6836283978273429;4.346951668964339e-09;-0.49773901308577473;0.49771042652633624;1.000110428097606
21.168397;1.0936604018403797;-6.792248360007362e-05;-6.211171681360312e-05;0.5443251962236589;0.4975879130533564;1.1057916440604727;0.9999231174093329;9.998687673962804;-0.6248099772644297;0.6836154523776063;0.6836280628457768;4.764698635610782e-09;-0.4977390125983428;0.4977100546804731;1.0001105043689842
21.178397;1.0936603148606112;-6.792267068680258e-05;-6.211170539066445e-05;0.5443269173885126;0.497587205762903;1.1057914815624883;0.9999229125693667;9.99868257875414;-0.6248099776375277;0.683615692121565;0.6836277291423993;5.189068909742585e-09;-0.49773901210768884;0.49770966733803784;1.000110565943854
21.188397;1.0936601826383021;-6.792285265567177e-05;-6.211169246539195e-05;0.5443286584527599;0.4975865253609616;1.1057912987660738;0.9999226710859155;9.998677939945926;-0.6248099780090889;0.6836159308482181;0.6836273980196776;5.620819317050894e-09;-0.4977390116149679;0.49770926450876846;1.0001106114605252
21.198397;1.093660009377942;-6.792302988027147e-05;-6.21116807774563e-05;0.5443304167527991;0.49758587104207347;1.1057910937877524;0.9999223982530413;9.998673761790819;-0.6248099783781232;0.6836161668710729;0.6836270705770056;6.06060534161833e-09;-0.4977390111208816;0.49770884738090515;1.0001106396372477
21.208397;1.0936597997095368;-6.792320284492234e-05;-6.211167265751892e-05;0.5443321895211127;0.4975852423312936;1.105790864538966;0.9999220978879289;9.998670050983522;-0.6248099787440125;0.6836163984267055;0.6836267481052203;6.508577826128928e-09;-0.4977390106257725;0.4977084183180007;1.0001106491996223
21.218397;1.0936595596296577;-6.792337201321962e-05;-6.211166985381571e-05;0.5443339741458153;0.4975846393606522;1.1057906095064183;0.9999217725956012;9.998666812508931;-0.6248099791062103;0.6836166233499915;0.6836264321629634;6.964074279829635e-09;-0.49773901012987826;0.49770798022980084;1.0001106382903497
21.228397;1.0936592965413248;-6.792353761200188e-05;-6.211167361307317e-05;0.544335768430038;0.49758406278344586;1.1057903288317719;0.9999214249656349;9.99866404281367;-0.6248099794641312;0.6836168396964794;0.6836261242007252;7.4255869437668314e-09;-0.4977390096335365;0.4977075359917322;1.000110604401415
21.238397;1.0936590182450485;-6.792369952015425e-05;-6.211168483997713e-05;0.5443375703564207;0.4975835137285549;1.1057900241689593;0.9999210582749376;9.998661726755186;-0.6248099798171515;0.683617046862707;0.6836258251618664;7.890967327941657e-09;-0.49773900913735125;0.49770708819379306;1.0001105448751055
21.248397;1.0936587317904072;-6.792385742902162e-05;-6.211170418192554e-05;0.5443393775362344;0.49758299411310936;1.1057896971611947;0.9999206761411874;9.998659836110933;-0.6248099801646357;0.6836172455256205;0.6836255351100571;8.35776517699309e-09;-0.4977390086423766;0.49770663912500196;1.0001104570703616
21.258397;1.093658442797889;-6.79240109946538e-05;-6.211173204455043e-05;0.5443411867264656;0.4975825069454714;1.1057893478829413;0.9999202820840719;9.998658328109157;-0.624809980506;0.6836174365646703;0.6836252530713255;8.823616607706199e-09;-0.49773900815014094;0.49770619093169965;1.0001103379563612
21.268397;1.0936581552857962;-6.792415983070405e-05;-6.211176865904077e-05;0.5443429937083845;0.49758205603689065;1.1057889745285934;0.9999198796731243;9.998657152281043;-0.6248099808407646;0.6836176206764438;0.6836249769635752;9.286609880705228e-09;-0.4977390076623614;0.4977057455587223;1.0001101838769935
21.278397;1.0936578718428134;-6.792430348313022e-05;-6.211181434833688e-05;0.5443447935685084;0.4975816450405117;1.105788574692338;0.999919472950587;9.998656264630371;-0.6248099811685853;0.6836177989188531;0.6836247033533965;9.745424588117736e-09;-0.4977390071807511;0.4977053045510827;1.0001099909138689
21.288397;1.0936575941540811;-6.792444134552483e-05;-6.211186991303718e-05;0.5443465811717032;0.49758127643614786;1.105788147284062;0.9999190663483769;9.998655636299691;-0.624809981489311;0.6836179731615544;0.6836244275770976;1.019905990441478e-08;-0.49773900670713245;0.4977048693542708;1.0001097554993676
21.298397;1.093657323553879;-6.792457246686827e-05;-6.21119367565272e-05;0.544348351795403;0.49758095147901193;1.1057876935816446;0.9999186642246842;9.99865525252138;-0.6248099818029031;0.6836181462548971;0.6836241446478399;1.0646458263954295e-08;-0.49773900624338396;0.4977044417058924;1.0001094749644868
21.308397;1.0936570610934087;-6.792469551170119e-05;-6.211201652402355e-05;0.5443501015446123;0.4975806711700948;1.1057872169828935;0.9999182709533588;9.998655111097461;-0.6248099821092025;0.6836183219778212;0.6836238503532411;1.1086449564588362e-08;-0.4977390057910216;0.49770402352707716;1.0001091476861224
21.318397;1.093656807066581;-6.792480897290514e-05;-6.211211063909415e-05;0.5443518271941394;0.4975804372311711;1.1057867219889743;0.9999178916219802;9.998655224771625;-0.6248099824079063;0.6836185042401974;0.6836235417104194;1.1517958095913207e-08;-0.4977390053507879;0.49770361700436316;1.0001087726317297
21.328397;1.093656560861882;-6.792491134606927e-05;-6.211222015299144e-05;0.5443535258228149;0.4975802524785532;1.1057862129174134;0.999917532405703;9.998655616344983;-0.6248099826988642;0.6836186958044881;0.683623216834591;1.1940183559946027e-08;-0.49773900492270307;0.4977032250860257;1.0001083487337605
21.338397;1.0936563219110902;-6.792500124388863e-05;-6.211234573133797e-05;0.5443551943719797;0.4975801206061946;1.1057856927623468;0.9999171999067072;9.998656303767712;-0.6248099829822936;0.6836188976341601;0.6836228745839475;1.2352606401724321e-08;-0.4977390045064921;0.4977028514079052;1.0001078746358494
21.348397;1.0936560904348342;-6.79250776497789e-05;-6.211248757058566e-05;0.5443568292801362;0.49758004563043984;1.1057851624478572;0.9999168999558544;9.998657292415237;-0.6248099832586046;0.6836191092007485;0.6836225139285064;1.2754846771433655e-08;-0.49773900410171434;0.4977024996335149;1.0001073488986463
21.358397;1.0936558668672576;-6.792514003348621e-05;-6.211264544167076e-05;0.5443584265649264;0.49758003135705675;1.1057846207926119;0.9999166369028141;9.99865858452177;-0.6248099835280975;0.683619329105918;0.6836221334520612;1.3146430580550318e-08;-0.497739003707645;0.4977021731246855;1.000106770328711
21.368397;1.0936556513513287;-6.792518808881852e-05;-6.211281889314128e-05;0.5443599821565356;0.4975800810403867;1.1057840657852822;0.9999164138233173;9.998660193722202;-0.6248099837908528;0.6836195555564623;0.6836217314341491;1.3526559881090972e-08;-0.4977390033234861;0.49770187503146246;1.0001061384341183
21.378397;1.09365544430781;-6.792522138419111e-05;-6.211300724202067e-05;0.5443614923706057;0.49758019745152315;1.105783496294397;0.999916233199488;9.99866214794048;-0.6248099840466568;0.6836197869285765;0.6836213059906555;1.3894113908138172e-08;-0.4977390029485629;0.4977016084929042;1.0001054541082603
21.388397;1.0936552469063594;-6.792523911985397e-05;-6.211320933238005e-05;0.5443629542713313;0.4975803831962584;1.1057829122600749;0.9999160971427605;9.998664478945079;-0.6248099842949076;0.6836200223915228;0.6836208551886181;1.4247898750318181e-08;-0.49773900258202575;0.4977013766962523;1.0001047199698763
21.398397;1.093655060282767;-6.792524002706623e-05;-6.211342347835429e-05;0.5443643654145496;0.4975806403934047;1.1057823136543317;0.9999160069685129;9.998667211303669;-0.6248099845347855;0.6836202620668721;0.6836203776898052;1.458688817150159e-08;-0.4977390022224547;0.49770118249991335;1.000103940524131
21.408397;1.093654884330436;-6.792522250274825e-05;-6.211364760145938e-05;0.5443657235881538;0.49758097000960916;1.105781699758837;0.9999159627183356;9.998670361168859;-0.6248099847655797;0.6836205068169492;0.6836198731816163;1.4910343138261925e-08;-0.49773900186785947;0.49770102809284794;1.000103122355497
21.418397;1.09365471755501;-6.792518487786453e-05;-6.21138793656153e-05;0.5443670271727704;0.4975813721991391;1.1057810685828748;0.9999159631165184;9.998673940398014;-0.6248099849867832;0.6836207579956828;0.6836193418024891;1.521787381464596e-08;-0.4977390015160669;0.4977009150072176;1.0001022733115836
21.428397;1.0936545576133334;-6.792512568891668e-05;-6.21141163934906e-05;0.5443682754475696;0.49758184718533643;1.105780416059248;0.9999160061400371;9.998677955298975;-0.6248099851979935;0.6836210167262571;0.6836187833132477;1.550942388694556e-08;-0.49773900116521685;0.49770084375577045;1.000101400974547
21.438397;1.0936544015438614;-6.79250439048482e-05;-6.211435649685429e-05;0.544369468410581;0.49758239523547065;1.105779736086906;0.9999160900506391;9.998682400568173;-0.6248099853988374;0.6836212826358465;0.6836181966751153;1.5785119997937012e-08;-0.49773900081400857;0.49770081326083637;1.000100511967565
21.448397;1.0936542460473049;-6.792493893152798e-05;-6.211459778206053e-05;0.5443706065498134;0.4975830159200781;1.1057790220322044;0.9999162140741049;9.998687257826194;-0.6248099855888856;0.683621553444307;0.6836175801381347;1.6045112407071205e-08;-0.49773900046153446;0.49770082101350044;1.0000996119891967
21.458397;1.0936540880594863;-6.792481046832624e-05;-6.211483874166039e-05;0.5443716906157583;0.4975837077855522;1.1057782686460416;0.9999163778597646;9.998692502291071;-0.62480998576751;0.6836218259910282;0.6836169319457306;1.6289499654810025e-08;-0.4977390001070297;0.4977008637091366;1.0000987054950181
21.468397;1.0936539250357995;-6.792465851491542e-05;-6.211507835164296e-05;0.5443727210117876;0.4975844689259963;1.1057774729788254;0.9999165803253314;9.998698113016642;-0.6248099859337208;0.6836220973617757;0.6836162512135171;1.6518250411147013e-08;-0.49773899974988517;0.49770093782278435;1.0000977951063936
21.478397;1.0936537547694922;-6.79244834578408e-05;-6.21153160519967e-05;0.5443736972621316;0.49758529796994;1.105776633956334;0.9999168191586598;9.99870407707244;-0.6248099860861192;0.6836223653992531;0.683615538131018;1.6731186160796495e-08;-0.49773899938979616;0.4977010402159419;1.0000968812620048
21.488397;1.0936535754440753;-6.792428604442366e-05;-6.211555167534847e-05;0.5443746183519377;0.4975861943757852;1.105775751415174;0.9999170912285794;9.998710382441516;-0.6248099862231715;0.6836226288231425;0.6836147935105342;1.692800249022084e-08;-0.4977389990268327;0.4977011686492671;1.000095962243142
21.498397;1.0936533860895894;-6.792406721052691e-05;-6.21157855034847e-05;0.5443754834062137;0.49758715773790685;1.1057748256324698;0.9999173930789734;9.99871700903334;-0.6248099863436077;0.6836228870835392;0.6836140186803392;1.710816508386663e-08;-0.4977389986614544;0.49770132176778425;1.0000950350299584
21.508397;1.093653186337385;-6.792382793817283e-05;-6.211601835263374e-05;0.5443762917777116;0.4975881870984066;1.1057738574194447;0.9999177207506035;9.998723924731376;-0.624809986446624;0.6836231403010284;0.6836132159103092;1.727083115475587e-08;-0.497738998294626;0.4977014984516295;1.0000940966245868
21.518397;1.0936529755655702;-6.792356942342553e-05;-6.211625149637193e-05;0.5443770428817795;0.49758928083074727;1.105772848259595;0.9999180692953027;9.998731085745854;-0.6248099865319889;0.6836233892727571;0.6836123883315373;1.7414965295243544e-08;-0.49773899792795656;0.49770169703985284;1.0000931445681884
21.528397;1.0936527527564688;-6.792329340806627e-05;-6.211648657445296e-05;0.5443777361855885;0.4975904366444443;1.1057718004185597;0.9999184326189978;9.998738444317437;-0.6248099865999528;0.6836236351944567;0.6836115390300285;1.7539529057091035e-08;-0.4977389975634981;0.4977019149264175;1.0000921767150888
21.538397;1.0936525169524227;-6.792300220083429e-05;-6.211672553507558e-05;0.544378371039039;0.4975916515004582;1.1057707166789406;0.9999188042020458;9.99874595686832;-0.6248099866508002;0.6836238796199684;0.6836106702917911;1.76436584735578e-08;-0.49773899720322506;0.49770214876129343;1.0000911911212613
21.548397;1.0936522677663119;-6.792269823494342e-05;-6.211697037422225e-05;0.5443789465560748;0.49759292173169584;1.1057695998697514;0.9999191786173218;9.998753584388746;-0.6248099866845458;0.683624124854846;0.6836097834829717;1.7726891575764977e-08;-0.49773899684859146;0.4977023951372473;1.0000901861095846
21.558397;1.093652006127031;-6.792238362280971e-05;-6.211722277440536e-05;0.544379461841042;0.49759424324947477;1.105768453006301;0.9999195523227749;9.998761295313143;-0.6248099867011098;0.6836243738410689;0.6836088790616643;1.7789306747652742e-08;-0.4977389965002996;0.4977026507784588;1.0000891604956337
21.568397;1.0936517345544796;-6.79220601319625e-05;-6.211748395147865e-05;0.5443799162930174;0.49759561141387965;1.1057672795073634;0.9999199232944527;9.998769072840837;-0.6248099867006484;0.6836246295757131;0.6836079567343103;1.783136780503238e-08;-0.4977389961583413;0.4977029119687183;1.000088113948439
21.578397;1.0936514562579869;-6.792172931010599e-05;-6.211775475066794e-05;0.5443803100072435;0.4975970206962724;1.1057660831076592;0.9999202905071289;9.998776910906168;-0.6248099866836745;0.6836248949434189;0.6836070161000825;1.785369677430892e-08;-0.49773899582233005;0.4977031743142758;1.0000870467852943
21.588397;1.0936511742728936;-6.79213924985955e-05;-6.211803593739151e-05;0.544380644198565;0.4975984645431567;1.1057648680264363;0.9999206532706358;9.998784798936628;-0.6248099866509612;0.6836251729192514;0.6836060570787137;1.785708354224894e-08;-0.49773899549177814;0.4977034330227606;1.0000859592060265
21.598397;1.0936508913426974;-6.792105084332349e-05;-6.211832843037052e-05;0.5443809211038712;0.49759993572568745;1.1057636390733072;0.999921010544558;9.998792713831836;-0.6248099866034444;0.6836254665771925;0.6836050796259674;1.7842596555766256e-08;-0.49773899516625303;0.4977036832142478;1.0000848507984952
21.608397;1.093650609514706;-6.792070521706446e-05;-6.21186331601145e-05;0.5443811433192122;0.49760142710758054;1.1057624014765068;0.9999213610514508;9.99880062942963;-0.6248099865421324;0.6836257787849993;0.6836040834576746;1.7811591220480432e-08;-0.49773899484561823;0.49770392052074963;1.0000837205141277
21.618397;1.0936503294051056;-6.792035609097854e-05;-6.211895081090869e-05;0.5443813131142118;0.4976029321636427;1.1057611608201647;0.9999217041061055;9.998808533453644;-0.6248099864678412;0.6836261119537302;0.683603068293698;1.7765746316237015e-08;-0.49773899453004716;0.49770414187684947;1.0000825673016442
21.628397;1.0936500497430224;-6.792000370802663e-05;-6.21192817772187e-05;0.54438143218412;0.4976044451938087;1.1057599227915909;0.9999220404750397;9.998816432170413;-0.6248099863809327;0.6836264679052437;0.6836020344471864;1.7707161507090653e-08;-0.497738994219592;0.4977043458278968;1.0000813911771245
21.638397;1.093649767309383;-6.79196484350083e-05;-6.211962615838886e-05;0.544381501883722;0.49760596173959093;1.1057586924039475;0.999922372691449;9.998824343379972;-0.6248099862814611;0.6836268478056405;0.683600983148192;1.763835884064727e-08;-0.49773899391379195;0.49770453219423105;1.0000801933783767
21.648397;1.0936494775755001;-6.791929078443127e-05;-6.211998366743298e-05;0.5443815236393974;0.4976074785168295;1.1057574732669233;0.9999227047159727;9.998832290843191;-0.6248099861695926;0.6836272523349074;0.6835999161176902;1.7562251098475898e-08;-0.49773899361183;0.4977047014803938;1.0000789756096342
21.658397;1.0936491756841118;-6.791893118344102e-05;-6.212035358220793e-05;0.5443814992744455;0.49760899246214263;1.1057562677391144;0.999923041467484;9.998840295126422;-0.6248099860458272;0.6836276818256692;0.6835988350316566;1.7482105256965892e-08;-0.49773899331301374;0.4977048545379152;1.000077739441472
21.668397;1.0936488572370404;-6.79185700503013e-05;-6.212073478048882e-05;0.5443814310615316;0.49761050020395525;1.105755077731791;0.9999233883678084;9.998848360860832;-0.6248099859110183;0.6836281360375611;0.6835977415714195;1.7401308488160076e-08;-0.4977389930169025;0.49770499240840266;1.0000764855032018
21.678397;1.0936485189050154;-6.791820813835255e-05;-6.21211258387703e-05;0.5443813212887493;0.497611998550591;1.1057539048330338;0.9999237507842036;9.998856477475218;-0.6248099857663144;0.6836286138038898;0.6835966374640924;1.7323038310640348e-08;-0.4977389927229098;0.4977051157415764;1.0000752126200594
21.688397;1.0936481584892686;-6.791784661736243e-05;-6.212152521879926e-05;0.5443811716031389;0.49761348491570684;1.105752749366813;0.99992413376354;9.998864632684846;-0.6248099856129715;0.6836291130622123;0.6835955242868879;1.72501366983413e-08;-0.4977389924298724;0.4977052240868891;1.0000739179916793
21.698397;1.093647774548477;-6.791748690821323e-05;-6.212193146477968e-05;0.5443809830995486;0.49761495710306125;1.1057516097277789;0.9999245421328044;9.998872819457903;-0.6248099854521808;0.6836296312646308;0.6835944038451393;1.7185172615172723e-08;-0.4977389921360472;0.4977053161174994;1.0000725980900558
21.708397;1.0936473662039359;-6.791713057247191e-05;-6.212234328102172e-05;0.5443807572255357;0.49761641316423355;1.1057504827233575;0.9999249802035615;9.998881033836605;-0.6248099852851228;0.6836301656217779;0.6835932787213964;1.713053325103199e-08;-0.49773899183937625;0.49770539059635077;1.0000712496273911
21.718397;1.0936469325843985;-6.791677922116056e-05;-6.212275949178077e-05;0.544380496169447;0.4976178516631687;1.1057493641535;0.999925450780383;9.998889276051974;-0.6248099851130715;0.6836307131303441;0.683592152008454;1.708841534123919e-08;-0.4977389915375728;0.497705446687264;1.00006987070408
21.728397;1.093646471847579;-6.791643434111236e-05;-6.212317900483168e-05;0.5443802025218547;0.49761927183774646;1.1057482493728725;0.9999259548228062;9.998897550774364;-0.624809984937282;0.6836312706940023;0.6835910268356763;1.7060686283557013e-08;-0.49773899122806453;0.49770548329323455;1.0000684617067273
21.738397;1.093645981500375;-6.791609705810155e-05;-6.212360089922025e-05;0.5443798792134154;0.49762067334195337;1.1057471341602318;0.9999264924668052;9.998905857535302;-0.6248099847588985;0.6836318352836283;0.6835899064353669;1.7048769753052622e-08;-0.49773899090803153;0.4977054985658868;1.0000670251055999
21.748397;1.0936454598818899;-6.79157679852033e-05;-6.2124024460501e-05;0.5443795297779118;0.49762205559184075;1.105746015481034;0.9999270638975745;9.998914184628063;-0.6248099845790808;0.6836324039004745;0.6835887944081321;1.7053549858015927e-08;-0.4977389905744581;0.4977054900584212;1.0000655641470093
21.758397;1.0936449067968208;-6.791544731362804e-05;-6.212444898224223e-05;0.5443791584223767;0.4976234172319927;1.1057448918447201;0.9999276693761637;9.99892251819903;-0.6248099843990091;0.6836329733165168;0.6835876948826909;1.7075243368801464e-08;-0.49773899022426343;0.49770545492571194;1.000064081346803
21.768397;1.0936443235630555;-6.79151350306722e-05;-6.212487369507414e-05;0.5443787696836129;0.49762475624899055;1.1057437635643947;0.9999283090944852;9.998930852856528;-0.6248099842197081;0.6836335400742773;0.6835866125371836;1.7113402537383505e-08;-0.49773898985466486;0.4977053901834276;1.0000625777162084
21.778397;1.09364371293034;-6.791483105855048e-05;-6.212529799610215e-05;0.5443783678858422;0.4976260703142187;1.1057426326189792;0.9999289830186999;9.99893918697603;-0.6248099840420714;0.6836341008953472;0.6835855523407087;1.716704175738567e-08;-0.49773898946350553;0.49770529334524066;1.0000610524239033
21.788397;1.0936430781430193;-6.791453532652488e-05;-6.212572149650541e-05;0.5443779569427114;0.49762735702626587;1.1057415016859597;0.9999296906829064;9.998947510407461;-0.6248099838671359;0.6836346528301958;0.6835845190020585;1.723481181236661e-08;-0.49773898904940705;0.49770516281731847;1.0000595023060403
21.798397;1.0936424225090096;-6.791424788709063e-05;-6.212614377612127e-05;0.5443775404168137;0.4976286141740464;1.1057403727706234;0.9999304308009004;9.998955803308004;-0.62480998369622;0.6836351931626586;0.6835835165765891;1.7315224080145032e-08;-0.4977389886118217;0.4977049974606172;1.0000579222355492
21.808397;1.093641750018751;-6.791396896212644e-05;-6.212656428818193e-05;0.5443771213894817;0.4976298396975499;1.1057392464697406;0.9999312009600979;9.998964043259678;-0.6248099835307795;0.6836357194902626;0.6835825485068384;1.7406783499799598e-08;-0.49773898815089085;0.49770479575870313;1.0000563071460977
21.818397;1.0936410650658297;-6.791369879377336e-05;-6.212698238664067e-05;0.5443767022463883;0.4976310312732366;1.1057381226337888;0.9999319982556948;9.998972208416543;-0.6248099833722902;0.6836362296953046;0.6835816175634611;1.750796865294082e-08;-0.49773898766714697;0.49770455515852213;1.0000546540239454
21.828397;1.093640371626048;-6.79134375269458e-05;-6.212739725842044e-05;0.544376284597765;0.4976321860007508;1.1057370012630332;0.9999328205186369;9.998980276826105;-0.6248099832222985;0.6836367216195836;0.6835807254238568;1.7617232250456528e-08;-0.49773898716127474;0.49770427204159673;1.0000529616810307
21.838397;1.0936396734609377;-6.791318525733528e-05;-6.212780796806185e-05;0.5443758691579021;0.49763330052606247;1.10573588239396;0.999933666657619;9.998988223621943;-0.624809983082448;0.683637192607262;0.683579872632661;1.7733166719094193e-08;-0.4977389866340946;0.49770394262758294;1.0000512292943189
21.848397;1.0936389748250321;-6.791294214212003e-05;-6.212821354883873e-05;0.5443754555209251;0.497634371658133;1.10573476586559;0.9999345357066316;9.998996018141913;-0.624809982954424;0.683637639451777;0.6835790593879274;1.7854700795831e-08;-0.49773898608666706;0.4977035638793074;1.00004945615746
21.858397;1.0936382805771954;-6.791270848971954e-05;-6.212861297138368e-05;0.5443750421689896;0.4976353970750051;1.105733651312795;0.9999354258366145;9.99900362446719;-0.6248099828398639;0.683638059194094;0.6835782863811143;1.798105118786385e-08;-0.4977389855202224;0.497703133547687;1.0000476421917
21.868397;1.0936375953385291;-6.791248473241927e-05;-6.212900521200048e-05;0.5443746267627321;0.49763637557402657;1.1057325378262857;0.9999363344200746;9.999011005112676;-0.6248099827401139;0.6836384500335114;0.6835775548490454;1.8111412208471062e-08;-0.497738984935984;0.4977026500337231;1.0000457878402935
21.878397;1.0936369223136482;-6.791227141508783e-05;-6.212938942791292e-05;0.5443742066292161;0.4976373070044753;1.1057314236480869;0.9999372587644965;9.999018128355237;-0.6248099826559077;0.6836388113302796;0.6835768660983255;1.8244648801171846e-08;-0.49773898433507574;0.4977021126387586;1.000043893938644
21.888397;1.0936362630396805;-6.791206930188019e-05;-6.212976521905339e-05;0.5443737792819561;0.4976381923569498;1.1057303064001691;0.999938196482009;9.999024978070475;-0.6248099825872723;0.6836391426996061;0.6835762214223938;1.8379200998887938e-08;-0.4977389837184589;0.4977015219088078;1.000041961912324
21.898397;1.0936356180722604;-6.791187930170292e-05;-6.21301330236573e-05;0.5443733424329004;0.49763903384379105;1.1057291838661782;0.9999391453593984;9.999031560390197;-0.6248099825337191;0.6836394431100786;0.683575622665546;1.8513161794579357e-08;-0.4977389830869279;0.49770087956191006;1.0000399933924045
21.908397;1.0936349871678686;-6.791170221340564e-05;-6.213049418425441e-05;0.5443728936712059;0.4976398345483037;1.1057280546737684;0.9999401034465444;9.999037901730556;-0.6248099824945701;0.6836397109235706;0.6835750726384977;1.8644389150065326e-08;-0.49773898244124737;0.49770018775196256;1.0000379893472324
21.918397;1.0936343688104218;-6.79115386732935e-05;-6.213085044906497e-05;0.5443724304772573;0.49764059784145454;1.1057269183250331;0.9999410692661627;9.999044039735045;-0.6248099824692074;0.683639944634552;0.6835745747864275;1.8770709183467766e-08;-0.4977389817823627;0.4976994482864158;1.000035949728056
21.928397;1.0936337601597237;-6.791138920283277e-05;-6.213120337371918e-05;0.5443719503998715;0.4976413269451465;1.1057257750793628;0.9999420414930223;9.999050016442396;-0.624809982457113;0.6836401431265482;0.6835741325281128;1.889025754131507e-08;-0.4977389811114771;0.49769866273080593;1.0000338735222474
21.938397;1.0936331575354301;-6.791125404196683e-05;-6.213155395711979e-05;0.5443714510586793;0.49764202477139063;1.1057246255720359;0.999943018365718;9.999055878360208;-0.6248099824578216;0.6836403052987726;0.6835737488389552;1.9001631650203764e-08;-0.4977389804299515;0.4976978333416997;1.000031758858961
21.948397;1.0936325568871967;-6.791113295566835e-05;-6.21319025568754e-05;0.5443709304928481;0.4976426938530114;1.1057234695594869;0.9999439975464718;9.999061679529893;-0.6248099824708687;0.683640430046576;0.6835734261224092;1.9103676148297446e-08;-0.4977389797392738;0.49769696357737736;1.0000296034678158
21.958397;1.0936319538015944;-6.791102528426896e-05;-6.213224906013663e-05;0.5443703880387754;0.4976433359401705;1.1057223049143436;0.9999449765767839;9.999067481531839;-0.6248099824956748;0.6836405167059229;0.6835731662185139;1.9195189584538848e-08;-0.49773897904121556;0.4976960575872307;1.000027405308802
21.968397;1.0936313432599172;-6.79109301048567e-05;-6.213259314407854e-05;0.5443698248178629;0.4976439516497265;1.105721128361049;0.9999459536801715;9.999073346011834;-0.6248099825314258;0.6836405652470057;0.6835729704928207;1.927467350121616e-08;-0.49773897833807146;0.49769511964279683;1.0000251628572732
21.978397;1.0936307202471744;-6.791084630267725e-05;-6.213293447407094e-05;0.5443692434565227;0.4976445407955166;1.105719937066219;0.9999469282753376;9.999079325828902;-0.6248099825770238;0.6836405759545572;0.6835728400611487;1.9340066999765138e-08;-0.49773897763268893;0.49769415395581984;1.0000228750861784
21.988397;1.093630081410946;-6.791077264200294e-05;-6.213327280788133e-05;0.5443686474897292;0.4976451030037035;1.1057187295570379;0.9999479007675361;9.999085464920153;-0.6248099826310298;0.6836405489682679;0.6835727759567742;1.9388764577032093e-08;-0.4977389769280155;0.49769316438221745;1.0000205412677976
21.998397;1.0936294260732538;-6.791070784157827e-05;-6.21336080890979e-05;0.5443680406954892;0.49764563808622475;1.1057175057952846;0.9999488722586796;9.99909180472746;-0.6248099826916046;0.6836404845167751;0.6835727789959162;1.941809213849196e-08;-0.4977389762264876;0.4976921539896728;1.0000181608212733
22.008397;1.093628755615822;-6.791065048374744e-05;-6.213394051696498e-05;0.5443674266335138;0.497646146021217;1.1057162660180595;0.999949844350434;9.999098388473511;-0.6248099827565522;0.683640384010806;0.683572849670517;1.9425746422055166e-08;-0.4977389755299225;0.49769112489500866;1.0000157340106406
22.018397;1.0936280723629443;-6.791059897154428e-05;-6.21342704751821e-05;0.5443668086132474;0.4976466267882789;1.1057150087462817;0.9999508185988746;9.999105257879473;-0.6248099828235063;0.6836402504523513;0.6835729882010145;1.9409795076661753e-08;-0.49773897483993457;0.4976900785637579;1.000013263274869
22.028397;1.0936273787297415;-6.791055177245592e-05;-6.213459849303927e-05;0.544366189716958;0.497647080380127;1.1057137300895177;0.9999517960142261;9.999112448318693;-0.6248099828901648;0.6836400872005974;0.6835731946783273;1.936844510903956e-08;-0.49773897415828944;0.4976890162571377;1.0000107537636682
22.038397;1.0936266766897265;-6.791050763094862e-05;-6.213492539381813e-05;0.5443655727144256;0.4976475068179711;1.1057124250788426;0.9999527770238549;9.999119992909788;-0.624809982954358;0.6836398967230015;0.6835734696868321;1.9299871038442418e-08;-0.4977389734868533;0.49768793916890697;1.000008212796169
22.048397;1.0936259677889975;-6.791046547750789e-05;-6.213525236905653e-05;0.5443649604144775;0.49764790623430244;1.1057110894731588;0.9999537614927437;9.999127929459602;-0.62480998301401;0.6836396807321393;0.6835738148339758;1.9202199527947344e-08;-0.497738972827309;0.4976868481937925;1.0000056488942508
22.058397;1.0936252534081463;-6.79104242409057e-05;-6.21355807692917e-05;0.544364356269259;0.4976482789202848;1.1057097206117124;0.9999547484155008;9.999136300941244;-0.6248099830672229;0.6836394408879058;0.6835742322995758;1.9073688718841852e-08;-0.497738972181001;0.4976857437908699;1.0000030708592007
22.068397;1.093624534839059;-6.791038277633684e-05;-6.213591179873766e-05;0.544363764228954;0.49764862507232815;1.1057083174772537;0.9999557356080293;9.999145150687601;-0.6248099831123571;0.6836391789034302;0.6835747242331236;1.8913015157665277e-08;-0.4977389715490391;0.4976846261582844;1.0000004874473216
22.078397;1.093623813165597;-6.791033987076852e-05;-6.213624640598996e-05;0.5443631878081907;0.49764894478278915;1.1057068806983195;0.9999567199301612;9.999154514069254;-0.6248099831481371;0.683638896002944;0.6835752925013284;1.8719320659947526e-08;-0.49773897093243724;0.4976834952441064;0.9999979075126155
22.088397;1.0936230893302084;-6.791029424050112e-05;-6.213658539998214e-05;0.5443626294084912;0.4976492382172726;1.1057054124876018;0.9999576983433599;9.999164414713464;-0.6248099831740056;0.6836385925518657;0.683575938220087;1.8492004894545374e-08;-0.4977389703320916;0.4976823508017923;0.9999953398989345
22.098397;1.0936223647647052;-6.791024452478786e-05;-6.213692945448942e-05;0.5443620904782467;0.4976495056342019;1.1057039164407427;0.9999586690300906;9.999174867794654;-0.624809983190407;0.683638268307971;0.6835766613735113;1.823076664429487e-08;-0.4977389697486258;0.49768119289079893;0.9999927930887571
22.108397;1.0936216420228828;-6.791018925067654e-05;-6.213727878798191e-05;0.5443615721113433;0.4976497477308204;1.1057023977598308;0.999959631248604;9.999185876697927;-0.6248099831986063;0.6836379228823166;0.6835774607981715;1.7935770535162992e-08;-0.4977389691822502;0.49768002223346247;0.9999902750150681
22.118397;1.0936209243032675;-6.79101267064715e-05;-6.213763297330499e-05;0.5443610756502647;0.49764996588939525;1.1057008638743713;0.9999605847395587;9.999197425722835;-0.6248099832001873;0.6836375560797596;0.6835783341808189;1.760739710449194e-08;-0.4977389686329296;0.49767884042487304;0.999987793311609
22.128397;1.093620213987631;-6.791005476048397e-05;-6.213799127018332e-05;0.5443606029254178;0.49765016171667487;1.1056993241802526;0.9999615299711851;9.999209484232876;-0.6248099831965709;0.6836371680936727;0.6835792781252202;1.724587965051287e-08;-0.497738968100742;0.49767765012799836;0.99998535579631
22.138397;1.093619511683449;-6.790997075070671e-05;-6.213835306655244e-05;0.5443601558511167;0.49765033666417735;1.1056977887356998;0.999962468089623;9.999222017049782;-0.6248099831888335;0.6836367594507688;0.6835802886126645;1.6851388266290987e-08;-0.4977389675858589;0.4976764545442731;0.9999829703215551
22.148397;1.0936188166410556;-6.790987163197735e-05;-6.213871800967596e-05;0.5443597359567304;0.4976504921379186;1.1056962675343451;0.9999633998853031;9.99923498724314;-0.624809983177854;0.6836363304209042;0.6835813619227379;1.642444938580182e-08;-0.4977389670882507;0.49767525662857875;0.9999806436598682
22.158397;1.0936181277444441;-6.790975437687839e-05;-6.213908597172062e-05;0.5443593444000082;0.4976506295174686;1.105694770612659;0.9999643251142891;9.999248349795971;-0.6248099831644087;0.6836358800330011;0.6835824953102646;1.5966243683680245e-08;-0.49773896660755174;0.4976740591040718;0.9999783803463126
22.168397;1.0936174439284234;-6.790961635175506e-05;-6.213945700815676e-05;0.5443589821752305;0.49765075018616783;1.1056933078070526;0.9999652428164643;9.999262047951184;-0.6248099831490248;0.6836354057844752;0.6835836868450067;1.5478421412194164e-08;-0.49773896614306423;0.49767286492311064;0.9999761824523341
22.178397;1.0936167641247148;-6.790945553417988e-05;-6.213983126431969e-05;0.5443586502378686;0.4976508560832481;1.1056918882255504;0.9999661518887021;9.999276020359313;-0.6248099831320032;0.6836349045516585;0.683584935217748;1.49626067950943e-08;-0.49773896569386933;0.49767167763399683;0.9999740497881988
22.188397;1.0936160871754788;-6.790927059321052e-05;-6.214020883925501e-05;0.5443583496051332;0.4976509501303206;1.105690520149252;0.9999670511455733;9.999290209888935;-0.6248099831136777;0.6836343738425097;0.6835862398506389;1.4420193375602687e-08;-0.49773896525900735;0.4976705016547337;0.9999719798198219
22.198397;1.0936154118094166;-6.790906075613964e-05;-6.214058976977788e-05;0.5443580815507773;0.49765103596861987;1.1056892111650984;0.9999679389888247;9.999304569018488;-0.6248099830943769;0.6836338126019657;0.6835876004294891;1.3852464204935346e-08;-0.4977389648375426;0.4976693421422231;0.9999699681679642
22.208397;1.0936147369932039;-6.79088255471241e-05;-6.214097426341759e-05;0.5443578476981239;0.4976511178471239;1.1056879682233587;0.9999688130328541;9.999319063890526;-0.6248099830742232;0.683633221082899;0.6835890164260275;1.326064328353551e-08;-0.49773896442850285;0.4976682042567177;0.9999680100104622
22.218397;1.0936140622433432;-6.790856455889821e-05;-6.214136290246328e-05;0.5443576497547943;0.49765120083535136;1.1056867976778253;0.9999696694931023;9.999333670283804;-0.6248099830533;0.6836325998757766;0.6835904878604908;1.2645969705450849e-08;-0.49773896403090995;0.4976670924340533;0.9999661014165924
22.228397;1.0936133875265945;-6.79082772794498e-05;-6.214175654691099e-05;0.5443574891085186;0.49765129052618057;1.1056857049618438;0.9999705029000864;9.999348363672038;-0.6248099830318677;0.6836319492104777;0.6835920162753472;1.2009962382076102e-08;-0.49773896364385184;0.4976660103456524;0.9999642402056701
22.238397;1.093612713671828;-6.790796324465221e-05;-6.214215616711783e-05;0.5443573664725223;0.4976513924357741;1.1056846937724516;0.9999713068848277;9.999363119616202;-0.6248099830101818;0.6836312688826928;0.683593604358948;1.1354642583516431e-08;-0.4977389632663231;0.49766496114251957;0.9999624259504776
22.248397;1.0936120432415897;-6.79076224809527e-05;-6.21425627343188e-05;0.5443572817643516;0.4976515116422006;1.1056837656446248;0.9999720753489258;9.999377924992217;-0.6248099829883784;0.6836305584379911;0.6835952545785815;1.0682417137821801e-08;-0.4977389628970107;0.4976639471593034;0.9999606590036091
22.258397;1.0936113807762113;-6.790725559355312e-05;-6.214297702428263e-05;0.544357234496507;0.4976516526209782;1.1056829204724383;0.999972803320336;9.99939278064753;-0.6248099829667527;0.6836298177040806;0.6835969677449943;9.995620204841573e-09;-0.49773896253431454;0.4976629696107435;0.9999589395617733
22.268397;1.0936107321437127;-6.790686350744666e-05;-6.214339939400798e-05;0.5443572241808806;0.4976518193397749;1.1056821576438207;0.9999734875323512;9.999407690756739;-0.6248099829458945;0.6836290470033176;0.6835987420756463;9.296130591489056e-09;-0.4977389621765287;0.49766202916053337;0.9999572676585808
22.278397;1.0936101029764034;-6.790644738702066e-05;-6.214382976459897e-05;0.5443572501493306;0.4976520154488011;1.1056814770885304;0.9999741264070312;9.99942265393823;-0.6248099829265864;0.6836282463104052;0.6836005734887486;8.585370853957864e-09;-0.49773896182206;0.49766112665111384;0.9999556436678612
22.288397;1.0936094970298538;-6.790600867919743e-05;-6.214426780289404e-05;0.5443573112286342;0.49765224424779647;1.1056808792438555;0.9999747193972389;9.999437660498252;-0.6248099829098691;0.6836274143867979;0.6836024570170549;7.864516864337813e-09;-0.4977389614696306;0.4976602630967565;0.9999540681190816
22.298397;1.0936089159166362;-6.790554911800758e-05;-6.2144713110104e-05;0.5443574056564232;0.49765250837252023;1.105680364167026;0.9999752666086912;9.999452691216854;-0.6248099828970475;0.6836265490953694;0.6836043879556526;7.134637002491555e-09;-0.4977389611183816;0.4976594393117946;0.9999525409131809
22.308397;1.0936083602629119;-6.790507083114246e-05;-6.21451653112718e-05;0.5443575310780016;0.4976528092756246;1.1056799308672176;0.9999757689577831;9.9994677173067;-0.624809982889369;0.6836256484925329;0.6836063619113;6.396722945765063e-09;-0.49773896076777446;0.4976586559488754;0.999951061128096
22.318397;1.0936078312017379;-6.790457638113373e-05;-6.214562386471017e-05;0.5443576846625111;0.4976531470235461;1.1056795769834886;0.9999762277865866;9.999482698664673;-0.6248099828877559;0.6836247116793517;0.6836083744996628;5.6517100849941415e-09;-0.4977389604173136;0.4976579140343815;0.9999496272862561
22.328397;1.0936073308078942;-6.790406849425822e-05;-6.214608774810752e-05;0.5443578632972181;0.4976535207660353;1.10567929910213;0.9999766437777222;9.999497580708967;-0.624809982892935;0.683623739037798;0.6836104215901562;4.9003753135567984e-09;-0.49773896006636364;0.49765721524455103;0.9999482374565066
22.338397;1.09360686108898;-6.790354980159018e-05;-6.214655545505623e-05;0.5443580637920197;0.49765392904619116;1.1056790934453025;0.9999770166632949;9.999512296900058;-0.6248099829056507;0.6836227320885888;0.6836124996014679;4.143107785677204e-09;-0.4977389597143673;0.49765656131293085;0.9999468897898154
22.348397;1.0936064229406126;-6.790302292264407e-05;-6.214702515592743e-05;0.544358283124105;0.4976543693431486;1.1056789558453926;0.9999773460491171;9.999526778312623;-0.6248099829265003;0.6836216933444642;0.6836146053020838;3.379844438001242e-09;-0.49773895936130597;0.4976559530535387;0.9999455833472775
22.358397;1.0936060161856083;-6.790249057343084e-05;-6.214749478950226e-05;0.5443585184961097;0.49765483799688914;1.1056788815452514;0.9999776317991621;9.99954096391818;-0.6248099829557181;0.6836206262512903;0.6836167356680182;2.610168281527744e-09;-0.4977389590077923;0.49765539005806236;0.9999443179547083
22.368397;1.0936056401546197;-6.790195529218842e-05;-6.214796227456832e-05;0.5443587669751442;0.497655331103197;1.1056788659261825;0.9999778736692381;9.99955480324391;-0.6248099829934355;0.6836195348783626;0.683618887719794;1.8334672056991638e-09;-0.4977389586547754;0.4976548710129663;0.9999430935073831
22.378397;1.0936052940278922;-6.790141903081284e-05;-6.214842583484575e-05;0.5443590250380839;0.4976558450228701;1.1056789057131218;0.9999780714283474;9.99956824941177;-0.6248099830400219;0.6836184232194134;0.6836210578324676;1.049307132372856e-09;-0.497738958303469;0.49765439371824816;0.9999419097811988
22.388397;1.093604976995696;-6.79008831772885e-05;-6.214888409593028e-05;0.5443592887653509;0.49765637606084917;1.1056789991287643;0.9999782253328577;9.999581253601804;-0.624809983096071;0.6836172946418957;0.6836232412613246;2.577237609050228e-10;-0.49773895795538187;0.49765395500130705;0.9999407663698283
22.398397;1.0936046883358048;-6.790034895906944e-05;-6.214933576147393e-05;0.5443595544818244;0.4976569204820082;1.1056791450581058;0.9999783361900506;9.999593770647344;-0.6248099831623163;0.6836161519190826;0.683625432538512;-5.409904020462403e-10;-0.4977389576119621;0.49765355113865317;0.9999396627211385
22.408397;1.09360442741201;-6.789981768929073e-05;-6.214977912277284e-05;0.5443598187425474;0.49765747522265363;1.1056793427927787;0.9999784053693294;9.999605770245795;-0.6248099832396059;0.6836149976315314;0.6836276258939762;-1.3465558061842155e-09;-0.4977389572742026;0.49765317844975154;0.9999385987067935
22.418397;1.0936041936656558;-6.789929078602767e-05;-6.215021185106084e-05;0.5443600776043083;0.49765803833623207;1.105679591938421;0.9999784348128687;9.999617243561039;-0.6248099833287549;0.6836138345521843;0.6836298153021616;-2.1586030694472885e-09;-0.4977389569426542;0.4976528335879781;0.9999375750313787
22.428397;1.093603986343445;-6.789876977841505e-05;-6.215063115682927e-05;0.5443603265076898;0.4976586086632639;1.1056798917060542;0.9999784267234567;9.999628201728672;-0.6248099834303376;0.683612665860381;0.6836319950028175;-2.976418690118937e-09;-0.4977389566176546;0.497652513563654;0.9999365929858325
22.438397;1.093603804047421;-6.789825618685921e-05;-6.215103405303156e-05;0.5443605612989113;0.49765918534858966;1.1056802406553323;0.999978383189462;9.999638669025886;-0.6248099835446301;0.6836114951478172;0.6836341601309873;-3.798771953939952e-09;-0.49773895629956416;0.4976522156913151;0.9999356541746984
22.448397;1.0936036447446948;-6.789775124558328e-05;-6.215141757483031e-05;0.5443607790303795;0.4976597677376145;1.1056806375231123;0.999978306390213;9.999648675415449;-0.6248099836717792;0.6836103260045063;0.6836363065009152;-4.624023609943254e-09;-0.49773895598896367;0.49765193749409103;0.9999347605988747
