time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.458397;1.0936035062551797;-6.789725575681055e-05;-6.215177899731699e-05;0.544360977778124;0.4976603556136435;1.1056810822586658;0.9999781993962225;9.999658252584354;-0.6248099838120165;0.6836091611567227;0.6836384301322227;-5.450465346757862e-09;-0.4977389556866743;0.49765167654871717;0.9999339145244084
22.468397;1.0936033866538009;-6.789677027913251e-05;-6.215211602723236e-05;0.5443611564324607;0.49766094941585043;1.1056815760506684;0.9999780664205683;9.999667435329934;-0.6248099839656333;0.683608001825982;0.6836405270193049;-6.27654750088903e-09;-0.49773895539372165;0.4976514304673661;0.9999331176094778
22.478397;1.0936032845971966;-6.789629544703615e-05;-6.215242686104201e-05;0.5443613147158867;0.4976615499118028;1.1056821203537355;0.9999779123532876;9.999676264522142;-0.6248099841328019;0.6836068477934353;0.6836425929153707;-7.100922346222682e-09;-0.49773895511149163;0.49765119731724594;0.9999323701036924
22.488397;1.093603199777221;-6.789583201694422e-05;-6.215271011217515e-05;0.5443614526757864;0.49766215756431226;1.1056827157402835;0.999977742434866;9.999684787414294;-0.6248099843135779;0.6836056976783804;0.6836446233458521;-7.922343625440368e-09;-0.4977389548418142;0.4976509761903078;0.9999316709763217
22.498397;1.09360313303313;-6.789538066176854e-05;-6.215296477110851e-05;0.544361569853269;0.49766277247300356;1.1056833613871448;0.999977561970646;9.9996930566976;-0.6248099845079556;0.6836045492516696;0.683646614014897;-8.739504934536634e-09;-0.4977389545867028;0.4976507672610925;0.9999310185413961
22.508397;1.0936030859652845;-6.789494186928037e-05;-6.215319032885497e-05;0.5443616649860054;0.49766339477222127;1.1056840559805676;0.9999773760521922;9.999701127975069;-0.6248099847157448;0.6836034001165315;0.6836485612164666;-9.550973947581626e-09;-0.4977389543480228;0.49765057138691876;0.9999304111139812
22.518397;1.0936030607536291;-6.789451595921567e-05;-6.215338682345108e-05;0.5443617362303124;0.4976640246638684;1.1056847991340686;0.9999771895575935;9.999709053345141;-0.6248099849365087;0.6836022482138251;0.6836504616820311;-1.0355142096450955e-08;-0.4977389541274505;0.4976503896985282;0.9999298473924805
22.528397;1.093603060324007;-6.789410310618509e-05;-6.21535545253545e-05;0.5443617814861295;0.49766466210235016;1.1056855912565722;0.9999770070834479;9.999716877063308;-0.6248099851695864;0.6836010918398263;0.6836523120015608;-1.115021599718982e-08;-0.4977389539266672;0.4976502232394145;0.99992932619685
22.538397;1.0936030884801837;-6.789370346528389e-05;-6.215369357922546e-05;0.5443617987615365;0.4976653065986992;1.1056864319402178;0.9999768323948707;9.999724638130978;-0.6248099854140499;0.6835999298966896;0.6836541086352534;-1.193442062868194e-08;-0.4977389537474425;0.4976500727001218;0.9999288457512364
22.548397;1.0936031499528727;-6.789331730505823e-05;-6.215380398554463e-05;0.5443617862918289;0.49766595725223367;1.105687318950015;0.9999766674216378;9.999732373521011;-0.6248099856688196;0.6835987622744384;0.683655848681646;-1.2706249826012418e-08;-0.4977389535915506;0.4976499386550327;0.9999284032650653
22.558397;1.0936032499544062;-6.789294502065744e-05;-6.215388573911881e-05;0.5443617423834817;0.4976666129126466;1.1056882490776694;0.9999765119937468;9.999740116600856;-0.6248099859328325;0.6835975899345862;0.6836575303162102;-1.3464610994041747e-08;-0.49773895346070013;0.49764982227508253;0.9999279952533443
22.568397;1.0936033930598255;-6.789258716857986e-05;-6.215393887900752e-05;0.5443616654969181;0.4976672722500173;1.1056892200648833;0.9999763654476463;9.999747891427027;-0.6248099862049626;0.6835964151165588;0.6836591523422303;-1.42089003931792e-08;-0.4977389533564932;0.49764972561094756;0.999927618168762
22.578397;1.0936035822722603;-6.78922445665165e-05;-6.215396345558559e-05;0.544361554334547;0.49766793373099083;1.1056902317445623;0.999976228161862;9.999755706572586;-0.6248099864838375;0.6835952411816176;0.6836607135550671;-1.493887520581929e-08;-0.4977389532803395;0.4976496509916777;0.9999272690881852
22.588397;1.0936038188647441;-6.789191837545998e-05;-6.215395952593207e-05;0.5443614073300542;0.4976685957186013;1.105691285521914;0.9999761006118727;9.999763552871677;-0.6248099867676954;0.6835940714549907;0.6836622129407934;-1.5654313807984357e-08;-0.4977389532334176;0.49764960031109096;0.999926946401611
22.598397;1.093604102823668;-6.789161006919443e-05;-6.215392732406346e-05;0.5443612219873173;0.4976692565013467;1.1056923831738565;0.9999759818109437;9.999771407412226;-0.6248099870544106;0.6835929082827878;0.6836636504971001;-1.63547585803094e-08;-0.4977389532167377;0.4976495749426307;0.9999266499204215
22.608397;1.0936044335631558;-6.789132119122346e-05;-6.215386740206223e-05;0.5443609950556669;0.49766991429052737;1.1056935261934335;0.9999758696323356;9.999779242255752;-0.6248099873417959;0.6835917532815424;0.6836650276228595;-1.7039442110410566e-08;-0.49773895323113093;0.49764957595399206;0.9999263802924372
22.618397;1.0936048103700113;-6.789105307508422e-05;-6.21537804434637e-05;0.5443607233580335;0.49767056785407415;1.1056947155382313;0.9999757615261811;9.99978702989082;-0.6248099876279452;0.6835906080753337;0.6836663468479903;-1.770732227619747e-08;-0.4977389532772821;0.49764960410911907;0.9999261382082122
22.628397;1.0936052321503305;-6.789080681806305e-05;-6.215366701000361e-05;0.5443604040413262;0.49767121758487376;1.105695951286143;0.999975654421171;9.99979474336601;-0.6248099879114027;0.6835894745786933;0.6836676112868189;-1.835727253447394e-08;-0.4977389533559017;0.4976496600017946;0.9999259235910648
22.638397;1.093605696897595;-6.789058335564817e-05;-6.215352744847396e-05;0.5443600341630261;0.4976718658278982;1.1056972326362966;0.9999755452170637;9.99980235828976;-0.6248099881910663;0.6835883545577915;0.6836688240572913;-1.8988297702813147e-08;-0.4977389534677154;0.4976497444396232;0.9999257353907581
22.648397;1.0936062017591113;-6.78903833747212e-05;-6.21533618756076e-05;0.5443596105470564;0.4976725161955536;1.1056985584391545;0.9999754316127002;9.999809851916156;-0.6248099884657786;0.68358724880873;0.6836699876789717;-1.9599490937803873e-08;-0.49773895361321513;0.4976498584092505;0.9999255726702264
22.658397;1.0936067438252177;-6.789020727764293e-05;-6.215317032925106e-05;0.5443591298967041;0.4976731727737842;1.10569992778821;0.9999753116767962;9.999817196999263;-0.6248099887339655;0.6835861567329374;0.6836711038472786;-2.0189840614947617e-08;-0.4977389537923712;0.4976500028550794;0.9999254360455874
22.668397;1.0936073206689587;-6.789005536564287e-05;-6.215295296307351e-05;0.5443585889065423;0.4976738399767504;1.105701340743942;0.9999751824738184;9.999824362813325;-0.6248099889936857;0.683585076936133;0.6836721741369698;-2.075817529417807e-08;-0.49773895400451884;0.4976501789346606;0.9999253279121139
22.678397;1.0936079298255343;-6.788992795021241e-05;-6.215270998263671e-05;0.5443579846878007;0.49767452301888776;1.1057027989736212;0.9999750392644625;9.999831319096332;-0.6248099892429302;0.6835840082837851;0.6836732009082503;-2.1303212708557093e-08;-0.4977389542484891;0.497650388150893;0.9999252515175603
22.688397;1.0936085678159202;-6.788982521854183e-05;-6.215244144379117e-05;0.5443573152570148;0.49767522806060566;1.1057043057312628;0.9999748760341958;9.999838033288876;-0.6248099894798148;0.6835829503080224;0.6836741872673704;-2.1823637932514676e-08;-0.49773895452278;0.497650631816574;0.9999252101221119
22.698397;1.093609230285448;-6.788974702318612e-05;-6.215214721474045e-05;0.5443565797524615;0.4976759613178859;1.1057058652989227;0.9999746866238998;9.999844468559553;-0.6248099897025933;0.6835819030127964;0.6836751361279326;-2.2318320903771295e-08;-0.4977389548256438;0.4976509105829124;0.9999252066183325
22.708397;1.093609913544904;-6.788969265509752e-05;-6.215182713270717e-05;0.5443557784715821;0.4976767281984026;1.1057074820660657;0.9999744657787232;9.99985058525368;-0.6248099899095658;0.6835808667905044;0.6836760493513732;-2.2786595697304618e-08;-0.49773895515514277;0.49765122471447387;0.9999252432779221
22.718397;1.0936106156072443;-6.7889660745401e-05;-6.215148112150938e-05;0.5443549126012813;0.4976775333164275;1.105709159623272;0.9999742098908602;9.999856341541477;-0.6248099900989822;0.6835798425653773;0.6836769277699813;-2.3228276477184954e-08;-0.4977389555093155;0.49765157471417987;0.9999253216139372
22.728397;1.0936113354386574;-6.788964960590832e-05;-6.215110923040193e-05;0.5443539838315699;0.49767838063240355;1.1057109007793744;0.9999739167996609;9.99986169447106;-0.6248099902690465;0.683578831899073;0.6836777719401225;-2.3643417055275424e-08;-0.4977389558863976;0.497651961512213;0.9999254425047329
22.738397;1.093612071552702;-6.788965769505303e-05;-6.21507115893501e-05;0.5443529941327218;0.49767927362470965;1.1057127087029894;0.9999735849120205;9.99986660144995;-0.6248099904179788;0.68357783686802;0.6836785830488057;-2.403225689468834e-08;-0.4977389562848718;0.49765238586133476;0.9999256065248165
22.748397;1.0936128214623848;-6.788968374513524e-05;-6.215028805639182e-05;0.5443519458103906;0.49768021568370546;1.1057145878654584;0.99997321258787;9.999871020095144;-0.6248099905441006;0.6835768594203198;0.683679363373581;-2.43954261829869e-08;-0.49773895670346485;0.4976528474985741;0.9999258141018589
22.758397;1.0936135819633117;-6.788972674662215e-05;-6.214983803029988e-05;0.5443508418591548;0.49768121024294804;1.1057165436581302;0.9999727978739149;9.999874910905538;-0.6248099906460373;0.6835759004083392;0.6836801158741354;-2.473408354741562e-08;-0.49773895714118743;0.49765334507153786;0.9999260656897947
22.768397;1.0936143494252089;-6.788978603528218e-05;-6.214936090362775e-05;0.5443496857373594;0.49768226084124817;1.1057185813567247;0.9999723381291419;9.99987824715178;-0.6248099907229331;0.6835749593794012;0.6836808432694881;-2.5049969728954863e-08;-0.49773895759716047;0.4976538767781969;0.999926362268129
22.778397;1.093615120054604;-6.788986134079461e-05;-6.214885640194299e-05;0.5443484803276484;0.4976833710142325;1.1057207050972018;0.9999718298048499;9.999881023365221;-0.6248099907745283;0.6835740352098987;0.6836815473638385;-2.5345306788809753e-08;-0.49773895807031027;0.49765444097804235;0.999926705270878
22.788397;1.0936158903513207;-6.788995252692813e-05;-6.21483244081968e-05;0.5443472275507247;0.49768454366588005;1.1057229170817382;0.9999712691038808;9.999883252975296;-0.6248099908011563;0.6835731264568302;0.6836822291376248;-2.5622382026741878e-08;-0.49773895855930017;0.4976550363715603;0.9999270954230622
22.798397;1.0936166571048214;-6.789005918534524e-05;-6.214776494293884e-05;0.5443459292410446;0.497685780874931;1.1057252175838803;0.9999706526905388;9.999884959148414;-0.6248099908036406;0.6835722315307594;0.6836828892757365;-2.5883226117696995e-08;-0.4977389590626729;0.49765566161336483;0.9999275315854991
22.808397;1.0936174166613881;-6.789018062726654e-05;-6.214717848787564e-05;0.5443445880334123;0.49768708428221714;1.1057276051285498;0.9999699775333718;9.999886165518515;-0.6248099907830317;0.6835713493172666;0.6836835283405608;-2.6129733048936135e-08;-0.49773895957907116;0.49765631478305494;0.9999280110730856
22.818397;1.0936181645604428;-6.78903162170141e-05;-6.214656615693237e-05;0.5443432073819169;0.49768845482273366;1.1057300763787505;0.9999692407424653;9.999886889910528;-0.6248099907403887;0.6835704796047952;0.6836841466132775;-2.636387757835461e-08;-0.49773896010746715;0.49765699324364754;0.9999285311848541
22.828397;1.093618896067465;-6.789046548655685e-05;-6.21459294981344e-05;0.5443417911327856;0.4976898920003909;1.1057326267638146;0.9999684395583817;9.999887145750893;-0.6248099906767804;0.6835696227856138;0.6836847438405858;-2.6587640436260945e-08;-0.49773896064721845;0.49765769372936636;0.99992908994207
22.838397;1.0936196067326853;-6.78906280563615e-05;-6.214527018804432e-05;0.5443403430578762;0.4976913939996641;1.105735251625774;0.9999675712358373;9.999886947581178;-0.6248099905933826;0.6835687794611093;0.6836853190142848;-2.6802810378954845e-08;-0.49773896119800487;0.49765841258081567;0.9999296854759387
22.848397;1.0936202924498908;-6.789080377687924e-05;-6.214458992429253e-05;0.5443388666025073;0.4976929586472738;1.1057379468851518;0.9999666337090574;9.99988631019838;-0.6248099904914761;0.6835679505433095;0.6836858706362277;-2.7010957394249486e-08;-0.49773896175985;0.4976591464806284;0.9999303154995391
22.858397;1.093620949370784;-6.789099288172626e-05;-6.214389048550978e-05;0.5443373650215596;0.4976945839458766;1.1057407093976843;0.999965626703415;9.99988524666893;-0.6248099903723602;0.6835671372840559;0.6836863971479703;-2.7213504549852876e-08;-0.49773896233314796;0.4976598932212796;0.9999309776234746
22.868397;1.0936215742971465;-6.789119567734883e-05;-6.214317377525714e-05;0.5443358413925693;0.4976962675317056;1.1057435370747284;0.9999645516588792;9.999883775610229;-0.624809990237269;0.6835663407019819;0.6836868969447986;-2.741181720426096e-08;-0.49773896291848696;0.49766065131033;0.9999316699873502
22.878397;1.0936221655100034;-6.789141199364663e-05;-6.214244181983368e-05;0.5443342982653543;0.49769800605916137;1.1057464286848775;0.9999634104396795;9.999881929746483;-0.6248099900871907;0.6835655612202612;0.6836873682855158;-2.7607235789009522e-08;-0.49773896351617297;0.4976614187136053;0.9999323916405858
22.888397;1.0936227229592215;-6.789164096291464e-05;-6.214169674943307e-05;0.5443327373939236;0.49769979522420565;1.105749383441679;0.999962204378885;9.99987975430253;-0.6248099899227454;0.6835647989625149;0.6836878094506247;-2.7800839890852076e-08;-0.49773896412578067;0.4976621923934708;0.9999331425368435
22.898397;1.093623247757247;-6.789188126580944e-05;-6.214094070014778e-05;0.5443311596122634;0.4977016298286602;1.1057523999833874;0.9999609342392108;9.999877300846062;-0.6248099897444928;0.6835640540568072;0.6836882190567424;-2.7993004299017843e-08;-0.49773896474618434;0.49766296894716416;0.9999339230953302
22.908397;1.0936237419254193;-6.789213157263508e-05;-6.214017556851124e-05;0.5443295647534541;0.49770350374286626;1.1057554753429868;0.9999596003987617;9.999874629468646;-0.6248099895532782;0.6835633269168095;0.6836885961827319;-2.818312885788214e-08;-0.4977389653758283;0.49766374518627005;0.9999347336305864
22.918397;1.0936242081315273;-6.789239085867994e-05;-6.21394028310936e-05;0.5443279521632138;0.49770541004498703;1.1057586048741728;0.9999582031011015;9.999871816169572;-0.6248099893500924;0.6835626186358678;0.6836889402615585;-2.8369852797443424e-08;-0.4977389660129505;0.4976645181031995;0.9999355739754955
22.928397;1.0936246491972907;-6.789265851306903e-05;-6.213862366538487e-05;0.5443263218715032;0.4977073412939858;1.1057617821060701;0.9999567431029097;9.999868952812653;-0.6248099891358346;0.6835619308057697;0.683689251345493;-2.855162310023953e-08;-0.49773896665594397;0.4976652844566564;0.9999364431924945
22.938397;1.0936250678023527;-6.789293429062647e-05;-6.21378391164553e-05;0.5443246751330654;0.49770928987160523;1.1057649984463562;0.9999552222693188;9.999866141825942;-0.6248099889113661;0.6835612647857593;0.6836895306559917;-2.872714336354805e-08;-0.49773896730355655;0.49766604025818845;0.9999373395430675
22.948397;1.0936254660916562;-6.789321809315323e-05;-6.213705005859992e-05;0.544323013783304;0.49771124820611;1.1057682440478973;0.9999536436675378;9.999863491536273;-0.6248099886775788;0.6835606214084027;0.6836897804112307;-2.889552514968503e-08;-0.4977389679546066;0.49766678077210413;0.9999382609472063
22.958397;1.0936258452798202;-6.789350966665542e-05;-6.213625715474454e-05;0.5443213395301526;0.4977132088570373;1.105771508964239;0.9999520116685493;9.999861107388535;-0.6248099884354205;0.6835600011027445;0.6836900030391649;-2.9056244846050912e-08;-0.49773896860774636;0.49766750121646086;0.9999392055367576
22.968397;1.0936262059293616;-6.789380842837881e-05;-6.213546096861949e-05;0.5443196537202851;0.4977151646330729;1.1057747834051979;0.9999503320552002;9.999859078826816;-0.6248099881861432;0.6835594037359319;0.6836902006042985;-2.9208819110157845e-08;-0.49773896926165073;0.497668197350313;0.9999401715585633
22.978397;1.0936265485741765;-6.789411350557538e-05;-6.213466215064767e-05;0.544317957096678;0.4977171087052609;1.1057780574514664;0.999948611495772;9.999857473153678;-0.624809987931622;0.6835588283556436;0.6836903744802131;-2.9352377298781728e-08;-0.49773896991531674;0.4976688658080848;0.9999411568427945
22.988397;1.0936268737115682;-6.789442376941754e-05;-6.213386163717797e-05;0.5443162496765376;0.49771903461367567;1.1057813210205154;0.9999468565607879;9.999856339876967;-0.6248099876743886;0.6835582733617102;0.6836905251554017;-2.9485720676982967e-08;-0.49773897056805166;0.49766950454064207;0.9999421587318055
22.998397;1.0936271810559584;-6.789473769165654e-05;-6.213306071363943e-05;0.5443145311035158;0.4977209361968037;1.1057845645524793;0.9999450729589462;9.999855712577158;-0.6248099874173004;0.6835577372700656;0.6836906523381046;-2.960784535400751e-08;-0.4977389712190791;0.4976701128759966;0.9999431741345013
23.008397;1.0936274691321402;-6.789505320813092e-05;-6.213226079896483e-05;0.5443128010515044;0.497722807684688;1.105787779673076;0.9999432654646273;9.999855607742505;-0.6248099871630817;0.6835572194822486;0.6836907556053958;-2.9718249054180127e-08;-0.49773897186711435;0.4976706911387706;0.9999441991723844
23.018397;1.093627735905332;-6.789536775051628e-05;-6.21314632585466e-05;0.5443110592108571;0.49772464409513245;1.1057909591937904;0.9999414383070165;9.999856031759483;-0.6248099869139967;0.6835567200273507;0.6836908352388106;-2.981684452433101e-08;-0.49773897251016247;0.4976712404768068;0.9999452291166493
23.028397;1.0936279798504231;-6.789567848297877e-05;-6.21306694726501e-05;0.5443093053778231;0.4977264416134866;1.105794097086386;0.9999395951715466;9.999856989463742;-0.6248099866717903;0.6835562387009748;0.6836908921474851;-2.990389382669275e-08;-0.497738973145608;0.49767176271193675;0.999946259047407
23.038397;1.0936282006692044;-6.789598275530605e-05;-6.212988086987867e-05;0.5443075401306576;0.49772819772505406;1.1057971885981879;0.9999377388532912;9.999858487624685;-0.6248099864379131;0.6835557750739736;0.6836909269791527;-2.998006230756147e-08;-0.49773897377067006;0.4976722597083773;0.9999472843879207
23.048397;1.0936283993076228;-6.78962784772911e-05;-6.212909883566439e-05;0.5443057650453847;0.4977299111410082;1.1058002298812173;0.999935871370383;9.999860538097963;-0.6248099862136594;0.6835553293098263;0.6836909397026755;-3.0046350963738956e-08;-0.49773897438288567;0.4976727326848393;0.9999483008736909
23.058397;1.09362857733949;-6.789656424044316e-05;-6.212832464656935e-05;0.5443039818272895;0.4977315813690814;1.1058032176464865;0.9999339944198546;9.999863161076762;-0.6248099860000761;0.6835549023605365;0.683690929908139;-3.010395175171013e-08;-0.49773897498024283;0.49767318223296464;0.99994930458019
23.068397;1.0936287359631993;-6.789683938364114e-05;-6.212755947875159e-05;0.5443021916328206;0.4977332081083508;1.1058061495625213;0.9999321095709313;9.999866383089731;-0.6248099857979891;0.6835544950785195;0.6836908972666867;-3.0154158894583455e-08;-0.49773897556116525;0.497673609046218;0.9999502919836053
23.078397;1.0936288751635228;-6.789710390198835e-05;-6.212680448078866e-05;0.5443003952949805;0.4977347911739848;1.1058090244918988;0.999930218551231;9.999870221423386;-0.6248099856081158;0.683554107316627;0.6836908420305509;-3.0198108623873685e-08;-0.497738976124516;0.49767401460349003;0.9999512596345888
23.088397;1.093628994040509;-6.789735808885129e-05;-6.212606081624692e-05;0.5442985937801362;0.49773633115707144;1.1058118422618146;0.9999283240152161;9.999874662629079;-0.6248099854310438;0.6835537379210705;0.6836907655941064;-3.023638390086122e-08;-0.49773897666948397;0.49767440130219737;0.99995220384315
23.098397;1.0936290920973302;-6.789760223565359e-05;-6.21253296683135e-05;0.5442967884678132;0.4977378301641228;1.1058146037484204;0.9999264300123573;9.999879660060563;-0.6248099852672259;0.6835533852115674;0.6836906707095635;-3.0268979915298616e-08;-0.49773897719539034;0.49767477226619333;0.9999531206596909
23.108397;1.0936291699772964;-6.789783655461064e-05;-6.212461220637228e-05;0.5442949812940262;0.4977392918261077;1.1058173108755454;0.9999245417397475;9.999885155627275;-0.6248099851171357;0.6835530474045282;0.6836905610698805;-3.029558577413354e-08;-0.4977389777016496;0.49767513111156314;0.9999540056463665
23.118397;1.0936292291423066;-6.789806127020292e-05;-6.212390942758145e-05;0.5442931747274351;0.49774072061309343;1.1058199659785284;0.999922665117328;9.999891102071263;-0.6248099849813668;0.6835527231436197;0.6836904408179036;-3.031577815876739e-08;-0.4977389781879641;0.49767548167088904;0.9999548534800824
23.128397;1.0936292713813907;-6.7898276851262e-05;-6.212322200714691e-05;0.5442913714555427;0.4977421211380366;1.1058225712397998;0.9999208063187714;9.99989746663426;-0.624809984860529;0.6835524118581519;0.6836903144134364;-3.032916282263363e-08;-0.49773897865444244;0.49767582763080664;0.9999556579874387
23.138397;1.0936292989118208;-6.789848408680658e-05;-6.212255034404655e-05;0.5442895738495352;0.49774349757719744;1.1058251291136998;0.9999189713502259;9.999904221653862;-0.6248099847551137;0.6835521135906446;0.6836901865571919;-3.03355509949803e-08;-0.49773897910147674;0.4976761720883892;0.9999564124562196
23.148397;1.0936293147913356;-6.789868379559639e-05;-6.212189466880264e-05;0.5442877836988561;0.4977448532631565;1.1058276431335943;0.9999171658822165;9.999911335507461;-0.6248099846653946;0.6835518286623837;0.6836900617712073;-3.033502476045214e-08;-0.49773897952962304;0.49767651716938743;0.9999571101856507
23.158397;1.0936293228062257;-6.78988766083537e-05;-6.212125496766564e-05;0.5442860023863563;0.49774619080435684;1.1058301175731353;0.9999153948499497;9.99991877119397;-0.6248099845913998;0.6835515573550857;0.6836899436401802;-3.0327906540681256e-08;-0.49773897993956834;0.49767686423609137;0.9999577453804175
23.168397;1.093629326472565;-6.78990631945997e-05;-6.212063082099781e-05;0.5442842309003579;0.49774751241028115;1.1058325564718126;0.9999136619266791;9.999926493914545;-0.6248099845330541;0.6835512998439499;0.68368983452048;-3.031482501798888e-08;-0.4977389803321036;0.4976772148298317;0.999958313437285
23.178397;1.0936293279044478;-6.789924456910806e-05;-6.212002148042381e-05;0.5442824694480813;0.4977488201453316;1.1058349631226185;0.9999119699543214;9.999934477864484;-0.6248099844902274;0.6835510565882308;0.6836897359479064;-3.029677331163052e-08;-0.4977389807080393;0.49767757137853985;0.9999588104749688
23.188397;1.093629327721463;-6.789942206013416e-05;-6.211942610659351e-05;0.5442807173872372;0.4977501163072002;1.1058373394895278;0.9999103221872272;9.999942701336183;-0.6248099844625022;0.6835508285500427;0.6836896488946713;-3.027486021591072e-08;-0.4977389810680237;0.49767793715994824;0.999959233392903
23.198397;1.0936293257485077;-6.78995971193358e-05;-6.21188439209563e-05;0.544278973815914;0.49775140340268514;1.1058396863697064;0.9999087230785176;9.99995114193823;-0.6248099844490347;0.6835506170583484;0.6836895738449117;-3.024989660734542e-08;-0.4977389814123996;0.4976783161266349;0.9999595802677403
23.208397;1.093629321147716;-6.789977127397022e-05;-6.211827436478052e-05;0.5442772381233717;0.4977526835201646;1.1058420051707067;0.9999071783795627;9.99995978485232;-0.6248099844487327;0.6835504238333683;0.6836895110338631;-3.022225263659045e-08;-0.49773898174128894;0.49767871266382;0.999959849826072
23.218397;1.0936293120447538;-6.789994605828627e-05;-6.211771719925302e-05;0.544275510234652;0.4977539581323943;1.105844299003449;0.9999056951469534;9.999968628258243;-0.6248099844605118;0.6835502505960973;0.6836894606920213;-3.0192086525325543e-08;-0.4977389820549547;0.49767913095398436;0.9999600405382406
23.228397;1.0936292959148546;-6.790012272441994e-05;-6.211717237824794e-05;0.544273791068266;0.4977552283070029;1.1058465720155488;0.9999042816029989;9.999977678397105;-0.6248099844834174;0.6835500978907703;0.6836894234032741;-3.01596427787614e-08;-0.49773898235412684;0.4976795745465804;0.9999601504657902
23.238397;1.093629270630818;-6.790030199073801e-05;-6.211663995158035e-05;0.5442720829336953;0.49775649440865016;1.1058488288038593;0.9999029465142248;9.999986946577481;-0.6248099845165715;0.6835499648209541;0.6836894002112682;-3.012534320986228e-08;-0.49773898263986277;0.4976800467278123;0.9999601775609624
23.248397;1.0936292351702968;-6.790048409336736e-05;-6.211612010596378e-05;0.5442703892077886;0.4977577557687687;1.1058510742038645;0.9999016984308815;9.99999644589911;-0.6248099845590489;0.6835498504140619;0.6836893918077376;-3.0089729319642404e-08;-0.4977389829131969;0.49768055089450947;0.9999601201187771
23.258397;1.0936291899579227;-6.790066903179008e-05;-6.211561309637124e-05;0.5442687135459493;0.4977590111778668;1.105853312452773;0.9999005453101032;10.000006185666688;-0.6248099846097296;0.6835497547208486;0.6836893976084051;-3.005339893082928e-08;-0.49773898317504106;0.49768109001980976;0.9999599773215034
23.268397;1.0936291370082731;-6.790085675801375e-05;-6.21151191568339e-05;0.5442670590796964;0.4977602599299453;1.105855546172519;0.9998994944079259;10.000016171936476;-0.6248099846671011;0.6835496785338337;0.683689415820567;-3.001697067931838e-08;-0.4977389834260571;0.49768166576666256;0.9999597493847309
23.278397;1.0936290795942216;-6.790104718965134e-05;-6.211463850072359e-05;0.5442654279719308;0.4977615022002025;1.1058577759518704;0.999898552133536;10.000026412204777;-0.6248099847292276;0.6835496227208603;0.6836894442626392;-2.998109092317351e-08;-0.49773898366634;0.49768227814947297;0.999959437611391
23.288397;1.0936290216982951;-6.79012401739784e-05;-6.21141710910627e-05;0.5442638217336682;0.4977627381957036;1.1058600005109607;0.9998977238840404;10.00003691793936;-0.6248099847940571;0.6835495881682088;0.6836894811142106;-2.9946361339794005e-08;-0.49773898389539595;0.4976829257229338;0.9999590446189097
23.298397;1.0936289678037694;-6.79014355565813e-05;-6.211371628871101e-05;0.5442622419751378;0.4977639674275792;1.105862217404242;0.9998970140447886;10.00004770364695;-0.6248099848598312;0.6835495761404785;0.6836895250968634;-2.9913053589732924e-08;-0.49773898411248535;0.4976836057656437;0.9999585740539048
23.308397;1.0936289228421767;-6.790163335163535e-05;-6.21132729313426e-05;0.5442606908548215;0.4977651890775654;1.1058644239677249;0.9998964263936789;10.000058782671392;-0.6248099849252029;0.6835495883538614;0.6836895754005367;-2.988087742675706e-08;-0.4977389843168372;0.49768431443184247;0.9999580297497161
23.318397;1.093628891783461;-6.790183390350411e-05;-6.211283970061559e-05;0.5442591708379376;0.4977664027145047;1.1058666176722078;0.999895964655224;10.000070165753366;-0.6248099849890848;0.6835496265828166;0.6836896317017667;-2.984909578384854e-08;-0.4977389845075753;0.49768504735407343;0.9999574151000181
23.328397;1.093628879107441;-6.790203783742448e-05;-6.211241530639777e-05;0.5442576840617902;0.49776760848777696;1.1058687957905073;0.9998956324328274;10.00008186380619;-0.6248099850506281;0.6835496924089299;0.6836896939287233;-2.9816674884510016e-08;-0.49773898468372185;0.4976858003363737;0.9999567330591511
23.338397;1.0936288886086176;-6.79022458458035e-05;-6.211199860713172e-05;0.5442562322235751;0.49776880657101197;1.1058709554396815;0.9998954324310843;10.000093884337858;-0.6248099851093283;0.683549787425662;0.6836897619498626;-2.9782197976448774e-08;-0.4977389848445356;0.49768656964550323;0.9999559863784929
23.348397;1.093628923518645;-6.790245857471739e-05;-6.211158887581866e-05;0.5442548171665689;0.4977699964780167;1.1058730943188149;0.9998953657666858;10.00010622375143;-0.6248099851649459;0.6835499132119761;0.683689835658137;-2.9743883147973967e-08;-0.49773898498986413;0.4976873521444557;0.9999551776283161
23.358397;1.0936289871577247;-6.79026766156849e-05;-6.211118602561744e-05;0.5442534411084623;0.4977711771789752;1.1058752110859111;0.9998954318104832;10.000118867369078;-0.624809985217332;0.6835500708145699;0.6836899148663176;-2.9699919515451513e-08;-0.49773898512012743;0.4976881450299817;0.9999543093015517
23.368397;1.093629083826122;-6.79029004991792e-05;-6.211079057080741e-05;0.5442521058591753;0.49777234769438705;1.1058773048473134;0.9998956283595748;10.000131796551907;-0.6248099852663876;0.6835502605890936;0.68368999871521;-2.9648803463150846e-08;-0.49773898523601656;0.497688945134311;0.9999533840481672
23.378397;1.093629218429229;-6.79031306794475e-05;-6.211040333505978e-05;0.5442508118949951;0.49777350734533193;1.105879374541964;0.9998959522059979;10.000145000008967;-0.6248099853120822;0.683550482860366;0.6836900854970006;-2.9589439501588578e-08;-0.49773898533824257;0.4976897485039906;0.9999524046448262
23.388397;1.093629394687179;-6.79033674466304e-05;-6.21100251518955e-05;0.544249558429675;0.49777465613573557;1.105881419062924;0.9998964001000882;10.000158483958582;-0.6248099853542757;0.6835507387523589;0.6836901729836827;-2.9521179098704598e-08;-0.497738985427474;0.4976905505775349;0.9999513740966854
23.398397;1.0936296137312496;-6.790361077609728e-05;-6.210965685912644e-05;0.5442483441097842;0.4977757954306539;1.1058834379774007;0.9998969692093518;10.000172268964958;-0.6248099853923893;0.6835510303496635;0.6836902586519041;-2.9443805398360938e-08;-0.4977389855044186;0.49769134668081544;0.9999502961484618
23.408397;1.0936298739382542;-6.790386036538277e-05;-6.210929954148612e-05;0.544247167374229;0.4977769279048891;1.1058854318223788;0.9998976565874019;10.000186373401615;-0.6248099854253597;0.683551360200553;0.6836903401455829;-2.93572563820161e-08;-0.4977389855699067;0.4976921323992637;0.9999491759521648
23.418397;1.0936301718717567;-6.79041158670186e-05;-6.210895462525086e-05;0.5442460265101107;0.4977780566158013;1.1058874013363509;0.9998984585234975;10.000200797543346;-0.6248099854519533;0.6835517308838301;0.6836904158392723;-2.9261336250147045e-08;-0.49773898562477964;0.4976929036666729;0.9999480207240369
23.428397;1.0936305040537202;-6.790437689754661e-05;-6.210862362431687e-05;0.5442449197520605;0.497779184051047;1.1058893467071402;0.9998993702925295;10.000215519733706;-0.6248099854710172;0.6835521448597103;0.6836904844561775;-2.9155824486054375e-08;-0.49773898566985375;0.49769365668736976;0.9999468395405834
23.438397;1.0936308680700646;-6.790464283139267e-05;-6.210830777922915e-05;0.5442438453538688;0.4977803119040378;1.1058912681372302;0.999900386080269;10.000230504375358;-0.624809985481474;0.6835526040801632;0.6836905442133353;-2.9040805649088656e-08;-0.4977389857061988;0.49769438793580384;0.9999456417544982
23.448397;1.0936312619387976;-6.790491287595601e-05;-6.210800787565592e-05;0.5442428014771681;0.49778144166340377;1.1058931666505816;0.9999014994616443;10.00024571130719;-0.6248099854822144;0.6835531093808623;0.6836905928762684;-2.891667135204745e-08;-0.497738985735315;0.49769509420764046;0.9999444352116841
23.458397;1.093631683114141;-6.79051864778457e-05;-6.210772419015921e-05;0.5442417860759279;0.49778257496366557;1.1058950436552741;0.9999027045651869;10.000261100349277;-0.6248099854720415;0.6835536603763415;0.6836906282677746;-2.8783600348704608e-08;-0.4977389857589858;0.49769577253641745;0.9999432257699867
23.468397;1.0936321286610997;-6.790546351177159e-05;-6.210745650275414e-05;0.5442407969072711;0.49778371300239366;1.1058969002676888;0.9999039968408291;10.000276635684363;-0.6248099854497585;0.6835542558699722;0.6836906480412683;-2.8641058991439664e-08;-0.497738985778991;0.4976964202098943;0.9999420180688562
23.478397;1.0936325962539906;-6.790574383977681e-05;-6.210720422490183e-05;0.5442398315173707;0.49778485609927764;1.1058987378181344;0.9999053725427183;10.000292289667122;-0.6248099854143151;0.6835548942526936;0.6836906492808843;-2.8487970187106058e-08;-0.4977389857969561;0.4976970348287289;0.9999408163248503
23.488397;1.0936330848809788;-6.79060267135838e-05;-6.21069664762619e-05;0.544238887263561;0.4977860042787261;1.105900558757908;0.9999068276016815;10.000308039578893;-0.6248099853647366;0.6835555738909997;0.6836906289867797;-2.8323339452605508e-08;-0.4977389858144539;0.49769761413019614;0.99993962466323
23.498397;1.09363359454219;-6.790631080689488e-05;-6.210674210508388e-05;0.5442379613186679;0.4977871581137374;1.105902366479141;0.9999083572747499;10.000323859215507;-0.6248099852998965;0.683556293494908;0.6836905848472532;-2.814667594303934e-08;-0.4977389858330902;0.4976981559603665;0.9999384473692057
23.508397;1.09363412497327;-6.790659469830088e-05;-6.210652999913153e-05;0.5442370504660037;0.4977883190112782;1.1059041646500396;0.9999099565424066;10.00033971300362;-0.6248099852185054;0.6835570523076402;0.6836905151522007;-2.7958043962040833e-08;-0.49773898585449566;0.4976986587494573;0.9999372891816971
23.518397;1.0936346743266059;-6.790687711086304e-05;-6.210632963043354e-05;0.5442361509170409;0.4977894891220742;1.1059059574876149;0.9999116201496022;10.000355558737756;-0.6248099851193022;0.6835578501833005;0.6836904181397967;-2.7757914605309178e-08;-0.49773898588026444;0.49769912223233725;0.9999361552743966
23.528397;1.093635238859027;-6.79071569444994e-05;-6.21061412322772e-05;0.544235258646238;0.49779067119518183;1.1059077506158987;0.999913341910476;10.000371354808838;-0.6248099850011558;0.683558687307099;0.6836902917028277;-2.7546917428548156e-08;-0.49773898591167837;0.49769954787526083;0.9999350506414756
23.538397;1.093635813487618;-6.790743344834106e-05;-6.210596551790309e-05;0.5442343703373197;0.4977918682383591;1.1059095516341286;0.9999151137944582;10.000387061860271;-0.6248099848630614;0.6835595634437738;0.6836901336077887;-2.732562401093677e-08;-0.49773898594945926;0.4976999386129831;0.9999339790167638
23.548397;1.0936363923345032;-6.790770631067588e-05;-6.210580342709485e-05;0.5442334841966043;0.4977930830287263;1.1059113699494654;0.9999169259482399;10.000402639801255;-0.6248099847041375;0.6835604774229266;0.6836899420409775;-2.709449061971675e-08;-0.4977389859939641;0.4977002980440595;0.9999329420187599
23.558397;1.0936369691542873;-6.790797548002876e-05;-6.210565595336507e-05;0.5442326000564166;0.49779431796475826;1.1059132156183475;0.9999187679982924;10.000418045421618;-0.6248099845236846;0.683561427531358;0.6836897161806268;-2.6853991644529668e-08;-0.49773898604569494;0.49770062970326895;0.9999319395227584
23.568397;1.0936375380285257;-6.790824101905016e-05;-6.21055240439348e-05;0.5442317190757509;0.4977955752009906;1.1059150979214498;0.9999206303955266;10.000433231302239;-0.624809984321277;0.6835624122359512;0.6836894562303472;-2.6604780618272554e-08;-0.4977389861055752;0.4977009371444914;0.9999309706432482
23.578397;1.0936380942254231;-6.790850309343192e-05;-6.210540886226833e-05;0.5442308434492513;0.4977968563519124;1.105917024606291;0.999922505042681;10.000448145704592;-0.6248099840967373;0.6835634301433448;0.6836891628486834;-2.6347674431938695e-08;-0.497738986174662;0.49770122467388805;0.9999300337183219
23.588397;1.0936386348396754;-6.790876197763127e-05;-6.210531217241803e-05;0.5442299762728282;0.49779816200872223;1.1059190018326055;0.9999243853883488;10.000462729878482;-0.6248099838499862;0.683564479539369;0.6836888366696536;-2.6083642550632308e-08;-0.4977389862536603;0.49770149735491315;0.9999291262776094
23.598397;1.0936391589006074;-6.790901811137586e-05;-6.210523632725712e-05;0.5442291216140006;0.4977994919328305;1.1059210343166352;0.9999262662920055;10.000476912954431;-0.6248099835810142;0.6835655584048116;0.6836884783661756;-2.5813845067447893e-08;-0.49773898634283653;0.49770175992480375;0.9999282461837332
23.608397;1.093639666710011;-6.790927216746056e-05;-6.210518392576038e-05;0.5442282845290567;0.4978008456101891;1.105923124904436;0.9999281440800944;10.000490612326665;-0.624809983290004;0.68356666465768;0.683688088997279;-2.5539377335411378e-08;-0.4977389864423268;0.497702016112904;0.9999273921969138
23.618397;1.0936401589759681;-6.79095250252578e-05;-6.21051575256873e-05;0.5442274704407771;0.49780222257460816;1.1059252736527805;0.999930016717311;10.000503741602168;-0.6248099829773616;0.6835677963627291;0.6836876701036841;-2.5260889611733873e-08;-0.49773898655234416;0.4977022688977374;0.9999265635977633
23.628397;1.093640636566612;-6.790977767733232e-05;-6.210515947153738e-05;0.5442266841875167;0.4978036224233912;1.105927477842005;0.9999318835594603;10.000516221302679;-0.6248099826437274;0.6835689522053677;0.6836872233697864;-2.497854187765447e-08;-0.49773898667302785;0.49770252059069037;0.9999257605635987
23.638397;1.0936411002142101;-6.791003116951329e-05;-6.210519171601777e-05;0.5442259296459783;0.49780504429499106;1.1059297333736826;0.9999337446261508;10.00052798784273;-0.6248099822900276;0.6835701319752534;0.6836867502798493;-2.4692208378128574e-08;-0.497738986804175;0.4977027728575499;0.9999249848405857
23.648397;1.0936415498535386;-6.791028661484743e-05;-6.210525568552717e-05;0.5442252097419752;0.49780648626012697;1.10593203616504;0.9999356001988836;10.0005389964129;-0.6248099819173778;0.6835713363536582;0.6836862518032596;-2.4401685959607657e-08;-0.49773898694525365;0.4977030275518579;0.9999242394328708
23.658397;1.0936419849425334;-6.791054518655803e-05;-6.210535219447542e-05;0.5442245266693948;0.497807945288639;1.1059343824852317;0.9999374512359341;10.00054921829054;-0.6248099815270274;0.6835725659860853;0.6836857280240497;-2.410689951227479e-08;-0.49773898709572617;0.4977032874213058;0.9999235275738186
23.668397;1.0936424057861032;-6.791080798128662e-05;-6.210548144363077e-05;0.5442238824744142;0.4978094172930608;1.1059367687208939;0.9999392995831526;10.000558639505385;-0.6248099811205657;0.6835738207642652;0.6836851783158074;-2.3807993639462903e-08;-0.4977389872552766;0.49770355579807424;0.9999228519603441
23.678397;1.0936428138118022;-6.791107578441555e-05;-6.210564319958404e-05;0.5442232792282118;0.497810897095433;1.105939191345381;0.9999411471033652;10.000567260892979;-0.6248099807002085;0.683575099885421;0.6836846020592967;-2.350516811743033e-08;-0.4977389874236977;0.4977038360587739;0.9999222148577729
23.688397;1.093643210044744;-6.791134885362693e-05;-6.210583700495106e-05;0.5442227185319105;0.4978123789248234;1.105941646865503;0.9999429945138505;10.000575093021519;-0.6248099802688412;0.6835764022545439;0.6836839993510728;-2.319845585107614e-08;-0.49773898760074625;0.49770413145787834;0.9999216186173108
23.698397;1.093643593558113;-6.79116268632084e-05;-6.21060622592136e-05;0.5442222011790131;0.4978138572411096;1.1059441315199048;0.999944841047651;10.000582151151026;-0.624809979829707;0.6835777268105713;0.6836833714662933;-2.288775513498892e-08;-0.4977389877862538;0.49770444518412166;0.9999210660829014
23.708397;1.093643961398448;-6.791190909388583e-05;-6.210631805496301e-05;0.5442217272082618;0.4978153273559274;1.1059466415019734;0.9999466850012457;10.000588457246259;-0.6248099793859803;0.6835790725264366;0.6836827207766291;-2.2573009948099935e-08;-0.49773898798029476;0.4977047802785756;0.9999205607425297
23.718397;1.093644309710393;-6.791219460846537e-05;-6.210660284955058e-05;0.5442212962450008;0.49781678592007256;1.1059491736661005;0.9999485245669955;10.00059403794223;-0.624809978940496;0.6835804379127709;0.6836820500825611;-2.225407631336162e-08;-0.49773898818317125;0.4977051392376944;0.999920106184031
23.728397;1.0936446347830842;-6.791248216407944e-05;-6.210691444354967e-05;0.544220907881788;0.4978182311758755;1.1059517256602631;0.9999503583754696;10.00059891146208;-0.6248099784957294;0.6835818205104122;0.6836813620049217;-2.1930294317512768e-08;-0.4977389883953802;0.4977055236734378;0.999919705208362
23.738397;1.0936449333489415;-6.791277021806348e-05;-6.210725030414542e-05;0.5442205614989679;0.497819662474926;1.10595429587731;0.9999521856656446;10.000603080635711;-0.624809978054004;0.6835832169606405;0.6836806589979668;-2.160040012497878e-08;-0.49773898861773347;0.4977059342000607;0.9999193592440512
23.748397;1.0936452027767085;-6.791305729165334e-05;-6.210760783859629e-05;0.5442202560368422;0.49782107944558207;1.105956883832007;0.9999540064632235;10.0006065433682;-0.6248099776177631;0.6835846235219907;0.6836799435477089;-2.1262955558439007e-08;-0.4977389888513244;0.49770637042599364;0.9999190676537584
23.758397;1.0936454411458205;-6.791334229103705e-05;-6.210798454744142e-05;0.5442199906627897;0.4978224817722929;1.105959490153604;0.9999558216000947;10.000609307038694;-0.624809977189653;0.6835860364929296;0.6836792179952939;-2.091672547611086e-08;-0.49773898909730263;0.49770683137576277;0.9999188271916704
23.768397;1.0936456466078168;-6.791362451206353e-05;-6.210837808393349e-05;0.5442197656800952;0.4978238693834539;1.1059621159145465;0.9999576323423311;10.00061139217743;-0.6248099767724582;0.683587452405481;0.6836784844321708;-2.056058006316978e-08;-0.49773898935678434;0.49770731625120723;0.9999186327695975
23.778397;1.093645816499877;-6.791390343859811e-05;-6.210878624890672e-05;0.5442195825637428;0.4978252423372591;1.1059647619848456;0.9999594404132197;10.000612824930599;-0.6248099763691093;0.6835888680241918;0.6836777446996272;-2.0193098928318516e-08;-0.4977389896307822;0.4977078246356206;0.9999184791073599
23.788397;1.0936459472014124;-6.791417843761767e-05;-6.210920702950995e-05;0.544219443423232;0.49782660056954936;1.1059674287937988;0.9999612485141777;10.000613629962647;-0.6248099759825159;0.6835902798356635;0.6836769996683508;-1.9812358624129895e-08;-0.49773898992008897;0.4977083560726895;0.9999183618496127
23.798397;1.093646035096538;-6.79144486277548e-05;-6.210963853059473e-05;0.5442193507665889;0.49782794368141015;1.105970115978293;0.9999630601878589;10.000613835045147;-0.6248099756150127;0.683591683405243;0.6836762484851658;-1.9416101295371628e-08;-0.4977389902252504;0.49770890967518283;0.9999182780121183
23.808397;1.093646077627552;-6.791471307607722e-05;-6.211007872144093e-05;0.5442193074139496;0.49782927064360044;1.1059728213981979;0.9999648788120069;10.000613480020371;-0.6248099752679253;0.6835930734264362;0.6836754891438385;-1.9001965423354243e-08;-0.49773899054650905;0.49770948386302294;0.9999182260602438
23.818397;1.0936460732978135;-6.791497096686899e-05;-6.211052543316746e-05;0.5442193162171862;0.4978305798198594;1.1059755405444531;0.9999667064373402;10.00061261647721;-0.6248099749416999;0.6835944442918184;0.6836747194159377;-1.8567538405080937e-08;-0.49773899088374574;0.49771007637888015;0.9999182052462702
23.828397;1.0936460211782186;-6.791522161393174e-05;-6.211097666206502e-05;0.5442193800983891;0.49783186944744623;1.105978267308871;0.9999685432966837;10.000611302173075;-0.6248099746363387;0.6835957908058756;0.6836739369618431;-1.811040221766363e-08;-0.497738991236571;0.49771068465529283;0.9999182144252009
23.838397;1.0936459206978575;-6.791546453358051e-05;-6.211143058790548e-05;0.5442195024906223;0.4978331377935226;1.1059809950028756;0.9999703884437114;10.000609600623616;-0.6248099743517117;0.6835971088556698;0.6836731395126957;-1.7628370470008835e-08;-0.497738991604503;0.49771130608170505;0.9999182515336028
23.848397;1.093645771295662;-6.791569946544664e-05;-6.211188533250012e-05;0.5442196874676997;0.4978343827880677;1.1059837164835546;0.9999722405312945;10.000607580140144;-0.6248099740877107;0.6835983953841934;0.6836723254248123;-1.7119781209402225e-08;-0.49773899198703514;0.4977119383610196;0.999918313973154
23.858397;1.0936455720152292;-6.791592619935273e-05;-6.21123388783483e-05;0.5442199392844783;0.497835602154237;1.1059864241094968;0.9999740980174642;10.000605303967545;-0.6248099738443376;0.6835996475437062;0.6836714937890507;-1.6583568224880782e-08;-0.49773899238351277;0.4977125802738454;0.9999183989896314
23.868397;1.0936453216034159;-6.791614438345692e-05;-6.211278905976079e-05;0.5442202618116082;0.49783679429011246;1.1059891102856492;0.9999759592702929;10.000602822567037;-0.624809973621583;0.6836008620383349;0.6836706441420102;-1.601911759421587e-08;-0.49773899279302863;0.4977132319840587;0.9999185036535488
23.878397;1.0936450188140427;-6.791635339632965e-05;-6.21132335531073e-05;0.5442206581997214;0.4978379586872054;1.1059917677982405;0.9999778225554287;10.000600179258301;-0.6248099734190331;0.683602035419101;0.6836697763107957;-1.5426097596374113e-08;-0.49773899321442244;0.4977138943742186;0.9999186247872394
23.888397;1.0936446628570975;-6.791655230713504e-05;-6.211366993480664e-05;0.544221130246799;0.49783909540076393;1.1059943891472057;0.9999796858952267;10.000597417831326;-0.6248099732355404;0.6836031649653588;0.6836688904752132;-1.4804359915603616e-08;-0.49773899364623386;0.4977145684043641;0.9999187594485921
23.898397;1.0936442539527405;-6.791674007004217e-05;-6.211409570607926e-05;0.5442216775411484;0.4978402046388613;1.105996965562991;0.9999815471471136;10.000594581054315;-0.6248099730694049;0.6836042491234287;0.6836679869055616;-1.415393676844184e-08;-0.49773899408664174;0.4977152551410783;0.9999189057147654
23.908397;1.09364379330286;-6.791691571261513e-05;-6.211450827145606e-05;0.5442222977013275;0.4978412868150018;1.1059994869646148;0.9999834042157714;10.000591707987887;-0.6248099729189616;0.683605286939802;0.6836670652536678;-1.3475203190219117e-08;-0.4977389945335474;0.49771595574696476;0.999919062612002
23.918397;1.0936432827525366;-6.791707814754004e-05;-6.211490496709532e-05;0.5442229877700733;0.4978423421972771;1.1060019429549452;0.9999852552053772;10.000588834357062;-0.6248099727829675;0.6836062775010685;0.6836661244440636;-1.2769100343986776e-08;-0.4977389949848698;0.4977166709236257;0.9999192292629571
23.928397;1.0936427245993425;-6.791722605907174e-05;-6.21152832246947e-05;0.5442237449870483;0.49784337032359943;1.1060043238676465;0.9999870984030685;10.000585990471228;-0.6248099726605313;0.6836072204888877;0.6836651633562731;-1.203707729451785e-08;-0.49773899543892025;0.497717400565335;0.9999194043325145
23.938397;1.093642121024481;-6.79173583799619e-05;-6.21156407748084e-05;0.5442245660178311;0.4978443699914653;1.1060066210796209;0.999988932161145;10.000583197596418;-0.6248099725507952;0.6836081168704755;0.6836641809941572;-1.1280794457989255e-08;-0.4977389958944516;0.49771814421862887;0.9999195861168118
23.948397;1.09364147360791;-6.791747480635308e-05;-6.211597560807357e-05;0.5442254456989211;0.497845339720571;1.1060088262441037;0.999990754933654;10.000580466182763;-0.6248099724526782;0.6836089683714295;0.6836631760266313;-1.0501952512718228e-08;-0.49773899635025676;0.49771890164574395;0.9999197727676807
23.958397;1.0936407838500986;-6.7917575714968e-05;-6.211628587607604e-05;0.5442263766461339;0.4978462783654996;1.1060109303564034;0.9999925650945336;10.000577798958524;-0.6248099723649443;0.6836097763004718;0.6836621469887214;-9.702319196253081e-09;-0.49773899680485917;0.4977196728543994;0.9999199623413351
23.968397;1.0936400538605278;-6.791766173575778e-05;-6.211657001761488e-05;0.5442273499574719;0.4978471856377511;1.106012923939501;0.9999943602512436;10.000575200169845;-0.6248099722865234;0.6836105409201236;0.6836610931684858;-8.883770837731314e-09;-0.497738997256641;0.4977204579131834;0.9999201530498565
23.978397;1.0936392863061648;-6.791773345523141e-05;-6.211682687749478e-05;0.544228356495383;0.4978480618994288;1.1060147978188637;0.9999961369280725;10.000572681129592;-0.6248099722167092;0.6836112615621867;0.6836600151096867;-8.048137407922704e-09;-0.4977389977041975;0.4977212570177758;0.9999203435779859
23.988397;1.093638484418695;-6.791779136209672e-05;-6.211705570382323e-05;0.5442293878301834;0.4978489073065364;1.1060165434808493;0.9999978908937086;10.000570255284064;-0.6248099721550633;0.683611937205774;0.6836589144269816;-7.196966027672229e-09;-0.4977389981466353;0.4977220706500616;0.9999205329269095
23.998397;1.0936376525476592;-6.791783584152285e-05;-6.21172560805052e-05;0.544230436338281;0.4978497215533609;1.106018152971736;0.9999996173338876;10.000567933619543;-0.6248099721013003;0.6836125670506092;0.6836577932798095;-6.331568224586389e-09;-0.4977389985835644;0.49772289938304937;0.9999207202332834
