time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.008397;1.0936367965451153;-6.79178670833087e-05;-6.211742784007294e-05;0.5442314952666177;0.49785050453227175;1.1060196190506577;1.000001310523216;10.000565728256257;-0.6248099720552304;0.6836131506668027;0.6836566538839072;-5.453331733282906e-09;-0.49773899901481505;0.4977237436299684;0.9999209050951113
24.018397;1.093635923690769;-6.791788510910686e-05;-6.211757104122168e-05;0.5442325591165235;0.49785125695373184;1.1060209359819506;1.0000029632918204;10.000563654061168;-0.6248099720166566;0.6836136879523561;0.6836554982249863;-4.563998535617887e-09;-0.49773899944020084;0.49772460381611944;0.9999210880458309
24.028397;1.093635042330966;-6.791788998556462e-05;-6.211768587846408e-05;0.5442336235358188;0.49785198047349455;1.1060220998854078;1.0000045673095874;10.000561723313556;-0.6248099719854234;0.6836141792283341;0.6836543278015978;-3.6657514299852766e-09;-0.4977389998594968;0.497725480548213;0.9999212705084606
24.038397;1.0936341610282614;-6.791788199155017e-05;-6.211777253583362e-05;0.5442346847680556;0.49785267773795205;1.1060231080376723;1.0000061144273125;10.000559944446781;-0.6248099719615322;0.683614625417061;0.6836531434260232;-2.7610085876630645e-09;-0.4977390002725785;0.4977263744510126;0.9999214540169536
24.048397;1.0936332871231262;-6.791786168766768e-05;-6.21178312277534e-05;0.5442357393069176;0.4978533526718332;1.1060239581534397;1.000007597660069;10.000558328660945;-0.6248099719450625;0.683615028061847;0.68365194551674;-1.8519931662013012e-09;-0.49773900067950416;0.49772728611716455;0.9999216395133382
24.058397;1.0936324256965824;-6.791782988389367e-05;-6.211786237306073e-05;0.5442367838661375;0.49785401044985655;1.1060246481344091;1.000009011537693;10.00055689636568;-0.6248099719360634;0.6836153893410168;0.6836507348919193;-9.405362621829297e-10;-0.49773900108040886;0.4977282161689928;0.9999218273252339
24.068397;1.0936315797484744;-6.791778744152456e-05;-6.211786665607923e-05;0.5442378158389836;0.49785465670486073;1.1060251758668758;1.0000103523154091;10.000555675328762;-0.6248099719346139;0.6836157124090049;0.6836495132172622;-2.8238964885992967e-11;-0.4977390014752899;0.49772916495684694;0.9999220174581003
24.078397;1.0936307507345255;-6.791773503945711e-05;-6.211784480232098e-05;0.5442388339583106;0.4978552967510534;1.1060255393619296;1.000011617512034;10.000554688624021;-0.6248099719410711;0.683616001446142;0.6836482825435428;8.834012619388933e-10;-0.4977390018637844;0.49773013205908107;0.9999222100617914
24.088397;1.0936299386287518;-6.791767306334988e-05;-6.211779717034317e-05;0.5442398380468492;0.4978559355268655;1.1060257378562843;1.0000128052640056;10.000553945985072;-0.624809971956284;0.6836162610654359;0.6836470445797784;1.792895531904376e-09;-0.49773900224512097;0.4977311160605916;0.9999224056912902
24.098397;1.0936291417873487;-6.79176016790415e-05;-6.211772367333357e-05;0.5442408279290218;0.49785657772535774;1.106025773060021;1.0000139145090943;10.000553452588578;-0.6248099719814324;0.6836164960908114;0.6836458006161127;2.698625336588348e-09;-0.49773900261833176;0.49773211494943875;0.9999226047618427
24.108397;1.0936283570832328;-6.791752104884618e-05;-6.211762418486921e-05;0.5442418028170041;0.4978572275808107;1.106025648975528;1.0000149454685183;10.000553224066104;-0.6248099720176675;0.6836167119312608;0.6836445521132889;3.5988528227843983e-09;-0.4977390029825654;0.49773312702598616;0.9999228070965185
24.118397;1.093627580458791;-6.791743148958016e-05;-6.211749891357795e-05;0.5442427614694235;0.4978578886211251;1.1060253704692409;1.0000158998620339;10.000553287114874;-0.6248099720659663;0.6836169143872326;0.6836433010260005;4.49177162455138e-09;-0.49773900333728055;0.4977341513520258;0.9999230127046247
24.128397;1.0936268076219868;-6.791733351593437e-05;-6.211734846928197e-05;0.5442437025430987;0.49785856361753644;1.1060249418298693;1.000016780805786;10.000553662566197;-0.62480997212715;0.6836171090119553;0.6836420494107115;5.375459062660392e-09;-0.4977390036820885;0.49773518713019654;0.9999232228842226
24.138397;1.0936260345213475;-6.791722789863746e-05;-6.21171738031052e-05;0.5442446250285676;0.49785925472261605;1.1060243658036069;1.000017592324835;10.000554349126872;-0.6248099722019121;0.683617301227184;0.6836407991026516;6.247826505743939e-09;-0.4977390040163733;0.4977362327589683;0.9999234401274657
24.148397;1.093625257839776;-6.791711569117406e-05;-6.211697611432271e-05;0.5442455288398967;0.4978599637423047;1.1060236435713604;1.0000183390327873;10.000555327030424;-0.6248099722908972;0.683617496573577;0.6836395519075741;7.106720188195061e-09;-0.4977390043391736;0.49773728559398933;0.9999236669005079
24.158397;1.0936244756957183;-6.791699813312874e-05;-6.21167565835627e-05;0.5442464151416441;0.49786069221025875;1.1060227755389962;1.000019026248806;10.000556573712979;-0.6248099723946732;0.6836177002310413;0.6836383099373928;7.950198009072653e-09;-0.49773900464941767;0.4977383424736604;0.9999239043850806
24.168397;1.0936236876194574;-6.791687648980279e-05;-6.211651605818584e-05;0.5442472860649991;0.49786144109682673;1.1060217616987866;1.0000196598149402;10.00055807428696;-0.6248099725134865;0.6836179167796982;0.6836370756631288;8.776701950675074e-09;-0.4977390049462568;0.49773940018579355;0.9999241520539662
24.178397;1.093622893437138;-6.791675191176402e-05;-6.21162551138018e-05;0.544248144343497;0.49786221039917294;1.106020601220964;1.0000202452448697;10.000559826852006;-0.6248099726470998;0.683618150539483;0.6836358515588822;9.58498342336296e-09;-0.49773900522932;0.4977404555175488;0.9999244084863796
24.188397;1.0936220923551172;-6.791662539818165e-05;-6.211597439255189e-05;0.544248993546912;0.49786299890479535;1.1060192921011818;1.000020786873791;10.00056184403188;-0.6248099727949913;0.6836184055484661;0.6836346396830588;1.0374020509387473e-08;-0.49773900549879;0.4977415052464758;0.9999246726845759
24.198397;1.0936212829218126;-6.791649792337733e-05;-6.211567482610977e-05;0.5442498385798089;0.49786380431840216;1.10601783163199;1.0000212876074452;10.000564148331117;-0.6248099729567799;0.6836186851172666;0.6836334415583895;1.1142968693464528e-08;-0.49773900575532626;0.49774254623918657;0.9999249444364412
24.208397;1.093620463042013;-6.791637074402626e-05;-6.211535770315008e-05;0.5442506853729907;0.4978646237485635;1.1060162178279656;1.0000217489946472;10.000566764205093;-0.6248099731324941;0.6836189917968204;0.6836322584802298;1.1890988908398013e-08;-0.49773900599989584;0.4977435756353158;0.999925223973622
24.218397;1.0936196298817278;-6.791624581228992e-05;-6.211502454959316e-05;0.5442515397247708;0.49786545421312706;1.1060144508989562;1.0000221712210196;10.00056971027005;-0.6248099733224505;0.6836193278512995;0.6836310919808567;1.2617115057869944e-08;-0.49773900623357903;0.49774459097590307;0.9999255117886473
24.228397;1.093618780532595;-6.791612594060517e-05;-6.211467688872825e-05;0.5442524065711838;0.4978662929129203;1.106012533815787;1.0000225530570277;10.000572995537834;-0.6248099735271063;0.6836196955045186;0.6836299439039372;1.3320306083415675e-08;-0.4977390064573654;0.4977455902372279;0.9999258079060034
24.238397;1.0936179129317938;-6.791601436223008e-05;-6.211431616652918e-05;0.5442532898994858;0.4978671372364716;1.1060104720066992;1.000022891828646;10.000576623514824;-0.624809973747204;0.6836200967924498;0.6836288160616626;1.3999518326245569e-08;-0.4977390066719716;0.49774657184684296;0.999926110872538
24.248397;1.093617026044953;-6.791591408500985e-05;-6.211394379684845e-05;0.5442541926858241;0.4978679844643559;1.106008273000125;1.0000231839163864;10.000580600763799;-0.6248099739836895;0.6836205332838401;0.6836277097816097;1.4653807407176776e-08;-0.4977390068779083;0.49774753440638814;0.9999264181816518
24.258397;1.0936161198432939;-6.791582782395457e-05;-6.21135611178919e-05;0.5442551170845098;0.49786883163091933;1.1060059464354004;1.000023426620721;10.000584940724554;-0.6248099742371838;0.6836210057282298;0.6836266255506601;1.528243711640724e-08;-0.4977390070756673;0.49774847624813917;0.9999267278525356
24.268397;1.0936151951286426;-6.791575824835999e-05;-6.211316936815148e-05;0.5442560648746674;0.4978696758811936;1.1060035035744091;1.0000236204911686;10.00058965843674;-0.6248099745076746;0.6836215140357969;0.6836255631079292;1.5884795659733743e-08;-0.4977390072656031;0.49774939551141256;0.9999270390046142
24.278397;1.09361425276493;-6.791570778952724e-05;-6.211276973466417e-05;0.54425703775901;0.4978705148514621;1.1060009560717015;1.0000237700245163;10.000594762506232;-0.6248099747947267;0.6836220578802102;0.6836245220592361;1.646040178420658e-08;-0.4977390074475045;0.49775029049189007;0.9999273508335612
24.288397;1.0936132931420663;-6.791567837582635e-05;-6.211236335062586e-05;0.5442580373157656;0.4978713467853589;1.1059983152003865;1.0000238823847951;10.000600252045265;-0.6248099750978126;0.6836226372334123;0.6836235023799807;1.7009225094865145e-08;-0.4977390076201945;0.4977511592530447;0.9999276619682415
24.298397;1.0936123162421807;-6.791567167107174e-05;-6.211195139304086e-05;0.5442590645582306;0.4978721702956389;1.1059955916619006;1.0000239652670377;10.000606118018585;-0.6248099754164662;0.6836232521094793;0.6836225044377683;1.753186222567979e-08;-0.4977390077815984;0.4977519986175169;0.9999279715200523
24.308397;1.0936113216579175;-6.791568948388156e-05;-6.211153526522222e-05;0.5442601197160436;0.49787298386741896;1.1059927951173372;1.000024025078214;10.000612345538942;-0.6248099757503079;0.6836239019541686;0.683621528973241;1.8029400743870995e-08;-0.4977390079292851;0.4977528037303466;0.9999282800493465
24.318397;1.0936103087742353;-6.791573396328733e-05;-6.211111646887507e-05;0.5442612025917304;0.4978737858274056;1.1059899338398507;1.0000240662980608;10.000618917334926;-0.6248099760991178;0.683624585460752;0.6836205772223057;1.85032826851574e-08;-0.4977390080608761;0.49775356873114485;0.9999285890088834
24.328397;1.0936092778391335;-6.791580754809137e-05;-6.211069625032934e-05;0.5442623126458854;0.49787457469291135;1.1059870152309288;1.00002409189582;10.000625815601415;-0.6248099764629574;0.6836253007803778;0.6836196506782108;1.8955187447244963e-08;-0.4977390081740584;0.49775428790545084;0.9999288999508813
24.338397;1.0936082314786013;-6.791591267996619e-05;-6.211027549247391e-05;0.5442634485720295;0.49787534900669655;1.1059840465747357;1.0000241040353544;10.000633018274781;-0.6248099768421539;0.6836260458332991;0.6836187505286769;1.9386886698813643e-08;-0.497739008266612;0.49775495648510276;0.9999292141849057
24.348397;1.0936071750618073;-6.79160515007563e-05;-6.210985493149078e-05;0.5442646082838233;0.49787610685564804;1.1059810352093529;1.0000241043255746;10.00064049418098;-0.6248099772371086;0.6836268186628256;0.6836178774495607;1.9800156256773527e-08;-0.49773900833676044;0.4977555709291963;0.9999295326988041
24.358397;1.0936061153423797;-6.791622577704813e-05;-6.210943541483639e-05;0.5442657894764495;0.49787684591033865;1.105977988418486;1.0000240933929108;10.000648198418052;-0.6248099776480952;0.6836276175921709;0.6836170317990173;2.019670809873957e-08;-0.4977390083835623;0.4977561288880024;0.9999298566680308
24.368397;1.0936050589205688;-6.791643695231579e-05;-6.210901795324058e-05;0.5442669901929387;0.4978775638912108;1.105974913740488;1.0000240706217365;10.000656063468005;-0.6248099780752296;0.6836284410035196;0.6836162139561321;2.057808388768518e-08;-0.49773900840689717;0.49775662902957496;0.9999301875363923
24.378397;1.093604011945086;-6.791668619121151e-05;-6.21086036017546e-05;0.5442682091158354;0.49787825873815617;1.1059718193350803;1.0000240346228566;10.000663994111765;-0.6248099785186519;0.6836292870278067;0.6836154246351888;2.0945514766498367e-08;-0.4977390084070167;0.49775707097219096;0.999930525927555
24.388397;1.0936029805360044;-6.791697442001112e-05;-6.210819338195092e-05;0.5442694454068543;0.49787892850708504;1.105968713711351;1.0000239836640017;10.000671880640278;-0.6248099789786389;0.6836301535327204;0.6836146648025108;2.1299818263701854e-08;-0.49773900838404317;0.4977574553099285;0.999930870782567
24.398397;1.0936019708186286;-6.791730224644198e-05;-6.210778825931746e-05;0.5442706980899923;0.4978795714898402;1.1059656053008626;1.000023915604781;10.000679621437655;-0.6248099794554797;0.6836310385260379;0.6836139353462174;2.164142604807407e-08;-0.4977390083378338;0.49775778354590794;0.9999312195999347
24.408397;1.0936009888476197;-6.791766964276337e-05;-6.210738903642313e-05;0.5442719654531699;0.497880186272841;1.1059625018955779;1.0000238280082616;10.000687132461294;-0.62480997994929;0.6836319405478594;0.683613237027138;2.197054065217363e-08;-0.497739008268207;0.49775805807507545;0.9999315692414138
24.418397;1.0936000410150017;-6.791807566441786e-05;-6.210699624987641e-05;0.5442732450834566;0.4978807714861411;1.1059594097700436;1.0000237187695167;10.000694345632237;-0.6248099804598872;0.6836328585174241;0.6836125708725395;2.22871701101158e-08;-0.4977390081751175;0.4977582821572251;0.9999319165477883
24.428397;1.093599134462224;-6.791851862239996e-05;-6.210661026311747e-05;0.5442745343927097;0.4978813259389254;1.1059563339017529;1.0000235868508567;10.000701209256688;-0.6248099809867823;0.6836337913107099;0.6836119385100894;2.2590933570631097e-08;-0.49773900805873583;0.49775845956773374;0.9999322585683135
24.438397;1.0935982770879389;-6.791899660815341e-05;-6.210623143106103e-05;0.5442758310344015;0.4978818491707326;1.1059532791101503;1.0000234325565593;10.000707686172511;-0.6248099815292563;0.6836347375526519;0.6836113418020829;2.288111304763691e-08;-0.4977390079197173;0.4977585943250716;0.9999325925335358
24.448397;1.093597476991961;-6.791950785654878e-05;-6.21058601229081e-05;0.5442771331105775;0.49788234140690923;1.1059502501042946;1.0000232570357401;10.00071374299068;-0.6248099820864825;0.6836356955070364;0.6836107824627936;2.3157104627179713e-08;-0.49773900775935687;0.497758690802442;0.9999329154258569
24.458397;1.093596741271721;-6.792005075657192e-05;-6.210549671182415e-05;0.5442784391579938;0.4978828028707499;1.105947251087608;1.0000230617133659;10.000719340213736;-0.6248099826577704;0.6836366628915737;0.6836102623610465;2.3418764022008113e-08;-0.4977390075792904;0.49775875357532345;0.9999332238359813
24.468397;1.0935960746165982;-6.792062367769568e-05;-6.210514163350786e-05;0.5442797479339239;0.497883233200033;1.1059442866661648;1.0000228483561164;10.0007244375708;-0.6248099832426397;0.6836376368522672;0.6836097836550048;2.3666410717670717e-08;-0.49773900738111054;0.4977587868552381;0.9999335149522405
24.478397;1.093595478511118;-6.792122473999513e-05;-6.2104795427864e-05;0.5442810585085542;0.4978836313529042;1.1059413630490202;1.0000226193082822;10.000729007707733;-0.6248099838405097;0.6836386144489256;0.6836093485925505;2.390053256666099e-08;-0.49773900716615477;0.497758794182407;0.9999337877545466
24.488397;1.0935949517766517;-6.792185162448075e-05;-6.210445872570041e-05;0.544282370907371;0.49788399606473505;1.1059384877547445;1.0000223777523978;10.000733038116271;-0.6248099844505337;0.6836395933926415;0.6836089596770354;2.4121282732901212e-08;-0.49773900693535916;0.49775877866063895;0.9999340431760813
24.498397;1.0935944921350282;-6.792250155027426e-05;-6.210413217801652e-05;0.5442836864724274;0.4978843263663512;1.105935668060535;1.000022128211142;10.000736522092682;-0.6248099850718761;0.6836405721793425;0.6836086197329352;2.432823402236101e-08;-0.4977390066893416;0.49775874338872056;0.9999342831550049
24.508397;1.0935940975351592;-6.79231714490361e-05;-6.210381643079432e-05;0.5442850073481296;0.4978846216515857;1.1059329100157653;1.0000218766233608;10.000739452870423;-0.6248099857038595;0.683641549573166;0.6836083314098788;2.452070200920938e-08;-0.4977390064288533;0.4977586914046844;0.9999345094345411
24.518397;1.0935937662269135;-6.792385827263617e-05;-6.210351223971081e-05;0.5442863358017062;0.4978848812676213;1.1059302191768623;1.0000216296695328;10.000741824155442;-0.6248099863457559;0.6836425242574845;0.6836080966533645;2.4698163570049007e-08;-0.49773900615514843;0.4977586251512225;0.9999347232307482
24.528397;1.093593495406839;-6.792455934816232e-05;-6.210322058847903e-05;0.5442876738652649;0.49788510402668334;1.1059276016200916;1.0000213936898121;10.000743634022244;-0.624809986996686;0.6836434947334057;0.6836079165383977;2.4860294290516307e-08;-0.4977390058698896;0.4977585465153448;0.9999349256446466
24.538397;1.0935932798294914;-6.792527253319698e-05;-6.21029426716039e-05;0.5442890232118214;0.49788528856094455;1.1059250632034163;1.0000211735453095;10.00074488709308;-0.6248099876557794;0.6836444592036822;0.6836077913699283;2.5006774579651328e-08;-0.4977390055748374;0.4977584574502232;0.9999351179220842
24.548397;1.0935931123736538;-6.792599605483488e-05;-6.210267984750138e-05;0.544290385271644;0.49788543442354355;1.1059226076028497;1.0000209721765618;10.00074559291363;-0.6248099883224021;0.6836454157338495;0.6836077209479419;2.51370884936857e-08;-0.4977390052716214;0.4977583600878003;0.9999353014508329
24.558397;1.0935929857469309;-6.79267283866801e-05;-6.210243370059106e-05;0.5442917612721455;0.4978855423355886;1.1059202353819753;1.0000207909400263;10.000745764923153;-0.6248099889962249;0.6836463624129825;0.6836077049341138;2.5250368029882796e-08;-0.4977390049616866;0.4977582564475566;0.9999354778348073
24.568397;1.0935928931241437;-6.792746834982094e-05;-6.210220604647433e-05;0.544293151979664;0.4978856131950713;1.105917944986442;1.0000206297631498;10.000745420434466;-0.6248099896770533;0.683647297105204;0.6836077427405971;2.5345413093258995e-08;-0.49773900464636883;0.4977581482027752;0.9999356489712223
24.578397;1.0935928284711707;-6.792821512682073e-05;-6.210199874215214e-05;0.5442945574808286;0.49788564724793916;1.1059157344948602;1.000020487001803;10.000744580862262;-0.6248099903646378;0.683648217469127;0.6836078329206179;2.5420959298055747e-08;-0.4977390043269711;0.49775803637897;0.9999358168954072
24.588397;1.0935927875114926;-6.792896810189425e-05;-6.210181348831032e-05;0.5442959771692862;0.4978856440456856;1.1059136028425725;1.000020359800196;10.000743275096367;-0.6248099910585885;0.683649121375162;0.6836079732138747;2.5475983907078362e-08;-0.4977390040048447;0.49775792141025976;0.9999359836205294
24.598397;1.0935927678056419;-6.79297267988255e-05;-6.21016517264691e-05;0.5442974095129695;0.49788560273871096;1.1059115499191647;1.0000202448949147;10.000741541729006;-0.6248099917582488;0.6836500070507303;0.6836081613911331;2.5509791883595592e-08;-0.4977390036814785;0.4977578037250791;0.9999361510308216
24.608397;1.0935927677813178;-6.793049087029558e-05;-6.210151454983973e-05;0.5442988516395088;0.4978855226895488;1.105909575942271;1.0000201390338512;10.000739421793014;-0.6248099924626056;0.6836508729399731;0.6836083957876781;2.552189679607258e-08;-0.4977390033584755;0.49775768425253225;0.9999363207087141
24.618397;1.0935927864124693;-6.793125995389975e-05;-6.210140261851217e-05;0.5443002994094107;0.497885404144578;1.1059076811983315;1.0000200391004193;10.000736944205892;-0.6248099931704257;0.6836517172306771;0.6836086749434318;2.5511830954945324e-08;-0.49773900303728125;0.49775756446757174;0.999936494050093
24.628397;1.0935928235141057;-6.793203353529546e-05;-6.210131605517458e-05;0.5443017478828431;0.4978852481882729;1.1059058663284063;1.0000199423413443;10.000734116957233;-0.6248099938804276;0.683652537213371;0.6836089969734442;2.5479025465000416e-08;-0.49773900271877386;0.49775744608896866;0.9999366725490463
24.638397;1.0935928795617977;-6.793281089475147e-05;-6.210125424678665e-05;0.5443031917427253;0.497885056115933;1.1059041321165235;1.0000198462332053;10.000730935250475;-0.6248099945913569;0.68365332935903;0.6836093596186349;2.5422900814221535e-08;-0.4977390024030137;0.4977573308317105;0.9999368576875953
24.648397;1.093592955031582;-6.79335910704391e-05;-6.210121572778539e-05;0.5443046256428802;0.49788482895581754;1.1059024783866342;1.0000197481059723;10.000727398253341;-0.6248099953022258;0.6836540901250839;0.6836097606687824;2.5342971692817422e-08;-0.49773900208926675;0.49775722032303965;0.9999370507573543
24.658397;1.0935930496225446;-6.793437279093578e-05;-6.210119840040436e-05;0.5443060445331868;0.49788456752944993;1.1059009034510376;1.0000196451626249;10.000723515349073;-0.6248099960127186;0.6836548166605025;0.6836101980224437;2.523874294823558e-08;-0.49773900177633285;0.4977571161210139;0.9999372529682427
24.668397;1.0935931616543542;-6.793515429776905e-05;-6.21011998929612e-05;0.5443074442015697;0.497884272911558;1.105899404582577;1.0000195348338234;10.000719301149866;-0.6248099967233657;0.6836555069680827;0.6836106698000676;2.510962729136192e-08;-0.4977390014631353;0.49775701987227666;0.9999374652516476
24.678397;1.093593287875958;-6.793593322377042e-05;-6.210121772158977e-05;0.5443088216561655;0.4978839467400924;1.1058979782145113;1.0000194151397144;10.000714771683642;-0.6248099974353155;0.6836561595316373;0.683611174884373;2.4955035353244998e-08;-0.49773900114917624;0.49775693340535104;0.9999376878685922
24.688397;1.0935934235521225;-6.793670671989233e-05;-6.210124932909442e-05;0.5443101746423504;0.49788359116001185;1.1058966196098854;1.0000192846997524;10.000709945120267;-0.6248099981498759;0.6836567729450344;0.6836117131373628;2.4774604840358968e-08;-0.4977390008344536;0.4977568587213419;0.9999379206704911
24.698397;1.0935935628723714;-6.793747171940114e-05;-6.210129219797974e-05;0.5443115010098984;0.4978832086102239;1.1058953225699366;1.0000191426894733;10.00070484082962;-0.6248099988680947;0.6836573460778931;0.6836122847929373;2.456855433252168e-08;-0.49773900051900977;0.49775679798478445;0.9999381637078424
24.708397;1.0935936997512992;-6.793822533530425e-05;-6.210134409657923e-05;0.5443127988201572;0.4978828015650716;1.1058940796838184;1.000018989209178;10.000699474429238;-0.62480999959057;0.6836578783147766;0.6836128899762384;2.43378456624914e-08;-0.4977390002025973;0.4977567534289981;0.9999384172442326
24.718397;1.0935938285565736;-6.793896536666615e-05;-6.21014033081975e-05;0.5443140667459421;0.4978823722051148;1.1058928833850554;1.0000188250249313;10.000693854668064;-0.624810000317376;0.6836583692555182;0.6836135292358977;2.408395832881692e-08;-0.49773899988469256;0.4977567272532778;0.9999386811092319
24.728397;1.0935939446019312;-6.793969045213442e-05;-6.210146851412555e-05;0.5443153042952447;0.4978819220690152;1.1058917271766555;1.0000186502944488;10.000687986607556;-0.6248100010480175;0.6836588183751264;0.6836142041354807;2.3808534653096507e-08;-0.49773899956473205;0.49775672150517686;0.9999389542811683
24.738397;1.0935940446852421;-6.794039964543421e-05;-6.210153841661039e-05;0.5443165116799803;0.4978814520584325;1.1058906063445233;1.000018464174955;10.000681878607168;-0.6248100017815915;0.6836592253268392;0.6836149166963994;2.3513162036393603e-08;-0.49773899924232134;0.4977567379715755;0.9999392351485106
24.748397;1.093594127498113;-6.794109189079443e-05;-6.210161164953361e-05;0.5443176891218805;0.4978809629634484;1.1058895177601054;1.0000182659785513;10.000675546624791;-0.6248100025170484;0.6836595905300609;0.6836156680955676;2.319933087374957e-08;-0.4977389989173357;0.4977567784267979;0.99993952156761
24.758397;1.0935941933486677;-6.794176580816586e-05;-6.21016871502108e-05;0.5443188363423349;0.4978804559750086;1.1058884583544224;1.0000180560995713;10.000669013329203;-0.6248100032533151;0.6836599153663931;0.6836164579029581;2.286839113928922e-08;-0.4977389985899623;0.49775684515428;0.9999398103028347
24.768397;1.0935942430922243;-6.79424197604831e-05;-6.210176446383411e-05;0.5443199527316545;0.49787993276290504;1.1058874234242833;1.0000178358495388;10.000662303317675;-0.6248100039894019;0.6836602017619513;0.6836172845481813;2.2521500897200086e-08;-0.4977389982606614;0.4977569412921277;0.9999400968466797
24.778397;1.0935942772794052;-6.79430520448074e-05;-6.210184351064623e-05;0.5443210372318739;0.49787939524435726;1.1058864068810834;1.0000176069328395;10.000655436202548;-0.6248100047244746;0.6836604514549087;0.6836181460437409;2.2159808409349318e-08;-0.4977389979298781;0.497757070512798;0.9999403760871379
24.788397;1.0935942963138259;-6.794366099820121e-05;-6.210192418504693e-05;0.5443220881785326;0.49787884535220456;1.1058854030362524;1.0000173708462041;10.00064842160077;-0.624810005457667;0.6836606658265725;0.6836190396969724;2.1784735599315317e-08;-0.4977389975975788;0.4977572360579469;0.9999406431112664
24.798397;1.0935943007650086;-6.794424491672932e-05;-6.21020063621155e-05;0.5443231042692118;0.4978782848592294;1.1058844075426733;1.0000171283386718;10.000641258183272;-0.6248100061877805;0.6836608463626751;0.683619961569156;2.1397903864605737e-08;-0.4977389972632279;0.4977574402329354;0.9999408935271162
24.808397;1.0935942910844125;-6.794480192716858e-05;-6.210209014095013e-05;0.5443240854687316;0.4978777150293287;1.105883416999936;1.0000168794615527;10.000633938407391;-0.6248100069130604;0.6836609946853028;0.6836209069678384;2.1000739125998335e-08;-0.49773899692639756;0.4977576846890175;0.9999411234621011
24.818397;1.0935942674888408;-6.794532999620004e-05;-6.210217587065603e-05;0.544325032526719;0.4978771363895453;1.1058824285813418;1.000016623810416;10.00062645443108;-0.6248100076310794;0.6836611123538884;0.6836218714329391;2.059431869371642e-08;-0.4977389965873064;0.497757970574672;0.9999413298990194
24.828397;1.0935942308268647;-6.794582712026934e-05;-6.210226394374582e-05;0.5443259460670729;0.4978765490318509;1.105881439748222;1.0000163605277883;10.00061879597422;-0.6248100083389176;0.683661201286691;0.6836228509844179;2.0179653392031142e-08;-0.49773899624681206;0.4977582982296331;0.9999415110549547
24.838397;1.0935941836385974;-6.79462915628133e-05;-6.210235461321211e-05;0.5443268262223263;0.4978759529463896;1.1058804474327655;1.000016088780744;10.0006109466578;-0.6248100090337083;0.6836612639841955;0.6836238416567894;1.975804597018005e-08;-0.4977389959060009;0.4977586668433823;0.9999416655309653
24.848397;1.0935941302721495;-6.794672189173201e-05;-6.210244794986502e-05;0.5443276726366016;0.4978753480736181;1.1058794475058253;1.0000158084135604;10.000602884151233;-0.6248100097132777;0.6836613027709628;0.6836248393846751;1.933129487029288e-08;-0.4977389955656802;0.4977590746654766;0.9999417911559476
24.858397;1.0935940762885157;-6.794711678233645e-05;-6.210254377755988e-05;0.5443284842608723;0.49787473441528035;1.105878435112346;1.0000155194522815;10.000594578196793;-0.6248100103765132;0.6836613190650993;0.683625840394423;1.890169154371109e-08;-0.49773899522625226;0.49775951975607047;0.9999418855888021
24.868397;1.0935940274308016;-6.794747491672759e-05;-6.210264148619975e-05;0.5443292590197397;0.49787411198094694;1.1058774048588025;1.0000152208840847;10.000585993945666;-0.6248100110232016;0.6836613137170668;0.6836268413007109;1.8471649694963943e-08;-0.49773899488802237;0.4977600004626138;0.9999419476523345
24.878397;1.0935939883252594;-6.794779518969503e-05;-6.210274000360903e-05;0.544329994036301;0.4978734805160867;1.10587635049987;1.000014910351071;10.000577103534194;-0.6248100116535505;0.6836612877676761;0.6836278387833176;1.8043151457760973e-08;-0.4977389945513294;0.4977605151999044;0.999941977491167
24.888397;1.0935939618422774;-6.794807697990586e-05;-6.210283809666055e-05;0.544330686354965;0.497872839553511;1.105875265125267;1.000014584833063;10.000567889559271;-0.624810012267898;0.6836612426030388;0.6836288291884054;1.761746016696736e-08;-0.497738994216358;0.4977610617393052;0.9999419759924237
24.898397;1.0935939493257083;-6.794832020788474e-05;-6.210293468466313e-05;0.5443313334584238;0.4978721885366885;1.105874141922523;1.0000142411026496;10.00055833775142;-0.6248100128667056;0.6836611797744351;0.6836298084924773;1.7195124607768876e-08;-0.4977389938829778;0.4977616365181776;0.9999419445852396
24.908397;1.093593951269928;-6.794852527175743e-05;-6.21030289285539e-05;0.5443319331691547;0.4978715267611813;1.1058729752113028;1.000013875639597;10.000548432207967;-0.6248100134505805;0.6836611008699545;0.6836307725996428;1.677614946570846e-08;-0.4977389935507354;0.49776223450774537;0.9999418854524486
24.918397;1.0935939683467097;-6.794869298070019e-05;-6.21031200700385e-05;0.5443324831562705;0.49787085352151417;1.1058717618536438;1.0000134842129502;10.000538154865218;-0.6248100140201149;0.6836610074156702;0.6836317172565647;1.6360237375998397e-08;-0.4977389932190402;0.4977628494898192;0.999941801319276
24.928397;1.093594001868915;-6.794882449558432e-05;-6.21032070608483e-05;0.544332980666446;0.49787016836284254;1.1058705020248878;1.0000130614440192;10.00052748496401;-0.6248100145755728;0.6836609010038138;0.6836326376504684;1.594688805779895e-08;-0.49773899288743007;0.49776347443627234;0.999941694330058
24.938397;1.093594053156129;-6.794892137590658e-05;-6.210328832779018e-05;0.544333422911614;0.49786947123639447;1.1058691985037739;1.0000126010081694;10.000516402591886;-0.6248100151167686;0.6836607835491386;0.6836335283729432;1.5535414652963564e-08;-0.4977389925557536;0.49776410226830087;0.999941564871128
24.948397;1.0935941229352446;-6.794898559443283e-05;-6.210336180066369e-05;0.5443338077166756;0.4978687626063306;1.1058678552838785;1.0000120965545924;10.000504895351737;-0.6248100156432878;0.6836606572896581;0.6836343838962916;1.512508192847416e-08;-0.4977389922242834;0.4977647271351108;0.9999414115527469
24.958397;1.0935942111172092;-6.794901929206246e-05;-6.21034250005377e-05;0.5443341335072179;0.4978680432311261;1.1058664764412205;1.0000115429620897;10.000492960699148;-0.6248100161548256;0.6836605242120098;0.6836351990683679;1.4715228808393886e-08;-0.4977389918935951;0.4977653455093049;0.9999412321378067
24.968397;1.093594316576144;-6.794902440642032e-05;-6.210347516719168e-05;0.5443343987960253;0.49786731349038693;1.1058650655658981;1.0000109372413524;10.000480604536701;-0.6248100166514958;0.6836603854769824;0.6836359692988255;1.4305136049765856e-08;-0.4977389915642963;0.49776595625459097;0.9999410242388502
24.978397;1.0935944373834168;-6.794900252755856e-05;-6.210350945762168e-05;0.5443346021060836;0.4978665728816178;1.1058636259307038;1.00001027821056;10.000467839919088;-0.624810017133956;0.6836602418590709;0.6836366907888282;1.389383826340397e-08;-0.49773899123703524;0.4977665596891371;0.9999407852879993
24.988397;1.0935945712967619;-6.794895511589735e-05;-6.210352524247706e-05;0.5443347425106219;0.4978658201533879;1.10586216105861;1.0000095652433436;10.000454688630155;-0.6248100176031103;0.6836600942969525;0.6836373608616662;1.3480264507413623e-08;-0.49773899091264;0.4977671563959537;0.999940512497565
24.998397;1.09359471587979;-6.79488836873966e-05;-6.210352039662993e-05;0.5443348202232873;0.49786505356084204;1.105860674800132;1.0000087976181695;10.000441183265004;-0.624810018059707;0.6836599433959946;0.6836379780682404;1.3063614125686343e-08;-0.4977389905920607;0.49776774659101325;0.9999402036210429
25.008397;1.093594868808152;-6.794878974274331e-05;-6.210349337845076e-05;0.544334836508308;0.49786427106402326;1.105859171015439;1.0000079750026867;10.000427363155115;-0.6248100185043582;0.683659788939418;0.6836385421203268;1.2643568593140112e-08;-0.4977389902762542;0.49776833023566647;0.99993985779472
25.018397;1.093595028495272;-6.79486747504262e-05;-6.210344312609854e-05;0.5443347929977369;0.4978634710258962;1.1058576538970053;1.0000070978076327;10.000413269107318;-0.6248100189376941;0.6836596302642577;0.68363905377376;1.2220113433590343e-08;-0.4977389899662002;0.4977689072608151;0.9999394753493991
25.028397;1.093595193893402;-6.794854015273551e-05;-6.210336893699674e-05;0.5443346910517745;0.4978626530350823;1.1058561288464244;1.000006166624191;10.000398939133946;-0.6248100193602567;0.6836594666617997;0.6836395146343817;1.1793243721620814e-08;-0.49773898966304847;0.49776947739321215;0.999939057143266
25.038397;1.0935953634604703;-6.794838721493243e-05;-6.210327044625336e-05;0.5443345313065158;0.4978618179679187;1.105854602572318;1.0000051817631568;10.000384400160467;-0.6248100197724494;0.6836592973476682;0.6836399269549268;1.1363006746885806e-08;-0.4977389893682028;0.49777004004565295;0.9999386045081657
25.048397;1.093595534366896;-6.794821703515617e-05;-6.210314759571493e-05;0.5443343136673927;0.49786096747094216;1.1058530816899348;1.0000041436219875;10.000369663804904;-0.6248100201746616;0.6836591215883859;0.6836402934048508;1.0929665760059689e-08;-0.49773898908318537;0.49777059467609547;0.9999381196707944
25.058397;1.0935957022426492;-6.794803081425824e-05;-6.210300043204695e-05;0.5443340377739063;0.4978601032574204;1.105851570787373;1.0000030529863533;10.000354732609363;-0.6248100205672826;0.6836589390317238;0.6836406169044708;1.0493611168693644e-08;-0.49773898880950146;0.497771141033878;0.9999376058791414
25.068397;1.0935958616054655;-6.794782995622048e-05;-6.21028288899828e-05;0.5443337034740016;0.4978592263203183;1.1058500716198412;1.000001910755142;10.000339609775786;-0.6248100209505284;0.683658749525765;0.683640900973044;1.0055177948125613e-08;-0.4977389885487433;0.49777167888951784;0.9999370671395559
25.078397;1.0935960069819852;-6.794761584107678e-05;-6.210263278098136e-05;0.5443333114795824;0.4978583367939602;1.1058485836813765;1.0000007177551131;10.000324301233867;-0.624810021324225;0.6836585524942578;0.6836411503928763;9.614518100203423e-09;-0.49773898830270363;0.4977722077020252;0.9999365079489368
25.088397;1.0935961338355562;-6.794738955369699e-05;-6.210241201668052e-05;0.544332863903804;0.49785743459455806;1.1058471049840681;0.9999994751652523;10.000308806681428;-0.6248100216877711;0.6836583468925869;0.6836413713944439;9.171540919639424e-09;-0.49773898807320704;0.4977727267611315;0.9999359332590957
25.098397;1.0935962389995442;-6.794715191339846e-05;-6.210216682324957e-05;0.5443323637827936;0.49785651985683077;1.105845632736969;0.9999981855903556;10.000293113696657;-0.6248100220403381;0.6836581317959156;0.6836415712582024;8.725998066175466e-09;-0.49773898786189347;0.4977732356547658;0.9999353485847863
25.108397;1.0935963210841186;-6.794690383150193e-05;-6.210189764517337e-05;0.5443318142618983;0.49785559286421843;1.1058441643221124;0.9999968541578836;10.0002772036584;-0.6248100223810559;0.6836579067678595;0.6836417576112028;8.277686793199911e-09;-0.49773898767021113;0.4977737345014228;0.9999347596267918
25.118397;1.093596380224161;-6.794664646030277e-05;-6.21016049816869e-05;0.5443312186120615;0.49785465381021954;1.1058426978381148;0.9999954884501008;10.000261056962607;-0.6248100227090693;0.6836576721230113;0.6836419376541183;7.82658961688714e-09;-0.4977389874994259;0.4977742237892451;0.9999341712942068
25.128397;1.0935964170704264;-6.794638084803363e-05;-6.210128948686592e-05;0.5443305807483395;0.49785370286959707;1.1058412316506914;0.9999940972737641;10.000244651845488;-0.6248100230235523;0.6836574292631108;0.683642117727702;7.372826820888621e-09;-0.4977389873505409;0.49777470411858865;0.9999335870975394
25.138397;1.0935964326485839;-6.794610753598129e-05;-6.21009521043673e-05;0.544329905312537;0.49785274081584413;1.1058397638852766;0.999992689540099;10.000227964087344;-0.624810023323639;0.6836571802955124;0.6836423033833673;6.916582618138088e-09;-0.4977389872242717;0.49777517610854893;0.9999330092895856
25.148397;1.0935964292498406;-6.794582649544421e-05;-6.210059401189983e-05;0.5443291971701518;0.4978517692539055;1.1058382925675234;0.9999912737873743;10.000210968109425;-0.6248100236083002;0.6836569269278396;0.6836424996998874;6.4581657284280095e-09;-0.4977389871211159;0.4977756403162758;0.9999324394049501
25.158397;1.0935964107167455;-6.794553743301735e-05;-6.210021653049128e-05;0.5443284612507052;0.49785079007292293;1.1058368159257448;0.999989858120291;10.0001936419725;-0.624810023876369;0.683656669923109;0.6836427115011747;5.998013634979557e-09;-0.4977389870413345;0.4977760973150167;0.9999318791024108
25.168397;1.0935963814852625;-6.794524015293537e-05;-6.209982115526049e-05;0.544327703078895;0.4978498052485294;1.1058353322117087;0.9999884505065074;10.00017597566856;-0.624810024126705;0.6836564093448709;0.6836429434227459;5.536462079809177e-09;-0.49773898698478536;0.4977765483992393;0.9999313310837799
25.178397;1.0935963452088455;-6.794493466737546e-05;-6.20994097030909e-05;0.5443269287067362;0.49784881710607104;1.1058338394886802;0.9999870591001446;10.000157967689814;-0.6248100243582184;0.6836561445408557;0.6836431998330631;5.073560186838219e-09;-0.4977389869508726;0.4977769961211126;0.9999307995659261
25.188397;1.0935963039642622;-6.794462118565674e-05;-6.20989845275148e-05;0.5443261436945374;0.4978478281395766;1.105832336181593;0.9999856920533762;10.000139612331578;-0.6248100245698528;0.6836558740557881;0.6836434847044486;4.609173826259233e-09;-0.4977389869387126;0.49777744356938797;0.9999302897676707
25.198397;1.0935962583821213;-6.794430012944345e-05;-6.209854854355246e-05;0.5443253526010527;0.4978468405731196;1.1058308217459483;0.9999843570113568;10.00012089708388;-0.6248100247608566;0.6836555960741791;0.6836438020030982;4.143082079498894e-09;-0.49773898694736424;0.49777789330444977;0.9999298068436222
25.208397;1.093596208494258;-6.794397215996243e-05;-6.209810482197803e-05;0.5443245591628741;0.49784585623242533;1.105829296869288;0.9999830608140082;10.000101807547065;-0.6248100249309577;0.6836553086604139;0.6836441564103461;3.6749447014024756e-09;-0.49773898697596314;0.4977783473828482;0.999929355350382
25.218397;1.0935961547356214;-6.7943638216728e-05;-6.209765606601232e-05;0.5443237661001424;0.49784487656003057;1.1058277634129139;0.9999818092640759;10.000082326155873;-0.624810025080012;0.683655009697713;0.6836445532698262;3.2044014886499784e-09;-0.49773898702363695;0.4977788080201824;0.9999289391597269
25.228397;1.093596098124705;-6.794329941065744e-05;-6.20972044317192e-05;0.5443229749923638;0.49784390241424054;1.105826223888944;0.9999806066668102;10.000062431726253;-0.6248100252076515;0.6836546972550671;0.6836449977887685;2.731190263494061e-09;-0.4977389870893773;0.4977792776283142;0.9999285613958703
25.238397;1.0935960392934256;-6.794295684652307e-05;-6.209675166815259e-05;0.5443221870373118;0.49784293377191813;1.1058246809855474;0.9999794555125299;10.000042109169303;-0.6248100253134717;0.6836543701759231;0.6836454944032169;2.255019265019578e-09;-0.4977389871722025;0.49777975814304853;0.9999282245879911
25.248397;1.0935959778025552;-6.794261168504788e-05;-6.209629924641797e-05;0.5443214039099472;0.4978419696751117;1.1058231375297112;0.9999783566696934;10.00002135636446;-0.6248100253974262;0.6836540283764362;0.6836460463879264;1.7753854692213467e-09;-0.49773898727134636;0.49778025050133806;0.9999279309339941
25.258397;1.0935959127909072;-6.794226528636539e-05;-6.209584839124171e-05;0.5443206280331784;0.4978410083868094;1.105821596075566;0.999977309604591;10.000000181846291;-0.6248100254598983;0.6836536726361117;0.6836466555924486;1.2917199071207855e-09;-0.4977389873860055;0.4977807546826165;0.9999276824963567
25.268397;1.0935958437822608;-6.794191918147242e-05;-6.209540018715908e-05;0.5443198626074429;0.4978400476881145;1.1058200583586666;0.9999763124998721;9.999978606604936;-0.6248100255014023;0.6836533039742055;0.6836473225197269;8.037964823145936e-10;-0.49773898751497375;0.49778127005200984;0.9999274814182458
25.278397;1.0935957707578676;-6.794157494996407e-05;-6.209495578061048e-05;0.5443191113741593;0.49783908525911647;1.105818525421036;0.9999753630319616;9.999956667608174;-0.6248100255221695;0.6836529232263716;0.683648046526146;3.117517681226517e-10;-0.49773898765658187;0.49778179580293397;0.9999273298902731
25.288397;1.093595694025588;-6.794123409212114e-05;-6.209451656901042e-05;0.5443183780501125;0.49783811889409885;1.105816998100444;0.9999744593032157;9.999934409320803;-0.6248100255219861;0.6836525310993958;0.6836488257351933;-1.8445054062374632e-10;-0.49773898780881237;0.49778233120688486;0.9999272298080075
25.298397;1.093595614265562;-6.794089803051612e-05;-6.209408425588125e-05;0.544317665956922;0.49783714651785876;1.105815477659631;0.9999735999853557;9.999911874366216;-0.6248100255004438;0.6836521280876636;0.6836496568400436;-6.85296662163063e-10;-0.49773898796955;0.49778287536539995;0.9999271827113858
25.308397;1.093595532893639;-6.794056824961799e-05;-6.20936607477576e-05;0.5443169780400323;0.49783616604553677;1.1058139665138638;0.9999727846096224;9.999889108447656;-0.6248100254573192;0.68365171406934;0.6836505353624394;-1.1914443556820857e-09;-0.497738988136905;0.4977834266911104;0.9999271899147193
25.318397;1.0935954524170763;-6.794024626356236e-05;-6.209324807030196e-05;0.5443163170285464;0.49783517519308845;1.1058124684790125;0.9999720143847105;9.999866167806955;-0.6248100253928641;0.6836512884860213;0.6836514563543998;-1.7034396608840046e-09;-0.49773898830934415;0.4977839823707471;0.9999272522670442
25.328397;1.0935953760364745;-6.793993345040442e-05;-6.20928484167349e-05;0.5443156854102887;0.4978341713844124;1.1058109882557206;0.9999712921245348;9.999843118834683;-0.6248100253078478;0.6836508510214453;0.68365241505362;-2.221565606255434e-09;-0.49773898848559867;0.497784538039298;0.9999273698110478
25.338397;1.0935953068675761;-6.793963099411475e-05;-6.20924641954042e-05;0.5443150851064061;0.4978331516236507;1.1058095303172715;0.9999706211715383;9.99982003489626;-0.6248100252031574;0.6836504018017717;0.683653406997176;-2.7456335529234888e-09;-0.49773898866448285;0.4977850879756413;0.9999275420173931
25.348397;1.0935952476013657;-6.79393397721145e-05;-6.209209785468051e-05;0.5443145171624112;0.4978321124030736;1.1058080977606068;0.9999700047998853;9.999796991525578;-0.6248100250793764;0.6836499412765029;0.6836544273102757;-3.2748835184956266e-09;-0.4977389888446986;0.497785625752414;0.9999277684959864
25.358397;1.0935952005040661;-6.793906035912212e-05;-6.2091751527575e-05;0.5443139818676579;0.49783105011085754;1.1058066922696073;0.9999694461393053;9.999774059294229;-0.6248100249368519;0.683649470040069;0.683655470176515;-3.808219271717205e-09;-0.4977389890246708;0.4977861449472609;0.9999280493976114
25.368397;1.0935951675850881;-6.793879349353876e-05;-6.209142678972483e-05;0.5443134792008356;0.49782996199606305;1.1058053150266645;0.9999689476634743;9.999751296252509;-0.6248100247759512;0.683648988655126;0.6836565295567575;-4.344552981962754e-09;-0.4977389892024847;0.4977866395259316;0.9999283853057823
25.378397;1.0935951509768456;-6.793854048125576e-05;-6.20911246789588e-05;0.5443130088402796;0.4978288471148738;1.1058039668252257;0.9999685108121967;9.999728741970623;-0.6248100245970508;0.6836484978912244;0.6836576000899948;-4.882920177167078e-09;-0.49773898937590116;0.4977871039335311;0.9999287769518542
25.388397;1.093595153345756;-6.793830304636667e-05;-6.209084592117058e-05;0.5443125697719294;0.4978277066237769;1.1058026471200544;0.999968136509931;9.999706417728506;-0.6248100244004262;0.6836479989774394;0.6836586771246659;-5.4225514354074985e-09;-0.49773898954240414;0.4977875331785028;0.999929225136725
25.398397;1.0935951781575848;-6.79380830680285e-05;-6.20905911642276e-05;0.5443121604033456;0.4978265430914;1.1058013535829987;0.999967825960853;9.999684333005474;-0.6248100241863909;0.6836474934144194;0.6836597564902189;-5.9630576042002515e-09;-0.4977389896994491;0.4977879227161964;0.9999297309493838
25.408397;1.0935952295510911;-6.793788253013917e-05;-6.209036099464092e-05;0.5443117790185152;0.4978253595775004;1.1058000831305976;0.9999675809665156;9.999662492339628;-0.6248100239555032;0.6836469828349276;0.6836608343001421;-6.50429793007275e-09;-0.497738989844763;0.4977882680317516;0.9999302956369299
25.418397;1.0935953115251413;-6.793770337209358e-05;-6.20901558254313e-05;0.5443114241512446;0.4978241596904303;1.105798833474481;0.9999674037723778;9.999640898242532;-0.6248100237084826;0.6836464691080684;0.6836619067870628;-7.0458656734047694e-09;-0.49773898997628807;0.49778856476316813;0.9999309200520243
25.428397;1.0935954271034658;-6.793754716077522e-05;-6.208997592139835e-05;0.5443110950685007;0.4978229480917308;1.1057976038160777;0.9999672967420835;9.999619548388699;-0.624810023446042;0.6836459543963519;0.6836629705060374;-7.586719752618972e-09;-0.4977389900920575;0.49778880962863364;0.999931604497652
25.438397;1.093595578529768;-6.793741494640486e-05;-6.208982151620608e-05;0.5443107920887882;0.49782173028600585;1.105796394871022;0.9999672620599316;9.999598431948188;-0.6248100231690019;0.6836454410130084;0.6836640226115077;-8.12520515378093e-09;-0.49773899019034484;0.49778900105802565;0.999932348947689
25.448397;1.093595767997869;-6.793730736678644e-05;-6.208969279424437e-05;0.5443105165050749;0.49782051207707323;1.1057952085674698;0.9999673015387083;9.999577532916874;-0.6248100228784446;0.6836449310303722;0.6836650607561854;-8.659362648983675e-09;-0.49773899026986623;0.49778913910090455;0.9999331531756553
25.458397;1.0935959979102705;-6.793722473215514e-05;-6.208958973669846e-05;0.5443102703507194;0.4978192992739659;1.1057940472365928;0.9999674165682939;9.999556837696339;-0.6248100225754287;0.6836444262086459;0.6836660828900719;-9.187249992477183e-09;-0.4977389903299343;0.49778922508175816;0.9999340171181612
25.468397;1.0935962706461941;-6.793716706062297e-05;-6.208951198763573e-05;0.5443100561914569;0.4978180975055828;1.1057929128987438;0.9999676083351088;9.999536338766026;-0.6248100222605494;0.6836439285384843;0.6836670874613375;-9.707055944726232e-09;-0.49773899037043723;0.49778926087190406;0.9999349410494793
25.478397;1.0935965881041525;-6.793713415589689e-05;-6.208945885676902e-05;0.5443098767657347;0.49781691216236085;1.1057918068585668;0.9999678777620373;9.999516031460521;-0.6248100219340551;0.6836434404828796;0.6836680736396492;-1.0217173697761112e-08;-0.49773899039160396;0.49778924766512916;0.9999359245269068
25.488397;1.0935969512843338;-6.793712562759433e-05;-6.208942945115932e-05;0.5443097342269341;0.49781574858956185;1.1057907293796883;0.9999682246670677;9.999495904930935;-0.6248100215963346;0.6836429648942968;0.683669040815466;-1.0716358658232594e-08;-0.4977389903939343;0.49778918516765297;0.9999369651862379
25.498397;1.0935973602130593;-6.793714081287966e-05;-6.208942271959696e-05;0.5443096293431756;0.4978146123638181;1.1057896800731633;0.9999686470043652;9.999475933089156;-0.6248100212481814;0.6836425051662672;0.6836699879667366;-1.12037542646734e-08;-0.49773899037833175;0.4977890720477077;0.9999380590064383
25.508397;1.093597814345328;-6.79371787704384e-05;-6.208943736946356e-05;0.5443095610103914;0.4978135092562743;1.1057886584071217;0.9999691407622754;9.999456073634374;-0.624810020890861;0.6836420649287273;0.6836709138468672;-1.1678625036691644e-08;-0.4977389903461196;0.497788906926433;0.9999392011959979
25.518397;1.093598313197146;-6.793723845396215e-05;-6.208947199867363e-05;0.5443095263664136;0.49781244478832964;1.1057876629506094;0.9999697003656264;9.999436275621479;-0.624810020525952;0.6836416471579143;0.6836718175382592;-1.214008950552675e-08;-0.497738990298837;0.4977886886174936;0.9999403865086532
25.528397;1.093598856494125;-6.793731883362199e-05;-6.208952537749237e-05;0.5443095219293014;0.4978114237446007;1.1057866906332805;0.9999703195648966;9.999416488958492;-0.6248100201549159;0.6836412537708902;0.6836726987091161;-1.2587209645400216e-08;-0.4977389902378982;0.49778841578971067;0.9999416095891231
25.538397;1.0935994435353575;-6.79374187036816e-05;-6.208959646211526e-05;0.5443095447248945;0.49781044992633605;1.1057857377130471;0.9999709922464584;9.999396671169986;-0.624810019778813;0.6836408859146164;0.6836735574375863;-1.3019227497393266e-08;-0.4977389901644552;0.4977880868083772;0.9999428655557328
25.548397;1.0936000723728043;-6.793753640752576e-05;-6.2089684251955e-05;0.5443095920499181;0.49780952612941376;1.1057848013978435;0.9999717124344465;9.999376789082739;-0.6248100193983325;0.6836405441340012;0.6836743935343739;-1.3435580239002893e-08;-0.49773899007962996;0.4977876998417109;0.9999441501730488
25.558397;1.0936007394021818;-6.793766983486501e-05;-6.208978773766687e-05;0.5443096608649469;0.497808654088301;1.105783880467417;0.9999724738325384;9.999356814268333;-0.6248100190140036;0.6836402282421614;0.6836752061396579;-1.3835691678040083e-08;-0.4977389899846127;0.4977872532539999;0.9999454598611865
