time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.568397;1.093601439542699;-6.793781666757486e-05;-6.208990591942751e-05;0.5443097480701297;0.4978078342801896;1.1057829748183756;0.9999732698032451;9.999336717504207;-0.6248100186264047;0.6836399374687367;0.683675994243197;-1.4218821514300031e-08;-0.4977389898804067;0.49778674605542317;0.9999467919319656
25.578397;1.093602166735608;-6.793797467916463e-05;-6.20900379449633e-05;0.5443098509954134;0.49780706589220824;1.1057820847122393;0.9999740936321205;9.999316468324174;-0.6248100182361039;0.683639670852092;0.6836767572668956;-1.4584256161791729e-08;-0.4977389897676371;0.4977861779287972;0.9999481448087782
25.588397;1.0936029143585433;-6.79381418879592e-05;-6.20901832690559e-05;0.5443099675429346;0.49780634740064034;1.1057812102024371;0.9999749383909917;9.99929603731633;-0.6248100178434473;0.6836394273760887;0.6836774950352904;-1.4931728859926814e-08;-0.49773898964662977;0.49778554871520014;0.999949517822439
25.598397;1.0936036755159078;-6.793831648338491e-05;-6.209034157717176e-05;0.5443100963599516;0.49780567770385764;1.1057803511169448;0.9999757968204448;9.999275399861274;-0.6248100174485323;0.6836392057830782;0.6836782075896464;-1.5261613381025814e-08;-0.4977389895177062;0.4977848578889984;0.9999509105352408
25.608397;1.0936044429330227;-6.793849663829433e-05;-6.2090512593515e-05;0.5443102368178361;0.4978050568948709;1.10577950744558;0.999976661481496;9.999254542067076;-0.6248100170513267;0.6836390042136452;0.6836788951207203;-1.5574627844131183e-08;-0.49773898938147537;0.4977841048147711;0.9999523220378839
25.618397;1.0936052088511752;-6.793868034433225e-05;-6.209069610606996e-05;0.5443103886734512;0.4978044861543355;1.1057786794566125;0.9999775243955283;9.999233464077026;-0.6248100166517894;0.6836388198355617;0.6836795577764051;-1.58714453691381e-08;-0.49773898923884485;0.49778328941196015;0.9999537505183409
25.628397;1.0936059659427437;-6.79388653742796e-05;-6.209089215133069e-05;0.5443105521698298;0.4978039672769767;1.1057778680048933;0.9999783766131082;9.999212180259553;-0.6248100162499056;0.6836386487701518;0.6836801954414041;-1.615268224280431e-08;-0.497738989090821;0.49778241221282216;0.9999551932692862
25.638397;1.0936067082936638;-6.79390493782354e-05;-6.209110098327712e-05;0.5443107283273823;0.49780350217998864;1.1057770751456084;0.9999792089058651;9.99919071893464;-0.6248100158454905;0.6836384865157127;0.6836808079543939;-1.6418966851801894e-08;-0.4977389889382778;0.49778147407078877;0.9999566471481088
25.648397;1.0936074311074024;-6.793923003055366e-05;-6.209132274638229e-05;0.5443109186271317;0.49780309234287456;1.105776303973847;0.9999800130041617;9.999169119683991;-0.6248100154379161;0.6836383286635278;0.6836813955411224;-1.6670931884155574e-08;-0.49773898878187256;0.4977804762485148;0.9999581090178845
25.658397;1.0936081301046263;-6.793940518643891e-05;-6.209155725308016e-05;0.5443111244800537;0.4978027385614301;1.1057755581480702;0.9999807820759651;9.999147430176697;-0.6248100150261401;0.6836381717786452;0.6836819587809487;-1.6909425027064743e-08;-0.49773898862218396;0.4977794206291805;0.9999595760706971
25.668397;1.0936088014663414;-6.793957309379498e-05;-6.209180420565259e-05;0.5443113467812823;0.4978024414311461;1.1057748416671211;0.9999815104888095;9.999125702027303;-0.6248100146090237;0.6836380141814695;0.6836824983689258;-1.7135654732735537e-08;-0.49773898845986697;0.4977783097749959;0.999961046290643
25.678397;1.0936094415460085;-6.793973262790416e-05;-6.209206364969017e-05;0.5443115856652604;0.4978022020317944;1.1057741580437468;0.9999821937243282;9.999103981407375;-0.6248100141855679;0.6836378557172328;0.6836830150954543;-1.735094828848518e-08;-0.4977389882957302;0.4977771469752844;0.9999625183659656
25.688397;1.0936100463814094;-6.793988327559744e-05;-6.209233614813273e-05;0.5443118409617727;0.49780202199203255;1.1057735092166168;0.9999828288337294;9.999082303533076;-0.6248100137548974;0.6836376967935619;0.6836835096666655;-1.7556417001853506e-08;-0.49773898813066575;0.49777593606357096;0.9999639905500792
25.698397;1.0936106117848796;-6.794002476694836e-05;-6.209262258367254e-05;0.5443121128602483;0.4978019029161886;1.105772894954581;0.9999834148798012;9.999060697394057;-0.6248100133163054;0.6836375380022056;0.6836839824320573;-1.7752766453703234e-08;-0.497738987965451;0.49777468095282135;0.9999654597694653
25.708397;1.093611133635812;-6.794015666824895e-05;-6.209292398242693e-05;0.5443124022333677;0.4978018456901097;1.1057723128828434;0.9999839525314765;9.999039190930466;-0.6248100128696144;0.6836373802372794;0.683684433655894;-1.7940308202787697e-08;-0.49773898780082226;0.49777338528251075;0.9999669221124482
25.718397;1.0936116079326355;-6.794027818045345e-05;-6.209324157519163e-05;0.5443127109310855;0.49780185023388646;1.1057717595762024;0.9999844431904956;9.999017811033152;-0.6248100124154367;0.6836372247906586;0.6836848642079666;-1.811925255468845e-08;-0.4977389876378885;0.49777205255070645;0.999968373904121
25.728397;1.0936120310548796;-6.794038814583805e-05;-6.209357691359183e-05;0.5443130419658562;0.4978019159090454;1.1057712318673285;0.9999848886223375;9.998996583744441;-0.6248100119549274;0.6836370735056592;0.6836852758171386;-1.8290081556514655e-08;-0.4977389874783724;0.4977706866936824;0.9999698122306568
25.738397;1.093612400191588;-6.794048516163255e-05;-6.209393169074127e-05;0.5443133991533234;0.4978020419437192;1.105770727103843;0.9999852911384582;9.998975540833642;-0.6248100114893488;0.6836369287144305;0.6836856707543087;-1.8453641578952326e-08;-0.49773898732440897;0.4977692922958277;0.9999712346230955
25.748397;1.0936127132157494;-6.794056758422231e-05;-6.20943072464912e-05;0.5443137862555546;0.49780222734827456;1.105770242837651;0.9999856540929302;9.998954726059157;-0.6248100110198176;0.6836367926493181;0.6836860514148024;-1.8610979136517227e-08;-0.4977389871782269;0.4977678739709952;0.999972638261109
25.758397;1.0936129679742432;-6.794063350229236e-05;-6.209470432202614e-05;0.5443142065421361;0.49780247078827833;1.105769776727381;0.9999859824564711;9.998934187890551;-0.6248100105471555;0.6836366667427735;0.683686419828052;-1.8763244270755407e-08;-0.4977389870420365;0.4977664357117958;0.9999740196727752
25.768397;1.0936131621534741;-6.79406809994037e-05;-6.20951233495581e-05;0.5443146630754573;0.4978027707267517;1.1057693266808561;0.9999862829862631;9.998913964400284;-0.6248100100718811;0.6836365514509167;0.6836867773047525;-1.8911705376635218e-08;-0.4977389869179797;0.4977649808188023;0.99997537535149
25.778397;1.093613294361013;-6.794070846388535e-05;-6.209556484412892e-05;0.5443151586741446;0.4978031254227663;1.1057688908150154;0.9999865638312613;9.998894077621191;-0.6248100095945172;0.6836364465117684;0.6836871244370877;-1.9057642017297438e-08;-0.49773898680789525;0.49776351211263775;0.9999767027124482
25.788397;1.0936133650681175;-6.794071460904363e-05;-6.209602940890773e-05;0.544315695386881;0.4978035325643216;1.1057684671017658;0.9999868337161093;9.99887453794054;-0.6248100091159091;0.6836363511651891;0.6836874613193279;-1.920209687353505e-08;-0.49773898671293487;0.49776203242225375;0.9999780007429536
25.798397;1.0936133762546456;-6.794069848245619e-05;-6.209651730763546e-05;0.5443162743047649;0.4978039887613666;1.1057680533038399;0.9999871008189793;9.998855350935216;-0.6248100086371904;0.6836362644455497;0.6836877880280892;-1.934570717344563e-08;-0.4977389866333042;0.4977605453373352;0.9999792700067262
25.808397;1.0936133304277982;-6.794065955098299e-05;-6.209702810211358e-05;0.5443168958984588;0.49780448942926364;1.1057676471744806;0.9999873717510827;9.998836527014191;-0.624810008159624;0.6836361857791761;0.6836881050473176;-1.94888110164951e-08;-0.49773898656839527;0.49775905529996084;0.9999805120804222
25.818397;1.0936132297833894;-6.794059756948085e-05;-6.209756081577617e-05;0.5443175605484448;0.49780502930453113;1.1057672460881325;0.9999876514372138;9.998818088175307;-0.6248100076846665;0.6836361154860248;0.6836884132429903;-1.9631809646103208e-08;-0.4977389865171924;0.49775756686359074;0.9999817287052472
25.828397;1.0936130756660025;-6.79405123860244e-05;-6.209811435335846e-05;0.5443182687888841;0.4978056030236704;1.1057668463937087;0.9999879438661755;9.998800064766659;-0.6248100072141475;0.6836360547267522;0.6836887134355843;-1.9775436306920463e-08;-0.4977389864785499;0.49775608415935263;0.9999829214225283
25.838397;1.0936128684470765;-6.794040396615109e-05;-6.209868770763864e-05;0.5443190208551403;0.49780620551521015;1.1057664435753927;0.9999882527628567;9.998782486437172;-0.6248100067501908;0.6836360048891911;0.6836890057274445;-1.992064836124672e-08;-0.49773898645122533;0.4977546108575768;0.9999840921329062
25.848397;1.0936126079861965;-6.794027248080158e-05;-6.209927996189186e-05;0.54431981594886;0.49780683235420065;1.1057660331031647;0.9999885818623574;9.998765376490882;-0.6248100062947952;0.6836359667496688;0.6836892891021947;-2.0068314428792396e-08;-0.49773898643382625;0.4977531501141513;0.9999852431828439
25.858397;1.093612294840279;-6.794011828330516e-05;-6.209989020860508e-05;0.5443206519771;0.4978074798553026;1.1057656111778091;0.9999889347327154;9.998748757435997;-0.6248100058495377;0.6836359401276388;0.6836895617608407;-2.0218971030898175e-08;-0.4977389864247775;0.49775170455403256;0.9999863760970639
25.868397;1.0936119315012585;-6.793994175924691e-05;-6.210051743132139e-05;0.5443215256811756;0.49780814478516694;1.1057651747700274;0.999989314358588;9.99873265640238;-0.6248100054156828;0.6836359245328025;0.6836898217276228;-2.0372765783783503e-08;-0.4977389864223835;0.4977502766526473;0.9999874906389032
25.878397;1.0936115224989544;-6.793974308110086e-05;-6.210116052655205e-05;0.544322433003772;0.49780882388186065;1.1057647207748893;0.9999897231922565;9.99871709846519;-0.6248100049943766;0.6836359199074419;0.6836900670963366;-2.0529622975231947e-08;-0.4977389864249535;0.4977488690374115;0.9999885853701634
25.888397;1.0936110735351334;-6.793952210022106e-05;-6.210181840020095e-05;0.5443233698519659;0.4978095137743937;1.1057642455177616;0.999990163524057;9.998702104505362;-0.624810004586583;0.6836359261306169;0.6836902960506305;-2.068947676670467e-08;-0.49773898643084996;0.49774748436732114;0.9999896588093574
25.898397;1.0936105906812508;-6.793927848961188e-05;-6.21024898650053e-05;0.5443243325410149;0.49781021155793814;1.1057637454081393;0.9999906380309492;9.998687699778479;-0.6248100041927864;0.6836359419239132;0.6836905069512428;-2.0852335472741848e-08;-0.4977389864385054;0.49774612539935364;0.9999907100739729
25.908397;1.09361008023135;-6.793901188161112e-05;-6.210317346960149e-05;0.5443253173380659;0.49781091510786163;1.105763217655445;0.9999911504473951;9.998673917310466;-0.6248100038127975;0.6836359648766508;0.6836906983713742;-2.101812880022933e-08;-0.4977389864464621;0.4977447952262047;0.9999917383033333
25.918397;1.0936095489905835;-6.79387218750664e-05;-6.210386750633731e-05;0.5443263201099099;0.49781162270550094;1.1057626604577984;0.99999170541051;9.998660795604522;-0.6248100034459632;0.6836359927080383;0.683690868837933;-2.1186519437638232e-08;-0.49773898645331544;0.49774349725549993;0.9999927415640254
25.928397;1.0936090043140851;-6.79384080011147e-05;-6.21045701712538e-05;0.5443273369221461;0.49781233258892543;1.105762073023353;0.999992307457773;9.998648377056808;-0.6248100030915398;0.6836360243431024;0.6836910165212747;-2.1356931594798654e-08;-0.4977389864577113;0.4977422352890563;0.9999937168390702
25.938397;1.0936084535479724;-6.793806973360615e-05;-6.210527978959174e-05;0.5443283649007986;0.49781304252323405;1.1057614555996702;0.9999929599898454;9.998636705516308;-0.6248100027489172;0.6836360597565309;0.6836911394410632;-2.1528739504074406e-08;-0.49773898645866466;0.49774101366503865;0.9999946610828875
25.948397;1.093607903416683;-6.793770663845743e-05;-6.210599495110585e-05;0.5443294022902153;0.49781374966119557;1.105760809550897;0.999993664429521;9.998625825531468;-0.6248100024177597;0.6836360992744949;0.6836912358993394;-2.1701399561134074e-08;-0.49773898645583603;0.4977398367260386;0.9999955723745236
25.958397;1.0936073599494183;-6.793731856302925e-05;-6.210671440783567e-05;0.5443304474643501;0.4978144511487995;1.1057601373295716;0.9999944200309393;9.99861578130035;-0.6248100020979362;0.6836361433864303;0.6836913043728189;-2.1874525191276877e-08;-0.497738986449347;0.49773870796515707;0.9999964504128331
25.968397;1.0936068281789566;-6.793690571440074e-05;-6.210743684200255e-05;0.544331497867025;0.4978151444384666;1.105759442039388;0.9999952247180107;9.998606609841714;-0.6248100017892054;0.683636192561413;0.6836913433027352;-2.2047787010525547e-08;-0.4977389864394273;0.4977376298676634;0.9999972960529419
25.978397;1.0936063111091774;-6.793646873548594e-05;-6.210816075650768e-05;0.5443325500057222;0.49781582660619705;1.1057587270509959;0.9999960764252495;9.99859834103855;-0.6248100014910748;0.6836362466533437;0.6836913514697406;-2.222060526312952e-08;-0.4977389864261614;0.4977366044340744;0.9999981107601539
25.988397;1.0936058095483219;-6.793600882906195e-05;-6.210888452313636e-05;0.5443336001594956;0.49781649358705754;1.1057579961969586;0.9999969740622142;9.99859100926343;-0.6248100012029004;0.6836363047805808;0.6836913284371369;-2.239205753751208e-08;-0.497738986409318;0.4977356337958487;0.9999988967864636
25.998397;1.0936053237595773;-6.793552763199469e-05;-6.210960641430864e-05;0.5443346445815379;0.497817139903849;1.1057572535668951;0.9999979174222354;9.998584655480268;-0.6248100009239891;0.6836363658185205;0.6836912747319599;-2.256103710831215e-08;-0.49773898638840225;0.4977347202742283;0.9999996574978625
26.008397;1.0936048549112056;-6.793502673482623e-05;-6.211032465532873e-05;0.5443356789369923;0.49781775908369896;1.1057565026684384;0.9999989062476382;9.998579317119368;-0.6248100006537313;0.6836364285261153;0.6836911918264849;-2.2726203733673346e-08;-0.497738986362888;0.4977338656860667;1.0000003969465245
26.018397;1.0936044047925597;-6.793450730563168e-05;-6.211103755019456e-05;0.5443366980700691;0.49781834479636267;1.1057557461658196;0.9999999394098242;9.998575023124998;-0.6248100003918129;0.6836364912533299;0.6836910815637561;-2.2885909384066686e-08;-0.4977389863323284;0.4977330706897194;1.0000011186959123
26.028397;1.0936039753698528;-6.793397007962825e-05;-6.211174352625335e-05;0.5443376968429003;0.4978188917824235;1.1057549857510283;1.00000101489368;9.99857179389202;-0.624810000138298;0.6836365520094559;0.6836909453500448;-2.3038600808914235e-08;-0.49773898629625996;0.49773233446531384;1.0000018249267828
26.038397;1.0936035690005117;-6.793341543881821e-05;-6.211244115111799e-05;0.5443386713274514;0.4978193961882343;1.1057542213010618;1.0000021303700803;9.998569634926282;-0.6248099998934598;0.6836366089958259;0.6836907839015776;-2.318337432085505e-08;-0.4977389862541216;0.4977316545295445;1.0000025168069746
26.048397;1.0936031881270087;-6.7932843480935e-05;-6.211312919919805e-05;0.5443396196550787;0.4978198558156577;1.105753450618502;1.0000032832131371;9.998568526589644;-0.6248099996574747;0.6836366611630401;0.6836905976280264;-2.3320024555236007e-08;-0.4977389862052808;0.49773102715222983;1.0000031956100217
26.058397;1.0936028346929012;-6.793225415982335e-05;-6.211380663813687e-05;0.5443405422479509;0.4978202698836235;1.1057526707498417;1.000004469865262;9.998568425089665;-0.6248099994302667;0.6836367082474435;0.6836903872268667;-2.3448590805275912e-08;-0.4977389861490027;0.497730448341331;1.0000038630538692
26.068397;1.0936025100882065;-6.793164735871305e-05;-6.211447260765174e-05;0.5443414411893097;0.4978206379258259;1.105751879595006;1.00000568579754;9.99856927676476;-0.6248099992116796;0.6836367500047787;0.6836901536454417;-2.3568932785614862e-08;-0.49773898608446865;0.4977299146586351;1.0000045204302825
26.078397;1.0936022151948595;-6.793102292874534e-05;-6.211512645480497e-05;0.5443423195684621;0.4978209587569541;1.1057510762026823;1.0000069260822986;9.998571029925765;-0.6248099990016328;0.6836367852921444;0.6836898972519894;-2.368058680711169e-08;-0.4977389860110896;0.4977294236464761;1.000005167684928
26.088397;1.093601950203182;-6.793038084354237e-05;-6.211576754671619e-05;0.5443431813857963;0.49782123046158516;1.1057502599913096;1.0000081858868173;9.998573638369447;-0.6248099987998942;0.6836368118529104;0.6836896177061953;-2.3782703240437667e-08;-0.4977389859288835;0.49772897421026935;1.0000058034675074
26.098397;1.0936017142823318;-6.792972126906927e-05;-6.211639490025078e-05;0.5443440312396305;0.49782145123819854;1.105749430596652;1.00000946090374;9.998577061867952;-0.6248099986057037;0.6836368265778088;0.6836893149931454;-2.3874076812895965e-08;-0.49773898583863474;0.49772856694001466;1.0000064258220411
26.108397;1.0936015052555534;-6.792904450226745e-05;-6.211700709417417e-05;0.5443448735342529;0.4978216200166679;1.1057485886680085;1.0000107475503186;9.998581267912792;-0.6248099984176427;0.6836368256265964;0.6836889899428799;-2.39533455401333e-08;-0.497738985741901;0.4977282036037833;1.0000070327890505
26.118397;1.0936013199285013;-6.792835104569591e-05;-6.211760248537398e-05;0.5443457118666453;0.49782173612312397;1.1057477358508274;1.000012042660671;9.99858623819283;-0.624809998233808;0.6836368046038378;0.683688643594905;-2.401911887003507e-08;-0.49773898564085467;0.4977278858610031;1.0000076226433943
26.128397;1.0936011553060117;-6.79276417236386e-05;-6.211817943108767e-05;0.5443465489062177;0.4978217987087057;1.105746873643072;1.0000133430632703;9.998591969462453;-0.624809998052108;0.6836367589583305;0.6836882764681352;-2.4070100607195322e-08;-0.49773898553791707;0.49772761459638903;1.0000081938313812
26.138397;1.0936010097738065;-6.792691767628038e-05;-6.21187364263082e-05;0.5443473864226395;0.4978218069205131;1.1057460029611106;1.0000146455011858;9.998598458693367;-0.6248099978706194;0.6836366842036044;0.683687888348264;-2.4105453505107166e-08;-0.4977389854353514;0.4977273901217534;1.000008745151525
26.148397;1.0936008836852689;-6.792618044404182e-05;-6.211927208622641e-05;0.5443482253615757;0.4978217605260126;1.1057451249873882;1.0000159467059273;9.998605690487018;-0.6248099976879591;0.6836365759446337;0.6836874782466061;-2.4125047510982417e-08;-0.49773898533486255;0.4977272119924208;1.0000092762596127
26.158397;1.093600779313224;-6.792543212320131e-05;-6.211978501201694e-05;0.5443490660887935;0.4978216600856612;1.1057442420641337;1.000017243324251;9.998613640190694;-0.6248099975033548;0.6836364299541262;0.6836870442115778;-2.4129204450609388e-08;-0.4977389852373603;0.4977270786568874;1.0000097875534695
26.168397;1.093600699852883;-6.792467524530473e-05;-6.212027384882348e-05;0.5443499086177943;0.4978215064541083;1.1057433575280853;1.000018531744221;9.998622280171581;-0.6248099973164125;0.6836362420868525;0.6836865834665962;-2.4118202692402023e-08;-0.4977389851432719;0.49772698798820103;1.0000102789758583
26.178397;1.0936006482190423;-6.792391240335551e-05;-6.212073761255652e-05;0.544350752838231;0.4978213004117737;1.105742474532901;1.0000198080405787;9.998631582719042;-0.624809997126965;0.6836360081019929;0.6836860932407429;-2.4091949537662675e-08;-0.4977389850531196;0.49772693781772803;1.0000107487502317
26.188397;1.0936006271643761;-6.792314598914625e-05;-6.21211759092152e-05;0.5443515986688864;0.49782104292116347;1.1057415951482705;1.000021068218233;9.998641525325699;-0.6248099969350449;0.6836357238852416;0.6836855716102163;-2.404999267483015e-08;-0.4977389849676495;0.4977269255308971;1.0000111933494436
26.198397;1.0936006405599688;-6.79223782056804e-05;-6.212158880347288e-05;0.5443524459825032;0.4978207352734805;1.1057407206474708;1.0000223087130369;9.998652097130314;-0.6248099967407725;0.6836353858451335;0.6836850177642789;-2.3991716566974774e-08;-0.4977389848876092;0.4977269476049021;1.0000116082284989
26.208397;1.0936006939759317;-6.792161132441783e-05;-6.212197647771165e-05;0.5443532946787224;0.4978203787931118;1.1057398520480008;1.000023526941262;9.998663298927712;-0.6248099965440336;0.6836349909639848;0.6836844317270562;-2.3916392805501075e-08;-0.4977389848136432;0.49772699968523;1.0000119880471903
26.218397;1.0936007936343568;-6.792084794313224e-05;-6.212233899462591e-05;0.5443541450936159;0.49781997455546345;1.105738990056657;1.0000247216233367;9.998675135393944;-0.62480999634411;0.6836345365277142;0.6836838137388036;-2.382312721289378e-08;-0.497738984746236;0.497727076809755;1.0000123267950904
26.228397;1.093600945006608;-6.79200909013561e-05;-6.212267648757311e-05;0.5443549985064384;0.4978195232718105;1.105738135299564;1.0000258926211212;9.998687607317502;-0.6248099961397519;0.6836340199100372;0.6836831639676211;-2.3710932529995703e-08;-0.4977389846855836;0.4977271738458273;1.0000126188696552
26.238397;1.093601152383535;-6.791934292320853e-05;-6.212298969268359e-05;0.5443558574441795;0.4978190254921743;1.1057372888134418;1.000027040377275;9.9987007093021;-0.6248099959297051;0.6836334386533035;0.6836824826571861;-2.3578904442683745e-08;-0.49773898463161725;0.49772728618666373;1.0000128603465246
26.248397;1.0936014189499164;-6.791860625840866e-05;-6.212328024689867e-05;0.5443567255132596;0.4978184818747644;1.1057364514193408;1.000028165259565;9.998714431505215;-0.624809995713051;0.6836327905577457;0.6836817700480687;-2.3426377913119413e-08;-0.4977389845841736;0.4977274100672845;1.000013048687305
26.258397;1.0936017465461165;-6.79178825290905e-05;-6.212355040436022e-05;0.5443576069673299;0.4978178930958878;1.105735622711235;1.000029266911661;9.998728766133391;-0.6248099954891381;0.6836320736206174;0.6836810262394422;-2.3252985770432467e-08;-0.4977389845431538;0.4977275422978386;1.0000131811151853
26.268397;1.0936021354837782;-6.791717287639745e-05;-6.212380249012116e-05;0.5443585062068256;0.49781725988308145;1.1057348011821688;1.0000303442568321;9.998743717936504;-0.6248099952574834;0.6836312861007751;0.6836802512800252;-2.3058715573918506e-08;-0.49773898450871995;0.49772767976535526;1.000013253776674
26.278397;1.0936025849134043;-6.791647821137954e-05;-6.212403862222379e-05;0.5443594270161377;0.4978165831714599;1.1057339847299497;1.0000313965989176;9.998759308593366;-0.6248099950177366;0.6836304268428997;0.6836794451201915;-2.284396703756682e-08;-0.497738984481304;0.49772781888838813;1.0000132626126628
26.288397;1.0936030934252206;-6.79157993403194e-05;-6.212426079367428e-05;0.5443603718375852;0.4978158637944002;1.1057331709507403;1.000032424309626;9.998775568734963;-0.6248099947696276;0.6836294956299254;0.6836786073343717;-2.260944612879663e-08;-0.4977389844611957;0.4977279552741241;1.0000132045081627
26.298397;1.0936036596446197;-6.791513687037069e-05;-6.212447099666622e-05;0.544361341464631;0.4978151021152363;1.105732357987286;1.0000334279708927;9.99879252633861;-0.6248099945129827;0.6836284931366146;0.6836777370777104;-2.235601790030849e-08;-0.49773898444809156;0.4977280839668269;1.0000130774512992
26.308397;1.0936042829023622;-6.791449097790903e-05;-6.212467118202282e-05;0.544362335082751;0.4978142978791459;1.1057315449993101;1.0000344072419554;9.998810198228544;-0.6248099942476849;0.6836274205370768;0.6836768334512459;-2.20846317382411e-08;-0.497738984440997;0.4977282002753482;1.0000128804471964
26.318397;1.0936049636282945;-6.791386125862526e-05;-6.212486311359317e-05;0.5443633507710312;0.49781345006190214;1.105730731149713;1.00003536081652;9.99882857970161;-0.6248099939734746;0.683626279319412;0.6836758957642723;-2.1796258365196672e-08;-0.4977389844383915;0.49772830035131826;1.0000126135947691
26.328397;1.0936057029145312;-6.791324680474903e-05;-6.212504820861195e-05;0.5443643863282378;0.4978125571266612;1.1057299151313646;1.0000362872846462;9.998847637044273;-0.6248099936899887;0.6836250715563943;0.6836749236001751;-2.149190478187141e-08;-0.49773898443844;0.4977283807688178;1.000012277891689
26.338397;1.0936065015800054;-6.791264649580105e-05;-6.212522739219719e-05;0.5443654396220388;0.4978116177154702;1.1057290963020783;1.0000371856521137;9.998867315331392;-0.6248099933971005;0.6836238002206069;0.6836739171315492;-2.1172733001118694e-08;-0.4977389844392284;0.4977284377117779;1.0000118748873579
26.348397;1.093607359855785;-6.791205917259956e-05;-6.21254011150589e-05;0.5443665080931792;0.497810631245188;1.1057282752617184;1.0000380548101142;9.998887552502133;-0.6248099930948786;0.6836224689957077;0.6836728776860487;-2.0840177153534757e-08;-0.49773898443904496;0.49772846680360244;1.0000114060959513
26.358397;1.0936082775440565;-6.791148345711239e-05;-6.21255696842532e-05;0.544367588117171;0.497809598209075;1.1057274531756893;1.0000388930438502;9.998908282578386;-0.6248099927831351;0.6836210817747117;0.6836718080672477;-2.0496008549290314e-08;-0.4977389844366005;0.497728463664879;1.0000108726383339
26.368397;1.0936092536147335;-6.79109176429758e-05;-6.212573364628877e-05;0.5443686752034415;0.49780852003487314;1.1057266312775953;1.0000396989031783;9.998929432091451;-0.6248099924613798;0.683619642395932;0.6836707122902419;-2.014229930257205e-08;-0.4977389844310754;0.4977284245498291;1.0000102756160139
26.378397;1.0936102858612644;-6.791036000851497e-05;-6.212589383966634e-05;0.5443697649151236;0.4978073986628468;1.1057258110998798;1.000040472629269;9.998950922728094;-0.6248099921292795;0.6836181545739326;0.6836695950069197;-1.978127961924927e-08;-0.49773898442197384;0.49772834667409244;1.0000096165104793
26.388397;1.0936113715521143;-6.790980922511018e-05;-6.212605120638315e-05;0.5443708534947543;0.49780623623679343;1.1057249945938807;1.0000412161748733;9.998972682128837;-0.6248099917869542;0.6836166217897722;0.6836684609936975;-1.9415227713064974e-08;-0.49773898440890024;0.49772822852556947;1.0000088974071002
26.398397;1.0936125083681716;-6.790926460164329e-05;-6.212620668175245e-05;0.5443719381158101;0.49780503504401946;1.1057241834372624;1.000041932015845;9.99899465402217;-0.6248099914349107;0.6836150473635992;0.6836673147383696;-1.9046344857656558e-08;-0.49773898439145026;0.49772806987912577;1.000008121209441
26.408397;1.0936136946999515;-6.790872624456995e-05;-6.21263612694526e-05;0.5443730171517753;0.49780379759096205;1.105723378367886;1.0000426225515235;9.999016800080705;-0.6248099910739162;0.6836134348655308;0.6836661601169699;-1.867655838689623e-08;-0.4977389843692223;0.49772787114069417;1.0000072915110758
26.418397;1.0936149293845858;-6.790819505511293e-05;-6.21265161922898e-05;0.5443740901037539;0.4978025265375794;1.1057225795236096;1.0000432903776515;9.999039096400562;-0.6248099907051272;0.6836117884139218;0.6836650002166988;-1.8307469644795163e-08;-0.4977389843418804;0.49772763307146367;1.0000064121499974
26.428397;1.093616211413953;-6.790767251737946e-05;-6.212667290232233e-05;0.544375157302055;0.49780122449010117;1.1057217874990881;1.0000439386892288;9.999061528955718;-0.6248099903303526;0.6836101124332751;0.6836638374250209;-1.7940493129883677e-08;-0.49773898430922325;0.4977273571336098;1.0000054872383481
26.438397;1.0936175396346592;-6.79071605028972e-05;-6.212683290732912e-05;0.5443762199463318;0.49779989389996204;1.1057210041869354;1.000044571562259;9.99908408943953;-0.6248099899519082;0.6836084111112565;0.6836626738843203;-1.7576981060704886e-08;-0.4977389842711212;0.4977270451734944;1.0000045220808713
26.448397;1.0936189124535962;-6.790666119626291e-05;-6.212699756275116e-05;0.5443772800091138;0.4977985372011587;1.1057202326142548;1.000045194070659;9.99910677539704;-0.6248099895721231;0.6836066881262682;0.6836615120617918;-1.7218252010941472e-08;-0.49773898422739593;0.4977266985505417;1.0000035238642646
26.458397;1.0936203281171657;-6.790617698262044e-05;-6.212716797097014e-05;0.5443783394899324;0.49779715702657845;1.1057194762477387;1.0000458121834124;9.99912959204314;-0.6248099891930432;0.6836049469043798;0.6836603549841186;-1.686565952051858e-08;-0.49773898417771784;0.4977263181160123;1.0000025009440696
26.468397;1.0936217853415267;-6.790571021589808e-05;-6.212734505465629e-05;0.5443793998072483;0.49779575624707323;1.1057187387894092;1.0000464324128007;9.999152547240627;-0.6248099888163514;0.6836031911202808;0.6836592059150812;-1.6520702293193785e-08;-0.4977389841214376;0.4977259051839136;1.0000014611055008
26.478397;1.0936232838103799;-6.790526308759112e-05;-6.21275296508278e-05;0.5443804618341028;0.4977943378878274;1.1057180240611073;1.0000470613228662;9.999175639668692;-0.624809988443282;0.6836014250673517;0.6836580677194102;-1.6184906800509066e-08;-0.49773898405763556;0.49772546220685404;1.000000410270299
26.488397;1.0936248245442515;-6.790483776204632e-05;-6.212772254653382e-05;0.5443815260155942;0.4977929050397246;1.1057173351374159;1.0000477051092136;9.999198850529343;-0.6248099880746129;0.6835996536213057;0.683656942580674;-1.5859452767773423e-08;-0.4977389839854247;0.497724992505668;0.9999993525460077
26.498397;1.0936264091882357;-6.790443659107848e-05;-6.212792455776394e-05;0.5443825924063997;0.4977914608114981;1.1057166737839026;1.0000483693374036;9.999222150821474;-0.6248099877108605;0.6835978817816867;0.6836558323726031;-1.5544912001557362e-08;-0.4977389839041365;0.4977244997494978;0.9999982907864973
26.508397;1.093628038113564;-6.790406218800837e-05;-6.212813647693704e-05;0.544383660678955;0.4977900084396398;1.1057160417349863;1.000049059196076;9.999245518844154;-0.6248099873525735;0.683596114432051;0.6836547390495472;-1.5241308764550566e-08;-0.4977389838134971;0.4977239878681886;0.9999972269219436
26.518397;1.0936297096385008;-6.790371729305571e-05;-6.212835878151376e-05;0.5443847300515008;0.49778855167966046;1.1057154423587383;1.000049780265575;9.999268945905168;-0.6248099870005087;0.6835943565256598;0.683653664279184;-1.4948405404559654e-08;-0.4977389837138426;0.4977234612157318;0.9999961625151919
26.528397;1.0936314213731368;-6.790340442266146e-05;-6.212859141619495e-05;0.5443857994614896;0.49778709526229736;1.1057148801731165;1.00005053866095;9.999292425429353;-0.624809986655578;0.683592613118516;0.683652608765354;-1.4666053100785121e-08;-0.49773898360601937;0.49772292456702055;0.9999950992874356
26.538397;1.0936331715011385;-6.790312543179721e-05;-6.212883389168826e-05;0.5443868679707271;0.4977856447084595;1.1057143590725893;1.0000513401082927;9.99931594144968;-0.6248099863185924;0.6835908891444447;0.6836515724294927;-1.4394408760030546e-08;-0.49773898349107093;0.49772238296729904;0.9999940387134792
26.548397;1.0936349581817317;-6.790288127259509e-05;-6.212908564457959e-05;0.5443879350300441;0.49778420561206893;1.1057138817720062;1.0000521892564078;9.99933946459365;-0.6248099859900605;0.6835891892523623;0.6836505553619042;-1.4134027748232162e-08;-0.49773898337023953;0.49772184155070825;0.9999929811792495
26.558397;1.0936367781164529;-6.790267206417477e-05;-6.212934634715694e-05;0.5443890003744086;0.4977827834421745;1.1057134502057597;1.000053090008428;9.999362955340576;-0.6248099856703612;0.6835875178175548;0.6836495586384556;-1.3885933451500872e-08;-0.49773898324533844;0.4977213051484563;0.9999919261342186
26.568397;1.0936386262616076;-6.790249727354217e-05;-6.212961583984971e-05;0.5443900636877912;0.4977813838510909;1.105713065290527;1.0000540456770148;9.999386374352744;-0.6248099853601244;0.6835858789714698;0.6836485847665937;-1.365152038626393e-08;-0.49773898311899445;0.4977207777657695;0.999990873219555
26.578397;1.093640497108941;-6.790235592788741e-05;-6.212989384155072e-05;0.5443911246046148;0.4977800125921701;1.1057127266117364;1.0000550579483642;9.999409689901544;-0.6248099850604223;0.6835842767313839;0.6836476375804678;-1.3432272465338922e-08;-0.4977389829944491;0.49772026243515777;0.999989822831022
26.588397;1.0936423860515285;-6.790224691914714e-05;-6.213017983553274e-05;0.5443921829357601;0.49777867496183426;1.1057124331518169;1.0000561259205767;9.999432874543462;-0.6248099847726516;0.6835827153973283;0.6836467213020287;-1.3229584522720426e-08;-0.4977389828751356;0.49771976144030444;0.9999887755724335
26.598397;1.0936442894373029;-6.790216924726597e-05;-6.21304730530898e-05;0.5443932384689204;0.49777737531080957;1.1057121845855167;1.0000572464723385;9.999455898807472;-0.6248099844982402;0.6835811995191469;0.6836458392557866;-1.3044810395185497e-08;-0.49773898276434786;0.49771927656980136;0.999987731579733
26.608397;1.0936462038587687;-6.79021221091996e-05;-6.213077228826488e-05;0.5443942907758678;0.4977761168472559;1.1057119819517847;1.0000584149509248;9.999478728239563;-0.6248099842383994;0.6835797330669806;0.6836449932944373;-1.287922330038165e-08;-0.49773898266510536;0.4977188095322976;0.9999866903392813
26.618397;1.0936481257601671;-6.790210492240743e-05;-6.213107577214555e-05;0.5443953395306691;0.4977749016530668;1.1057118271609747;1.000059625300601;9.999501323573433;-0.6248099839939882;0.6835783188988654;0.683644184524741;-1.273371653052197e-08;-0.49773898258019833;0.49771836247832896;0.999985650916055
26.628397;1.0936500512223293;-6.790211721566957e-05;-6.213138140963088e-05;0.5443963844533503;0.49777373084070964;1.1057117219923032;1.0000608701442313;9.99952364581673;-0.624809983765488;0.6835769591210656;0.6836434142684485;-1.2608560951762434e-08;-0.4977389825122408;0.4977179382724931;0.9999846127971521
26.638397;1.093651975768838;-6.790215834741754e-05;-6.213168719988511e-05;0.5443974247432609;0.4977726049112913;1.105711667208375;1.0000621408177548;9.999545667004138;-0.6248099835530977;0.6835756555441496;0.6836426840306876;-1.250346838551473e-08;-0.49773898246358805;0.49771754045969324;0.9999835770595887
26.648397;1.0936538946830967;-6.7902227348417e-05;-6.213199158105445e-05;0.5443984592150467;0.4977715242996642;1.105711661948017;1.0000634272058395;9.999567377035719;-0.6248099833568569;0.6835744097338018;0.6836419951712095;-1.2417996787739042e-08;-0.49773898243622416;0.49771717294174517;0.9999825464173604
26.658397;1.093655803704156;-6.790232308902624e-05;-6.213229363581793e-05;0.5443994869090513;0.4977704895946102;1.1057117035184294;1.0000647181229676;9.999588776292999;-0.6248099831768543;0.6835732230283741;0.6836413487651322;-1.2352050733469738e-08;-0.4977389824317625;0.497716839434508;0.999981523873589
26.668397;1.0936576992424858;-6.790244449001966e-05;-6.213259304964846e-05;0.544400507112622;0.49776950133862446;1.1057117871146167;1.0000660025394434;9.999609864217794;-0.6248099830134215;0.6835720968088121;0.6836407451850032;-1.2305991161643384e-08;-0.49773898245153986;0.4977165429380076;0.9999805116917068
26.678397;1.0936595776451543;-6.790259053775245e-05;-6.213288981555245e-05;0.5444015190896011;0.4977685599855777;1.1057119055598685;1.0000672709493135;9.999630636328204;-0.624809982867029;0.6835710327672937;0.6836401839247694;-1.228043710776714e-08;-0.4977389824966764;0.497716285485423;0.9999795116254012
26.688397;1.0936614341602195;-6.790276025281947e-05;-6.21331838505978e-05;0.5444025221391352;0.49776766602614836;1.1057120500470619;1.000068516286183;9.999651085187859;-0.6248099827380366;0.6835700327491864;0.6836396642286238;-1.227623880319241e-08;-0.4977389825681728;0.49771606834104054;0.9999785256273866
26.698397;1.0936632627294223;-6.790295270978715e-05;-6.213347470843127e-05;0.54440351577997;0.4977668201806094;1.1057122112894437;1.0000697342197722;9.999671200388006;-0.6248099826266205;0.6835690982530829;0.6836391858504103;-1.2294563197365597e-08;-0.4977389826671495;0.4977158924436325;0.9999775562695714
26.708397;1.0936650567094348;-6.790316705895127e-05;-6.213376167228558e-05;0.5444044995914143;0.49776602383258295;1.1057123798565704;1.0000709228007068;9.999690965518944;-0.6248099825329085;0.6835682302128668;0.6836387491538991;-1.2336746400225893e-08;-0.49773898279494444;0.49771575856954825;0.9999766066294079
26.718397;1.0936668094117354;-6.790340248648421e-05;-6.213404412292897e-05;0.5444054728288663;0.49776527940720905;1.1057125463578619;1.000072081775016;9.999710355593983;-0.6248099824570561;0.6835674291376038;0.6836383547322984;-1.2403910683856534e-08;-0.4977389829529158;0.4977156671455796;0.999975679655437
26.728397;1.0936685140105575;-6.790365800872938e-05;-6.213432161727089e-05;0.5444064340922135;0.4977645903272498;1.1057127019660302;1.000073211814582;9.999729341945264;-0.6248099823990142;0.6835666950769335;0.683638003049685;-1.2496666174829763e-08;-0.49773898314220527;0.4977156184486262;0.9999747779502995
26.738397;1.0936701638849355;-6.790393225558118e-05;-6.21345936280174e-05;0.5444073808331777;0.4977639606054072;1.1057128388866935;1.0000743135559944;9.999747898295633;-0.6248099823582016;0.6835660274913298;0.6836376941216709;-1.2615299558443646e-08;-0.49773898336359507;0.49771561346946763;0.9999739045590026
26.748397;1.0936717535712044;-6.790422351844901e-05;-6.213485937394698e-05;0.5444083090346874;0.49776339419345;1.1057129510731216;1.0000753867966599;9.999766001628682;-0.6248099823335166;0.6835654254869146;0.6836374272981162;-1.2760307516822596e-08;-0.49773898361745883;0.4977156546074084;0.9999730631951496
26.758397;1.0936732791099355;-6.790452999317534e-05;-6.213511778999082e-05;0.5444092136621019;0.4977628941554852;1.1057130349152364;1.0000764301379;9.999783632314845;-0.6248099823236786;0.683564888315575;0.6836372011960056;-1.2932548829209949e-08;-0.49773898390378096;0.49771574549783654;0.9999722570398973
26.768397;1.0936747378230658;-6.790484999449496e-05;-6.213536747498082e-05;0.5444100892564244;0.4977624621033843;1.1057130893673428;1.0000774406101622;9.999800775724612;-0.6248099823275552;0.683564415670066;0.6836370136830381;-1.3132903816032691e-08;-0.49773898422215385;0.49771589011314105;0.9999714878856398
26.778397;1.0936761281836462;-6.790518209708797e-05;-6.213560677322651e-05;0.5444109300065515;0.4977620984444162;1.1057131155089477;1.0000784129358549;9.999817422861957;-0.6248099823443777;0.6835640074352084;0.6836368621348757;-1.336191530804182e-08;-0.49773898457172605;0.49771609173151043;0.9999707567637476
26.788397;1.0936774496988408;-6.790552524663818e-05;-6.21358340780953e-05;0.5444117297426517;0.4977618032032635;1.1057131153003066;1.0000793391605636;9.999833570825308;-0.6248099823738553;0.6835636631290575;0.6836367439001644;-1.361945847749439e-08;-0.4977389849511222;0.49771635232041583;0.9999700649414356
26.798397;1.0936787032443145;-6.790587864346724e-05;-6.213604813259568e-05;0.5444124821541837;0.49776157651244635;1.1057130901890746;1.0000802097665649;9.99984922688323;-0.6248099824160843;0.683563381630147;0.6836366565930829;-1.3904518664705328e-08;-0.4977389853583861;0.49771667249685303;0.9999694140128409
26.808397;1.0936798917415822;-6.790624138632264e-05;-6.213624818242619e-05;0.5444131810799658;0.4977614184421257;1.105713040697882;1.0000810156484863;9.999864412008758;-0.6248099824713104;0.6835631612640878;0.6836365982216477;-1.4215360939786717e-08;-0.4977389857910076;0.4977170518465262;0.9999688052481631
26.818397;1.093681019557332;-6.790661241932361e-05;-6.213643402236487e-05;0.5444138206856094;0.4977613289540307;1.1057129667916874;1.0000817493920346;9.999879157708664;-0.6248099825397426;0.6835629998689878;0.6836365675700989;-1.4549833402088382e-08;-0.49773898624595303;0.4977174891681358;0.9999682389497879
26.828397;1.093682090801925;-6.790699081122703e-05;-6.213660594987562e-05;0.5444143954691973;0.49776130830022614;1.1057128682337085;1.0000824057711624;9.999893501074592;-0.6248099826215417;0.6835628948966777;0.6836365648707555;-1.49055732271054e-08;-0.4977389867196954;0.49771798243550697;0.9999677141763852
26.838397;1.0936831087361187;-6.790737580354768e-05;-6.213676458907572e-05;0.5444149006000639;0.4977613570549762;1.1057127447748996;1.0000829817925823;9.999907482618099;-0.6248099827169371;0.6835628438454467;0.6836365917708024;-1.5280238265000804e-08;-0.49773898720841175;0.49771852886158185;0.9999672288733389
26.848397;1.0936840761585078;-6.790776663995432e-05;-6.213691065379909e-05;0.544415332600453;0.49776147592767733;1.1057125963815029;1.0000834761768365;9.99992114293029;-0.6248099828263226;0.6835628445546988;0.6836366500567043;-1.5671620616692344e-08;-0.49773898770841213;0.49771912533865736;0.9999667798631557
26.858397;1.0936849951745733;-6.790816249633198e-05;-6.213704474991369e-05;0.5444156894138432;0.497761666267169;1.1057124234120654;1.000083888624555;9.999934520910145;-0.624809982950333;0.6835628947730423;0.6836367402059208;-1.607766424147536e-08;-0.49773898821657203;0.4977197687028858;0.9999663624405074
26.868397;1.0936858669896141;-6.790856249762338e-05;-6.213716733104155e-05;0.5444159698323164;0.49776193047483264;1.1057122265813117;1.0000842189398484;9.999947659793746;-0.6248099830898847;0.6835629913049713;0.6836368608993528;-1.6496613650673367e-08;-0.4977389887304961;0.4977204554705119;0.9999659703758961
26.878397;1.0936866924078779;-6.79089658368462e-05;-6.213727878585794e-05;0.5444161733137346;0.49776227126528066;1.1057120067283186;1.0000844657656967;9.999960608957284;-0.6248099832459857;0.6835631295802003;0.6836370093401588;-1.6927148113634834e-08;-0.4977389892484266;0.4977211817165542;0.999965596758327
26.888397;1.093687472086618;-6.790937198924898e-05;-6.213737939439615e-05;0.5444163003177857;0.49776269075163404;1.105711764577238;1.0000846257042142;9.99997341106446;-0.6248099834194;0.6835633040991881;0.6836371818113971;-1.7368437314379108e-08;-0.4977389897689274;0.4977219435503141;0.9999652350267931
26.898397;1.0936882062551307;-6.790978068934172e-05;-6.213746930249472e-05;0.5444163524055163;0.4977631902143164;1.1057115011792242;1.000084694094013;9.999986092686223;-0.6248099836105604;0.6835635092348286;0.6836373742610501;-1.7820109352339403e-08;-0.49773899029051627;0.49772273761180374;0.9999648795656484
26.908397;1.093688894069263;-6.791019160986355e-05;-6.213754883052074e-05;0.5444163319873949;0.497763769902339;1.1057112191111869;1.000084666904598;9.999998670865532;-0.6248099838197773;0.683563739898824;0.6836375826732293;-1.8281963050268417e-08;-0.4977389908116174;0.4977235610757355;0.9999645261019137
26.918397;1.0936895331958119;-6.791060413752979e-05;-6.213761881657519e-05;0.5444162421414683;0.49776442884573785;1.1057109225744381;1.0000845417109006;10.000011158747457;-0.6248099840474169;0.683563991908418;0.6836378033299243;-1.875364268112436e-08;-0.4977389913306799;0.4977244112445595;0.9999641723468611
26.928397;1.0936901204482836;-6.791101740233102e-05;-6.213768062654321e-05;0.5444160865729492;0.4977651653438463;1.1057106155580687;1.000084317533761;10.000023561159303;-0.6248099842938163;0.6835642618021596;0.6836380332704571;-1.9234628334705817e-08;-0.497738991846173;0.4977252850050052;0.9999638183619035
26.938397;1.0936906523366285;-6.791143043623212e-05;-6.213773586346184e-05;0.5444158693252438;0.4977659775367568;1.1057103004226994;1.0000839948763882;10.000035873373646;-0.6248099845589427;0.6835645464611796;0.6836382706044648;-1.9724480986709748e-08;-0.49773899235663266;0.49772617854184215;0.9999634660487059
26.948397;1.0936911250241441;-6.791184240674762e-05;-6.213778605241384e-05;0.5444155942844012;0.4977668630895058;1.1057099784050939;1.00008357605698;10.000048089443991;-0.6248099848420625;0.6835648428973178;0.6836385142646918;-2.0223020908922033e-08;-0.4977389928607325;0.49772708723757425;0.9999631185297411
26.958397;1.0936915352280387;-6.791225280869724e-05;-6.213783261365965e-05;0.5444152651269246;0.4977678185850512;1.1057096508141337;1.0000830648565253;10.000060212128554;-0.6248099851416663;0.6835651481673553;0.6836387634452382;-2.0730240742210193e-08;-0.49773899335710803;0.4977280056783564;0.999962779922387
26.968397;1.0936918817996661;-6.791266142638695e-05;-6.213787700873798e-05;0.544414885528401;0.49776883958539053;1.105709319840884;1.0000824655153968;10.000072256768908;-0.6248099854555744;0.6835654596763281;0.6836390171005999;-2.1246007652691008e-08;-0.4977389938441211;0.49772892832103394;0.9999624548559077
26.978397;1.0936921663512076;-6.791306812235555e-05;-6.213792065827796e-05;0.5444144591748652;0.49776992106171253;1.105708988623431;1.0000817823407593;10.000084245933218;-0.6248099857811662;0.6835657756469733;0.6836392733239867;-2.1769828642342192e-08;-0.497738994319856;0.49772985070134823;0.9999621477372664
26.988397;1.0936923927321027;-6.791347282366547e-05;-6.213796470986507e-05;0.5444139897597874;0.49777105761747586;1.1057086604991064;1.000081020088933;10.00009619778338;-0.6248099861158188;0.6835660950685222;0.6836395287977234;-2.2301009655916598e-08;-0.49773899478225236;0.49773077011337896;0.9999618623371529
26.998397;1.09369256622513;-6.79138758191769e-05;-6.213801006101075e-05;0.5444134807625516;0.49777224354510186;1.1057083383687263;1.0000801842499176;10.000108116672388;-0.6248099864572836;0.6835664172565947;0.6836397792494077;-2.283899318506496e-08;-0.49773899522924514;0.4977316851869283;0.999961601927816
27.008397;1.0936926928795634;-6.791427784676922e-05;-6.213805749570143e-05;0.5444129349074909;0.49777347284200907;1.1057080248820585;1.0000792809240724;10.000119988743325;-0.624809986803611;0.6835667415658121;0.6836400204987692;-2.3383406751166227e-08;-0.49773899565894414;0.49773259526505564;0.9999613697243529
27.018397;1.0936927788349753;-6.791467972471048e-05;-6.213810747673654e-05;0.5444123539679905;0.4977747389667421;1.1057077227801873;1.0000783160296338;10.000131780782764;-0.6248099871528469;0.6835670673371979;0.6836402487594597;-2.3933901900981984e-08;-0.49773899606990557;0.4977335003460615;0.9999611690985992
27.028397;1.093692829874841;-6.791508199192597e-05;-6.213815982480287e-05;0.5444117392048614;0.4977760343030806;1.1057074350670328;1.0000772941209781;10.00014344752802;-0.6248099875030364;0.683567393630352;0.6836404603700663;-2.4489923057223152e-08;-0.4977389964613845;0.49773440082954656;0.9999610036609017
27.038397;1.0936928512024846;-6.791548489746887e-05;-6.213821384032493e-05;0.5444110919344428;0.49777734996758327;1.105707165446873;1.0000762180054823;10.000154945741553;-0.624809987852557;0.6835677188734817;0.6836406516497049;-2.505046656088237e-08;-0.4977389968333705;0.4977352969447245;0.9999608772591583
27.048397;1.0936928469961815;-6.79158886888183e-05;-6.21382687684909e-05;0.5444104137725166;0.497778676436816;1.1057069183969375;1.0000750891891352;10.000166242118972;-0.6248099882003629;0.6835680413037637;0.6836408190073373;-2.561412152499768e-08;-0.49773899718652365;0.4977361886611108;0.9999607931350569
27.058397;1.0936928201577758;-6.791629387681469e-05;-6.213832415595623e-05;0.5444097066301001;0.49778000451880305;1.105706698017891;1.0000739083949977;10.000177315674776;-0.6248099885460322;0.6835683597859324;0.6836409595408689;-2.6179393638535405e-08;-0.49773899752217743;0.4977370759596742;0.999960752643476
27.068397;1.0936927727063122;-6.791670113897665e-05;-6.213837991407239e-05;0.5444089726909874;0.49778132589139384;1.1057065063203562;1.0000726765302808;10.000188160840917;-0.6248099888897101;0.683568674085253;0.6836410718069615;-2.674493323719471e-08;-0.4977389978422494;0.49773795903826545;0.9999607554120994
27.078397;1.093692706208656;-6.791711105618227e-05;-6.213843621668888e-05;0.5444082143836619;0.49778263307019055;1.105706342256976;1.0000713961153735;10.000198787296556;-0.6248099892318316;0.6835689846405769;0.6836411558476851;-2.7309480754466584e-08;-0.49773899814891326;0.4977388384235641;0.9999608009738281
27.088397;1.0936926217636582;-6.791752400388043e-05;-6.213849337629657e-05;0.5444074342717397;0.4977839192900493;1.1057062020830577;1.0000700718190445;10.000209215864547;-0.6248099895726917;0.6835692921602514;0.6836412122911081;-2.7871766544545747e-08;-0.49773899844424263;0.49773971487413754;0.9999608897098056
27.098397;1.0936925198186662;-6.791794012134764e-05;-6.213855164302318e-05;0.5444066350026638;0.49778517867338645;1.1057060802036058;1.000068709495829;10.000219473496626;-0.6248099899122085;0.6835695974442653;0.6836412414498318;-2.8430581318787e-08;-0.49773899873018;0.4977405889796749;0.9999610223140725
27.108397;1.0936924002316206;-6.791835934468486e-05;-6.213861099613019e-05;0.5444058194278842;0.49778640633103505;1.1057059695158096;1.000067314970467;10.000229588392983;-0.6248099902500087;0.6835699013217981;0.683641243096721;-2.898481796056084e-08;-0.49773899900863827;0.497741460846933;0.9999611992146384
