time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.118397;1.0936922625457786;-6.791878154607612e-05;-6.213867113270805e-05;0.5444049905101203;0.4977875980748433;1.1057058619019997;1.0000658938141989;10.00023958579395;-0.6248099905856147;0.6835702044673626;0.6836412163009943;-2.9533290785269883e-08;-0.4977389992814441;0.4977423302593051;0.9999614209771961
27.128397;1.0936921059652787;-6.791920657041283e-05;-6.213873158862412e-05;0.5444041508473558;0.4977887502477674;1.1057057495127511;1.0000644516316706;10.000249484928595;-0.6248099909184492;0.6835705073430062;0.6836411591471483;-3.007461082485223e-08;-0.49773899955032497;0.4977431970908307;0.9999616886569057
27.138397;1.0936919290223082;-6.791963417236225e-05;-6.213879186993195e-05;0.5444033023980294;0.49778985986816543;1.105705626005347;1.0000629941553758;10.000259300288876;-0.6248099912476694;0.683570810085852;0.6836410692036504;-3.0607367520809343e-08;-0.497738999816825;0.49774406148123845;0.9999620027362982
27.148397;1.093691729609054;-6.792006413118437e-05;-6.213885155747852e-05;0.5444024467020695;0.497790924562377;1.1057054866436486;1.000061527547102;10.000269046072125;-0.6248099915720954;0.6835711124935574;0.6836409446414109;-3.1130205017945515e-08;-0.4977390000820972;0.4977449235328175;0.9999623615713663
27.158397;1.0936915056619199;-6.79204964511046e-05;-6.213891016884271e-05;0.544401585012214;0.49779194191747433;1.1057053270598847;1.0000600589382613;10.000278736883894;-0.6248099918904401;0.6835714146181285;0.6836407848754598;-3.1641589600769365e-08;-0.49773900034697044;0.49774578307284245;0.999962761047493
27.168397;1.093691255835359;-6.792093120607354e-05;-6.213896683707426e-05;0.5444007178687222;0.49779290845749413;1.105705141954483;1.0000585966356896;10.000288384531096;-0.6248099922016809;0.6835717173754847;0.6836405903123782;-3.213985928160477e-08;-0.497739000612036;0.4977466397212351;0.9999631950981898
27.178397;1.093690979319785;-6.792136808432553e-05;-6.213902022141487e-05;0.5443998448205859;0.4977938191239208;1.1057049250194018;1.0000571500616013;10.00029799532112;-0.6248099925050842;0.6835720225692573;0.6836403619822566;-3.262363574703211e-08;-0.49773900087743644;0.49774749263519613;0.9999636563973718
27.188397;1.0936906749426696;-6.79218062496736e-05;-6.213906862462658e-05;0.544398965060107;0.49779466779609494;1.1057046695068664;1.0000557296258346;10.000307567085095;-0.6248099927997982;0.6835723326237801;0.6836401015101327;-3.309209498282627e-08;-0.49773900114286784;0.4977483403025893;0.9999641373726083
27.198397;1.0936903405918017;-6.79222446940672e-05;-6.213911016796726e-05;0.5443980781398443;0.4977954483517612;1.1057043684057613;1.0000543462327647;10.00031708816664;-0.624809993084538;0.6835726502697329;0.6836398109015553;-3.354507615548438e-08;-0.49773900140800353;0.4977491808345006;0.9999646307074879
27.208397;1.0936899737236636;-6.792268262150333e-05;-6.213914311321565e-05;0.544397183859967;0.497796155636808;1.1057040144975112;1.0000530102210619;10.000326543296291;-0.6248099933576581;0.6835729782404493;0.6836394922662665;-3.398299757236666e-08;-0.497739001672768;0.49775001197563357;0.9999651290331573
27.218397;1.0936895722127267;-6.792311948794064e-05;-6.213916600522147e-05;0.5443962819473408;0.49779678590172194;1.1057036011484522;1.000051730334251;10.00033591963375;-0.62480999361741;0.6835733190518347;0.6836391480299702;-3.4406443748009306e-08;-0.49773900193716814;0.4977508309765114;0.9999656250725037
27.228397;1.0936891345696098;-6.79235548520353e-05;-6.213917735428394e-05;0.5443953720385601;0.49779733655930963;1.1057031235500818;1.0000505137913724;10.000345207697926;-0.624809993862199;0.6835736748133571;0.683638781112493;-3.481578512370274e-08;-0.4977390022011672;0.4977516352098427;0.9999661122426984
27.238397;1.09368865996386;-6.792398827566513e-05;-6.213917540605208e-05;0.5443944537000606;0.4977978057388047;1.105702579043316;1.0000493670938162;10.000354401653297;-0.6248099940907779;0.6835740470686846;0.6836383946441653;-3.52110360057286e-08;-0.49773900246485386;0.49775242294789973;0.9999665847359331
27.248397;1.0936881483865462;-6.792441906602081e-05;-6.213915840117219e-05;0.5443935266527694;0.4977981922107627;1.1057019663242214;1.0000482961862838;10.000363497010039;-0.6248099943022483;0.6835744368928501;0.6836379917717027;-3.559169829571769e-08;-0.4977390027284181;0.4977531934283784;0.9999670374017114
27.258397;1.0936876004835898;-6.792484598533987e-05;-6.213912487926745e-05;0.5443925912462145;0.49779849585777297;1.1057012847734917;1.0000473058045172;10.000372483303021;-0.6248099944959246;0.6835748450644663;0.6836375758372449;-3.595656667256325e-08;-0.4977390029918516;0.49775394658633815;0.9999674662020321
27.268397;1.09368701671722;-6.792526755761598e-05;-6.213907372797506e-05;0.5443916484662672;0.497798718446428;1.1057005344767477;1.000046398681647;10.00038134068087;-0.6248099946713527;0.6835752718225068;0.6836371505637685;-3.63037623490931e-08;-0.4977390032548703;0.49775468296420006;0.9999678688786124
27.278397;1.0936863963806067;-6.792568272842532e-05;-6.213900414067353e-05;0.5443906993849045;0.4977988640185241;1.1056997163990085;1.000045575331026;10.000390045360994;-0.6248099948285014;0.6835757166864592;0.6836367199744079;-3.6631069636410626e-08;-0.4977390035171786;0.49775540372841875;0.9999682451523084
27.288397;1.0936857376565698;-6.79260908952348e-05;-6.213891553248182e-05;0.5443897447956225;0.4977989381650119;1.1056988320947638;1.0000448346857636;10.000398577152842;-0.6248099949676656;0.6835761788945234;0.683636288057354;-3.693628787767816e-08;-0.4977390037787815;0.4977561104396272;0.999968596321011
27.298397;1.0936850387399581;-6.792649133917045e-05;-6.21388074138519e-05;0.5443887851407713;0.49779894667771774;1.1056978830228068;1.000044175089241;10.000406924340572;-0.6248099950888717;0.6835766577773483;0.6836358581867695;-3.721736587334109e-08;-0.49773900404004895;0.49775680449085086;0.9999689243455311
27.308397;1.0936842987700006;-6.792688304881358e-05;-6.213867926666381e-05;0.5443878204282326;0.4977988949867731;1.10569687021781;1.0000435949935096;10.000415083062798;-0.6248099951914329;0.6835771524144567;0.6836354326955981;-3.747252907971134e-08;-0.497739004301463;0.4977574866437155;0.9999692312040578
27.318397;1.093683518084968;-6.792726509255566e-05;-6.213853049519868e-05;0.5443868504056879;0.4977987882557845;1.1056957942887158;1.0000430924788741;10.000423052069616;-0.6248099952742868;0.6835776612021154;0.6836350132686625;-3.7700478715082406e-08;-0.49773900456340553;0.49775815706800836;0.9999695191205167
27.328397;1.0936826983010302;-6.792763678467027e-05;-6.213836056206154e-05;0.5443858750885793;0.49779863117546697;1.1056946551710016;1.0000426638615272;10.000430833254482;-0.6248099953366517;0.6835781822940529;0.6836346016745325;-3.79002734239765e-08;-0.49773900482630806;0.497758815991048;0.9999697906428583
27.338397;1.0936818423936736;-6.792799748956355e-05;-6.21381692225489e-05;0.544384895168688;0.4977984279062472;1.1056934519770516;1.0000423034648853;10.000438437410478;-0.6248099953783716;0.6835787144758623;0.6836341996225771;-3.807096081369725e-08;-0.49773900509088237;0.49775946436245605;0.9999700478466299
27.348397;1.0936809545954642;-6.792834654265333e-05;-6.213795670130277e-05;0.5443839121504268;0.49779818268080617;1.105692183150681;1.000042004869053;10.000445882660532;-0.6248099954001588;0.6835792575170471;0.683633807926652;-3.821158431383293e-08;-0.4977390053580967;0.49776010365049456;0.9999702914183176
27.358397;1.0936800401541114;-6.7928683339687e-05;-6.213772378141583e-05;0.5443829283193095;0.49779790036106875;1.1056908468088924;1.0000417618260893;10.00045318832226;-0.6248099954037275;0.6835798121843526;0.6836334261860576;-3.8321502274802896e-08;-0.4977390056290164;0.4977607349756866;0.9999705200741767
27.368397;1.093679105205569;-6.792900735591554e-05;-6.213747167439784e-05;0.5443819464724569;0.49779758623921766;1.1056894417260492;1.00004156847588;10.000460377629715;-0.6248099953914305;0.6835803800807294;0.6836330530053751;-3.840035133751828e-08;-0.49773900590465875;0.49776135853189923;0.9999707304745891
27.378397;1.0936781567365519;-6.792931816745468e-05;-6.213720167562747e-05;0.544380969504504;0.4977972452882902;1.1056879685282601;1.0000414196397263;10.000467484945693;-0.6248099953656665;0.6835809629395061;0.6836326861182805;-3.8447686803994886e-08;-0.4977390061859819;0.497761973609121;0.9999709180317352
27.388397;1.0936772021807537;-6.792961557825365e-05;-6.213691496035454e-05;0.5443800003337884;0.49779688150217516;1.1056864299520779;1.0000413107634374;10.00047455107078;-0.6248099953284489;0.6835815618208891;0.6836323227458079;-3.846283078253793e-08;-0.49773900647413183;0.49776257907105453;0.999971078184272
27.398397;1.0936762485894993;-6.792989976615054e-05;-6.213661264508717e-05;0.5443790424718671;0.49779649756203465;1.1056848303655198;1.0000412374568586;10.000481610880769;-0.6248099952812098;0.6835821770681899;0.6836319602728512;-3.844502341593186e-08;-0.49773900677073407;0.497763174190894;0.999971207328533
27.408397;1.0936753018671004;-6.793017134429668e-05;-6.213629583542022e-05;0.5443781005367754;0.49779609482847015;1.1056831753203047;1.0000411956941837;10.000488692569354;-0.6248099952248206;0.6835828087929242;0.6836315966383648;-3.839363921115967e-08;-0.4977390070778866;0.49776375919973237;0.9999713031825398
27.418397;1.0936743666684607;-6.793043123981776e-05;-6.213596556215139e-05;0.5443771798278731;0.4977956737831581;1.1056814715814927;1.0000411824955133;10.000495828190754;-0.6248099951595216;0.6835834568395134;0.6836312304709197;-3.830828390717457e-08;-0.49773900739786964;0.49776433499710215;0.9999713646800169
27.428397;1.0936734469695886;-6.793068038374255e-05;-6.213562283401485e-05;0.5443762852868301;0.49779523473212034;1.1056797275007368;1.0000411962815485;10.000503059317024;-0.6248099950847545;0.683584120186396;0.6836308612663051;-3.818874329527683e-08;-0.49773900773295804;0.4977649024117268;0.9999713917035317
27.438397;1.093672546558716;-6.79309193663131e-05;-6.213526883794399e-05;0.5443754208948375;0.4977947782874259;1.1056779527506053;1.0000412367311857;10.000510433722235;-0.6248099949994033;0.6835847969766861;0.68363048952718;-3.803494632641666e-08;-0.4977390080853558;0.4977654616576488;0.9999713849128268
27.448397;1.0936716694557407;-6.79311482827156e-05;-6.213490510941821e-05;0.5443745898370499;0.4977943054814655;1.105676157431073;1.0000413041229275;10.00051800027898;-0.6248099949023799;0.6835854852214129;0.6836301167506562;-3.7847053379760355e-08;-0.49773900845686053;0.4977660123979793;0.9999713456420175
27.458397;1.093670820422351;-6.793136689537333e-05;-6.213453355019171e-05;0.5443737948516956;0.4977938178143787;1.1056743512655818;1.0000413986439283;10.000525804154645;-0.624809994792984;0.6835861830194624;0.6836297450581256;-3.762542400009255e-08;-0.49773900884840394;0.49776655404524134;0.9999712757440623
27.468397;1.093670004754763;-6.793157489248888e-05;-6.213415620075587e-05;0.544373038486603;0.4977933174155658;1.1056725429342766;1.0000415204174642;10.00053388139763;-0.6248099946709135;0.6835868884183062;0.6836293765120225;-3.737053392893226e-08;-0.497739009259938;0.4977670858972588;0.9999711773851272
27.478397;1.093669227470906;-6.793177189482707e-05;-6.213377495426905e-05;0.5443723230790246;0.49779280710699286;1.1056707396225296;1.00004166999905;10.000542256584742;-0.6248099945361715;0.6835875995535035;0.6836290128978046;-3.70832344065127e-08;-0.49773900969067625;0.4977676075141602;0.9999710531886029
27.488397;1.093668493138967;-6.793195734550797e-05;-6.213339139432526e-05;0.5443716500193215;0.4977922901396738;1.1056689464727951;1.0000418482632918;10.000550946377741;-0.6248099943888837;0.6835883146665289;0.6836286559268259;-3.676490677676462e-08;-0.49773901013935096;0.49776811912793;0.9999709066496166
27.498397;1.0936678064751137;-6.793213068453078e-05;-6.213300656490338e-05;0.5443710191903153;0.49779176946373616;1.1056671659443165;1.0000420555762626;10.000559967321607;-0.6248099942289798;0.6835890317471425;0.6836283069042185;-3.641705199245186e-08;-0.49773901060432024;0.49776862164831565;0.9999707417763195
27.508397;1.0936671723427263;-6.793229174195839e-05;-6.213262064221264e-05;0.5443704296127798;0.49779124687071147;1.105665398333333;1.0000422911520777;10.000569345082415;-0.6248099940560233;0.6835897482716242;0.6836279662774873;-3.604093444934732e-08;-0.49773901108372876;0.497769116364554;0.9999705620341895
27.518397;1.0936665948632776;-6.79324409404597e-05;-6.213223279145647e-05;0.5443698802717719;0.49779072291304566;1.1056636435635794;1.0000425527955423;10.000579118588266;-0.6248099938693275;0.6835904614086916;0.6836276337766344;-3.563771020350442e-08;-0.49773901157574685;0.49776960425546074;0.9999703701215525
27.528397;1.0936660770958413;-6.793257915380407e-05;-6.213184138258782e-05;0.5443693700571935;0.4977901976834276;1.1056619024064371;1.0000428369709575;10.000589332573659;-0.6248099936681208;0.6835911684827771;0.683627308624582;-3.520854542264221e-08;-0.4977390120786251;0.49777008531872535;0.9999701685137204
27.538397;1.093665621455095;-6.793270744655422e-05;-6.213144437632288e-05;0.544368897350403;0.49778967135155233;1.1056601762197482;1.0000431392947118;10.000600025446722;-0.6248099934516721;0.6835918672918867;0.683626989640717;-3.475449420655303e-08;-0.49773901259068964;0.4977705585654744;0.9999699591860275
27.548397;1.0936652298196003;-6.793282695279758e-05;-6.213103957519148e-05;0.5443684600568299;0.4977891439494963;1.105658466293916;1.0000434550959738;10.000611224185779;-0.6248099932194086;0.6835925563652607;0.6836266755742999;-3.427654105253931e-08;-0.49773901311048263;0.49777102259703987;0.999969742657846
27.558397;1.093664903597378;-6.79329389418872e-05;-6.213062473453945e-05;0.5443680560912958;0.49778861524402335;1.1056567740269094;1.0000437799281285;10.000622946879;-0.6248099929710026;0.6835932354462165;0.6836263657765037;-3.3775759879285285e-08;-0.4977390136368015;0.497771476212725;0.9999695178571889
27.568397;1.093664644070211;-6.793304498979416e-05;-6.213019762090672e-05;0.5443676835955426;0.4977880849380544;1.105655101986313;1.0000441095876627;10.000635207795778;-0.6248099927063625;0.683593905780629;0.6836260610431554;-3.325328043233036e-08;-0.49773901416860034;0.49777191830173784;0.999969283004568
27.578397;1.0936644521967196;-6.793314703032486e-05;-6.212975599376883e-05;0.5443673406242893;0.4977875525224342;1.1056534544636614;1.0000444395190355;10.00064802221961;-0.6248099924255375;0.6835945694641108;0.6836257638016993;-3.271030043231035e-08;-0.49773901470506116;0.4977723472565622;0.9999690367371749
27.588397;1.0936643280197567;-6.793324707736374e-05;-6.212929764840797e-05;0.5443670250500812;0.49778701708971385;1.1056518363762164;1.0000447651560709;10.000661408904065;-0.6248099921286527;0.6835952283671686;0.6836254774128286;-3.214826138354585e-08;-0.497739015245638;0.497772760884149;0.9999687789764781
27.598397;1.093664270612412;-6.793334684144416e-05;-6.212882068977166e-05;0.5443667348929265;0.49778647765443984;1.1056502515125723;1.0000450829687249;10.000675385455654;-0.6248099918159424;0.6835958837375464;0.6836252054536583;-3.156892616583421e-08;-0.4977390157898051;0.49777315654921944;0.9999685112304598
27.608397;1.0936642786264672;-6.793344766179377e-05;-6.212832390117598e-05;0.5443664682962349;0.4977859334921526;1.1056487017497905;1.0000453902803965;10.000689959512076;-0.6248099914877722;0.683596536252005;0.6836249512566701;-3.097429155087628e-08;-0.49773901633682266;0.4977735311858072;0.9999682364430978
27.618397;1.0936643511113977;-6.793355077472245e-05;-6.212780692237215e-05;0.5443662230164227;0.49778538408090117;1.105647187548798;1.00004568448073;10.000705129106864;-0.6248099911446008;0.6835971860304018;0.6836247175072474;-3.036634555465399e-08;-0.4977390168856312;0.4977738816643842;0.9999679589114991
27.628397;1.0936644877757067;-6.793365754801918e-05;-6.212727007480444e-05;0.5443659963819496;0.49778482880292413;1.1056457090580607;1.0000459629775817;10.000720891074813;-0.6248099907868908;0.6835978330479496;0.6836245059268269;-2.9746728778165014e-08;-0.4977390174347543;0.4977742053325528;0.9999676844157335
27.638397;1.0936646882886674;-6.793376947838443e-05;-6.212671400448727e-05;0.5443657859938194;0.49778426666903985;1.1056442672672655;1.0000462235902556;10.000737242704846;-0.6248099904149564;0.6835984777035454;0.6836243171443407;-2.9116583214908933e-08;-0.49773901798227277;0.49777450023023195;0.9999674201340456
27.648397;1.0936649517271295;-6.793388815389432e-05;-6.212613947408738e-05;0.544365590212503;0.4977836965529053;1.1056428646291745;1.0000464650784424;10.000754175292002;-0.6248099900289517;0.6835991205098843;0.6836241509998229;-2.847668452218872e-08;-0.4977390185258005;0.4977747649239264;0.9999671740452392
27.658397;1.0936652766618558;-6.793401527319409e-05;-6.212554733235176e-05;0.54436540812436;0.49778311802281744;1.10564150457525;1.000046687419251;10.000771665996709;-0.6248099896290766;0.6835997613936824;0.6836240070203331;-2.782764972823188e-08;-0.49773901906253165;0.4977749981528105;0.9999669539107712
27.668397;1.0936656614166;-6.793415252840916e-05;-6.212493846063733e-05;0.5443652395127239;0.4977825315775532;1.1056401904981807;1.000046891452055;10.000789672714458;-0.6248099892156055;0.6836003997267532;0.6836238844308942;-2.7170076111927194e-08;-0.4977390195895304;0.49777519877965376;0.9999667662414433
27.678397;1.0936661043311682;-6.79343012947027e-05;-6.212431358282865e-05;0.5443650850929613;0.4977819375651774;1.1056389251446095;1.0000470786677078;10.000808138404844;-0.6248099887886582;0.6836010346544313;0.683623782024667;-2.6504589075552913e-08;-0.49773902010393944;0.49777536627319774;0.9999666162870982
27.688397;1.0936666039665448;-6.793446234190255e-05;-6.21236730928002e-05;0.5443649468413493;0.49778133524484525;1.1056377105149058;1.0000472515094905;10.000827001999385;-0.6248099883481522;0.6836016650818868;0.6836236984999905;-2.5831782623025975e-08;-0.4977390206028512;0.49777550108885343;0.9999665090469879
27.698397;1.093667159548857;-6.793463583893474e-05;-6.212301712439729e-05;0.544364827829251;0.4977807232069061;1.1056365483074784;1.0000474135263215;10.000846203858732;-0.6248099878939948;0.6836022897238341;0.6836236328477638;-2.5152054008408433e-08;-0.4977390210832241;0.4977756043735838;0.9999664497702321
27.708397;1.0936677716979182;-6.793482160524328e-05;-6.212234572055238e-05;0.5443647316400702;0.4977801001479561;1.1056354406958924;1.0000475690127677;10.000865684873768;-0.6248099874262741;0.6836029075514523;0.683623584257841;-2.4465481458747604e-08;-0.4977390215421477;0.4977756776828005;0.9999664438208449
27.718397;1.0936684424100052;-6.793501933871439e-05;-6.212165884912682e-05;0.5443646619584045;0.49777946498567016;1.1056343905103334;1.000047722026593;10.000885390014822;-0.6248099869453785;0.6836035179813502;0.6836235518666434;-2.377191042338537e-08;-0.4977390219771154;0.4977757230511048;0.9999664964597649
27.728397;1.0936691741641873;-6.793522875770697e-05;-6.212095635164959e-05;0.5443646219637995;0.4977788164991663;1.1056334005356572;1.0000478755740747;10.000905278180861;-0.6248099864520134;0.6836041202366411;0.6836235349323252;-2.3071077924533736e-08;-0.4977390223859911;0.4977757426812664;0.9999666121989107
27.738397;1.0936699695484264;-6.7935449775475e-05;-6.212023803364932e-05;0.5443646134949077;0.4977781529243474;1.1056324727497486;1.000048032041562;10.000925327874889;-0.6248099859470826;0.6836047127207988;0.6836235332715442;-2.2362659039645212e-08;-0.4977390227668933;0.4977757387274037;0.9999667944968564
27.748397;1.0936708311713823;-6.793568261908328e-05;-6.21195039209491e-05;0.5443646368051387;0.4977774720324285;1.1056316080677298;1.0000481939159274;10.000945531704193;-0.6248099854316401;0.6836052933240492;0.6836235473378512;-2.1646431198002437e-08;-0.4977390231181855;0.49777571380955077;0.9999670464818323
27.758397;1.0936717604004;-6.79359276466538e-05;-6.211875455891075e-05;0.5443646909068693;0.4977767716779099;1.1056308062701259;1.0000483636506259;10.00096588796614;-0.6248099849069679;0.6836058601001612;0.6836235780507396;-2.092251021998836e-08;-0.49773902343852855;0.49777567131895345;0.999967371745525
27.768397;1.0936727556931967;-6.79361850531576e-05;-6.21179910286251e-05;0.54436477400602;0.4977760500276703;1.1056300662015544;1.0000485429231138;10.000986401924719;-0.624809984374451;0.6836064114384466;0.6836236265834115;-2.0191419263095845e-08;-0.4977390237269531;0.49777561485703997;0.9999677745784132
27.778397;1.0936738121376743;-6.793645479969398e-05;-6.21172145284291e-05;0.5443648839185095;0.4977753054433101;1.1056293865322437;1.0000487314705673;10.001007090804437;-0.6248099838352258;0.6836069456970286;0.6836236937630401;-1.945386390761293e-08;-0.49773902398295494;0.49777554736626567;0.9999682594133585
27.788397;1.093674922158671;-6.793673670840172e-05;-6.21164261147795e-05;0.5443650182042186;0.49777453676759315;1.105628766211731;1.0000489263514165;10.00102797887606;-0.624809983289942;0.6836074607311489;0.6836237796755548;-1.871044717210794e-08;-0.49773902420662125;0.4977754706949392;0.9999688296613476
27.798397;1.0936760766500244;-6.793703063933449e-05;-6.211562704780712e-05;0.5443651737771453;0.49777374390550055;1.10562820451079;1.000049122614015;10.001049086726347;-0.6248099827388004;0.6836079538080844;0.6836238840966157;-1.796177025154574e-08;-0.4977390243985466;0.4977753858479327;0.9999694868905432
27.808397;1.0936772660571328;-6.79373366256363e-05;-6.21148192076692e-05;0.544365346671968;0.4977729279851445;1.1056277015960079;1.0000493146651748;10.0010704270711;-0.6248099821818659;0.683608422099499;0.6836240066660956;-1.720870912771249e-08;-0.4977390245593164;0.4977752938509745;0.9999702307206912
27.818397;1.093678481156951;-6.79376547964133e-05;-6.211400501030914e-05;0.5443655326079792;0.49777209105146086;1.105627258957211;1.0000494969635718;10.00109200626107;-0.6248099816194483;0.683608863443002;0.6836241465615435;-1.6452384271545095e-08;-0.4977390246889421;0.49777519686509175;0.9999710593923236
27.828397;1.0936797136126817;-6.793798522851902e-05;-6.211318702611553e-05;0.5443657277888163;0.4977712356193739;1.1056268786389214;1.0000496636734841;10.00111382298457;-0.6248099810522869;0.6836092768564365;0.6836243025904011;-1.569389146882687e-08;-0.4977390247869227;0.49777509877876175;0.9999719707359609
27.838397;1.093680956581288;-6.793832790287319e-05;-6.21123677037576e-05;0.5443659292465695;0.4977703642987331;1.1056265617371617;1.0000498081612301;10.001135865122384;-0.6248099804816142;0.6836096626012974;0.6836244734518603;-1.4934119587647085e-08;-0.49773902485282;0.49777500483581594;0.9999729624727076
27.848397;1.0936822053886592;-6.793868264634693e-05;-6.211154930604794e-05;0.5443661346941657;0.49776947949292466;1.1056263073343184;1.0000499229587185;10.001158111156984;-0.6248099799091411;0.6836100218072371;0.6836246579678456;-1.417392118012447e-08;-0.4977390248865397;0.4977749206648068;0.9999740316592995
27.858397;1.0936834577732113;-6.793904897609607e-05;-6.211073399867076e-05;0.5443663422794772;0.4977685829340259;1.105626113123108;1.0000500000011463;10.00118053824499;-0.6248099793367431;0.6836103557471631;0.6836248555213943;-1.341445160837506e-08;-0.49773902488828403;0.49777485113026254;0.9999751746782277
27.868397;1.093684713600189;-6.793942611309425e-05;-6.210992383089434e-05;0.544366550737879;0.4977676753348299;1.1056259776415873;1.000050031161351;10.001203131616588;-0.6248099787661001;0.6836106654685261;0.6836250662364168;-1.2657150804324792e-08;-0.49773902485860066;0.49777479929987284;0.9999763879053518
27.878397;1.0936859744674872;-6.793981321451396e-05;-6.210912053753479e-05;0.5443667597059232;0.49776675661808406;1.1056259018796233;1.000050008859742;10.001225882875037;-0.6248099781988451;0.6836109520923926;0.6836252905457619;-1.1903514286290505e-08;-0.4977390247983121;0.497774766163467;0.9999776677245648
27.888397;1.0936872429277826;-6.794020936553972e-05;-6.21083254463056e-05;0.5443669695547224;0.4977658262432507;1.1056258887075894;1.0000499257774755;10.001248776267104;-0.6248099776369607;0.6836112170540539;0.6836255285166221;-1.1155171286841942e-08;-0.4977390247082647;0.49777475141506666;0.9999790100586576
27.898397;1.0936885215004701;-6.794061319924114e-05;-6.210753951162339e-05;0.5443671808327019;0.4977648831846521;1.1056259413400338;1.0000497736941945;10.001271780183634;-0.6248099770828865;0.6836114622495174;0.6836257795685637;-1.0414033980626524e-08;-0.4977390245893193;0.49777475457078657;0.9999804104494596
27.908397;1.093689812020705;-6.794102262443892e-05;-6.210676337596798e-05;0.5443673937548834;0.49776392607633013;1.1056260623072829;1.0000495430410854;10.00129485022594;-0.6248099765394013;0.6836116904945806;0.683626042784186;-9.682082394343918e-09;-0.4977390244425132;0.49777477518656554;0.9999818641804616
27.918397;1.0936911148340187;-6.794143493737945e-05;-6.210599750499721e-05;0.5443676079913714;0.4977629538291688;1.1056262531357826;1.000049223781765;10.001317933032993;-0.6248099760093812;0.6836119056107791;0.6836263174009743;-8.961115711867609e-09;-0.49773902426899636;0.4977748120013096;0.9999833654197718
27.928397;1.093692428372397;-6.794184705523717e-05;-6.210524239856833e-05;0.5443678227971347;0.4977619660748791;1.1056265146431485;1.000048806327744;10.001340968498337;-0.6248099754954543;0.6836121114290992;0.6836266031056599;-8.252923633578346e-09;-0.4977390240698689;0.4977748623949935;0.9999849060631206
27.938397;1.093693749806951;-6.794225570801166e-05;-6.210449883498254e-05;0.5443680370091845;0.4977609629235126;1.1056268474719724;1.0000482817005334;10.00136389558026;-0.6248099749998237;0.6836123106771167;0.683626900100515;-7.559582218919823e-09;-0.49773902384617014;0.4977749228627625;0.9999864756061005
27.948397;1.0936950756935633;-6.794265764373746e-05;-6.210376794659996e-05;0.5443682487374784;0.4977599445349022;1.1056272524619932;1.0000476418593713;10.001386659046485;-0.6248099745242508;0.6836125052536356;0.683627209096016;-6.883400101221665e-09;-0.49773902359896544;0.49777498977602935;0.999988061972769
27.958397;1.0936964022098568;-6.794304973819038e-05;-6.210305094403501e-05;0.5443684552627915;0.49775891109898013;1.1056277308683191;1.0000468805926714;10.00140921249558;-0.6248099740699502;0.6836126974069066;0.6836275312397595;-6.226627738604117e-09;-0.4977390233294446;0.4977750601272957;0.999989652582402
27.968397;1.0936977251636266;-6.794342899455408e-05;-6.210234867872506e-05;0.5443686532533852;0.49775786295404306;1.1056282847200414;1.0000459940778275;10.001431520316084;-0.624809973637591;0.6836128902602973;0.6836278677446619;-5.591245576242863e-09;-0.49773902303881773;0.4977751318593399;0.9999912353458597
27.978397;1.0936990396698851;-6.794379260768258e-05;-6.210166143291257e-05;0.5443688392341417;0.49775680038952297;1.1056289174757716;1.0000449807626208;10.001453558613028;-0.6248099732275929;0.6836130876085179;0.6836282192728236;-4.978844301652367e-09;-0.4977390227280397;0.49777520296432126;0.9999927993651885
27.988397;1.0937003404427037;-6.79441381056041e-05;-6.210098903369628e-05;0.5443690103134144;0.49775572329430795;1.1056296343829841;1.0000438406358294;10.001475309670786;-0.6248099728404117;0.6836132936157863;0.6836285854737586;-4.39056200898927e-09;-0.4977390223978096;0.4977752703149355;0.9999943354517271
27.998397;1.0937016231757142;-6.794446340599275e-05;-6.210033107220014e-05;0.544369164671443;0.4977546310637027;1.1056304418343044;1.0000425746220487;10.001496756853822;-0.6248099724766305;0.683613512297949;0.6836289649697723;-3.827198392458683e-09;-0.4977390220488112;0.49777532969579585;0.9999958364973532
28.008397;1.0937028855021755;-6.794476668067374e-05;-6.209968709070545e-05;0.5443693015338481;0.49775352300949854;1.1056313462675125;1.0000411849214714;10.001517890445538;-0.624809972137094;0.6836137468134575;0.6836293556705345;-3.2894107132522427e-09;-0.49773902168176787;0.4977753765542588;0.9999972968641607
28.018397;1.0937041262490486;-6.794504624259252e-05;-6.209905672866429e-05;0.544369420967574;0.4977523990420853;1.1056323536720736;1.0000396750208815;10.00153871531323;-0.6248099718230736;0.6836139991170723;0.683629755041007;-2.777740656755223e-09;-0.4977390212974031;0.49777540656327046;0.9999987109248205
28.028397;1.0937053439393822;-6.79453007126816e-05;-6.20984398157601e-05;0.5443695237046027;0.49775126005561715;1.1056334691292096;1.0000380487694474;10.001559248953438;-0.624809971536158;0.6836142700195869;0.6836301603784685;-2.292521372711569e-09;-0.49773902089664435;0.49777541586058915;1.000000072328333
28.038397;1.0937065363253289;-6.794552924719085e-05;-6.209783637899193e-05;0.5443696109608823;0.49775010785613855;1.1056346956374112;1.0000363102111351;10.001579514444217;-0.6248099712779472;0.683614559408001;0.6836305691066733;-1.8338367798291319e-09;-0.49773902048091245;0.4977754011048949;1.000001374314513
28.048397;1.0937077009342575;-6.79457314725147e-05;-6.209724666588322e-05;0.5443696841053518;0.49774894456647073;1.105636033607593;1.0000344644287271;10.001599534269955;-0.6248099710499363;0.6836148666307441;0.6836309785336182;-1.4016288603128597e-09;-0.4977390200521291;0.4977753596988808;1.000002609862624
28.058397;1.0937088352436024;-6.794590714599961e-05;-6.20966712194209e-05;0.5443697441136546;0.4977477715829673;1.1056374817186623;1.0000325179898704;10.001619328450463;-0.6248099708535816;0.6836151910325944;0.683631385093737;-9.9588891172163e-10;-0.4977390196125058;0.49777529008405097;1.00000377120135
28.068397;1.0937099363683676;-6.794605602666763e-05;-6.209611081152472e-05;0.544369791346768;0.4977465890259826;1.1056390378066372;1.0000304789041903;10.001638918574324;-0.6248099706901337;0.6836155326466131;0.6836317841150696;-6.166710072341079e-10;-0.4977390191643691;0.49777519160340444;1.0000048496052263
28.078397;1.0937110010706943;-6.794617827232301e-05;-6.209556630341651e-05;0.544369826092554;0.49774539618406805;1.1056406994478358;1.000028356458214;10.001658328313368;-0.6248099705602294;0.6836158925984482;0.6836321708533786;-2.6395989399664856e-10;-0.4977390187099711;0.49777506401228866;1.00000583637449
28.088397;1.0937120256891006;-6.794627477141916e-05;-6.209503861486918e-05;0.5443698491608618;0.49774419203749676;1.105642464400319;1.0000261602051859;10.001677576927904;-0.6248099704637226;0.6836162727168837;0.6836325418412899;6.234041051007174e-11;-0.49773901825119893;0.49777490693611864;1.000006724618753
28.098397;1.0937130057033075;-6.794634682319944e-05;-6.209452869579293e-05;0.5443698617588573;0.49774297520898875;1.1056443304783439;1.0000238984120713;10.001696680683185;-0.6248099703998558;0.6836166750811464;0.6836328949438553;3.623057748743293e-10;-0.49773901778938884;0.497774719475102;1.000007510572898
28.108397;1.0937139360575714;-6.79463955382747e-05;-6.20940373707285e-05;0.5443698649454838;0.49774174392242104;1.1056462952180959;1.0000215776094497;10.001715663511824;-0.6248099703675174;0.6836171022089748;0.6836332284566892;6.359102341845079e-10;-0.4977390173254203;0.49777450020595637;1.000008193608015
28.118397;1.093714812341318;-6.794642156670917e-05;-6.209356518343291e-05;0.5443698592668772;0.4977404966650857;1.1056483555947094;1.000019203313363;10.001734559585287;-0.6248099703654847;0.6836175574051011;0.6836335406849745;8.830718824727648e-10;-0.4977390168599812;0.4977742474641386;1.0000087750062145
28.128397;1.0937156314378982;-6.794642522256341e-05;-6.209311246030626e-05;0.5443698446551228;0.49773923322844005;1.1056505076950776;1.000016780578473;10.001753406140162;-0.6248099703926163;0.6836180448903673;0.6836338300189249;1.1038895879141806e-09;-0.4977390163937311;0.49777395963808146;1.0000092561330314
28.138397;1.0937163911891978;-6.794640667130934e-05;-6.20926794553516e-05;0.5443698202698573;0.49773795489656875;1.1056527469208468;1.0000143142200633;10.001772233828966;-0.6248099704478574;0.6836185696887649;0.6836340949308781;1.298887287964016e-09;-0.4977390159272259;0.4977736355347924;1.0000096369467597
28.148397;1.0937170896768924;-6.79463659100301e-05;-6.209226622934635e-05;0.5443697843157232;0.49773666347555;1.1056550686066322;1.0000118091119394;10.001791059583114;-0.6248099705300669;0.6836191371537365;0.6836343338832792;1.4689556684874337e-09;-0.49773901546077537;0.49777327471928096;1.0000099156296
28.158397;1.0937177246865017;-6.794630266180579e-05;-6.209187230027726e-05;0.5443697342919481;0.49773536058369294;1.1056574679509998;1.000009270165135;10.001809890854611;-0.6248099706379598;0.683619752298471;0.6836345453772312;1.614934684820131e-09;-0.4977390149944357;0.4977728775062544;1.0000100895493822
28.168397;1.0937182936181933;-6.794621642608802e-05;-6.209149649652168e-05;0.5443696675060908;0.49773404800961074;1.1056599393363515;1.0000067020359746;10.0018287356028;-0.6248099707701649;0.6836204194336066;0.6836347283098966;1.7372519770093245e-09;-0.4977390145281514;0.49777244483091254;1.0000101567634119
28.178397;1.0937187934184704;-6.794610660445002e-05;-6.209113724090809e-05;0.5443695811491958;0.4977327281632546;1.105662476140892;1.000004109130277;10.001847607161062;-0.6248099709251841;0.6836211425125903;0.683634882163822;1.8359752480567141e-09;-0.4977390140620483;0.4977719782496958;1.0000101164210446
28.188397;1.0937192202164552;-6.794597263156867e-05;-6.209079293788877e-05;0.5443694720440186;0.4977314038744836;1.1056650710220384;1.0000014957094046;10.00186652366049;-0.6248099711014284;0.6836219258479732;0.6836350067430524;1.911036877785491e-09;-0.49773901359668954;0.4977714797858134;1.0000099678048573
28.198397;1.0937195692788926;-6.79458141838237e-05;-6.209046215158859e-05;0.5443693369769503;0.49773007801310953;1.105667716157334;0.9999988656018268;10.001885501541324;-0.6248099712974611;0.6836227744053974;0.6836351020619565;1.9624386682675006e-09;-0.49773901313297525;0.4977709516897971;1.0000097095892695
28.208397;1.093719835690887;-6.794563130148922e-05;-6.209014369063495e-05;0.5443691736056367;0.497728753209893;1.1056704037402858;0.9999962217635381;10.00190455187337;-0.6248099715121758;0.6836236932718888;0.6836351683923355;1.990438411628078e-09;-0.49773901267197407;0.49777039662900874;1.0000093397552272
28.218397;1.093720015176381;-6.794542428372277e-05;-6.208983674184231e-05;0.5443689808145215;0.49772743147739834;1.1056731267821653;0.9999935664517492;10.00192368412178;-0.6248099717447797;0.6836246865185892;0.6836352060024186;1.9954258738217916e-09;-0.49773901221503597;0.4977698182727422;1.0000088557276179
28.228397;1.093720104518373;-6.794519339095928e-05;-6.2089540966824e-05;0.5443687581489601;0.4977261140380089;1.1056758795147326;0.9999909017705613;10.001942904968166;-0.624809971994712;0.6836257564078442;0.6836352150084583;1.977549990216126e-09;-0.4977390117638524;0.49776922159739967;1.000008255059002
28.238397;1.0937201017320117;-6.794493851794385e-05;-6.208925637769876e-05;0.5443685049983097;0.49772480163870997;1.105678657238034;0.9999882295413985;10.001962214004116;-0.6248099722615605;0.6836269037700845;0.6836351957158102;1.936613031890581e-09;-0.497739011320264;0.497768612504647;1.0000075361847192
28.248397;1.0937200059419239;-6.794465922835027e-05;-6.208898310377736e-05;0.5443682200709978;0.4977234950700982;1.1056814565906383;0.9999855508016381;10.001981606471059;-0.6248099725450315;0.683628129010441;0.6836351489499352;1.872303035190776e-09;-0.49773901088612793;0.4977679969594523;1.0000066981679299
28.258397;1.0937198171109515;-6.79443551604107e-05;-6.208872129721165e-05;0.544367901317306;0.49772219560010955;1.1056842764193775;0.9999828656616352;10.002001075514306;-0.6248099728449701;0.6836294325347992;0.6836350760028774;1.7844571522472512e-09;-0.4977390104633845;0.49776738005662524;1.0000057396642839
28.268397;1.0937195360267888;-6.794402628568396e-05;-6.208847108973283e-05;0.5443675462888108;0.497720904980601;1.1056871177729322;0.999980173088278;10.002020609265227;-0.624809973161283;0.6836308143662764;0.683634978425526;1.6731485382192287e-09;-0.4977390100540084;0.4977667654673826;1.0000046583373006
28.278397;1.093719164084637;-6.794367286126865e-05;-6.208823250417815e-05;0.5443671528431446;0.4977196249828268;1.1056899822900204;0.9999774704247935;10.002040194445485;-0.6248099734937336;0.6836322737305346;0.6836348580332222;1.5385672422792247e-09;-0.49773900965966233;0.4977661556444662;1.0000034509912454
28.288397;1.0937187029736202;-6.794329537746378e-05;-6.208800533115836e-05;0.5443667197925297;0.497718357073412;1.1056928702903086;0.9999747532680999;10.002059825638645;-0.6248099738417989;0.6836338091634292;0.6836347168497058;1.3808479202765534e-09;-0.4977390092813168;0.4977655524022608;1.0000021135643338
28.298397;1.0937181547703139;-6.794289457661828e-05;-6.208778908179749e-05;0.5443662467898845;0.49771710243990125;1.1056957802152956;0.9999720161757847;10.002079506348538;-0.6248099742047929;0.6836354188842236;0.6836345564767844;1.2000144593904584e-09;-0.4977390089191443;0.49776495694787204;1.0000006411842022
28.308397;1.0937175217555704;-6.794247133154963e-05;-6.208758320800463e-05;0.5443657334564904;0.4977158621222419;1.1056987097016981;0.9999692538906891;10.002099242762537;-0.6248099745822301;0.6836371009430618;0.6836343776762205;9.960224486160726e-10;-0.4977390085726476;0.497764369450106;0.9999990286280983
28.318397;1.0937168059279225;-6.794202639747934e-05;-6.208738728212701e-05;0.544365178883664;0.49771463717176756;1.1057016571117952;0.9999664621877113;10.002119039372076;-0.6248099749739903;0.6836388531315647;0.683634180995541;7.687726094301601e-10;-0.4977390082407878;0.4977637889627892;0.9999972704454454
28.328397;1.093716008884609;-6.794156029183348e-05;-6.20872007635866e-05;0.544364581974663;0.4977134287225372;1.1057046221019566;0.9999636380762091;10.002138900507937;-0.6248099753801033;0.68364067292373;0.6836339673769797;5.180792773187061e-10;-0.4977390079222437;0.49776321360559667;0.9999953610413457
28.338397;1.0937151316991247;-6.794107330783305e-05;-6.208702274614128e-05;0.5443639417184841;0.4977122380156708;1.1057076051767514;0.9999607797257414;10.002158835186911;-0.6248099758006279;0.6836425576738621;0.6836337377036135;2.436287297265612e-10;-0.49773900761587947;0.497762640636687;0.9999932954068754
28.348397;1.0937141750439525;-6.794056557171147e-05;-6.20868521140382e-05;0.5443632569417413;0.4977110663631248;1.1057106069710352;0.9999578859943241;10.002178860837462;-0.6248099762358271;0.6836445050821996;0.6836334920220616;-5.510155966198968e-11;-0.497739007320978;0.4977620668497671;0.999991069964413
28.358397;1.0937131405995113;-6.794003729194487e-05;-6.208668777796802e-05;0.5443625259832953;0.49770991472084997;1.1057136278647153;0.9999549556549359;10.002199007764757;-0.6248099766862093;0.6836465134398211;0.6836332293715246;-3.789186393334484e-10;-0.4977390070370993;0.4977614892346377;0.9999886827619905
28.368397;1.0937120325810035;-6.793948899571e-05;-6.208652860656477e-05;0.544361746635211;0.49770878294930515;1.1057166687088391;0.9999519872176944;10.002219322181105;-0.6248099771522424;0.6836485811788439;0.6836329479942583;-7.288813835558809e-10;-0.497739006763926;0.4977609051440258;0.9999861327755694
28.378397;1.0937108574454792;-6.793892133701117e-05;-6.208637326394761e-05;0.5443609162166566;0.4977076693016108;1.1057197321849423;0.9999489794873269;10.002239860499202;-0.6248099776341514;0.6836507061028618;0.6836326455326296;-1.1061506823263016e-09;-0.4977390065011487;0.4977603121435899;0.9999834187380607
28.388397;1.0937096226996823;-6.793833479303525e-05;-6.208622030284151e-05;0.5443600315958476;0.497706570590581;1.1057228230479605;0.9999459316552325;10.002260678162504;-0.6248099781321557;0.683652885106108;0.6836323194304819;-1.5118450017193586e-09;-0.4977390062482223;0.4977597080321304;0.9999805384785547
28.398397;1.0937083365394273;-6.793772961614418e-05;-6.208606840491349e-05;0.5443590894105443;0.4977054830472702;1.1057259470596714;0.9999428423530347;10.00228182159836;-0.6248099786467654;0.6836551145158034;0.6836319675437929;-1.946976114341778e-09;-0.49773900600423276;0.4977590908204;0.9999774895228551
28.408397;1.0937070077997852;-6.793710579629914e-05;-6.208591632069143e-05;0.5443580864993504;0.49770440315819847;1.1057291096145143;0.9999397092024609;10.00230332803286;-0.6248099791785511;0.6836573906345177;0.6836315883111141;-2.412285889046319e-09;-0.49773900576803637;0.49775845851892847;0.9999742700953578
28.418397;1.0937056452489957;-6.79364629528354e-05;-6.208576257895335e-05;0.5443570199249953;0.49770332777525983;1.1057323146033473;0.9999365301990074;10.002325234810401;-0.6248099797276785;0.6836597101016594;0.6836311803155276;-2.907990508572335e-09;-0.4977390055383141;0.4977578089120237;0.9999708791581277
28.428397;1.0937042566820927;-6.793580031991283e-05;-6.20856055491376e-05;0.5443558863976101;0.49770225370365134;1.1057355644404836;0.9999333054657731;10.002347590254802;-0.6248099802938449;0.683662069971658;0.6836307420693815;-3.433826857791909e-09;-0.49773900531353854;0.49775713957218726;0.9999673157366855
28.438397;1.0937028486937181;-6.793511681972687e-05;-6.208544386482596e-05;0.544354681732105;0.49770117737986247;1.1057388617465251;0.9999300373662853;10.00237045572096;-0.6248099808765483;0.6836644677542291;0.683630272245888;-3.989289978294318e-09;-0.49773900509222097;0.49775644810004616;0.999963578392572
28.448397;1.0937014273006977;-6.793441115737726e-05;-6.2085276718563e-05;0.5443534007374025;0.49770009501759166;1.1057422112843518;0.9999267292447174;10.002393901045291;-0.6248099814753533;0.6836669013298308;0.6836297697013847;-4.573517208742103e-09;-0.49773900487323763;0.49775573217045976;0.9999596655153564
28.458397;1.0936999987733407;-6.793368185630888e-05;-6.20851038352138e-05;0.5443520373162792;0.4976990033469158;1.105745620436516;0.9999233841432074;10.002418004575054;-0.6248099820900407;0.6836693684585944;0.683629233363351;-5.1850069900669194e-09;-0.49773900465586957;0.4977549892606107;0.9999555763154171
28.468397;1.0936985698671853;-6.793292725771623e-05;-6.208492525175204e-05;0.5443505846756708;0.497697900388272;1.1057490980587268;0.9999200045402137;10.00244286328066;-0.6248099827206453;0.6836718663392186;0.683628662350498;-5.821703198646704e-09;-0.49773900443961794;0.4977542166051145;0.9999513108468945
28.478397;1.0936971471899875;-6.793214559132635e-05;-6.20847411207124e-05;0.544349035654849;0.4976967853662211;1.1057526525601518;0.9999165933958021;10.002468601666312;-0.6248099833675564;0.6836743916724598;0.6836280558693006;-6.481348804639924e-09;-0.4977390042239591;0.49775341168175524;0.9999468686914741
28.488397;1.0936957364451627;-6.793133494794958e-05;-6.208455157320188e-05;0.5443473829332725;0.49769565794839926;1.105756290006428;0.9999131551320563;10.002495366669416;-0.6248099840316879;0.683676940712411;0.6836274123819919;-7.1617562773342346e-09;-0.4977390040081689;0.49775257264363354;0.9999422481784845
28.498397;1.0936943421488714;-6.793049300663989e-05;-6.20843565503123e-05;0.5443456191313251;0.49769451768127626;1.1057600133739887;0.9999096951167763;10.002523315977971;-0.624809984714414;0.6836795091081337;0.6836267285238918;-7.860848822048658e-09;-0.49773900379127045;0.4977516981846835;0.9999374469471131
28.508397;1.0936929674172848;-6.792961680564633e-05;-6.208415571221947e-05;0.5443437371231891;0.49769336392052005;1.1057638238204102;0.9999062183130845;10.002552611410758;-0.6248099854172873;0.6836820924189284;0.6836259989344146;-8.576519195244448e-09;-0.49773900357209616;0.49775078710650766;0.9999324630122932
28.518397;1.0936916141550643;-6.792870285957874e-05;-6.208394853761294e-05;0.5443417304204689;0.49769219582340257;1.105767722370667;0.9999027284945863;10.002583412101238;-0.6248099861419034;0.6836846873905893;0.6836252173223129;-9.306556600442796e-09;-0.4977390033494847;0.4977498379888658;0.999927295215065
28.528397;1.0936902841526168;-6.792774754843586e-05;-6.208373461488903e-05;0.5443395933098949;0.49769101196997056;1.1057717099547852;0.9998992283964452;10.002615863623419;-0.6248099868898838;0.683687292746279;0.6836243777325132;-1.0048889020651246e-08;-0.4977390031225638;0.497748848910086;0.9999219426174386
28.538397;1.0936889798806753;-6.792674760203844e-05;-6.208351399774996e-05;0.5443373207881289;0.4976898101096542;1.1057757869782487;0.999895720430733;10.002650093358534;-0.6248099876626867;0.6836899086986076;0.6836234751620077;-1.0801871768492322e-08;-0.4977390028908586;0.4977478171528783;0.9999164039577143
28.548397;1.0936877039700703;-6.792570054677507e-05;-6.208328723768896e-05;0.5443349082806604;0.4976885875211711;1.105779954087734;0.9998922074032606;10.002686215799924;-0.6248099884612908;0.6836925358147076;0.6836225055411029;-1.1564172737625434e-08;-0.49773900265389776;0.4977467393871513;0.9999106777506505
28.558397;1.0936864584610795;-6.792460480407955e-05;-6.2083055080312e-05;0.5443323513593857;0.49768734153323513;1.1057842131199511;0.999888692830383;10.002724337412095;-0.6248099892858981;0.683695174447772;0.6836214654061694;-1.23345892748787e-08;-0.49773900241062796;0.4977456126431364;0.9999047618843814
28.568397;1.093685244903245;-6.79234593231222e-05;-6.208281828058788e-05;0.5443296458202523;0.4976860699230438;1.1057885670394483;0.999885180689762;10.002764554179876;-0.6248099901358083;0.6836978250061188;0.6836203516441365;-1.3112128275686377e-08;-0.4977390021593498;0.49774443509541016;0.99989865303055
28.578397;1.093684064958568;-6.792226310755817e-05;-6.208257748975279e-05;0.5443267880301235;0.49768477136633504;1.1057930193881431;0.9998816745643292;10.00280694748102;-0.6248099910096531;0.6837004883496292;0.6836191613958854;-1.3895908159378581e-08;-0.497739001898155;0.4977432054655351;0.9998923473811254
28.588397;1.0936829211794852;-6.792101494317337e-05;-6.208233301637482e-05;0.5443237755124809;0.49768344571938716;1.1057975738856185;0.9998781771442214;10.002851588862532;-0.6248099919058141;0.6837031658665125;0.683617892065332;-1.468479597906384e-08;-0.4977390016253279;0.4977419216632092;0.9998858419445809
28.598397;1.0936818176397032;-6.791971338302698e-05;-6.208208482790225e-05;0.5443206077099251;0.4976820937234232;1.105802233815547;0.9998746911774117;10.002898554116344;-0.6248099928227031;0.6837058595403656;0.6836165413714849;-1.5477252458427616e-08;-0.49773900133938864;0.49774058022677825;0.9998791348591439
28.608397;1.0936807600009595;-6.791835698443833e-05;-6.208183282526514e-05;0.5443172862567982;0.4976807164630785;1.1058070012467416;0.9998712205704187;10.002947929803696;-0.6248099937588919;0.683708572310922;0.6836151068528874;-1.627158236405361e-08;-0.4977390010387922;0.4977391770773859;0.9998722246365189
28.618397;1.0936797553215787;-6.791694465362898e-05;-6.208157688037224e-05;0.5443138140367942;0.497679315129482;1.1058118773006804;0.9998677696145256;10.002999803420293;-0.6248099947131213;0.6837113081660818;0.6836135847233378;-1.7066332429500118e-08;-0.4977390007217483;0.49773770871729256;0.9998651087842522
28.628397;1.0936788117484404;-6.791547581975796e-05;-6.208131662114218e-05;0.5443101935402311;0.4976778907968064;1.1058168634971635;0.9998643411241613;10.003054251964395;-0.6248099956842407;0.6837140714826689;0.6836119693207652;-1.7860386404910673e-08;-0.4977390003864855;0.49773617248360674;0.999857782950613
28.638397;1.0936779379170727;-6.791395034536048e-05;-6.208105135193059e-05;0.5443064260796835;0.4976764439747732;1.1058219625494412;0.9998609358241621;10.00311134079128;-0.6248099966712717;0.6837168663426936;0.6836102538118379;-1.8652758723582647e-08;-0.49773900003156946;0.4977345657707582;0.9998502414908202
28.648397;1.0936771423390164;-6.791236838855474e-05;-6.208078012210188e-05;0.5443025122751665;0.497674974279388;1.1058271782090943;0.9998575530559611;10.003171128879897;-0.6248099976735471;0.6837196963636528;0.6836084310770347;-1.9442550097202298e-08;-0.4977389996559424;0.49773288553956074;0.9998424784317066
28.658397;1.0936764329469062;-6.791073038398964e-05;-6.208050180272635e-05;0.5442984527809404;0.4976734804288907;1.105832515007613;0.9998541909361301;10.003233674556032;-0.6248099986907214;0.6837225643858792;0.6836064937587274;-2.0229013731789022e-08;-0.4977389992589102;0.4977311287662556;0.9998344881644016
