time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.668397;1.093675816639698;-6.790903696217154e-05;-6.208021526461695e-05;0.544294248458845;0.49767196061378044;1.1058379780607723;0.9998508457812947;10.003299040303151;-0.6248099997226643;0.6837254718318978;0.6836044339576494;-2.1011388196505817e-08;-0.4977389988401743;0.4977292932140988;0.9998262665656308
28.678397;1.0936752988552314;-6.790728859359937e-05;-6.207991945676162e-05;0.5442899001364637;0.49767041301561793;1.1058435725844376;0.9998475121823536;10.003367295742937;-0.624810000769318;0.6837284186542462;0.6836022433852601;-2.1788718012133006e-08;-0.4977389983996669;0.4977273777044786;0.9998178119964127
28.688397;1.0936748832718814;-6.790548517474357e-05;-6.207961304601854e-05;0.5442854086921768;0.497668836018173;1.1058493032019474;0.9998441835315388;10.003438519543778;-0.6248100018305579;0.6837314041358239;0.6835999139250353;-2.2559877668373355e-08;-0.4977389979372233;0.49772538174598546;0.999809124859239
28.698397;1.0936745719836183;-6.790362590121073e-05;-6.207929409559377e-05;0.5442807753818473;0.4976672279034797;1.1058551736354914;0.9998408520134277;10.003512803682062;-0.6248100029060732;0.6837344277485267;0.6835974380699198;-2.3323652097151432e-08;-0.49773899745240074;0.49772330520755437;0.9998002063534452
28.708397;1.0936743665535698;-6.79017094851805e-05;-6.20789604275667e-05;0.544276001303404;0.49766558641455627;1.105861187111739;0.999837508819997;10.003590257121608;-0.6248100039952159;0.6837374893928008;0.6835948085553255;-2.4078895806550496e-08;-0.49773899694456075;0.4977211483968612;0.9997910578276901
28.718397;1.0936742691423327;-6.789973459278312e-05;-6.207861022328875e-05;0.5442710863311776;0.49766390887613693;1.1058673471386236;0.9998341451913333;10.003671004951356;-0.6248100050969292;0.6837405890308372;0.6835920172739021;-2.482476790636558e-08;-0.4977389964130222;0.4977189118119783;0.9997816804564962
28.728397;1.093674282784483;-6.789770010548512e-05;-6.207824209556191e-05;0.5442660290062231;0.49766219264427874;1.1058736580673456;0.9998307530886474;10.003755184933407;-0.6248100062100482;0.6837437263738418;0.683589054922867;-2.5560828766123137e-08;-0.4977389958570225;0.49771659548685543;0.9997720746294222
28.738397;1.0936744113841634;-6.789560492257915e-05;-6.20778548091264e-05;0.5442608272451297;0.49766043513444247;1.1058801249108856;0.9998273251431055;10.00384294161311;-0.6248100073337255;0.6837469009615871;0.6835859120794872;-2.6286994930271157e-08;-0.4977389952755927;0.4977141989768023;0.9997622398426768
28.748397;1.0936746600095886;-6.789344781006261e-05;-6.207744717797353e-05;0.5442554788030913;0.4976586333940047;1.1058867524526335;0.9998238547790129;10.003934417894644;-0.624810008467435;0.6837501121916228;0.6835825800975435;-2.7003419265831677e-08;-0.4977389946675701;0.49771172206527164;0.9997521753085292
28.758397;1.0936750352511484;-6.789122771951035e-05;-6.207701815219867e-05;0.5442499814038755;0.4976567834929133;1.1058935447159002;0.9998203364460664;10.004029748959276;-0.6248100096107465;0.683753359279352;0.6835790506376469;-2.7710212780428767e-08;-0.4977389940316965;0.49770916514569696;0.999741879883687
28.768397;1.093675545194896;-6.788894405524675e-05;-6.207656684473222e-05;0.5442443331269085;0.49765488035135436;1.1059005054476143;0.9998167652651281;10.004129062382155;-0.6248100107632582;0.6837566416402838;0.6835753151200119;-2.8407159941819102e-08;-0.4977389933666952;0.49770652900569606;0.9997313513523826
28.778397;1.0936761990057577;-6.788659643245808e-05;-6.207609245852785e-05;0.544238533094294;0.4976529184454323;1.1059076389953193;0.9998131365641916;10.004232479372046;-0.6248100119245885;0.6837599595119299;0.6835713652349666;-2.9093717853607546e-08;-0.49773899267125316;0.4977038148121973;0.9997205863942183
28.788397;1.0936770066293893;-6.788418429329855e-05;-6.207559440204122e-05;0.5442325815238088;0.49765089270169516;1.1059149510420792;0.9998094462278807;10.004340117396852;-0.6248100130944054;0.6837633141786702;0.6835671937089213;-2.9769168825799384e-08;-0.49773899194404936;0.4977010242959919;0.9997095809234954
28.798397;1.0936779783308959;-6.788170678954354e-05;-6.207507259409253e-05;0.5442264789381105;0.49764879896261566;1.1059224488691168;0.9998056909877341;10.004452102382125;-0.6248100142724732;0.6837667078435884;0.6835627944602786;-3.04326660909214e-08;-0.4977389911839916;0.4976981594877431;0.9996983299693067
28.808397;1.0936791239994492;-6.787916284100405e-05;-6.207452741996785e-05;0.5442202255926383;0.49764663410540655;1.10593014073148;0.9998018676184319;10.004568579074133;-0.6248100154585705;0.6837701436934764;0.6835581623545127;-3.1083279537052744e-08;-0.49773899039048486;0.4976952223007597;0.9996868273598094
28.818397;1.093680453359704;-6.787655117984231e-05;-6.207395921034925e-05;0.5442138214478447;0.497644396050231;1.1059380348245471;0.9997979722317332;10.004689706676835;-0.6248100166524052;0.6837736258903544;0.6835532927448441;-3.172013016668053e-08;-0.4977389895635995;0.49769221424803983;0.9996750657484457
28.828397;1.0936819767517998;-6.787387042516748e-05;-6.207336775275865e-05;0.5442072661351727;0.4976420837170995;1.1059461387749054;0.9997940009139401;10.004815649829842;-0.6248100178536625;0.683777159004683;0.6835481809263599;-3.2342539979602824e-08;-0.4977389887041057;0.4976891361034087;0.9996630370126861
28.838397;1.0936837051627701;-6.78711192749908e-05;-6.207275222751289e-05;0.5442005588018023;0.4976396966614839;1.1059544598378732;0.9997899507674046;10.00494656988481;-0.624810019062112;0.6837807475358098;0.683542822103301;-3.295023733253313e-08;-0.4977389878133809;0.497685987786383;0.9996507328656135
28.848397;1.0936856499450898;-6.786829665517226e-05;-6.20721114116476e-05;0.5441936981848219;0.49763723415504735;1.1059630054892504;0.9997858197112713;10.005082616019223;-0.6248100202777204;0.6837843959737157;0.6835372115585202;-3.354359567089741e-08;-0.4977389868932824;0.4976827686077848;0.9996381454746609
28.858397;1.0936878225694484;-6.786540168343138e-05;-6.207144382433984e-05;0.5441866830748502;0.4976346940512657;1.105971784061416;0.999781605304731;10.005223925363287;-0.6248100215007434;0.6837881089376084;0.683531344157389;-3.4123684429681676e-08;-0.49773898594591837;0.49767947745702634;0.9996252674853987
28.868397;1.0936902338714434;-6.786243360664214e-05;-6.20707479510692e-05;0.5441795126748379;0.4976320725253725;1.1059808051786577;0.9997773042486291;10.005370632023793;-0.6248100227317113;0.6837918910721614;0.6835252136927467;-3.469190319893664e-08;-0.497738984973395;0.4976761129125112;0.9996120913345063
28.878397;1.093692893335708;-6.785939185858183e-05;-6.207002262304492e-05;0.5441721863535878;0.4976293649901198;1.1059900798080904;0.999772912771133;10.005522876228499;-0.6248100239712592;0.6837957467291427;0.6835188127037034;-3.524947287083813e-08;-0.4977389839777534;0.49767267370840435;0.9995986087694307
28.888397;1.0936958091812627;-6.78562760805522e-05;-6.206926716041115e-05;0.5441647032834859;0.4976265669413878;1.1059996195148851;0.9997684267869984;10.005680810087522;-0.6248100252199387;0.6837996798950858;0.6835121325291409;-3.579744926094085e-08;-0.4977389829610262;0.4976691594361871;0.9995848109174822
28.898397;1.0936989888575495;-6.785308595960192e-05;-6.206848115829436e-05;0.5441570625305958;0.49762367424314075;1.1060094351709304;0.9997638415194489;10.005844598910187;-0.6248100264781803;0.6838036947050627;0.6835051635478532;-3.6337208266335134e-08;-0.49773898192527083;0.49766557071407896;0.9995706882803614
28.908397;1.0937024394644885;-6.784982119730702e-05;-6.206766425005539e-05;0.5441492633168542;0.49762068332050446;1.1060195362489744;0.9997591510378182;10.006014418552091;-0.624810027746376;0.6838077959981934;0.6834978956780956;-3.687076929379429e-08;-0.49773898087247;0.497661908730075;0.999556230735916
28.918397;1.0937061680880682;-6.784648181232901e-05;-6.206681619014737e-05;0.5441413051593065;0.49761759091888536;1.106029931139853;0.9997543478668496;10.0061904473789;-0.624810029024986;0.6838119892954257;0.6834903190674773;-3.7400807117850486e-08;-0.49773897980431975;0.4976581749309535;0.999541427442189
28.928397;1.0937101818157229;-6.784306831221649e-05;-6.206593712499354e-05;0.5441331876576604;0.49761439358612725;1.1060406280774053;0.9997494227384194;10.006372856047228;-0.6248100303146354;0.6838162800820801;0.6834824245632174;-3.793053931618301e-08;-0.4977389787222081;0.4976543709882418;0.9995262661618314
28.938397;1.0937144874810716;-6.783958144015064e-05;-6.206502747672404e-05;0.5441249099399836;0.4976110879872922;1.1060516358472645;0.9997443651379634;10.00656180848996;-0.6248100316161117;0.683820672978366;0.6834742036195953;-3.8463509650016206e-08;-0.4977389776273455;0.4976504985360031;0.9995107328931956
28.948397;1.0937190916844148;-6.783602194012137e-05;-6.206408739746605e-05;0.5441164704146035;0.4976076716395277;1.1060629635220804;0.9997391646132048;10.006757472652634;-0.624810032930285;0.6838251718629859;0.6834656482034903;-3.900335809002371e-08;-0.497738976520688;0.49764655865439006;0.9994948123601662
28.958397;1.0937240010652776;-6.783239061078959e-05;-6.206311641677782e-05;0.5441078667367784;0.49760414276521875;1.1060746198242442;0.9997338117104925;10.006960024102142;-0.6248100342580778;0.6838297808912567;0.68345675090217;-3.9553826313193366e-08;-0.4977389754027456;0.4976425514659026;0.9994784887325753
28.968397;1.093729222266771;-6.782868819678374e-05;-6.20621135293312e-05;0.5440990955362249;0.49760049946658136;1.1060866134920997;0.9997282983285052;10.0071696420056;-0.624810035600468;0.6838345052958575;0.6834475045353589;-4.011886185972846e-08;-0.4977389742735552;0.49763847605594613;0.9994617459946817
28.978397;1.0937347612962285;-6.782491501343139e-05;-6.206107754758127e-05;0.5440901524506974;0.49759673908920843;1.1060989542998645;0.9997226179607801;10.007386507047602;-0.6248100369585614;0.6838393514030952;0.6834379014095747;-4.070248112522916e-08;-0.4977389731329067;0.49763433075488694;0.9994445677061634
28.988397;1.0937406228377682;-6.78210708857103e-05;-6.206000751060836e-05;0.5440810324326545;0.4975928579869334;1.106111652707157;0.9997167657922665;10.00761079941459;-0.6248100383337516;0.683844325856446;0.6834279329977897;-4.1308507842871555e-08;-0.4977389719807566;0.49763011355118064;0.9994269365558417
28.998397;1.0937468104360382;-6.781715540771074e-05;-6.205890276140493e-05;0.544071729747225;0.49758885177100637;1.10612471807874;0.999710738260683;10.007842696102042;-0.6248100397277901;0.6838494346586828;0.683417590094523;-4.194039249370944e-08;-0.4977389708175016;0.497625822220846;0.9994088341053743
29.008397;1.09375332733649;-6.781316798537403e-05;-6.205776257287706e-05;0.5440622381292344;0.4975847160977134;1.1061381579541971;0.9997045319864962;10.008082373769927;-0.624810041142711;0.6838546831079343;0.6834068632753952;-4.2601191563334386e-08;-0.49773896964393133;0.4976214540765291;0.9993902406223866
29.018397;1.093760177023906;-6.780910768775769e-05;-6.205658580026483e-05;0.5440525511793923;0.4975804474530764;1.1061519791036951;0.9996981429867334;10.008330015500096;-0.6248100425807034;0.6838600763686828;0.6833957433934167;-4.329380605588618e-08;-0.497738968461061;0.4976170055884815;0.9993711349266382
29.028397;1.0937673632854348;-6.780497320787985e-05;-6.205537098548307e-05;0.5440426626081762;0.49757604338894057;1.106166188477847;0.9996915664899682;10.008585816022803;-0.6248100440440443;0.6838656196089395;0.6833842217405426;-4.4021253031946965e-08;-0.49773896727001204;0.49761247237746126;0.9993514943802005
29.038397;1.093774889957571;-6.780076290117127e-05;-6.205411683766301e-05;0.5440325666668089;0.4975715024737058;1.1061807933500474;0.9996847968546516;10.008849984768434;-0.6248100455351929;0.6838713178943094;0.6833722901557974;-4.478674099978696e-08;-0.49773896607191703;0.4976078495461756;0.9993312953097084
29.048397;1.0937827602867205;-6.779647490059969e-05;-6.205282268959095e-05;0.5440222585536216;0.4975668241570869;1.106195801251095;0.9996778280356634;10.009122746403387;-0.624810047056887;0.6838771763565257;0.683359941181555;-4.5593644503307973e-08;-0.497738964867756;0.49760313164871756;0.9993105140821495
29.058397;1.0937909762085807;-6.77921073218597e-05;-6.205148857187835e-05;0.5440117343381756;0.49756200831566233;1.1062112194129858;0.9996706546240943;10.009404339230775;-0.6248100486120786;0.6838832005132575;0.6833471679096104;-4.6445423098964665e-08;-0.497738963658262;0.4975983124659805;0.9992891285193759
29.068397;1.0937995383399277;-6.7787658356632e-05;-6.20501149937254e-05;0.5440009907282222;0.4975570549020585;1.1062270541138768;0.9996632726464588;10.00969501148761;-0.624810050203791;0.6838893966552922;0.6833339637646999;-4.734566103301989e-08;-0.4977389624440534;0.4975933851367285;0.9992671182060663
29.078397;1.0938084467176288;-6.778312626325747e-05;-6.204870277080674e-05;0.543990024752776;0.49755196417136105;1.1062433111094752;0.9996556797413219;10.009995014576491;-0.6248100518349473;0.6838957721071997;0.6833203225611159;-4.829827095972603e-08;-0.49773896122574246;0.49758834231852905;0.999244463162263
29.088397;1.0938177012233379;-6.777850940869178e-05;-6.204725296627165e-05;0.5439788333718437;0.4975467369942657;1.1062599967114835;0.9996478746932211;10.010304599738186;-0.6248100535082879;0.683902334807977;0.6833062385190307;-4.9307422978776007e-08;-0.4977389600039139;0.4975831762093869;0.9992211428343357
29.098397;1.0938273018535294;-6.777380622654107e-05;-6.20457668140919e-05;0.5439674132882752;0.49754137473460686;1.1062771184422031;0.9996398566450643;10.010624024089841;-0.6248100552263921;0.6839090923450334;0.6832917059367847;-5.03772033777601e-08;-0.4977389587791536;0.49757787875235826;0.999197136070904
29.108397;1.0938372494097268;-6.776901492008522e-05;-6.204424559442588e-05;0.5439557608393921;0.49753587883218553;1.1062946852472226;0.9996316241431163;10.010953555969127;-0.6248100569915419;0.6839160517739201;0.6832767186498419;-5.151137344235039e-08;-0.4977389575520887;0.497572441915734;0.9991724209904705
29.118397;1.0938475456837142;-6.776413310016575e-05;-6.204269061600552e-05;0.5439438719610398;0.4975302505556248;1.106312707496669;0.9996231743362635;10.011293470551141;-0.6248100588056972;0.6839232204470516;0.6832612696341603;-5.2713325650657436e-08;-0.49773895632335924;0.4975668577844435;0.9991469748732553
29.128397;1.093858193104635;-6.775915766948425e-05;-6.20411033290488e-05;0.5439317422046003;0.4975244910127871;1.1063311969010217;0.9996145033311626;10.011644043893845;-0.6248100606708559;0.6839306064933103;0.6832453509477624;-5.3986276448806866e-08;-0.4977389550935397;0.4975611185706282;0.9991207742755798
29.138397;1.0938691944628576;-6.775408495664123e-05;-6.203948525163871e-05;0.5439193665635236;0.4975186009090944;1.1063501664128854;0.9996056077076537;10.012005549458811;-0.6248100625892703;0.6839382186138516;0.6832289538657635;-5.533335981532444e-08;-0.4977389538630184;0.4975552168291246;0.9990937951814212
29.148397;1.0938805523225197;-6.774891100402768e-05;-6.203783768847095e-05;0.5439067394367768;0.4975125800716115;1.10636963008913;0.9995964854845035;10.01237824967069;-0.6248100645634012;0.683946065645618;0.6832120692342988;-5.675738288910751e-08;-0.49773895263190426;0.49754914568392433;0.9990660134594943
29.158397;1.09389226853886;-6.774363191877503e-05;-6.203616164728153e-05;0.5438938547070271;0.497506427542173;1.1063896028007922;0.9995871349876633;10.012762384055511;-0.6248100665959871;0.6839541561487342;0.6831946880645708;-5.826070342441898e-08;-0.4977389514000218;0.49754289843981664;0.9990374053763017
29.168397;1.0939043447652965;-6.773824394467549e-05;-6.203445797819584e-05;0.5438807054134992;0.49750014219656247;1.1064100993987653;0.99957755266623;10.01315816641397;-0.6248100686899813;0.6839624983333059;0.6831768017896057;-5.984532337830993e-08;-0.4977389501670825;0.4975364679358441;0.9990079476858605
29.178397;1.0939167833626082;-6.773274317798532e-05;-6.20327274394321e-05;0.543867283691015;0.4974937229737555;1.1064311338282702;0.9995677323302358;10.013565798081123;-0.6248100708481761;0.683971100288578;0.6831584018164334;-6.151294022991507e-08;-0.4977389489330085;0.4975298465409108;0.9989776174647143
29.188397;1.0939295880870337;-6.772712541522604e-05;-6.203097067500144e-05;0.5438535816758476;0.4974871687761807;1.1064527195628793;0.9995576659614388;10.01398548956587;-0.6248100730729381;0.6839799704073402;0.6831394789414074;-6.32650081771788e-08;-0.49773894769803306;0.49752302656597913;0.9989463920677187
29.198397;1.0939427647354192;-6.772138634844623e-05;-6.202918822722673e-05;0.5438395923655469;0.497480478626187;1.1064748712125216;0.9995473447045408;10.014417475479506;-0.6248100753662377;0.6839891179124565;0.6831200232610626;-6.510284903476938e-08;-0.497738946462483;0.4975160006858798;0.9989142493286133
29.208397;1.0939563209910972;-6.771552178726651e-05;-6.20273805338669e-05;0.5438253094435068;0.49747365172545915;1.1064976054561473;0.9995367597633588;10.0148620161316;-0.6248100777298039;0.6839985530261458;0.6831000244623953;-6.702786209918345e-08;-0.4977389452265682;0.4975087624478374;0.9988811674004143
29.218397;1.0939702651738246;-6.770952776739147e-05;-6.20255478208352e-05;0.5438107265339178;0.4974666871290854;1.10652094024967;0.9995259032266708;10.015319394078043;-0.6248100801653248;0.6840082865676931;0.6830794719537374;-6.904169367290472e-08;-0.4977389439902569;0.4975013062369844;0.9988471239842681
29.228397;1.0939846053299478;-6.770340057863677e-05;-6.202368999762798e-05;0.5437958367473532;0.49745958344513075;1.1065448931743298;0.9995147685496948;10.015789913789604;-0.6248100826745702;0.6840183295068928;0.6830583547612877;-7.114604116104284e-08;-0.4977389427532149;0.4974936262336783;0.9988120961378882
29.238397;1.0939993490347413;-6.769713659837076e-05;-6.202180672189417e-05;0.5437806326882405;0.49745233863043065;1.1065694801938872;0.9995033505190122;10.016273899953557;-0.6248100852593804;0.6840286930727151;0.6830366618383549;-7.334231765554316e-08;-0.49773894151485676;0.49748571539122627;0.9987760607900951
29.248397;1.0940145034199968;-6.769073206205216e-05;-6.201989753134259e-05;0.5437651065049306;0.4974449498383065;1.1065947153593492;0.9994916446659113;10.016771693176203;-0.624810087921714;0.6840393890207419;0.6830143829706108;-7.563157705316308e-08;-0.4977389402744811;0.4974775654072841;0.9987389947721422
29.258397;1.094030075781801;-6.76841830056866e-05;-6.201796183974194e-05;0.5437492497080728;0.49743741361483196;1.1066206117874022;0.9994796470120667;10.017283647703428;-0.6248100906637949;0.6840504293271237;0.6829915092442188;-7.80145910000631e-08;-0.49773893903139477;0.4974691672391055;0.9987008745843716
29.268397;1.0940460742963574;-6.767748532076846e-05;-6.201599889162685e-05;0.5437330528182246;0.4974297261989385;1.1066471835197005;0.9994673545254638;10.01781012829239;-0.6248100934881311;0.684061825791426;0.6829680324148449;-8.049187415045647e-08;-0.4977389377848366;0.49746051150149256;0.9986616767805664
29.278397;1.09406250817841;-6.767063474388547e-05;-6.201400782869285e-05;0.543716505171007;0.49742188323831327;1.1066744464052487;0.9994547649562823;10.018351507542947;-0.624810096397253;0.6840735904442188;0.6829439441188496;-8.30637889400477e-08;-0.49773893653388523;0.49745158883935287;0.9986213786091213
29.288397;1.094079387643114;-6.766362671761372e-05;-6.20119876555612e-05;0.5436995952387949;0.49741387909487383;1.1067024168740263;0.9994418759434165;10.018908169173367;-0.6248100993933831;0.68408573640827;0.6829192357194772;-8.57307788060308e-08;-0.4977389352777343;0.4974423902287973;0.9985799580127647
29.298397;1.0940967235554757;-6.765645639336196e-05;-6.200993696081081e-05;0.5436823114453405;0.4974057066349495;1.1067311101437542;0.9994286846025534;10.019480511846302;-0.6248101024783397;0.6840982780278891;0.6828938982511147;-8.849338075811021e-08;-0.4977389340159997;0.49743290695450343;0.9985373928523364
29.308397;1.094114526870321;-6.76491188231759e-05;-6.20078538551693e-05;0.5436646432244014;0.4973973576943953;1.1067605400567355;0.9994151872797234;10.020068946570788;-0.6248101056536526;0.6841112298810366;0.6828679221491384;-9.135198698377608e-08;-0.4977389327485903;0.4974231305428349;0.9984936598957218
29.318397;1.0941328083144275;-6.764160886800419e-05;-6.200573640586759e-05;0.5436465815784882;0.49738882365798426;1.1067907202064353;0.99940137867836;10.020673890278632;-0.6248101089206538;0.6841246057897749;0.6828412972506078;-9.430685068511414e-08;-0.4977389314754834;0.4974130528015524;0.9984487343549787
29.328397;1.0941515779085156;-6.763392083039446e-05;-6.200358301424708e-05;0.5436281185230503;0.4973800957248202;1.106821664417417;0.9993872509616504;10.021295760734196;-0.6248101122803165;0.684138418905974;0.6828140132038331;-9.735843106929703e-08;-0.49773893019683446;0.49740266569720165;0.9984025903940204
29.338397;1.0941708442487643;-6.762604828077081e-05;-6.200139241374072e-05;0.5436092463529927;0.49737116483051136;1.1068533865878787;0.9993727935977081;10.021934973217858;-0.6248101157329223;0.684152682314934;0.6827860600073206;-1.00507527909674e-07;-0.4977389289130973;0.49739196109112743;0.998355202008314
29.348397;1.0941906142577793;-6.761798429121421e-05;-6.1999163705672e-05;0.5435899576547901;0.49736202163703364;1.106885900770037;0.9993579937490653;10.022591941315193;-0.6248101192780239;0.6841674091397292;0.6827574283476238;-1.0375509292154406e-07;-0.49773892762483596;0.49738093049345866;0.9983065434316599
29.358397;1.0942108938314088;-6.760972194109224e-05;-6.199689661278534e-05;0.5435702454838676;0.49735265700559045;1.1069192212595957;0.9993428365671448;10.023267082785262;-0.6248101229148454;0.6841826122191359;0.6827281093457045;-1.0710238785128261e-07;-0.4977389263326389;0.49736956499909557;0.9982565890854302
29.368397;1.0942316888815622;-6.760125457149964e-05;-6.199459156971378e-05;0.5435501032706863;0.49734306266987427;1.1069533624589152;0.9993273049788498;10.023960826513662;-0.62481012664282;0.6841983040751429;0.6826980940263615;-1.10551401623114e-07;-0.4977389250373882;0.49735785555372336;0.998205313239229
29.378397;1.0942530059707973;-6.759257557169798e-05;-6.199224938855497e-05;0.5435295245827866;0.49733323142517927;1.1069883382097245;0.9993113796666465;10.024673620035152;-0.6248101304619869;0.6842144973314506;0.6826673732632648;-1.141046420558353e-07;-0.49773892374046336;0.49734579327746137;0.9981526893243973
29.388397;1.0942748524087438;-6.758367820323053e-05;-6.198987078018317e-05;0.5435085025813081;0.49732315683501355;1.1070241609034739;0.9992950402779643;10.025405928172361;-0.6248101343730152;0.6842312049034317;0.6826359380023622;-1.1776451751370872e-07;-0.497738922443671;0.49733336955694474;0.9980986895322699
29.398397;1.0942972357819694;-6.757455572092406e-05;-6.198745615879202e-05;0.5434870295588817;0.4973128329062506;1.107060841412467;0.99927826687187;10.026158217101285;-0.6248101383768806;0.6842484397428813;0.6826037792369253;-1.215331704424339e-07;-0.49773892114910134;0.49732057606408253;0.9980432850780562
29.408397;1.0943201628335468;-6.756520139308378e-05;-6.198500573922197e-05;0.543465097219916;0.49730225374741754;1.1070983895697173;0.9992610402653928;10.026930944729157;-0.6248101424746265;0.6842662146834916;0.6825708878282242;-1.2541261890339203e-07;-0.49773891985887464;0.4973074050052607;0.997986446578267
29.418397;1.094343639193033;-6.755560824692335e-05;-6.198251969120336e-05;0.543442697086889;0.49729141316994874;1.107136814676586;0.9992433418412336;10.027724565147713;-0.6248101466674305;0.6842845423711886;0.6825372542475444;-1.294048019572412e-07;-0.4977389185747461;0.4972938495247618;0.9979281439942759
29.428397;1.0943676713396155;-6.754576898298416e-05;-6.197999824829191e-05;0.5434198203976697;0.49728030447654725;1.1071761264504154;0.9992251531661774;10.02853952868167;-0.624810150956684;0.6843034351379217;0.6825028682700893;-1.3351181404201863e-07;-0.4977389172979297;0.4972799037840927;0.9978683462321482
29.438397;1.0943922686455902;-6.753567622842045e-05;-6.19774417239232e-05;0.5433964580289662;0.497268920817786;1.1072163358979417;0.9992064553434999;10.029376276884237;-0.6248101553438672;0.6843229049520158;0.6824677188605734;-1.3773635759023377e-07;-0.4977389160293597;0.49726556258092536;0.997807021356054
29.448397;1.0944174432367724;-6.752532280547684e-05;-6.197485045647538e-05;0.5433726007132317;0.4972572560785239;1.1072574551711307;0.9991872285363589;10.030235246955389;-0.6248101598304345;0.6843429633611203;0.6824317942150472;-1.4208195358030217e-07;-0.49773891477011567;0.4972508209211283;0.9977441377636599
29.458397;1.094443208768721;-6.751470189351147e-05;-6.197222483892268e-05;0.5433482391790833;0.4972453054017711;1.107299496891334;0.9991674518136293;10.0311168822689;-0.6248101644179013;0.6843636218429089;0.6823950819377669;-1.465528394629964e-07;-0.4977389135215312;0.4972356737286536;0.9976796654362842
29.468397;1.0944695796618154;-6.750380703392991e-05;-6.19695654585628e-05;0.5433233639262127;0.49723306461784983;1.1073424736185122;0.9991471035681834;10.03202163452598;-0.6248101691078913;0.6843848923973064;0.6823575696040856;-1.5115376461293924e-07;-0.4977389122849321;0.4972201155968794;0.9976135763118293
29.478397;1.094496571119388;-6.749263199752114e-05;-6.196687317851094e-05;0.5432979649026294;0.49722052919245036;1.1073863973735676;0.9991261623366817;10.032949956533486;-0.6248101739019691;0.6844067871441812;0.6823192451955877;-1.5588967929313603e-07;-0.4977389110615039;0.49720414065475743;0.9975458432551837
29.488397;1.0945241992901755;-6.748117077385144e-05;-6.196414906629927e-05;0.5432720318309502;0.4972076939122391;1.1074312793768022;0.9991046070701601;10.033902299138102;-0.6248101788013558;0.6844293172883988;0.6822800968115713;-1.6076530231393458e-07;-0.49773890985243957;0.4971877425467101;0.997476438456735
29.498397;1.0945524806391742;-6.746941763484537e-05;-6.196139432373325e-05;0.5432455550513481;0.49719455343122587;1.107477130177916;0.9990824166971222;10.034879117651759;-0.6248101838067492;0.6844524928890824;0.6822401124423068;-1.6578481389040978e-07;-0.4977389086590302;0.4971709145103288;0.9974053331130172
29.508397;1.0945814312180866;-6.745736711268616e-05;-6.195861037486218e-05;0.5432185258392747;0.49718110297674734;1.1075239599114204;0.999059569872325;10.03588087831378;-0.6248101889185235;0.6844763234389437;0.6821992803803217;-1.7095189048371757e-07;-0.4977389074826493;0.4971536495190631;0.9973324985286992
29.518397;1.0946110666526077;-6.744501406226802e-05;-6.195579891145614e-05;0.5431909361967685;0.49716733864384344;1.10757177840671;0.9990360452284468;10.036908057375614;-0.6248101941370915;0.6845008184192983;0.6821575897404514;-1.7627004133410084e-07;-0.49773890632476275;0.4971359401713029;0.9972579070344653
29.528397;1.0946414018384047;-6.743235387503576e-05;-6.195296169718813e-05;0.5431627789506746;0.49715325706683344;1.1076205949292808;0.9990118212961545;10.037961133712965;-0.6248101994630892;0.6845259874980676;0.6821150306099032;-1.8174302897568826e-07;-0.4977389051869392;0.49711777839723037;0.997181532293402
29.538397;1.0946724504930487;-6.741938265900327e-05;-6.195010038209917e-05;0.5431340478615211;0.4971388550129524;1.107670417821939;0.9989868761695091;10.039040578848864;-0.6248102048975718;0.6845518406477223;0.6820715937022405;-1.8737509624934863e-07;-0.49773890407094973;0.4970991556241433;0.9971033494443805
29.548397;1.0947042258736817;-6.740609718699348e-05;-6.194721653877662e-05;0.5431047372243986;0.4971241293607973;1.1077212547416209;0.998961187931453;10.04014684839908;-0.6248102104421933;0.6845783885201269;0.6820272698721956;-1.9317093917956476e-07;-0.4977389029789773;0.49708006353993867;0.9970233349987432
29.558397;1.0947367414395592;-6.739249454661519e-05;-6.194431182109427e-05;0.5430748416937838;0.49710907714706437;1.107773113740967;0.998934735611129;10.041280376956603;-0.6248102160990704;0.6846056429582321;0.6819820500239053;-1.991355620708056e-07;-0.4977389019136897;0.4970604946657217;0.9969414667675502
29.568397;1.0947700099136353;-6.737857174265763e-05;-6.194138811708064e-05;0.543044356448125;0.49709369538831033;1.107826004398635;0.9989074996856523;10.0424415718887;-0.6248102218704285;0.6846336172031751;0.6819359254909315;-2.0527420058664568e-07;-0.4977389008781517;0.49704044214424337;0.9968577238664688
29.578397;1.0948040420408025;-6.736432563845186e-05;-6.193844752418815e-05;0.5430132767789216;0.4970779809799284;1.1078799375734916;0.9988794616246744;10.043630805125192;-0.6248102277583075;0.684662325680092;0.6818888884814385;-2.1159246066549212e-07;-0.4977388998757817;0.49701989917834954;0.9967720864885155
29.588397;1.0948388464456411;-6.734975323839766e-05;-6.19354922889747e-05;0.542981597606329;0.4970619311403689;1.1079349239383158;0.9988506032158445;10.044848414292918;-0.6248102337644144;0.6846917838138925;0.6818409319593389;-2.1809645415068362e-07;-0.4977388989103788;0.4969988584673162;0.9966845357484854
29.598397;1.0948744301483648;-6.733485198507689e-05;-6.193252500890362e-05;0.5429493140045533;0.49704554397104916;1.1079909728531203;0.9988209070827283;10.046094712820285;-0.6248102398900088;0.6847220079447793;0.6817920489841188;-2.2479259365148766e-07;-0.4977388979860858;0.4969773118361127;0.996595053445865
29.608397;1.0949107994735396;-6.731961986819078e-05;-6.192954882510961e-05;0.5429164220145956;0.4970288184432645;1.1080480918729425;0.9987903575921936;10.047369993814176;-0.6248102461357379;0.6847530148882782;0.6817422324761238;-2.3168728407094205e-07;-0.49773889710718566;0.49695525051779604;0.9965036216745169
29.618397;1.0949479615459938;-6.7304055367457e-05;-6.192656736277773e-05;0.5428829188976607;0.4970117539767595;1.108106286326762;0.998758940260012;10.048674524989481;-0.6248102525015603;0.684784821510748;0.6816914758404787;-2.3878693334169847e-07;-0.4977388962778187;0.49693266537110675;0.9964102231107582
29.628397;1.0949859251777287;-6.728815745436775e-05;-6.192358460086908e-05;0.5428488035270389;0.49699434985714197;1.108165558827092;0.9987266405577632;10.050008542886854;-0.6248102589869231;0.684817444928565;0.681639773685303;-2.4609808772711575e-07;-0.4977388955018074;0.4969095463959238;0.9963148417757338
29.638397;1.0950247000564837;-6.727192575697596e-05;-6.192060485016544e-05;0.54281407716221;0.49697660485561185;1.108225908751183;0.9986934437308838;10.051372251080624;-0.6248102655910744;0.6848509027609793;0.6815871219953539;-2.536273335823597e-07;-0.4977388947826302;0.4968858825504652;0.9962174633505722
29.648397;1.0950642957468777;-6.725536067778524e-05;-6.191763290781151e-05;0.5427787436569901;0.496958517459275;1.1082873321173292;0.9986593350048264;10.052765822268944;-0.6248102723132812;0.6848852128755794;0.6815335177674837;-2.613811232394779e-07;-0.4977388941235529;0.4968616622820593;0.9961180753720184
29.658397;1.0951047221602428;-6.723846331418222e-05;-6.191467417537886e-05;0.5427428088155464;0.4969400862896286;1.1083498217221415;0.998624299358052;10.054189404380478;-0.624810279152779;0.6849203931405666;0.6814789583952024;-2.6936574441772335e-07;-0.49773889352797507;0.4968368741290417;0.9960166677267922
29.668397;1.0951459904516052;-6.722123519654117e-05;-6.19117344916682e-05;0.5427062798368374;0.49692131044928844;1.1084133666202103;0.998588321057928;10.055643130030656;-0.6248102861085504;0.6849564614885989;0.6814234413031423;-2.775872855156111e-07;-0.4977388929996717;0.4968115069915707;0.9959132327447271
29.678397;1.095188112636154;-6.720367807547295e-05;-6.19088198272103e-05;0.5426691654334272;0.4969021897057713;1.1084779516185765;0.9985513834387263;10.057127120804086;-0.6248102931793167;0.6849934360560438;0.6813669641727037;-2.8605157046951817e-07;-0.497738892542683;0.4967855497754161;0.9958077648327961
29.688397;1.0952311000621016;-6.718579400383992e-05;-6.190593615160612e-05;0.5426314758766716;0.49688272413695206;1.1085435576459806;0.9985134696862921;10.05864148059562;-0.6248103003637934;0.685031335642323;0.6813095257503979;-2.9476419512194013e-07;-0.4977388921614111;0.49675899078483643;0.9957002605558147
29.698397;1.0952749620441704;-6.716758561232038e-05;-6.190308959028694e-05;0.5425932225355127;0.49686291387271775;1.1086101620029674;0.9984745645034712;10.0601862862131;-0.624810307660764;0.6850701803355811;0.6812511268427786;-3.0373050079305736e-07;-0.4977388918611457;0.49673181793880133;0.9955907189809294
29.708397;1.095319705258447;-6.714905642768525e-05;-6.190028676244911e-05;0.5425544178870818;0.4968427595745422;1.108677738372935;0.9984346548564547;10.061761584125268;-0.6248103150687565;0.6851099912385071;0.6811917709110875;-3.129554006795557e-07;-0.497738891648326;0.4967040196620945;0.9954791413096856
29.718397;1.0953653337338636;-6.713021111791163e-05;-6.189753518199901e-05;0.542515076279676;0.4968222630927297;1.1087462573277367;0.9983937289196207;10.063367389249478;-0.6248103225857076;0.6851507891939825;0.6811314641788936;-3.2244331632894464e-07;-0.4977388915302718;0.4966755851617114;0.9953655300905085
29.728397;1.0954118492588931;-6.711105556788032e-05;-6.189484360002504e-05;0.5424752141898922;0.4968014277576951;1.1088156868266779;0.9983517748328744;10.065003678114678;-0.6248103302089809;0.6851925938469735;0.6810702155070761;-3.321983523492462e-07;-0.4977388915148207;0.49664650376679315;0.9952498894605656
29.738397;1.0954592517278334;-6.709159684205128e-05;-6.189222207734625e-05;0.5424348497647711;0.4967802582530533;1.108885991945024;0.9983087810539369;10.066670380798648;-0.6248103379355155;0.6852354239507765;0.6810080360866986;-3.4222452923313684e-07;-0.49773889161009405;0.4966167643170745;0.9951322268089655
29.748397;1.095507539079833;-6.707184301682056e-05;-6.188968180933978e-05;0.5423940029415967;0.49675876035020045;1.1089571337676989;0.9982647377813958;10.068367377196717;-0.6248103457617474;0.6852792982690745;0.6809449391530004;-3.525258450593211e-07;-0.4977388918243441;0.49658635549007135;0.9950125544090075
29.758397;1.0955567069825187;-6.705180292694494e-05;-6.188723496001398e-05;0.5423526963209054;0.4967369407270049;1.1090290683290263;0.9982196377405373;10.070094493545543;-0.6248103536833718;0.6853242361787165;0.6808809402056294;-3.631062011876057e-07;-0.497738892165986;0.49655526658303845;0.9948908897606501
29.768397;1.0956067485171483;-6.703148602945192e-05;-6.188489460458902e-05;0.5423109557334369;0.49671480700780446;1.1091017465812327;0.9981734762387656;10.07185149770677;-0.6248103616952528;0.6853702579742873;0.6808160575873885;-3.739693873781327e-07;-0.4977388926438519;0.49652348753856823;0.9947672548681982
29.778397;1.0956576541034289;-6.701090247148568e-05;-6.188267470967938e-05;0.5422688102577568;0.49669236823214963;1.109175114610974;0.99812625134735;10.073638094443835;-0.624810369791574;0.685417384917795;0.6807503127132584;-3.8511909109659244e-07;-0.4977388932673709;0.4964910083935127;0.994641675313096
29.788397;1.095709411572194;-6.699006333908138e-05;-6.188059009812805e-05;0.5422262923471051;0.496669635333952;1.109249113087044;0.9980779639265674;10.075453921835184;-0.624810377965936;0.6854656388351285;0.680683730190706;-3.965588983447123e-07;-0.4977388940464599;0.4964578194473861;0.9945141800516049
29.798397;1.0957620062776343;-6.696898091871758e-05;-6.187865657505827e-05;0.5421834382365296;0.4966466214317257;1.1093236770263244;0.9980286170897131;10.077298548497483;-0.6248103862112165;0.6855150413814023;0.6806163384849299;-4.0829237569376196e-07;-0.4977388949913741;0.4964239122915429;0.9943848020980129
29.808397;1.0958154215357696;-6.69476687947925e-05;-6.187689135996684e-05;0.542140287788497;0.4966233421401105;1.1093987366234541;0.9979782154251892;10.079171467634396;-0.6248103945194766;0.6855656136324243;0.6805481704892177;-4.2032304986249997e-07;-0.4977388961128724;0.49638928064244253;0.9942535791567634
29.818397;1.0958696393200418;-6.692614181719522e-05;-6.187531342024928e-05;0.5420968835463728;0.49659981555103794;1.1094742177044403;0.9979267643733765;10.081072090375498;-0.6248104028820582;0.6856173763988949;0.6804792634924092;-4.3265428723708266e-07;-0.4977388974225867;0.4963539203356222;0.9941205538915786
29.828397;1.0959246405237233;-6.690441602694225e-05;-6.187394322307397e-05;0.5420532703417825;0.49657606222731;1.1095500408557493;0.9978742704890501;10.082999740058106;-0.6248104112896775;0.6856703505036784;0.6804096593053597;-4.4528936178448406e-07;-0.497738898933132;0.4963178287517923;0.9939857745413577
29.838397;1.0959804046941022;-6.688250868962595e-05;-6.18728021522157e-05;0.5420094959957598;0.4965521057608474;1.1096261202959372;0.997820742268218;10.084953643005592;-0.6248104197324729;0.6857245565631864;0.6803394045677149;-4.5823156168837065e-07;-0.4977389006578372;0.4962810043878776;0.9938492960022397
29.848397;1.0960369099553338;-6.686043850603153e-05;-6.18719123870466e-05;0.5419656119511067;0.4965279730737584;1.10970236379703;0.9977661901642446;10.086932918704218;-0.624810428200083;0.6857800148900219;0.6802685506987902;-4.714842485415252e-07;-0.4977389026104109;0.4962434468554257;0.993711180497071
29.858397;1.0960941332570315;-6.683822585854556e-05;-6.187129751718166e-05;0.5419216732057526;0.49650369395215393;1.1097786733304023;0.9977106263267642;10.088936575294934;-0.6248104366817252;0.6858367458080499;0.680197154292461;-4.850510445219519e-07;-0.4977389048047309;0.4962051568080951;0.9935714974555415
29.868397;1.0961520504368059;-6.681589299397127e-05;-6.187098306922972e-05;0.541877738341533;0.4964793005956922;1.1098549449456112;0.9976540650564862;10.090963508730828;-0.6248104451661121;0.6858947701770618;0.6801252784585807;-4.989358337414849e-07;-0.49773890725485587;0.4961661356054102;0.9934303235456857
29.878397;1.0962106358214274;-6.679346400431161e-05;-6.187099632739609e-05;0.541833870307797;0.4964548275599647;1.109931067156586;0.9975965234461952;10.09301250252656;-0.6248104536412232;0.6859541095618428;0.6800529936232198;-5.131424172504422e-07;-0.49773890997534015;0.4961263851002041;0.9932877435165419
29.888397;1.0962698613982265;-6.677096459379758e-05;-6.187136601936184e-05;0.541790137257951;0.4964303117695066;1.1100069186709045;0.9975380216111897;10.095082226065303;-0.6248104620941494;0.6860147854298588;0.679980376973771;-5.27674360225506e-07;-0.49773891298159;0.4960859075329468;0.9931438512942854
29.898397;1.0963296959524218;-6.674842198976273e-05;-6.187212233764737e-05;0.5417466128478589;0.49640579269479607;1.1100823670443043;0.9974785824022305;10.09717122409598;-0.624810470511029;0.6860768180269627;0.6799075119910862;-5.42535291614957e-07;-0.4977389162901284;0.4960447054809406;0.9929987508804604
29.908397;1.0963901046664408;-6.67258651407613e-05;-6.187329701846703e-05;0.5417033765088684;0.4963813126525563;1.1101572688277364;0.9974182311562928;10.09927789887979;-0.624810478877006;0.6861402260870086;0.6798344888756015;-5.577292510623194e-07;-0.49773891991890773;0.4960027822997976;0.9928525573395707
29.918397;1.0964510488957249;-6.670332492808592e-05;-6.187492328582527e-05;0.5416605137847069;0.4963569168574586;1.1102314702035363;0.9973569961012272;10.101400500690897;-0.6248104871763455;0.6862050273693651;0.6797614050199291;-5.732606540209527e-07;-0.4977389238874923;0.49596014275326444;0.9927053980578414
29.928397;1.0965124856758452;-6.668083432755e-05;-6.187703577651245e-05;0.54161811641945;0.4963326532356298;1.110304806919043;0.997294909245086;10.103537128039674;-0.6248104953926603;0.6862712392646553;0.6796883652772948;-5.891339051880044e-07;-0.4977389282169299;0.49591679285325985;0.9925574138480633
29.938397;1.096574367405665;-6.66584287213128e-05;-6.187967064387557e-05;0.5415762824624963;0.49630857219395597;1.1103771031863114;0.9972320070495921;10.105685720270312;-0.6248105035087688;0.6863388789306446;0.6796154825857535;-6.053530306245517e-07;-0.4977389329295456;0.49587273939718846;0.9924087594982622
29.948397;1.0966366415738644;-6.663614631816271e-05;-6.18828658738252e-05;0.541535116500167;0.4962847267063465;1.1104481700800843;0.9971683298842992;10.107844036462092;-0.6248105115061275;0.6864079630742735;0.6795428788481035;-6.21921549804848e-07;-0.4977389380488203;0.4958279902156225;0.992259603750957
29.958397;1.0966992493935832;-6.661402853947391e-05;-6.18866616036652e-05;0.541494729914865;0.4962611727825239;1.11051780417235;0.9971039205449923;10.110009634919313;-0.6248105193645209;0.6864785077401289;0.6794706853534371;-6.388424943261348e-07;-0.49773894359924703;0.49578255465669;0.9921101287705608
29.968397;1.096762124035626;-6.659212030343375e-05;-6.189110036945226e-05;0.5414552414790603;0.4962379698753293;1.1105857867699307;0.9970388240244181;10.112179864143444;-0.6248105270621819;0.6865505279186317;0.6793990426168666;-6.561184687132097e-07;-0.49773894960622866;0.49573644399714345;0.9919605298676335
29.978397;1.096825190499687;-6.657046999459415e-05;-6.189622730010885e-05;0.5414167783884847;0.4962151811695811;1.1106518836357442;0.9969730891152253;10.114351859589181;-0.624810534575868;0.6866240368740124;0.679328100342651;-6.737517440126043e-07;-0.49773895609627233;0.4956896721366569;0.991811016814933
29.988397;1.0968883668271092;-6.654912919009887e-05;-6.190209007374578e-05;0.541379477336123;0.4961928740338841;1.1107158446913536;0.9969067694578219;10.11652254057502;-0.6248105418807248;0.6866990456140056;0.6792580180524209;-6.917443078347447e-07;-0.4977389630974065;0.4956422561943616;0.9916618160377013
29.998397;1.096951564682722;-6.652815264336514e-05;-6.190873872477547e-05;0.5413434853323216;0.4961711203920776;1.1107774034253595;0.9968399230401447;10.118688607121376;-0.6248105489501334;0.6867755624948956;0.6791889663808091;-7.100978510270067e-07;-0.4977389706394784;0.4955942165341951;0.9915131716363431
29.999994;1.0970146888373897;-6.650759865402051e-05;-6.19162257387725e-05;0.5413089604094423;0.4961499966016737;1.1108362763963222;0.996772612141419;10.120846532053417;-0.6248105557555675;0.6868535928695827;0.67912112849752;-7.288137424510256e-07;-0.49773897875421264;0.49554557651436165;0.9913653455890848
29.999994;0.9970784243157893;0.0001280124704554954;0.00012757358222970503;0.4915025724873881;0.4961295710777161;1.0108931627959923;0.9967049047416446;10.122992545447673;-0.6248105622664143;0.6869331391545278;0.6790547010037845;-7.478928895219468e-07;-0.49773898747515105;0.4954963625122341;0.9912186184478221
29.999995;0.9971410864931249;0.0001280319879821225;0.00012756424972734952;0.4914715041767643;0.4961099548795325;1.0109457430987248;0.9966368758924484;10.12512261022367;-0.6248105684499572;0.6870142011391803;0.6789898946046408;-7.673353956780286e-07;-0.4977389968375632;0.4954466042601778;0.9910732903483255
29.999996;0.997203349807166;0.00012854861774519463;0.0001280548373351677;0.4914424530318498;0.4960912280589572;1.0109946768540994;0.99656860763633;10.127232389577614;-0.6248105742713942;0.687096775796711;0.6789269349289287;-7.871402450247313e-07;-0.49773900687840406;0.4953963351326839;0.9909296821791624
29.999998;0.9972650796062525;0.00012856681407662636;0.00012804341461407272;0.49141562377033976;0.4960734902483701;1.0110396011381906;0.9965001881298428;10.129317217032606;-0.6248105796936153;0.6871808566031807;0.678866062982848;-8.073053548651315e-07;-0.4977390176364869;0.495345592294015;0.9907881374647729
30.000002;0.9973261387805671;0.0001269282229367982;0.00012636419852207412;0.491391248315383;0.49605684384799664;1.0110801194734704;0.9964317176316984;10.131372130203815;-0.6248105846778311;0.6872664266398878;0.6788075304791478;-8.27824487728138e-07;-0.4977390291478229;0.4952944202986733;0.9906490044767031
30.00001;0.9973863644476513;0.00012528878133153488;0.0001246837932966054;0.4913695672804077;0.4960413556736732;1.0111157631972936;0.9963633282593514;10.133392171653718;-0.6248105891850889;0.6873534261545113;0.6787515770983394;-8.486755729503382e-07;-0.4977390414339641;0.49524287809380313;0.9905125730878794
30.000026;0.9974455914269952;0.00012364844709229886;0.00012300218218041305;0.4913508637242125;0.49602708071418483;1.0111459744572395;0.9962952032581501;10.135372893779376;-0.6248105931718138;0.6874416829669228;0.678698397301121;-8.698154769371224e-07;-0.4977400544980175;0.4951920435865189;0.9903790095733764
30.000058;0.9975036660926044;0.00011705299338304568;0.0001163332901671546;0.4913387570048583;0.49601740059285815;1.0111701763316552;0.99622758614819;10.13731058222554;-0.6248105965823638;0.6875308400265602;0.6786481255720741;-8.91203881233209e-07;-0.4977420683291042;0.49514202840934873;0.9902483421623358
30.000122;0.9975603938694301;0.00010766311795891746;0.00010685165758628681;0.4913351129768871;0.49601392754478596;1.0111888691773958;0.9961607947862208;10.139202097935364;-0.6248105993591258;0.6876203576783152;0.6786008286194591;-9.128338186153438e-07;-0.49775108290187065;0.49509901459800215;0.9901205076687837
30.00025;0.9976184853844049;8.89455205921399e-05;8.798173483623443e-05;0.4913647507873471;0.49603990037327805;1.0112037068037525;0.9960952282430539;10.141044512594819;-0.6248106014603598;0.6877096201267263;0.6785565000328572;-9.347318988642103e-07;-0.49778709818360123;0.4950832775985102;0.989995486572094
30.000506;0.9976826288888128;5.6737675335513724e-05;5.553435664881826e-05;0.4915064268615531;0.49617188229531023;1.0112215633662445;0.9960313275507392;10.142834654596006;-0.6248106028648563;0.6877980651937599;0.6785151041099028;-9.569350861276185e-07;-0.4979301141470702;0.49517514322786266;0.9898734474579093
30.000762;0.9977525887270273;3.1517561762493406e-05;3.0119813821892435e-05;0.4917468906265783;0.4963963920774526;1.011243518121044;0.9959694963282899;10.14456897128197;-0.6248106035884093;0.6878852516043626;0.6784766403236233;-9.794681473948294e-07;-0.49816313075688706;0.4953579027312385;0.9897547709269462
30.001274;0.9978583226250716;-3.6724877734224835e-06;-5.326960036067329e-06;0.4924938442771507;0.49710854911446306;1.011307735161386;0.9959100457411326;10.146243864348259;-0.6248106037042829;0.6879708503271854;0.6784411334121168;-1.0023354069941755e-06;-0.498883147941042;0.4960287867151889;0.9896400232787717
30.001735;0.9979788723954827;-2.3621685812703888e-05;-2.543247063713074e-05;0.49345868836789286;0.49802833705258076;1.0113883186455668;0.9958532082764008;10.147855977699226;-0.6248106033240381;0.6880545984400798;0.6784085530792667;-1.025521330271022e-06;-0.49980916559295674;0.49690702900117845;0.9895299618686095
30.002196;0.9981163796619438;-3.6626057990755865e-05;-3.8546094227030096e-05;0.49467577971036064;0.49918926636857214;1.011487250927828;0.9957991939095775;10.14940218610723;-0.6248106025658318;0.6881362846405343;0.6783787578419943;-1.0489792414490365e-06;-0.5009761835939186;0.4980279387116588;0.9894254921061542
30.002656;0.9982699690046134;-4.272429241947714e-05;-4.470791100757533e-05;0.4961315132546548;0.5005781174949356;1.0116024681793512;0.9957482357457277;10.150879813499243;-0.6248106015435689;0.6882157648109215;0.6783515160349265;-1.0726082343003262e-06;-0.5023702018092585;0.4993779056833255;0.9893275211146302
30.003117;0.9984387149678073;-4.74478922352911e-05;-4.9484189756778476e-05;0.4978073118120219;0.5021766198164931;1.011732974174545;0.9957005785985484;10.152287247707193;-0.6248106003668648;0.6882929371840676;0.6783265656391263;-1.096243358807527e-06;-0.5039712200707875;0.500937338400721;0.9892368080205002
30.003578;0.9986216249842368;-4.8682477420954996e-05;-5.074867226625921e-05;0.4996879030465929;0.5039697083441612;1.0118779015551955;0.9956564303194814;10.15362446722463;-0.6248105991468587;0.6883676977640184;0.6783036522163692;-1.1196822223622243e-06;-0.5057662381975205;0.502693587984539;0.9891539618974529
30.0045;0.9989856856459043;-5.023837552071572e-05;-5.232579350597905e-05;0.5039486221851169;0.5080589809899013;1.0122555275169223;0.9956159509104242;10.1548931518241;-0.6248105979911686;0.6884399591055274;0.6782825326859268;-1.1427351178249363e-06;-0.5098562560432541;0.5067479141161277;0.9890795350875029
30.005421;0.9993946541764608;-5.0334346844598245e-05;-5.243153750715484e-05;0.508832184362587;0.5127441784341121;1.0126892451863272;0.9955792838923639;10.156096209017765;-0.6248105969836731;0.6885097085291076;0.6782629490623246;-1.1652563175321287e-06;-0.5145412735094665;0.5114004906249151;0.9890140221715846
