time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.006343;0.9998413089569836;-4.873593162623095e-05;-5.0832384714234526e-05;0.5142399975419601;0.5179283960222806;1.0131695069824613;0.995546598741378;10.157236821901238;-0.6248105961684929;0.6885770133342952;0.6782445940867754;-1.1871521889944595e-06;-0.51972529052341;0.5165554079844705;0.9889577768024801
30.007264;1.000318398375414;-4.787124489788281e-05;-4.9969313734088116e-05;0.5200799437758914;0.5235214202908088;1.0136877918862837;0.9955181204068903;10.15831769962659;-0.6248105955428516;0.6886419615220815;0.6782271260545197;-1.2083841124818882e-06;-0.5253173070356362;0.5221216930500759;0.9889110127553061
30.008338;1.000894660352938;-4.688609963152586e-05;-4.898066385831376e-05;0.5272466068167071;0.5303831098104469;1.014333642990122;0.9954941147363126;10.159341190824442;-0.6248105950613998;0.6887045912080221;0.6782102188085112;-1.2289487948351772e-06;-0.5321773230345368;0.5289593639007424;0.9888738928070245
30.008338;1.0009184062159857;-4.688003429921151e-05;-4.900159567476047e-05;0.5272931151136586;0.5303847779353206;1.0142597347539009;0.9954748399471487;10.160310000559516;-0.624810594652689;0.6887648520970985;0.678193554138299;-1.2488341767504535e-06;-0.5321773385309582;0.5289404489919901;0.9888465878235897
30.008339;1.0009384469628653;-4.6844687913561104e-05;-4.899258281056415e-05;0.5273498113872094;0.5303932199609664;1.0141838627943462;0.9954604772639895;10.161227538065674;-0.6248105942348406;0.6888226012938026;0.6781767716060617;-1.2679968428115708e-06;-0.5321843535262348;0.5289319842595493;0.9888293219597597
30.00834;1.0009553540296208;-4.681219110101095e-05;-4.8985814909447105e-05;0.5274104431608657;0.5304017362351149;1.014105853040199;0.9954510675113234;10.162097327191395;-0.6248105937216553;0.6888776137475587;0.6781594840552715;-1.286381736750967e-06;-0.5321913680206475;0.5289270360938295;0.9888224424260651
30.008342;1.0009678119266385;-4.675047123759568e-05;-4.894915262383744e-05;0.5274809771188592;0.5304169951890814;1.0140264808177024;0.9954465133530005;10.162921838027417;-0.6248105930301271;0.6889296160401019;0.6781413324040354;-1.3039420805366444e-06;-0.532204382051479;0.528931683093937;0.9888264183369109
30.008346;1.0009766168982979;-4.829292961998085e-05;-5.0521874981506926e-05;0.5275685267277453;0.5304456645465795;1.0139484535187135;0.99544661559591;10.163701658690734;-0.6248105920918513;0.6889783254373931;0.6781219880564796;-1.3206237101815864e-06;-0.5322313956927809;0.5289539513459638;0.9888417403378233
30.008354;1.000982636373763;-4.8061495523072234e-05;-5.031352821272369e-05;0.5276869170376338;0.5305010141648661;1.0138734545711092;0.9954511047922608;10.16443543237767;-0.6248105908547695;0.6890234544757068;0.678101139593712;-1.336344032521279e-06;-0.5322844090148955;0.5290057725106249;0.9888688526591124
30.00837;1.0009888119696118;-4.707300262091563e-05;-4.9344532966302385e-05;0.5278643892212563;0.5306096640813767;1.0138041860083729;0.9954597109699804;10.165120053685056;-0.6248105892801238;0.6890647186068325;0.6780785198996493;-1.3510054208120435e-06;-0.5323904220639722;0.5291139704249177;0.9889081686732907
30.008402;1.000998194841057;-4.842544481270488e-05;-5.072404165791012e-05;0.5281541044927605;0.530823275764018;1.0137473390161098;0.995472227619225;10.165750982603175;-0.6248105873431395;0.6891018950704714;0.6780539424298451;-1.3645281759277588e-06;-0.5326034348722389;0.5293322567239546;0.98896004943407
30.008466;1.0010199672370903;-4.780242102711281e-05;-5.011968976039144e-05;0.5286688781930817;0.5312501646763346;1.0137145093595166;0.9954885187386204;10.166322804652541;-0.6248105850397763;0.6891348871938421;0.6780273080725894;-1.3768681179907232e-06;-0.5330284474640342;0.5297652541561155;0.989024720089598
30.008594;1.0010703516409165;-4.708815415667978e-05;-4.9421934808793104e-05;0.5296266812964819;0.5321003567253544;1.0137291461839677;0.9955085395430568;10.16682970284858;-0.6248105823961199;0.689163717975688;0.6779985710918901;-1.388007865152097e-06;-0.5338764598499119;0.530623567162891;0.9891022458168978
30.00885;1.0011855163255188;-4.844964635127493e-05;-5.080355773699687e-05;0.5314640611227398;0.5337922729852081;1.013833592313189;0.9955323880933581;10.167265795421804;-0.6248105794695235;0.689188468984384;0.6779676916518157;-1.3979375072570432e-06;-0.5355664720290907;0.5323258518978837;0.9891925592555609
30.009362;1.0014285147619675;-4.836129528214896e-05;-5.0723548653948786e-05;0.5350349342482477;0.5371476918422543;1.0141151538311375;0.9955603109202628;10.167625245950003;-0.6248105763415015;0.689209239048408;0.6779346422777318;-1.4066487956338181e-06;-0.5389194840105103;0.5356928409543075;0.9892954505925151
30.010386;1.001925329287983;-4.9819336216180946e-05;-5.218094895144743e-05;0.5419800784710258;0.5437401242006009;1.0147380825869787;0.9955926248419928;10.167902120395114;-0.6248105731018945;0.689226150183591;0.6778994589144807;-1.4141468578666657e-06;-0.5455094958232886;0.5422983297180136;0.9894105500365651
30.012434;1.002904911737799;-5.406306310416935e-05;-5.640093113762938e-05;0.5552727698866643;0.5564098079744677;1.0159994901840426;0.9956295960163996;10.168090673237643;-0.624810569836148;0.6892393844868387;0.677862252888693;-1.420465755135761e-06;-0.5581775074884943;0.5549831528781975;0.9895373259377948
30.014482;1.00382084512163;-5.912362301638878e-05;-6.143337400277305e-05;0.5678404570794375;0.5683584149562364;1.0171883433949487;0.9956713648064773;10.168186397051553;-0.6248105666354645;0.6892491890790687;0.6778231605449508;-1.4256686770229e-06;-0.570122518990132;0.5669461921240997;0.9896750859333283
30.01653;1.0046720835994547;-6.560524377359257e-05;-6.788111478204002e-05;0.5796384297716985;0.5795463037017066;1.0183015488046372;0.9957179452402418;10.168186894303455;-0.6248105636125706;0.6892558081843744;0.6777822829175336;-1.4298327398686203e-06;-0.5813065302887013;0.5781493944299861;0.9898230538057499
30.018578;1.0054557203920935;-6.956573889227251e-05;-7.180416685554505e-05;0.5906442191881583;0.5899572422106757;1.0193359950433267;0.9957692663623227;10.168091752706703;-0.6248105608970704;0.6892594261432122;0.6777396810336808;-1.4330435887843633e-06;-0.591710541349501;0.58857376732595;0.9899805293019067
30.020626;1.0061739534885912;-7.475166419003383e-05;-7.694904676037714e-05;0.6008535411273647;0.5995900187311063;1.0202925736087252;0.9958252531473097;10.167902166160996;-0.6248105586222837;0.6892601848468587;0.6776954345646006;-1.4353840337443508e-06;-0.6013365521507962;0.5982213789755881;0.9901469684443824
30.024722;1.0074784008391775;-8.505735399812292e-05;-8.714208182773812e-05;0.6188706990295363;0.6166286178869332;1.022025254014643;0.9958858665920689;10.167620845848544;-0.6248105569206854;0.689258218336104;0.6776497009676453;-1.436889006635646e-06;-0.6183665626821072;0.6152743633633192;0.9903219138050637
30.028818;1.0085588677572614;-9.320973051842842e-05;-9.51858814222744e-05;0.6340166984552342;0.6308994270019713;1.023471132096441;0.9959510360453718;10.167251680339424;-0.6248105559183678;0.6892536586635287;0.6776027069701046;-1.4375156777935555e-06;-0.6326255729323537;0.6295579084628471;0.9905049353364065
30.032914;1.0094375559916269;-0.0001016219337935089;-0.00010349135499998747;0.6465851598769412;0.6426991801134497;1.024663370641635;0.9960206185291045;10.166798905399464;-0.6248105557269406;0.6892466068738115;0.6775546885680294;-1.4371697405940787e-06;-0.6444105828678504;0.6413692345970767;0.9906956661703716
30.03701;1.0101406544887372;-0.00010804280581056303;-0.00010982245443551848;0.6569061132529649;0.652352842396486;1.0256341193193335;0.9960944325872889;10.166266413179645;-0.6248105564400661;0.6892370848939752;0.6775058766353586;-1.4357524955329667e-06;-0.6540485924281266;0.6510355695570139;0.9908937948208997
30.041106;1.010694398017027;-0.00011376688141724768;-0.00011546995763315954;0.6653157127243332;0.6601869663661161;1.026418511392019;0.9961722566808909;10.165657852275636;-0.6248105581355315;0.6892250394358319;0.6774565283289977;-1.433205126650661e-06;-0.661863601541589;0.6588811221269174;0.9910989704916675
30.045202;1.0111241049894324;-0.00011790111892498144;-0.00011954795091470394;0.6721277069004481;0.6665030372730815;1.0270476937891706;0.9962538211746007;10.164977227705347;-0.6248105608860367;0.6892104027445666;0.6774069244186492;-1.4295430533532697e-06;-0.6681586101431972;0.6652090416328251;0.9913107570426254
30.049298;1.0114510814294937;-0.0001227819385533345;-0.0001243763177485063;0.6776237298420824;0.6715708574934006;1.0275508378347116;0.9963388362482571;10.164229357834957;-0.6248105647590163;0.6891931290686839;0.6773573631748633;-1.4248544629370038e-06;-0.673204618173866;0.6702903640315404;0.9915286883183935
30.053394;1.0116946268706397;-0.0001254218201999482;-0.00012698909796311927;0.682050458889962;0.6756252389134383;1.027951115100611;0.9964269788725317;10.163419657735222;-0.6248105697880845;0.6891731813877642;0.6773081841591033;-1.4192679593324537e-06;-0.6772346255534922;0.6743580006641511;0.9917523454816132
30.05749;1.011843998081222;-0.00012744776907868573;-0.00012900402836314706;0.6852588618393987;0.6785277235230844;1.028236642179685;0.9965178516976989;10.162553307524385;-0.6248105759459799;0.6891504844953905;0.6772597573692045;-1.4129200832994253e-06;-0.6801116321677977;0.6772747833984782;0.9919813472408597
30.061586;1.011917427571738;-0.00012976760594933152;-0.00013131987343113937;0.6874896895501658;0.680506613409315;1.0284294632033573;0.9966110045039062;10.161634505004491;-0.6248105831504469;0.6891248806736048;0.6772124284611838;-1.4059418972923568e-06;-0.6820626378893114;0.6792675235726645;0.9922152481372619
30.065682;1.0119340494691271;-0.0001305010178689383;-0.0001320697837042679;0.6889917888725943;0.6817969416770113;1.0285536008708676;0.996706017825311;10.160666008161508;-0.6248105912921572;0.6890961405156679;0.6771664744038751;-1.3984612421365797e-06;-0.6833246425969928;0.6805730584319257;0.9924535079779785
30.069778;1.0119108802477985;-0.0001315050942349378;-0.00013309340756107333;0.6899929590347501;0.6826138051770574;1.0286331168526188;0.9968025869910605;10.15964890944508;-0.6248106002532758;0.6890640339135791;0.6771220864573443;-1.390597270374296e-06;-0.6841106461755784;0.6814042583352974;0.9926955838005054
30.073874;1.011860838476636;-0.00013288928322439445;-0.00013449740006683106;0.6906680828974509;0.6831222390726248;1.028685129544188;0.9969005559949183;10.158582761820185;-0.624810609907457;0.689028405883706;0.6770793828144664;-1.382448936936345e-06;-0.6845876485130384;0.6819280155441002;0.992940958809872
30.07797;1.0117928830341503;-0.00013264104894744144;-0.0001342849224083937;0.6911423746899517;0.6834405270271039;1.0287217958768495;0.9969998987085368;10.157466209194375;-0.6248106201171236;0.6889891936930679;0.6770384520081183;-1.3740918442379334e-06;-0.6848726495082291;0.6822612549340727;0.9931890575136167
30.086162;1.0117270835312708;-0.00013223370333498709;-0.00013391394690787453;0.6916528583378441;0.6837902230359999;1.0287662745805586;0.9971006934886765;10.156298033025335;-0.6248106307326399;0.6889463996277576;0.6769994012060393;-1.365564620623653e-06;-0.685187649074216;0.682625939909659;0.9934392170667937
30.094354;1.011644632532797;-0.00013248974911345292;-0.00013420226057203147;0.6919761035384807;0.6839627716808455;1.0287966749241306;0.997203052349846;10.155077727750884;-0.624810641589347;0.6889000687373751;0.6769623648940148;-1.3568489837317666e-06;-0.6853236471267112;0.6828130574307181;0.9936907375018547
30.102546;1.0115568974188027;-0.00013133912015335096;-0.00013309591521760067;0.6922487965202291;0.684086230983312;1.028827020409401;0.9973069732977575;10.153805054052727;-0.6248106525090519;0.6888502745310647;0.6769274600947377;-1.34788021202797e-06;-0.6854116435718207;0.6829536074731216;0.9939429015702886
30.110738;1.011468349066219;-0.00013254547659603062;-0.00013432588394142667;0.6925255082155937;0.6842120104753904;1.0288622577233237;0.9974122409638521;10.152479546959208;-0.6248106633118158;0.6887970958059123;0.6768947556604396;-1.3385751980186233e-06;-0.6855006383075767;0.6830965945489655;0.9941949758665505
30.120738;1.011382525239323;-0.00013286574510703878;-0.00013467645437401462;0.6928432638878514;0.6843748665222004;1.0289062863830025;0.9975184182377795;10.151100760018226;-0.6248106738334948;0.6887405586759493;0.6768642981468486;-1.3288465564987334e-06;-0.6856236312307207;0.6832750044709588;0.9944462408086578
30.130738;1.0112969224813395;-0.00013075144812723277;-0.000132612888677968;0.6931744061162056;0.6845496437124232;1.0289569336251267;0.9976248584714401;10.149668554492328;-0.6248106839324409;0.6886805774735829;0.6768361444662548;-1.3186102840619029e-06;-0.6857606222445723;0.6834687719063486;0.9946960360435108
30.140738;1.0112138998410076;-0.00013098292772574738;-0.00013287432758490858;0.6935132164838443;0.684729664695372;1.0290108617132763;0.9977307369642837;10.14818296821733;-0.6248106934857268;0.6886169825910496;0.6768103734307443;-1.3077949150342484e-06;-0.6859026112813962;0.6836687487227113;0.9949437950849409
30.150738;1.011130646470338;-0.0001312007068663022;-0.0001331218587052972;0.6938539439358866;0.6849116544072796;1.0290695161758403;0.9978351134963235;10.146644265410579;-0.624810702398878;0.6885496006076693;0.6767870526487749;-1.2963566563530439e-06;-0.686045598319256;0.6838706834239715;0.9951890430372978
30.160738;1.011049176653988;-0.00013143238483635623;-0.00013338256636565279;0.694194326934059;0.6850924212123783;1.0291311981918845;0.9979370070238148;10.145053342743415;-0.6248107106158223;0.688478280489125;0.6767661523908174;-1.2843019223889454e-06;-0.6861875833669916;0.6840722430365853;0.9954313529228914
30.170738;1.0109673670576542;-0.00013098351375221768;-0.00013296827046276963;0.6945327245131042;0.6852721701013317;1.029195229408393;0.9980354666691349;10.143411819527094;-0.624810718102705;0.6884028960147469;0.6767475285338201;-1.2716851558586768e-06;-0.686327566446407;0.6842720894249725;0.9956702959021598
30.180738;1.010885949225405;-0.0001312307261043239;-0.00013324366161561728;0.6948694595676798;0.6854511274882212;1.0292601070786003;0.9981296488946362;10.141721485902544;-0.624810724827034;0.6883233922138198;0.6767310414059076;-1.258570637860112e-06;-0.6864665475956565;0.6844709511668065;0.9959054235482487
30.190738;1.0108046365518986;-0.00012979706866167462;-0.0001318523296534217;0.695205748115001;0.6856311433376188;1.029327518807689;0.9982189058428687;10.139983845462142;-0.6248107307509256;0.6882398165850795;0.6767166620024637;-1.2450003953776964e-06;-0.686603526877614;0.6846676412425348;0.9961363048426872
30.200738;1.010723247615293;-0.00013006434860373292;-0.00013214692044501353;0.6955377452288427;0.6858090472887816;1.0293952176997565;0.9983028414448727;10.13820056063638;-0.6248107358295065;0.6881522647769884;0.6767044622977479;-1.2309952107282899e-06;-0.6867395043826788;0.6848630441595994;0.9963625997447917
30.210738;1.010640791956046;-0.00013032802169472436;-0.00013243777277572205;0.6958676424896403;0.6859882789817532;1.0294639567946744;0.9983813113819444;10.136374269730021;-0.6248107400193029;0.6880607803967761;0.6766945632828375;-1.2165726705497543e-06;-0.6868734802179055;0.6850560917470777;0.9965840937460859
30.220738;1.0105594282752135;-0.00012992874518592818;-0.00013207105833775142;0.6961930200389318;0.6861655959484814;1.029533564642551;0.9984543857441092;10.134508671674505;-0.6248107432983324;0.6879653342761448;0.6766871014290036;-1.2017652181424577e-06;-0.6870064544774154;0.6852477355870952;0.9968006727393578
30.230738;1.0104783254901666;-0.0001302168841918818;-0.00013238563898641188;0.6965161086356659;0.6863443668709994;1.0296030045716373;0.998522261228881;10.132607813871003;-0.6248107456690699;0.6878659192494231;0.6766822284105201;-1.1866404447982735e-06;-0.6871374272227021;0.685436944072962;0.9970122775159995
30.240738;1.010396635571934;-0.00013051116647906695;-0.00013270633877427422;0.6968340937901456;0.6865229051822876;1.0296743190102933;0.9985851237177009;10.130675485939626;-0.6248107471433025;0.6877626091636287;0.6766801501468896;-1.171309197584007e-06;-0.6872673984890637;0.6856247133262477;0.9972188530916621
30.250738;1.0103155103374826;-0.00012913439303254365;-0.00013137047790405564;0.6971472578493183;0.6867011714636507;1.0297455302172618;0.9986430421947522;10.128715205820644;-0.6248107477505734;0.6876555243717907;0.6766811409176843;-1.1558992241873613e-06;-0.6873963682964133;0.6858110660694776;0.9974203366210225
30.260738;1.0102351817153765;-0.0001294490500669225;-0.00013171132803221992;0.6974553556130364;0.6868792119067713;1.0298186011826096;0.9986959374178477;10.126730490243812;-0.624810747559148;0.6875448117493629;0.6766854863526132;-1.140516404950602e-06;-0.6875233366630994;0.6859950368009882;0.997616701533753
30.270738;1.0101559499589186;-0.00012976416418193415;-0.00013205258077829965;0.6977599282577762;0.6870588415137011;1.0298914568211688;0.9987436191738701;10.12472476300603;-0.6248107466656851;0.6874306473082871;0.6766934111731421;-1.1252251193516502e-06;-0.687648303623312;0.686176642014685;0.9978080208778708
30.280738;1.010078090742917;-0.00013009918946218875;-0.00013241343656653724;0.698057566337518;0.6872370168807828;1.0299649897254022;0.9987858969719902;10.122700550491238;-0.6248107451804209;0.6873132174064955;0.6767050597475924;-1.1100498051479215e-06;-0.6877722692246302;0.6863568606777207;0.9979945497101711
30.290738;1.0100018496425678;-0.00012974685805566325;-0.0001320927042351373;0.6983516245907113;0.6874173853611497;1.0300390643406905;0.9988226977186252;10.120659068222574;-0.6248107432327806;0.6871927080311068;0.6767205434633438;-1.0949881408631821e-06;-0.6878952335106674;0.6865356498116046;0.9981767791946108
30.300738;1.0099274960877411;-0.00012841122822334264;-0.0001307969531069072;0.698640423867916;0.6875985362083187;1.0301125641965418;0.9988541198570758;10.118601187741033;-0.624810740950182;0.6870693296455043;0.6767399887694111;-1.0800190090359356e-06;-0.6880171965111475;0.6867129645479891;0.9983553850234282
30.310738;1.0098543950373653;-0.00012876315940080278;-0.00013117367887082655;0.6989233715486349;0.6877807381819058;1.0301874309028167;0.998880422250367;10.116528751016153;-0.6248107384105193;0.6869433734867966;0.6767635166274021;-1.0651000923982134e-06;-0.6881371582413321;0.6868877516229149;0.9985311235810113
30.320738;1.0097849809544728;-0.00012912958699855888;-0.0001315639806595349;0.6992019301328349;0.6879642322728081;1.030261642685955;0.9989019852792719;10.114445079586938;-0.6248107356399552;0.6868152561517857;0.6767911922068508;-1.0501712449552922e-06;-0.688255118710202;0.6870599494241227;0.9987047866460206
30.330738;1.0097177359898901;-0.00012950237109308078;-0.00013195974022538564;0.6994747851647819;0.6881492075158302;1.030336184682155;0.9989193389519928;10.11235473678468;-0.6248107326572401;0.6866854791111003;0.6768230053092927;-1.0351666804274654e-06;-0.6883730779349018;0.6872315259872268;0.9988771998026241
30.340738;1.0096551292537554;-0.00012988012063053648;-0.00013235892955414385;0.699745016924963;0.6883373741354029;1.030411057884909;0.9989332404697506;10.110262840044143;-0.6248107294873617;0.686554509723878;0.6768588983963525;-1.020016228599028e-06;-0.6884890359579702;0.6874005147738123;0.9990491529664526
30.350738;1.009595574961129;-0.00012858306306531375;-0.00013109636829958168;0.700009579205086;0.6885269448649292;1.0304862744530734;0.9989446390955552;10.108174083581263;-0.6248107261274922;0.6864227157371986;0.6768988225908673;-1.0046404438291116e-06;-0.6886029928628955;0.6875670010593068;0.9992212896636677
30.360738;1.0095404003747324;-0.000128978330917204;-0.0001315090240778792;0.7002692124377802;0.6887177686961886;1.0305618168496204;0.9989545190426952;10.106092084884084;-0.6248107225308033;0.6862904270305825;0.6769427695152328;-9.88964287573062e-07;-0.6887159487654901;0.6877320615325411;0.9993940930396139
30.370738;1.0094898040872822;-0.0001293846911291931;-0.00013193005011329396;0.7005239369081684;0.6889096988201288;1.0306375931590632;0.9989637530164073;10.104019707195556;-0.6248107186292311;0.6861580126801249;0.6769907725970419;-9.729280948831997e-07;-0.6888279037809246;0.687895698897791;0.9995679481874499
30.380738;1.0094438496343496;-0.00012980231277476544;-0.00013235929373839136;0.7007737760075579;0.6891026218026222;1.0307124225239985;0.9989730251314991;10.101959627583547;-0.6248107143574597;0.6860258640427894;0.6770428785690935;-9.56479324817557e-07;-0.6889388579955675;0.6880578162123794;0.9997431997265808
30.390738;1.0094015127294587;-0.00012853599594479692;-0.0001311164029373874;0.7010197229555021;0.6892980250624738;1.0307880702291925;0.9989828448819399;10.09991415604124;-0.6248107096684083;0.6858943076621808;0.677099080070982;-9.395758985426047e-07;-0.6890478114449756;0.6882172377962343;0.9999201836927429
30.400738;1.0093647443541351;-0.0001289765017816006;-0.00013156178008087325;0.7012598125224144;0.6894922878517993;1.0308622741964195;0.9989936459842611;10.09788499839366;-0.624810704541384;0.6857635193659044;0.6771592807200167;-9.221953727216973e-07;-0.6891557640980776;0.6883747551514382;1.0000991946571482
30.410738;1.0093314698018643;-0.00012941467206865743;-0.0001320015058892815;0.7014960255623437;0.6896882740275071;1.0309357148245684;0.9990058608163555;10.095873606747038;-0.6248106989816038;0.6856335114452501;0.6772233345054588;-9.043283670309805e-07;-0.6892627158817286;0.6885301542542712;1.0002804251992423
30.420738;1.0093035447533036;-0.00012986845858009726;-0.0001324530973066412;0.7017280640014163;0.6898837704630979;1.0310079968309591;0.9990199048017617;10.09388127717793;-0.6248106930142245;0.6855042004066644;0.6772910694094949;-8.859696079031358e-07;-0.6893676667422838;0.6886821855995766;1.0004639328852942
30.430738;1.0092787801802872;-0.00012863827010003813;-0.00013123232296653582;0.7019562153513658;0.6900798796269281;1.031078676881047;0.9990361441051874;10.091908523865413;-0.6248106866558191;0.6853754788703648;0.6773622442974062;-8.670975041803228e-07;-0.6894716166809147;0.6888315414491359;1.0006496297599463
30.440738;1.0092579854769728;-0.00012910098253396095;-0.0001316860720706712;0.7021795077373967;0.6902744295941058;1.0311472480547021;0.9990548799268608;10.089954863089602;-0.6248106798746582;0.6852472541889245;0.677436529677422;-8.47637048365158e-07;-0.6895745657322494;0.6889779105321338;1.0008372794876041
30.450738;1.0092409508456033;-0.00013027444391039485;-0.00013284090789489954;0.7023962738348901;0.6904652447544007;1.031212085453999;0.9990762869476891;10.088019910966153;-0.6248106725778084;0.6851194836089305;0.6775135517526064;-8.274561364433207e-07;-0.6896755139223856;0.6891200403301956;1.0010264700672808
30.460738;1.009227478473324;-0.0001290685873616956;-0.00013163420176130216;0.7026115949108955;0.6906568517895194;1.0312744598051464;0.9991003152196682;10.086104542242348;-0.6248106646281859;0.6849922210676201;0.6775929201341306;-8.064148339553726e-07;-0.6897764612523271;0.6892597486155608;1.00121664891081
30.470738;1.0092173797419595;-0.00012956532102228663;-0.00013211159480817848;0.7028204409622604;0.6908439067139965;1.031331617553216;0.9991266720408256;10.08421075677148;-0.624810655879685;0.6848656469031806;0.6776742201239613;-7.844108279535639e-07;-0.6898744077221971;0.6893939020632568;1.0014072800901603
30.480738;1.0092104874282426;-0.00013007324272911738;-0.00013259671463305048;0.7030244366842161;0.6910278311386369;1.0313838835306732;0.9991549038884642;10.082340911037408;-0.6248106462035166;0.6847400599516261;0.6777570323888645;-7.61379289656559e-07;-0.6899723533713631;0.6895253970111721;1.0015979379100608
30.490738;1.0092066243590914;-0.00013058248312744136;-0.0001330798296437615;0.703225216175355;0.6912101304671915;1.0314317392426557;0.9991844676861498;10.080497266960775;-0.624810635480226;0.6846158380206813;0.6778409960100105;-7.372729119411653e-07;-0.690069298291119;0.6896531927745506;1.0017882425662492
30.500738;1.0092045638394986;-0.0001294168881108164;-0.00013189996578527263;0.7034203604101873;0.6913890094665999;1.031471800649278;0.9992147579182383;10.078681767782427;-0.6248106235925891;0.6844933730499446;0.6779258549889452;-7.120603345680246e-07;-0.6901642426035557;0.6897763538256941;1.0019778036068576
30.510738;1.0092059322145388;-0.00012993805963971812;-0.00013238868096585564;0.7036128850324058;0.6915661094323183;1.0315067501399064;0.9992451385723514;10.076895714798944;-0.6248106104484816;0.684373017022472;0.6780114479341341;-6.857406307925293e-07;-0.6902581864398959;0.6898960229825911;1.0021663073304516
30.520738;1.0092081469089544;-0.00012948408577550795;-0.00013190829858021114;0.7037979328477708;0.6917381296208572;1.0315353283204116;0.9992749863271366;10.07513932318645;-0.6248105959878317;0.6842550609649404;0.6780976677361326;-6.583463261137302e-07;-0.690350129932906;0.6900113729147246;1.0023536543719644
30.530738;1.0092124980132484;-0.0001300262032230824;-0.00013241244511110067;0.7039802072920313;0.691908516968858;1.0315563518059458;0.9993037318212875;10.07341130397626;-0.6248105801485853;0.6841397102372886;0.6781844127244959;-6.299249138426182e-07;-0.690442073208496;0.6901246004457126;1.0025399479095467
30.540738;1.0092161879434656;-0.0001305742419315384;-0.00013292028747124952;0.7041565982565682;0.6920756464176723;1.0315716898349196;0.9993309211208622;10.071708625303984;-0.624810562845066;0.6840270674000983;0.6782715670918771;-6.005157554285312e-07;-0.690532016369535;0.6902339430988392;1.0027253351709098
30.550738;1.0092194441926334;-0.00012944062515999062;-0.0001317594737161077;0.704329453612417;0.6922411751544967;1.031579214391848;0.9993562670208181;10.070026573230093;-0.6248105439927513;0.6839171598604435;0.6783590435036794;-5.701461576379652e-07;-0.6906209594837539;0.690340688974167;1.002909882991319
30.560738;1.0092216335061308;-0.0001300080188367721;-0.00013228261843186584;0.7044954240591826;0.6924017890212202;1.031579779575831;0.9993796004044763;10.0683593794907;-0.6248105235418064;0.6838099693614338;0.6784468032808801;-5.388507647890223e-07;-0.690708902585624;0.6904451741307657;1.0030935447262215
30.570738;1.0092223155427558;-0.00013126580005218998;-0.00013348832302174186;0.7046578496801391;0.692560829547061;1.0315732791207526;0.9994007689297717;10.0667014690848;-0.6248105014853278;0.6837054373325688;0.6785348372459902;-5.066938709365562e-07;-0.6907948456903272;0.6905467526771448;1.0032761497113805
30.580738;1.0092212843985002;-0.00013015058585179033;-0.00013234084646875706;0.7048166969515516;0.6927183229945028;1.0315597509947119;0.9994196258224852;10.06504866249706;-0.6248104778554362;0.6836034748506514;0.6786231893150235;-4.737831077047616e-07;-0.6908807888109633;0.6906477510403328;1.0034574078121645
30.590738;1.0092175116756892;-0.0001307317732389391;-0.00013287335216645777;0.7049678635054454;0.6928710399762549;1.0315393784272728;0.9994361081538722;10.063398660752316;-0.6248104527264955;0.6835039793958838;0.6787119667824832;-4.402666593350771e-07;-0.6909647319683369;0.6907464344791443;1.0036369593935504
30.600738;1.0092131292744855;-0.00012963452960455815;-0.00013174119100181354;0.7051159869911648;0.6930224442315451;1.0315123740481862;0.9994503027674155;10.061750670584907;-0.6248104262236698;0.6834068647029842;0.678801271900961;-4.063010667140953e-07;-0.6910476751914065;0.6908439783645757;1.0038144302490095
30.610738;1.009207450498553;-0.00013091897632912927;-0.00013296831681840063;0.7052586122278303;0.6931710404552465;1.0314779546434707;0.999462447914862;10.06010418509804;-0.6248103985202474;0.6833120843791891;0.6788911219007875;-3.720161371659202e-07;-0.6911296185212147;0.6909404451117565;1.0039894337919881
30.620738;1.0091999938525875;-0.00013150717127006852;-0.0001335048046184607;0.7053966438064211;0.6933185559828605;1.0314384273452704;0.999472885300354;10.058457584616407;-0.6248103698169558;0.6832195970754985;0.6789814507148467;-3.3750645282428636e-07;-0.6912105620260133;0.691035800209495;1.0041615275964832
30.630738;1.0091923403809036;-0.00013043190967263954;-0.0001323922885517595;0.7055273300627194;0.6934616309492163;1.0313921978483802;0.9994820122181026;10.056807871175176;-0.6248103403174475;0.6831293173096232;0.6790721934896348;-3.028402524316584e-07;-0.6912895058113019;0.6911289703676343;1.0043301590841038
30.640738;1.009186040601289;-0.00013104124905440008;-0.00013294876911889021;0.7056546693568968;0.6936035819106472;1.0313406780511483;0.9994902178637075;10.055151640324473;-0.6248103102147416;0.6830411050903668;0.6791633556131867;-2.680876021695615e-07;-0.6913684500160836;0.6912218900298889;1.0044946153778114
30.650738;1.0091795273727235;-0.00013065468085257534;-0.00013251831379163307;0.7057771534904124;0.6937443839941086;1.0312841980729994;0.9994977916612032;10.053486127399147;-0.624810279700125;0.6829547591904044;0.6792550096046684;-2.3335200070804128e-07;-0.6914453948089823;0.6913125039174847;1.004654004578232
30.660738;1.0091741011194657;-0.00013127669427272478;-0.0001330873459445114;0.7058920433540344;0.6938807323569934;1.0312229431650994;0.9995049108762587;10.051809824213754;-0.6248102489847777;0.6828700097025121;0.6793472342200062;-1.9875821401627068e-07;-0.6915213403819344;0.6914017439660511;1.0048072968357418
30.670738;1.0091699067530393;-0.0001302155117704757;-0.00013198846902533863;0.7060026039097125;0.6940159310782658;1.0311569201401787;0.9995117080723708;10.050122762572071;-0.6248102183043301;0.6827865195700177;0.6794400564490425;-1.6441141036297176e-07;-0.6915962869345769;0.6914894985175171;1.004953388090028
30.680738;1.009167023917447;-0.00013152647142901676;-0.00013324045075941584;0.7061087586914574;0.6941499732245703;1.0310859714633154;0.9995182869050814;10.048426160094492;-0.6248101879123181;0.6827038856828017;0.6795334923325463;-1.303818501842039e-07;-0.6916702346576207;0.6915755953190373;1.005091140646078
30.690738;1.0091655938314985;-0.0001304822208856176;-0.00013215868559015076;0.7062070389480305;0.6942794619215653;1.0310088013088041;0.9995247000089857;10.046721397325818;-0.6248101580807346;0.6826216638306601;0.6796276558488923;-9.67212503001169e-08;-0.6917431837114031;0.6916598080039239;1.005219414740365
30.700738;1.0091648512031768;-0.00013111429785654132;-0.00013273847810278127;0.7063001128049448;0.6944076645876003;1.0309270447510477;0.999530986154411;10.045008923247286;-0.6248101290874439;0.6825394166041031;0.6797227820745273;-6.348811210964058e-08;-0.6918141342080698;0.691740870893316;1.0053371300569012
30.710738;1.0091671176772212;-0.0001307591269019311;-0.00013234020502116289;0.7063894354051544;0.6945344449220004;1.0308384263073946;0.9995372474131886;10.043287726536242;-0.624810101187321;0.6824567593133518;0.6798191425687606;-3.0763313229862513e-08;-0.6918850862276801;0.6918205128516569;1.005443390167245
30.720738;1.0091717635387563;-0.0001314120926626893;-0.00013294150235071382;0.7064711699883405;0.6946563875046032;1.0307438941548124;0.9995436756915334;10.041556032024523;-0.6248100746032899;0.6823733987233219;0.6799169760264712;1.3470828039361856e-09;-0.6919540398547022;0.6918965220076749;1.0055376143312134
30.730738;1.009178137600073;-0.00013106949053448203;-0.00013255717899778285;0.7065481709482557;0.6947767635494635;1.030644646164982;0.9995504827369639;10.039812878534521;-0.6248100495418075;0.6822891520148651;0.680016474134882;3.270622655285894e-08;-0.6920219951881272;0.6919698119267591;1.0056195160693635
30.740738;1.009187615092092;-0.00013171522326053747;-0.0001331532906376933;0.7066212831406354;0.6948956363054221;1.0305390931343061;0.9995578210039862;10.038059022089342;-0.6248100262031011;0.6822039487402518;0.680117756559598;6.31472199708759e-08;-0.6920899523269585;0.6920414526881591;1.0056889266512723
30.750738;1.009201592040036;-0.00013070116052125993;-0.00013210585035016077;0.7066878406162931;0.6950097859634259;1.0304287733209598;0.9995657892039725;10.036296475012294;-0.6248100047746171;0.6821178212541098;0.6802208374915012;9.250006655563936e-08;-0.6921559113712411;0.6921096376971255;1.0057456834471374
30.760738;1.0092184969441496;-0.00013205545927195755;-0.0001334069100709543;0.7067498836909613;0.6951227620247598;1.030313223572543;0.9995744451140504;10.034527403040569;-0.6248099854161464;0.6820308639635048;0.6803256498352566;1.206132294663318e-07;-0.6922208724333371;0.6921756010412211;1.0057896456267013
30.770738;1.0092396900102714;-0.00013103419010667894;-0.00013235550774533576;0.7068082282919275;0.6952347684137908;1.030194857057137;0.9995837828524561;10.032753293523836;-0.6248099682551083;0.6819431816714487;0.6804321021811879;1.4734251511130528e-07;-0.6922848356268466;0.6922395442670964;1.0058207275500122
30.780738;1.0092653087345682;-0.00013240536009155072;-0.00013367623299465672;0.7068597139149868;0.6953426978745038;1.030072893593994;0.999593730796545;10.030974848662375;-0.6248099534052718;0.6818548647146806;0.6805400909825727;1.7254813671282823e-07;-0.6923478010521372;0.6923015885434458;1.005838950727891
30.790738;1.0092953305813699;-0.0001314010737284514;-0.00013264434372004902;0.7069078994172655;0.6954500045393202;1.0299463935526114;0.9996041747637604;10.029192650108687;-0.6248099409935128;0.6817659813243123;0.6806494823025164;1.961218730430772e-07;-0.6924097688006261;0.6923617617373208;1.0058444923894838
30.800738;1.0093296262607436;-0.0001327700255938557;-0.00013396521782445782;0.7069530161424241;0.6955567410867463;1.0298163730163234;0.999615014824148;10.027407875709747;-0.6248099311719203;0.6816765920562995;0.6807601343522066;2.1799652762856676e-07;-0.6924697389542114;0.6924190331848596;1.0058376451538515
30.810738;1.0093680856551164;-0.00013177330334122127;-0.00013294296379610506;0.7069936247689984;0.6956611459460286;1.0296838859149875;0.99962620475609;10.025622075393816;-0.6248099241112458;0.6815867842580493;0.6808719651542416;2.381194513146657e-07;-0.6925297115744941;0.6924753433329149;1.0058187536807892
30.820738;1.009409570140618;-0.0001314736232745521;-0.0001326125105083085;0.7070293137844385;0.6957630962709024;1.0295470310583008;0.9996376975133959;10.0238361432011;-0.6248099199787739;0.6814966644628729;0.6809850079117464;2.5643651544953605e-07;-0.6925886867041041;0.6925296128754485;1.005788222658779
30.830738;1.0094559204056481;-0.00013216628633485017;-0.00013326616468942962;0.7070633948070695;0.6958641739589891;1.029406917033483;0.9996493930455742;10.022049572402452;-0.6248099189071331;0.6814063088093472;0.6810994139782991;2.72906685035047e-07;-0.692646664383847;0.6925817769209699;1.0057465716238683
30.840738;1.0095049301604953;-0.00013118122471856265;-0.00013225843099801745;0.7070928520522048;0.6959626701439233;1.029263646953874;0.9996611576781819;10.020260852204059;-0.6248099209713764;0.6813157390547413;0.6812154011245682;2.8751605688612284e-07;-0.6927026446687079;0.6926308445474928;1.0056944874247307
30.850738;1.0095584257074852;-0.00013258331380391506;-0.00013361688481847674;0.7071190064275954;0.6960585970653228;1.0291163617151797;0.9996728297384189;10.018468536215332;-0.624809926184576;0.6812249259512688;0.6813331653677094;3.002748852553127e-07;-0.6927586276262623;0.6926789571914895;1.0056327993092584
30.860738;1.0096143478291766;-0.00013229771068145148;-0.00013330414304383624;0.7071419871649487;0.6961535738700688;1.028967291176287;0.999684198010054;10.016671716558804;-0.6248099345065702;0.6811337865736391;0.6814528055593476;3.1121515145143816e-07;-0.6928136133246715;0.6927253939355186;1.0055623750209794
30.870738;1.0096748085971419;-0.00013133153303299748;-0.00013231795086517847;0.7071613337116915;0.6962459076517173;1.0288157816158734;0.999694987760369;10.014870104122346;-0.6248099458592334;0.6810421803831274;0.6815743147754766;3.2039631017070614e-07;-0.6928666018329711;0.6927694863975671;1.0054840865287713
30.880738;1.009738060721197;-0.00013273423964747116;-0.00013368022012037972;0.707177138813207;0.6963372421606113;1.0286612896609777;0.9997048135489129;10.013064646498247;-0.6248099601293646;0.6809499129786023;0.6816976253559996;3.2789637911746564e-07;-0.6929195932292991;0.6928135019924699;1.0053988738752886
30.890738;1.009805399991651;-0.0001317699797032741;-0.00013269824233405497;0.7071882095203675;0.6964258496649889;1.0285063332499733;0.9997131056535125;10.011257699390073;-0.6248099771459289;0.6808567430798875;0.6818226658777887;3.3378775411724877e-07;-0.6929705875971472;0.692855575194986;1.0053077865909585
30.900738;1.0098770173252951;-0.00013318864018587;-0.00013407852553725977;0.7071944258841134;0.6965116499074184;1.0283494533487125;0.9997191465965628;10.009451766136152;-0.6248099966693866;0.6807624077188502;0.681949398847036;3.381324903632806e-07;-0.6930215850157159;0.6928977061119896;1.005211951162356
30.910738;1.009953084090308;-0.00013223047070118652;-0.00013310483420680643;0.707197376404336;0.6965960995498167;1.0281922382701563;0.9997222384545439;10.007648166892931;-0.6248100184217176;0.6806666576882181;0.6820777904982226;3.4099202853565176e-07;-0.6930715855502819;0.6929387917211054;1.005112490419223
30.920738;1.0100337670078572;-0.00013197344806033687;-0.0001328269679682825;0.7071953396427634;0.6966773082538912;1.0280354104691738;0.9997218019987709;10.00584691503714;-0.624810042113263;0.6805692404326125;0.6822077474425622;3.4242974158625103e-07;-0.6931195892235836;0.6929776747223756;1.0050104714114765
30.930738;1.010119273918202;-0.00013270377695555747;-0.00013352841537395756;0.7071900623159355;0.6967567640228659;1.0278798787238717;0.9997173734385358;10.004047415649021;-0.624810067433593;0.6804698476195927;0.6823391365062409;3.425221089241057e-07;-0.6931675959728267;0.6930162025562835;1.004906940965076
30.940738;1.010208786165179;-0.00013244942572010357;-0.00013325523731840843;0.7071792824786439;0.6968326491438243;1.0277266328073627;0.9997086521800632;10.002249230008873;-0.6248100940425648;0.6803681439069743;0.6824718595306917;3.4137207004588974e-07;-0.6932146056432069;0.6930532332277479;1.0048029976733401
30.950738;1.0103045104437918;-0.00013151454588365536;-0.00013230846985634337;0.7071645547542857;0.6969048301263462;1.0275765803621901;0.9996955215139106;10.000452585442769;-0.6248101215934944;0.6802638554293546;0.682605860075412;3.390939275456567e-07;-0.6932606180393404;0.6930885938257115;1.0046998248321968
30.960738;1.0104056418150331;-0.00013295385335847313;-0.00013371489236916855;0.707146931906711;0.6969747517495083;1.0274305184097532;0.9996779119086345;9.99865845133482;-0.6248101497682595;0.6801567737864203;0.6827410802038173;3.357842152692307e-07;-0.6933046329859001;0.6931210874054955;1.0045986479518554
30.970738;1.0105113765093594;-0.00013271584224453452;-0.00013346020063751126;0.7071240005690583;0.69704037894136;1.0272881492596098;0.9996556902575348;9.996868142571174;-0.6248101782873127;0.6800467018676565;0.6828774451121157;3.3152121103575595e-07;-0.693348650344515;0.6931525631192728;1.0045006141420096
30.980738;1.0106228681592913;-0.00013178367666305126;-0.00013251843697276264;0.7070981472675735;0.6971029593951475;1.0271520059105441;0.9996287313383216;9.995082989498574;-0.6248102068884371;0.6799334586128825;0.683014865270189;3.263881685243359e-07;-0.6933916699914092;0.6931819671924913;1.004406694218771
30.990738;1.010741238103983;-0.00013324019548903492;-0.00013394408639740826;0.7070684815143897;0.6971604018798622;1.0270204460997434;0.9995970575335071;9.993304503007154;-0.6248102353126509;0.6798169102764445;0.6831532147729843;3.204819093393246e-07;-0.6934336918044197;0.6932093353255689;1.0043176933269073
31.000738;1.0108646446439757;-0.00013300983884015973;-0.000133699263339087;0.7070354625697665;0.6972139634273488;1.0268947751032176;0.9995609329490093;9.99153466296653;-0.6248102633219809;0.6796969780281482;0.6832922865682671;3.1390740534629994e-07;-0.693474715674089;0.6932347733669347;1.0042343116818802
31.010738;1.0109942561683383;-0.0001320952151019399;-0.00013277723009949872;0.7069983343691156;0.6972616641511444;1.0267753186724111;0.9995208776112189;9.98977600245027;-0.6248102907157064;0.6795736398278099;0.6834317724361109;3.0676769186612446e-07;-0.693514741501836;0.6932584457026938;1.0041572067995344
31.020738;1.0111301975211573;-0.0001318833967118362;-0.0001325522463646761;0.7069573183447754;0.697303281379298;1.0266634197338096;0.9994775807868718;9.988031621347503;-0.6248103173165739;0.6794469237920795;0.6835713082369422;2.9914588390906733e-07;-0.6935547691754205;0.6932815446982489;1.0040870191422622
31.030738;1.0112735443899232;-0.00013335750969992448;-0.00013399815044384347;0.7069150261963076;0.6973403915630764;1.0265574052276842;0.9994317810079053;9.986304797405401;-0.6248103429480207;0.6793169198586813;0.6837105522700974;2.911059956968871e-07;-0.6935927985567657;0.6933022464562433;1.0040243058127825
31.040738;1.0114222768846477;-0.000132451556995544;-0.0001330864067526698;0.7068702771372141;0.6973729846255877;1.0264574841636684;0.9993842543076961;9.984598037712798;-0.624810367425516;0.6791838271400527;0.6838492386794772;2.827273300345031e-07;-0.6936298294990134;0.6933216851525211;1.0039694239707653
31.050738;1.0115762263668464;-0.00013224476814208616;-0.00013286780129521464;0.7068216149831206;0.6973995035618407;1.026365655194856;0.9993359057552897;9.982912456035315;-0.6248103905615294;0.6790479570207356;0.6839871811826762;2.741371826208858e-07;-0.6936668618752145;0.6933409634476355;1.003922425066648
31.060738;1.011737074665752;-0.0001320520197237337;-0.00013266311309389098;0.7067706175337852;0.6974201172337757;1.0262807211581513;0.9992878118913706;9.981247715026173;-0.6248104121863624;0.6789096469681998;0.6841242309220981;2.6551423183113705e-07;-0.6937018956019695;0.6933581773957423;1.0038830286553952
31.070738;1.0119033745970034;-0.00013284781998054677;-0.0001334379156118815;0.7067184069215215;0.6974366987708941;1.026202323050843;0.9992411651549744;9.979601854418823;-0.6248104321736876;0.6787691679204986;0.6842602322771356;2.570657639928042e-07;-0.6937369306491341;0.6933754386446301;1.0038507540593586
31.080738;1.01207461768215;-0.00013266527264643984;-0.00013324334398299816;0.7066633622923164;0.6974477487886473;1.0261289311374122;0.9991971625986334;9.977970887937746;-0.6248104504416283;0.6786267070570822;0.6843950056232277;2.4898252052304145e-07;-0.6937709670285033;0.6933918948109437;1.0038250984996182
31.090738;1.012249282865784;-0.0001324788982753294;-0.000133045047972908;0.7066065857531886;0.697455118744755;1.026061848847005;0.9991568753653277;9.976349018037267;-0.6248104669334795;0.6784824080539402;0.6845283674261725;2.413977223990179e-07;-0.6938040047694;0.6934077132558439;1.0038055928745637
31.100738;1.0124287695221652;-0.000131613110639674;-0.0001321733523439844;0.7065478792543278;0.6974573545450253;1.0259982430732024;0.9991211899717669;9.974730371468384;-0.6248104816038345;0.6783364150557275;0.6846602024394517;2.3439092327196265e-07;-0.6938360438935556;0.693423045687188;1.0037918128254792
31.110738;1.0126103689825814;-0.0001331195827077755;-0.00013365201421748537;0.7064875819656957;0.6974564432984193;1.0259381843126074;0.9990908430041953;9.97311107045991;-0.6248104944228721;0.6781889041542093;0.6847905103041297;2.2801798233517066e-07;-0.6938670843941285;0.6934380464087466;1.00378345360399
31.120738;1.0127953188388592;-0.00013295851372801022;-0.00013347806349743103;0.7064253819420112;0.6974511164030222;1.0258807033443407;0.9990664321058771;9.971489582633291;-0.6248105053986909;0.6780401167298556;0.6849193610924084;2.2231703262227278e-07;-0.6938971262395153;0.6934529028352202;1.0037803727771495
31.130738;1.0129807930884451;-0.0001327939614748491;-0.00013330036496927457;0.7063615863811953;0.697443515152057;1.0258249015673462;0.9990483857756134;9.969865791794529;-0.6248105145977514;0.6778903793832266;0.6850468327082334;2.1728789533508215e-07;-0.6939271694145451;0.6934688155595314;1.0037825436772339
31.140738;1.0131669816053015;-0.00013194607273539879;-0.00013244504761613336;0.7062952505415818;0.6974324163883004;1.0257701167820468;0.9990369493448904;9.968240215344926;-0.624810522133282;0.6777400761802008;0.6851729941149288;2.128898944961309e-07;-0.693955213963543;0.6934839723917323;1.0037900043682215
31.150738;1.0133541991264448;-0.00013179718836259482;-0.00013228140968590964;0.7062287890023022;0.6974199196173325;1.025716004400361;0.9990322015224502;9.966613541111638;-0.6248105281258332;0.6775895913565659;0.6852979144683726;2.0908483035965828e-07;-0.6939832599940149;0.6935005567340832;1.0038028293961574
31.160738;1.0135399960695515;-0.00013333709547225545;-0.0001337901523534622;0.7061591547243273;0.6974048533177177;1.0256624444434213;0.9990341185786566;9.964986368857133;-0.6248105326806402;0.6774392749113516;0.6854216668291516;2.0587043769563992e-07;-0.6940103076477966;0.6935177782007504;1.0038210691692309
31.170738;1.0137250497030155;-0.00013320575226396025;-0.00013364187022021586;0.706087005647114;0.6973877044322436;1.0256094109885212;0.9990426264385143;9.963359467109678;-0.6248105358972655;0.6772894633730188;0.6855443263586313;2.0325126367414852e-07;-0.6940363570752826;0.6935358876531846;1.0038446748780736
31.180738;1.0139089981819522;-0.00013237167238821;-0.0001327959934464158;0.7060157353268327;0.697372234359476;1.0255559427877814;0.9990576269791679;9.961734599258852;-0.6248105378802753;0.6771405273311549;0.6856659789835233;2.011953139400134e-07;-0.6940614084234049;0.6935551590993017;1.003873518636107
31.190738;1.0140913224069503;-0.0001322523628386365;-0.0001326568798218144;0.7059403778764768;0.6973537132272284;1.0255041793883806;0.9990790456555998;9.960114882547279;-0.6248105387262275;0.6769928775467259;0.6857867545057997;1.9963363698087514e-07;-0.6940864618192149;0.6935768783209157;1.0039075483140016
31.200738;1.014271413664797;-0.00013213414159345414;-0.00013251742305967973;0.7058644878230723;0.6973356076201994;1.0254523486589433;0.9991068203210509;9.958503906818631;-0.6248105384928386;0.676846935192675;0.6859068613667918;1.9848578786824712e-07;-0.694110517339968;0.6936003607098883;1.0039469369892997
31.210738;1.0144486375912085;-0.00013369913962441458;-0.00013404425949657662;0.7057883437030841;0.6973179846110618;1.025402691639953;0.999140852757162;9.956904570473677;-0.6248105371790988;0.676703119293194;0.6860265605499629;1.976703591158889e-07;-0.6941325749902896;0.6936249725317518;1.0039920252949013
31.220738;1.0146214247489553;-0.0001328944966926605;-0.0001332221009419817;0.7057098250684731;0.6972992270953957;1.0253534060867748;0.9991810633629407;9.955318638823842;-0.6248105347355684;0.6765618434025508;0.6861460844458238;1.9710106931022873e-07;-0.6941546347068891;0.6936531383217244;1.0040430890663328
31.230738;1.014791255913463;-0.00013278916525724343;-0.0001330913617962032;0.7056322075888317;0.6972811409734871;1.0253056319751181;0.9992274901174345;9.953746772304502;-0.6248105310970411;0.6764235200224961;0.68626557852475;1.9670371544707274e-07;-0.6941766963770847;0.6936853155764061;1.004100184833536
31.240738;1.014956664611465;-0.0001326946230208694;-0.00013297007919761713;0.7055532655627131;0.6972622410648955;1.025260491134918;0.9992802824803583;9.95218872792995;-0.6248105262193844;0.6762885789435518;0.6863851041537928;1.9644661335354698e-07;-0.6941967598610549;0.6937199262619113;1.0041631684847643
31.250738;1.0151162288429894;-0.00013259682928663607;-0.0001328445903846066;0.7054741096750236;0.6972444107258348;1.0252161495394585;0.99933962230196;9.950643745469213;-0.6248105200979538;0.6761574586489126;0.6865046850888948;1.963389754176015e-07;-0.6942168250217722;0.6937593020021358;1.0042317949980752
31.260738;1.015271638043312;-0.00013251388826195684;-0.00013273275460499128;0.7053945636056714;0.6972262388146316;1.0251737801819267;0.9994057071748018;9.949110592961206;-0.624810512746889;0.676030596148808;0.6866243508475015;1.964027548166019e-07;-0.6942348917404634;0.6938016847461448;1.0043058083839427
31.270738;1.015420745813073;-0.00013242751864420426;-0.00013261698065883596;0.70531507460451;0.6972096766216878;1.025132483801954;0.9994788094515464;9.947587140507911;-0.6248105041553845;0.6759084552731386;0.6867441252604155;1.9666379217132362e-07;-0.6942529599058912;0.6938492552238368;1.0043849815433832
