time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.280738;1.015565571842218;-0.00013334366198810354;-0.00013349398488963604;0.7052355757985621;0.6971933650378064;1.025094310765343;0.9995593062727159;9.946070431926275;-0.62481049428127;0.6757915136000449;0.6868639795038456;1.971686197250997e-07;-0.6942710293971575;0.6939021766507999;1.004469163504368
31.290738;1.0157041992847615;-0.00013326807920713242;-0.00013338857624437865;0.7051565557776347;0.6971792607039586;1.0250583322573201;0.9996476127454417;9.944557787814082;-0.624810483090706;0.6756801775476369;0.6869838252413267;1.9799837814183066e-07;-0.6942871000652824;0.6939586301287991;1.0045583443932753
31.300738;1.015837687273735;-0.00013319266152054745;-0.00013328373818327556;0.7050789075874776;0.6971676579794556;1.0250246948278625;0.9997440889782373;9.94304813693279;-0.6248104705775946;0.6755747521599207;0.6871035437306677;1.9926664225546244e-07;-0.6943031717123256;0.6940207926148594;1.004652611341318
31.310738;1.0159659771338543;-0.00013312700223378667;-0.0001331893715722097;0.7050011090529162;0.6971570899247878;1.0249926293235072;0.9998489959299263;9.941542550901678;-0.6248104567580661;0.6754755204297466;0.6872229896526278;2.0109300745657512e-07;-0.6943182440870418;0.6940877830370789;1.004751984021147
31.320738;1.0160899404481774;-0.00013307511032202338;-0.00013310968058350488;0.7049240213575257;0.6971476551057362;1.0249643747534667;0.9999624175823577;9.940043860485888;-0.6248104416870691;0.6753828122439477;0.6873419654362466;2.0356200590397812e-07;-0.6943323169107547;0.6941596362344536;1.0048562949411362
31.330738;1.0162074489787478;-0.00013301868590152332;-0.00013302709469703474;0.704848135357572;0.69714101150779;1.024938095898788;1.0000841715448103;9.938555806949026;-0.6248104254769294;0.6752969878059439;0.6874601969441619;2.0671001925225805e-07;-0.6943463899088466;0.6942372956411402;1.0049652137650515
31.340738;1.0163193679384759;-0.00013296180490844655;-0.00013294577488619398;0.7047744063632636;0.6971370717838454;1.0249148959398386;1.000213850952062;9.937082203308302;-0.6248104082846768;0.6752183996293986;0.6875773257129366;2.105385708357345e-07;-0.6943584628231985;0.6943186117393306;1.0050783129400331
31.350738;1.016425498421624;-0.0001329141749136572;-0.00013287556118611227;0.704701494204729;0.697134102107971;1.0248958970428657;1.0003509066866048;9.935626638414336;-0.624810390281921;0.6751473873549905;0.6876929098014101;2.1501789858574838e-07;-0.6943705354240727;0.6944053711581168;1.0051950225071093
31.360738;1.0165245658612085;-0.00013216732918789272;-0.0001321148678109657;0.704630781676632;0.6971337795773986;1.0248792617732463;1.0004946533176364;9.93419311042856;-0.6248103716279596;0.6750843012828356;0.6878064323733418;2.200816828488035e-07;-0.6943826075234574;0.6944973269987829;1.0053145607188227
31.370738;1.0166182574967453;-0.0001321280915270096;-0.00013205742790320813;0.7045623862012292;0.697134500269028;1.0248661467314502;1.0006442963767326;9.932786854711685;-0.6248103524653112;0.6750295373127646;0.687917324178739;2.2562768743206215e-07;-0.6943926789662053;0.6945922011863218;1.0054359860627782
31.380738;1.01670534028705;-0.0001320880425887644;-0.00013200164622005498;0.7044977868119887;0.6971380039350403;1.0248567394739585;1.000799006387566;9.931413969326954;-0.6248103329304545;0.67498355493643;0.6880249918117234;2.3153678617905875e-07;-0.6944027496171487;0.6946917251670495;1.0055582807452332
31.390738;1.0167856737743226;-0.00013372934899914273;-0.00013361422359672325;0.7044375572232452;0.6971443520458818;1.0248513631919698;1.0009579488002511;9.93007988941384;-0.624810313147669;0.67494686629899;0.6881288587432287;2.3769968736283828e-07;-0.6944118193631407;0.69479471987159;1.0056804441562195
31.400738;1.0168582318913297;-0.00013369322605087438;-0.0001335676359948618;0.7043798651122792;0.6971518882055836;1.0248504986924603;1.0011202949468796;9.928788259655661;-0.6248102932202294;0.6749200042768391;0.6882284068260768;2.44016106769516e-07;-0.6944198881155554;0.6949010881220707;1.0058016571586705
31.410738;1.0169251080420494;-0.0001336702176770437;-0.0001335365823760019;0.704326593693994;0.6971606382910039;1.0248547095558496;1.0012852543318693;9.92754115907496;-0.6248102732455789;0.674903453848567;0.6883231878255338;2.5037517887643243e-07;-0.694427955816282;0.6950117260245382;1.0059213608814666
31.420738;1.0169854284201472;-0.00013364628050799928;-0.00013350734353983253;0.7042791032037511;0.6971722601953734;1.024863529098657;1.0014520713540054;9.926339639477286;-0.6248102533409879;0.6748975467148552;0.6884128188692004;2.5664948791561144e-07;-0.6944350224453442;0.6951255178289304;1.0060391831642237
31.430738;1.0170382175087647;-0.00013361717908100026;-0.00013347590168779141;0.7042369596626594;0.6971867128947937;1.0248793566249894;1.0016199948031381;9.925183654829375;-0.6248102336634868;0.6749024045059782;0.6884969835104495;2.6269980312960553e-07;-0.6944410880041098;0.6952424151436007;1.0061548842606298
31.440738;1.017085367529212;-0.00013360104202484393;-0.00013345997335585682;0.7042000641343661;0.6972022551707957;1.0249004187187178;1.0017882566149616;9.92407259401573;-0.6248102144064857;0.6749179965196528;0.6885754381610815;2.68378937940607e-07;-0.6944471524792069;0.6953634535631183;1.006268379337163
31.450738;1.0171246980877668;-0.00013357961810928298;-0.00013344172556209357;0.7041688762460789;0.6972204468871234;1.0249288073597755;1.0019560404999308;9.923006348744948;-0.6248101957743096;0.6749442379075614;0.6886480063854477;2.735327654451802e-07;-0.6944522158204386;0.6954876982428371;1.0063797385516695
31.460738;1.0171570216239518;-0.00013355701316419944;-0.00013342505509355518;0.7041441898233559;0.6972411750698295;1.024962532719786;1.0021224669519448;9.921985120923086;-0.6248101779700967;0.6749810155421687;0.6887145499351144;2.7799840363301e-07;-0.6944562779482766;0.695615211299654;1.0064891019577449
31.470738;1.0171832337864433;-0.00013354715690759998;-0.0001334235499105131;0.7041250164251538;0.6972626763037152;1.0250035304320289;1.0022866204299972;9.921008653635326;-0.6248101611991211;0.6750281148546006;0.6887749562323744;2.8160787768027897e-07;-0.6944593387837539;0.6957460464182517;1.006596573268221
31.480738;1.0172013839627367;-0.00013353180799502922;-0.00013341928941393758;0.7041115750038536;0.6972865232827173;1.0250496383856138;1.0024476162451617;9.920076252321802;-0.6248101456594928;0.6750851282523521;0.6888291699059729;2.8419513732453157e-07;-0.6944623982845324;0.6958812204171168;1.006702199668537
31.490738;1.0172126529494436;-0.00013352490362377196;-0.0001334258504299948;0.7041027287574422;0.6973109592434478;1.025101587581112;1.0026046823272121;9.919187210909993;-0.6248101315208706;0.6751514612872095;0.6888772228692864;2.8559322658492486e-07;-0.6944644564600231;0.6960196872553861;1.0068060117313247
31.500738;1.0172173142066037;-0.00013351653966475332;-0.00013343333632270506;0.704099911068521;0.6973376021812179;1.0251590321093853;1.0027571705624694;9.918341283840151;-0.6248101189103544;0.6752264239461518;0.6889192279607373;2.8563250398278964e-07;-0.694466513349299;0.6961623645016026;1.0069080560004473
31.510738;1.017215717146453;-0.00013351643404315805;-0.00013345129049280652;0.7041011101461452;0.6973647818641512;1.0252226063178833;1.0029044965624943;9.91753890291341;-0.6248101079120715;0.6753092889699963;0.6889553608180314;2.841596800421205e-07;-0.6944665689985052;0.6963071624003512;1.0070084378380506
31.520738;1.0172082201832457;-0.0001335146931871776;-0.00013346981298953064;0.70410761456211;0.6973941618553369;1.0252899510738565;1.0030460978928688;9.916780965610096;-0.6248100985769908;0.6753992894320802;0.6889858595428849;2.810611050653272e-07;-0.6944676234740258;0.6964569548824665;1.0071073242716972
31.530738;1.0171950948525716;-0.00013351126843514093;-0.00013348876879629954;0.7041189597353258;0.697425728758017;1.0253617055342317;1.0031814424877412;9.916068903341548;-0.6248100909340901;0.675495611637454;0.6890110382564404;2.762492414667272e-07;-0.6944666768836888;0.6966085457165635;1.0072048218745417
31.540738;1.0171765052595334;-0.00013351593224595755;-0.00013351779220458399;0.7041329553435662;0.697457821895094;1.0254364917496017;1.0033100618164614;9.915405427257692;-0.6248100849961422;0.6755974116808013;0.68903128749313;2.696203185730485e-07;-0.6944657293663791;0.6967637046937031;1.0073008392109102
31.550738;1.017152599289189;-0.000133518807197726;-0.0001335470937532339;0.7041507761406944;0.6974921484204956;1.0255158497667;1.003431562038437;9.914794806156584;-0.6248100807668129;0.6757038532968533;0.6890470455553867;2.610427388207849e-07;-0.6944637810475529;0.6969212496914603;1.0073951005313735
31.560738;1.01712363369889;-0.00013351982198274472;-0.0001335766341117346;0.7041719422254441;0.6975288022209456;1.0255981646158603;1.0035456017201096;9.914241573592955;-0.6248100782371352;0.6758141337886132;0.6890587498858912;2.5038427158872875e-07;-0.6944618320007394;0.6970820870152269;1.0074872638354029
31.570738;1.0170889951355042;-0.0001335245517578293;-0.00013361210546721135;0.7041936678872107;0.6975662722724048;1.025682718563019;1.0036518911406664;9.913748780842454;-0.6248100773549146;0.6759274683121926;0.6890667909031516;2.375308386315186e-07;-0.6944588822570883;0.697245168065292;1.0075770148666183
31.580738;1.0170511054751024;-0.00013353150696277907;-0.00013365180319212594;0.7042187289078983;0.6976063742093032;1.0257678233436185;1.0037502213246972;9.913317663252322;-0.6248100780048231;0.6760430576957154;0.6890714921349808;2.223914379641385e-07;-0.6944549318389116;0.6974104080579007;1.0076640958872665
31.590738;1.0170093819345796;-0.00013354626587223616;-0.00013370143839099374;0.704244537439449;0.6976474842520839;1.025854838914073;1.003840454442184;9.912948964689317;-0.6248100800328545;0.6761600614378983;0.6890731270931079;2.049070545710828e-07;-0.6944509807688871;0.697578632829945;1.0077482561124187
31.600738;1.0169633098898543;-0.00013355472205977712;-0.00013374727770314824;0.7042718801135082;0.6976911861444363;1.0259410784544885;1.0039224675493508;9.912644447935937;-0.6248100832749683;0.6762775997177181;0.6890719414627765;1.8504596001202055e-07;-0.6944460290599249;0.6977485870656924;1.0078291994139137
31.610738;1.0169154675788867;-0.000133565098379648;-0.00013379735498920183;0.7043019329123393;0.6977373428214245;1.0260278094215665;1.0039961128376622;9.912406763952626;-0.6248100875562521;0.6763948323290124;0.6890681448271995;1.6278627062956387e-07;-0.6944400767079346;0.6979199929255963;1.007906612055793
31.620738;1.0168654217268418;-0.00013358288104117527;-0.00013385737131429648;0.7043321377032157;0.6977841622760068;1.0261123570695572;1.0040612367618553;9.91223758129783;-0.6248100926963517;0.6765110618062747;0.6890619107494793;1.3811616519802945e-07;-0.6944341236832088;0.6980936096769231;1.0079801797570298
31.630738;1.0168126042078967;-0.00013359392510109143;-0.00013391354754170535;0.7043633644807941;0.6978331998419964;1.026195099254139;1.0041177453742955;9.912136110783445;-0.6248100985283765;0.6766257400405016;0.689053411447763;1.1104433747637473e-07;-0.6944281699285842;0.6982692658838376;1.0080495609604936
31.640738;1.0167582773843713;-0.0001336022722658703;-0.00013396981797897782;0.7043962057268032;0.697884353234801;1.026276392865414;1.004165662536437;9.912099430056173;-0.624810104884378;0.6767384040121069;0.6890428281913653;8.15981110448604e-08;-0.6944202153801395;0.6984448479084704;1.0081144190936304
31.650738;1.0167035964297662;-0.0001336218024281076;-0.00013403981834675364;0.704429505947076;0.6979359063457532;1.0263536138802658;1.004205165921729;9.912123459252081;-0.6248101115709472;0.6768486500857966;0.6890303064094037;4.981332404017631e-08;-0.6944122599856737;0.6986222245372545;1.0081744809056958
31.660738;1.016646714374711;-0.0001319520451410634;-0.000132439072281787;0.7044632903178021;0.6979895608993811;1.0264272106821863;1.0042366099179354;9.912203843609037;-0.624810118398267;0.676956130208666;0.6890158860558977;1.572869354233573e-08;-0.6944043036989695;0.6988011649661429;1.0082295553980631
31.670738;1.0165888353047385;-0.00013196152200038353;-0.00013250482412780919;0.7044979410545562;0.6980454380652409;1.0264966358633023;1.0042604906478365;9.912337355064832;-0.624810125227758;0.6770605347013327;0.6889994457764858;-2.060646474348881e-08;-0.6943953464721012;0.6989803328515372;1.0082795589785714
31.680738;1.0165311816815075;-0.00013198197424752308;-0.00013258413450052567;0.7045320786445014;0.6981019426294209;1.0265613004185492;1.004277339756397;9.912523032994558;-0.62481013196977;0.6771616013835331;0.6889806986160701;-5.911864537346636e-08;-0.6943853882552196;0.6991593340601496;1.0083245114370378
31.690738;1.0164719458853682;-0.00013268954024273685;-0.000133347137951496;0.704565569543199;0.6981607825204579;1.0266206468383663;1.0042876357882102;9.91276164714983;-0.6248101385533127;0.6772591278744036;0.6889592579757294;-9.970749644054577e-08;-0.6943754289896498;0.6993387432163958;1.0083644708806971
31.700738;1.016412294310069;-0.00013270946940559898;-0.00013343164015764195;0.7045969630512082;0.6982203268483028;1.0266741749908979;1.004291794120499;9.9130541362893;-0.6248101449114225;0.6773529506617414;0.6889347423586697;-1.4226284413535893e-07;-0.6943644686080424;0.6995171177679345;1.0083994921619193
31.710738;1.0163523018492873;-0.00013272634199976117;-0.00013351585399750475;0.7046274628512107;0.6982822717285027;1.0267213911926236;1.0042901748195376;9.913400638210534;-0.6248101509707358;0.677442944455581;0.6889068633195328;-1.8669843987324255e-07;-0.6943535070523538;0.6996950747711553;1.0084296115960791
31.720738;1.0162919194472917;-0.00013274022978495504;-0.00013359980984171504;0.7046566939517799;0.6983466013888798;1.0267608437417581;1.0042830383008985;9.913800220647625;-0.6248101566397533;0.6775290582088384;0.6888754541010236;-2.3298291409819385e-07;-0.6943415442848986;0.699871385602667;1.0084547988810053
31.730738;1.0162309349248604;-0.0001327512606354081;-0.00013368356285265473;0.7046844172556745;0.6984132490925439;1.0267942011239564;1.0042705224969968;9.91425074578312;-0.6248101618145557;0.6776113180106611;0.6888404162437619;-2.811483137691419e-07;-0.6943285802791083;0.7000459580248635;1.008474935056777
31.740738;1.0161690305621096;-0.00013276941980364156;-0.00013377687091269559;0.704708781116902;0.6984804697241348;1.0268202883564883;1.004252729924812;9.914749114070995;-0.6248101664049093;0.67768981392038;0.6888016490162208;-3.312665044855609e-07;-0.6943156149949704;0.7002197370515679;1.0084898873798414
31.750738;1.0161059004061157;-0.00013278508818066146;-0.00013386999000412523;0.7047313387171833;0.6985498538938214;1.02683815202152;1.004229793580379;9.915291867411351;-0.6248101703643731;0.6777647459908982;0.6887590573430576;-3.834094295523536e-07;-0.694302648346272;0.7003926436893968;1.008499561541745
31.760738;1.0160413534255146;-0.00013280829621448485;-0.0001339725884050001;0.7047503655686859;0.69861961801971;1.0268500820525346;1.0042018190530408;9.915875578027505;-0.6248101737048523;0.6778364565085213;0.6887125964558076;-4.376285521614729e-07;-0.6942876801965863;0.7005625703257334;1.0085038524277719
31.770738;1.015975348541553;-0.00013282945070425427;-0.00013407489271966772;0.7047675875209423;0.6986912302907817;1.0268544819013992;1.0041688376802775;9.916497145422433;-0.6248101764869505;0.6779053693253639;0.6886622590107454;-4.939530210242607e-07;-0.6942737104021589;0.7007323938574073;1.0085026400763382
31.780738;1.0159069284680786;-0.0001318566366025018;-0.0001331940635893561;0.7047823863370073;0.6987644275829017;1.0268537067864618;1.0041308480871811;9.91715417805767;-0.6248101787914032;0.6779719160230011;0.6886080117366603;-5.523878265008882e-07;-0.6942577388384122;0.7008989862433558;1.008495854214054
31.790738;1.0158381518258088;-0.00013187424441587746;-0.0001332957391455415;0.7047962955336979;0.6988389892197133;1.0268459977803355;1.0040878720513946;9.91784509123047;-0.6248101807030766;0.6780365131968569;0.6885497512550153;-6.129221291488489e-07;-0.6942427653681653;0.7010652407771193;1.008483475189686
31.800738;1.0157680221090413;-0.00013190011173033487;-0.0001334068583263636;0.7048070211996686;0.6989130360169203;1.0268324903759827;1.004039956822075;9.918568918107145;-0.624810182335212;0.6780995636960766;0.6884873138837883;-6.755471485194259e-07;-0.694225789805704;0.7012280895552977;1.008465481612599
31.810738;1.0156955323612022;-0.00013192034246839086;-0.0001335137216132842;0.7048155969870948;0.6989880233555505;1.0268142314404538;1.0039871226883639;9.91932496025862;-0.6248101838619898;0.678161446330012;0.6884205326807855;-7.402521021680152e-07;-0.6942098119313103;0.7013904586532422;1.0084418057627424
31.820738;1.0156226888505684;-0.00013194336059408257;-0.00013362438814126335;0.7048234761121803;0.6990636794178932;1.026789200225669;1.0039293141371068;9.920112360152933;-0.6248101855049238;0.678222479714911;0.6883493202030659;-8.070061008893354e-07;-0.6941918315357444;0.7015492250750981;1.0084123062067587
31.830738;1.0155485303162521;-0.00013197482879194244;-0.00013374456354573318;0.704828425010038;0.6991380144369232;1.0267583656575248;1.0038663946551953;9.920930005761488;-0.6248101874726258;0.6782828706710516;0.6882737251224055;-8.757576555378143e-07;-0.694173848448115;0.701706240707326;1.00837679653847
31.840738;1.0154721044236594;-0.00013269491717018647;-0.00013454818005957057;0.7048316208968309;0.6992123779210423;1.0267217651019653;1.003798178537436;9.921777129630405;-0.6248101899116711;0.6783426707519769;0.6881939356953285;-9.464299883657283e-07;-0.6941558625488026;0.7018613573448207;1.0083351221017554
31.850738;1.015395416436656;-0.00013272373784183864;-0.00013466766628685744;0.7048346999944536;0.6992865088725532;1.026679576522759;1.0037244787691042;9.92265426172715;-0.6248101929075845;0.6784017924452117;0.6881102482722802;-1.0189059734613194e-06;-0.694136873784044;0.702013415804832;1.008287207805822
31.860738;1.0153163496121913;-0.00013107484509590063;-0.00013312571973752413;0.7048348924549661;0.6993585554469107;1.0266321335645192;1.0036451328275768;9.923563540637579;-0.624810196514624;0.6784601018946954;0.6880229998836033;-1.0930428646865912e-06;-0.6941178821553242;0.7021632364294569;1.0082330472934264
31.870738;1.0152367377341196;-0.0001311112817007803;-0.00013325381168909696;0.7048356459972944;0.6994301452970538;1.0265798648226296;1.003559988093803;9.924508065911425;-0.6248102007839245;0.6785175026743759;0.687932476071098;-1.1687049437509804e-06;-0.6940978876755036;0.7023096072076881;1.0081726687986887
31.880738;1.0151544543267095;-0.00013114278106501605;-0.00013337718493502328;0.7048358980672291;0.6995013147515228;1.0265232340680481;1.0034689066346445;9.925490846559764;-0.6248102057784564;0.678573948233252;0.6878388605718544;-1.245768917537209e-06;-0.6940768903414514;0.7024522970445501;1.0081061232359299
31.890738;1.0150704724027233;-0.0001311836636111367;-0.00013350949669498733;0.7048349522572733;0.6995704548452083;1.0264626850805176;1.0033718240751899;9.926513954787229;-0.6248102115672189;0.6786293881625057;0.6877422867989004;-1.3241014815303247e-06;-0.6940568901441818;0.7025931507342125;1.0080334939813425
31.900738;1.0149858258553102;-0.00013192267350401585;-0.00013433259743147837;0.7048354420141231;0.6996392117019238;1.02639757582405;1.0032687857821054;9.927578406753257;-0.624810218201145;0.6786836856151861;0.6876429524979413;-1.4035420290023737e-06;-0.6940348870799502;0.7027291734137409;1.0079548967161578
31.910738;1.0148985628771843;-0.00013196372630149342;-0.00013446312777259145;0.704836206675182;0.699707463110061;1.0263301816684613;1.003159915423974;9.92868468754947;-0.6248102256902068;0.6787365978308452;0.6875411839408536;-1.4839124063884538e-06;-0.694012881143542;0.702862489305476;1.007870464643033
31.920738;1.0148096721286304;-0.00013032317767303517;-0.0001329259792094533;0.7048380583974994;0.6997749819266925;1.0262597566391576;1.0030453111781525;9.929833113605152;-0.6248102340021433;0.6787878627090455;0.6874374044538205;-1.565039257854461e-06;-0.6939908723220731;0.7029932395408867;1.0077803525406805
31.930738;1.0147190736257257;-0.00013037535773916128;-0.00013306397814046367;0.7048393654380669;0.6998398458894973;1.0261855783789962;1.0029249015828727;9.931023485199916;-0.62481024308531;0.6788372963605726;0.6873320529933968;-1.646766049986111e-06;-0.6939678605957724;0.7031205312271401;1.0076847826093447
31.940738;1.0146266147988587;-0.00013042850334199038;-0.00013320056502807217;0.7048417381451776;0.6999034439978387;1.0261099755202425;1.0027984560944432;9.932254343623905;-0.6248102528940201;0.6788848111546585;0.6872255073981485;-1.728951967806839e-06;-0.6939448459403882;0.7032454422865866;1.0075840610710203
31.950738;1.0145321412937498;-0.00013117670734782863;-0.0001340230491495934;0.704844991905441;0.6999655492747685;1.0260313620191035;1.002665815166304;9.933522623272845;-0.6248102633935264;0.6789304013716442;0.6871180725020035;-1.8114609277180525e-06;-0.6939208283350993;0.7033670231033755;1.0074785242467201
31.960738;1.0144366094533157;-0.0001312364920532726;-0.00013416019560187983;0.7048495192094524;0.7000259804653447;1.0259522849152074;1.0025270729503288;9.934824185324972;-0.6248102745583162;0.6789741516074208;0.6870100129124825;-1.8941565567974357e-06;-0.6938968077681212;0.7034862775360315;1.0073685010257134
31.970738;1.0143380806313296;-0.00013130341626098612;-0.00013430107073507223;0.7048518854413715;0.7000829288985905;1.0258714312885526;1.002382552979103;9.936154783709537;-0.6248102863868573;0.6790162347300774;0.6869015345281786;-1.976917729515838e-06;-0.6938717842267149;0.7036021456559616;1.007254295168592
31.980738;1.0142377238026206;-0.00012968989846723767;-0.00013277319415639475;0.704854139894594;0.7001378991688503;1.0257915512736213;1.0022327243412836;9.937510619224131;-0.624810298914876;0.6790568652301362;0.6867927553055292;-2.059650164495797e-06;-0.6938467576845575;0.7037154835227333;1.007136120665383
31.990738;1.0141357767151082;-0.00013046401329005764;-0.00013360689878798407;0.7048543384339596;0.7001890211085332;1.0257113531879112;1.0020781821465592;9.938888402359172;-0.6248103121964635;0.6790962251755313;0.6866837610754668;-2.1422736043740377e-06;-0.6938217281063774;0.7038260413557498;1.0070140372533463
32.000738;1.0140315438300287;-0.00013053242543586732;-0.00013373719274359816;0.7048548576875183;0.7002393166661103;1.0256324473346796;1.0019196466219733;9.940285477946963;-0.62481032627406;0.6791344154466614;0.68657468804287;-2.2247067169524325e-06;-0.6937956954569583;0.7039324662817171;1.0068879577973058
32.010738;1.0139273608674104;-0.000130617129762529;-0.00013387894554683412;0.7048533955424139;0.7002850961334639;1.0255563650675434;1.001757931210332;9.941700122383349;-0.6248103411876124;0.6791714435554348;0.6864657184381472;-2.3068710784350927e-06;-0.6937686597015646;0.7040343299227739;1.0067577307693398
32.020738;1.013822624404706;-0.00013070425751190678;-0.00013401845052195374;0.7048505992849788;0.700327656116112;1.0254816054624925;1.001593894115;9.943131479604258;-0.6248103569983309;0.6792072367816238;0.6863570068104412;-2.388703530126913e-06;-0.6937426208162278;0.7041331756396216;1.0066232631935068
32.030738;1.0137177235539288;-0.00012912151170712093;-0.0001324988545116664;0.7048444340544003;0.7003649754445745;1.0254096364567535;1.001428406229999;9.944579065223795;-0.6248103737684629;0.6792417057913235;0.6862486415931563;-2.470149836439124e-06;-0.6937145788059015;0.7042255787411803;1.006484602171098
32.040738;1.0136129499493878;-0.0001299070897789777;-0.00013332137828374427;0.704837966492573;0.7004000897893631;1.0253408564700939;1.0012623322451544;9.94604247177091;-0.6248103915321777;0.6792748067913268;0.6861406658604302;-2.5511396665583367e-06;-0.6936865337128071;0.7043131647793783;1.0063418980165888
32.050738;1.013508529333363;-0.00013001098697032818;-0.00013346424961373194;0.7048275631075059;0.7004293793409663;1.0252755787571377;1.0010964846404014;9.947521435117883;-0.6248104103109032;0.6793065397679887;0.6860331117707275;-2.6315737008404183e-06;-0.6936584856147883;0.7043955575348223;1.0061953010102163
32.060738;1.0134036672732605;-0.000130112782458859;-0.00013360109115752975;0.7048139892792039;0.700454331680541;1.025214055695062;1.0009315791990037;9.94901578348471;-0.6248104301381391;0.6793369482755355;0.6859260199066058;-2.71133406757463e-06;-0.6936304346071835;0.7044723436764486;1.0060449075316327
32.070738;1.0133006163230203;-0.00013023050410067614;-0.00013374964893920444;0.7047968027556466;0.7004732196200272;1.025156510887155;1.0007682137812712;9.95052511630404;-0.6248104510500506;0.6793661364304208;0.6858194501888046;-2.7903101096887576e-06;-0.6936013807782156;0.704542116344887;1.0058907564608446
32.080738;1.0131986770009433;-0.00012935173469160396;-0.00013290706842770134;0.7047786177451977;0.7004893724067193;1.025103166106669;1.000606825182397;9.952048354788197;-0.6248104730509783;0.6793942535658455;0.6857134904979187;-2.8684142380911582e-06;-0.6935713242162231;0.7046045167532077;1.0057327970661571
32.090738;1.0130972661090676;-0.00012946884997074997;-0.00013304769184600484;0.7047554760717734;0.7004995052504431;1.0250542659780688;1.0004476994283276;9.953583391794744;-0.6248104960796373;0.6794214776954876;0.6856082219700627;-2.945552120329456e-06;-0.6935412650426274;0.7046602386167717;1.0055708612243108
32.100738;1.0129989013324379;-0.00012959178452255434;-0.0001331904440518534;0.704730582438542;0.700505302301826;1.0250100624294471;1.000291101067262;9.955127741180753;-0.624810520000768;0.6794480122076533;0.6855036474717776;-3.0215831627246868e-06;-0.6935112034033838;0.7047090623292311;1.0054047457566844
32.110738;1.0129021648882064;-0.00013041538004675065;-0.00013402419156131008;0.7047010540841684;0.7005050770806245;1.0249707524481175;1.000137366112459;9.956680172804342;-0.6248105446260326;0.6794740738578043;0.6853996781592904;-3.096335959520342e-06;-0.693481139415446;0.7047508848718407;1.005234328764551
32.120738;1.0128096020718023;-0.0001305413410397124;-0.00013416336911135928;0.7046718813532195;0.7005020585367654;1.0249354192294307;0.9999868671620095;9.958241369453463;-0.624810569742236;0.6794998786084235;0.6852961750153367;-3.169658093215771e-06;-0.6934490731603141;0.7047836953302189;1.0050595632039359
32.130738;1.012719523948588;-0.0001289922991390004;-0.0001326400125335344;0.7046385537727189;0.7004927220516196;1.0249059889254015;0.9998399501574176;9.959812947829562;-0.6248105951311373;0.6795256043680521;0.6851929527072093;-3.2414476523030994e-06;-0.6934180047243462;0.704810580059067;1.0048803891551243
32.140738;1.012633938242441;-0.0001291308737952025;-0.00013278584920878607;0.7046043920106881;0.700478540657867;1.024881197870965;0.9996968814811964;9.961396374859607;-0.6248106205796025;0.6795513331577349;0.6850897982734585;-3.311658268447223e-06;-0.6933859341939113;0.7048297783915625;1.0046966799711945
32.150738;1.0125505915072772;-0.00012996970499649216;-0.0001336230876891411;0.7045665141086787;0.7004576412678023;1.0248595689011113;0.9995578172175797;9.962992717798143;-0.6248106458875781;0.679577044570359;0.684986577930834;-3.380293392927901e-06;-0.693353861627981;0.7048426760429306;1.0045082519860673
32.160738;1.01247115158223;-0.00013011070142499864;-0.00013376646460856872;0.7045298577387308;0.7004331973470522;1.0248424407763839;0.9994228579359407;9.964602955741743;-0.6248106708844912;0.6796026790561659;0.6848833239943248;-3.4473928051794243e-06;-0.6933207870810875;0.7048487037772206;1.004314907238679
32.170738;1.0123933390681006;-0.00012857631709378044;-0.0001322479292345862;0.7044897847936938;0.7004017331334933;1.0248270975870841;0.9992921382659578;9.966228216253906;-0.6248106954447774;0.6796281990439943;0.6847802055085987;-3.513008657628244e-06;-0.6932877106523222;0.7048492316984838;1.0041164513740564
32.180738;1.012318025667943;-0.00012941813893499042;-0.00013308211193007743;0.704448739679224;0.7003648211582146;1.0248148893216236;0.9991658575837269;9.967869846716711;-0.6248107194760897;0.6796535952710454;0.6846774286143841;-3.5771864753117894e-06;-0.6932546325098043;0.7048445335845019;1.0039126787216404
32.190738;1.0122462626446174;-0.00012957163013147297;-0.0001332327355553988;0.7044074240141702;0.7003223906459922;1.0248032135083451;0.9990442605003351;9.969529688615093;-0.6248107428918367;0.6796788716004236;0.6845751645548883;-3.639960883960304e-06;-0.6932205528748091;0.7048338206250887;1.0037033603748247
32.200738;1.0121762227619733;-0.00012973142133766008;-0.00013338859406707596;0.7043627756564089;0.7002728203856652;1.0247934281762203;0.9989275910189774;9.971210243420417;-0.6248107656132704;0.6797040463054822;0.6844735428085289;-3.7013555393053164e-06;-0.6931864719782437;0.7048182773430544;1.0034882722380156
32.210738;1.0121091828840543;-0.0001282097805715579;-0.00013187747577673534;0.7043172067539585;0.7002179105869454;1.0247828433382684;0.9988160477467544;9.972914282734136;-0.6248107875961871;0.6797291641847718;0.6843726787644027;-3.7613847202085778e-06;-0.6931513900287425;0.7047970542862375;1.0032672475605255
32.220738;1.0120454718412355;-0.00012906383026775218;-0.00013271952952405544;0.7042708504335067;0.7001578528590561;1.024772804211186;0.9987097888471138;9.97464409453287;-0.6248108088347697;0.6797543150093353;0.6842727265129157;-3.82005221150255e-06;-0.6931173072150179;0.7047722752284513;1.0030401581682193
32.230738;1.0119864294455658;-0.00012922940420266534;-0.00013287868021776166;0.704224606174233;0.7000928089463013;1.0247607973208308;0.9986089567484802;9.976401141385104;-0.6248108293335501;0.6797796256330068;0.6841738994679727;-3.8773421651078464e-06;-0.6930812237216228;0.704741075204287;1.0028068719629475
32.240738;1.011930301821509;-0.0001293912713582198;-0.00013303386734999636;0.7041773650167578;0.700022952362162;1.0247475206337207;0.9985136511065874;9.978186524339826;-0.6248108490745098;0.6798052098366075;0.6840764027206132;-3.9332245435493065e-06;-0.6930461397283468;0.7047065994141117;1.0025673320716697
32.250738;1.0118782161444395;-0.00012857438040681548;-0.00013221896992495483;0.7041284474692346;0.6999467711609508;1.0247328858051663;0.9984239090892587;9.98000141977966;-0.6248108680092183;0.6798311305954668;0.6839803753046648;-3.987677005463381e-06;-0.6930100553991906;0.7046669693602029;1.0023216533002197
32.260738;1.011830205812588;-0.00012873718582228892;-0.00013237463821879798;0.7040815760991892;0.6998677834407473;1.0247179588648356;0.9983397751488651;9.981846947464403;-0.6248108860882899;0.6798574045611098;0.6838859110679893;-4.0406922180822025e-06;-0.6929739708890816;0.7046232716704242;1.002070091195975
32.270738;1.0117862799239985;-0.0001289103433440829;-0.00013254047702145085;0.704033650677465;0.6997828502885424;1.024700865391255;0.9982613404359122;9.983723963278083;-0.6248109032977909;0.6798840368371758;0.6837930979316976;-4.092281044642628e-06;-0.6929368863629511;0.704574578414883;1.0018129566989233
32.280738;1.0117465402598613;-0.00012978677378566906;-0.00013340315520031054;0.7039848417066557;0.6996922228001222;1.0246827136397272;0.9981886609021012;9.98563323291358;-0.6248109196651837;0.679911059069873;0.6837020249645632;-4.142494899313407e-06;-0.6928998019917482;0.7045219594948068;1.001550519210454
32.290738;1.0117111499446967;-0.00012827909361120881;-0.00013190354729080174;0.7039385975086133;0.6995994944769709;1.024663586847843;0.9981216816427043;9.987575620067066;-0.6248109352326761;0.6799385321581887;0.683612753327421;-4.191432788528153e-06;-0.6928627179203958;0.7044654580417062;1.0012829148728652
32.300738;1.0116802072449165;-0.0001284638132824689;-0.00013208098327439398;0.7038916159272534;0.6995016087161537;1.0246435868168167;0.9980602643306042;9.989551659531806;-0.6248109500295922;0.6799665172698849;0.6835252914291942;-4.239210814085375e-06;-0.6928246342468369;0.7044040737869286;1.0010101678631596
32.310738;1.0116537771680003;-0.00012933211903864674;-0.0001329358949150227;0.7038473009024431;0.699402109850742;1.0246228372016832;0.9980042881555643;9.99156086367702;-0.6248109640745836;0.6799950602351312;0.6834396130104486;-4.285932788874204e-06;-0.6927865510364212;0.7043387887373017;1.0007323041568035
32.320738;1.0116319270854492;-0.00012951799587133993;-0.00013311474213635352;0.7038023631549717;0.6992978439567499;1.0246014376931003;0.9979537461806968;9.99360168316603;-0.6248109773928823;0.6800242217180791;0.6833557012555599;-4.3316833318746845e-06;-0.6927484683493529;0.7042695953321737;1.000449461123358
32.330738;1.011614590770626;-0.00012802247805736457;-0.00013162765797110378;0.7037584837668756;0.69919060882159;1.0245794595444206;0.9979087257389055;9.995672189479167;-0.6248109900178139;0.6800541230867602;0.6832735872631603;-4.37653833602519e-06;-0.6927093862538491;0.7041954919841925;1.0001620032130074
32.340738;1.011601512619453;-0.00012891197744522385;-0.00013250394516904913;0.7037138955173825;0.6990788385727571;1.0245569461317288;0.9978692694096294;9.997770219316877;-0.6248110019696237;0.6800849537708186;0.6831933747631247;-4.4205800308819776e-06;-0.6926703048225803;0.7041174657053129;0.9998705724951115
32.350738;1.0115923536135631;-0.00012909958908358584;-0.0001326847910981796;0.7036717527587366;0.698965870784294;1.0245338614878108;0.9978353104797111;9.999892537666215;-0.6248110132352916;0.6801169430579657;0.6831152696063265;-4.463889418956389e-06;-0.6926312241238118;0.7040354763372019;0.99957599125533
32.360738;1.0115857453691146;-0.000128304055521588;-0.0001318915525709566;0.7036277088744483;0.6988483707324434;1.0245100550661361;0.997806768682516;10.002034643407274;-0.6248110237874641;0.6801503131513249;0.6830396009458332;-4.506527077308366e-06;-0.6925911442178726;0.7039484414927495;0.9992791526176312
32.370738;1.0115833511479704;-0.0001285026414629262;-0.00013208315389080577;0.7035845627732085;0.6987281145876393;1.0244852737044976;0.9977836401912252;10.004192016755571;-0.6248110336250376;0.6801852285345312;0.6829667601794772;-4.548538299499112e-06;-0.6925510651611391;0.703857274750417;0.9989809799517574
32.380738;1.0115838553295355;-0.00012870189397162587;-0.0001322752520530041;0.7035413188488991;0.6986052816905991;1.0244582112935035;0.9977659659716712;10.006361307628291;-0.6248110427848228;0.6802217844125067;0.6828970742645437;-4.589976563555929e-06;-0.6925109870173933;0.7037619785332127;0.9986823624311895
32.390738;1.0115869836767992;-0.00012960416736519016;-0.00013316370673462487;0.7034960483168378;0.6984784423739885;1.0244305898780137;0.9977537024447095;10.008540182949568;-0.6248110513279517;0.6802600646552954;0.6828307270000917;-4.630911330581804e-06;-0.6924699098693265;0.7036616685683148;0.9983840857106595
32.400738;1.011592476029936;-0.00012812312829527187;-0.00013169011725112624;0.7034519272040506;0.6983511704508163;1.0244012027831355;0.9977466037445303;10.010726610821694;-0.6248110593256204;0.6803002301346128;0.6827677422323772;-4.671413388352249e-06;-0.6924298338101277;0.7035584764030933;0.9980868378820053
32.410738;1.011599072717367;-0.00012833071666481263;-0.00013188933511475815;0.7034047546376865;0.698220426954144;1.024369879270013;0.9977442262544599;10.012918566542364;-0.6248110668476929;0.680342545633811;0.6827079942439513;-4.711540804699177e-06;-0.6923877589282513;0.7034494362780157;0.9977912403572389
32.420738;1.0116085497302425;-0.00012923600017752775;-0.00013277902973280283;0.7033574395531553;0.698088177599138;1.0243354384814758;0.9977459713320084;10.015114101198503;-0.6248110739608019;0.6803873344735389;0.6826512663484721;-4.751335485860739e-06;-0.692346685319007;0.7033374626843143;0.9974978534102118
32.430738;1.011619648209623;-0.00012776833164742586;-0.0001313164379115111;0.7033091527376057;0.6979547578882643;1.0242996792671966;0.9977510815673503;10.017311378332497;-0.6248110807297275;0.6804349043984572;0.682597327758948;-4.790826255140867e-06;-0.6923046131003536;0.7032204132904942;0.9972071797181357
32.440738;1.011630970021871;-0.00012797989619228655;-0.00013151692623623306;0.7032590533340408;0.6978206033217814;1.0242613868503472;0.997758712709808;10.019508106264285;-0.6248110872051374;0.6804854677110469;0.682545973017827;-4.8300370340452695e-06;-0.6922625424071923;0.7030991650278906;0.9969196716014131
32.450738;1.0116440605553472;-0.0001288893615517212;-0.00013240774708907883;0.7032083168706256;0.6976862169168293;1.0242193616434239;0.9977681228685298;10.021700926724552;-0.6248110934167153;0.6805391328366556;0.6824970590898206;-4.8689911855810985e-06;-0.6922204733912947;0.7029736366577197;0.9966357243186588
32.460738;1.0116565761745424;-0.0001274318623499771;-0.00013095203788128984;0.7031537043518983;0.697550485364026;1.024175464350366;0.9977788074545396;10.023885814966116;-0.6248110993903329;0.6805959776831148;0.6824505561672134;-4.907698867117596e-06;-0.6921774062329914;0.7028427382698835;0.9963556557810007
32.470738;1.011670355380238;-0.000128354111746627;-0.0001318531080887028;0.7030982087092207;0.6974156116275185;1.0241276359320581;0.9977904654844053;10.026058642801786;-0.6248111051660293;0.6806560857895989;0.6824065321271237;-4.946138627271092e-06;-0.6921343411343182;0.7027073048054413;0.9960797108248355
32.480738;1.0116844557204467;-0.0001285857323656809;-0.00013206854606819595;0.703041180056815;0.6972819779078164;1.0240778872207073;0.9978028953863005;10.028214594556031;-0.6248111107976452;0.6807194973046493;0.6823650591082332;-4.984254270115311e-06;-0.6920912782897563;0.7025670901161702;0.9958081128974795
32.490738;1.0116980128738133;-0.00012713283577327021;-0.00013061357270287424;0.7029820680681805;0.6971498274271399;1.0240242773568595;0.9978159451154267;10.030347163856675;-0.6248111163399066;0.6807861521855022;0.6823261519891926;-5.021958493251384e-06;-0.6920482178678575;0.7024218296081225;0.995541151299063
32.500738;1.0117131568002928;-0.00012805952038467898;-0.00013151515650395134;0.7029224574133011;0.6970193404631352;1.0239688971665075;0.997829531904413;10.032448504412004;-0.6248111218378295;0.680855928136729;0.6822898100068858;-5.059125205722495e-06;-0.6920041600169985;0.7022703234429923;0.9952792514158291
32.510738;1.0117279618561281;-0.000128291597097791;-0.00013172722520698768;0.702861120934792;0.6968906334237044;1.0239098665748003;0.9978436904693337;10.0345111453506;-0.6248111273250911;0.6809287606018279;0.6822561140156765;-5.095581137908931e-06;-0.6919601048649182;0.7021134772558226;0.9950229439465381
32.520738;1.0117443870320197;-0.00012923114340761434;-0.00013263889575789128;0.7027979001738603;0.6967621552993345;1.0238483460264596;0.9978585752388097;10.036529364363137;-0.6248111328124754;0.6810046800192451;0.6822252868642337;-5.131130461929922e-06;-0.6919160525036571;0.7019512932665819;0.9947727551617328
32.530738;1.0117603617298068;-0.0001277846238227799;-0.00013118491346622091;0.7027349240386442;0.6966373160343728;1.0237855252936865;0.9978743984405236;10.03849908122878;-0.6248111382668584;0.6810836935576295;0.6821976748312895;-5.165598827158324e-06;-0.69187100298849;0.7017828491449132;0.9945291300366585
32.540738;1.011776775963064;-0.00012803146610803807;-0.0001314076731170218;0.7026696901835575;0.6965128295552342;1.0237195329445157;0.9978913688190274;10.040416813801677;-0.6248111436129853;0.6811656646272075;0.6821736775185854;-5.198843659735053e-06;-0.6918269563539315;0.7016102611737903;0.9942924162889883
32.550738;1.0117944963953345;-0.00012897595977167495;-0.00013232041174577024;0.7026047577438453;0.6963903306209911;1.02365136555977;0.9979096513279369;10.042279141200266;-0.6248111487508815;0.6812503153443801;0.6821536883614273;-5.230738062317957e-06;-0.6917819126226782;0.7014316298315353;0.9940628366665974
32.560738;1.0118114254766601;-0.00012755415103692875;-0.00013088719857324327;0.702537316261676;0.6962681176678023;1.0235819940237472;0.997929316486146;10.044083101885795;-0.6248111535653834;0.6813372960208562;0.6821380888434655;-5.261168287143145e-06;-0.6917358717971782;0.7012470026751505;0.9938404542415492
32.570738;1.011829499632635;-0.00012850199527974303;-0.00013180097291430612;0.7024723465067891;0.6961495349369918;1.0235095432450223;0.9979503152690076;10.045826602720323;-0.624811157940643;0.6814262380595651;0.6821272660042389;-5.290046328550325e-06;-0.6916908338463571;0.7010583984874935;0.9936252436042577
32.580738;1.0118466717160384;-0.0001287557326256629;-0.00013202601767337035;0.702406865779276;0.6960328573494612;1.023435349141125;0.9979725337064759;10.047508036955941;-0.6248111617797261;0.6815167848294229;0.682121588454867;-5.317315138381683e-06;-0.6916447987046195;0.700863885241674;0.9934172279657062
32.590738;1.0118637885893247;-0.00012733919462924097;-0.00013059493685181075;0.70233979847112;0.6959162694814683;1.023359898974768;0.9979958864139391;10.049125288842731;-0.624811165005768;0.6816086221131288;0.6821213635023073;-5.342936553175854e-06;-0.6915987662729961;0.7006646338994068;0.9932165021928754
32.600738;1.011881608870628;-0.00012830193539021764;-0.00013152067906449353;0.702273351677559;0.695801275562837;1.023284721571821;0.9980204031124829;10.050675212433605;-0.6248111675479062;0.681701486157674;0.6821268608062709;-5.366866908707426e-06;-0.6915527364074844;0.7004609180486282;0.9930231559885907
32.610738;1.0118978650449075;-0.00012857064685523571;-0.00013175802890602676;0.7022058943223883;0.6956877225116841;1.0232082797157318;0.9980462633778959;10.052154363906602;-0.6248111693447266;0.6817951453673984;0.6821383776147476;-5.3890251636574216e-06;-0.6915057089195071;0.7002520981733251;0.9928372526084245
32.620738;1.0119132528188808;-0.00012785064472108367;-0.00013101487428791422;0.7021378321106124;0.6955755440186299;1.0231319493787692;0.998073741134691;10.05355985846232;-0.6248111703675214;0.6818894009826272;0.6821562543596292;-5.409280209610656e-06;-0.6914586835992127;0.7000396114370311;0.992658839212296
32.630738;1.0119274500555913;-0.00012812254110587416;-0.00013125398080518619;0.7020689655029716;0.6954647949484772;1.0230560530414052;0.9981031140013369;10.05488917120959;-0.6248111706197281;0.6819840856340127;0.682180852695189;-5.427478023835669e-06;-0.691411660235508;0.6998239748574727;0.992487901779476
32.640738;1.011941004665293;-0.00012840009571574967;-0.00013149788147072416;0.7019998335773135;0.6953555558127729;1.02298085790949;0.9981345968069568;10.056139915984552;-0.6248111701209997;0.6820790286479268;0.6822125373103005;-5.443478608627535e-06;-0.691364638632711;0.699605784873075;0.9923243543634106
32.650738;1.0119513501133084;-0.000127694250599702;-0.00013076667135597747;0.7019273110154;0.6952462651927637;1.0229065659234222;0.9981683586932567;10.057310336274377;-0.62481116892321;0.6821740495474666;0.6822516386976666;-5.45717378489182e-06;-0.6913176186359451;0.6993856782839205;0.9921681178302436
32.660738;1.011958941206584;-0.0001279704978655824;-0.00013100798964079842;0.7018554901810032;0.6951404035003343;1.0228333564514582;0.9982046319328952;10.058399565390076;-0.6248111671318691;0.6822690115113512;0.6822983974064066;-5.46848817177e-06;-0.6912696001541433;0.6991632640104897;0.9920191747271612
32.670738;1.0119633174531597;-0.00012894912460803654;-0.00013194465303463307;0.7017809966635254;0.6950347445978422;1.0227614610605553;0.9982437485428365;10.059407311372887;-0.6248111648817505;0.682363871707027;0.6823529402136798;-5.477371786315248e-06;-0.6912215831672421;0.6989400605384622;0.9918775576057709
32.680738;1.011964119944237;-0.0001275561017627877;-0.00013053031296763774;0.7017054657574967;0.6949310188679725;1.0226911765202806;0.9982860522062669;10.060333818325425;-0.6248111622811013;0.6824586588176637;0.6824152960788927;-5.483787228981971e-06;-0.6911735677115856;0.6987164863237023;0.9917433486699302
32.690738;1.0119609724991305;-0.00012853730269535453;-0.00013146819985592303;0.7016288187033076;0.6948292362286934;1.0226227978736124;0.9983318493123176;10.061180572751464;-0.6248111593829547;0.6825533967250857;0.6824854010149041;-5.4876985604191965e-06;-0.6911255538512318;0.6984929032063816;0.9916167102369992
32.700738;1.011954528588908;-0.00012883271378292087;-0.0001317258430068524;0.7015516753743887;0.6947292565078163;1.022556575893185;0.9983814238235749;10.061950829303772;-0.6248111561956545;0.6826480800569511;0.6825631043958096;-5.489084863075403e-06;-0.6910765416522558;0.6982686148817108;0.9914978732464316
32.710738;1.0119424588165065;-0.0001281343407880325;-0.00013099845803685238;0.7014726297968885;0.6946308060457135;1.0224927685932654;0.9984350272393185;10.062648995750658;-0.6248111526902451;0.6827427128992204;0.6826482379433448;-5.48797304998793e-06;-0.6910275311606016;0.6980447978211118;0.9913870636968966
32.720738;1.011925483278737;-0.00012843737300282388;-0.00013126337889742408;0.701390740251052;0.6945318767520675;1.0224317108246117;0.9984928519379368;10.063279485168714;-0.6248111488017917;0.6828373160542102;0.6827406918045088;-5.484448762181164e-06;-0.6909785223894043;0.697821468202472;0.9912844530434597
32.730738;1.0119032729389008;-0.00012704971699709013;-0.0001298528934828752;0.7013093409858149;0.6944353539634389;1.022373762103173;0.9985549784589876;10.063845863619783;-0.6248111444462994;0.6829319065130912;0.6828404050865912;-5.478634073477806e-06;-0.6909295153335495;0.697598509442733;0.9911901559927926
32.740738;1.011875421956583;-0.0001280451333503114;-0.00013080435656803136;0.7012250460652403;0.694337434978242;1.0223181731154305;0.9986213049578051;10.064350217255402;-0.6248111395435865;0.6830264991530988;0.6829472856151427;-5.470662006693293e-06;-0.6908805099980875;0.6973757168439682;0.9911042276972607
32.750738;1.0118414420871693;-0.00012834043076561793;-0.00013106242489324625;0.7011411544947151;0.6942409627667132;1.0222670485075998;0.9986915529994266;10.064792950386057;-0.6248111340303487;0.6831211024121148;0.6830611489867292;-5.460679085883002e-06;-0.6908305064033535;0.6971518686815756;0.9910266830319538
32.760738;1.0118007463196248;-0.00012765497581655914;-0.00013034911837240387;0.7010542005498331;0.6941422012331534;1.0222194064653867;0.9987653292916845;10.065173550663435;-0.6248111278568472;0.6832157013945087;0.6831817411202994;-5.448861597059571e-06;-0.6907815045597697;0.6969287884948651;0.9909575541474798
32.770738;1.0117528233843294;-0.00012796074694005133;-0.00013061880257263234;0.7009658247474764;0.6940425231631314;1.022175204157543;0.998842168969658;10.065491815646844;-0.6248111209685375;0.683310279843486;0.6833087876347892;-5.435408345265906e-06;-0.6907315044481972;0.6967043499589761;0.9908969406144486
32.780738;1.0116973308961406;-0.00012895744385017077;-0.00013157386187678458;0.7008759862561132;0.6939416821880278;1.022134293457935;0.9989215820981909;10.065748384902058;-0.6248111132840628;0.6834048656917204;0.6834420199582179;-5.420511749223517e-06;-0.6906805060275139;0.696478471369347;0.990845015308269
32.790738;1.0116341491935827;-0.0001275916906315801;-0.000130188184391464;0.7007829849871281;0.693837887788104;1.0220953626220972;0.9990030951542507;10.065944285814087;-0.6248111046837529;0.6834995260239719;0.6835812027350251;-5.404327184254837e-06;-0.6906305092632852;0.6962531023299232;0.9908019908940036
32.800738;1.0115632320879844;-0.00012858864616630876;-0.00013114446880766356;0.700690144460345;0.6937344819466521;1.0220599533277062;0.9990862700773092;10.066080080038509;-0.6248110950181753;0.6835943076956925;0.683726138658175;-5.386952434005446e-06;-0.6905805141586996;0.6960271591613875;0.9907680969759919
32.810738;1.0114845757461903;-0.0001288952104330342;-0.00013141676573193644;0.7005957583269882;0.6936298061125669;1.0220265685858891;0.9991707758139494;10.066155442920094;-0.6248110841294315;0.6836891977554582;0.6838766564422274;-5.368427100730705e-06;-0.6905295207438676;0.6957994709021571;0.9907435619232332
32.820738;1.0113982000301731;-0.00012753017248995536;-0.0001300324133595457;0.7004982215070532;0.6935221731156135;1.0219937498981873;0.9992565072609552;10.066169466759433;-0.6248110718617963;0.683784130740808;0.6840326431454166;-5.348753974301313e-06;-0.6904785290251612;0.695570787865077;0.9907285578413411
