time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.830738;1.011304206643617;-0.00012853768220258375;-0.00013099917181772503;0.7003994293970167;0.6934132067398819;1.021963084414467;0.9993435485822759;10.066120992001133;-0.6248110580556058;0.6838789793448057;0.684194083882739;-5.32793148305628e-06;-0.6904275389653707;0.6953407995934834;0.9907231752307185
32.840738;1.0112027863320603;-0.00012716389883758443;-0.000129605486581038;0.7003013034240756;0.6933044501733063;1.0219332336074844;0.9994319361008355;10.066008602437961;-0.6248110425436051;0.683973528634811;0.6843610354480217;-5.30596831725483e-06;-0.6903765505095578;0.6951091477879938;0.9907274538022626
32.850738;1.0110931734769109;-0.0001281684771418712;-0.00013056840429352708;0.7002000627253274;0.6931924753632598;1.021902972480818;0.9995214849295995;10.065830994184774;-0.6248110251638974;0.6840675035916786;0.6845335467567951;-5.282873156291004e-06;-0.6903245635865973;0.6948744648066969;0.9907413915103058
32.860738;1.010977701007206;-0.00012848771517487805;-0.0001308511996461705;0.7000989961897636;0.6930788477796124;1.021874167426294;0.99961179918188;10.065587757365263;-0.6248110057848355;0.684160632997038;0.6847115608800395;-5.258658121101122e-06;-0.6902725780673582;0.694637403287432;0.9907649579158384
32.870738;1.0108557393675615;-0.00012781654073420922;-0.00013015155718299035;0.6999975328212681;0.6929635025701802;1.0218457546124855;0.9997023513542551;10.065279490913518;-0.6248109843236521;0.6842526914639946;0.6848948448091658;-5.2333646103169435e-06;-0.6902215937538984;0.6943986170505901;0.9907981452701262
32.880738;1.0107277123797533;-0.000128137890644738;-0.00013043467221736043;0.6998957141127513;0.6928464377137706;1.0218167868946908;0.9997925674500213;10.064907463353368;-0.6248109607480086;0.684343490597536;0.6850830076757636;-5.2070734749291255e-06;-0.6901696104289493;0.6941557408572618;0.9908409613465489
32.890738;1.0105940065186185;-0.000129160336201876;-0.00013141171718302806;0.6997917601114576;0.6927259754467894;1.0217894571482442;0.999881909868571;10.06447391102978;-0.6248109350711627;0.6844328254985506;0.6852755857946641;-5.179887678432247e-06;-0.6901176279009346;0.6939094384818235;0.9908933512386892
32.900738;1.0104550295967811;-0.00012780252859434868;-0.0001300288550498165;0.6996889378192492;0.692605429718064;1.0217620547483934;0.9999699526880446;10.063982698710536;-0.624810907351844;0.6845204505413875;0.6854720862706233;-5.151903400482893e-06;-0.6900646460058248;0.693658480642571;0.9909551482907574
32.910738;1.0103102599407299;-0.00012881350296189474;-0.00013099304112036228;0.6995848552204449;0.6924831038996241;1.0217369290976255;1.0000564572676527;10.063439508010635;-0.6248108776819665;0.6846061466094151;0.6856719498926485;-5.123188912925006e-06;-0.6900126646043211;0.6934047559688757;0.9910260685383208
32.920738;1.010162303050296;-0.00012746796371976255;-0.00012962096423428296;0.6994792555313742;0.6923572443038556;1.0217124467520105;1.0001414237197306;10.062851405081323;-0.6248108461501638;0.6846898252625322;0.6858745421346149;-5.093800555803376e-06;-0.6899596836031413;0.693146244187944;0.9911057107020652
32.930738;1.0100107327807746;-0.00012849520343652547;-0.00013060007857573108;0.699373270745165;0.6922294917444116;1.0216909220877533;1.00022506911485;10.062226459658403;-0.6248108128186518;0.6847715446544534;0.6860792254058509;-5.063825538331779e-06;-0.6899077029666776;0.6928850415732322;0.9911935419047733
32.940738;1.0098560600482263;-0.0001288239703126241;-0.00013088663864721138;0.6992687845492175;0.6921014743612398;1.0216705677111955;1.0003077315787394;10.06157380476103;-0.6248107777281126;0.6848514158856506;0.68628542889921;-5.03339489619095e-06;-0.6898547226949802;0.6926193690300525;0.9912888588245908
32.950738;1.0096987016302585;-0.00012748201673693608;-0.0001295172327069236;0.6991626896418508;0.691969825659783;1.0216534744009036;1.0003897759618747;10.060903258983634;-0.6248107408936026;0.6849295163131476;0.6864926476864831;-5.002658942378505e-06;-0.6898017427988083;0.6923504610281984;0.9913907649107895
32.960738;1.0095380738352868;-0.00012850827071584183;-0.0001304951771744906;0.6990562661486693;0.691836256948763;1.0216376448926745;1.0004715722478776;10.06022433267482;-0.6248107022984452;0.6850058712515155;0.6867003646784261;-4.97175916799541e-06;-0.6897477632940591;0.6920774583816381;0.991498202516905
32.970738;1.009376676310282;-0.000128849800149772;-0.00013079448139499287;0.6989511233309352;0.6917008797124311;1.0216250908827742;1.0005535043288398;10.059545833066645;-0.624810661911424;0.6850804587801147;0.6869079799286799;-4.940813112656016e-06;-0.6896947841939188;0.6918024439450385;0.9916100309370752
32.980738;1.009213983522701;-0.0001282003403012148;-0.00013011164770920997;0.6988467718046787;0.6915638898489859;1.0216139256207633;1.0006359360376325;10.058876188571022;-0.6248106196946979;0.6851532062708253;0.6871148295883428;-4.909922509735981e-06;-0.6896418054798522;0.6915245248984371;0.9917250901255299
32.990738;1.0090503783766631;-0.0001285437409023881;-0.0001304127772869428;0.6987434675557918;0.6914255192766604;1.021605403698355;1.0007192102076525;10.058223649021773;-0.6248105755852623;0.685223991554893;0.6873202306375009;-4.879181282958427e-06;-0.6895878270725259;0.6912428604106973;0.9918422043674856
33.000738;1.0088851550223186;-0.00012790172831034414;-0.0001297371331360183;0.698639033183339;0.6912842235433503;1.0216008592762877;1.0008037782689678;10.057596249332084;-0.6248105294848716;0.6852926719628546;0.6875235017366081;-4.848650403488921e-06;-0.6895338488358248;0.6909586674221565;0.9919601787916443
33.010738;1.0087207556390678;-0.00012824710065453037;-0.00013003958014965708;0.6985384525620336;0.6911434470178001;1.0215985720796845;1.000890320420335;10.0570015674568;-0.6248104812755486;0.6853591421875693;0.6877240021824248;-4.818322545072366e-06;-0.6894798706115045;0.6906722230071903;0.9920778169500373
33.020738;1.0085568433810197;-0.0001292829505419216;-0.00013102576553356002;0.6984395635635593;0.6910016442145298;1.0216007413229138;1.0009796709021872;10.056446417174946;-0.6248104308576508;0.6854233839838351;0.6879211582706718;-4.788100989696665e-06;-0.6894258922447143;0.6903838582889555;0.9921939440295894
33.030738;1.0083932771923945;-0.00012795450607656922;-0.00012966787228852839;0.6983402480407334;0.690857355683295;1.0216055800661326;1.001072642485878;10.055936837701406;-0.6248103781898032;0.685485488028044;0.6881144238083021;-4.757797899249569e-06;-0.689371913576011;0.6900939359213161;0.9923074396668199
33.040738;1.0082329415115914;-0.00012899236323588844;-0.00013065414664403653;0.6982455434099413;0.690714223412006;1.0216143810637788;1.0011699473128086;10.055477834221369;-0.6248103232895142;0.6855456505982058;0.6883032251415315;-4.7271728954547625e-06;-0.6893179344226019;0.6898027907358867;0.9924172587957479
33.050738;1.0080757712994983;-0.0001276701016826325;-0.0001293000411049767;0.6981516921929839;0.6905692353880479;1.0216285563571197;1.0012722075567158;10.055072338754927;-0.6248102662009787;0.6856041280593059;0.6884869573376192;-4.696000911854858e-06;-0.6892629545694043;0.6895096982036629;0.9925224312094589
33.060738;1.0079216980288317;-0.00012871537652724168;-0.00013029149207882806;0.6980600256394833;0.6904244196627426;1.0216466992370685;1.001379954676082;10.0547203661914;-0.6248102069727525;0.6856611660980054;0.6886650239243455;-4.664116368180858e-06;-0.6892089737545407;0.689216919318171;0.9926220719614594
33.070738;1.007773614311761;-0.0001290763541355985;-0.00013060346482999865;0.6979722880169794;0.6902800444534817;1.0216706108214992;1.0014936210301901;10.054419237836514;-0.6248101456582931;0.6857169681985248;0.6888368792031249;-4.63140977721492e-06;-0.6891539916597392;0.6889227171002336;0.9927154437859492
33.080738;1.0076312876899443;-0.0001284456615319616;-0.0001299314809321588;0.6978881797753749;0.6901362956605108;1.0217012097343905;1.0016135405073954;10.05416435825649;-0.6248100823295705;0.6857717113609951;0.6890020388540077;-4.5978051067623906e-06;-0.6890990079543063;0.6886283191089102;0.9928020425841925
33.090738;1.0074944635308989;-0.0001287941054982113;-0.00013022909377184585;0.6978091341497948;0.6899950083399563;1.0217403498741813;1.0017399349800944;10.053949899259035;-0.6248100170925662;0.6858255322443622;0.6891600302381629;-4.563259769857224e-06;-0.6890450223737574;0.6883349160336562;0.9928816165951873
33.100738;1.0073658437098976;-0.000129845907476866;-0.00013122271681181887;0.6977335018864239;0.6898529644059103;1.0217866963418882;1.0018729161038793;10.053769058006264;-0.6248099501002287;0.6858784974776494;0.6893103257136687;-4.527779139409923e-06;-0.6889900347460554;0.6880406907994514;0.9929541239187623
33.110738;1.0072441014339533;-0.00012853324894086904;-0.00012987180037767537;0.6976601192374281;0.6897102532680365;1.0218417160616948;1.0020125296388263;10.053613780451103;-0.624809881557005;0.6859306502213371;0.6894523622412898;-4.491404594665332e-06;-0.6889340449529393;0.6877458340104399;0.9930196732486127
33.120738;1.007131851587264;-0.00012958570262627605;-0.00013086380426035972;0.6975937942475093;0.6895703266152586;1.0219056856049653;1.0021587958748788;10.053474315308037;-0.6248098117071873;0.6859820662406165;0.6895856485386546;-4.454186713912307e-06;-0.688879052889063;0.6874525242571844;0.9930784310245189
33.130738;1.0070277447697482;-0.00012826404188968882;-0.00012950135567570034;0.6975314066842673;0.6894316561040946;1.0219796943916792;1.0023117029884023;10.053339216094637;-0.6248097408171375;0.6860328229391017;0.6897098679153201;-4.416172005961819e-06;-0.6888240584386806;0.6871598747140094;0.9931305498479784
33.140738;1.0069344123480186;-0.00012931713196291867;-0.0001304909349021475;0.6974742313877959;0.689294486742501;1.022061663318928;1.0024711694785409;10.053196388971704;-0.6248096691679075;0.686082938628322;0.6898249179539978;-4.377394893665579e-06;-0.6887680614606734;0.6868668993850803;0.9931762198053113
33.150738;1.006851433701874;-0.00012969158874353412;-0.00013080587668018082;0.6974197242865301;0.6891574147730639;1.0221523302650735;1.0026370237810829;10.05303461721698;-0.6248095970548262;0.6861323411257565;0.6899308766527784;-4.3378755543669496e-06;-0.6887130617910867;0.6865755236253767;0.9932157821243971
33.160738;1.0067781799881845;-0.00012905987528649245;-0.00013012134988535257;0.6973703472732313;0.6890240914288028;1.0222512165097182;1.0028090246033927;10.052844187370995;-0.624809524779412;0.686180875725768;0.6900279336930532;-4.297629306874666e-06;-0.6886570592574428;0.6862836119273078;0.9932497586185169
33.170738;1.0067168129285764;-0.0001294254794978193;-0.00013042272283704924;0.6973256689341677;0.6888932352197271;1.0223576376331223;1.0029868729452307;10.052616799216127;-0.624809452640807;0.6862283666035277;0.6901163466539856;-4.256670922373765e-06;-0.6886010536976565;0.6859919930985133;0.9932787993990542
33.180738;1.0066653194607693;-0.00012880427109114023;-0.00012974340971072073;0.6972825265678584;0.6887634713175228;1.0224717843700524;1.0031701989124706;10.052345571207496;-0.6248093809319554;0.6862746971063485;0.6901964420763811;-4.215010669628204e-06;-0.6885450449892719;0.6857004716942032;0.9933036362687004
33.190738;1.0066256898761565;-0.00012917071815043483;-0.00013004013938689807;0.6972456879147795;0.688638324888278;1.0225908556068037;1.0033586040157627;10.052024686815296;-0.6248093099142554;0.6863198404504225;0.6902686540192493;-4.172651148102182e-06;-0.6884890330617052;0.6854088306816761;0.9933250230074792
33.200738;1.0065959014108592;-0.00013023159163139247;-0.0001310224523307449;0.6972104202628203;0.6885145009538538;1.0227151488157322;1.0035517577412105;10.051648700866899;-0.6248092397820957;0.6863638263275796;0.6903335593326448;-4.129578113342185e-06;-0.6884330178774006;0.6851168509692692;0.9933436301043449
33.210738;1.0065778744129368;-0.0001289270021155615;-0.00012965704754232387;0.69717977344431;0.6883936866805669;1.022844029034659;1.0037494402940819;10.051212570515649;-0.624809170668777;0.6864067176801487;0.6903918319445888;-4.0857558393740865e-06;-0.6883769994327754;0.6848243478657077;0.9933600003068457
33.220738;1.0065693731047927;-0.00012998819995231031;-0.00013063393527982565;0.6971523537980645;0.6882759905726185;1.0229768365030185;1.0039514807492071;10.050712144748056;-0.6248091026836595;0.686448646880594;0.6904441164971501;-4.04115149940172e-06;-0.6883209777967034;0.6845311991064356;0.9933746411958608
33.230738;1.0065720858317002;-0.0001286740601226652;-0.00012925346408502786;0.6971312021707162;0.6881631790538826;1.023112863216166;1.0041576606513143;10.050143790735666;-0.6248090359330013;0.6864898211901412;0.6904909330965303;-3.995769719616669e-06;-0.6882649531364167;0.6842373777590973;0.993388124828098
33.240738;1.0065835947814759;-0.00012973497860213656;-0.00013022481573027425;0.6971115797886797;0.6880520215808505;1.023251441201311;1.0043677045689212;10.049503263279957;-0.6248089705258144;0.6865304314076013;0.6905326930283747;-3.949660209618495e-06;-0.6882079257066328;0.6839420106845925;0.9934010995902349
33.250738;1.006605380732805;-0.00013011141181365943;-0.0001305153024736075;0.6970964578655983;0.6879442416834565;1.023393033820798;1.004581356516697;10.048785284690416;-0.6248089065866618;0.6865705691585526;0.6905697694323907;-3.902897285891018e-06;-0.6881518958222417;0.683647408141421;0.993414285953283
33.260738;1.006634704816624;-0.0001294899227610643;-0.00012981482470454246;0.6970842672276844;0.6878399548040791;1.0235352165932796;1.0047984269656336;10.047984646417099;-0.6248088442627353;0.6866102391516511;0.6906025317500377;-3.855556595201856e-06;-0.6880948638271236;0.6833520315902135;0.9934284390702058
33.270738;1.0066726340041758;-0.00012986505499344651;-0.00013010056435988786;0.6970761849403665;0.6877393772511705;1.0236785836189;1.0050187682330223;10.047097955190537;-0.6248087837018104;0.6866493952933623;0.6906313357499825;-3.807710921360686e-06;-0.6880388300503651;0.6830584525737942;0.9934442397338403
33.280738;1.0067161230042703;-0.00012924186453371037;-0.000129395641341478;0.6970705861137314;0.6876426898967983;1.0238227075436293;1.005242249375193;10.04612434009805;-0.624808725025774;0.6866879359494011;0.6906564940581197;-3.759443624663128e-06;-0.6879817947583363;0.6827653092226276;0.9934622136729933
33.290738;1.0067662311720773;-0.00012961514698089417;-0.0001296774772105906;0.6970687213089902;0.6875500543027862;1.0239672153920498;1.005468778685954;10.045064694556494;-0.6248086683445319;0.6867256973175304;0.6906782714235489;-3.710863258666121e-06;-0.6879247581405361;0.6824742446407752;0.9934827425899451
33.300738;1.0068201167519057;-0.00012898977048152294;-0.00012896897034669422;0.6970691104241471;0.687461511314747;1.0241118911437788;1.0056983253492968;10.043920673744028;-0.6248086137923116;0.6867625070461181;0.6906969088668947;-3.662098816477757e-06;-0.6878677203470204;0.682185860381801;0.9935061329204479
33.310738;1.0068790516455637;-0.0001293606950896159;-0.00012924769766751925;0.6970730838040778;0.6873770284315631;1.0242567073499556;1.0059309413905604;10.042694312850607;-0.6248085615395933;0.6867982881149967;0.69071259717516;-3.613263790861711e-06;-0.6878106815386172;0.6819006760558685;0.9935326521370188
33.320738;1.006940366403973;-0.0001304235889139615;-0.0001302125373089804;0.6970774367356085;0.6872947262205851;1.024401805790416;1.0061668114819187;10.041388042796509;-0.6248085117805241;0.6868331149940177;0.6907254387233983;-3.564423881256244e-06;-0.6877536418973305;0.6816190927555242;0.9935625045712932
33.330738;1.0070044706906038;-0.00012910608703174206;-0.00012881809560969534;0.6970860673612408;0.6872175971641868;1.024547440800668;1.0064062362760622;10.040004684744604;-0.6248084647094909;0.6868671700238764;0.690735515319447;-3.5156056051667445e-06;-0.6876966016122946;0.6813414192381115;0.9935958453235374
33.340738;1.0070717975318304;-0.00013015988329128264;-0.00012977477427056794;0.6970978808250987;0.6871435940406693;1.0246938783865054;1.0066494937465806;10.038546974528819;-0.6248084204909099;0.6869006722289438;0.6907430031684989;-3.466818976326162e-06;-0.6876395608814894;0.6810679374867844;0.9936328373811512
33.350738;1.0071398949842605;-0.0001288484303680191;-0.00012838788712521627;0.6971097429294917;0.68707058780432;1.0248413142695953;1.0068966843558869;10.037016706790348;-0.624808379241846;0.6869338464782289;0.6907481907387091;-3.418068349195421e-06;-0.6875825199092623;0.6807989211420091;0.9936736493103804
33.360738;1.007210365861154;-0.00012989822097875473;-0.00012934274151917447;0.6971263709463904;0.6870014514219552;1.0249898493284362;1.0071477019859534;10.035414626530912;-0.6248083410378563;0.6869669073316581;0.6907514183804973;-3.3693570961586168e-06;-0.6875244788810241;0.6805336053639597;0.9937184136294207
33.370738;1.0072808121643098;-0.0001302543580729306;-0.0001296115736288434;0.69714468204811;0.6869340021630739;1.0251394659265434;1.0074023360835025;10.03374142638299;-0.6248083059286987;0.6870000136444827;0.6907530571329557;-3.3206817494656877e-06;-0.6874674379459643;0.6802741298443646;0.9937672656065093
33.380738;1.00735275490919;-0.00012962844928477696;-0.00012890850150870328;0.6971642631645205;0.686866029092904;1.025290022110546;1.0076603536720705;10.031998790165185;-0.6248082739558715;0.6870332025850016;0.6907535128620598;-3.272024914061235e-06;-0.6874103972203607;0.6800194739136456;0.9938204420673888
33.390738;1.0074237462229743;-0.0001299805600097855;-0.00012917704822674428;0.6971869130548686;0.6868003508914774;1.0254413508600837;1.0079214945597799;10.030189702357871;-0.6248082451672244;0.6870663769039074;0.6907531846029218;-3.223361866863416e-06;-0.6873523567886617;0.6797684822088366;0.9938783068598592
33.400738;1.0074943519084945;-0.0001293464423292586;-0.0001284701475810702;0.6972095831916816;0.6867331374039352;1.0255932981129305;1.0081854496448301;10.028317778776692;-0.6248082196164982;0.6870993864010139;0.6907523927318044;-3.1746753189053163e-06;-0.6872953167061749;0.6795229942433414;0.9939412963857224
33.410738;1.0075651522246492;-0.00012969870786358364;-0.00012874325245497775;0.6972358948761933;0.6866673648786729;1.0257455254676249;1.008451857771608;10.026386031236537;-0.6248081973518305;0.6871321051911105;0.6907513034166713;-3.125972804540637e-06;-0.6872372770175552;0.6792809148789047;0.9940098447481984
33.420738;1.0076336458879824;-0.00013074192710909398;-0.00012970380001472927;0.6972605289500464;0.6865994254173887;1.0258973590896767;1.0087203134458254;10.024396194990137;-0.6248081784100423;0.6871644275689478;0.6907498933513125;-3.0772997515793263e-06;-0.6871792377723647;0.6790431765286469;0.9940842901645623
33.430738;1.007701309001645;-0.0001294190776324211;-0.0001283210630164514;0.6972859083643346;0.6865307909318303;1.026047933076163;1.0089903472000334;10.022349220921267;-0.6248081628136337;0.6871962472916923;0.6907480228643819;-3.028746999035092e-06;-0.6871221990230895;0.6788107323041508;0.9941648041523862
33.440738;1.0077655986125582;-0.00013044914837041213;-0.00012927334557293773;0.6973117256506902;0.686463025089757;1.0261964120695748;1.0092613865949684;10.020246573410205;-0.6248081505595151;0.6872274532838174;0.690745572466752;-2.980460022519261e-06;-0.68706416081412;0.6785816089538631;0.9942513911509677
33.450738;1.007826972366521;-0.00012980615799120012;-0.00012856953868328844;0.6973346822677985;0.6863927492573458;1.026342074657678;1.0095327868337378;10.018090969303612;-0.6248081416109926;0.687257893136704;0.6907425096846526;-2.9326413564394815e-06;-0.6870061231697593;0.6783569134678754;0.9943439325551653
33.460738;1.0078858373216617;-0.00013016012576807864;-0.00012885644598760072;0.6973565446614565;0.6863216987416197;1.026484334967732;1.0098039213240486;10.01588582835104;-0.6248081359020298;0.687287324008963;0.6907388313327806;-2.8855257512673775e-06;-0.6869480860745403;0.6781367993977265;0.994442248791209
33.470738;1.0079396303847812;-0.00012950483733942166;-0.0001281455360956445;0.6973769438964572;0.6862515757032189;1.0266227920237303;1.010074225729519;10.013634997639816;-0.6248081333316099;0.6873154118383102;0.6907344773368636;-2.839332698644682e-06;-0.686890049452085;0.6779214452748318;0.9945461561210195
33.480738;1.0079890115452959;-0.00012985258790568143;-0.00012843150984487964;0.6973925989266349;0.6861791182592489;1.0267572252810433;1.0103431733931407;10.01134338136966;-0.6248081337479996;0.6873417548860076;0.6907293379309747;-2.794242560505673e-06;-0.6868330131720742;0.6777120078798442;0.994655480141402
33.490738;1.0080348479808519;-0.00013089048818062284;-0.00012940396455375075;0.6974052999886066;0.6861060756550947;1.0268874956607257;1.0106102615981276;10.009016738978339;-0.624808136958752;0.6873658919968192;0.6907233204715153;-2.7504131689326585e-06;-0.6867749770711167;0.6775065849637304;0.9947700074496477
33.500738;1.0080751853796661;-0.00012955581523964275;-0.0001280267479980772;0.6974132050278035;0.686032593565263;1.027013475463724;1.010875064404908;10.006660530707281;-0.6248081427626619;0.6873873253755102;0.6907163790125116;-2.707991776855301e-06;-0.6867169409534455;0.6773062221519791;0.9948893976199581
33.510738;1.0081121739290333;-0.00013058308368594162;-0.00012899295119580469;0.6974189498005473;0.6859605587596479;1.027135090327803;1.0111373095437362;10.004279337394674;-0.6248081509746786;0.6874055919193341;0.6907084957640688;-2.6671080646277534e-06;-0.6866589045987549;0.6771108904556375;0.9950131217989332
33.520738;1.0081441070324055;-0.0001292479622373396;-0.00012761911201535339;0.6974173265744888;0.6858868665049147;1.0272523643118179;1.0113968771698898;10.001876791811762;-0.6248081614507852;0.6874203408201978;0.6906996424658101;-2.6278720498032117e-06;-0.6866008677957548;0.6769204925430539;0.9951405001867715
33.530738;1.0081722709076704;-0.00013028050370246668;-0.00012859408658162793;0.6974102365072249;0.6858135190962928;1.0273653240797402;1.0116537044230738;9.999455660560384;-0.6248081741159214;0.6874313329431613;0.6906897520064931;-2.590376303809776e-06;-0.6865418303607718;0.6767339772221435;0.9952708165099824
33.540738;1.0081978717402509;-0.00013063054344594093;-0.00012889378139656867;0.6973979444138341;0.6857408670421666;1.0274738452790197;1.011907677561121;9.997018800810437;-0.6248081889643965;0.687438390116622;0.6906787353698332;-2.554704278827745e-06;-0.6864837921309206;0.6765534301231426;0.9954033399529716
33.550738;1.0082189690092662;-0.00012998179013508482;-0.0001282047730687906;0.6973787308017337;0.6856692575408436;1.0275766445629892;1.0121585680859437;9.994570573839866;-0.6248082060290868;0.6874413840493654;0.690666537975098;-2.5209490581760365e-06;-0.6864257529653105;0.6763780333087887;0.9955372100848947
33.560738;1.008236586744211;-0.00013032773483704661;-0.00012850316646841753;0.6973530572366512;0.6855990735405737;1.0276753780595183;1.0124060667009003;9.992117156655762;-0.6248082253540806;0.6874402518950966;0.6906531547368363;-2.4892145048795166e-06;-0.6863677127563296;0.6762079674546472;0.9956714219390307
33.570738;1.0082517692480772;-0.00012968299280067476;-0.00012782054738615046;0.6973214042053827;0.6855306880027101;1.027768647451408;1.012649908255242;9.989665550405707;-0.6248082469819561;0.6874350154878934;0.6906385674719345;-2.459584550923911e-06;-0.6863096714242294;0.6760433597623319;0.9958049913750223
33.580738;1.0082627016335775;-0.0001300290353040322;-0.0001281215460674728;0.6972823293740914;0.685464531957238;1.0278559106477345;1.0128899789044594;9.987222341872215;-0.6248082709367562;0.6874258045447396;0.6906227013397708;-2.4320956196410518e-06;-0.6862516288946793;0.6758842888919058;0.995937082482546
33.590738;1.0082706465490698;-0.0001310517167524703;-0.00012909456747745411;0.6972381556400531;0.6854026903794803;1.0279364645034588;1.013126306553249;9.984792931272626;-0.6248082971927755;0.6874128607989679;0.6906054369067722;-2.406739332578653e-06;-0.6861925850850832;0.6757297893340358;0.9960670158036489
33.600738;1.008276908426821;-0.00012972100586095304;-0.00012773544910303308;0.697186202403481;0.6853422723814347;1.028009540311381;1.0133589260842364;9.982381644535673;-0.6248083256466527;0.6873965342064141;0.6905865888474284;-2.3834764767828523e-06;-0.6861345399051864;0.6755818309052494;0.9961942461880708
33.610738;1.0082797506503127;-0.00013075354496577466;-0.00012872042087249243;0.697126757750518;0.6852854076609531;1.028074362027122;1.0135877833622504;9.979992565321087;-0.6248083561196857;0.687377252003833;0.6905658734750929;-2.36223498833331e-06;-0.6860764932561327;0.6754393200950396;0.9963183282218911
33.620738;1.008280474058432;-0.00012941900488516581;-0.00012735962822542555;0.6970604680212339;0.685232466246573;1.0281301123854154;1.0138128049928568;9.977629964685839;-0.6248083883924327;0.6873554133399595;0.6905429560819663;-2.3428938554880404e-06;-0.6860174450310232;0.6753011495758691;0.9964388670187999
33.630738;1.0082803794106696;-0.00013045570055650793;-0.00012835045806142327;0.6969880845183352;0.6851837986397786;1.0281759301982227;1.0140339725784282;9.975297990009494;-0.6248084222524954;0.687331285060048;0.6905175063592147;-2.3252773961402824e-06;-0.6859593951253911;0.6751692359725777;0.9965554899912141
33.640738;1.0082777487754035;-0.00012912134575783304;-0.00012699152325247755;0.69690836965956;0.6851397028948908;1.0282109750974193;1.0142512682485374;9.973000099484995;-0.6248084575352756;0.6873050080185438;0.6904891961723615;-2.309165160310906e-06;-0.6859013434449696;0.675042499172984;0.9966678739431191
33.650738;1.0082737390283392;-0.0001301540350141534;-0.00012798002294124808;0.6968221947682323;0.6851005261779649;1.028234468739615;1.014464610639472;9.970738602701365;-0.6248084941359004;0.6872766788776458;0.6904577270306084;-2.294303250536805e-06;-0.6858422899110662;0.6749198189545306;0.9967757974704298
33.660738;1.008269465203196;-0.0001305050964850324;-0.00012829324393652056;0.6967303803633671;0.6850665662460452;1.0282456886730036;1.0146738596291058;9.968514908144435;-0.624808531991556;0.6872464134499785;0.6904229077674526;-2.2804266401609433e-06;-0.68578423447893;0.6748030010351337;0.9968791157562399
33.670738;1.0082630469724725;-0.00012985701939600573;-0.00012761656142876764;0.6966316134512097;0.6850380759637228;1.0282429908376547;1.0148788567998281;9.966330067506108;-0.624808571066701;0.6872143668237225;0.6903846847510071;-2.267298981329824e-06;-0.6857261771562856;0.6746907533135574;0.9969776565429479
33.680738;1.0082557180422804;-0.00013020457854774815;-0.00012792745755461495;0.6965266558095004;0.6850153281500826;1.0282279111613069;1.0150794584540983;9.964184686162145;-0.6248086113565818;0.6871807372172561;0.6903430679718591;-2.254741537314338e-06;-0.6856671179994946;0.674581700952612;0.9970711852737437
33.690738;1.008248812390949;-0.00012957090929935404;-0.00012726582146105168;0.6964145531942185;0.6849969006670542;1.0281992797554955;1.0152754818130434;9.962078637526576;-0.624808652894602;0.6871457593214593;0.6902980221320743;-2.2426318892322834e-06;-0.685609057097206;0.6744774641099434;0.9971594947136345
33.700738;1.008240804255452;-0.00013060489439803029;-0.0001282580443482206;0.6962974212770909;0.6849863863524895;1.0281572250950868;1.0154666129507055;9.960011145950627;-0.6248086957554858;0.6871096588970065;0.6902494621463128;-2.2308833123183685e-06;-0.6855499945604397;0.6743757384928015;0.9972424743061489
33.710738;1.0082332373863023;-0.00013095382007599437;-0.00012857136931797888;0.696174358685473;0.6849822665241875;1.0281020742139306;1.0156524450097943;9.95798096576689;-0.6248087400469919;0.6870725808382381;0.690197355374891;-2.2194177868377095e-06;-0.6854919305136781;0.6742783055445396;0.9973200558062877
33.720738;1.008227619580048;-0.00013031179021341492;-0.00012790234650162578;0.6960460845655315;0.6849845513181283;1.028034279858288;1.015832617257796;9.955986495137132;-0.6248087858765468;0.6870345462438094;0.6901417846447667;-2.2081424590413086e-06;-0.6854338650860107;0.6741839853700157;0.9973921244158244
33.730738;1.0082223893431186;-0.0001306617471986139;-0.0001282171923868287;0.6959112397763327;0.6849931342388993;1.0279544255706539;1.0160068780080687;9.954026340382548;-0.6248088333001097;0.6869954937302741;0.6900829285133628;-2.1969493805129996e-06;-0.6853747984172058;0.6740915991835509;0.9974584952169573
33.740738;1.008218848403254;-0.00013001654294488268;-0.00012754555204661175;0.6957704173338288;0.6850077709257759;1.0278632336867746;1.0161750466028476;9.952100233232184;-0.6248088822932925;0.6869553940988998;0.6900210484300019;-2.185736833842868e-06;-0.6853167306645592;0.6740029949196804;0.9975189461054598
33.750738;1.0082182359071614;-0.0001303715766955734;-0.00012786553478691978;0.695624238884658;0.685028205856645;1.02776150392245;1.0163369749327489;9.950208912353872;-0.6248089327722394;0.6869143153105194;0.6899565201213671;-2.174415557804112e-06;-0.6852576619825899;0.6739160950937588;0.9975732589002125
33.760738;1.0082187630173325;-0.00012972732331125768;-0.00012719477167261593;0.695471194893801;0.6850541070480952;1.027650014840995;1.0164925702478154;9.948352791872113;-0.624808984632182;0.6868723805353797;0.6898898416665542;-2.162899281994534e-06;-0.6851995924997609;0.6738328811377227;0.9976212320136718
33.770738;1.0082217619622997;-0.0001300794421539843;-0.00012751159989963942;0.6953118825819024;0.6850851314068304;1.027528454519047;1.0166418464446283;9.946531056765087;-0.6248090377603591;0.6868297224710294;0.6898215706272403;-2.1511094675954233e-06;-0.6851415223351316;0.6737523536554741;0.9976626674028968
33.780738;1.0082286654434818;-0.00013112145598459068;-0.0001285118758375245;0.6951468895423819;0.6851208394116531;1.0273994050873834;1.0167848847611862;9.944741996667537;-0.624809092024619;0.6867864957939728;0.6897522546556105;-2.1389692028697805e-06;-0.6850824516318269;0.6736735587730491;0.997697360139245
33.790738;1.0082380038624132;-0.0001297941860963432;-0.000127162577029215;0.6949748123216487;0.6851607450859096;1.0272623949570716;1.0169216957737464;9.942983810478966;-0.624809147262598;0.6867428833454907;0.6896824065278334;-2.126364133657197e-06;-0.6850243805635371;0.6735986273376747;0.9977250953987743
33.800738;1.008251360958888;-0.00013083380546796597;-0.00012815930280882674;0.6947963090613427;0.6852044022289848;1.0271179622959747;1.0170521551549607;9.94125486511161;-0.6248092032905953;0.6866990577595057;0.6896125022847908;-2.1131252145481497e-06;-0.6849653093277162;0.6735257404472573;0.9977456682260712
33.810738;1.0082704866313212;-0.00012951255729205647;-0.00012681436142367294;0.6946119765618456;0.6852513472295315;1.026966654350912;1.0171760641778114;9.939553273442232;-0.6248092599275564;0.6866551529126405;0.6895430134473147;-2.0990684664294378e-06;-0.6849072381412418;0.6734570903452743;0.997758964883182
33.820738;1.0082942499036371;-0.00013055402085408922;-0.0001278114127849049;0.6944204072550395;0.6853011259474829;1.026809026377569;1.0172932052250545;9.93787636125136;-0.6248093170165229;0.6866112697702167;0.6894744433053415;-2.0840424916076055e-06;-0.6848491672248865;0.6733919147831284;0.9977650512259387
33.830738;1.0083245767329516;-0.0001309114992880891;-0.0001281296216148394;0.6942223120699377;0.6853532381335943;1.0266457090677816;1.0174033417833768;9.936220813824502;-0.6248093744359937;0.6865674836259982;0.689407307091968;-2.067938409882567e-06;-0.6847900967970396;0.6733295406829598;0.9977641608113061
33.840738;1.0083632879059248;-0.000130277676106916;-0.00012746422544622244;0.6940184038198286;0.6854072549075019;1.0264774671889159;1.0175062288034598;9.934583788920545;-0.6248094321036377;0.686523847275253;0.6893420924179318;-2.050689794411085e-06;-0.6847320270867021;0.6732723574322044;0.9977565931475678
33.850738;1.008409028047999;-0.0001306366762363035;-0.0001277827882780075;0.6938073613426724;0.6854628673333328;1.026305181921226;1.0176016529156486;9.932963455980648;-0.6248094899763672;0.6864804144149067;0.6892792195889876;-2.0322935852924825e-06;-0.6846739583177929;0.6732197570203379;0.9977426400141273
33.860738;1.0084631009031086;-0.0001300001106116251;-0.00012711369339826073;0.6935898765037799;0.6855197204122003;1.0261298060907567;1.017689444450323;9.931358111055019;-0.6248095480338641;0.6864372969188505;0.6892190027298994;-2.012816309784075e-06;-0.6846148906731689;0.6731711237831512;0.9977226242677186
33.870738;1.00852651453132;-0.0001303645414901947;-0.00012743648440693642;0.6933667508314753;0.6855774282044306;1.025952344049128;1.017769460459938;9.929765592282731;-0.6248096062468917;0.6863947031279669;0.6891616564036331;-1.9923597672246217e-06;-0.6845568242927693;0.6731288512424768;0.9976969854552591
33.880738;1.0085970248310856;-0.00012972915503089421;-0.0001267676823790278;0.6931367471443947;0.6856355467594462;1.0257728476637378;1.0178415861545071;9.928183615114744;-0.624809664569512;0.6863528922887698;0.6891073283492642;-1.9710331235409913e-06;-0.6844987592870961;0.6730923396998726;0.9976663226932488
33.890738;1.0086752242925583;-0.00013009066124752985;-0.00012708711943054462;0.6929008058388182;0.6856937209813792;1.0255944059226108;1.0179057293714835;9.926610377956907;-0.6248097229608196;0.686312070221645;0.6890561380207328;-1.94895402537641e-06;-0.6844406957398766;0.6730619757741704;0.9976313933303159
33.900738;1.008761503371328;-0.00013114105225718573;-0.00012808948455767387;0.6926598720323041;0.6857516138885709;1.0254170993353244;1.0179617951254492;9.925045344737617;-0.6248097813990191;0.6862723018434704;0.6890082240810503;-1.9262341173872743e-06;-0.6843816337186549;0.6730370644254859;0.9975930591520504
33.910738;1.0088531283047362;-0.00013050673075870977;-0.00012742172696169823;0.6924128822421179;0.685808899801074;1.0252418960637093;1.0180096948222004;9.923489259757343;-0.6248098398670385;0.6862335020102149;0.6889637569086141;-1.9029534379503057e-06;-0.6843235732841757;0.6730197502789717;0.997552226922781
33.920738;1.008951307128678;-0.00013087314663009697;-0.00012774653194154748;0.6921615553275011;0.685865293640074;1.0250695544976396;1.018049372108905;9.921943137029816;-0.624809898321754;0.686195462755293;0.6889229225419249;-1.8791782436774278e-06;-0.6842655144770333;0.6730090068897756;0.9975098428255005
33.930738;1.0090532682170539;-0.0001302388644477466;-0.0001270798865680823;0.6919048093942871;0.6859205255231812;1.0249006454416651;1.0180807662952076;9.92040782099541;-0.6248099566843434;0.6861578244476454;0.6888859115925597;-1.8550014512657535e-06;-0.6842074573070026;0.6730046756045965;0.9974668877449585
33.940738;1.009159340541641;-0.0001305913160788494;-0.00012739256317440752;0.691645318973552;0.6859761254778769;1.0247356498774232;1.0181037397402612;9.91888457986858;-0.6248100148635983;0.6861200576851703;0.6888529162038989;-1.8305480341377672e-06;-0.6841494017808033;0.6730065251128569;0.9974243494486771
33.950738;1.0092699101949139;-0.00013164117076635364;-0.00012839784836190206;0.6913806641945848;0.686028665221186;1.0245750087095304;1.0181180847168574;9.917375530135077;-0.6248100727797751;0.6860815561195407;0.6888241346437615;-1.8059526894718642e-06;-0.6840913479433215;0.6730143158105993;0.9973831914830857
33.960738;1.0093824816036827;-0.00013032137865224322;-0.0001270551307174309;0.6911114734585591;0.686079726551527;1.0244191406340066;1.0181236342098152;9.9158833255473;-0.62481013036791;0.6860417672163965;0.6887997567251359;-1.781342520565865e-06;-0.6840322958754266;0.6730268360539219;0.9973442857711428
33.970738;1.0094976025068048;-0.00013136552881928604;-0.00012805824347515688;0.690838823111225;0.6861292442398476;1.0242684456485356;1.0181203433165351;9.914410666312156;-0.6248101875679067;0.6860002734428318;0.688779915752149;-1.7568326403028618e-06;-0.6839742456543607;0.6730459273333232;0.9973083124869835
33.980738;1.0096158145174818;-0.0001300478355458343;-0.0001267214491134804;0.6905638405703554;0.686177101868712;1.0241233049603993;1.0181082298383222;9.91296002364224;-0.6248102443220593;0.6859568319971677;0.6887646344950757;-1.7325250357706966e-06;-0.6839161973266189;0.6730705080229706;0.9972757043401628
33.990738;1.0097345403506004;-0.0001310895104114797;-0.0001277267033093238;0.6902857006231776;0.6862231886078817;1.0239841352216692;1.018087320221956;9.911533640526084;-0.624810300586658;0.6859113772409978;0.6887538211173989;-1.7084994464155386e-06;-0.683858150908591;0.6731005532772693;0.997246680955415
34.000738;1.0098541539713453;-0.00012975546849402497;-0.00012637895516727108;0.6900073296954629;0.6862689960753294;1.023851414901345;1.0180577578288328;9.910133642582332;-0.6248103563298804;0.6858639625792956;0.6887473299283129;-1.6848079901318745e-06;-0.6838001064022519;0.6731360492770169;0.9972213502060927
34.010738;1.0099750286487763;-0.00013079821656361597;-0.00012739080589307196;0.6897266317826999;0.6863110522793735;1.023725636930194;1.0180198804705451;9.908761695850497;-0.6248104114973573;0.6858146882585716;0.6887450160667171;-1.6614903018154744e-06;-0.6837420638076046;0.673176990876643;0.9971998026985212
34.020738;1.010094695438207;-0.0001311515695590055;-0.00012772232343411213;0.6894444766994646;0.6863508656672503;1.02360728013207;1.0179741192798448;9.907418745870038;-0.6248104659827246;0.6857637038037571;0.6887467257065677;-1.638592101504384e-06;-0.6836850231232755;0.6732244107229002;0.9971821245298047
34.030738;1.0102148583472081;-0.00013051019551844876;-0.00012707062838286654;0.6891627560744669;0.6863882851601928;1.0234967883388941;1.017920887372797;9.906105551543531;-0.6248105196501427;0.685711258140458;0.6887522328411336;-1.6161644902114684e-06;-0.6836269843445483;0.6732763719897099;0.9971683872810297
34.040738;1.0103334289889134;-0.0001308504631687051;-0.00012739587304504003;0.6888823121720931;0.6864248634821403;1.0233945447169182;1.0178605322428687;9.90482308635896;-0.6248105723795639;0.6856577311366364;0.6887611922017496;-1.5942476634405271e-06;-0.6835689474655643;0.6733339224522807;0.9971587105955371
34.050738;1.0104514366811956;-0.00013020125031968502;-0.0001267435570323466;0.6886008786298476;0.6864570874730107;1.0232998839614107;1.0177933055164239;9.903572270500321;-0.6248106240796768;0.6856036265343965;0.6887731565691799;-1.572853773555183e-06;-0.6835109124867406;0.6733970422468625;0.9971533041321025
34.060738;1.010570002411176;-0.00013055122450870754;-0.00012708573331156325;0.6883212098083386;0.6864863829972907;1.0232150698117315;1.017719404708561;9.90235358620319;-0.6248106746843155;0.6855495007693099;0.6887876150741722;-1.5519698826188371e-06;-0.6834528794206017;0.6734656031232439;0.9971523785829146
34.070738;1.0106872330401822;-0.00013156866231779562;-0.00012809394861937242;0.6880438589217601;0.686514003486657;1.0231392194892885;1.0176390752235789;9.901166869637418;-0.6248107241601596;0.6854958689499988;0.6888040089907115;-1.5315772483101614e-06;-0.6833958482920004;0.6735403638057021;0.9971560306075505
34.080738;1.0108042759760711;-0.00013022921697327942;-0.00012676928462231353;0.6877662889642248;0.6865360722952435;1.023072322521535;1.0175526597537183;9.90001097981755;-0.6248107725098422;0.685443157978023;0.688821747399454;-1.5116421373564631e-06;-0.6833378191355393;0.6736189774593556;0.9971642364720131
34.090738;1.0109222875782709;-0.00013124571039165595;-0.00012778504495229367;0.6874926232376377;0.6865553582648474;1.0230143940521619;1.0174605913474097;9.89888359795905;-0.6248108197618868;0.6853917085791672;0.6888402604010848;-1.4920828910773747e-06;-0.6832807919823009;0.6737029856256139;0.9971768824203
34.100738;1.0110394503635418;-0.00012990124505865883;-0.00012646411200693892;0.6872181502671535;0.6865680062757487;1.0229656096343525;1.0173633757128289;9.89778218100844;-0.6248108659556434;0.6853418075583678;0.6888590836893974;-1.472769998430407e-06;-0.6832227668412202;0.6737898507296544;0.9971937371553353
34.110738;1.0111578850023943;-0.00013091256422440362;-0.0001274833700752093;0.6869476178736518;0.6865770125900315;1.0229262694565047;1.0172615645778469;9.896705431655153;-0.6248109111299663;0.68529372056614;0.6888778989228809;-1.4535537547144398e-06;-0.6831647436974835;0.673880034683837;0.9972144478952656
34.120738;1.0112756736969701;-0.0001312438095228063;-0.00012783247526877258;0.6866763238187755;0.6865787751643811;1.0228966169879807;1.0171557714549042;9.895653616131266;-0.6248109553246486;0.6852476896703562;0.688896484236438;-1.4342865902695634e-06;-0.6831077225275765;0.6739740552950967;0.9972386116474383
34.130738;1.0113948209861336;-0.0001305693600081437;-0.00012718809755043515;0.686409051276344;0.6865763679037847;1.0228767037035074;1.0170467073405935;9.894627658300982;-0.6248109985839461;0.6852039199164759;0.6889146600786349;-1.4148431540636148e-06;-0.6830507033105215;0.6740705138552654;0.997265854736127
34.140738;1.0115132919652141;-0.00013089564803466544;-0.00012753994604871793;0.6861412253040214;0.6865662094982933;1.0228663922515173;1.0169351262847424;9.893627920824525;-0.6248110409456157;0.6851626058062015;0.6889322992177802;-1.3951230155990687e-06;-0.6829926860321316;0.674168120932861;0.9972958709670804
34.150738;1.011631941146854;-0.00013021209466758044;-0.00012689390897684176;0.6858770464950932;0.686551351848053;1.0228654152324845;1.0168217294760062;9.892653545416458;-0.6248110824266967;0.6851239616867058;0.6889493500577671;-1.3750383052523136e-06;-0.6829356706907869;0.6742686724924776;0.9973283964562738
34.160738;1.0117515410132445;-0.00013052784879105753;-0.000127242027549569;0.6856157666873166;0.6865298942294293;1.0228734771315804;1.0167071222383686;9.891702898074382;-0.6248111230283846;0.6850881829483059;0.6889658346839345;-1.3545197083723246e-06;-0.6828786572914354;0.6743709595589947;0.997363146708534
34.170738;1.0118697138877057;-0.00013152959444756907;-0.00012827368805450412;0.6853545462885768;0.6864999001030182;1.022890389762409;1.0165918253750386;9.89077448309558;-0.6248111627463916;0.68505537365345;0.6889818337309593;-1.3335132577282115e-06;-0.6828206458301214;0.6744737083505309;0.9973998094216551
34.180738;1.0119880321298722;-0.0001301597786496351;-0.00012695641337155135;0.6850983279828399;0.6864644288495944;1.022916095941979;1.0164763369157817;9.889867194430243;-0.6248112015664284;0.6850255226069526;0.688997451228837;-1.3119466802641453e-06;-0.6827636363057299;0.6745786056856793;0.9974381066598197
34.190738;1.0121041221487401;-0.0001311468256784831;-0.00012797923960157614;0.6848442857015707;0.6864215601448269;1.022951570055317;1.0163611667396846;9.888979963151396;-0.6248112394672194;0.6849985267631461;0.6890127618622559;-1.289710448863383e-06;-0.6827066287411261;0.6746843455801206;0.9974777794093073
34.200738;1.0122197598156175;-0.00012978173752847512;-0.00012667188222983652;0.6845923070121029;0.6863693254125375;1.0229947159138448;1.0162467913888953;9.888111617997406;-0.6248112764278222;0.6849742438627726;0.6890278042698891;-1.2666764349056577e-06;-0.682649623166682;0.6747906514884234;0.9975184370869835
34.210738;1.0123327027668116;-0.00013076386269185233;-0.00012769443534768905;0.684344641067711;0.68631080791441;1.0230463045916445;1.016133641419954;9.887261318844326;-0.6248113124029215;0.6849525554904271;0.6890426302661692;-1.2427309553406764e-06;-0.682592619588977;0.6748973003344476;0.9975594843025597
34.220738;1.0124436281859888;-0.0001293805261054901;-0.00012637295617118837;0.6841005217185285;0.6862440797387217;1.023106002776475;1.016022151455202;9.88642906481193;-0.6248113472950834;0.6849333591225247;0.6890573314170004;-1.2177865369132183e-06;-0.6825356179764271;0.6750041379239187;0.9976002711298348
34.230738;1.012553122731968;-0.00013036228714871;-0.00012739815401000126;0.6838608340833017;0.6861689430281658;1.0231734542086055;1.0159127558783014;9.885615618447677;-0.6248113809779472;0.6849164720448442;0.689072047528024;-1.191770185258804e-06;-0.6824786182651496;0.675111044246788;0.9976402764635499
34.240738;1.0126588250719601;-0.000131338017443144;-0.0001284185344558902;0.6836243237207332;0.6860852342910323;1.023248276418124;1.015805807418503;9.884822113812731;-0.6248114133468312;0.6849015470636154;0.6890869901152298;-1.164621658519751e-06;-0.6824216203942302;0.6752178793176979;0.9976791293759452
34.250738;1.0127624623530087;-0.00012995301072877367;-0.00012709834077057782;0.6833923927731269;0.6859928773205635;1.0233300651588113;1.0157015030378804;9.884049747221052;-0.6248114443402556;0.6848880560296169;0.6891024186158267;-1.1363116544538163e-06;-0.6823656243386456;0.675325473064396;0.9977165494634228
34.260738;1.0128618184942133;-0.00013092532904360418;-0.0001281163335114217;0.6831636961227328;0.6858918606612423;1.023418494689343;1.0155998787083018;9.88329945126333;-0.6248114739309921;0.6848753348357455;0.6891185516773831;-1.1068676792480654e-06;-0.6823086300965682;0.6754316464135931;0.9977523476986331
34.270738;1.0129587114567165;-0.0001295373442451272;-0.00012679346651478838;0.6829396036794405;0.6857821459388619;1.023513313624316;1.0155008625568522;9.882571682440766;-0.6248115021107872;0.6848626903019094;0.6891355144563908;-1.0763863035243447e-06;-0.6822516376664692;0.6755371948222403;0.9977864772346223
34.280738;1.013050864486121;-0.0001305068617859892;-0.00012780832561689137;0.6827187756938469;0.6856638258851696;1.0236141957395126;1.0154043180709595;9.881866410444607;-0.6248115288678949;0.6848495016842135;0.6891533632807575;-1.0450066760493352e-06;-0.6821956470527204;0.6756428284548097;0.9978190351435975
34.290738;1.0131399110505703;-0.0001307971051285559;-0.00012814881069718692;0.6825025881911372;0.6855371210482807;1.023720660654123;1.015310051073603;9.881182873883319;-0.6248115541675826;0.6848352446179287;0.6891721074750357;-1.012868441953954e-06;-0.6821386582664991;0.6757461441210969;0.9978501554478473
34.300738;1.0132233595074165;-0.0001300839233125472;-0.00012749351508760037;0.6822897324669525;0.6854023422703308;1.0238321346961508;1.0152178191828594;9.880519056932792;-0.6248115779629082;0.6848194752394624;0.689191696806538;-9.80110702655735e-07;-0.6820826713090978;0.6758486637012165;0.9978798639729387
34.310738;1.0133026611205287;-0.00013037238963902676;-0.000127830587642968;0.682081766735593;0.685259821785243;1.0239480299637629;1.0151273455705032;9.879871647826404;-0.6248116002246896;0.6848018139794896;0.6892120121244336;-9.469027447598784e-07;-0.6820256861788014;0.6759478956707291;0.9979080540278249
34.320738;1.0133752196950574;-0.0001296477790593143;-0.00012716229027044491;0.6818792229264518;0.685111487679877;1.0240687675059135;1.0150383148949664;9.87923672784239;-0.6248116209502491;0.6847819418086769;0.6892328593292795;-9.134402046851709e-07;-0.6819697028968948;0.676045380922307;0.9979345995981684
34.330738;1.0134425129303526;-0.00012993447584948943;-0.00012749609811505354;0.6816804405091761;0.6849543121782838;1.0241918171075333;1.0149503749818771;9.878610260357018;-0.6248116401526892;0.6847596121158604;0.6892539575157497;-8.799054872554793e-07;-0.6819137215072486;0.6761397027081865;0.9979594618112954
34.340738;1.013502097943123;-0.0001308980445027725;-0.00012850068874399882;0.681486117689587;0.6847902771619268;1.0243177627318154;1.014863148086626;9.877987644180301;-0.6248116578634844;0.6847346454314772;0.6892749464200962;-8.464510936226083e-07;-0.6818577420562641;0.6762304809819333;0.997982701359881
34.350738;1.0135557058013795;-0.0001295022435226759;-0.00012716470453380532;0.6812981230619813;0.6846197173769838;1.0244462713452882;1.0147762343185551;9.877363388046426;-0.6248116741265051;0.6847069066450979;0.6892954263803289;-8.13215675953576e-07;-0.6818017645794683;0.6763174157408648;0.9980044252474062
34.360738;1.013601232854956;-0.0001304540952773179;-0.00012815652079466747;0.6811173248670108;0.6844446243656646;1.0245769750847613;1.014689260305848;9.876732057886436;-0.6248116889509298;0.6846762923091853;0.689315010334605;-7.803319159629259e-07;-0.6817457890952265;0.6764003471562731;0.9980247475353079
34.370738;1.013640758301841;-0.00012905638890211435;-0.00012681743603164058;0.6809421686790033;0.6842618948345534;1.024709394849923;1.0146019563302842;9.876089086846816;-0.6248117022767868;0.684642737563941;0.6893333638533289;-7.479080620162898e-07;-0.6816898156172738;0.6764792382787663;0.9980437929635361
