time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.380738;1.0136724298214594;-0.00013000631225324242;-0.0001278060552888413;0.6807749986709822;0.6840751092186844;1.0248429398424022;1.0145141504033994;9.875430049468974;-0.6248117140102831;0.6846062408373759;0.6893502374493103;-7.160017475270049e-07;-0.6816338441854097;0.67655410670741;0.9980616922245953
34.390738;1.0136984985534205;-0.00013028739902932172;-0.0001281304859436169;0.6806140704555637;0.683881157015196;1.0249779635645573;1.0144257018528076;9.874750025998019;-0.6248117240807504;0.6845668957061722;0.6893655125662556;-6.846090761740215e-07;-0.6815778748707839;0.6766249876669068;0.9980785394628149
34.400738;1.0137173405899447;-0.00012955509290952632;-0.00012744916861059485;0.680461565211194;0.6836835981216691;1.0251118256512188;1.014336452429794;9.87404448976261;-0.6248117324486571;0.6845249128516109;0.6893792306867429;-6.536846791124056e-07;-0.6815219077404131;0.6766919376615168;0.9980943360002337
34.410738;1.0137315374952967;-0.0001298346373086521;-0.00012777030850586886;0.6803156813362704;0.6834793920687303;1.025244921577592;1.0142461975704662;9.873310373203873;-0.6248117390814492;0.6844805865986747;0.6893915591795985;-6.231715063247169e-07;-0.6814659428267423;0.6767550409736589;0.9981089308735902
34.420738;1.0137407664970546;-0.0001291048396862708;-0.00012708939371616206;0.6801792475236111;0.6832722073643157;1.0253767348558427;1.014154697614179;9.872546302988061;-0.6248117439495467;0.6844341965073236;0.689402732749993;-5.930056149465365e-07;-0.6814109801217204;0.6768153818945366;0.9981219791089315
34.430738;1.013744754118901;-0.00012936947188606858;-0.00012739375081065218;0.6800501318242289;0.6830608341427932;1.0255068848951625;1.0140617416228002;9.871752440257913;-0.6248117470486642;0.6843859441382785;0.6894130183196323;-5.631170619872791e-07;-0.6813550195741676;0.6768709958452428;0.9981329809039003
34.440738;1.0137461884283911;-0.00013032857003752185;-0.00012838561660275316;0.6799282023647466;0.6828440976884234;1.0256360880097075;1.013967212646652;9.87093005933489;-0.6248117484109019;0.6843359927981083;0.6894227010434555;-5.334456741443068e-07;-0.681300061090096;0.67692385604305;0.9981413682787826
34.450738;1.0137437741977031;-0.00012891180890691018;-0.00012702017665214242;0.6798156242109435;0.6826258838663664;1.0257620965954264;1.0138711117572536;9.870081289154497;-0.6248117480781658;0.6842845232515159;0.6894320910956879;-5.039520245670337e-07;-0.6812451045382484;0.6769728949025537;0.9981465536636314
34.460738;1.013740228509532;-0.0001298603293748614;-0.00012799945379019764;0.6797121932814327;0.6824051545323543;1.0258856843424113;1.0137734914687233;9.869209406144483;-0.6248117460747799;0.6842317139290696;0.6894415119954737;-4.7461769363191775e-07;-0.6811891497608583;0.6770170286349545;0.9981479806940172
34.470738;1.0137343917689732;-0.0001301232029795141;-0.00012829803299927204;0.6796165497181129;0.6821825079760517;1.026006651237926;1.0136743104278991;9.868319268654195;-0.6248117424188327;0.6841777097590178;0.6894512199422445;-4.454374991494022e-07;-0.6811341965959028;0.6770581977867332;0.9981452000159426
34.480738;1.0137292064835344;-0.00012939033868581334;-0.00012760835473353056;0.6795298943348804;0.6819584958318782;1.0261258388941135;1.0135733914992326;9.867417110202224;-0.6248117371476419;0.6841226424689294;0.689461307049422;-4.1640827731687413e-07;-0.6810792448905794;0.6770954229091563;0.9981379062692585
34.490738;1.013724671963548;-0.00012965632742761475;-0.00012790903554492166;0.6794512441955497;0.6817336613875858;1.0262411351596896;1.0134705232538528;9.866509187451832;-0.624811730333186;0.6840666668352231;0.6894716902577763;-3.8752214331755473e-07;-0.6810242945007992;0.6771288382799361;0.9981259279060248
34.500738;1.013720666561315;-0.00012891834140840253;-0.00012721406958962424;0.6793794223126804;0.6815085160802042;1.0263534443868498;1.013365542979917;9.865600517960969;-0.6248117220925273;0.6840100158118764;0.6894821915331317;-3.5876620410811017e-07;-0.6809693453095018;0.6771586728870389;0.9981092139443372
34.510738;1.013719933560958;-0.00012918323266824635;-0.00012751380577935906;0.6793153060414602;0.6812836821113177;1.0264626838501296;1.0132583828729984;9.864694717126794;-0.6248117125846997;0.683953048954914;0.6894926315114083;-3.301258640685797e-07;-0.6809143972485064;0.6771851779771307;0.9980878426704619
34.520738;1.0137210087818267;-0.00012944355681288847;-0.0001278093816304903;0.6792570122322185;0.6810598728847568;1.0265698214893964;1.0131491075648165;9.863794073439703;-0.6248117019838475;0.6838962470712372;0.6895028750152917;-3.015848081073258e-07;-0.6808594502814382;0.6772085704496533;0.9980619815637797
34.530738;1.01372617943556;-0.0001287078418081413;-0.00012711711982766043;0.6792054063635595;0.6808378883964483;1.0266728505519853;1.0130378845861596;9.862899630492379;-0.6248116904463662;0.6838401939226149;0.689512804167485;-2.7312526092265533e-07;-0.6808045043684714;0.6772290767040873;0.9980317642151472
34.540738;1.0137344871250642;-0.00012897134546815728;-0.00012741590019191165;0.6791594161738144;0.6806185399273019;1.0267727157425117;1.0129248816037935;9.862011586893308;-0.6248116780975151;0.6837855396322816;0.689522266990757;-2.4473055751379145e-07;-0.6807505594511384;0.6772480149114615;0.9979972256804406
34.550738;1.0137447732617464;-0.0001282213733063454;-0.00012670940355606475;0.6791196606630249;0.6804041363649883;1.0268693316240316;1.0128101951780046;9.861129908294561;-0.6248116650435754;0.6837329250418788;0.6895310729473644;-2.163854290367884e-07;-0.6806956154588651;0.6772637956419258;0.9979583496295727
34.560738;1.0137588715000185;-0.0001284846670374882;-0.00012700731706902528;0.6790838442900886;0.6801918258584596;1.0269636828405506;1.012693901060822;9.860255294352912;-0.6248116513965558;0.6836829304159955;0.6895390084747742;-1.8808545915507797e-07;-0.6806416723170432;0.677278871882653;0.9979151285271334
34.570738;1.0137756969988212;-0.00012942867308536537;-0.00012797970665040783;0.6790526336904236;0.6799835460444821;1.0270538754303833;1.0125761146365968;9.859390069018431;-0.62481163728477;0.6836360735753078;0.6895458327802235;-1.598473260303549e-07;-0.6805867299443061;0.6772917121519537;0.9978675730965747
34.580738;1.0137943185370744;-0.0001279983092573939;-0.00012659635113777907;0.6790266995696017;0.6797811517496058;1.0271410855011078;1.0124569648059945;9.858538369425611;-0.6248116228356435;0.6835928200786019;0.6895512921907034;-1.316925972123553e-07;-0.6805327882565426;0.6773047885976243;0.9978156526288238
34.590738;1.013816803333517;-0.00012894271316316906;-0.0001275672064531392;0.6790036996306075;0.679581539575102;1.0272264746858848;1.0123365817510754;9.857706040831594;-0.6248116081538313;0.6835535715061481;0.6895551626029358;-1.0361888315642982e-07;-0.6804788471774498;0.6773175591668541;0.9977592233072329
34.600738;1.013842147432097;-0.00012751693389870562;-0.00012618602780189867;0.6789859431306474;0.6793882736326601;1.0273081457416045;1.0122151556940597;9.856900143348241;-0.6248115933238568;0.6835186226386867;0.6895572613655201;-7.559140172860986e-08;-0.6804249066310101;0.6773304324884161;0.9976980334051833
34.610738;1.0138691713440862;-0.00012845767225909435;-0.00012715089381569328;0.6789690659247583;0.6791982781400242;1.0273880632958927;1.012092997426864;9.85612779002322;-0.6248115784377539;0.6834881315646366;0.6895574036971003;-4.756142273741611e-08;-0.680370966536532;0.6773437229280947;0.9976318379662403
34.620738;1.0138995433607456;-0.00012871250651954737;-0.0001274339215052796;0.67895748237503;0.6790150375270648;1.0274639131125385;1.0119705005246855;9.855395400224051;-0.6248115636223656;0.6834621489052481;0.6895553367154281;-1.9492581028008355e-08;-0.6803170268341856;0.6773576329554105;0.997560571645216
34.630738;1.013931808593557;-0.0001279672597682743;-0.00012672354728403208;0.67894853526813;0.6788369392255059;1.027536092999954;1.0118480340617717;9.854708484576484;-0.6248115490401002;0.6834406564133265;0.6895507025256488;8.622628585837665e-09;-0.6802630875112171;0.6773722782870575;0.9974844179803768
34.640738;1.0139645396509616;-0.00012822747018267395;-0.00012700910852303274;0.6789396621304767;0.6786623498780409;1.0276049003816885;1.011725912107501;9.854071260142772;-0.6248115348609421;0.6834235580674756;0.6895430618959866;3.6755273416379855e-08;-0.6802091485971461;0.6773877402449301;0.9974036917291618
34.650738;1.0139992579352126;-0.00012916198113566756;-0.00012796196080002163;0.6789353987646879;0.6784946127091952;1.0276677008053945;1.011604429491688;9.853486871336512;-0.6248115212282133;0.6834106688000564;0.6895319544036617;6.484062988774454e-08;-0.6801552101404205;0.6774041162856627;0.9973186920014654
34.660738;1.0140343503745581;-0.0001277356715737327;-0.00012657184336040323;0.678933252312596;0.6783320371664255;1.027724926086138;1.011483850874011;9.852958193886586;-0.6248115082453385;0.6834017299244982;0.6895169591321278;9.278548007501373e-08;-0.6801022721906725;0.6774225348107232;0.9972297071476567
34.670738;1.014068966609615;-0.00012866934518860392;-0.00012752124350771712;0.6789331109049253;0.6781744981114204;1.0277769777815287;1.0113643748443775;9.852487921902934;-0.6248114959811155;0.6833964310869645;0.6894977262929826;1.2047562752261046e-07;-0.6800483347953076;0.6774411382086739;0.9971371172095282
34.680738;1.0141011314447923;-0.00012723822564978982;-0.0001261239922389502;0.6789341440484581;0.6780217481395341;1.0278211740870897;1.0112461343109431;9.852078210122013;-0.6248114844642676;0.6833944386475751;0.6894739669816285;1.477818835314642e-07;-0.6799953979966259;0.6774620572094004;0.9970414459805095
34.690738;1.0141318124649572;-0.00012817087621256492;-0.00012707015668171569;0.6789375360524251;0.6778736516282877;1.0278587973272992;1.0111291808590985;9.851731025727139;-0.6248114736709728;0.6833954136334762;0.6894454360233444;1.7456904685714066e-07;-0.6799424618113713;0.6774843848662658;0.9969433423944237
34.700738;1.014159063274738;-0.00012842301755729426;-0.000127340501531796;0.6789423588811195;0.6777301814397765;1.0278871988897333;1.0110134289147277;9.851448711086324;-0.6248114635367462;0.6833990163572842;0.6894119419739291;2.0070988835124709e-07;-0.6798895262113205;0.6775081589917944;0.9968435093484556
34.710738;1.0141820573001705;-0.0001276741819005294;-0.0001266173512768517;0.678948334941077;0.6775913814813602;1.0279078738447618;1.0108986624306058;9.851233668386701;-0.6248114539924248;0.6834049284155098;0.6893733923080733;2.2609164144283828e-07;-0.6798355911331335;0.6775323415767862;0.9967426143066016
34.720738;1.0141991905046777;-0.00012792119666705915;-0.00012688162415461644;0.6789546199970207;0.6774573064356755;1.0279185067220697;1.0107846272914567;9.851087976049897;-0.6248114449926592;0.683412878862374;0.6893298409533688;2.506191753193301e-07;-0.6797826565058567;0.6775588255990173;0.9966412554662425
34.730738;1.0142120690658973;-0.00012884186657433484;-0.00012781359508940812;0.678964152386413;0.6773295946233809;1.0279210264187906;1.010671086244878;9.851013710116437;-0.6248114365112313;0.6834226283665343;0.6892814734675724;2.7422100695314217e-07;-0.6797307222723986;0.6775875219784098;0.9965399614830022
34.740738;1.0142195780304366;-0.00012741173307498092;-0.0001264134282990638;0.6789728834013943;0.67720487387466;1.0279135747013035;1.010557779704666;9.851013066583057;-0.6248114285105073;0.6834339335024832;0.6892285444030524;2.9683514901658425e-07;-0.6796777883927674;0.6776164156554492;0.9964391914152517
34.750738;1.014221813031392;-0.000128341226785228;-0.00012735335029489777;0.6789825384230924;0.6770848124257994;1.0278983843483864;1.0104443822536973;9.851088218831693;-0.6248114209167593;0.6834465732992914;0.6891713514706499;3.1837649411555913e-07;-0.6796248548245404;0.6776464810520352;0.9963393957391806
34.760738;1.014218013137688;-0.000126897182531456;-0.00012593850902605636;0.6789941704142327;0.6769709921888325;1.0278737286089445;1.0103305376173095;9.851241646054063;-0.6248114136237541;0.6834604313434812;0.6891102394888486;3.387214020110751e-07;-0.6795719215023788;0.6776775768541146;0.9962411033551561
34.770738;1.0142103699615967;-0.00012714714119827088;-0.0001262031813942537;0.6790058638975428;0.6768599420653533;1.0278419279078173;1.0102159394588783;9.85147625670327;-0.6248114065139736;0.6834755387392408;0.6890455778429617;3.5772657733654216e-07;-0.6795199883403332;0.6777104363061616;0.996144903512219
34.780738;1.0141979304591666;-0.00012806733421927215;-0.00012713192158093374;0.6790203246552513;0.6767547711241443;1.0278012854313228;1.0101003855138357;9.851794584304779;-0.6248113994618676;0.6834920293432796;0.6889777446070401;3.7526525186670616e-07;-0.6794670552379927;0.6777427254835253;0.9960513550336174
34.790738;1.0141805505432038;-0.0001266379313894603;-0.00012572924976855327;0.6790341514626682;0.6766519245850452;1.0277539854554318;1.0099837743195232;9.852198401438008;-0.6248113923162805;0.6835100270071672;0.6889071247380588;3.9124740227925613e-07;-0.6794151220766914;0.6777761267784573;0.9959609252050053
34.800738;1.014157902844771;-0.0001275591110974228;-0.00012665743141833407;0.6790505757308685;0.6765546149742427;1.0276980926565003;1.0098660662824588;9.852689803188165;-0.624811384903201;0.6835295250091169;0.6888340741475234;4.0561561543098516e-07;-0.6793631887266979;0.6778093819765755;0.9958739478015239
34.810738;1.0141297132080174;-0.0001278015055736802;-0.00012691164942697208;0.6790677237877321;0.6764611589362737;1.0276356802141453;1.009747261630189;9.853272435046199;-0.6248113770540341;0.683550334751877;0.688758905466962;4.183392354988577e-07;-0.6793112550689561;0.6778422380862095;0.9957906570687535
34.820738;1.0140949095020366;-0.00012703957277192712;-0.00012616919565059832;0.6790847266004189;0.6763716706215768;1.0275649543017469;1.0096274142875672;9.85395149936826;-0.6248113686210148;0.6835721325959949;0.6886819418123927;4.294050804826928e-07;-0.6792593210128685;0.6778743701508319;0.9957113287159614
34.830738;1.014055706836961;-0.00012729270943722637;-0.0001264330226383037;0.6791011434451245;0.6762846943106806;1.0274882699144436;1.0095066580725047;9.854732558611618;-0.6248113594769932;0.683594556951231;0.6886035336512769;4.3879991951264245e-07;-0.6792073864930548;0.6779053824071135;0.9956363617352433
34.840738;1.0140114300305163;-0.00012821597151334928;-0.00012736117141216112;0.6791194749035382;0.6762037476641464;1.027404060250571;1.0093851958850433;9.855619964819704;-0.6248113495145139;0.683617292131558;0.688523983827645;4.465111421548867e-07;-0.6791554514438604;0.6779348680530152;0.9955662676073472
34.850738;1.013962390466224;-0.00012678042814813143;-0.00012594911675723177;0.6791378364664903;0.6761273248302123;1.0273147741502235;1.0092632109618225;9.856615946815003;-0.6248113386400548;0.683640095900754;0.6884434830465939;4.525463349873127e-07;-0.6791035157726024;0.6779624668155233;0.9955016549628748
34.860738;1.013908773275446;-0.00012770465720377054;-0.00012687741442345366;0.6791560388371628;0.6760555727016887;1.0272199202356138;1.009140763106262;9.857720519874608;-0.6248113267840043;0.6836627650289855;0.6883621373908473;4.5695533789966075e-07;-0.6790525793517986;0.6779889002213645;0.99544317157145
34.870738;1.013850693252348;-0.00012627021334087938;-0.00012546552763767471;0.679173953677028;0.6759885322202009;1.0271191715241033;1.0090177790179877;9.858931474642198;-0.6248113139288475;0.6836851068886797;0.6882800517037421;4.5984293821191037e-07;-0.6790006420373577;0.6780119730687753;0.9953914245432565
34.880738;1.01378816512339;-0.00012718587541986129;-0.00012638430545152063;0.6791932866805953;0.6759278717645052;1.0270153769433479;1.0088941325850487;9.860244274858387;-0.6248113001138618;0.6837069719403974;0.6881973817912735;4.6134454023491403e-07;-0.6789497036932478;0.6780335554787342;0.9953469397975756
34.890738;1.0137212038072534;-0.0001274327648062171;-0.0001266391085004676;0.6792108187065166;0.675870155871197;1.0269084613856703;1.0087697422516368;9.86165267599746;-0.6248112854176165;0.6837283049523093;0.6881143052050346;4.6158851221491576e-07;-0.6788987642013925;0.6780525566049039;0.9953101248128607
34.900738;1.0136489006083331;-0.0001266750526581682;-0.0001258969032728014;0.6792277627531687;0.6758168733067512;1.0267983262664444;1.0086446603132004;9.863149992222299;-0.6248112699424558;0.6837491549834267;0.6880309477053074;4.6070351591930136e-07;-0.678846823481088;0.6780678868693422;0.9952812119905602
34.910738;1.0135735561311532;-0.00012692331614954963;-0.00012615186703207842;0.6792457449033288;0.6757678313481165;1.0266878509925217;1.0085191011603376;9.864729767667109;-0.62481125379416;0.6837696341023447;0.6879473406959269;4.588505675696263e-07;-0.6787958815170217;0.6780814665663857;0.9952602178379399
34.920738;1.013494613534524;-0.00012716276036923215;-0.00012639748557127345;0.67926593330175;0.6757244730867715;1.0265769989462008;1.008393334657349;9.866385460755527;-0.6248112370680243;0.6837898407059934;0.6878634412212439;4.562215751552758e-07;-0.678744938354586;0.678092277127262;0.9952469488449853
34.930738;1.0134125898998347;-0.0001264111622016884;-0.00012565940866311574;0.6792850526190454;0.6756832378415351;1.0264659073283988;1.008267533964557;9.868109944975997;-0.6248112198535568;0.6838097792330116;0.6877792221167672;4.5299513330357885e-07;-0.6786939940811871;0.6781003427204916;0.9952410156913486
34.940738;1.0133280287129431;-0.00012665220615912882;-0.00012590538241743338;0.6793065368469405;0.6756472232249982;1.026357818342213;1.008141718404506;9.86989565175862;-0.6248112022217219;0.6838293302629223;0.6876947853726576;4.4929530661150024e-07;-0.6786440488193833;0.6781066354179575;0.9952418637280265
34.950738;1.0132414689609202;-0.00012757273633376087;-0.00012682471077331083;0.6793287168680576;0.6756144528921272;1.0262528536038191;1.0080157879771927;9.871735331963457;-0.6248111841980792;0.6838482782954457;0.6876103812396078;4.452004717902481e-07;-0.6785931027140591;0.6781090322377218;0.9952488810807533
34.960738;1.013153516103095;-0.00012614506373958745;-0.0001254138887005839;0.6793499271094474;0.6755829229304793;1.0261508293192025;1.0078895763198004;9.873622573436585;-0.6248111657773355;0.6838663571060939;0.6875263199971384;4.4077983866815934e-07;-0.6785421559205966;0.678108397500088;0.9952615320863032
34.970738;1.0130647216734279;-0.0001270673314081411;-0.00012633342124861754;0.6793735210718839;0.6755556520375752;1.0260542423176122;1.0077628667918044;9.875551275925913;-0.624811146970199;0.6838833103995755;0.6874428686824618;4.360984059645099e-07;-0.6784922086024403;0.6781057110724398;0.995279425616405
34.980738;1.0129755148131432;-0.0001256319007164729;-0.00012491335646960973;0.6793977356402732;0.6755306650217858;1.0259623182456619;1.007635414445307;9.877514691206782;-0.6248111278331239;0.683898961252912;0.6873601983858568;4.3119169855095317e-07;-0.6784422609228405;0.6781001054133857;0.9953022803972138
34.990738;1.0128861340060258;-0.00012655579539296716;-0.00012583302950300193;0.67942246797616;0.6755077727019065;1.02587503746199;1.0075070515937419;9.87950557643047;-0.6248111084593866;0.6839132450224273;0.6872784122289445;4.2606592476893554e-07;-0.6783923130168309;0.678091785164155;0.99532982373176
35.000738;1.0127967369212798;-0.00012680206275515475;-0.000126079839250683;0.679447586361156;0.6754868107387091;1.025791211260302;1.007377790057373;9.881517391113439;-0.6248110889391074;0.6839261869202167;0.6871975936760317;4.207274840154843e-07;-0.678341364949571;0.6780799361565136;0.9953617327639429
35.010738;1.012707431336367;-0.00012536903804945786;-0.00012466017520001253;0.6794729452665799;0.675467615671695;1.025712607952114;1.0072477940800852;9.883544975571562;-0.6248110693313169;0.6839378532126689;0.6871178051604693;4.1519533743788044e-07;-0.678291416708088;0.6780667046828237;0.9953976575898034
35.020738;1.0126183201018002;-0.00012629504354749085;-0.00012558015818887744;0.6794984328481084;0.6754500428496639;1.0256380178145572;1.0071172811420905;9.885584185652757;-0.624811049671915;0.6839483169560738;0.6870390809403694;4.0949267758548714e-07;-0.6782424682402187;0.678052217108625;0.9954372591871986
35.030738;1.0125295167349964;-0.00012654347872597578;-0.0001258274778377686;0.6795239288430219;0.6754339236911311;1.0255672476607085;1.0069864639040025;9.887631329848583;-0.6248110299897696;0.6839576484079898;0.6869614429294577;4.03641462575754e-07;-0.6781925194897621;0.6780345918031574;0.9954802193686557
35.040738;1.0124411029601421;-0.00012579070354846783;-0.00012508110561738816;0.6795493054679517;0.6754190992511717;1.025500111754403;1.0068555397814622;9.889682982948285;-0.6248110103115277;0.6839659142355626;0.6868849102940316;3.9766205715665866e-07;-0.6781425704051866;0.6780149405040641;0.9955262381716159
35.050738;1.0123531751712311;-0.0001260404571257578;-0.0001253288339589029;0.6795744870959317;0.6754054488348781;1.025435432518905;1.0067246916934125;9.891735976467427;-0.6248109906617558;0.6839731772048592;0.6868095000194782;3.9157329292963955e-07;-0.6780936209392666;0.6779943685354297;0.9955750318765375
35.060738;1.0122657998748252;-0.0001269593228573134;-0.00012623994809367458;0.6796010398558152;0.6753944979274729;1.025375041184537;1.006594088755921;9.893787377728765;-0.6248109710634036;0.6839794964789178;0.6867352270744174;3.853923999243503e-07;-0.6780436710489008;0.6779709756951702;0.9956263322165408
35.070738;1.0121790590151614;-0.0001255302934686901;-0.0001248214978888846;0.6796255117292207;0.6753827804490202;1.0253177774738973;1.0064638872390372;9.895834471490234;-0.6248109515382735;0.6839849280648947;0.6866621039849792;3.791351055588749e-07;-0.6779947206950884;0.6779468572355121;0.9956798868085321
35.080738;1.012093004109137;-0.0001264502643310579;-0.00012573300564605299;0.6796511898809248;0.6753735320886501;1.0252634889236054;1.0063342318989859;9.897874750235061;-0.6248109321071695;0.6839895249951444;0.6865901405041919;3.728159842970707e-07;-0.677945769842794;0.6779211041215086;0.9957354592151342
35.090738;1.0120077030852828;-0.00012670241671308845;-0.00012598170042093945;0.6796746357169167;0.6753633010192508;1.025212030902413;1.006205256848961;9.899905906195842;-0.6248109127897042;0.6839933374810526;0.6865193440665716;3.6644866084725e-07;-0.6778968184605783;0.6778938029409717;0.9957928272151634
35.100738;1.0119232017755802;-0.00012526558429257954;-0.0001245545515291846;0.6796991260266989;0.675355308822344;1.0251632670627824;1.0060770855061971;9.901925818020311;-0.62481089360398;0.6839964130658044;0.6864497205024938;3.600457361984481e-07;-0.6778478665200774;0.6778650360993687;0.9958517806140973
35.110738;1.011840541535443;-0.00012620066126709341;-0.00012548006668415567;0.6797219309180275;0.6753461464772529;1.025117069291509;1.0059498307523194;9.903932532564754;-0.6248108745665258;0.6839987962295438;0.686381274156691;3.536187471635361e-07;-0.6777989139955395;0.6778348817729416;0.9959121207602272
35.120738;1.0117577769978534;-0.00012644489554837179;-0.00012572011283914513;0.6797449966100871;0.6753390508818964;1.0250733166044548;1.005823595713914;9.905924249237186;-0.6248108556925092;0.6840005280996466;0.6863140074410181;3.47178400807818e-07;-0.6777499608636051;0.6778034134794207;0.9959736610392242
35.130738;1.01167593656137;-0.00012568737874218112;-0.0001249661407050591;0.6797672527039738;0.675332265075541;1.0250318935279208;1.0056984745955047;9.907899312429334;-0.6248108369958757;0.6840016472854555;0.6862479204373197;3.407347825289349e-07;-0.6777010071032926;0.6777707001595458;0.9960362265125993
35.140738;1.0115950678245602;-0.00012593262445599398;-0.0001252067644486926;0.6797886806031345;0.6753257327138091;1.024991689276353;1.0055745534742013;9.909856205966959;-0.6248108184893084;0.6840021909830784;0.68618301113633;3.3429724486215463e-07;-0.6776530526960084;0.6777378070517907;0.9960996531713461
35.150738;1.0115151920729673;-0.00012685596995005768;-0.0001261199280084546;0.6798092211619411;0.6753193724679456;1.0249545975711642;1.0054519107644493;9.911793544192737;-0.6248108001841622;0.6840021952283355;0.6861192763452444;3.2787426514407977e-07;-0.6776040976255429;0.6777027966848904;0.996163787937789
35.160738;1.011436350552216;-0.00012542220608038426;-0.00012469450666611966;0.6798288348207037;0.6753131068715785;1.0249195164847473;1.0053306175471457;9.913710068911191;-0.6248107820905976;0.6840016943211822;0.6860567123371772;3.2147355753326343e-07;-0.6775561418780516;0.6776677292660042;0.996228488652901
35.170738;1.0113585649270176;-0.00012566888217653904;-0.00012493604985572268;0.6798475024217357;0.6753068893832015;1.02488634853723;1.005210738127052;9.915604651050614;-0.6248107642179012;0.6840007201015424;0.6859953147663996;3.151023442754029e-07;-0.6775081854419008;0.6776316623439137;0.9962936231292038
35.180738;1.0112818539916375;-0.0001265934710993088;-0.0001258500063808983;0.6798651797121741;0.675300648161073;1.024855000286974;1.005092330115548;9.917476282358475;-0.6248107465746537;0.6839993021020125;0.6859350787207771;3.0876761364537807e-07;-0.677460228307422;0.6775946503121009;0.9963590677093279
35.190738;1.0112072504459895;-0.00012516505441814154;-0.00012442934723239516;0.6798825151580359;0.6752943158013589;1.0248253812050503;1.0049754442705945;9.91932406173796;-0.6248107291686356;0.683997468306903;0.6858759989567856;3.024762524128737e-07;-0.6774122704667795;0.6775567443854078;0.9964247064111647
35.200738;1.0111327608518175;-0.00012608082916307168;-0.00012533434131901383;0.6798998210607397;0.6752895240676365;1.0247974035374512;1.0048601253293457;9.921147184341905;-0.6248107120066749;0.683995245288103;0.6858180693693015;2.9623497635098356e-07;-0.6773643119138668;0.6775179930274672;0.9964904315137492
35.210738;1.0110594107191064;-0.00012632918792700962;-0.00012557711319745047;0.6799143929789833;0.675282881672376;1.0247709833051135;1.0047464136441655;9.922944928388489;-0.6248106950944927;0.6839926581021837;0.6857612822321948;2.900501318072185e-07;-0.6773163526441337;0.6774784423818387;0.996556144692564
35.220738;1.010987199106842;-0.00012557529891649903;-0.00012482548352995244;0.6799278762261297;0.6752760015569903;1.0247460404721833;1.0046343464299932;9.92471664826947;-0.6248106784366916;0.6839897307971045;0.6857056282799946;2.8392755667017173e-07;-0.6772693926545347;0.6774391364614397;0.996621757259529
35.230738;1.0109161443845354;-0.0001258148691315085;-0.00012505939078010476;0.6799419635992725;0.6752705297274618;1.0247224980250738;1.0045239581618843;9.926461783653204;-0.6248106620370948;0.6839864867991666;0.6856510972177088;2.7787253509471715e-07;-0.6772214319435284;0.677398117182291;0.996687189686029
35.240738;1.010847244515214;-0.0001260588076625574;-0.0001252974538214948;0.6799556273513605;0.6752647537651177;1.0247002818214919;1.0044152802884754;9.928179864684648;-0.6248106458991051;0.6839829484900676;0.6855976779269178;2.7188981203305386e-07;-0.6771744705109123;0.6773574243626306;0.9967523701420044
35.250738;1.010778494676415;-0.00012530592431588602;-0.0001245466428334021;0.6799658108927787;0.6752569651043556;1.0246803215536584;1.004308340486463;9.929870497326537;-0.624810630025718;0.6839791365167451;0.6855453584175198;2.659836836854683e-07;-0.6771275083575913;0.6773160956784883;0.9968172317099556
35.260738;1.0107109048630065;-0.00012554659468110816;-0.00012478150175090726;0.6799765719505959;0.675250487519076;1.0246605510433964;1.0042031621278877;9.931533347201862;-0.6248106144193706;0.6839750693972124;0.6854941257949383;2.6015800701182404e-07;-0.6770805454853573;0.6772741667338043;0.9968817101953158
35.270738;1.0106444606850742;-0.00012646464965821572;-0.00012568837538884828;0.6799862090253651;0.6752436186107825;1.0246419070407793;1.0040997643397946;9.933168137856693;-0.6248105990819361;0.683970763558082;0.6854439663321501;2.54416072305248e-07;-0.6770335818967279;0.6772316714246226;0.9969457440355136
35.280738;1.010580169641851;-0.0001250300816505932;-0.00012426102893501974;0.6799953957602364;0.6752363251242381;1.024624327880154;1.00399816198398;9.934774653532111;-0.6248105840148277;0.6839662338177512;0.6853948657463929;2.487605548278277e-07;-0.6769866175949278;0.6771886423584934;0.9970092755592106
35.290738;1.0105160162945497;-0.00012594869775576047;-0.00012516842371492802;0.6800027899323083;0.675228603672158;1.0246077532873035;1.0038983655677371;9.936352736819602;-0.62481056921899;0.6839614941448893;0.685346809853383;2.4319344757337074e-07;-0.6769396525838471;0.6771451109878912;0.997072252274761
35.300738;1.0104530076834108;-0.00012619066974880233;-0.00012540450002653634;0.6800090699156209;0.675220424760891;1.0245921250859302;1.003800382046667;9.937902284756944;-0.6248105546948921;0.6839565582438062;0.6852997852218319;2.3771587461814665e-07;-0.676893686867897;0.6771021074867022;0.9971346276422923
35.310738;1.0103911332649578;-0.00012475310244336;-0.00012397425589675417;0.6800142274332964;0.6752117602291632;1.0245773880226412;1.0037042163549266;9.939423245046497;-0.6248105404426871;0.6839514395942127;0.685253778967003;2.3232826472801978e-07;-0.6768467204518773;0.6770576604411668;0.9971963612304333
35.320738;1.010331381840646;-0.0001256764788242434;-0.00012488625215624553;0.6800189616206496;0.6752026124026611;1.0245634899252047;1.0036098724117621;9.940915609707565;-0.6248105264623884;0.6839461512176532;0.685208777892457;2.270309463874806e-07;-0.6768007533408944;0.6770137964624205;0.99725741774312
35.330738;1.0102717590010715;-0.00012591934690592215;-0.00012512323077473934;0.6800219259876371;0.6751929580777896;1.0245513810345126;1.003517353077699;9.942379406414585;-0.624810512753934;0.6839407056505012;0.6851647682191533;2.2182444974772027e-07;-0.6767537855403951;0.6769685403163144;0.9973177652943167
35.340738;1.0102132475024064;-0.00012514980827184718;-0.00012435577761573885;0.680025469914978;0.6751844427475551;1.0245390134739525;1.0034266596558197;9.943814691827093;-0.6248104993171592;0.6839351152822601;0.6851217359807492;2.167093784424877e-07;-0.6767078170562197;0.6769239157714536;0.997377374422606
35.350738;1.0101568525706939;-0.00012539718163122974;-0.00012459713577144124;0.6800269489563228;0.6751737432332964;1.0245273414987128;1.0033377913699026;9.945221551370325;-0.6248104861517516;0.68392939276139;0.6850796672329561;2.1168633932422486e-07;-0.6766618478945949;0.6768789461456609;0.9974362182133554
35.360738;1.010100561901384;-0.00012564085645526933;-0.00012483496996375633;0.6800266884094132;0.6751625093741642;1.0245163222671183;1.003250744777943;9.946600100532685;-0.6248104732572697;0.6839235508028113;0.6850385481904734;2.0675596562975249e-07;-0.6766158780622987;0.6768336539027278;0.9974942729832132
35.370738;1.0100453629279789;-0.0001248719798826801;-0.0001240682251705028;0.680027043676109;0.6751523923845278;1.0245059166863622;1.0031655131834616;9.947950480661405;-0.6248104606330803;0.6839176017279337;0.6849983655032118;2.0191888494123008e-07;-0.6765709075668533;0.6767890602007899;0.9975515189752483
35.380738;1.0099922603532296;-0.00012511055811881549;-0.00012430092467111088;0.6800270505896542;0.6751417402530686;1.0244970894521823;1.0030820863155876;9.949272853414207;-0.6248104482781076;0.6839115577174694;0.6849591061734248;1.9717563378866283e-07;-0.6765249364163689;0.6767431849135799;0.9976079398719825
35.390738;1.0099392363755948;-0.00012603143578197932;-0.00012521072185852318;0.6800236707011547;0.6751288731969142;1.0244878076963577;1.003000450795289;9.950567403855866;-0.6248104361907323;0.6839054311480081;0.6849207571582514;1.9252645223179076e-07;-0.6764789646191192;0.6766970466665011;0.9976635209072133
35.400738;1.0098872952371332;-0.00012458668717325123;-0.0001237734669752431;0.6800209505467185;0.6751171122942443;1.02447903943905;1.002920591233215;9.951834352899134;-0.624810424368829;0.6838992342645036;0.6848833051956069;1.8797115720287791e-07;-0.6764339921831907;0.6766516630302813;0.9977182475849523
35.410738;1.009837416215641;-0.0001255023346224508;-0.00012467800852878169;0.680017909963995;0.6751048064072962;1.0244707531529225;1.002842491055744;9.953073963754747;-0.6248104128095985;0.6838929788923089;0.6848467368450444;1.8350921522842733e-07;-0.6763890191165464;0.6766060509011371;0.9977721064185197
35.420738;1.0097875978815256;-0.00012573781864629375;-0.0001249078710953319;0.6800132073674939;0.6750919428481041;1.0244639182401873;1.0027661326977888;9.954286534259309;-0.6248104015095267;0.6838866763661802;0.6848110383538583;1.7913970107239938e-07;-0.6763440454274119;0.6765602264818407;0.997825086527242
35.430738;1.009739818429121;-0.00012429770145066783;-0.00012347515899095978;0.6800081961822263;0.675078508424191;1.0244565060327597;1.0026914973186993;9.955472387030445;-0.6248103904646608;0.683880337316795;0.6847761953409358;1.7486127122536095e-07;-0.6762980711244375;0.6765132049435547;0.9978771801772108
35.440738;1.0096920545056791;-0.00012520986868289232;-0.00012437647216963856;0.6800015547724649;0.6750645182180034;1.024449490829545;1.0026185646383914;9.95663186391842;-0.6248103796708637;0.6838739714068159;0.6847421924151497;1.7067247348763563e-07;-0.6762540962165358;0.6764680002656688;0.997928382162613
35.450738;1.0096452998312797;-0.00012544595272845487;-0.00012460703230688023;0.6799939753492706;0.6750499593328646;1.0244438500828839;1.0025473133003655;9.957765320109877;-0.6248103691239153;0.6838675871995548;0.6847090128707033;1.6657198766801036e-07;-0.6762091207127577;0.6764216253726745;0.9979786891235971
35.460738;1.0096005261314844;-0.00012468258275610808;-0.00012384587010161617;0.6799861356866175;0.6750348189732955;1.024437563653236;1.0024777209053726;9.958873120225613;-0.6248103588194078;0.6838611925118067;0.6846766390319312;1.625585018046197e-07;-0.6761641446223428;0.6763750923327708;0.998028099101089
35.470738;1.0095557284825034;-0.00012491901658814964;-0.00012407685836887816;0.6799767305928963;0.6750191143298311;1.0244316126597535;1.0024097632576257;9.959955638706477;-0.6248103487525544;0.6838547953840394;0.6846450532622983;1.586305343710365e-07;-0.6761201679548086;0.6763294123473832;0.9980766112538967
35.480738;1.0095128846416739;-0.00012515005589880236;-0.00012430241782424026;0.6799687988194341;0.6750045016196479;1.0244269783163065;1.0023434138107474;9.961013258016992;-0.6248103389181574;0.6838484048899213;0.6846142387485878;1.5478635797182122e-07;-0.6760751907199923;0.6762825956583746;0.9981242258983672
35.490738;1.0094699711040354;-0.00012438311788753428;-0.00012353796305547123;0.6799576350353355;0.6749876379515767;1.0244216413226372;1.0022786440742688;9.962046363627667;-0.6248103293106703;0.6838420310507287;0.6845841795135668;1.5102401508672952e-07;-0.6760312129281174;0.6762366515226985;0.9981709446276326
35.500738;1.0094289798285683;-0.00012461446830991274;-0.0001237639263055462;0.6799479973975574;0.674971876482773;1.024416582038349;1.0022154245547086;9.963055340890552;-0.6248103199243;0.6838356843470357;0.6845548601234233;1.4734138235156556e-07;-0.6759872345899933;0.6761905881613194;0.9982167697244669
35.510738;1.0093878795593647;-0.00012552749445665824;-0.00012466642337439788;0.6799351763441271;0.6749538761674548;1.0244127809212544;1.0021537253915325;9.964040575072216;-0.624810310753242;0.6838293754090627;0.6845262656417356;1.4373615553862737e-07;-0.6759432557172189;0.6761444130979956;0.9982617031217956
35.520738;1.0093486617332361;-0.00012575912677336142;-0.00012489277409662882;0.6799239106606818;0.6749369740583515;1.0244082189014458;1.0020935168933942;9.96500244966628;-0.624810301791953;0.6838231144840394;0.6844983815343305;1.4020580990540291e-07;-0.6758992763220937;0.6760981342515179;0.9983057463484083
35.530738;1.0093093005926597;-0.0001243072190708866;-0.00012344888471088722;0.679911174465386;0.6749194987340528;1.0244048780669759;1.0020347704892019;9.965941340987365;-0.6248102930353066;0.6838169105208912;0.6844711936505494;1.3674774541518543e-07;-0.6758552964170622;0.6760517606601095;0.9983489013590873
35.540738;1.009271769660086;-0.000125224497084201;-0.0001243556498389556;0.6798966731972585;0.6748998080557214;1.0244007425917354;1.001977459182526;9.966857621410469;-0.6248102844785983;0.6838107706592242;0.6844446888833513;1.3335972097334924e-07;-0.6758113160140249;0.6760053017846172;0.9983911711058673
35.550738;1.0092340585714052;-0.00012545257178259948;-0.000124578764577673;0.6798824309195102;0.6748812325449767;1.0243977987449604;1.0019215571780091;9.967751673017345;-0.6248102761174866;0.6838047006457649;0.6844188556717105;1.3004022904035728e-07;-0.6757683351241329;0.6759597664843506;0.9984325597410237
35.560738;1.0091981390754194;-0.00012400503075476172;-0.00012313924271151416;0.6798681245060071;0.6748621031249161;1.0243940336678852;1.0018670396955358;9.968623893390673;-0.6248102679479952;0.6837987054876197;0.684393683203791;1.2678835025450421e-07;-0.6757243537580937;0.6759131627836538;0.998473072299755
35.570738;1.0091619832237175;-0.00012490904807105945;-0.00012403315956438545;0.6798524365509604;0.6748424462720114;1.0243904339864862;1.001813882663145;9.969474689462157;-0.6248102599665117;0.6837927893958674;0.6843691601007321;1.2360328145049748e-07;-0.6756813719265041;0.675867497852869;0.9985127138152563
35.580738;1.0091275813482552;-0.00012514143607725054;-0.00012426061567676115;0.6798367344959321;0.6748222607987224;1.0243879851360012;1.0017620619082657;9.970304469168159;-0.6248102521696356;0.683786955222816;0.6843452739828434;1.2048403838025272e-07;-0.6756383896400525;0.6758217777919316;0.9985514890619349
35.590738;1.009092902588668;-0.00012435633559848;-0.0001234786820348899;0.6798213446600803;0.6748032117552395;1.0243846716147111;1.0017115528345715;9.971113636904523;-0.6248102445539736;0.6837812042950402;0.6843220119154528;1.174294392372166e-07;-0.6755954069095832;0.6757760075864776;0.9985894031409449
35.600738;1.0090599396028095;-0.00012458891612983488;-0.00012370646086189835;0.679804299289689;0.6747819925100144;1.024382477696109;1.0016623308000707;9.971902593780198;-0.6248102371160561;0.6837755370434602;0.6842993609713965;1.1443820902297073e-07;-0.6755524237459135;0.6757301914825851;0.9986264617193679
35.610738;1.0090276689332889;-0.0001248216042199926;-0.0001239344158087589;0.6797866013545356;0.6747602663370179;1.0243803880793565;1.0016143717489465;9.972671738479008;-0.6248102298523888;0.6837699539515757;0.6842773084112626;1.1150917873889997e-07;-0.6755094401596149;0.6756843336007737;0.9986626710175145
35.620738;1.008995068780829;-0.00012403668013755;-0.00012315285206354075;0.6797692533817503;0.6747396956042891;1.0243773882829217;1.0015676525076973;9.97342146789162;-0.6248102227595288;0.6837644560148751;0.6842558416116821;1.0864150805070677e-07;-0.6754664561610062;0.6756384382950311;0.998698037749299
35.630738;1.0089641363870776;-0.00012426953132908786;-0.00012338110790972146;0.6797502851216336;0.6747169716635019;1.0243754647036236;1.0015221499431057;9.974152180596887;-0.6248102158341774;0.6837590447005671;0.6842349484350713;1.058347377579796e-07;-0.6754244717601866;0.6755935100764526;0.9987325686990283
35.640738;1.0089328480917754;-0.00012516435915348975;-0.00012426640113768616;0.6797316982310744;0.6746954245716518;1.0243726048775348;1.001477839726938;9.974864280498526;-0.6248102090732768;0.6837537219641778;0.6842146178359146;1.0308873091802524e-07;-0.6753824869669702;0.6755485533249656;0.9987662712010739
35.650738;1.0089032039586725;-0.00012539735373449763;-0.00012449494450527516;0.6797115025181024;0.6746717289300697;1.0243707979921088;1.0014346960949447;9.975558176465332;-0.624810202473968;0.6837484903571727;0.6841948397325528;1.0040365950363008e-07;-0.6753395017908667;0.6755025718852424;0.9987991547116317
35.660738;1.0088741873957154;-0.00012394124876978886;-0.00012304754929766482;0.6796923789505918;0.6746492167690069;1.0243680346934407;1.0013926923641248;9.976234279351315;-0.6248101960334783;0.6837433528226957;0.6841756043225218;9.777994039092748e-08;-0.6752975162412773;0.6754575685751069;0.9988312313719907
35.670738;1.0088447815523474;-0.00012483618151696123;-0.00012393316254041584;0.6796719980526611;0.6746262488618288;1.0243663063757515;1.0013518016177283;9.976892997610804;-0.6248101897489505;0.6837383122477344;0.6841569017048055;9.521804392412375e-08;-0.6752555303278214;0.67541254518722;0.9988625155615012
35.680738;1.0088169860178324;-0.00012505986622696812;-0.00012415267525668465;0.6796517186297643;0.6746028246956085;1.0243646050833033;1.0013119974634725;9.977534732355107;-0.6248101836170857;0.6837333713178306;0.6841387217978422;9.271836064356718e-08;-0.6752135440604613;0.6753675033262239;0.9988930236094169
35.690738;1.0087897829986532;-0.0001236039924490233;-0.0001227056965919329;0.6796308619764927;0.674578943108529;1.0243619241087991;1.0012732546789909;9.97815987762981;-0.6248101776339293;0.6837285324455736;0.6841210540729901;9.028116115904891e-08;-0.6751715574492863;0.6753224451269659;0.9989227730990929
35.700738;1.0087621544538736;-0.0001244990098805722;-0.00012359160030102844;0.6796087786755383;0.674554630734284;1.024360258449883;1.001235549845231;9.978768823339312;-0.6248101717950691;0.6837237972927052;0.6841038873662115;8.79065779088244e-08;-0.6751305705040962;0.6752783733146949;0.9989517818034391
35.710738;1.0087360985792173;-0.00012472289661643606;-0.00012381151039749113;0.6795868279842648;0.6745298856628897;1.024358604532458;1.0011988615617766;9.979361947086545;-0.6248101660959454;0.6837191664591624;0.6840872103959063;8.55947257000824e-08;-0.6750885832341121;0.6752332912575405;0.9989800670497072
35.720738;1.0087105899248887;-0.00012562189583222806;-0.00012470137995868025;0.6795643373221052;0.6745047145940145;1.024355959524723;1.0011631697440315;9.979939600161561;-0.6248101605320485;0.6837146397116906;0.6840710126589649;8.334580224019092e-08;-0.6750475956480119;0.6751892032248863;0.9990076455492664
35.730738;1.0086846254843342;-0.00012416232090459403;-0.0001232510898632093;0.679540641034656;0.6744791150482204;1.0243543207725014;1.001128455055339;9.980502109332665;-0.62481015509895;0.6837102162244103;0.684055284863896;8.115997127645494e-08;-0.6750066077540631;0.6751451144338627;0.9990345334335579
35.740738;1.0086601857598634;-0.00012438639391333168;-0.00012347137443519414;0.6795171154905711;0.6744531124559604;1.024352685606915;1.001094699147;9.981049791296018;-0.6248101497921414;0.6837058945766075;0.6840400186634852;7.90372721535173e-08;-0.6749656195600482;0.6751010307191212;0.9990607462762352
35.750738;1.0086362521941858;-0.00012527592566884444;-0.00012435204277509167;0.6794947621517193;0.6744283708097427;1.024350051801231;1.001061884737083;9.981582961399596;-0.6248101446068208;0.6837016726687332;0.6840252059645353;7.697762658741646e-08;-0.6749246310730327;0.6750569580900736;0.9990862992092004
35.760738;1.0086118240078565;-0.00012381654898190226;-0.00012290211426791434;0.6794695541612797;0.6744015550316375;1.0243484180186893;1.0010299948893608;9.982101935678212;-0.6248101395377826;0.6836975477872348;0.6840108383190671;7.498070829477546e-08;-0.6748836422993296;0.6750129024554377;0.9991112071557897
35.770738;1.0085888834504675;-0.0001240312753537104;-0.00012311329961390083;0.6794462229804922;0.6743760245958186;1.024346783223842;1.000999012176254;9.982607029869888;-0.6248101345795183;0.6836935169809458;0.6839969066145688;7.304574600107418e-08;-0.6748426532447349;0.6749688696435737;0.9991354852005799
35.780738;1.008566412557149;-0.00012493038823826888;-0.00012400364926388365;0.6794207269956979;0.6743484433994082;1.0243451459200341;1.000968918561169;9.983098554338538;-0.6248101297264947;0.6836895774194973;0.6839834010562884;7.11715658530097e-08;-0.6748016639146542;0.6749248653956503;0.9991591492063353
35.790738;1.0085444110106827;-0.0001251452177633622;-0.000124215044355192;0.6793964382855752;0.674322150749519;1.0243425045459897;1.000939695530527;9.983576809993538;-0.6248101249734546;0.6836857264897191;0.6839703117549222;6.935683442970753e-08;-0.6747616743140403;0.6748818945728147;0.9991822160334952
35.800738;1.008522863313489;-0.00012368053880570387;-0.00012275992016449726;0.6793716686369919;0.6742954755289509;1.0243408584057538;1.000911323728695;9.984042090555507;-0.6248101203157456;0.6836819620558814;0.6839576297005452;6.76002302434857e-08;-0.6747206844473588;0.674837960106844;0.9992047029207508
35.810738;1.0085007558146006;-0.0001245662375094835;-0.00012363723433843148;0.6793457640606597;0.6742684419580441;1.024339207920826;1.0008837827079404;9.984494688304284;-0.6248101157496628;0.6836782829227104;0.6839453472918439;6.590049650903641e-08;-0.6746806943186738;0.6747950630741065;0.9992266266772324
35.820738;1.0084800928826168;-0.00012478124457529445;-0.00012384894933175497;0.6793200791896521;0.6742410475212877;1.0243375538576662;1.0008570514703536;9.984934897699507;-0.624810111272526;0.6836746889285653;0.6839334582329869;6.42564256446163e-08;-0.6746407039318429;0.6747522034883686;0.9992480034270569
35.830738;1.0084598626116794;-0.00012331675704631176;-0.00012239414105281999;0.6792939338055967;0.6742132902885825;1.0243358961451692;1.0008311094953377;9.985363013917697;-0.6248101068824338;0.683671180666209;0.6839219568790259;6.266680629670918e-08;-0.6746007132905752;0.6747093810594273;0.9992688488758027
35.840738;1.0084400534453044;-0.0001242064551599183;-0.00012327545050554436;0.6792673512993137;0.6741851969156227;1.0243332333364275;1.0008059376950516;9.985779330366428;-0.6248101025780199;0.6836677591399553;0.683910837214163;6.113039679927204e-08;-0.674560722398312;0.6746665963367316;0.9992891784093292
35.850738;1.0084206700900917;-0.00012442162916267104;-0.00012348747440335376;0.679240338236551;0.6741567663118024;1.0243315627891258;1.0007815185851083;9.986184141480255;-0.6248100983583132;0.6836644253234129;0.683900092450087;5.964590128195387e-08;-0.6745217312582553;0.6746248516252793;0.9993090066300364
35.860738;1.0084006934481924;-0.00012530739105603978;-0.00012436510569673026;0.6792122204939315;0.6741280068187745;1.0243298812420294;1.0007578357491291;9.98657774677947;-0.6248100942225682;0.6836611799433596;0.68388971552443;5.821193517611142e-08;-0.6744817398736028;0.6745821506568215;0.999328347065138
35.870738;1.0083821274153186;-0.0001238335928375224;-0.00012290123264708277;0.6791860337424546;0.674100584599284;1.0243281855607789;1.000734873513654;9.986960450344467;-0.6248100901701614;0.6836580238326148;0.683879699451955;5.682708300195907e-08;-0.67444174824766;0.6745394977363399;0.9993472129252693
35.880738;1.0083639606837718;-0.0001240489213491484;-0.00012311355567707358;0.6791577689913779;0.6740711933431767;1.0243264727059709;1.0007126166724827;9.987332560547486;-0.6248100862006165;0.6836549580916405;0.6838700372004256;5.548996901614813e-08;-0.6744027563836812;0.6744978973278202;0.9993656180823749
35.890738;1.0083461837030474;-0.00012493866160665588;-0.00012399516465174402;0.6791291021337027;0.6740414977867115;1.0243247387130299;1.0006910500607442;9.987694392195143;-0.62481008231359;0.6836519835549243;0.6838607215412078;5.419917460810221e-08;-0.6743637642848217;0.6744563537811825;0.9993835769334379
35.900738;1.0083288053867132;-0.00012346502518487107;-0.00012253158482264997;0.6791017208093536;0.6740131633655397;1.0243229779825727;1.0006701584521096;9.98804626320984;-0.6248100785088795;0.6836491004031158;0.6838517448135707;5.295307079910516e-08;-0.6743247719544522;0.67441487075752;0.9994011034443041
35.910738;1.0083118181920157;-0.00012367097684511474;-0.00012273475228371928;0.6790739704465059;0.6739845511688617;1.024321183440648;1.000649926152134;9.988388486048372;-0.6248100747865737;0.683646308232347;0.6838430985887625;5.174969035006872e-08;-0.6742857793963365;0.6743734506580399;0.9994182103935393
35.920738;1.0082952133560703;-0.00012456073448387518;-0.00012361653567296974;0.6790441682257622;0.6739539943019024;1.0243193468833338;1.000630336083416;9.988721361468917;-0.6248100711470913;0.6836436060345258;0.6838347735762714;5.0586695213714354e-08;-0.6742467866144682;0.6743320945019107;0.9994349094231803
35.930738;1.0082789970923252;-0.00012476675420201083;-0.0001238198767135518;0.679015691382562;0.6739248345576996;1.0243174596294273;1.0006113698243608;9.98904517548277;-0.6248100675909677;0.6836409922021096;0.6838267596864545;4.946144038525564e-08;-0.6742077936129826;0.6742908023539578;0.9994512117800707
