time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.940738;1.0082621574896462;-0.00012328937544258406;-0.00012235288890598687;0.6789861831036106;0.673895402251394;1.0243155137999498;1.0005930090851451;9.98936019901725;-0.6248100641185432;0.6836384647564978;0.6838190460706771;4.837116719433659e-08;-0.6741698003961636;0.6742505737325272;0.999467128804118
35.950738;1.0082466822883032;-0.0001241696177896895;-0.00012322538842894314;0.6789570170525989;0.6738657215767506;1.0243135031200887;1.0005752371148833;9.989666688947237;-0.6248100607297066;0.6836360214254223;0.6838116214613847;4.731322703356545e-08;-0.6741308069683581;0.6742094073240124;0.9994826713904075
35.960738;1.0082315756343303;-0.0001243757477381959;-0.00012342898787547822;0.6789275275636686;0.6738357886285564;1.024311422620174;1.0005580385952022;9.989964889544455;-0.6248100574238733;0.6836336595029571;0.6838044749165788;4.628513268347007e-08;-0.6740928133338211;0.6741693006767965;0.9994978491030967
35.970738;1.008216823161717;-0.00012458192199475942;-0.00012363267835977925;0.6788977207415323;0.6738056085871386;1.0243092683843744;1.0005413987568246;9.99025503865327;-0.6248100542002438;0.6836313756812916;0.6837975966604266;4.528459325309867e-08;-0.6740548194965507;0.6741292506089023;0.9995126702181734
35.980738;1.0082024084956573;-0.0001237826589933109;-0.00012283866642696248;0.6788675923977268;0.6737751773524233;1.0243070383874633;1.0005253033376815;9.990537376076958;-0.6248100510580626;0.6836291658424165;0.683790978787781;4.4309645419414816e-08;-0.6740168254603185;0.6740892536086052;0.9995271422030945
35.990738;1.008188330693084;-0.00012398888383705474;-0.00012304248968970994;0.6788371773464437;0.6737445202908104;1.0243047335925575;1.0005097387469588;9.990812146299515;-0.6248100479966384;0.683627024983788;0.6837846151925137;4.335867994787892e-08;-0.6739788312288957;0.6740493057351699;0.9995412714534501
36.000738;1.0081745716333166;-0.0001241856367649291;-0.0001232369510878575;0.6788081486364353;0.6737153016647304;1.0243023574314571;1.0004946914322492;9.991079593732982;-0.6248100450152874;0.6836249475460123;0.683778500388034;4.243035487247697e-08;-0.6739408368061346;0.6740094025412473;0.9995550630010956
36.010738;1.0081611141196851;-0.00012338636161281187;-0.00012244302801990448;0.6787771408133824;0.6736841863715367;1.0242999137738182;1.0004801479034802;9.991339954121877;-0.6248100421133489;0.6836229279544206;0.6837726285332639;4.152360887460789e-08;-0.6739028421959254;0.6739695394694611;0.9995685213225911
36.020738;1.0081479585788107;-0.00012358315915865986;-0.0001226375951075523;0.6787475466364998;0.673654534841739;1.0242974057033416;1.0004660959373333;9.991593447686835;-0.6248100392900616;0.6836209609947764;0.6837669937249834;4.063783284587434e-08;-0.6738658474022141;0.6739307125555364;0.9995816516746294
36.030738;1.008135088094834;-0.0001237895038065036;-0.0001228416635609223;0.6787160003300099;0.6736230122612655;1.0242948358016202;1.0004525248476053;9.99184027665502;-0.6248100365443309;0.6836190419925438;0.6837615907237428;3.9772992261056804e-08;-0.6738278524289353;0.6738909188816373;0.9995944605665091
36.040738;1.0081224855587743;-0.00012466015516951321;-0.00012370499433374805;0.6786858633135897;0.673592959369469;1.0242922065574525;1.0004394243407626;9.992080626302014;-0.6248100338746686;0.683617167076537;0.6837564151985907;3.892957541819648e-08;-0.673790857279834;0.6738521565897047;0.9996069552694646
36.050738;1.0081101517006998;-0.00012317757623526914;-0.00012223306797214898;0.6786554611220276;0.6735627074135692;1.0242895206192135;1.0004267838691776;9.992314667259073;-0.6248100312792771;0.6836153336628144;0.6837514635680203;3.810847957484388e-08;-0.6737538619584041;0.673813424723008;0.9996191436593058
36.060738;1.0080980710673453;-0.00012338399674605952;-0.00012243727047321377;0.6786231363841115;0.6735306151305225;1.0242867814185448;1.0004145929074053;9.99254255954382;-0.6248100287561188;0.6836135407431312;0.6837467326691471;3.7310825462287775e-08;-0.6737168664680817;0.6737747230837693;0.9996310343123892
36.070738;1.0080862283144119;-0.00012425461328365015;-0.00012330062129785118;0.6785922415559409;0.6735000120104717;1.0242849937220093;1.0004028409633077;9.992764457342181;-0.6248100263029612;0.683611788512678;0.6837422194349299;3.653759549503113e-08;-0.6736798708126034;0.6737360519608964;0.9996426356181533
36.080738;1.0080746252707784;-0.00012445156075816617;-0.00012349544925482255;0.6785611115140089;0.6734692361309348;1.0242821635826036;1.0003915174117333;9.992980508688934;-0.6248100239175434;0.6836100773936784;0.6837379208435918;3.57892384531952e-08;-0.6736428749961937;0.6736974115094526;0.9996539545675809
36.090738;1.0080632468416892;-0.00012296911379401727;-0.00012202367996052803;0.6785297385768553;0.6734382812696456;1.0242792976655486;1.000380611881358;9.9931908557333;-0.624810021597827;0.6836084072225234;0.6837338341713449;3.5065466851046454e-08;-0.6736068790233976;0.673659801210535;0.9996649964663403
36.100738;1.0080530773513399;-0.00012384362994069417;-0.00012289080450614663;0.6784988168172326;0.6734071689107942;1.0242764019894843;1.0003701145509794;9.993395645891418;-0.6248100193420626;0.6836067774607205;0.6837299572560246;3.4365403626074625e-08;-0.6735698828988173;0.6736212198586586;0.9996757652523213
36.110738;1.0080421180050942;-0.00012404064971658038;-0.00012308571623306376;0.6784670028959937;0.6733758923042927;1.0242734810352034;1.0003600157071826;9.993595042618619;-0.6248100171487393;0.6836051877899969;0.6837262883741676;3.368809617577081e-08;-0.6735338866269401;0.6735836656387705;0.9996862638425468
36.120738;1.008031353925686;-0.00012422819670071484;-0.0001232712284307723;0.6784366514327846;0.6733461200230423;1.0242705384475976;1.0003503053432163;9.993789219482693;-0.624810015016563;0.6836036379583349;0.6837228256190149;3.3033034719802735e-08;-0.67349789021198;0.6735461360653993;0.999696494466497
36.130738;1.0080207714243135;-0.00012341931748823442;-0.0001224678922888556;0.6784043959285134;0.6733145110686599;1.0242685784285726;1.0003409732956403;9.993978345180325;-0.6248100129443673;0.6836021272522754;0.6837195660991238;3.240024302153898e-08;-0.6734608936577917;0.6735076283615767;0.9997064589417112
36.140738;1.0080103745919793;-0.00012361639653451874;-0.000122662858775364;0.6783719487503852;0.6732827534714431;1.0242656059398614;1.0003320090926664;9.99416257652785;-0.6248100109310343;0.6836006544027964;0.6837165054681933;3.1790019967724314e-08;-0.673424896968061;0.673470140330354;0.9997161589624546
36.150738;1.0080001510933072;-0.00012380399799901413;-0.00012284841716574718;0.6783409818420181;0.6732525078051765;1.0242626255035168;1.000323401091671;9.994342062547487;-0.6248100089755915;0.6835992180450611;0.6837136381987542;3.120272681282669e-08;-0.6733899001466688;0.6734336707654803;0.9997255964432296
36.160738;1.0079900887301576;-0.00012467446796604194;-0.0001237116549503773;0.6783081381230293;0.673220445881237;1.0242596399068056;1.0003151355839974;9.994516950096873;-0.6248100070773618;0.6835978174157776;0.683710958268716;3.063866136241285e-08;-0.6733539031978525;0.6733962189479051;0.9997347735239526
36.170738;1.007980191998439;-0.00012318268805298983;-0.00012223058058173777;0.6782767804683836;0.673189898465052;1.0242576498473919;1.0003071964899324;9.994687384255373;-0.6248100052359887;0.6835964525848603;0.6837084595251489;3.009787663519141e-08;-0.6733179061260046;0.673358783925494;0.9997436923892596
36.180738;1.0079714483598459;-0.0001233742568283622;-0.000122419945599519;0.6782459237633452;0.6731592247353487;1.0242546542282676;1.000299565883468;9.994853506743933;-0.6248100034512949;0.6835951239534342;0.6837061356851252;2.9580105654457252e-08;-0.6732829089353635;0.6733223642936172;0.9997523556326228
36.190738;1.0079618456720276;-0.00012423514946140435;-0.00012327367783120777;0.6782142136796112;0.673128421906602;1.0242516505627024;1.0002922251972401;9.995015452683667;-0.6248100017229749;0.6835938319066434;0.6837039802892815;2.9084885057376396e-08;-0.6732469116298917;0.6732849585650215;0.9997607668774791
36.200738;1.0079523886509223;-0.0001244322875706335;-0.00012346869502556307;0.6781806571161936;0.6730958299687876;1.0242496353577304;1.0002851562053128;9.995173344867705;-0.6248100000503677;0.6835925772208987;0.6837019866317688;2.8611690371546915e-08;-0.6732119142133466;0.6732485657162883;0.9997689309815059
36.210738;1.0079430645553646;-0.00012294056757462043;-0.00012198766203481005;0.6781486041583945;0.6730647788476533;1.0242466045649747;1.0002783409349358;9.995327292507207;-0.6248099984325697;0.6835913613963351;0.6837001476511735;2.8159933970553403e-08;-0.6731769166894073;0.6732121853890485;0.9997768538520279
36.220738;1.0079338605083843;-0.0001238013691796468;-0.00012284131466111208;0.6781163948529134;0.6730336269698212;1.0242435545904207;1.000271761429406;9.995477399332591;-0.624809996868788;0.6835901863506635;0.6836984560905599;2.7728845719297384e-08;-0.6731419190618557;0.6731758179363098;0.9997845420509747
36.230738;1.0079257807137054;-0.00012399294724420274;-0.00012303069964629545;0.6780847041479278;0.6730023718597663;1.0242414834577505;1.0002654008486298;9.995623775742132;-0.6248099953586403;0.6835890541901498;0.6836969049967755;2.731738935878114e-08;-0.6731069213346836;0.6731394648067692;0.9997920025264285
36.240738;1.0079168125420903;-0.00012417110673479178;-0.0001232068953488761;0.6780538636151685;0.6729726869656918;1.024238390823747;1.00025924479194;9.995766541464429;-0.6248099939021712;0.6835879672128816;0.6836954879490198;2.6924246209747482e-08;-0.6730719235118572;0.6731031287799806;0.9997992427068657
36.250738;1.0079079492603402;-0.00012267941741303092;-0.00012172589292959191;0.6780211798008696;0.6729412362869364;1.0242352766864453;1.0002532808787563;9.995905813200661;-0.6248099924997438;0.683586927422043;0.6836941988143355;2.654777858798574e-08;-0.673037925596925;0.6730678134329369;0.9998062703290572
36.260738;1.0078991791080025;-0.00012354008526495964;-0.00012257944543888613;0.6779883488603184;0.6729097112263144;1.0242331399176883;1.000247497338483;9.996041689267399;-0.6248099911520504;0.6835859357227584;0.683693031510041;2.6186081540835e-08;-0.6730029275929574;0.6730315221693794;0.9998130926361196
36.270738;1.0078915080335056;-0.00012372216083799282;-0.00012275943498026907;0.6779577237763152;0.6728797743679877;1.0242299778827586;1.00024188234249;9.996174246636102;-0.6248099898600535;0.6835849918071024;0.6836919800922878;2.583724205539681e-08;-0.6729689295026905;0.672996257520778;0.9998197160281698
36.280738;1.007882925525514;-0.00012390980441967053;-0.00012294508994004262;0.677924598957703;0.6728480965441466;1.02422778711022;1.0002364241424917;9.996303550478371;-0.624809988624773;0.6835840950211792;0.6836910389733668;2.549970029374526e-08;-0.6729349313285091;0.6729610212613057;0.9998261466184462
36.290738;1.0078744212113289;-0.00012308150135142553;-0.000122122502056197;0.6778929961510307;0.6728180047429727;1.024224563773572;1.0002311112271887;9.996429661380525;-0.6248099874471973;0.6835832452099213;0.6836902027519456;2.5172467393798553e-08;-0.6729009330724671;0.6729258150687456;0.9998323903209358
36.300738;1.0078660017827115;-0.0001232691056074235;-0.00012230816311979654;0.6778595873126133;0.6727861869973384;1.0242223034904354;1.0002259321561102;9.996552634033176;-0.6248099863283268;0.6835824427067453;0.6836894658469963;2.4855059298678014e-08;-0.6728669347364237;0.6728906408459445;0.9998384519741303
36.310738;1.0078586560276943;-0.0001234511330885031;-0.000122488197904267;0.6778283943354177;0.6727559687197386;1.0242190010634982;1.0002208752424149;9.996672515704223;-0.624809985269065;0.6835816878094185;0.6836888224805154;2.4547283901353907e-08;-0.672832936322229;0.6728555004799259;0.9998443348649835
36.320738;1.0078503707659752;-0.0001243020116253817;-0.00012333218784624868;0.6777963916669948;0.6727256851499787;1.0242166510933046;1.00021592821377;9.996789349549708;-0.6248099842701264;0.6835809802289795;0.6836882666837053;2.4249116933976705e-08;-0.6727989378320554;0.6728203955284457;0.9998500414750994
36.330738;1.0078421485737723;-0.00012448005635506043;-0.0001235084638423364;0.6777642627570803;0.6726953393835121;1.024213249321775;1.000211078066423;9.996903177893861;-0.6248099833323404;0.6835803188473718;0.6836877919004042;2.3960763442467707e-08;-0.6727659392684809;0.6727863270686399;0.9998555747801279
36.340738;1.0078349754646851;-0.0001229921933557682;-0.000122031322506758;0.6777309901353499;0.6726632588191741;1.0242107933188445;1.0002063116604987;9.997014040189903;-0.6248099824570111;0.6835797019871506;0.6836873904410825;2.3682635326209964e-08;-0.6727319406340108;0.6727512955775051;0.9998609389378873
36.350738;1.0078268437659588;-0.00012317021772113778;-0.00012220765344121375;0.6776986086948961;0.6726327990597452;1.0242072820910275;1.0002016164969836;9.997121970364095;-0.6248099816458006;0.6835791278333355;0.6836870533848737;2.34150671101388e-08;-0.672698941930586;0.6727173009379758;0.9998661387008713
36.360738;1.0078187407894168;-0.00012401139146144113;-0.0001230421746555566;0.6776677807621556;0.6726039529881811;1.024204715267326;1.0001969805121476;9.997226997361897;-0.6248099809002557;0.6835785945684317;0.6836867712336122;2.3158111112836217e-08;-0.6726659431595589;0.6726833425069144;0.9998711782677617
36.370738;1.007811672334897;-0.00012419328347127738;-0.0001232223070195152;0.6776358314947415;0.6725733890117237;1.0242010924099716;1.0001923916812483;9.997329143564906;-0.6248099802214008;0.6835781002237642;0.6836865349160972;2.291156969098318e-08;-0.6726329443219725;0.6726494188493138;0.9998760607194478
36.380738;1.0078036290921135;-0.00012269194304915444;-0.00012173205687800512;0.6776030849777576;0.6725427651986451;1.0241984126599686;1.0001878386166014;9.99742842237427;-0.624809979609617;0.6835776424555957;0.6836863364022356;2.2675098698667157e-08;-0.6725999454188606;0.6726155275397944;0.9998807882960424
36.390738;1.0077956028596724;-0.0001235424498075149;-0.00012257596698556035;0.6775702320886658;0.6725121003811881;1.0241946745490715;1.0001833110470684;9.997524841879565;-0.6248099790647696;0.6835772185021415;0.6836861684308346;2.2448329332662882e-08;-0.6725669464513736;0.6725816656079036;0.9998853632326864
36.400738;1.0077886029737408;-0.00012371479323028137;-0.0001227467427753111;0.6775396254870447;0.6724830506251196;1.0241918763200537;1.0001787994077092;9.997618413688249;-0.6248099785863807;0.6835768253789194;0.6836860237299315;2.2230943446436345e-08;-0.6725339474206763;0.6725478301143756;0.9998897884618488
36.410738;1.0077806221351082;-0.00012389269564202577;-0.00012292319758078676;0.6775065595746538;0.6724522799624553;1.0241880168281212;1.000174295077449;9.997709160787839;-0.6248099781737556;0.683576460176071;0.6836858947044906;2.20225742823404e-08;-0.6725019483277971;0.6725150185363764;0.9998940676642948
36.420738;1.007773652985708;-0.00012305820231125954;-0.00012209479596105133;0.6774757263073391;0.6724231094320074;1.0241850957546306;1.0001697915425722;9.997797118924396;-0.6248099778261185;0.6835761206278477;0.6836857739745503;2.1822571336402942e-08;-0.6724689491735598;0.6724812292979789;0.999898204873711
36.430738;1.0077657050858266;-0.00012323606179842395;-0.0001222712862089673;0.6774424506501857;0.6723922225411706;1.0241821129547664;1.000165284790833;9.99788233373835;-0.6248099775426691;0.6835758056402654;0.6836856551033952;2.1629883073955927e-08;-0.6724369499585131;0.6724484620953562;0.999902204010659
36.440738;1.007757770944139;-0.00012340442613908469;-0.00012243839303261486;0.6774107519999847;0.6723629410276343;1.0241780681866623;1.000160772717855;9.99796486226524;-0.6248099773223997;0.6835755150726182;0.6836855325787864;2.14431528564942e-08;-0.6724049506829066;0.672415717427202;0.9999060688258551
36.450738;1.0077508487925946;-0.00012357670581171238;-0.00012260930340190967;0.6773796259227026;0.672333596466092;1.0241749609649302;1.000156254693472;9.99804477501637;-0.6248099771637571;0.6835752490370288;0.683685401231311;2.1260755084504913e-08;-0.6723729513468342;0.6723829958781307;0.9999098033444503
36.460738;1.0077429313315829;-0.00012441738810360027;-0.00012344375317056416;0.677347727275459;0.6723041872830545;1.0241717897215987;1.0001517314194752;9.99812215091277;-0.62480997706448;0.6835750072290886;0.6836852560992134;2.1080697036139264e-08;-0.6723409519504165;0.6723502978910024;0.9999134118229396
36.470738;1.0077360280028966;-0.00012291985394028446;-0.0001219574736547303;0.6773147241484471;0.6722730366190216;1.024167551197162;1.0001472044666484;9.998197074052108;-0.6248099770217482;0.6835747886118995;0.6836850929727504;2.09007248732859e-08;-0.672308952493938;0.6723176237274191;0.9999168980127645
36.480738;1.0077281312497721;-0.0001230881711052437;-0.00012212468227175676;0.6772826499153537;0.6722434959655633;1.0241642409679133;1.0001426757660683;9.99826963580023;-0.624809977032417;0.6835745916905883;0.68368490878402;2.0718696614356498e-08;-0.6722769529779825;0.6722849735205298;0.9999202652673828
36.490738;1.0077212335856434;-0.0001239326388879615;-0.00012296287951483697;0.6772511603259346;0.672213889443268;1.0241608547288092;1.00013814768884;9.998339933665028;-0.6248099770931572;0.6835744148885363;0.6836847012031918;2.0532867365190003e-08;-0.6722459534035597;0.6722533476652159;0.9999235176651329
36.500738;1.0077133449225506;-0.00012409143460583946;-0.0001231207114218778;0.6772206010934254;0.6721858851870727;1.0241563895197492;1.0001336235165255;9.998408068593069;-0.6248099772005442;0.6835742566519191;0.6836844680104143;2.0341864464102174e-08;-0.672213953772209;0.6722207471120978;0.9999266605907496
36.510738;1.0077064588506062;-0.0001225843919925603;-0.00012162511757491317;0.6771889477519198;0.6721561427910568;1.0241528437211824;1.0001291077226875;9.998474143918267;-0.6248099773511488;0.6835741154566062;0.6836842066791272;2.014442087349739e-08;-0.672182954085983;0.6721891733709647;0.9999297005155121
36.520738;1.0076985752810808;-0.00012275267456430386;-0.00012179242614376993;0.677156557537753;0.672126351585525;1.0241492158132448;1.000124605705756;9.998538262242214;-0.6248099775415549;0.6835739897168497;0.6836839141468609;1.993907951556155e-08;-0.6721519543471473;0.6721576282823397;0.9999326445350769
36.530738;1.0076916886836413;-0.00012359698218407616;-0.00012263059978464682;0.6771247648199527;0.6720965070497577;1.0241455038299334;1.0001201232192014;9.998600519543096;-0.6248099777682673;0.6835738778296032;0.6836835873468519;1.972414991432836e-08;-0.6721199545577392;0.6721251133223956;0.9999354997749638
36.540738;1.0076838108752455;-0.00012375574584664426;-0.0001227885213496014;0.6770939152752559;0.6720682811655376;1.0241407062317034;1.0001156660885868;9.998661000181603;-0.6248099780276887;0.6835737787091388;0.6836832240869986;1.9498086661213256e-08;-0.6720899547193396;0.6720946288176682;0.9999382730843138
36.550738;1.0076769374022931;-0.00012392790766116004;-0.000122959645915443;0.6770619931990091;0.6720383447729794;1.0241368229407926;1.0001112401593517;9.998719775759163;-0.6248099783162676;0.6835736923030094;0.6836828232841243;1.926004791606915e-08;-0.6720589548331695;0.6720631736400412;0.999940971136724
36.560738;1.0076690703808315;-0.00012240744291446703;-0.00012145097263234628;0.6770310064625115;0.672010025172886;1.024132855564601;1.0001068508541293;9.998776907801517;-0.6248099786306792;0.683573619452134;0.683682384987669;1.9010076182673574e-08;-0.6720279549003628;0.6720317455786153;0.999943600468129
36.570738;1.0076622065100895;-0.00012324210053797833;-0.0001222796798420624;0.6770006388331011;0.6719816779765012;1.0241288066792522;1.0001025024784562;9.998832451514529;-0.6248099789678991;0.6835735615115021;0.6836819105477521;1.8748732896787952e-08;-0.6719969549221606;0.6720003423333651;0.9999461675910808
36.580738;1.0076543588165443;-0.00012341029994194136;-0.00012244706573763105;0.6769678700754681;0.6719516317453846;1.0241246787412592;1.0000981984697064;9.99888645750104;-0.6248099793252115;0.6835735201565045;0.6836814027272743;1.8476695263798974e-08;-0.6719669548998642;0.6719699621573977;0.9999486791387607
36.590738;1.007647522181669;-0.0001235729275720015;-0.00012260882125819227;0.6769374039938544;0.6719232242182822;1.0241194734562247;1.0000939426118747;9.998938975162366;-0.6248099797002437;0.6835734971537963;0.683680865832425;1.8194735650225874e-08;-0.6719369548348273;0.6719396036671714;0.999951141438018
36.600738;1.0076406911755538;-0.00012440744325616622;-0.00012343745697925018;0.6769068911135926;0.6718947922586225;1.0241151919407345;1.0000897392616463;9.998990064246554;-0.624809980090974;0.6835734942759293;0.6836803056900894;1.7903809382521453e-08;-0.6719059547287081;0.6719082659060381;0.9999535600983298
36.610738;1.0076328781658497;-0.0001228869099472295;-0.000121928801568119;0.6768756629624276;0.6718663289890444;1.0241108354193067;1.000085592205469;9.999039804736055;-0.62480998049556;0.6835735133856149;0.6836797293399385;1.7604903036109352e-08;-0.671875954583594;0.6718779489183402;0.999955940349234
36.620738;1.0076260792630625;-0.000123049488877225;-0.00012209055998239503;0.676845082129001;0.6718378543678222;1.0241064061012424;1.0000815044265594;9.999088287285606;-0.6248099809121;0.6835735560624988;0.6836791445394259;1.7298870838829195e-08;-0.6718459544016824;0.6718476539802978;0.999958287407198
36.630738;1.007618295915319;-0.00012320814496072257;-0.00012224856168824245;0.6768137979225558;0.6718093596720708;1.0241019079754252;1.0000774791997018;9.999135591437318;-0.6248099813386183;0.6835736231989079;0.683678559153611;1.6986495714785173e-08;-0.6718169541848621;0.6718183833842774;0.9999606061504881
36.640738;1.0076115231548715;-0.00012404248359381364;-0.000123077089843731;0.6767831513648428;0.6717808450621127;1.0240973469970849;1.0000735205579099;9.999181773939581;-0.6248099817733045;0.6835737155620814;0.6836779805869939;1.666861560369937e-08;-0.6717869539346434;0.6717881398798634;0.9999629002733407
36.650738;1.007604772561808;-0.00012252582541203992;-0.00012157219843576675;0.6767524691726781;0.671752301139816;1.0240927305818555;1.0000696328282044;9.999226869766057;-0.6248099822147272;0.6835738345094063;0.683677415348396;1.6346158277638124e-08;-0.6717569536523255;0.67175792572151;0.9999651716393775
36.660738;1.0075970385054427;-0.00012267495781750402;-0.00012172077918305745;0.6767227734522561;0.6717254126469906;1.0240880669684098;1.0000658202478723;9.999270899329158;-0.6248099826618537;0.6835739816721457;0.6836768688861359;1.6020089092118214e-08;-0.6717279533391701;0.6717287421212691;0.9999674203306721
36.670738;1.007590320981825;-0.0001228374767061166;-0.0001218825318407541;0.6766920393022902;0.6716968364729481;1.0240833644754728;1.0000620868008416;9.99931387794993;-0.6248099831139835;0.6835741582090563;0.6836763459673009;1.5691363945117557e-08;-0.6716979529966066;0.6716985896588077;0.9999696450698714
36.680738;1.0075836149235256;-0.00012366217137696733;-0.00012270152202872154;0.6766629488074808;0.6716699057697677;1.0240786302622455;1.0000584358910254;9.999355818199458;-0.6248099835707075;0.6835743645738925;0.6836758513561435;1.5360895627923266e-08;-0.6716689526263631;0.6716694687994892;0.9999718436724235
36.690738;1.0075759331098297;-0.00012382073926770138;-0.0001228594814087957;0.6766314792791871;0.6716412876274047;1.0240738691972635;1.0000548698498486;9.99939672534915;-0.6248099840318577;0.6835746009655358;0.683675390056311;1.5029495301008174e-08;-0.6716399522304717;0.671640379862572;0.9999740136646504
36.700738;1.0075692722800813;-0.00012229457569333058;-0.00012134515422262867;0.6766023190398528;0.6716143057580871;1.0240680842243222;1.0000513897972623;9.999436594212092;-0.6248099844973999;0.6835748679980836;0.6836749669079655;1.4697961079425561e-08;-0.6716109518113261;0.6716113229476695;0.9999761530910225
36.710738;1.0075626352788967;-0.00012245705379867878;-0.00012150686989640855;0.6765714579277574;0.6715856456903986;1.02406327828796;1.0000479958962147;9.999475410327872;-0.6248099849672886;0.6835751667674339;0.6836745857510577;1.436729791907354e-08;-0.6715819513717716;0.6715822981445517;0.9999782609937939
36.720738;1.0075550189728328;-0.0001232776814261723;-0.00012232195100582595;0.6765415705316891;0.6715586316519144;1.0240584558542294;1.0000446873142346;9.999513158989972;-0.6248099854412847;0.6835754982377336;0.6836742486063806;1.403874396252504e-08;-0.6715529509150223;0.6715533055923085;0.9999803372676912
36.730738;1.007548436692546;-0.0001234306462607578;-0.00012247422669888817;0.6765123299753101;0.6715315982744584;1.0240536223347443;1.0000414619579865;9.999549838701634;-0.6248099859187675;0.683575862605137;0.6836739556724827;1.3713611799579741e-08;-0.6715249504442832;0.6715253453819328;0.9999823823825792
36.740738;1.007541885250255;-0.00012358360579213832;-0.00012262649798119046;0.6764830627947812;0.6715045468537494;1.024049782524412;1.0000383164158642;9.99958546686229;-0.6248099863988126;0.6835762591317334;0.6836737059739899;1.3393159470293766e-08;-0.6714959499623123;0.6714964175828927;0.9999843972366754
36.750738;1.0075353680628576;-0.00012205741221314526;-0.00012111212424535552;0.676453762240939;0.671477469567813;1.0240449398808622;1.0000352458481747;9.99962007544632;-0.6248099868806227;0.6835766869210871;0.6836734976615484;1.3078504357791018e-08;-0.6714679494714102;0.6714685221185536;0.9999863830960184
36.760738;1.0075278836873873;-0.00012287787918212624;-0.00012192705496278011;0.6764237746106039;0.6714503864319146;1.0240400963247536;1.0000322439182647;9.999653706006416;-0.6248099873638943;0.6835771461286947;0.6836733278991736;1.277054153733801e-08;-0.6714399489736553;0.6714406584679112;0.9999883419108171
36.770738;1.0075214479097614;-0.00012303079060254675;-0.0001220792836851179;0.6763944430415572;0.6714232887943375;1.024035252033132;1.0000293031156091;9.999686409083294;-0.6248099878488587;0.6835776379823193;0.6836731929428798;1.2469819742616412e-08;-0.6714109484708208;0.6714118254463649;0.9999902769135106
36.780738;1.0075150598803295;-0.00012318369272497492;-0.0001222315061020872;0.6763650931342367;0.6713961759740995;1.024030405835078;1.0000264154600909;9.999718244806532;-0.6248099883361271;0.6835781638668126;0.6836730884741861;1.2176427459589401e-08;-0.671382947964216;0.6713840209154077;0.9999921929181339
36.790738;1.0075087246053651;-0.00012332711253632114;-0.00012237431867175374;0.6763374044569029;0.6713707133612342;1.0240255560032956;1.0000235733797922;9.999749279768782;-0.6248099888264452;0.6835787248728727;0.6836730099005458;1.189002194359151e-08;-0.6713559474549698;0.671357241587426;0.9999940962572771
36.800738;1.0075014413704024;-0.0001224682774864792;-0.00012152245208763224;0.6763073341846463;0.6713435566205332;1.024020700439968;1.000020770207448;9.999779578173923;-0.6248099893204614;0.6835793215612603;0.6836729526663478;1.1609930992661825e-08;-0.671327946944358;0.6713294832355954;0.9999959946462406
36.810738;1.0074952255528067;-0.00012262112998225475;-0.0001216746244554403;0.6762779301164311;0.6713163895945466;1.0240158364528793;1.0000180002187162;9.999809194474622;-0.6248099898185778;0.6835799538202147;0.6836729126938272;1.1335305579095516e-08;-0.6712999464336848;0.6713017410087627;0.9999978965256319
36.820738;1.007489074461549;-0.0001227645035869404;-0.000121817386305183;0.676250184438187;0.6712908674338207;1.024010960675796;1.0000152585920503;9.999838176736342;-0.6248099903208706;0.6835806213421676;0.683672886539195;1.1065309815636995e-08;-0.6712729459241259;0.6712750096519294;0.9999998094632088
36.830738;1.0074829902094793;-0.00012291734125175732;-0.00012196953971992007;0.6762207357950492;0.6712636549374927;1.024006069145039;1.0000125413552574;9.999866573436071;-0.6248099908271004;0.6835813239734194;0.6836728709289756;1.079917274451483e-08;-0.6712449454167444;0.6712472836635176;1.0000017387402695
36.840738;1.0074769693342378;-0.00012373190548291182;-0.00012277850317553537;0.6761929354452837;0.671238082914394;1.024001157849229;1.000009845403828;9.999894432143336;-0.6248099913367615;0.6835820612200167;0.6836728623453814;1.0536226542209741e-08;-0.6712179449123311;0.6712205574742369;1.0000036874739753
36.850738;1.0074700263488534;-0.00012387131861803377;-0.00012291745275620758;0.6761644382903126;0.6712124817973047;1.023997223682108;1.000007168608774;9.999921795028484;-0.624809991849165;0.6835828318297076;0.6836728574422648;1.027600715244328e-08;-0.6711909444112814;0.6711938258862491;1.0000056578184102
36.860738;1.0074641603966334;-0.00012234499475465135;-0.00012140290959472552;0.6761348920026302;0.6711851717516982;1.0239922649549884;1.0000045097850498;9.999948699709979;-0.6248099923635597;0.6835836342294068;0.6836728537697715;1.0018222769753159e-08;-0.671163943913866;0.6711670845739584;1.0000076517270804
36.870738;1.0074583773602026;-0.00012248829807957166;-0.00012154559810269789;0.6761070004625467;0.6711595012535668;1.023987280938492;1.0000018682822531;9.999975185415632;-0.6248099928791416;0.6835844670675587;0.6836728499221774;9.762760102207092e-09;-0.6711369434206408;0.671140330268542;1.0000096708186808
36.880738;1.0074526770802474;-0.00012330268768140148;-0.00012235439850253357;0.6760790691762916;0.6711337911193431;1.0239822708789739;0.9999992434409904;10.000001298280642;-0.6248099933950398;0.6835853292460462;0.6836728453353909;9.509885974328422e-09;-0.6711099429327464;0.6711135606851727;1.0000117161394888
36.890738;1.0074470749487299;-0.00012344593928483965;-0.00012249704690602965;0.6760511040870246;0.6711080396361117;1.023977233168945;0.9999966345519099;10.00002708640049;-0.6248099939104248;0.6835862198806376;0.6836728400279568;9.260323012151067e-09;-0.6710829424519893;0.6710867745000255;1.0000137884486835
36.900738;1.0074415679881958;-0.00012358917724672892;-0.00012263968905115312;0.6760230997905011;0.6710822459295454;1.023973164972979;0.999994041136783;10.000052587296153;-0.6248099944245177;0.6835871381867155;0.683672834067304;9.015079125215572e-09;-0.671055941980587;0.6710599713386868;1.0000158888162831
36.910738;1.0074361573508523;-0.00012205331307108443;-0.00012111568588533539;0.6759950462199735;0.6710564008092333;1.023968062577674;0.9999914628742208;10.000077821049148;-0.6248099949364587;0.6835880830640862;0.6836728272151718;8.775207901366601e-09;-0.671029941520776;0.6710341513212608;1.0000180187101024
36.920738;1.0074298371347907;-0.00012286361365467142;-0.00012192058339994748;0.6759662883166376;0.6710305240303622;1.0239629220860091;0.9999888993596449;10.000102787978893;-0.6248099954454107;0.6835890528512993;0.6836728191717415;8.541457893524503e-09;-0.6710039410744959;0.6710083143850744;1.0000201794637666
36.930738;1.0074246180161877;-0.00012299732105795945;-0.00012205379333294241;0.6759398479450124;0.671006275010385;1.0239577397578714;0.999986350286455;10.000127464123505;-0.6248099959509028;0.6835900453700459;0.6836728098099019;8.314044795610776e-09;-0.6709769406432078;0.6709814601932251;1.0000223719150514
36.940738;1.0074194950493098;-0.00012314048238001448;-0.000122196399763445;0.6759116953599043;0.6709803226386813;1.0239535122726473;0.9999838159002251;10.000151801346373;-0.6248099964529409;0.6835910579954803;0.6836727991698897;8.092971648563765e-09;-0.67095094022798;0.6709555886467622;1.0000245961379666
36.950738;1.007414470637876;-0.0001232836316101816;-0.0001223390080117584;0.6758835131421596;0.6709543354640456;1.023948236844999;0.9999812968597941;10.000175737719188;-0.6248099969516934;0.6835920875468747;0.6836727875393921;7.878497639267672e-09;-0.6709249398297537;0.6709297001783563;1.000026851022678
36.960738;1.007409542575965;-0.00012240912150359505;-0.00012147150571954467;0.675856970058205;0.6709299720276785;1.0239429107248026;0.9999787930593487;10.000199209506654;-0.6248099974470492;0.6835931299126554;0.6836727753492572;7.671142804487718e-09;-0.6708989394495019;0.6709037954722235;1.0000291341979242
36.970738;1.0074047253796972;-0.0001225522268347522;-0.0001216140981357514;0.6758287371692472;0.670903919610882;1.023937531082817;0.9999763026839946;10.00022215298123;-0.6248099979384794;0.6835941800357692;0.6836727628742796;7.471398036817098e-09;-0.6708729390882482;0.6708778751559616;1.0000314423738765
36.980738;1.0074000154018046;-0.00012268585920189337;-0.00012174730348705948;0.6758021617024759;0.6708795041653531;1.0239330958733388;0.9999738231291025;10.000244502405714;-0.6248099984252758;0.6835952327352286;0.6836727502912967;7.279474393140973e-09;-0.6708479387470707;0.6708529396624212;1.000033771864599
36.990738;1.0073954130496248;-0.00012281948523937473;-0.00012188051892427842;0.6757755676101175;0.6708550618660883;1.0239276044170131;0.9999713526058425;10.000266199127534;-0.6248099989067887;0.6835962837225315;0.6836727379490194;7.095173155653657e-09;-0.670821938427134;0.6708269890809956;1.0000361188925546
37.000738;1.0073909172411628;-0.00012296257156847634;-0.00012202314128588254;0.6757472788497842;0.670828929035688;1.0239220569576426;0.9999688901904659;10.000287204249124;-0.6248099993823462;0.6835973300878007;0.6836727262709202;6.9180665966165766e-09;-0.6707969381297856;0.6708020233388771;1.0000384791172707
37.010738;1.007386520031988;-0.00012376694991848665;-0.00012282218367392313;0.675720651855555;0.6708044413857819;1.0239174538472744;0.9999664350736515;10.000307500581549;-0.6248099998510354;0.683598370282348;0.6836727154050015;6.747832315823234e-09;-0.6707719378566852;0.6707770427338108;1.0000408469601216
37.020738;1.0073822300266795;-0.00012222149235531244;-0.00012128877465407625;0.6756940074050074;0.6707799248666845;1.023911795154884;0.9999639866460975;10.000327089631307;-0.6248100003117625;0.6835994037416537;0.6836727050874271;6.584182010744493e-09;-0.6707459376098006;0.6707510481546674;1.0000432158836114
37.030738;1.0073780390913902;-0.00012235508964519645;-0.00012142202058439842;0.6756673612631771;0.6707553989715977;1.023907081013191;0.9999615447771499;10.000345988740829;-0.6248100007635162;0.6836004302606623;0.683672694884534;6.426555841465282e-09;-0.6707209373912235;0.67072604087639;1.0000455793177128
37.040738;1.007373944588213;-0.00012248869110742953;-0.00012155528202044317;0.6756407036069786;0.6707308543332889;1.023901312369717;0.999959109445521;10.000364222504688;-0.6248100012054287;0.6836014494671535;0.6836726846702068;6.2741186350149534e-09;-0.670695937202964;0.6707010223164159;1.0000479311491681
37.050738;1.0073699384800265;-0.0001232929595396579;-0.0001223542675113468;0.6756140294405564;0.6707062903941018;1.0238954914272655;0.9999566802270651;10.000381811745266;-0.624810001636762;0.6836024603943087;0.6836726747060278;6.125846647043123e-09;-0.670670937046782;0.6706759936809991;1.000050265715087
37.060738;1.0073660306257566;-0.00012342655286823594;-0.00012248753825885384;0.6755873452760489;0.6706817073237813;1.0238906216919734;0.9999542561569646;10.000398770803574;-0.6248100020569857;0.6836034611642657;0.6836726651912359;5.980460231472052e-09;-0.670646936923971;0.6706519554367595;1.0000525780011984
37.070738;1.0073622143738457;-0.00012356015902562244;-0.00012262082551568718;0.675560645636318;0.6706571059823851;1.023884707902085;0.9999518362828557;10.000415111972519;-0.6248100024657078;0.6836044492598474;0.683672656159166;5.83642953910149e-09;-0.6706219368351675;0.6706269070059175;1.000054863975483
37.080738;1.0073584877731006;-0.00012200528913238197;-0.00012107809717873963;0.6755355982534419;0.6706341454008757;1.0238797557005237;0.9999494205831815;10.000430843077835;-0.624810002862532;0.6836054222110653;0.6836726476874733;5.692190489675917e-09;-0.6705969367803862;0.6706018469378163;1.0000571203898465
37.090738;1.007354847514743;-0.00012213893247772689;-0.00012121141758135078;0.6755088625050671;0.6706095129782219;1.023873771251818;0.9999470101012143;10.00044595686099;-0.6248100032470962;0.6836063779652178;0.6836726397329999;5.546504121877737e-09;-0.6705729367593314;0.6705777733862283;1.0000593443079118
37.100738;1.007351283955277;-0.00012294313319449252;-0.00012201034718077632;0.6754821036739455;0.6705848675195771;1.0238687611333492;0.9999446064037759;10.000460430747477;-0.6248100036192191;0.6836073148872287;0.6836726319866767;5.398651472307336e-09;-0.6705489367716471;0.6705536847110574;1.0000615327927909
37.110738;1.0073478046234376;-0.00012306733521507364;-0.00012213428879852796;0.6754570094650584;0.6705618776391986;1.0238627320329476;0.999942211189067;10.000474242808552;-0.6248100039790816;0.6836082315363856;0.6836726241738091;5.248254295470569e-09;-0.6705249368169194;0.6705295799000387;1.0000636826613996
37.120738;1.0073444011405732;-0.00012320102232086673;-0.00012226763909555695;0.6754302194983772;0.6705372124493335;1.023857690156683;0.9999398260711561;10.000487386369647;-0.624810004327425;0.6836091262412154;0.6836726163319627;5.094996454237995e-09;-0.6704999368946895;0.6705044583538287;1.0000657906363843
37.130738;1.0073410721998495;-0.00012332527664297117;-0.00012239161839706903;0.6754050932527268;0.6705142090421475;1.023851641304194;0.99993745276622;10.000499868458805;-0.624810004665546;0.6836099970446778;0.6836726086938132;4.938520827148933e-09;-0.6704769370045253;0.6704813195120785;1.0000678542135433
37.140738;1.0073378126676997;-0.00012244099206489163;-0.00012151448072276922;0.6753799393490573;0.6704911961440162;1.0238465917789168;0.9999350935383556;10.000511697236542;-0.6248100049950547;0.6836108422755809;0.6836726015953981;4.778514073722741e-09;-0.6704529371458898;0.6704571631596276;1.000069872457049
37.150738;1.0073356361404755;-0.00012256918571999765;-0.00012164222843317991;0.6753554557339845;0.6704681979755716;1.0238405490811875;0.9999327509250396;10.00052287506054;-0.6248100053176061;0.683611660998732;0.6836725958538533;4.614801395807487e-09;-0.6704289373177871;0.6704329899644959;1.000071845639448
37.160738;1.007332540697889;-0.00012270297271260163;-0.00012177563748438554;0.6753286102140001;0.670443543119387;1.0238355217462252;0.9999304269873239;10.000533402507296;-0.6248100056346942;0.6836124529075553;0.6836725930217397;4.447255312342909e-09;-0.6704049375185726;0.6704088012883631;1.0000737739650412
37.170738;1.007329530705087;-0.0001228273359849785;-0.00012189967925296264;0.6753034327366155;0.6704205685182607;1.023829518511285;0.9999281232244783;10.000543284706595;-0.6248100059475579;0.6836132181272764;0.6836725948264302;4.275739649212172e-09;-0.6703819377462293;0.6703855985068865;1.0000756566910867
37.180738;1.0073266103859584;-0.000122951734742473;-0.00012202374155791025;0.6752782463025077;0.6703976101444723;1.0238245473896455;0.9999258406023864;10.000552534603361;-0.6248100062572839;0.6836139571555264;0.6836726024061276;4.100295505639155e-09;-0.6703579379987323;0.6703613829275535;1.0000774925576532
37.190738;1.007323777181439;-0.00012374649293300484;-0.00012281321469155088;0.6752530493870208;0.670374670120753;1.0238186149976436;0.9999235788819272;10.000561174379937;-0.6248100065650534;0.6836146707171206;0.6836726161767905;3.921169711073532e-09;-0.6703349382741104;0.670338156274769;1.0000792808870638
37.200738;1.0073210440356946;-0.00012219194934645313;-0.0001212706521189037;0.6752278430566331;0.6703517417835229;1.0238137261226965;0.9999213364348849;10.000569235667859;-0.6248100068724088;0.6836153596361444;0.6836726361285409;3.738461143498258e-09;-0.6703119385704541;0.6703149207258197;1.0000810217335425
37.210738;1.0073184058611682;-0.0001223069810194846;-0.00012138535871158624;0.6752043246662907;0.67033051325302;1.0238078836816038;0.9999191111743078;10.000576755295517;-0.624810007181303;0.6836160247820486;0.6836726620956659;3.551812271814667e-09;-0.6702889388860138;0.6702916784172952;1.000082715043892
37.220738;1.007316862386039;-0.0001224354032195346;-0.00012151321384112824;0.6751798007846626;0.6703076449224331;1.0238030889224046;0.9999169013912236;10.000583767913458;-0.6248100074937555;0.6836166668336703;0.683672693757587;3.360443569969756e-09;-0.6702659392191965;0.6702684310966237;1.000084360543849
37.230738;1.00731441351781;-0.00012255996600990177;-0.00012163733374865239;0.6751546132701826;0.6702848067167865;1.0237983416818663;0.9999147058004667;10.000590304119557;-0.6248100078114509;0.6836172858579244;0.683672730504872;3.1633758910917804e-09;-0.6702429395686037;0.6702451802838739;1.000085958472853
37.240738;1.0073120544257301;-0.00012335477420121634;-0.000122426747804201;0.6751294313278832;0.6702620019790223;1.0237926408482323;0.9999125232844598;10.000596394547507;-0.6248100081356547;0.6836178809487606;0.6836727716837357;2.959648908729058e-09;-0.6702199399331493;0.6702219278138245;1.0000875098071467
37.250738;1.007309797545826;-0.0001234699324206285;-0.0001225414808147365;0.6751059442150507;0.6702409008145375;1.023787984649423;0.9999103529825225;10.000602072185446;-0.6248100084673595;0.6836184502823246;0.6836728169870613;2.74846272547286e-09;-0.6701979403119303;0.6701996763512609;1.0000890161332923
37.260738;1.0073076371627938;-0.00012191560851028563;-0.00012099896714540773;0.675080782714954;0.6702181629732507;1.0237833704129617;0.9999081946256395;10.000607369649662;-0.6248100088074043;0.6836189915733759;0.6836728665384412;2.529250147758094e-09;-0.6701749407039655;0.6701764296135294;1.0000904797108499
37.270738;1.0073055709468857;-0.00012203084178199374;-0.00012111371451356992;0.675057325148656;0.6701971426772253;1.023777794413392;0.999906048670155;10.000612313591883;-0.624810009156325;0.6836195023033268;0.6836729208211056;2.3016558251115064e-09;-0.670152941108211;0.6701541919054258;1.000091903442621
37.280738;1.007304595053967;-0.00012215945958295434;-0.0001212415984028413;0.6750328751230601;0.6701744997296164;1.0237732524826184;0.9999039162124232;10.00061692008111;-0.6248100095139988;0.6836199798447803;0.6836729801160619;2.065334661463228e-09;-0.670129941523822;0.67013096696864;1.0000932908804376
37.290738;1.0073026998028505;-0.00012294485733603481;-0.00012202153277398295;0.6750094468763331;0.6701535700738369;1.0237687409978578;0.9999017988272518;10.000621195019502;-0.6248100098795578;0.6836204219255295;0.6836730435359629;1.8197864380108825e-09;-0.6701079419503567;0.6701087574394853;1.000094646255323
37.300738;1.0073008924730944;-0.0001230601686848603;-0.00012213627143971;0.674986039246772;0.6701326899957699;1.0237632573484325;0.9998996985638994;10.000625141259116;-0.6248100102516347;0.6836208267700439;0.6836731090161996;1.5644639387818613e-09;-0.6700859423877183;0.6700865652931948;1.000095974145823
37.310738;1.0072991635422304;-0.0001231755106830365;-0.0001222510121728903;0.6749626477017743;0.6701118614921414;1.0237587998906563;0.9998976178828581;10.0006287664906;-0.6248100106285844;0.6836211926472516;0.6836731742239996;1.298832528016307e-09;-0.6700639428359302;0.670064391811069;1.0000972790512257
37.320738;1.0072985087875874;-0.00012161582056997721;-0.00012070285905230886;0.6749399321285497;0.6700910762091863;1.0237543681352124;0.9998955589730801;10.000632084981936;-0.6248100110087155;0.6836215175491682;0.6836732368134574;1.0222275048534286e-09;-0.6700419432949708;0.670042237058399;1.0000985655671226
37.330738;1.0072969230854494;-0.00012173122399658965;-0.00012081760218060325;0.6749165706638429;0.6700703530491925;1.023748963084353;0.9998935229495949;10.000635116275022;-0.6248100113906168;0.6836217994812785;0.6836732940823014;7.338736127547072e-10;-0.6700209437647455;0.6700211001240339;1.0000998388769682
37.340738;1.007295394906532;-0.00012251664316847535;-0.00012159742284787959;0.6748932191207357;0.6700496826813436;1.0237445869803734;0.9998915098768124;10.000637884275758;-0.6248100117732479;0.6836220372002411;0.6836733430663096;4.331151893560793e-10;-0.6699989442451094;0.6699989797737246;1.0001011044080672
37.350738;1.0072939301711399;-0.00012263207849836578;-0.00012171214714549441;0.6748698845208184;0.6700290660172469;1.0237402423970245;0.9998895197005289;10.000640415684007;-0.6248100121557854;0.6836222306196268;0.6836733809046887;1.1961282078376603e-10;-0.6699769447359055;0.6699768747647379;1.000102366756617
37.360738;1.007293519630488;-0.00012275143206480135;-0.00012183061591074499;0.6748472330244346;0.6700085038053539;1.023735931239649;0.9998875534599359;10.000642738925297;-0.6248100125375892;0.6836223805943153;0.6836734050162194;-2.0656369899599454e-10;-0.6699559452370621;0.6699557838270973;1.0001036289190521
37.370738;1.007292161315582;-0.00012286691607425943;-0.00012194534160876352;0.6748239259862525;0.6699879969746549;1.0237306543891247;0.9998856138981824;10.000644881589002;-0.6248100129182487;0.6836224887506076;0.6836734130284186;-5.449591681031187e-10;-0.6699349457486812;0.669934705471177;1.0001048922313962
37.380738;1.0072908537963483;-0.00012298242300761008;-0.00012206006867196324;0.6748006349897113;0.6699675466572393;1.0237264122594196;0.9998837050945201;10.000646864526082;-0.62481001329748;0.6836225574967799;0.6836734026839172;-8.94834569183258e-10;-0.669912946271082;0.6699126380230838;1.0001061568783793
37.390738;1.0072905900748013;-0.0001220833389811165;-0.00012116749474429471;0.6747796961188306;0.6699488109666704;1.0237222056582185;0.9998818315808327;10.000648698289512;-0.6248100136749889;0.6836225898521879;0.6836733718063683;-1.2552353170664709e-09;-0.6698919468048512;0.6698915799569315;1.000107422391235
37.400738;1.0072893799252491;-0.000122198871906312;-0.00012128220613433605;0.6747564373272834;0.6699284756749863;1.023718036355274;0.9998799975879423;10.00065038546823;-0.624810014050441;0.6836225892983;0.68367331792756;-1.62508787329018e-09;-0.6698709473507665;0.6698705301360973;1.0001086878621228
37.410738;1.0072882156114766;-0.0001223144263595493;-0.00012139692063876068;0.6747331917852095;0.6699081971173365;1.0237139073962653;0.99987820673524;10.00065192166977;-0.6248100144234792;0.6836225598088067;0.6836732380395063;-2.003317164532619e-09;-0.66984994790957;0.6698494878018662;1.0001099519490706
37.420738;1.007288094335417;-0.0001224244436096589;-0.00012150600064057672;0.6747123055787962;0.6698896415298911;1.0237098229736814;0.9998764620881107;10.000653292692204;-0.6248100147937393;0.6836225058641896;0.68367312907781;-2.3887700703091343e-09;-0.6698289484818636;0.669828452381419;1.0001112127221965
37.430738;1.0072870128801723;-0.00012254003996328423;-0.00012162072375169005;0.6746890787344944;0.669869476488524;1.0237047873796437;0.9998747663708503;10.000654475988709;-0.6248100151609071;0.6836224326703084;0.6836729885063358;-2.7801160897936328e-09;-0.6698089490681206;0.6698084233012235;1.0001124679860447
37.440738;1.0072859676400685;-0.0001226462066121705;-0.00012172607228088715;0.674667536568699;0.6698510367106679;1.0237008036537354;0.9998731222996773;10.000655445243265;-0.6248100155247811;0.683622346539347;0.6836728146464045;-3.175943403924267e-09;-0.6697879496685905;0.6697873999928492;1.0001137163123441
37.450738;1.007285949024234;-0.00012342604110340092;-0.00012250002912764287;0.6746466633712209;0.669832656464108;1.023696872940928;0.9998715329948525;10.000656176202225;-0.6248100158851627;0.6836222545348185;0.683672606900115;-3.574881980606539e-09;-0.6697679502832373;0.6697673820202333;1.0001149576939745
37.460738;1.007284963982684;-0.00012185330901960423;-0.00012093873425572263;0.6746251148897475;0.6698143273302246;1.0236929948691127;0.9998700019825182;10.000656655357124;-0.6248100162416095;0.6836221633535872;0.683672365542908;-3.9757789447857026e-09;-0.6697469509119115;0.669746369157046;1.000116192633536
37.470738;1.007284002549406;-0.00012196896243202391;-0.0001210534676499229;0.674601893562808;0.6697944019492973;1.0236891687581149;0.9998685323078107;10.000656882168252;-0.6248100165933316;0.6836220786358267;0.6836720910586352;-4.37791658926983e-09;-0.6697269515545284;0.6697263615246714;1.0001174204494983
37.480738;1.0072840613349254;-0.00012207907324692568;-0.00012116257248895392;0.6745810136924272;0.6697762041412225;1.0236853945469147;0.9998671254242157;10.00065686232045;-0.6248100169393185;0.6836220051504062;0.6836717837506421;-4.780975037861558e-09;-0.6697069522110776;0.6697063598005641;1.0001186386915082
37.490738;1.0072831382197929;-0.00012218530823099067;-0.00012126794621608765;0.6745594531746588;0.6697580658620512;1.0236816727070361;0.9998657810134439;10.000656601310547;-0.6248100172786025;0.6836219470609439;0.6836714437730118;-5.184733760764551e-09;-0.6696869528816614;0.6696863652231393;1.0001198432800797
