time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.500738;1.0072832261568336;-0.00012296510077553668;-0.0001220418350174616;0.6745385443508031;0.6697399845669625;1.0236780040646263;0.9998644976006476;10.000656102613249;-0.6248100176104086;0.6836219076970756;0.6836710710531657;-5.588849768475542e-09;-0.6696669535665193;0.6696663794210093;1.0001210284135802
37.510738;1.0072823362439967;-0.00012307133919535622;-0.0001221472123039679;0.6745169537751671;0.6697219577723572;1.0236733902947837;0.999863273376855;10.00065536987876;-0.6248100179341164;0.683621889532857;0.6836706653490231;-5.992857051840848e-09;-0.6696469542658242;0.6696464040701083;1.0001221875692667
37.520738;1.007281464886078;-0.0001231681397956418;-0.00012224322314886437;0.674497025844936;0.6697056494013575;1.0236698346923883;0.9998621073199323;10.00065441132068;-0.6248100182492777;0.6836218947607879;0.6836702268892296;-6.396126707618567e-09;-0.6696269549795388;0.6696264404233464;1.0001233155782452
37.530738;1.0072816157478037;-0.00012159938491123628;-0.00012068572241899928;0.674476064045668;0.66968771407993;1.0236663423565016;0.9998610000075479;10.000653242998032;-0.624810018555667;0.6836219254366178;0.6836697570983401;-6.797683588597015e-09;-0.6696069557075998;0.6696064893979546;1.0001244090948789
37.540738;1.0072807919209699;-0.00012170564461413007;-0.00012079113197603263;0.6744544289003545;0.669669833557977;1.0236629192355007;0.9998599537147093;10.000651886657245;-0.6248100188533203;0.6836219831090928;0.6836692587772314;-7.196186864387866e-09;-0.669587956450112;0.6695875522632705;1.000125465181257
37.550738;1.0072809943019752;-0.00012181579213957752;-0.0001209002907386667;0.6744334523439065;0.6696519935099665;1.0236595707077891;0.9998589724962565;10.000650363794659;-0.6248100191426174;0.6836220689624829;0.683668735634974;-7.590278149100915e-09;-0.6695679572071268;0.669567630873191;1.0001264807702182
37.560738;1.007280216234466;-0.00012258213940912247;-0.00012166099395969713;0.6744134725601904;0.6696358549036958;1.0236563007526762;0.9998580617082737;10.0006486951436;-0.6248100194242804;0.6836221842468952;0.6836681913455287;-7.979061755436013e-09;-0.66954895797819;0.669548727198665;1.0001274536730318
37.570738;1.0072804663970756;-0.00012269225730437844;-0.00012177014912725123;0.674392481034996;0.6696180793623092;1.0236531116885086;0.9998572268462542;10.000646904518366;-0.6248100196992379;0.683622330101229;0.6836676288559052;-8.362145899636702e-09;-0.6695299587621882;0.6695298428999814;1.0001283831077
37.580738;1.0072797353600762;-0.0001227890339014189;-0.00012186619560254092;0.6743724950627642;0.6696019950662984;1.0236500043365009;0.9998564734115625;10.000645019235758;-0.6248100199683765;0.6836225069809816;0.683667050536992;-8.739108520071378e-09;-0.669510959557585;0.6695109791108252;1.0001292688550438
37.590738;1.0072800182812225;-0.0001228991343042087;-0.00012197536252349707;0.6743514986021809;0.6695842640684914;1.0236469784932625;0.999855807310543;10.000643070754228;-0.6248100202323686;0.6836227145932307;0.6836664589051783;-9.109148190372638e-09;-0.6694919603628372;0.6694921362659433;1.0001301099890703
37.600738;1.007279309906388;-0.00012299589063922658;-0.00012207141880403406;0.674331513428825;0.6695682152730466;1.0236440328766754;0.999855234033;10.000641097605499;-0.6248100204917172;0.6836229522537668;0.6836658573982901;-9.471369516296133e-09;-0.6694729611767004;0.6694733139842582;1.0001309043824158
37.610738;1.0072796051942463;-0.0001214176453494502;-0.00012050457730193843;0.6743121927546929;0.6695521683529987;1.0236411648150432;0.9998547577013226;10.00063914433876;-0.6248100207468132;0.6836232188495119;0.6836652505602092;-9.825172184343907e-09;-0.6694539619981462;0.6694545110194428;1.000131649061724
37.620738;1.0072788948856541;-0.0001221932494056517;-0.0001212745626094311;0.6742905352727061;0.6695344711801389;1.023638370656058;0.9998543813485483;10.000637254909513;-0.6248100209979718;0.6836235124255382;0.6836646433819246;-1.0170243702812609e-08;-0.6694349628259422;0.6694357254929033;1.0001323404820606
37.630738;1.0072791883417578;-0.00012229384061399924;-0.00012137435045122812;0.6742712363621552;0.6695184443731893;1.0236356461652119;0.9998541072801816;10.000635466987578;-0.6248100212456268;0.6836238297663985;0.6836640405093505;-1.0506189354050202e-08;-0.669415963658324;0.6694169553676192;1.000132974756826
37.640738;1.0072784794033967;-0.0001223905319018353;-0.00012147040365338374;0.6742512744448401;0.6695024182901356;1.0236329864382705;0.9998539367403086;10.000633813879894;-0.6248100214904724;0.6836241660558827;0.6836634462396141;-1.0832305207781484e-08;-0.6693979644932244;0.669399198794133;1.0001335482669544
37.650738;1.0072787680662005;-0.0001224910961519199;-0.00012157019793875037;0.6742319883639286;0.6694863904344226;1.023631386456244;0.9998538697540079;10.000632328354984;-0.624810021733224;0.6836245151122419;0.6836628652344475;-1.1147870052188853e-08;-0.6693789653289176;0.6693804542415754;1.0001340580188436
37.660738;1.0072780546845828;-0.0001225877595620723;-0.00012166625815725828;0.6742120396407778;0.6694703584040547;1.023628842326215;0.9998539055926602;10.000631040823214;-0.6248100219742291;0.6836248704370491;0.6836623027276534;-1.1452425490430854e-08;-0.6693609661643797;0.669362720410556;1.000134501651809
37.670738;1.0072783398515526;-0.00012268829516884897;-0.00012176605945109717;0.6741927671543037;0.6694543198498263;1.023626351802388;0.9998540437481761;10.000629979142074;-0.6248100222133851;0.6836252261580568;0.6836617637977462;-1.1745563678080683e-08;-0.6693429669990408;0.6693449958983513;1.000134877707247
37.680738;1.0072776188747623;-0.00012177538281002162;-0.00012085992799542798;0.6741728184130815;0.6694382633270933;1.023623913586733;0.999854285041957;10.000629174552614;-0.6248100224503953;0.6836255772229142;0.6836612528291883;-1.2026625887602855e-08;-0.6693249678322238;0.6693272790580895;1.0001351858513872
37.690738;1.0072779039058162;-0.00012187587221305216;-0.00012095971563007959;0.6741535578592636;0.6694222061547133;1.023621526582787;0.9998546322130466;10.000628659986106;-0.6248100226850111;0.683625919272332;0.6836607738108604;-1.2294720024225958e-08;-0.6693069686628045;0.6693095682916406;1.0001354263746236
37.700738;1.0072771896589985;-0.00012197246106226147;-0.00012105576658962914;0.6741336329023931;0.6694061366801244;1.0236191902712706;0.9998550897846944;10.000628454020115;-0.6248100229170213;0.6836262485673454;0.6836603308908721;-1.2548909144877876e-08;-0.669288969489408;0.6692918620441525;1.0001355993482044
37.710738;1.0072774749738433;-0.0001220634766060405;-0.00012114617989809715;0.6741160606530612;0.6693917184098963;1.0236169054822517;0.9998556628760684;10.000628550757533;-0.6248100231461421;0.6836265621867771;0.6836599283671643;-1.278826207622997e-08;-0.6692709703107612;0.6692741584640494;1.0001357043732908
37.720738;1.0072777572291234;-0.0001221639159855517;-0.00012124596371392638;0.6740968142467281;0.669375614002542;1.0236146742633907;0.9998563553571717;10.000628931601446;-0.6248100233720282;0.6836268584942571;0.6836595698215159;-1.3011770771089023e-08;-0.6692529711257769;0.669256455459127;1.0001357407056508
37.730738;1.0072770333441787;-0.00012226045168162137;-0.00012134200756302451;0.6740769040114368;0.6693594852267564;1.0236124990527433;0.9998571692225282;10.000629584185633;-0.6248100235943638;0.6836271371786493;0.6836592572951893;-1.3218388788201176e-08;-0.6692349719334613;0.6692387509898076;1.0001357069475334
37.740738;1.0072772953897278;-0.00012302061835992118;-0.00012209675185922937;0.6740593444606067;0.6693449929478914;1.0236113820174821;0.9998581053590874;10.000630507598535;-0.6248100238129888;0.6836273987710837;0.6836589915121858;-1.3407238497545062e-08;-0.6692179727327957;0.669222043505369;1.0001356010677767
37.750738;1.0072765534042973;-0.00012311709771589436;-0.00012219276951433013;0.6740394487122916;0.669328797741058;1.0236093249088962;0.9998591638827249;10.000631706467892;-0.6248100240281573;0.6836276444140597;0.6836587725782863;-1.3577800163517044e-08;-0.669199973522764;0.6692043325897987;1.000135421492943
37.760738;1.0072768008269706;-0.00012152916159653147;-0.0001206165065272079;0.6740219013581419;0.6693142164186444;1.023607328864939;0.9998603436621525;10.000633186463329;-0.6248100242407053;0.6836278758831236;0.6836586004074283;-1.372994976495423e-08;-0.6691829743025236;0.6691876190125672;1.0001351678163681
37.770738;1.007277036415722;-0.00012162005024126844;-0.00012070687997098842;0.674004375016349;0.6692995936967251;1.023605393457022;0.9998616421526392;10.00063495117928;-0.6248100244517117;0.6836280953599817;0.6836584752037665;-1.3863824969805581e-08;-0.6691649750713685;0.6691699038498247;1.0001348403797108
37.780738;1.0072762584154988;-0.00012171647713126227;-0.00012080288601767844;0.6739845138447437;0.6692832461254024;1.0236035159255863;0.9998630559682781;10.000636999585915;-0.624810024661953;0.6836283052249341;0.683658397769552;-1.3979655435040154e-08;-0.6691479758284752;0.6691531877308302;1.0001344399906873
37.790738;1.0072764649761938;-0.00012180732875301054;-0.00012089325205203525;0.6739670154015026;0.6692685000750683;1.0236026918109775;0.9998645816753519;10.000639327891504;-0.6248100248718257;0.6836285080349843;0.6836583687488171;-1.4077794242447864e-08;-0.6691309765727603;0.6691364709190627;1.0001339682676154
37.800738;1.007275649136502;-0.00012256338117811732;-0.00012164412370200859;0.6739488603948476;0.669253682669271;1.023600916028527;0.9998662165899271;10.000641933360548;-0.6248100250816336;0.6836287060638826;0.6836583872957048;-1.4158830853092872e-08;-0.6691139773029325;0.6691197535818173;1.0001334277799474
37.810738;1.0072758214521225;-0.00012265417697352455;-0.00012173446446516122;0.6739313963088165;0.6692387886877204;1.0235991831528;0.9998679591592519;10.000644815991748;-0.624810025291786;0.6836289005931585;0.6836584506208258;-1.4223509735630677e-08;-0.6690969780176789;0.6691030354967832;1.0001328216610335
37.820738;1.0072759764944865;-0.0001227449523019412;-0.00012182480012313957;0.6739139511555208;0.6692238132462096;1.0235974875612066;0.9998698079675957;10.000647979329765;-0.62481002550283;0.6836290917350849;0.683658554783559;-1.4272573692734637e-08;-0.6690799787158558;0.6690863152452934;1.0001321535052397
37.830738;1.0072751149810641;-0.00012284126205913492;-0.00012192076664394914;0.6738941776392399;0.669207085807545;1.0235968240943747;0.9998717603411102;10.000651432786858;-0.6248100257153415;0.6836292787616991;0.6836586957662556;-1.4306725424365343e-08;-0.6690639793965447;0.6690705900490268;1.0001314275429838
37.840738;1.0072752378348973;-0.00012292255789630234;-0.00012200172331755434;0.6738784506189704;0.6691936033030292;1.023595188505775;0.9998738122440103;10.000655193289196;-0.6248100259297343;0.6836294609054421;0.6836588698296754;-1.4326738709262973e-08;-0.669046980058994;0.6690538569401145;1.0001306481528027
37.850738;1.0072753464332382;-0.00012133444961455257;-0.00012042540574507984;0.6738610549251235;0.6691783545458045;1.023593577214377;0.9998759591553309;10.000659283208561;-0.624810026146223;0.6836296384992392;0.6836590735188135;-1.4333478917867854e-08;-0.6690309807025908;0.6690381136843522;1.0001298191725134
37.860738;1.0072744424010445;-0.00012142126191223768;-0.00012051199158387333;0.6738430184608812;0.669163024124157;1.0235919870355332;0.9998781970680692;10.000663722529064;-0.6248100263650366;0.6836298135986254;0.6836593038922155;-1.432761827367166e-08;-0.6690139813269538;0.6690213583445;1.000128943783088
37.870738;1.0072745213323582;-0.00012218092126704168;-0.00012126644404171009;0.6738256645464611;0.6691476021979452;1.0235914151167713;0.999880522846385;10.000668519060168;-0.6248100265866654;0.6836299894794059;0.683659558288901;-1.430947116703841e-08;-0.668997981932019;0.669005588652315;1.0001280245018234
37.880738;1.0072745946948918;-0.00012227155603118032;-0.00012135674278564794;0.6738083301366843;0.6691320884185922;1.0235898585706351;0.9998829336430456;10.000673669884996;-0.6248100268118693;0.6836301692923618;0.683659833732334;-1.4279204131689918e-08;-0.6689819825179075;0.6689898020256045;1.0001270627630894
37.890738;1.0072746555519694;-0.0001223621697471157;-0.00012144703832530811;0.6737910096401845;0.6691164816019252;1.0235883141090827;0.9998854264377744;10.000679171690523;-0.6248100270415239;0.6836303549232391;0.6836601270283214;-1.4237023505111466e-08;-0.6689649830847357;0.6689729958871459;1.0001260583140854
37.900738;1.007273701362361;-0.0001224394444123589;-0.00012152422871836506;0.6737747119504236;0.6691024467277025;1.023587778154676;0.9998879982046145;10.000685020835508;-0.6248100272765291;0.6836305469696049;0.6836604354454968;-1.4183139236778323e-08;-0.6689489836326814;0.6689571681509535;1.0001250093836458
37.910738;1.007273729221238;-0.00012253001700736094;-0.0001216145156078667;0.6737574172413203;0.669086648408618;1.0235862475548958;0.9998906458925246;10.000691201797437;-0.6248100275177643;0.683630745323745;0.6836607572998683;-1.411765658230458e-08;-0.6689329841621382;0.6689413176328299;1.0001239141816893
37.920738;1.0072737365559923;-0.00012261113276571965;-0.00012169542905219382;0.6737418144808919;0.6690724179488053;1.023584720439792;0.9998933660983612;10.000697681226102;-0.6248100277659997;0.6836309491792131;0.6836610921113382;-1.4040660935114063e-08;-0.6689169846737414;0.6689254438826361;1.0001227723610784
37.930738;1.0072737210977396;-0.0001227016653053043;-0.0001217857053096332;0.6737245461422398;0.6690564207088552;1.02358419590526;0.9998961547588185;10.00070441610136;-0.6248100280218497;0.6836311565900917;0.6836614401643888;-1.395251583191894e-08;-0.6689019851684224;0.6689105467360575;1.0001215849919427
37.940738;1.007272675307166;-0.00012176893346786628;-0.00012086026493381872;0.6737082872967302;0.6690419800280119;1.0235826731843514;0.9998990064819733;10.000711365586165;-0.6248100282858119;0.683631364534964;0.683661801864132;-1.3853870041953885e-08;-0.668885985647436;0.6688946261175127;1.0001203540584074
37.950738;1.007272608799612;-0.00012185941303490913;-0.00012095051341502856;0.6736910445169458;0.6690257820948781;1.0235811521495792;0.9999019138224433;10.00071849809517;-0.6248100285582331;0.6836315695385891;0.6836621775106917;-1.3745291562298066e-08;-0.6688699861121369;0.6688786821613847;1.0001190826163937
37.960738;1.0072725142144725;-0.00012194043990561248;-0.00012103138833174648;0.6736754939444897;0.6690111518035946;1.0235806339517404;0.9999048675545315;10.00072579528219;-0.6248100288391402;0.6836317684463651;0.6836625673885482;-1.3627179514838892e-08;-0.6688549865637193;0.668863715555065;1.0001177750447838
37.970738;1.007272389110885;-0.00012202144988720102;-0.000121112255596706;0.6736599584794498;0.6689964242103522;1.0235791199824715;0.9999078581411568;10.000733251286169;-0.6248100291281622;0.6836319590208105;0.683662971878789;-1.3500085587083308e-08;-0.6688389870031162;0.6688477276003503;1.0001164370000741
37.980738;1.0072712308472158;-0.00012209856367432543;-0.00012118938309046942;0.6736437714478986;0.6689816020597482;1.0235786103012365;0.9999108774271755;10.000740869807563;-0.6248100294246911;0.6836321397680525;0.6836633915395065;-1.3364919163677283e-08;-0.668823987430849;0.6688327197914531;1.0001150752472863
37.990738;1.00727103722752;-0.000122179541921951;-0.00012127023405496231;0.6736282726769897;0.6689666888495217;1.0235771031168357;0.99991391899179;10.000748664363693;-0.6248100297281103;0.6836323090931018;0.6836638269986763;-1.3222880486014823e-08;-0.6688089878469535;0.6688176935880402;1.0001136971723368
38.000738;1.0072708062765479;-0.00012226994028265812;-0.00012136044403575965;0.673611116075036;0.6689500213176123;1.0235755951530092;0.9999169770170905;10.000756659924075;-0.6248100300379186;0.6836324650084896;0.6836642789829819;-1.3075280810399958e-08;-0.6687939882511997;0.6688026505925565;1.000112309865597
38.010738;1.0072705299924574;-0.00012301965608697575;-0.00012210520832700667;0.6735956556679281;0.6689349358518973;1.0235750822396188;0.9999200455325584;10.000764892360724;-0.6248100303538119;0.6836326062208498;0.6836647486692241;-1.2923249158025573e-08;-0.6687789886432312;0.6687875928101883;1.0001109195080808
38.020738;1.0072692171286566;-0.0001230966966721554;-0.00012218229307738008;0.6735795513124092;0.6689197695362643;1.0235735600400648;0.999923118782434;10.000773401339922;-0.6248100306757709;0.683632733634407;0.6836652377213469;-1.276743282397596e-08;-0.6687639890224218;0.6687725227592817;1.0001095313731572
38.030738;1.0072688601607798;-0.00012149882109066575;-0.0001205964612960831;0.6735641271129619;0.668904516234354;1.0235730249297856;0.9999261915094231;10.000782218131594;-0.6248100310040324;0.683632850232982;0.6836657480115949;-1.2607863604751407e-08;-0.6687489893877137;0.6687574431918767;1.0001081499060058
38.040738;1.0072684583260647;-0.00012157028526148531;-0.00012066789719839696;0.6735504124479195;0.6688908641025466;1.0235714743237154;0.9999292586539014;10.00079135573058;-0.6248100313388982;0.6836329592572252;0.6836662813703114;-1.2444120543842699e-08;-0.6687339897375512;0.6687423567782522;1.0001067789805451
38.050738;1.0072680117658197;-0.00012165117201691837;-0.00012074869022211227;0.6735350409760938;0.6688754729508171;1.0235709059389666;0.9999323149415589;10.000800804986113;-0.6248100316806072;0.6836330629033871;0.6836668389696954;-1.2275893630926711e-08;-0.668718990069983;0.6687272660320532;1.0001054221605425
38.060738;1.0072675210612891;-0.00012173204920594094;-0.00012082947562141311;0.6735196915419183;0.6688600116511625;1.0235693169814248;0.9999353545544862;10.00081053867758;-0.6248100320295132;0.683633162384883;0.6836674207036455;-1.2103529518729143e-08;-0.6687049903829251;0.668713173051967;1.0001040823243212
38.070738;1.0072669871086581;-0.00012181291784029731;-0.00012091025429019448;0.6735043633048624;0.668844481967752;1.0235687040223675;0.9999383712046443;10.000820520301556;-0.6248100323863454;0.6836332584364083;0.6836680256605779;-1.1927995426788709e-08;-0.6686899906743776;0.6686980790097526;1.0001027614599125
38.080738;1.0072654112763202;-0.00012188046726331194;-0.00012097793180634852;0.6734900650415041;0.6688305520902892;1.023567063240376;0.9999413587539395;10.000830710137253;-0.6248100327522962;0.6836333518135121;0.6836686531321916;-1.1750396309896553e-08;-0.6686759909425396;0.6686839838736028;1.0001014613307755
38.090738;1.0072647892463371;-0.0001226299721353;-0.00012172251850416038;0.6734747712462155;0.6688148907498591;1.0235663914138569;0.9999443116930925;10.00084106776003;-0.6248100331289943;0.6836334436629051;0.683669302742231;-1.1571580078383434e-08;-0.6686609911858352;0.6686688868251672;1.0001001838804642
38.100738;1.007264132693155;-0.00012271080747054225;-0.00012180326778593566;0.6734594981625356;0.6687991678146664;1.023564687565258;0.9999472250492466;10.000851552323585;-0.624810033518281;0.6836335356306968;0.6836699740870105;-1.139209059291216e-08;-0.6686469914028936;0.6686547870641558;1.000098930907284
38.110738;1.0072634358697858;-0.00012278220829794486;-0.00012187464966290646;0.6734459187396237;0.6687850531851808;1.0235639534723284;0.9999500941465166;10.000862118765651;-0.6248100339217968;0.6836336297062234;0.6836706669664573;-1.1212341483860455e-08;-0.6686329915926024;0.6686406841530499;1.0000977038918264
38.120738;1.0072626995032121;-0.00012286303930350998;-0.00012195539144054783;0.6734306734314887;0.6687692170870879;1.023562192459511;0.9999529143665637;10.000872711738834;-0.6248100343406633;0.6836337277360173;0.6836713816893184;-1.1032876921076659e-08;-0.6686189917542006;0.6686265780330576;1.0000965038763245
38.130738;1.0072619255300714;-0.00012125567309714142;-0.00012036012576304511;0.673417108708483;0.6687549871461332;1.0235614081903561;0.9999556807427501;10.000883264094941;-0.6248100347754341;0.6836338308605546;0.6836721186986481;-1.0854644005388156e-08;-0.6686049918874083;0.6686124694395851;1.0000953310854805
38.140738;1.0072611163686904;-0.0001213270736252189;-0.00012043149682312181;0.6734035636700321;0.6687407191169169;1.0235596048807778;0.999958387924174;10.000893701938388;-0.6248100352263309;0.6836339393226821;0.6836728781397655;-1.0679021667495745e-08;-0.6685909919927127;0.6685983603117601;1.0000941850688674
38.150738;1.0072602744500052;-0.00012140790609662344;-0.0001205122274934939;0.6733883495825044;0.6687247400628574;1.023558788039097;0.9999610306180649;10.000903950833758;-0.6248100356935545;0.6836340526759465;0.6836736598846244;-1.0507494280607396e-08;-0.6685769920716393;0.6685842534725723;1.0000930652850448
38.160738;1.0072584019593844;-0.00012147543015386225;-0.00012057986100940315;0.6733741546297423;0.6687103856207673;1.0235569641119242;0.9999636037663913;10.000913937606963;-0.6248100361773246;0.6836341702588494;0.6836744635031883;-1.0341338010808448e-08;-0.6685629921265932;0.6685701519691184;1.0000919712961063
38.170738;1.0072574949578397;-0.0001222153682521875;-0.00012131493205908376;0.6733606316207915;0.6686959910836769;1.0235561394716883;0.9999661027902278;10.000923586372354;-0.6248100366778319;0.6836342919234789;0.6836752879904726;-1.0181666015313081e-08;-0.668548992160219;0.6685560585174422;1.0000909025124622
38.180738;1.0072565661216697;-0.00012228675263374047;-0.0001213862708231022;0.6733471172412399;0.6686815589141932;1.0235543200428332;0.9999685243714922;10.000932815743571;-0.6248100371954379;0.6836344186412561;0.6836761316534609;-1.0029713180790992e-08;-0.6685359921748495;0.668542974917939;1.0000898575208577
38.190738;1.0072556108046964;-0.00012235813393991703;-0.00012145760391513722;0.6733336048112745;0.6686670918147823;1.023553511315475;0.9999708666142666;10.000941548189537;-0.624810037730781;0.683634552485235;0.683676992207014;-9.886971569599526e-09;-0.6685219921723714;0.6685289018752967;1.00008883351454
38.200738;1.007254629113829;-0.0001224389412020711;-0.00012153829403001357;0.673318412992137;0.6686509268494972;1.0235527180195008;0.9999731281105394;10.00094972829768;-0.624810038284526;0.6836346964643223;0.6836778669466864;-9.754891803181532e-09;-0.6685089921542199;0.6685158396556654;1.0000878267239115
38.210738;1.0072536204447815;-0.00012251031338649781;-0.00012160961831673022;0.6733048969389424;0.6686364018529984;1.0235509436333856;0.9999753075006804;10.000957330474632;-0.6248100388570819;0.6836348547649221;0.6836787530302113;-9.634406688331765e-09;-0.6684949921214423;0.6685017887775752;1.0000868336660331
38.220738;1.0072525836090496;-0.0001225722494772416;-0.0001216715779225442;0.67329305413938;0.6686235216669022;1.0235501903658308;0.9999774042206978;10.000964350340723;-0.624810039448537;0.6836350326904549;0.6836796476627165;-9.525823944752513e-09;-0.6684819920750531;0.6684887498979925;1.0000858523719478
38.230738;1.0072515170625385;-0.00012264360872746223;-0.00012174289790451505;0.6732795244663352;0.668608957089488;1.0235484598826257;0.999979418720777;10.000970793380304;-0.6248100400587355;0.6836352358650066;0.6836805480309384;-9.42911422661174e-09;-0.6684689920164968;0.6684757231482902;1.0000848829061406
38.240738;1.0072504199417938;-0.00012103621586830203;-0.00012014757677139338;0.6732659750672075;0.6685943681292099;1.0235477541678206;0.999981351224127;10.000976666438898;-0.6248100406872705;0.6836354693002273;0.6836814511596128;-9.344161299030309e-09;-0.6684559919478515;0.6684627077969139;1.0000839270493487
38.250738;1.0072492870910075;-0.00012177599452581238;-0.00012088250904474883;0.6732524192394959;0.668579775018553;1.0235470756445129;0.9999832007938921;10.000981975202494;-0.6248100413333412;0.6836357366744868;0.6836823537767095;-9.270808531680325e-09;-0.6684429918717107;0.6684497027168442;1.000082987880768
38.260738;1.0072481308773455;-0.00012184732208722244;-0.00012095381549106926;0.6732388535134137;0.6685651697290692;1.0235454265302952;0.9999849658427029;10.000986731967691;-0.6248100419957832;0.6836360399540177;0.6836832523092369;-9.208963602936557e-09;-0.6684299917908565;0.6684367071918806;1.0000820700549764
38.270738;1.0072469466053628;-0.00012191864441938804;-0.00012102512204353081;0.6732252721423968;0.6685505534858812;1.0235448084459162;0.9999866446709846;10.000990960587462;-0.6248100426733701;0.6836363795148661;0.6836841431776839;-9.15880656502638e-09;-0.6684169917077868;0.668423721311819;1.000081180180543
38.280738;1.007245734564838;-0.0001219805341435743;-0.00012108706838174115;0.6732133524687085;0.6685375948801985;1.0235442229515235;0.9999882352289967;10.000994688966793;-0.6248100433650126;0.6836367546998323;0.6836850229668688;-9.120775832469164e-09;-0.6684039916243616;0.6684107456076115;1.0000803260554003
38.290738;1.0072444941637508;-0.00012205184919096742;-0.00012115837547294825;0.673199735987208;0.6685229625453203;1.0235426720961929;0.9999897353398233;10.000997939667423;-0.6248100440696409;0.6836371646359368;0.6836858878694568;-9.09539708403943e-09;-0.6683919915418406;0.6683987801882595;1.0000795153564768
38.300738;1.0072432237940703;-0.00012211373454866004;-0.00012122032305771156;0.6731877788889306;0.6685099911670702;1.0235421578909725;0.999991143631935;10.001000725454542;-0.6248100447859074;0.6836376089369425;0.6836867332232276;-9.08325574158429e-09;-0.6683789914611262;0.6683858240821943;1.0000787550417705
38.310738;1.0072419209558428;-0.00012218504866215265;-0.00012129163267362244;0.6731741219282198;0.6684953490100995;1.0235416814058882;0.9999924599419103;10.00100305183083;-0.6248100455119667;0.6836380879573457;0.683687554280963;-9.085034221220489e-09;-0.6683659913830011;0.6683728752442903;1.0000780509738894
38.320738;1.0072405829558024;-0.00012224693655104506;-0.00012135358410458907;0.6731621203407142;0.6684823718398429;1.02354024286742;0.9999936852848085;10.001004929346845;-0.6248100462455836;0.6836386028453978;0.6836883470220562;-9.101570121568555e-09;-0.6683539913083183;0.6683609309924886;1.0000774074383836
38.330738;1.0072392082704171;-0.00012231825658396624;-0.00012142489847554704;0.6731484139382535;0.6684677295527608;1.0235398424133353;0.9999948220328856;10.001006384481803;-0.6248100469843647;0.6836391554755065;0.6836891078560959;-9.133856687388801e-09;-0.66834199123802;0.6683489884174417;1.0000768272522413
38.340738;1.0072377919779054;-0.00012304847222969966;-0.00012215036160412204;0.6731363531677871;0.6684547581423352;1.0235394804271083;0.9999958739353201;10.001007455451633;-0.624810047725799;0.6836397476676781;0.683689833317888;-9.182687094557016e-09;-0.668328991172975;0.6683360446525956;1.0000763123335377
38.350738;1.007236347931615;-0.00012144106520952168;-0.00012055502793354106;0.6731225754776469;0.6684401168735732;1.023539157628093;0.9999968458887345;10.001008178382284;-0.6248100484673572;0.6836403801539306;0.6836905202130116;-9.248227199625475e-09;-0.6683169911137866;0.6683240970413455;1.0000758640280465
38.360738;1.0072348737897525;-0.00012150296866492317;-0.00012061697827763835;0.6731104497737206;0.6684271581144045;1.0235378751284792;0.9999977437672901;10.001008577749184;-0.624810049206806;0.6836410522779782;0.6836911654762332;-9.330049833580799e-09;-0.6683049910606542;0.6683121432665291;1.000075482573924
38.370738;1.0072333726083287;-0.00012156488221278196;-0.00012067893119303121;0.6730982844026052;0.6684142058487593;1.0235376341578533;0.9999985742385076;10.001008665067832;-0.6248100499422449;0.6836417619091237;0.6836917659642296;-9.427437700771743e-09;-0.6682929910133796;0.6683001815273109;1.0000751656852556
38.380738;1.0072318474030761;-0.000121626807115636;-0.00012074088693717251;0.6730860759028362;0.6684012600985461;1.023537435835007;0.9999993445882506;10.001008439927835;-0.6248100506717779;0.6836425053907081;0.6836923189872739;-9.539418091405462e-09;-0.6682809909715879;0.6682882106933794;1.0000749078835136
38.390738;1.0072303016946134;-0.00012168874470582701;-0.00012080284587607299;0.6730738211480084;0.6683883210994263;1.0235372811035546;1.0000000628592405;10.001007888264615;-0.6248100513935019;0.6836432780452998;0.6836928231367525;-9.664534550070478e-09;-0.6682689909349585;0.6682762303303766;1.000074701788905
38.400738;1.007228739863124;-0.00012175069632170798;-0.0001208648083489431;0.6730615179356074;0.6683753893829059;1.023536170118508;1.0000007379676588;10.001006982194149;-0.6248100521058796;0.6836440747420574;0.6836932783006973;-9.800931265250736e-09;-0.6682569909032616;0.6682642406701859;1.0000745397256667
38.410738;1.007227167097667;-0.00012181266320997041;-0.00012092677440020814;0.6730491650644896;0.6683624655702296;1.0235361013562474;1.0000013794468237;10.001005687528696;-0.6248100528078327;0.6836448901777681;0.6836936848674947;-9.946922576817459e-09;-0.6682449908762974;0.6682522427698009;1.0000744140964513
38.420738;1.0072255888301178;-0.00012187464653845845;-0.00012098874362667212;0.6730367620275081;0.6683495499750488;1.0235360715909223;1.00000199742604;10.001003973392375;-0.6248100534984287;0.6836457189602116;0.6836940426692719;-1.010152738140715e-08;-0.6682339908537648;0.6682412388255025;1.0000743172933422
38.430738;1.0072240100965526;-0.00012193664749261461;-0.00012105071515588655;0.6730243091981275;0.668336642588499;1.02353607663598;1.0000026027688138;10.001001814153131;-0.6248100541766614;0.6836465556396913;0.6836943503541797;-1.0264547362160101e-08;-0.6682219908349717;0.6682292321635461;1.000074241696066
38.440738;1.0072224297524024;-0.00012266686725427863;-0.0001217760835801405;0.6730118043651029;0.6683237433415185;1.0235361118566186;1.000003206257857;10.000999186001515;-0.6248100548415992;0.6836473952416628;0.6836946059000398;-1.0436303806005837e-08;-0.6682109908186704;0.6682182267436546;1.0000741797042036
38.450738;1.007220863187241;-0.00012272889511154265;-0.00012183804515255136;0.6729992581241934;0.6683108531867971;1.0235351722186947;1.0000038172590067;10.000996066871153;-0.6248100554925555;0.6836482339166932;0.6836948077122709;-1.0617327772848354e-08;-0.6681989908033766;0.6682062264616053;1.000074124251615
38.460738;1.0072193086500785;-0.00012279094321829273;-0.00012190000526768724;0.6729866702526037;0.6682979737338642;1.0235352524202972;1.0000044435184594;10.000992440689092;-0.6248100561289339;0.683649068780843;0.6836949550512632;-1.0808113846579695e-08;-0.668187990787788;0.6681952347137406;1.0000740695252615
38.470738;1.0072187694757193;-0.00012117817662510821;-0.00012029904633830962;0.6729747035881088;0.6682850978669344;1.0235353472467825;1.0000050918950776;10.000988302182618;-0.624810056750083;0.6836498972773274;0.6836950476498734;-1.1009086531695674e-08;-0.6681769907709113;0.6681842545598148;1.0000740109445563
38.480738;1.0072172491959563;-0.00012124026696317178;-0.00012036099843226424;0.6729620448483995;0.6682722464161681;1.0235354516006085;1.0000057687792443;10.000983656251623;-0.6248100573553604;0.6836507167615115;0.6836950853086688;-1.1220894521064948e-08;-0.6681649907520893;0.6681722888677236;1.000073944650769
38.490738;1.0072157525959964;-0.00012129295269410137;-0.00012041358638809375;0.6729510357324232;0.6682610787616686;1.0235355604643834;1.000006479931316;10.000978509957202;-0.6248100579440484;0.6836515244767485;0.6836950677430254;-1.1444712083865414e-08;-0.6681539907309545;0.6681613399998685;1.0000738673715055
38.500738;1.007214285384681;-0.00012135508392882225;-0.00012047552280730468;0.6729383232314338;0.6682482640547664;1.0235346691271876;1.0000072299001517;10.000972869563583;-0.6248100585151334;0.6836523177118163;0.6836949943770846;-1.1682026657809023e-08;-0.6681429907072668;0.668150409808072;1.000073776312631
38.510738;1.0072128525300812;-0.00012140781046111997;-0.00012052809157554192;0.6729272691539391;0.6682371383636135;1.0235347729884612;1.0000080216875995;10.000966747204805;-0.6248100590672935;0.6836530938650707;0.6836948640689724;-1.1934027452359686e-08;-0.6681319906807361;0.6681394999758464;1.0000736684254912
38.520738;1.0072114575824622;-0.00012146998171587584;-0.00012059000625605573;0.6729145202524043;0.6682243713597125;1.0235348673397318;1.0000088572740986;10.000960162522823;-0.6248100595991358;0.6836538506815802;0.6836946751687499;-1.2201369628161744e-08;-0.6681209906508401;0.6681286120299227;1.0000735396702198
38.530738;1.0072101030045475;-0.00012152274682133449;-0.00012064255181943054;0.6729034382007777;0.6682132993153133;1.0235349478761673;1.0000097382584192;10.000953136480332;-0.6248100601094755;0.6836545869453248;0.6836944262201464;-1.248454152770565e-08;-0.6681099906167737;0.6681177474197886;1.0000733853885229
38.540738;1.0072087846876614;-0.0001222530429581396;-0.00012136773356198753;0.672890666689106;0.6682005916348283;1.023535010771878;1.0000106656453052;10.000945687820925;-0.6248100605974988;0.6836553031533339;0.6836941169000162;-1.278417704440467e-08;-0.6680999905776204;0.6681079077805778;1.0000732014906302
38.550738;1.0072085143600222;-0.00012230970359150854;-0.00012142396925312846;0.6728802444234173;0.6681895841382078;1.023535051724651;1.0000116390828704;10.000937834318298;-0.6248100610627565;0.6836560012883169;0.6836937483885822;-1.3100812735521993e-08;-0.6680889905325622;0.6680970945812271;1.00007298502517
38.560738;1.0072072859914505;-0.0001223719299420651;-0.00012148582551588163;0.6728674792278748;0.6681769454050527;1.0235350655775541;1.000012656563126;10.000929595328246;-0.6248100615049943;0.6836566836395686;0.6836933229863791;-1.3434444476283326e-08;-0.6680779904809592;0.6680863084495892;1.0000727340785147
38.570738;1.0072060982803674;-0.00012242474433607462;-0.00012153831474525006;0.6728564011705657;0.668166010791377;1.023535047122189;1.0000137147242685;10.00092098882832;-0.6248100619239726;0.6836573518629886;0.6836928435092613;-1.378445928781343e-08;-0.6680679904222903;0.6680765490087924;1.0000724478872534
38.580738;1.0072049494893667;-0.00012247756715173298;-0.00012159079296098041;0.6728453355141463;0.6681551156793941;1.0235349918810817;1.000014808822327;10.000912021401822;-0.6248100623193694;0.6836580068862792;0.6836923128831264;-1.4149867288287013e-08;-0.6680569903560758;0.668065815218949;1.0000721268916528
38.590738;1.0072038376088017;-0.00012253039534342784;-0.00012164326052032058;0.6728342853760654;0.6681442615993922;1.0235338963189373;1.0000159323969542;10.000902682517866;-0.6248100626906716;0.6836586490398646;0.6836917340616071;-1.4529471960321649e-08;-0.6680469902819443;0.66805610583765;1.0000717725884312
38.600738;1.0072027601261642;-0.0001225926491576255;-0.0001217050735311572;0.6728215738512239;0.668131782876449;1.0235337577290546;1.000017077691183;10.00089294755886;-0.6248100630370282;0.6836592781262361;0.6836911103923925;-1.4921943165431614e-08;-0.6680369901996979;0.6680464194359415;1.000071387577589
38.610738;1.0072027139520876;-0.00012097066214153164;-0.00012009460371390438;0.672811217322564;0.668121004150902;1.0235335737314224;1.000018236509106;10.000882785945853;-0.6248100633571897;0.6836598936607424;0.6836904457965066;-1.5325931050284676e-08;-0.6680269901091306;0.6680367540572559;1.0000709752113384
38.620738;1.0072016955612715;-0.00012102348955467624;-0.00012014704211657603;0.6728002195967355;0.6681102783964306;1.0235333413318701;1.000019400531048;10.000872175708475;-0.6248100636495088;0.6836604952507831;0.6836897439394125;-1.5740220335370104e-08;-0.668015990009769;0.66802610744315;1.0000705385135877
38.630738;1.0072007006598598;-0.00012107631035304208;-0.00012019947184887968;0.6727892390793149;0.6680995975742716;1.0235330563272946;1.000020561389773;10.000861118007485;-0.6248100639119883;0.6836610829202533;0.6836890071924331;-1.6163727813786157e-08;-0.668005989900785;0.6680164777817463;1.0000700791784063
38.640738;1.0071997239440311;-0.00012112912246763137;-0.00012025189322828857;0.6727782761223877;0.6680889630773791;1.0235327137629002;1.0000217109391416;10.000849636892758;-0.6248100641426243;0.6836616573228015;0.6836882364242887;-1.659525046833016e-08;-0.6679959897811102;0.6680068641130338;1.00006959720703
38.650738;1.007198753627707;-0.00012184989936863609;-0.00012096749094159578;0.6727673278361218;0.6680783755585865;1.0235323090485227;1.0000228412176944;10.000837764131814;-0.6248100643398875;0.6836622196150135;0.6836874314184265;-1.7033207649503002e-08;-0.6679859896497181;0.667997266064362;1.0000690912095276
38.660738;1.0071987943609528;-0.00012190654978960771;-0.00012102361003428861;0.6727570714845635;0.6680678350835424;1.0235318388361614;1.000023943888648;10.000825525338584;-0.6248100645027899;0.683662770713028;0.6836865915028641;-1.7475714244218844e-08;-0.6679759895058417;0.6679876832093105;1.000068559362701
38.670738;1.0071978339538878;-0.00012195931747788463;-0.00012107600092479968;0.6727461690393154;0.6680573408435824;1.0235313011421336;1.0000250100788814;10.000812936936216;-0.6248100646306545;0.6836633105239115;0.6836857159609907;-1.7920987607413687e-08;-0.667966989348937;0.6679791147220295;1.0000680006944487
38.680738;1.0071968658957804;-0.00012201207104580537;-0.00012112838715333865;0.6727352902079592;0.6680468924340391;1.0235306951503305;1.0000260315109655;10.000800006689902;-0.6248100647231271;0.6836638379543817;0.683684803933446;-1.8367578035125537e-08;-0.6679569891786563;0.6679695595720593;1.0000674158817369
38.690738;1.007195884012308;-0.00012205538740188646;-0.00012117141597915556;0.6727261154896247;0.6680381565397243;1.0235300210433471;1.0000270022337923;10.000786731917255;-0.6248100647803388;0.683664351508337;0.6836838543300279;-1.881421136190682e-08;-0.667946988994984;0.6679600168383956;1.0000668072008552
38.700738;1.0071948829792863;-0.00012210810867751184;-0.00012122379678149828;0.672715289135834;0.6680277997502182;1.0235292795477122;1.0000279193170287;10.000773101309896;-0.6248100648028122;0.6836648499226006;0.6836828661712464;-1.925975955167857e-08;-0.6679379887982196;0.6679514858293233;1.0000661779408966
38.710738;1.0071948588855695;-0.00012216468241243552;-0.00012127989814222715;0.6727051584295057;0.6680174881462906;1.0235284714852866;1.0000287822022391;10.000759102821261;-0.6248100647910898;0.6836653324177425;0.6836818390698699;-1.9703248057793502e-08;-0.6679279885886574;0.6679419659898802;1.0000655313580507
38.720738;1.00719380905232;-0.00012221736819435257;-0.00012133227685811983;0.6726943873737828;0.6680072211404079;1.0235275979984193;1.0000295918913593;10.000744729159367;-0.6248100647453796;0.6836657984385168;0.6836807734272197;-2.0143444239143454e-08;-0.6679189883663637;0.6679334567040105;1.000064869663176
38.730738;1.0071927310222337;-0.00012226061416045956;-0.00012137530137304849;0.6726853221815494;0.6679986650315661;1.02352666126246;1.0000303508564814;10.000729977863283;-0.624810064665487;0.6836662475763137;0.6836796701631177;-2.0578586923090698e-08;-0.6679089881313951;0.6679239568563994;1.0000641941712138
38.740738;1.0071916218672399;-0.0001223132635850259;-0.00012142768096299369;0.6726746053586706;0.6679884864001464;1.0235256649780227;1.0000310632997138;10.000714855884985;-0.6248100645510234;0.6836666800380431;0.6836785305232352;-2.1006631065010178e-08;-0.6678999878841305;0.6679154641580886;1.0000635061421106
38.750738;1.0071914778506865;-0.00012236034329242312;-0.00012147443003595033;0.6726662626851307;0.6679800184459378;1.023524614228148;1.0000317345220961;10.000699391621989;-0.6248100644016662;0.6836670970129345;0.6836773562813624;-2.1425499572251256e-08;-0.6678909876252713;0.667906975170073;1.0000628068677477
38.760738;1.007190289215795;-0.00012140215871965492;-0.0001205232590585788;0.672655589137177;0.6679699180997973;1.0235235145337707;1.0000323695323223;10.00068364012198;-0.6248100642173554;0.6836675007900063;0.683676149610297;-2.1833071938521076e-08;-0.6678809873556529;0.6678974863681418;1.000062097038139
38.770738;1.007189063244406;-0.00012144532717419792;-0.000120566284376574;0.6726466383778548;0.6679615365887335;1.0235223706345697;1.000032972656186;10.000667670603452;-0.6248100639983092;0.6836678949769651;0.6836749129228534;-2.2227083240191453e-08;-0.6678719870761439;0.667888994951221;1.0000613761807846
38.780738;1.007188790995475;-0.0001215017676728411;-0.00012062238595331431;0.6726367099693522;0.6679515292214833;1.0235211862916984;1.0000335482312912;10.000651543879728;-0.6248100637448504;0.6836682844690875;0.6836736495375552;-2.2605196415481393e-08;-0.6678629867877327;0.667880498760498;1.0000606429563788
38.790738;1.0071874695171068;-0.00012154490412275172;-0.00012066541661674648;0.6726278285718732;0.6679432265853059;1.02351996539366;1.0000341009239553;10.000635295624734;-0.6248100634573541;0.6836686746257916;0.6836723641915256;-2.2965217245361404e-08;-0.6678539864917373;0.6678719961206835;1.0000598965714536
38.800738;1.0071860955001677;-0.00012159744523380782;-0.0001207178018076145;0.6726173081285081;0.667933292330968;1.023518712906629;1.0000346351284646;10.000618934882597;-0.6248100631363438;0.6836690700731479;0.6836710626698287;-2.330523286719765e-08;-0.6678449861898085;0.6678634857694707;1.000059137893908
38.810738;1.007184665121077;-0.00012164055106052933;-0.00012076083603217397;0.6726085089687691;0.6679250567014051;1.023517434653201;1.0000351539514785;10.000602456727956;-0.6248100627824542;0.6836694739642676;0.6836697515086896;-2.3623716983870236e-08;-0.6678359858836842;0.6678549666542086;1.0000583687376043
38.820738;1.0071841742688397;-0.00012168750951736164;-0.00012080759222905326;0.6726004224321729;0.6679168504289973;1.0235171366934193;1.0000356590400308;10.000585859843552;-0.6248100623963885;0.6836698877526283;0.6836684380153877;-2.3919638145050854e-08;-0.6678279855751985;0.6678474380874926;1.0000575900420612
38.830738;1.0071826189420894;-0.00012173058307456252;-0.00012085062859161887;0.6725917143929729;0.6679086711932839;1.02351582483254;1.0000361516616145;10.000569154372295;-0.6248100619790421;0.6836703114171654;0.683667129872292;-2.4192495735662456e-08;-0.6678189852664939;0.6678389000134306;1.0000568007171198
38.840738;1.0071809954999464;-0.00012178305896889987;-0.00012090301778206372;0.6725813748782666;0.6678988495947125;1.0235145036404418;1.0000366336168267;10.000552356544809;-0.6248100615315668;0.6836707441881448;0.6836658345537548;-2.4442383532281017e-08;-0.6678099849598298;0.6678303526897708;1.0000559975918075
38.850738;1.0071803006663467;-0.00012182996449394822;-0.00012094977440826764;0.6725734288868834;0.6678907152674244;1.0235131752744182;1.0000371073101082;10.000535485851588;-0.624810061055237;0.6836711851311348;0.6836645592852193;-2.467001594106468e-08;-0.6678019846570804;0.6678227963056339;1.0000551761138785
38.860738;1.0071785313070254;-0.00012187298224450081;-0.00012099280884391473;0.6725648609513262;0.6678825973449156;1.0235118391390599;1.0000375758185152;10.000518572200518;-0.6248100605513356;0.6836716332592362;0.6836633110322755;-2.4876432311755574e-08;-0.6677929843594786;0.6678142310555173;1.00005433145742
38.870738;1.0071766843577776;-0.00012191598010567816;-0.00012103584065613468;0.6725563368808962;0.6678744915534559;1.023510492361763;1.0000380430097082;10.000501660946734;-0.6248100600212181;0.683672087653531;0.683662095962184;-2.506264907733166e-08;-0.6677849840676388;0.6678066572098509;1.0000534593076282
38.880738;1.0071757567397255;-0.00012196282602117623;-0.00012108258957441041;0.6725485221400012;0.6678663939082302;1.023509130792077;1.0000385127126852;10.000484808396838;-0.6248100594664144;0.6836725476894722;0.6836609192864288;-2.5229700742736118e-08;-0.6677759837815979;0.6677980750867093;1.0000525561223101
38.890738;1.0071737396526026;-0.00012267353951826287;-0.00012178859337288232;0.6725400748672731;0.667858300510566;1.0235077501817917;1.0000389873824758;10.000468071995304;-0.6248100588887077;0.6836730131169537;0.6836597857762811;-2.5378888405233664e-08;-0.667767983500817;0.6677904854697765;1.0000516194481615
38.900738;1.0071716414232725;-0.00012271646672726543;-0.00012183160839097103;0.6725316679418671;0.6678502076578835;1.0235063463352874;1.0000394678718456;10.00045149939155;-0.6248100582902375;0.6836734839902295;0.6836586999242293;-2.5511952402620576e-08;-0.6677599832242966;0.667782890144053;1.0000506482168603
38.910738;1.0071704542881574;-0.0001227632403287967;-0.00012187834197120454;0.6725239625292456;0.6678421109860436;1.0235059143189524;1.0000399541705718;10.000435119948518;-0.6248100576734702;0.6836739605624085;0.6836576656790697;-2.5631037855483366e-08;-0.6677509829508254;0.667774291681557;1.0000496422171827
38.920738;1.007168176774659;-0.00012112747282579674;-0.00012025471553842127;0.6725156112648412;0.6678339969429355;1.0235044486320228;1.0000404461300503;10.000418945279954;-0.62481005704103;0.6836744432599696;0.6836566863542234;-2.5738443006232016e-08;-0.6677429826792183;0.6677666929535159;1.0000486007943257
38.930738;1.0071658082754835;-0.000121170333346391;-0.00012029773031419074;0.6725072988944997;0.667825880668792;1.0235029444182424;1.0000409437430549;10.000402981303766;-0.6248100563956591;0.6836749326007996;0.6836557645062592;-2.583636727882627e-08;-0.6677349824085459;0.6677590970840263;1.000047521925708
38.940738;1.0071643495593054;-0.00012120761775482983;-0.00012033511463535282;0.6725013611594911;0.6678194167954014;1.0235013978644518;1.000041446645658;10.00038724209579;-0.6248100557402188;0.6836754289291216;0.6836549017104661;-2.5926747723036234e-08;-0.6677269821383082;0.6677515072556293;1.0000464020515925
38.950738;1.0071618023056081;-0.00012125042850365501;-0.00012037813141619483;0.6724931043687727;0.6678112698366735;1.0234998055700317;1.0000419538830319;10.000371755541227;-0.6248100550774751;0.6836759322836938;0.6836540986399673;-2.6011164786697573e-08;-0.6677189818684488;0.6677439262638787;1.000045236397964
38.960738;1.0071591678926584;-0.00012129321281965135;-0.00012042114965656303;0.6724848740269734;0.6678031041023336;1.0234981638923282;1.000042464844653;10.000356561473698;-0.6248100544098211;0.6836764425279713;0.6836533553262462;-2.609084709759241e-08;-0.6677109815991844;0.667736356448873;1.0000440200233978
38.970738;1.0071574468560234;-0.00012133983623700996;-0.0001204678895593037;0.6724773374957037;0.6677949170867234;1.0234974683437554;1.000042979916168;10.000341705708406;-0.6248100537392567;0.6836769595970338;0.6836526712425646;-2.6166717990889024e-08;-0.6677039813307152;0.6677297999811925;1.0000427488098471
38.980738;1.0071546389645476;-0.00012137314632531605;-0.00012050156233364432;0.6724708387519529;0.6677883730558071;1.0234957132729035;1.0000434999998278;10.000327232247582;-0.6248100530675783;0.6836774837243743;0.6836520451293978;-2.6239394862603108e-08;-0.6676959810631918;0.6677222592949695;1.0000414193047087
38.990738;1.0071527434098193;-0.00012141971287585497;-0.00012054831002827848;0.6724633574863718;0.6677801368583983;1.02349389262106;1.0000440260028425;10.000313178841903;-0.6248100523965043;0.6836780155309288;0.6836514748544643;-2.6309137818341167e-08;-0.6676879807970634;0.667714737165225;1.000040028368447
39.000738;1.007149759373058;-0.00012145296617499807;-0.00012058199337996584;0.6724569174187602;0.6677735406166577;1.0234920013967286;1.0000445590052567;10.000299578361593;-0.6248100517277754;0.6836785561243273;0.6836509574401782;-2.6375912998307644e-08;-0.6676799805333438;0.6677072359709338;1.0000385732505013
39.010738;1.0071466865473202;-0.00012149561017009552;-0.00012062503504593372;0.672448830536969;0.6677652505437024;1.0234900365667383;1.000045100577712;10.000286459756367;-0.6248100510632486;0.6836791071122281;0.6836504888077186;-2.6439596588405973e-08;-0.667672980273511;0.6677007568255776;1.0000370513603416
39.020738;1.0071445258889264;-0.00012153267553743975;-0.00012066245304469146;0.6724431230559815;0.6677585999341883;1.0234889969203038;1.0000456524890893;10.000273849007641;-0.6248100504047633;0.68367967035753;0.6836500638379778;-2.6500076557392853e-08;-0.6676649800192792;0.6676932994105698;1.000035460320069
39.030738;1.0071412745018553;-0.00012224291275682073;-0.00012136838656633888;0.6724350991936029;0.6677502557138729;1.0234868823366574;1.0000462162425972;10.000261775712941;-0.6248100497538669;0.6836802477744497;0.683649677564091;-2.6557271427435547e-08;-0.6676579797724381;0.6676868623188793;1.0000337986734313
39.040738;1.007138948021279;-0.00012227991873724984;-0.00012140581454712319;0.6724294588625385;0.6677435518124735;1.0234846929285106;1.0000467931286858;10.000250272874982;-0.6248100491117508;0.683680841120946;0.6836493264097961;-2.6611167725988246e-08;-0.6676509795346528;0.6676804433389483;1.000032066000886
