time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.050738;1.007135546800486;-0.00012232244867163602;-0.00012144888157118287;0.6724215040625046;0.6677351550559195;1.0234824286441986;1.000047384085311;10.000239362008482;-0.6248100484794495;0.6836814514615076;0.6836490085897843;-2.666173899754665e-08;-0.6676429793072571;0.6676730397507442;1.00003026235327
39.060738;1.0071320777195347;-0.00012235553628145684;-0.00012148260747017422;0.6724152577344696;0.6677283986851112;1.0234800896130818;1.0000479891490803;10.00022904572035;-0.6248100478579319;0.6836820786371149;0.6836487239635595;-2.670887755038629e-08;-0.6676359790911794;0.6676666487411187;1.0000283879908503
39.070738;1.0071295478394513;-0.00012240188229002734;-0.00012152940979268706;0.6724080285418164;0.6677199496566103;1.0234786768761817;1.0000486073904364;10.000219318238399;-0.6248100472478773;0.6836827212078402;0.6836484733343745;-2.6752527136012226e-08;-0.6676289788869282;0.6676602675372961;1.0000264432467132
39.080738;1.0071259641607573;-0.00012243492109440592;-0.00012156315363464915;0.6724018369785618;0.6677131423572747;1.0234761928327274;1.000049237217215;10.000210171250107;-0.6248100466495227;0.6836833766539643;0.6836482575546452;-2.6792735895250598e-08;-0.6676219786946413;0.6676538932500921;1.00002442803657
39.090738;1.0071233345740584;-0.00012247180409401593;-0.0001216006255239286;0.6723963379769031;0.6677063119829523;1.0234736408645966;1.0000498767902375;10.000201585388789;-0.6248100460627166;0.6836840415508124;0.6836480773435237;-2.6829535940599714e-08;-0.6676139785143467;0.6676465227687507;1.0000223416034248
39.100738;1.0071196693220892;-0.0001225047997157825;-0.0001216343886562845;0.6723901945148278;0.667699460604858;1.0234720243860664;1.0000505245074687;10.000193525734373;-0.6248100454868375;0.6836847116320641;0.6836479335092442;-2.6862930923696786e-08;-0.6676069783463422;0.6676401527514914;1.0000201829781314
39.110738;1.0071169809211318;-0.00012086301160318105;-0.00012000523885597028;0.6723847301830356;0.6676925810999609;1.0234693460933983;1.0000511786564192;10.000185951098668;-0.6248100449206758;0.6836853816734756;0.6836478266350607;-2.6892964664352832e-08;-0.6675999781914873;0.6676337796403979;1.0000179515530772
39.120738;1.0071132830098726;-0.00012090538995222273;-0.00012004836967331664;0.6723769471948122;0.6676840283283044;1.0234666081280295;1.0000518364510762;10.000178827924609;-0.6248100443627331;0.6836860455932886;0.6836477565034274;-2.6919693785705598e-08;-0.6675939780512365;0.6676283996774517;1.000015647237452
39.130738;1.0071095887671473;-0.00012093833636754674;-0.0001200821599648671;0.672370857613456;0.6676771297641338;1.0234638129775786;1.0000524937784405;10.000172140274803;-0.624810043811871;0.6836866971165234;0.6836477219851286;-2.6943049154350163e-08;-0.6675869779273222;0.6676220089426689;1.0000132706085227
39.140738;1.0071069103028536;-0.00012097513406392111;-0.00012011967701646399;0.6723654465018912;0.6676702227204129;1.0234619636947733;1.0000531457753619;10.000165889071676;-0.6248100432676801;0.683687330613528;0.6836477213297478;-2.696271350977537e-08;-0.6675799778213157;0.667615603449224;1.0000108234036362
39.150738;1.0071032587093973;-0.00012100805471077522;-0.00012015348425955636;0.6723593746444241;0.6676633112776563;1.02345906319158;1.0000537874170727;10.000160076735911;-0.6248100427302044;0.683687941339728;0.6836477525092195;-2.6978296989194203e-08;-0.6675729777343418;0.6676091791959878;1.0000083089660026
39.160738;1.0071006437955514;-0.00012104482998740388;-0.00012019101782961315;0.6723539734178786;0.667656399465985;1.023456113708579;1.0000544135216611;10.000154690945692;-0.624810042199419;0.6836885247355705;0.6836478135972117;-2.6989734284038526e-08;-0.6675659776669961;0.6676027322650084;1.000005732391361
39.170738;1.0070970738303389;-0.00012107773137281141;-0.00012022484151084506;0.6723479044978122;0.6676494908107684;1.0234541165400852;1.000055018154148;10.000149702983617;-0.6248100416749813;0.683689075643837;0.6836479030308542;-2.6997333064519612e-08;-0.6675599776195132;0.667597259252592;1.0000030999616911
39.180738;1.007094555777065;-0.00012111449008798695;-0.00012026239151254979;0.6723425000501856;0.6676425877925595;1.023451072146454;1.0000555939999336;10.000145074284807;-0.6248100411563013;0.6836895883453231;0.6836480194732536;-2.7001370345120468e-08;-0.667552977591926;0.6675907578013958;1.0000004176772848
39.190738;1.0070910909383837;-0.00012181491220663061;-0.00012095900258821684;0.6723364178098825;0.6676356916726837;1.0234479810113362;1.0000561325389967;10.000140759807206;-0.6248100406427586;0.6836900571931347;0.683648161683285;-2.70018150089828e-08;-0.6675469775839548;0.6675852268462136;0.9999976903959796
39.200738;1.0070886978824942;-0.0001218516520978144;-0.00012099656391552943;0.6723309965053783;0.6676288033342955;1.0234458441115335;1.000056625194577;10.000136712079424;-0.6248100401338242;0.6836904775193301;0.6836483288655991;-2.6998455329777006e-08;-0.6675399775949438;0.6675786665429737;0.9999949224048482
39.210738;1.0070853788915999;-0.0001218751074271628;-0.00012102107052824551;0.6723265715041998;0.6676235895940995;1.023442662410653;1.0000570648807932;10.000132888971539;-0.6248100396290257;0.6836908464467666;0.6836485207409508;-2.699113718412255e-08;-0.6675339776240732;0.6675730779783322;0.9999921185349108
39.220738;1.0070831422863367;-0.00012191183913552773;-0.00012105865362096156;0.672321116961368;0.6676167172741317;1.0234394369429294;1.0000574471044879;10.00012925574325;-0.6248100391279408;0.6836911626170497;0.6836487364492541;-2.6979828872444543e-08;-0.6675269776705234;0.667566462806934;0.9999892853552097
39.230738;1.0070799967001158;-0.00012194470313412364;-0.00012109253160073366;0.6723149738796219;0.6676098529174621;1.0234371700176756;1.0000577696251478;10.000125779362811;-0.6248100386302373;0.6836914249490806;0.6836489733752672;-2.6964517364020967e-08;-0.6675209777334433;0.6675608227415577;0.9999864314671266
39.240738;1.0070779499675386;-0.00012198143027892581;-0.000121130138919606;0.6723094755555388;0.6676029964236285;1.023433865693806;1.0000580310007574;10.000122427357942;-0.6248100381357606;0.6836916320164332;0.6836492275273043;-2.694500849113419e-08;-0.6675149778119626;0.6675551589869992;0.9999835661931776
39.250738;1.0070750081168145;-0.00012200487627305949;-0.00012115469291248047;0.6723049644453253;0.6675978145028566;1.0234305287160508;1.0000582296829783;10.000119177600848;-0.6248100376446812;0.6836917824934211;0.6836494949040748;-2.69207248168174e-08;-0.6675089779053077;0.6675494721774518;0.9999806983901821
39.260738;1.0070731755531863;-0.00012204160172243625;-0.0001211923230239256;0.6722994179881898;0.6675909738433737;1.0234281633714566;1.0000583641826413;10.000116028194206;-0.624810037157435;0.6836918759253193;0.6836497723054438;-2.6890716518629272e-08;-0.6675029780128917;0.6675437629723646;0.9999778363280298
39.270738;1.0070704569717766;-0.00012207446229971209;-0.00012122624703376994;0.6722931805376199;0.6675841407183807;1.0234247734925852;1.0000584335610847;10.000112995006361;-0.6248100366744077;0.6836919132540437;0.6836500572061506;-2.6853854773552945e-08;-0.667496978134313;0.6675380326829999;0.9999749874852605
39.280738;1.007068858088298;-0.000122101773730183;-0.000121254551359575;0.6722892667784841;0.667578980948136;1.0234213632591667;1.0000584374057613;10.000110101425683;-0.6248100361957227;0.6836918967162927;0.6836503470405779;-2.680895150273067e-08;-0.6674909782692031;0.6675322832094396;0.9999721583201334
39.290738;1.0070663847771961;-0.00012213463661609605;-0.00012128849769383807;0.6722829850443159;0.6675721598570632;1.0234189377956042;1.0000583750884546;10.000107370643356;-0.6248100357213366;0.6836918293199986;0.6836506384852249;-2.675483088929828e-08;-0.6674849784170707;0.6675265162967519;0.9999693546103523
39.300738;1.007065041705481;-0.00012216195133053233;-0.0001213168245651217;0.6722790273749657;0.6675670085777747;1.0234155029975833;1.0000582454645697;10.000104820796393;-0.6248100352512517;0.6836917142980108;0.6836509273696029;-2.6690512660308373e-08;-0.6674789785772584;0.6675207329798416;0.9999665814434945
39.310738;1.0070628318566412;-0.00012219481810635317;-0.00012135079364105025;0.6722727012622971;0.6675601906540533;1.0234120649350769;1.0000580476698693;10.000102460110735;-0.624810034785626;0.6836915545991651;0.6836512091506578;-2.6615392838908845e-08;-0.6674729787489033;0.6675149340253226;0.9999638423692265
39.320738;1.0070617561559632;-0.00012222213713746798;-0.0001213791430318746;0.6722686986958195;0.6675550354080875;1.0234096295900355;1.0000577819053469;10.000100282030667;-0.6248100343248015;0.6836913525581891;0.6836514794697259;-2.6529125244114342e-08;-0.6674669789309908;0.667509120905409;0.9999611389324151
39.330738;1.007059813711139;-0.00012225500833101466;-0.00012141313428250493;0.6722623275752674;0.6675482057727509;1.023406202692063;1.0000574493852865;10.00009826388038;-0.6248100338692748;0.6836911098571539;0.6836517345287892;-2.6431255561786422e-08;-0.6674609791225875;0.667503296108659;0.9999584715700564
39.340738;1.0070590025180648;-0.0001206037192328215;-0.00011977486463638668;0.6722582709356196;0.6675430226461327;1.0234037888415948;1.0000570517392358;10.000096371412274;-0.6248100334195303;0.6836908275273552;0.6836519710928397;-2.6321110371056444e-08;-0.667455979322944;0.6674984627574293;0.999955840837059
39.350738;1.0070583208830393;-0.0001206404567246812;-0.00011981259308916544;0.672252523608855;0.667536169019012;1.023400390369177;1.0000565903208984;10.00009456377029;-0.6248100329758284;0.6836905057152227;0.6836521861652772;-2.6198069218911397e-08;-0.667449979531302;0.6674926242627747;0.9999532476180774
39.360738;1.007056768190103;-0.00012066391412772801;-0.00011983726580341092;0.6722477667639206;0.6675309669656118;1.0233980075642413;1.0000560658826791;10.000092796873723;-0.6248100325381583;0.6836901438721396;0.6836523766476236;-2.6061772237585207e-08;-0.6674439797466658;0.6674867838095839;0.9999506926512982
39.370738;1.0070563445142178;-0.00012069123153093891;-0.00011986566336461138;0.6722436570637113;0.6675257488551153;1.0233946407848495;1.0000554790846365;10.000091027323549;-0.6248100321063632;0.6836897419578313;0.6836525391931635;-2.5912148805549937e-08;-0.6674389799677152;0.667481943488094;0.9999481755372612
39.380738;1.0070550441509822;-0.0001213915175948124;-0.00012056236297529845;0.6722371768629298;0.6675188480125648;1.023391292163849;1.0000548312683495;10.000089212408922;-0.6248100316802744;0.6836893013713661;0.6836526704506816;-2.5749556960290784e-08;-0.6674329801929211;0.6674761039382522;0.999945693544222
39.390738;1.0070548772422157;-0.00012141881975683703;-0.00012059076890216115;0.6722330250507769;0.6675135991519764;1.0233889649451122;1.0000541244734562;10.000087303868698;-0.6248100312596898;0.6836888244538906;0.6836527673414826;-2.5574974619831636e-08;-0.6674279804208085;0.6674712649166054;0.9999432417634728
39.400738;1.0070538361970482;-0.00012144225275884503;-0.00012061546434118681;0.6722281834561019;0.6675083375262544;1.0233856624139448;1.0000533612996512;10.000085240786133;-0.6248100308442179;0.6836883134824153;0.6836528268094915;-2.5389902121256267e-08;-0.6674229806500719;0.6674664261344503;0.9999408141455635
39.410738;1.0070539185295997;-0.0001214695435344736;-0.00012064388106722949;0.6722239866495897;0.6675030651242615;1.023383388597515;1.0000525456306675;10.000082949695607;-0.6248100304331276;0.6836877702291315;0.6836528457436384;-2.5195997908496125e-08;-0.6674169808794397;0.6674605876638792;0.9999384036993916
39.420738;1.007053121636181;-0.00012150237929346264;-0.00012067793323822114;0.6722174212341995;0.6674961165800982;1.023380149100574;1.0000516835549766;10.000080353523666;-0.6248100300252836;0.6836871959508746;0.6836528216500429;-2.4994787307965018e-08;-0.6674119811076128;0.6674557496830893;0.9999360026541338
39.430738;1.00705344222186;-0.0001215296608104289;-0.0001207063605176677;0.6722131788158648;0.6674908256535683;1.023377950349797;1.0000507835629413;10.000077381185175;-0.624810029619226;0.6836865913535104;0.6836527532200564;-2.4787544903721028e-08;-0.667406981333495;0.6674509121378454;0.999933603757778
39.440738;1.0070538765316948;-0.00012155693914674042;-0.00012073479296631579;0.6722089124339004;0.6674855256149276;1.0233747984041115;1.000049856059452;10.000073971503268;-0.6248100292133563;0.6836859564391671;0.6836526402812368;-2.4575306676778463e-08;-0.6674019815564152;0.667446074992692;0.9999312013989665
39.450738;1.0070534209868784;-0.00012158035232963735;-0.00012075951410822015;0.6722039536791805;0.6674802160825897;1.0233716985998722;1.0000489122082366;10.000070073418676;-0.6248100288062115;0.6836852905081143;0.6836524835364788;-2.4359029361098026e-08;-0.6673959817760258;0.6674402387457922;0.9999287911355317
39.460738;1.0070540722314836;-0.00012160762871763202;-0.00012078795502709028;0.6721996361863344;0.6674748966703351;1.023369655958234;1.0000479624318683;10.000065647380815;-0.6248100283968162;0.6836845924394969;0.6836522843951149;-2.4139719500797546e-08;-0.6673909819920696;0.6674354047333035;0.9999263688014577
39.470738;1.0070538271067175;-0.00012163104362950512;-0.00012081268321688767;0.6721946232579239;0.6674695673586637;1.0233666759205695;1.0000470153517638;10.000060669527253;-0.6248100279847847;0.6836838610017989;0.6836520449732767;-2.3918378469329214e-08;-0.6673859822041889;0.6674305751692464;0.999923930935443
39.480738;1.0070546826062672;-0.00012165832578690637;-0.00012084113003243625;0.6721902470766123;0.667464228991669;1.023364764430072;1.0000460771782977;10.000055134607171;-0.6248100275700664;0.6836830951378049;0.6836517682019521;-2.3695924061202605e-08;-0.6673809824117632;0.6674257526677527;0.9999214758286198
39.490738;1.0070556358775764;-0.00012168561373399735;-0.00012086957962475863;0.67218583826181;0.6674588836711963;1.0233619268804561;1.000045151630001;10.000049050487167;-0.62481002715268;0.6836822941627336;0.6836514578406794;-2.347322966536271e-08;-0.6673759826139615;0.6674209393061311;0.9999190033952653
39.500738;1.0070556837488214;-0.00012170904590501758;-0.00012089431667472789;0.6721807287244784;0.6674535347932722;1.023360167629148;1.0000442409913117;10.000042428014003;-0.624810026732538;0.6836814575317771;0.6836511183893752;-2.3251159955466597e-08;-0.6673709828101244;0.6674161361251691;0.9999165139903148
39.510738;1.007056822482304;-0.00012173635102185777;-0.00012092277341947022;0.6721762532605361;0.6674481867024316;1.0233574907609495;1.000043347479241;10.000035281514176;-0.6248100263093151;0.6836805843554771;0.6836507547739924;-2.3030529394772773e-08;-0.6673669830000973;0.6674123432839206;0.9999140076129704
39.520738;1.0070570482967607;-0.00012175980492704621;-0.00012094751870304328;0.6721710770513702;0.6674428441193537;1.0233558999636942;1.0000424735204219;10.000027639332904;-0.6248100258825504;0.68367967337316;0.6836503713380926;-2.2812162525398415e-08;-0.6673619831840744;0.6674075600322791;0.9999114842034295
39.530738;1.0070583578928185;-0.00012177772349751728;-0.00012096663765623625;0.6721682124924621;0.6674391785883903;1.0233533972247812;1.0000416215243184;10.000019546119253;-0.6248100254520028;0.6836787234633069;0.6836499705925698;-2.2597040591133114e-08;-0.6673569833622421;0.6674027846174736;0.9999089444234827
39.540738;1.0070597488879716;-0.00012180507205553458;-0.00012099510645134792;0.6721636332682662;0.6674338620839878;1.0233519825588837;1.0000407938808165;10.000011049408768;-0.6248100250179086;0.6836777341517465;0.6836495531024308;-2.2386269250385268e-08;-0.6673519835347609;0.667398014661886;0.9999063897181448
39.550738;1.0070602196038538;-0.00012182857512721816;-0.00012101986222506442;0.6721583482772736;0.6674285662896355;1.023349655019221;1.0000399925434587;10.000002185352388;-0.6248100245809274;0.6836767058520434;0.6836491188544508;-2.218089693156649e-08;-0.6673479837018652;0.6673942476426962;0.9999038216650876
39.560738;1.0070617689345505;-0.00012185595991478383;-0.00012104833531379773;0.6721536896060181;0.6674232948675941;1.023348413537897;1.0000392184669005;9.999992980415376;-0.6248100241418963;0.6836756396757249;0.6836486686500253;-2.198180333851607e-08;-0.6673429838637651;0.6673894812977196;0.9999012416254706
39.570738;1.0070633965911815;-0.00012187394998346531;-0.00012106746272582648;0.6721506661484106;0.6674197163921857;1.0233462571946113;1.0000384716408877;9.999983459405685;-0.6248100237015437;0.6836745366227676;0.6836482040712379;-2.178976235392312e-08;-0.6673389840206104;0.6673857138392987;0.999898650931523
39.580738;1.0070641027553122;-0.00012189750897471292;-0.00012109222066748884;0.6721452516124674;0.6674144985202504;1.0233451849065085;1.0000377514667906;9.999973643186465;-0.6248100232603729;0.6836733965594733;0.6836477269044952;-2.1605660311481622e-08;-0.6673339841726756;0.667380943611097;0.9998960511491464
39.590738;1.007065887695936;-0.0001219249507639916;-0.0001211206936097102;0.6721404577931169;0.6674093083258553;1.0233441944839523;1.0000370572322292;9.999963545076536;-0.6248100228188486;0.6836722180338369;0.6836472393907153;-2.1430703230470726e-08;-0.6673299843205096;0.6673771686909946;0.9998934441832857
39.600738;1.0070677517565314;-0.00012195241272876004;-0.00012114916545786438;0.6721356157971501;0.6674041453122023;1.0233422822368232;1.0000363883882344;9.999953174172362;-0.6248100223775578;0.6836709993838617;0.6836467444907239;-2.1266460058349467e-08;-0.6673249844648365;0.6673723868734948;0.9998908322369587
39.610738;1.0070686890044056;-0.0001226339289806352;-0.00012182713269181202;0.6721317314605965;0.6674006741722285;1.0233414442505002;1.0000357441141705;9.999942537622339;-0.624810021937043;0.6836697400716985;0.6836462454546088;-2.111463204132915e-08;-0.6673209846063812;0.6673685956479205;0.999888217730967
39.620738;1.0070707090987538;-0.00012266142860190945;-0.0001218555954969154;0.6721267883626059;0.6673955591514507;1.023339678225088;1.0000351226832618;9.999931641777852;-0.6248100214975639;0.6836684411301115;0.6836457453336762;-2.0976645399560502e-08;-0.6673169847457807;0.6673647922636513;0.9998856034931531
39.630738;1.0070728044449162;-0.00012100094554338106;-0.0001202080700637818;0.6721234614977032;0.6673921211508356;1.023338984203822;1.0000345218917053;9.99992049430868;-0.6248100210591331;0.6836671047557437;0.6836452466445498;-2.0853515895765896e-08;-0.6673119848834057;0.66735997397463;0.9998829930269983
39.640738;1.0070739740823607;-0.0001210246286678008;-0.00012023281111547262;0.6721177440517346;0.6673870424190939;1.0233373640153935;1.0000339403153269;9.99990910145379;-0.6248100206217304;0.6836657332349745;0.6836447511173201;-2.07460551538758e-08;-0.6673079850191629;0.6673561380872383;0.999880390127597
39.650738;1.0070762195548681;-0.00012104278546856481;-0.00012025191778038432;0.6721143180874201;0.66738364292211;1.023336819951835;1.000033377897072;9.999897462908367;-0.6248100201853678;0.683664328018621;0.6836442597063387;-2.0655017256825886e-08;-0.6673039851525695;0.6673522820655161;0.9998777982231678
39.660738;1.0070785448047692;-0.00012107037915186601;-0.00012028036380371088;0.6721091593788616;0.6673785846024567;1.023335353333392;1.0000328359616528;9.999885573016162;-0.6248100197499606;0.6836628903375035;0.6836437726927828;-2.0581074945813997e-08;-0.6672999852829063;0.6673484037364896;0.999875220624585
39.670738;1.0070799538086328;-0.00012108472686549448;-0.00012029574475623436;0.6721049579630602;0.6673751959934747;1.0233349637795026;1.0000323176841996;9.999873428362593;-0.6248100193153183;0.6836614223750755;0.6836432896393523;-2.0524679111055466e-08;-0.6672959854092536;0.6673445011203205;0.9998726615245879
39.680738;1.0070824487572394;-0.00012111237762715672;-0.0001203241796634561;0.6720996909207537;0.66737013966066;1.023334649628172;1.0000318282077254;9.99986103758477;-0.6248100188814734;0.6836599270535674;0.6836428093736205;-2.0485763534043248e-08;-0.6672919855306633;0.6673405723962955;0.9998701264876959
39.690738;1.0070850300502432;-0.00012113064883350907;-0.00012034326485567882;0.6720960476374345;0.6673667450550861;1.0233334090106325;1.0000313733863189;9.999848428252495;-0.6248100184491345;0.6836584071499572;0.6836423301202496;-2.046352189560312e-08;-0.6672879856464057;0.6673366163223532;0.99986762154426
39.700738;1.0070866962019016;-0.00012114509306400355;-0.00012035863073823492;0.6720916818785481;0.6673633419623187;1.0233332403703663;1.0000309584173162;9.999835646773395;-0.6248100180199039;0.6836568649711638;0.6836418498505101;-2.04566156638658e-08;-0.6672839857560767;0.6673326323476071;0.9998651514010417
39.710738;1.0070894433389077;-0.00012117284819640912;-0.0001203870516558735;0.6720862497404727;0.6673582609161609;1.0233321420190562;1.0000305874674347;9.999822754967703;-0.6248100175961178;0.6836553024267726;0.6836413669914774;-2.0463646656947958e-08;-0.6672799858596449;0.6673286202797166;0.9998627186511716
39.720738;1.0070922655741623;-0.00012119123222174686;-0.00012040612339151322;0.672082442258844;0.6673548332194384;1.0233321116980614;1.0000302635410099;9.999809826919709;-0.6248100171804086;0.683653721360794;0.6836408810277109;-2.0483415688308603e-08;-0.6672759859573467;0.6673245798944882;0.9998603245636545
39.730738;1.0070941559908657;-0.00012120579791061783;-0.00012042147533024626;0.6720779159065883;0.6673513906956674;1.023332146811938;1.00002998805705;9.999796945995671;-0.6248100167753012;0.6836521238789443;0.6836403923439621;-2.0514904070119093e-08;-0.6672719860494764;0.6673205107708948;0.999857969969483
39.740738;1.0070971073091717;-0.00012123368259228559;-0.00012044988038695657;0.6720723298740064;0.6673462653688824;1.0233312448211322;1.0000297603993238;9.999784204315517;-0.6248100163830026;0.683650512280114;0.6836399015330538;-2.055727287593521e-08;-0.6672679861363423;0.6673164126769822;0.9998556554161453
39.750738;1.0071001122286898;-0.00012125220298941478;-0.00012046893311693214;0.6720683777407241;0.6673427895850715;1.0233314032845913;1.000029578039221;9.999771702101246;-0.6248100160052851;0.6836488888545047;0.6836394089051524;-2.061002686041608e-08;-0.6672649862182704;0.6673132859581764;0.9998533811197485
39.760738;1.0071021637331996;-0.00012126691019175843;-0.00012048426188623639;0.6720637172178938;0.6673392966700828;1.0233306200058465;1.000029437102257;9.99975954138382;-0.6248100156434312;0.6836472557340681;0.6836389145266231;-2.0673074731274364e-08;-0.6672609862955491;0.6673091312486615;0.9998511472318911
39.770738;1.0071052555939037;-0.00012128552812209592;-0.00012050329403073618;0.6720596862644739;0.6673357876428977;1.0233308935777299;1.000029332367061;9.999747816301753;-0.6248100152982506;0.6836456147140445;0.6836384185247256;-2.0746540335697923e-08;-0.6672569863685753;0.6673049492545148;0.9998489541754415
39.780738;1.0071083829673033;-0.00012130419525995258;-0.00012052231333352821;0.6720556215942097;0.6673322639583852;1.0233312232967504;1.0000292569203244;9.999736605298985;-0.6248100149700357;0.6836439672162652;0.6836379213124114;-2.0830591622842075e-08;-0.6672539864381198;0.6673017411646054;0.9998468026719864
39.790738;1.0071115423111112;-0.00012133232314633075;-0.00012055066323566912;0.6720498492483926;0.6673270600804987;1.0233306078935795;1.000029202374308;9.999725971946493;-0.6248100146584549;0.6836423145960973;0.68363742374355;-2.092529699114548e-08;-0.6672499865052975;0.66729750884192;0.9998446937501686
39.800738;1.0071137301445086;-0.00012134722675451102;-0.00012056593882377479;0.6720450641393932;0.6673235096192782;1.0233310443748387;1.0000291597976572;9.999715975291219;-0.6248100143627336;0.6836406587294215;0.6836369272543701;-2.1030430981499188e-08;-0.6672469865712263;0.667294254228327;0.9998426287833087
39.810738;1.0071169416237484;-0.00012136604121856384;-0.00012058491294568477;0.6720409274805988;0.6673199454445994;1.023331528192887;1.0000291206657292;9.999706676476583;-0.6248100140821055;0.6836390023719722;0.6836364338677839;-2.1145352218106287e-08;-0.6672429866367781;0.6672899787271276;0.9998406090927424
39.820738;1.0071201712004176;-0.00012138490484639207;-0.00012060387031357174;0.6720367778796363;0.6673163665220814;1.023331054329102;1.0000290769202946;9.999698134488495;-0.624810013816023;0.6836373490087903;0.6836359459285568;-2.126892715205597e-08;-0.6672399867027049;0.6672866834374623;0.9998386351961844
39.830738;1.0071224135520163;-0.00012139995557072482;-0.00012061909594005902;0.6720319543127521;0.6673127715715642;1.0233316179693939;1.000029020805321;9.999690400144958;-0.6248100135641016;0.6836357026253417;0.6836354655929102;-2.1399695686357082e-08;-0.6672359867699229;0.6672823696802914;0.9998367063649019
39.840738;1.0071256630217131;-0.00012141891599779952;-0.00012063801850597761;0.6720277972315882;0.6673091593694842;1.0233312141177808;1.0000289454087898;9.999683514502074;-0.6248100133260353;0.683634067640401;0.6836349944990622;-2.1536415407229468e-08;-0.6672329868394701;0.6672790389587574;0.9998348210457879
39.850738;1.0071289130612697;-0.0001214379235956921;-0.00012065692334385124;0.6720236447304061;0.6673055288335586;1.0233318370951276;1.00002884512419;9.999677512027972;-0.6248100131014361;0.6836324490175376;0.683634533763089;-2.1678319770652754e-08;-0.6672299869123519;0.6672756927885544;0.9998329780241125
39.860738;1.0071321563527864;-0.0001214569775843293;-0.00012067581006600683;0.67201950144696;0.6673018784430289;1.0233324810499214;1.0000287155721508;9.999672429729339;-0.6248100128896759;0.6836308525673855;0.6836340840137582;-2.1824692302887037e-08;-0.6672269869897723;0.6672723327644987;0.9998311773960924
39.870738;1.0071343854573342;-0.00012147221559154127;-0.00012069096361687261;0.6720147044666177;0.6672982056505246;1.0233321410855616;1.0000285535782685;9.99966831488004;-0.6248100126899467;0.683629285071225;0.6836336458875678;-2.1974376198136838e-08;-0.667222987073307;0.6672679605146825;0.9998294204949326
39.880738;1.0071375931930684;-0.0001214913599730396;-0.00012070981202110822;0.6720105925690633;0.6672945070257083;1.0233328137171038;1.0000283572404283;9.999665222287865;-0.6248100125013686;0.6836277542047733;0.6836332211332906;-2.2125749498655104e-08;-0.6672199871646138;0.6672645775098575;0.9998277092509781
39.890738;1.0071407724360621;-0.00012151054753329657;-0.00012072864001486679;0.6720065030651986;0.6672907786021434;1.0233334962179597;1.000028125551298;9.999663205906648;-0.6248100123228529;0.6836262682576661;0.6836328132517187;-2.2276998721516413e-08;-0.6672169872651456;0.6672611846795775;0.9998260459560517
39.900738;1.007143916008089;-0.00012152036466039142;-0.00012073810189929908;0.6720041189785098;0.6672886825224557;1.0233331861828785;1.000027857721398;9.999662312109676;-0.6248100121529674;0.6836248354698117;0.6836324269198663;-2.2426356556878816e-08;-0.6672139873761884;0.6672577817872781;0.9998244334428816
39.910738;1.0071460174834277;-0.00012153577101781094;-0.0001207531718000254;0.6719994200391974;0.6672848806362816;1.0233338825049592;1.000027553083167;9.999662576940336;-0.624810011990014;0.6836234638427997;0.6836320666803876;-2.257218204529176e-08;-0.6672109874989913;0.6672543673022249;0.9998228752465238
39.920738;1.0071490656642097;-0.00012222227302869146;-0.00012143438514016102;0.671995419084282;0.667281034929597;1.0233345868584958;1.000027211459707;9.99966402909416;-0.624810011832132;0.6836221615202008;0.683631736148779;-2.2713010159447308e-08;-0.6672079876347078;0.6672509392375593;0.9998213756498514
39.930738;1.0071520665507678;-0.000122241610409602;-0.0001214531188362251;0.6719914598679416;0.6672771424482972;1.0233343040999803;1.00002683319662;9.999666692122322;-0.6248100116775206;0.6836209363922104;0.6836314381650243;-2.28477299102236e-08;-0.6672049877842496;0.6672474960652238;0.9998199398401713
39.940738;1.0071550096805297;-0.00012226098098309964;-0.00012147182777351703;0.6719875408423724;0.6672732019240111;1.0233350412871893;1.0000264189466859;9.99967057807739;-0.6248100115247843;0.6836197950154457;0.6836311750387746;-2.2975609916817138e-08;-0.6672019879483032;0.6672440368591269;0.9998185738479497
39.950738;1.0071568906811774;-0.00012226711057657574;-0.0001214774546639737;0.671984674757021;0.6672708804878154;1.0233358063649947;1.0000259694339586;9.99967568123121;-0.6248100113730768;0.6836187420795268;0.6836309485174779;-2.3095919432547325e-08;-0.6671989881275212;0.6672405611614214;0.9998172836712172
39.960738;1.0071597048987224;-0.00012228653981094994;-0.0001214961125908848;0.671980839965382;0.6672668455158047;1.0233366074868782;1.0000254851522894;9.999681982389982;-0.6248100112220877;0.6836177806317377;0.6836307593758831;-2.320761844602884e-08;-0.6671959883227413;0.6672370692252886;0.9998160740377435
39.970738;1.0071624469870728;-0.00012230599441012078;-0.00012151474486165539;0.6719770490371588;0.6672627635334378;1.0233364527644744;1.000024966541342;9.999689455516581;-0.6248100110718783;0.6836169124294486;0.6836306064441455;-2.330943256848945e-08;-0.6671929885351201;0.6672335621312822;0.9998149478713981
39.980738;1.0071651114769464;-0.00012231606193417225;-0.00012152400876304483;0.671974981260342;0.6672603006107795;1.0233373499202907;1.0000244149881639;9.99969806922068;-0.624810010922386;0.6836161380340247;0.683630486352234;-2.3400039114600127e-08;-0.6671899887661003;0.6672300413095114;0.9998139067450451
39.990738;1.0071676938686966;-0.00012233555989286842;-0.00012154259112504775;0.6719712795083377;0.6672561229040211;1.0233383057215981;1.0000238334093312;9.999707792489748;-0.6248100107730387;0.6836154568124139;0.6836303950677568;-2.347830340195908e-08;-0.6671879890172171;0.6672275081091391;0.9998129513516699
40.000738;1.0071691914385879;-0.00012235121407613367;-0.00012155743632469042;0.6719669547377476;0.6672518966829922;1.0233383254216704;1.0000232252549608;9.999718604663153;-0.6248100106229365;0.6836148671831396;0.683630329672162;-2.3543486783730175e-08;-0.6671849892898809;0.6672239636241447;0.9998120814612316
40.010738;1.0071716036429494;-0.00012236133549528358;-0.00012156662971041597;0.6719650189543361;0.6672492888629732;1.023339412665198;1.0000225930164817;9.999730497501043;-0.6248100104711675;0.6836143671828094;0.6836302888531964;-2.359508440876609e-08;-0.6671819895852432;0.6672204083729264;0.9998112959012626
40.020738;1.0071739320763151;-0.00012238088046159667;-0.00012158514526053335;0.6719614462708943;0.6672449673977591;1.0233405696428823;1.0000219378031883;9.99974347030712;-0.6248100103168611;0.6836139549439615;0.6836302725320591;-2.363249979256234e-08;-0.6671799899041295;0.6672178421753703;0.9998105929067485
40.030738;1.007176179511194;-0.00012239102697324613;-0.0001215942980229181;0.6719595912900931;0.6672422673322466;1.0233417971993626;1.0000212596871967;9.999757524770846;-0.6248100101593146;0.6836136286952176;0.6836302809647458;-2.3654979316984457e-08;-0.667176990246963;0.6672142645884311;0.9998099710724231
40.040738;1.007177348905346;-0.00012240673106947368;-0.0001216090620189934;0.6719554256940933;0.6672378571472832;1.023342095369475;1.0000205581374713;9.999772659396804;-0.6248100099982141;0.6836133864563286;0.6836303135965598;-2.3661637677172663e-08;-0.6671739906136941;0.6672106755363214;0.9998094301351871
40.050738;1.0071794427848992;-0.00012242630333453574;-0.00012162752263850983;0.6719519572429495;0.6672334054330606;1.0233434640437133;1.000019832845301;9.9997888649234;-0.6248100098336288;0.6836132258353539;0.6836303685981514;-2.3651508221590768e-08;-0.6671719910038498;0.6672080755151726;0.9998089703931177
40.060738;1.0071814630358387;-0.00012075789553551924;-0.00011996998433870025;0.6719501829078118;0.6672305722476728;1.0233449027827621;1.0000190845527344;9.999806124223989;-0.6248100096660294;0.6836131441927872;0.6836304432619047;-2.362381926234434e-08;-0.667168991416676;0.6672044651379632;0.9998085917493986
40.070738;1.0071834106490043;-0.00012077747082527445;-0.00011998841594803492;0.6719467603589477;0.6672260466112079;1.0233464102253513;1.0000183152095699;9.999824414875201;-0.6248100094964915;0.6836131391468611;0.6836305346501217;-2.3578175184400857e-08;-0.6671669918511167;0.6672018445028739;0.9998082933485242
40.080738;1.0071852857794135;-0.0001207876323442925;-0.00011999749247246783;0.6719450342211798;0.6672231563507136;1.023346984309237;1.000017527652022;9.999843709846406;-0.6248100093266966;0.6836132089527143;0.683630640176236;-2.351432376603758e-08;-0.6671649923056343;0.667199212973145;0.9998080736317925
40.090738;1.0071870877231983;-0.00012079778662949523;-0.00012000655854866468;0.6719433230250971;0.6672202386840502;1.0233486231360296;1.0000167248906775;9.99986397612856;-0.6248100091585886;0.6836133522417551;0.6836307579808516;-2.3431811060657727e-08;-0.6671619927782884;0.6671955693474507;0.9998079313437672
40.100738;1.0071878148270186;-0.00012081348039422915;-0.00012002124516058718;0.6719392778926028;0.6672156308150494;1.0233503257235053;1.000015909339186;9.999885175072427;-0.6248100089939482;0.6836135674538568;0.683630886943296;-2.3329872583726952e-08;-0.6671599932671337;0.6671929120931129;0.9998078668107659
40.110738;1.0071894644529609;-0.00012082361085925934;-0.00012003029417278093;0.6719375871420418;0.6672126696398958;1.0233520925606352;1.0000150829135213;9.999907266157683;-0.6248100088342191;0.6836138526908477;0.6836310266166166;-2.3207646656176553e-08;-0.6671569937704146;0.6671892396358018;0.9998078820012327
40.120738;1.0071910329349019;-0.00012084313589582002;-0.0001200486795657953;0.6719342240600062;0.6672080250037956;1.0233529254454103;1.0000142478550695;9.99993021042556;-0.6248100086807329;0.683614205893336;0.6836311773803143;-2.3064483741916323e-08;-0.6671549942862984;0.6671865504959759;0.9998079797630585
40.130738;1.007192515327674;-0.00012085323373097091;-0.00012005771596893139;0.6719325441436454;0.6672050328033864;1.0233548262908563;1.0000134070206217;9.999953970563537;-0.6248100085349972;0.6836146249536738;0.6836313402716689;-2.289996177572353e-08;-0.6671529948125592;0.6671838429004017;0.9998081631485363
40.140738;1.0071939058778083;-0.00012086331261284717;-0.00012006674674481048;0.6719308673832768;0.667202028576977;1.0233567958789451;1.0000125639212682;9.999978512001169;-0.6248100083986025;0.6836151079403755;0.6836315162219015;-2.2713729860046497e-08;-0.6671509953466425;0.6671811143869231;0.9998084349070354
40.150738;1.0071941988215358;-0.00012087892078101257;-0.00012008140131169127;0.6719268464549281;0.6671973475944866;1.0233588330093295;1.0000117234632115;10.0000038076931;-0.6248100082729993;0.6836156534310905;0.6836317054848517;-2.2505626564429126e-08;-0.667148995886008;0.6671783621901289;0.9998087969932358
40.160738;1.007195388942948;-0.00012088895660814763;-0.00012009041942849332;0.6719251708883611;0.6671943250605837;1.023359933946693;1.0000108920940651;10.000029840537469;-0.6248100081595258;0.6836162604187409;0.6836319078834204;-2.227597520430252e-08;-0.6671459964284959;0.6671745843259334;0.99980925039928
40.170738;1.0071964725264986;-0.00012089896876496692;-0.00012009942976294468;0.6719234925426725;0.6671912963343022;1.0233620928049203;1.0000100763511661;10.000056601730886;-0.6248100080593532;0.6836169278171618;0.6836321234433939;-2.202570547149853e-08;-0.6671439969723781;0.6671717806576147;0.9998097957322691
40.180738;1.0071974478860637;-0.00012090895638995515;-0.00012010843088823314;0.6719218081597982;0.6671882633476417;1.0233643028271917;1.000009281535503;10.000084089599445;-0.6248100079731709;0.683617654330295;0.6836323527249174;-2.175634884578935e-08;-0.6671419975159787;0.6671689532399555;0.9998104341309106
40.190738;1.0071983147641475;-0.00012092832914718004;-0.0001201267641912679;0.6719184352664067;0.6671835612178345;1.0233665572801653;1.000008511982993;10.00011230719106;-0.6248100079010191;0.6836184390091681;0.6836325968424354;-2.146987123622433e-08;-0.667139998057458;0.6671661056011434;0.9998111679590547
40.200738;1.0071990730749356;-0.00012093826716613053;-0.00012013574171660086;0.6719167269032829;0.6671805247150975;1.0233688493128774;1.0000077716810174;10.000141255971375;-0.6248100078424011;0.6836192819072912;0.6836328572612457;-2.1168210204310232e-08;-0.6671379985950885;0.6671632415185764;0.999812000873939
40.210738;1.0071987224378989;-0.00012094432098300836;-0.00012014099208688141;0.6719143333502333;0.6671774886290883;1.0233701717121908;1.0000070636376805;10.000170929675509;-0.6248100077964307;0.6836201839745883;0.6836331354484287;-2.085289807856704e-08;-0.6671359991274294;0.6671603644763549;0.9998129370058322
40.220738;1.0071992629743498;-0.00012095421138393716;-0.0001201499414162643;0.6719125852663355;0.6671744547111809;1.0233725172621313;1.0000063891368804;10.000201313833777;-0.6248100077618746;0.6836211464022309;0.6836334326602288;-2.0524993065374577e-08;-0.6671339996530973;0.6671574781694573;0.9998139800079473
40.230738;1.0071996967242576;-0.00012096407910402157;-0.00012015887631816709;0.671910813122123;0.6671714250767514;1.0233748789485477;1.000005748446384;10.000232389393297;-0.6248100077372356;0.6836221705166792;0.6836337498938385;-2.018514331357781e-08;-0.667132000170503;0.6671545872122203;0.9998151329535915
40.240738;1.0072000281466602;-0.00012097392459567995;-0.00012016779690972892;0.6719090161161374;0.6671684022601679;1.0233772499642968;1.0000051421027194;10.000264132590276;-0.6248100077209467;0.6836232580055241;0.6836340879664051;-1.9833820215899602e-08;-0.667131000677739;0.6671526970760823;0.999816398939874
40.250738;1.007200263589628;-0.00012098374799899253;-0.00012017670360550532;0.671907194514673;0.6671653894237495;1.0233796239650046;1.0000045714384938;10.000296510184663;-0.6248100077113389;0.6836244105110147;0.6836344476884461;-1.947159392594757e-08;-0.6671290011726041;0.6671498134668643;0.9998177812585577
40.260738;1.0072004098580063;-0.00012100295929322801;-0.00012019494039655062;0.6719036703048098;0.6671607234208039;1.0233809946530836;1.0000040383625537;10.000329477892866;-0.6248100077063763;0.6836256289045414;0.6836348299822205;-1.9099245511576265e-08;-0.6671270016528469;0.6671469420079622;0.9998192825368212
40.270738;1.0072004726739123;-0.00012101273851101242;-0.00012020382202834832;0.6719018013163529;0.6671577406180825;1.0233833550015623;1.0000035449133375;10.000362988162289;-0.6248100077036591;0.6836269130578926;0.6836352355951126;-1.8717889922458297e-08;-0.6671250021163929;0.6671440879307902;0.9998209037955657
40.280738;1.0071994562907085;-0.00012101863592595725;-0.00012020897913565325;0.6718992428510747;0.6671547766494901;1.0233856976596756;1.0000030927186363;10.000397001594024;-0.6248100077006873;0.6836282622498914;0.6836356644746865;-1.832916651258301e-08;-0.667123002561386;0.6671412554683546;0.9998226441685986
40.290738;1.0071993639403611;-0.00012102837227855292;-0.00012021783867477606;0.6718973299111547;0.667151833351851;1.0233880160695883;1.0000026824756325;10.000431488173076;-0.6248100076950953;0.6836296754944267;0.6836361156695077;-1.7935211613549258e-08;-0.6671220029862104;0.66713944780697;0.9998245012400196
40.300738;1.007199198237181;-0.00012103808887143361;-0.00012022668799500351;0.67189539517113;0.6671489127311637;1.023390305144943;1.0000023140154548;10.000466419088212;-0.6248100076849659;0.6836311511390816;0.6836365879181683;-1.7538321581366696e-08;-0.6671200033895046;0.6671366676858183;0.999826471838318
40.310738;1.0071989613086427;-0.00012104778726871274;-0.00012023552818926215;0.67189343762769;0.6671460168083423;1.0233915613181956;1.0000019868151016;10.00050176148489;-0.624810007669092;0.6836326863499124;0.6836370802579167;-1.714065999790664e-08;-0.6671180037701091;0.667133917929949;0.9998285524138628
40.320738;1.0071986550262801;-0.00012105746886158335;-0.00012024436072864431;0.6718914565795162;0.6671431469276503;1.023393782030766;1.0000017001877874;10.000537478162988;-0.624810007646809;0.6836342773434594;0.6836375923626099;-1.6744197094855167e-08;-0.6671170041271067;0.6671322015477563;0.9998307386540749
40.330738;1.0071982811197586;-0.00012106713466419485;-0.00012025318696057803;0.6718894522857632;0.6671403034421275;1.023395964953845;1.0000014534360775;10.000573527935286;-0.6248100076176745;0.6836359200012644;0.6836381246530746;-1.6350665694606388e-08;-0.6671150044599977;0.6671295212310424;0.9998330253121018
40.340738;1.0071978416713925;-0.00012107678526885706;-0.00012026200785865129;0.6718874256798352;0.6671374859449974;1.0233981071262492;1.0000012461729402;10.000609864783538;-0.6248100075814104;0.683637609977467;0.6836386779046978;-1.59614516725282e-08;-0.6671140047688223;0.6671278786307665;0.9998354068173834
40.350738;1.0071973399337446;-0.00012107701082384186;-0.00012026148105520673;0.6718870563282762;0.6671363602557236;1.0234002040969004;1.0000010778223376;10.000646435944812;-0.6248100075379753;0.6836393424688767;0.6836392521170637;-1.5577523119135405e-08;-0.6671120050540877;0.6671252741379142;0.9998378780466214
40.360738;1.007195780603997;-0.0001210827711278125;-0.00012026658035163119;0.6718843206565124;0.6671335920020639;1.023402249396624;1.0000009466508417;10.000683182938912;-0.6248100074876176;0.6836411125191983;0.6836398457911549;-1.5199443564123025e-08;-0.6671110053166049;0.6671237072343928;0.999840434483938
40.370738;1.0071951693972403;-0.0001210923759982839;-0.00012027538950275616;0.6718822315436966;0.6671308465410108;1.0234042346112724;1.0000008498170498;10.000720048359687;-0.6248100074309068;0.683642915597463;0.6836404566639414;-1.4827457123459161e-08;-0.6671090055573737;0.6671211768940897;0.9998430720336055
40.380738;1.0071945128602116;-0.00012110196570040234;-0.00012028419572154305;0.6718801214156421;0.6671281223996268;1.0234051503336006;1.0000007840367287;10.000756980188223;-0.6248100073687163;0.6836447477553182;0.6836410828928355;-1.4461710212435995e-08;-0.6671080057774088;0.6671196820075395;0.9998457870943726
40.390738;1.0071938178801376;-0.00012111154101437368;-0.00012029299949330284;0.671877989375075;0.6671254177288765;1.023406987606611;1.0000007458036377;10.000793925625732;-0.6248100073020775;0.6836466055952538;0.6836417236001252;-1.410260395852018e-08;-0.6671060059775002;0.6671172217266602;0.9998485768252791
40.400738;1.007193090930126;-0.00012112110295463659;-0.000120301801352807;0.6718758342651343;0.6671227303306517;1.023408738690367;1.0000007314023487;10.000830824142492;-0.6248100072319521;0.6836484862018573;0.6836423787773841;-1.3750965966631808e-08;-0.6671050061581485;0.667115795197764;0.9998514391345051
40.410738;1.0071923380976129;-0.0001211306525285872;-0.00012031060178165141;0.6718736546802804;0.6671200581633714;1.0234103967409292;1.0000007373969664;10.000867612114424;-0.6248100071591713;0.683650387167169;0.6836430489637806;-1.3407880056555376e-08;-0.6671040063197077;0.6671144012539532;0.9998543722073296
40.420738;1.0071915655965233;-0.00012113078082442694;-0.00012031005816535066;0.6718731274687076;0.6671190667123791;1.0234119549662986;1.0000007612144195;10.000904234542334;-0.6248100070845582;0.6836523070491952;0.6836437350760154;-1.3074397547979395e-08;-0.6671020064625445;0.6671120389034223;0.999857373857593
40.430738;1.0071907789921515;-0.00012114030928109335;-0.00012031885751748441;0.6718708937535325;0.6671164227004481;1.0234134064324838;1.0000008005524583;10.000940651733792;-0.6248100070090191;0.6836542456741118;0.6836444381576497;-1.2751388211947341e-08;-0.6671010065870175;0.6671107080285116;0.9998604407691997
40.440738;1.0071899820319767;-0.00012114982967102592;-0.00012032765763784274;0.6718686311987718;0.6671137936657278;1.0234147453279157;1.0000008522488457;10.000976837038703;-0.6248100069334913;0.683656203608214;0.6836451591303617;-1.2439735151119285e-08;-0.6671000066932291;0.6671094092705598;0.9998635676458216
40.450738;1.0071881710862436;-0.00012182257036960871;-0.00012099509573453768;0.6718656695794293;0.6671111811217377;1.0234149684595275;1.0000009123512619;10.001012769310734;-0.6248100068588024;0.6836581814806311;0.683645899141534;-1.2140721013197665e-08;-0.6670990067809043;0.6671081432825784;0.9998667469528298
40.460738;1.0071873577994404;-0.00012182266922323487;-0.0001209945585386276;0.6718650315617697;0.6671102540053158;1.0234160751503036;1.0000009769008555;10.001048421683336;-0.6248100067856942;0.6836601799928531;0.68364666011842;-1.1856032288365178e-08;-0.6670970068496235;0.667105910296864;0.9998699698878573
40.470738;1.007186535417462;-0.00012183217171150433;-0.00012100336851208586;0.6718626920472784;0.6671076807098497;1.0234170658155606;1.0000010422876233;10.00108375193646;-0.6248100067150841;0.6836622000772401;0.6836474448292003;-1.1587303067891164e-08;-0.6670960068990444;0.6671047100932579;0.999873227927751
40.480738;1.0071857012855543;-0.00012184166953601287;-0.00012101218614908941;0.6718603328524955;0.6671051291605047;1.0234179412105537;1.0000011052106181;10.0011187042627;-0.6248100066482809;0.68366424277619;0.6836482568192552;-1.1335888391568817e-08;-0.6670950069288536;0.6671035419288673;0.9998765136412938
40.490738;1.0071848519803361;-0.00012184175428903403;-0.00012101167204219366;0.6718596359242317;0.6671042671393669;1.0234187028807546;1.0000011622419587;10.001153218733991;-0.6248100065869742;0.6836663095565734;0.6836491003919233;-1.1103134491241211e-08;-0.6670940069386819;0.6671024044667543;0.9998798207337735
40.500738;1.0071839840214694;-0.0001218512426385653;-0.00012102051135125239;0.6718572478288554;0.6671017625727043;1.0234193527821962;1.000001209290144;10.001187237266853;-0.6248100065330586;0.6836684026792489;0.6836499800592668;-1.0890513810808172e-08;-0.667093006928099;0.6671012961430636;0.9998831436693487
40.510738;1.007183093876081;-0.00012186072650679449;-0.00012102936465562821;0.6718548514354928;0.6670992831012977;1.023419891598951;1.0000012418526298;10.001220702213997;-0.6248100064883838;0.6836705246215049;0.6836508997104865;-1.0699332870159046e-08;-0.6670920068966686;0.6671002159899311;0.9998864765959672
40.520738;1.0071821775575143;-0.00012186079806022384;-0.0001210288924180198;0.6718541298505445;0.6670984958048317;1.0234203182075534;1.0000012558793328;10.001253550500032;-0.6248100064545009;0.6836726772859123;0.6836518620408278;-1.0530479326620746e-08;-0.6670910068441686;0.6670991638954463;0.9998898125073197
40.530738;1.007181230418896;-0.0001218702743470157;-0.00012103777947354912;0.6718517297967769;0.6670960674171613;1.0234196309616541;1.0000012482666363;10.001285711967226;-0.6248100064324935;0.6836748616071837;0.6836528681520435;-1.0384507875233346e-08;-0.6670900067708754;0.6670981398630544;0.9998931436926547
40.540738;1.0071802472109557;-0.00012187033857580896;-0.0001210373443693879;0.6718510111281378;0.6670953313163462;1.0234198291640115;1.0000012167780206;10.001317113796075;-0.624810006423039;0.6836770771591252;0.6836539175711143;-1.0261918133373983e-08;-0.6670890066776115;0.667097143374227;0.9998964627905159
40.550738;1.0071792226022482;-0.0001218798066055586;-0.00012104627125995949;0.6718486185385908;0.6670929543890407;1.0234199138383826;1.0000011596401146;10.001347682461612;-0.6248100064266655;0.6836793220470488;0.6836550089040988;-1.016332756100037e-08;-0.6670880065654428;0.6670961735306034;0.9998997634767939
40.560738;1.0071781522058716;-0.00012188926863409617;-0.00012105521943735667;0.6718462317660605;0.6670906030493224;1.0234198872079638;1.000001074952761;10.001377342751702;-0.6248100064438722;0.6836815932170933;0.6836561405523524;-1.0089377108002947e-08;-0.6670870064352805;0.6670952294222783;0.9999030403835811
40.570738;1.0071760335733133;-0.0001218854544958202;-0.00012105113574700004;0.6718448629813304;0.6670899432893771;1.0234197514039862;1.0000009602110085;10.00140602031107;-0.6248100064750552;0.683683886618907;0.6836573109926198;-1.004052291677089e-08;-0.6670860062877197;0.6670943102310077;0.9999062885057101
40.580738;1.0071748665202338;-0.00012189489923528822;-0.00012106012898246063;0.6718424895106564;0.6670876409158555;1.0234195086021347;1.0000008119716313;10.001433647906643;-0.6248100065204995;0.6836861972407566;0.6836585184796431;-1.0016949732577405e-08;-0.6670850061230871;0.667093415258046;0.9999095029419398
40.590738;1.0071736530816158;-0.0001218949252361153;-0.00012105980507556694;0.6718418013516269;0.6670870278670736;1.023419162288364;1.0000006255325984;10.001460170877913;-0.62481000658049;0.6836885194111719;0.6836597605636958;-1.0018678256286673e-08;-0.6670840059414664;0.6670925442122836;0.999912679259583
