time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.600738;1.0071723971091888;-0.00012190434887844908;-0.00012106884887469752;0.6718394412189103;0.6670847688763764;1.0234187175009006;1.000000395243526;10.001485545177113;-0.624810006655433;0.6836908472689247;0.6836610340754464;-1.0045743720782807e-08;-0.6670840057427445;0.6670926974751924;0.9999158138130392
40.610738;1.0071711036515811;-0.00012190435363220379;-0.00012106857953461505;0.671838766536228;0.6670841946106715;1.0234181799861726;1.0000001154420801;10.001509729729515;-0.6248100067458889;0.6836931749707968;0.6836623352249369;-1.0098237448256928e-08;-0.6670830055268508;0.6670918758742732;0.99991890364763
40.620738;1.007169778307858;-0.00012190434828831013;-0.00012106834085775064;0.6718380998531173;0.6670836356195649;1.0234175552100913;0.9999997805158954;10.001532685360498;-0.6248100068524014;0.6836954964792381;0.6836636596334268;-1.0176200284644833e-08;-0.66708200529402;0.6670910803620719;0.9999219463936365
40.630738;1.0071684273118287;-0.00012191374189904945;-0.00012107747648353288;0.6718357642893726;0.667081423092069;1.0234168479378807;0.9999993843713798;10.001554380853708;-0.6248100069752184;0.6836978055397713;0.6836650028677139;-1.0279345607055617e-08;-0.6670810050447535;0.6670903119782736;0.9999249401096407
40.640738;1.0071670577121195;-0.00012191371869782929;-0.00012107730527775504;0.6718351187424818;0.6670808892625918;1.0234160623685902;0.9999989212732006;10.001574796103341;-0.6248100071142163;0.6837000963535098;0.6836663609879722;-1.040665266703111e-08;-0.6670810047796982;0.6670905717013192;0.9999278828582906
40.650738;1.007165676761361;-0.00012192309635611842;-0.000121086512051208;0.6718328077416633;0.6670787005281865;1.0234142019915013;0.9999983872722367;10.00159392245358;-0.624810007268944;0.6837023641124537;0.683667730270704;-1.0556440423657498e-08;-0.6670800044996997;0.6670898603100874;0.9999307724743778
40.660738;1.0071642913307965;-0.00012192305906028728;-0.00012108641548287187;0.6718321900333345;0.6670781899512643;1.023413269390173;0.9999977802740095;10.001611764797355;-0.6248100074385458;0.6837046045297204;0.6836691064942709;-1.072705809242189e-08;-0.6670790042058036;0.6670891785306696;0.9999336067691554
40.670738;1.0071629077361595;-0.0001219324239729419;-0.00012109569995489768;0.671829910151987;0.6670760241717744;1.0234122669247003;0.9999970994357513;10.001628339764556;-0.6248100076217148;0.6837068131326514;0.6836704846595256;-1.0917323836556981e-08;-0.6670790038991271;0.6670895269901567;0.999936383963048
40.680738;1.007161531546811;-0.00012193237474621813;-0.0001210956831108251;0.6718293268229877;0.6670755369173307;1.0234111980322524;0.9999963453069322;10.001643665618808;-0.6248100078167861;0.6837089853024658;0.6836718593404328;-1.1126344795921955e-08;-0.6670780035807136;0.6670889059492574;0.999939103103312
40.690738;1.0071601677921271;-0.00012193232000989238;-0.00012109570657846706;0.6718287630513489;0.6670750625414412;1.0234100679769995;0.9999955201213231;10.001657754271703;-0.6248100080217989;0.6837111165648542;0.6836732252203002;-1.1353164574759004e-08;-0.6670770032514484;0.6670883152792649;0.9999417642829413
40.700738;1.0071588213604545;-0.00012194166821203856;-0.00012110511174969358;0.6718265420262386;0.667072935688007;1.0234088833814137;0.9999946270944998;10.001670613407365;-0.624810008234554;0.6837132024265485;0.6836745774017514;-1.1596654963232648e-08;-0.6670770029121447;0.6670887545890416;0.9999443686317948
40.710738;1.0071574967789154;-0.00012194160246595458;-0.00012110521541885382;0.671826022858335;0.6670724910176049;1.0234076510939856;0.999993669560442;10.001682249748237;-0.6248100084528239;0.6837152382348165;0.6836759113861134;-1.1855742190565715e-08;-0.6670760025636164;0.6670882231523029;0.9999469178973837
40.720738;1.0071561980443071;-0.00012194153048849397;-0.00012110535890266997;0.6718255289011469;0.6670720634467794;1.0234063777046827;0.9999926510792917;10.001692666938425;-0.6248100086745598;0.6837172196265392;0.683677222869304;-1.2129639262437051e-08;-0.6670760022065727;0.6670887199488961;0.9999494137903068
40.730738;1.0071549293445938;-0.00012194145119110637;-0.00012110554180581903;0.6718250615668145;0.667071655002212;1.0234050701158262;0.9999915756155001;10.001701866946723;-0.6248100088978178;0.6837191430086026;0.6836785078006727;-1.2417784745175215e-08;-0.6670750018416053;0.6670882441711847;0.9999518576450565
40.740738;1.0071536956381049;-0.00012195077143011474;-0.00012111510467045321;0.6718229429644861;0.6670696017222124;1.0234037362616495;0.9999904468223971;10.001709857721606;-0.6248100091204567;0.6837210055629508;0.6836797628860335;-1.2719523866189382e-08;-0.6670750014693753;0.6670887954897022;0.9999542502422437
40.750738;1.0071525020819494;-0.00012195067297942895;-0.00012111536268804137;0.67182253023869;0.6670692402286978;1.023402385411927;0.9999892675457058;10.001716657205371;-0.6248100093399545;0.6837228051463383;0.6836809859015626;-1.3033717300151447e-08;-0.6670740010908179;0.6670883737319137;0.9999565917621759
40.760738;1.0071503532445156;-0.0001219467027720677;-0.00012111194279307356;0.6718214773546846;0.6670689075141908;1.0234010279636692;0.9999880407608648;10.001722292777798;-0.624810009553545;0.6837245401598439;0.6836821753255826;-1.3358669061702081e-08;-0.6670740007073099;0.6670889785800096;0.999958882069486
40.770738;1.0071492529212571;-0.00012195598791641285;-0.00012112160909230644;0.6718194392075134;0.6670669400192027;1.0233996743601645;0.9999867707819806;10.001726803099633;-0.6248100097584859;0.6837262092664147;0.6836833296468773;-1.3692449251868822e-08;-0.6670740003206161;0.6670896095755763;0.9999611207208275
40.780738;1.0071482041353057;-0.00012195585066817698;-0.00012112196442075643;0.671819105120528;0.6670666729149063;1.023398333544888;0.9999854634277348;10.001730238524852;-0.6248100099523363;0.6837278112049039;0.6836844471760185;-1.403314378271235e-08;-0.6670729999325622;0.6670892662559841;0.999963306904236
40.790738;1.0071472085284403;-0.00012195569848624975;-0.00012112234878245189;0.6718187959269208;0.6670664402873394;1.0233970121382054;0.9999841254892218;10.001732650389387;-0.6248100101333566;0.6837293446758103;0.683685526566687;-1.4378954766097996e-08;-0.6670729995447926;0.6670899480398894;0.9999654403294794
40.800738;1.0071462661480932;-0.00012195553084414934;-0.00012112276095481383;0.6718185112395637;0.667066242132422;1.0233957144856205;0.9999827639723592;10.00173407544908;-0.6248100103007541;0.6837308082313467;0.6836865670673715;-1.472841271427713e-08;-0.6670729991586817;0.667090654038458;0.9999675223583518
40.810738;1.0071453761082638;-0.00012195534783172464;-0.00012112320002828494;0.6718182509639692;0.6670660782461844;1.0233944430893815;0.9999813855505492;10.001734530780503;-0.6248100104544754;0.6837322004649244;0.6836875681647939;-1.5080533900483e-08;-0.6670719987752485;0.6670903833097881;0.9999695559567293
40.820738;1.0071445377933539;-0.00012195515032203595;-0.00012112366529108401;0.6718180152537132;0.6670659486718984;1.0233931994715726;0.9999799961116184;10.001734020040008;-0.6248100105947153;0.6837335203645237;0.6836885294880511;-1.5434716490934275e-08;-0.6670719983952218;0.6670911352546379;0.999971544509348
40.830738;1.0071437517176902;-0.00012196434801907169;-0.00012113349757403703;0.6718161256041638;0.6670641871384532;1.023391984758428;0.9999786000724605;10.001732543690036;-0.6248100107214686;0.6837347674871592;0.683689451096659;-1.5790494676954905e-08;-0.6670719980191988;0.6670919095611411;0.9999734907126543
40.840738;1.0071430195064437;-0.00012196412565628617;-0.00012113401296509026;0.6718159388066476;0.6670641273780087;1.0233907993489713;0.9999772002537891;10.00173010694198;-0.6248100108344181;0.683735942109251;0.6836903332216625;-1.6147313947298662e-08;-0.6670719976476849;0.6670927055163954;0.9999753968621046
40.850738;1.0071423433178786;-0.00012196389288365068;-0.00012113455181724137;0.6718157756243683;0.6670641031426178;1.023389642773967;0.9999757982039729;10.001726721720903;-0.6248100109331477;0.6837370452475217;0.6836911755406918;-1.650446565610841e-08;-0.6670709972811292;0.6670925212647137;0.9999772659610765
40.860738;1.007141724865039;-0.00012196365111489214;-0.00012113511258650896;0.6718156350335412;0.6670641149647266;1.0233885142579828;0.9999743943734762;10.001722405607588;-0.6248100110173497;0.6837380783496089;0.6836919773660941;-1.6861152181373004e-08;-0.6670709969200415;0.6670933537229943;0.9999791019467086
40.870738;1.0071411643214296;-0.00012196340205085242;-0.00012113569340921008;0.6718155157345206;0.6670641638408541;1.0233874131498986;0.9999729888149291;10.001717177067421;-0.6248100110868708;0.6837390432690061;0.6836927386385365;-1.7216538676271584e-08;-0.6670709965650036;0.6670941989484235;0.9999809093203725
40.880738;1.0071406601200708;-0.00012196314764414638;-0.00012113629211131471;0.6718154163322395;0.667064251116123;1.0233863387506017;0.9999715819199249;10.00171104742783;-0.6248100111416639;0.6837399428568306;0.6836934602656832;-1.756980542738405e-08;-0.6670709962165138;0.6670950526671515;0.9999826929867734
40.890738;1.0071402099570588;-0.00012196288972614829;-0.00012113690609560522;0.6718153350330524;0.6670643776560004;1.0233852896670343;0.9999701743000515;10.001704020968527;-0.6248100111818613;0.6837407812364787;0.6836941436695498;-1.792019420050879e-08;-0.6670709958748609;0.6670959109088961;0.9999844578408427
40.900738;1.007139811665445;-0.00012196262971194252;-0.00012113753243768077;0.6718152692591293;0.6670645429441071;1.023383263592062;0.9999687668667658;10.001696101358686;-0.6248100112079918;0.6837415631286612;0.6836947905234448;-1.826694390156549e-08;-0.6670709955401894;0.6670967704203723;0.9999862080688721
40.910738;1.0071394629645603;-0.00012196236870130829;-0.00012113816823987458;0.6718152161801771;0.6670647446860707;1.0233822581298893;0.9999673613231536;10.001687292428336;-0.6248100112209221;0.6837422928523391;0.6836954030724331;-1.8609146515363715e-08;-0.6670709952126839;0.6670976285593068;0.9999879467243247
40.920738;1.0071391612826426;-0.00012196210779060928;-0.00012113881089661366;0.6718151737480059;0.6670649787377853;1.0233812718037614;0.9999659601185203;10.001677599053332;-0.6248100112215763;0.6837429738477336;0.6836959844057023;-1.8945692606142313e-08;-0.6670709948926691;0.6670984829045887;0.9999896756485882
40.930738;1.0071389044361436;-0.00012196184846904336;-0.00012113945817202249;0.6718151409780729;0.6670652395986653;1.0233803044617906;0.9999645663438964;10.001667036757818;-0.6248100112109461;0.6837436091287225;0.683696538123282;-1.927537879870351e-08;-0.6670709945805512;0.6670993310847099;0.9999913956612343
40.940738;1.0071386909912992;-0.00012196159294177758;-0.00012114010811961588;0.6718151172697837;0.6670655215579405;1.0233793569826777;0.999963183842152;10.001655642583453;-0.6248100111902273;0.6837442019364508;0.683697067640817;-1.959704702232973e-08;-0.6670709942766163;0.6671001707573214;0.9999931072486513
40.950738;1.007138519845392;-0.00012196134402070252;-0.0001211407588334778;0.6718151016579211;0.6670658192994996;1.023378430543486;0.999961816933157;10.001643474638021;-0.6248100111606499;0.683744755437292;0.6836975758562626;-1.9909628184032428e-08;-0.6670709939808405;0.6671009996368549;0.9999948111954438
40.960738;1.0071383898941362;-0.00012196110467085957;-0.00012114140825807467;0.6718150926223504;0.6670661276498695;1.0233775263425204;0.9999604701369171;10.001630598396295;-0.6248100111232043;0.6837452720659678;0.6836980657240481;-2.0212144684714113e-08;-0.6670709936930181;0.6671018156827591;0.9999965079064334
40.970738;1.007138300000292;-0.0001219608777386271;-0.00012114205418835348;0.6718150882394153;0.6670664415341412;1.0233766459743407;0.9999591481327995;10.001617072493136;-0.6248100110786523;0.6837457536129052;0.6836985409469456;-2.050377092352147e-08;-0.6670709934130952;0.6671026170953765;0.9999981961435366
40.980738;1.0071382487142144;-0.00012196066594995288;-0.0001211426942395368;0.6718150862133481;0.6670667561362856;1.0233757917262412;0.9999578553712865;10.00160294529531;-0.6248100110277216;0.6837462016293188;0.6836990054252293;-2.0783885638988628e-08;-0.6670709931412852;0.667103402277752;0.9999998730624465
40.990738;1.0071382340291362;-0.00012196047190772333;-0.0001211433258797425;0.6718150839431741;0.6670670665711719;1.0233749666066372;0.9999565957638045;10.001588260607361;-0.6248100109712398;0.6837466175714031;0.6836994618610942;-2.105200631977577e-08;-0.6670709928779979;0.667104170259569;1.0000015350116107
41.000738;1.0071382538449885;-0.00012196029795125955;-0.00012114394671885747;0.6718150789624135;0.6670673674615678;1.0233751742484873;0.9999553732871392;10.00157306439609;-0.6248100109101796;0.6837470030446563;0.6836999112801676;-2.1307717917531056e-08;-0.6670709926237703;0.6671049208623122;1.0000031778107303
41.010738;1.0071383066515485;-0.00012196014595810035;-0.00012114455469575838;0.671815069234984;0.6670676531961001;1.023374418467277;0.9999541927304126;10.001557405375072;-0.6248100108455453;0.683747360295879;0.6837003540673562;-2.1550844777729723e-08;-0.6670709923791418;0.6671056542507068;1.0000047968675094
41.020738;1.0071383917553396;-0.0001219600173256915;-0.00012114514804708618;0.6718150528855126;0.6670679184942462;1.0233737023930751;0.9999530594217985;10.001541330955005;-0.6248100107781045;0.6837476922787523;0.6837007912666144;-2.1781770712006226e-08;-0.6670709921445528;0.6671063707354221;1.0000063875571863
41.030738;1.007138509305522;-0.00012195991304465704;-0.00012114572529186195;0.6718150278672608;0.6670681585028755;1.0233730278017865;0.9999519782792022;10.001524886601576;-0.6248100107082798;0.6837480022126291;0.6837012248821099;-2.2001426301815504e-08;-0.667070991920463;0.6671070708689596;1.0000079458147235
41.040738;1.0071386602027224;-0.00012195983360909148;-0.00012114628515545985;0.6718149921979797;0.6670683686599134;1.02337239558674;0.9999509531654146;10.001508119894261;-0.624810010636275;0.6837482932841551;0.6837016572757388;-2.2210905017690044e-08;-0.6670719917075125;0.6671087554271722;1.000009468506252
41.050738;1.0071388457221782;-0.00012195977896632428;-0.00012114682643792518;0.6718149448850398;0.6670685447730371;1.0233718069172086;0.9999499868412384;10.001491084111144;-0.6248100105621258;0.6837485686290623;0.6837020904482557;-2.2411159311790848e-08;-0.6670719915063117;0.6671094253267963;1.000010952983153
41.060738;1.0071390672194906;-0.00012195974877627039;-0.000121147347962087;0.671814886762999;0.6670686832408838;1.0233712633807588;0.9999490809355248;10.001473840423252;-0.6248100104856456;0.6837488315590108;0.6837025256914074;-2.2602998871829565e-08;-0.6670719913169112;0.6671100814610296;1.0000123960325629
41.070738;1.007139325875764;-0.0001219503344162426;-0.00012113850704728016;0.6718164989890552;0.6670704477790688;1.0233707663160854;0.9999482357356893;10.001456460279051;-0.6248100104065478;0.6837490857067366;0.6837029634928435;-2.2787262260357038e-08;-0.6670719911385585;0.6671107247191576;1.0000137928412856
41.080738;1.0071396219998245;-0.00012195035240359414;-0.00012113898565749757;0.6718164280845031;0.6670705025972281;1.0233703167114157;0.9999474507260322;10.001439025053111;-0.6248100103246951;0.6837493344406312;0.6837034033095007;-2.2964804149420117e-08;-0.6670719909699727;0.6671113562604896;1.0000151366904562
41.090738;1.007139954193773;-0.00012195039444214869;-0.00012113944141808338;0.6718163564538712;0.6670705118208926;1.0233699152963414;0.9999467259773392;10.001421622340507;-0.6248100102400976;0.6837495801178888;0.6837038435179836;-2.3136233793428945e-08;-0.6670729908096945;0.6671129773798452;1.000016420040656
41.100738;1.0071403190232344;-0.00012195046087557702;-0.00012113987388929617;0.6718162873239798;0.6670704727241813;1.0233695623403327;0.999946063242579;10.001404341047868;-0.6248100101526032;0.6837498242031134;0.6837042821000568;-2.3301775318071817e-08;-0.6670729906563176;0.6671135889469937;1.0000176362231605
41.110738;1.007140711331563;-0.00012195055216338165;-0.00012114028300244679;0.6718162226309443;0.6670703824272991;1.0233692577560778;0.9999454662447127;10.001387264608288;-0.6248100100617493;0.6837500678093523;0.6837047175405491;-2.3461366649428993e-08;-0.6670729905087356;0.667114191291489;1.000018780333394
41.120738;1.0071411252381748;-0.00012194126012461395;-0.00012113132736137847;0.6718178414002909;0.6670719047202922;1.0233690018587043;0.9999449403801893;10.001370464485467;-0.6248100099671124;0.6837503117839469;0.6837051492357281;-2.3614860113817113e-08;-0.6670739903662414;0.6671157845353687;1.0000198494398194
41.130738;1.0071415555029777;-0.00012194140101660637;-0.00012113169027394193;0.6718177856653686;0.6670717038888803;1.0233687964691363;0.9999444916521216;10.001353998995729;-0.6248100098687231;0.683750556445861;0.6837055775777688;-2.376223283049169e-08;-0.6670739902283701;0.667116368682244;1.0000208426508963
41.140738;1.0071429982821059;-0.00012194542553645286;-0.00012113574285502204;0.6718183987196226;0.667071445056877;1.0233686452885724;0.9999441251628054;10.001337921360838;-0.6248100097670817;0.6837508014203283;0.6837060038154466;-2.3903647867618978e-08;-0.6670739900947076;0.6671169435116369;1.0000217608650064
41.150738;1.0071434512950534;-0.00012194561239737779;-0.00012113606059527783;0.6718183424613183;0.6670711277867699;1.0233685528433285;0.9999438447935296;10.001322289766184;-0.6248100096629039;0.6837510457506547;0.6837064296276966;-2.4039242592505693e-08;-0.6670749899647783;0.667118508470184;1.000022605943005
41.160738;1.0071439135908167;-0.00012194582023515607;-0.00012113635596330278;0.6718182790308141;0.66707075237677;1.0233685228395533;0.9999436539782216;10.001307163359611;-0.6248100095569102;0.6837512883178115;0.683706856692591;-2.4168846633374048e-08;-0.6670749898379738;0.6671190625664333;1.0000233799041929
41.170738;1.0071443847616595;-0.0001219366393376414;-0.0001211272877680708;0.6718198821317619;0.6670719860990454;1.0233685570245759;0.9999435558157506;10.0012925889449;-0.6248100094497443;0.6837515281087642;0.6837072861610269;-2.429193965198717e-08;-0.667075989713543;0.667120604402841;1.0000240851139488
41.180738;1.0071448633976825;-0.00012193688509949116;-0.00012112753969045786;0.6718197900842849;0.6670714966248181;1.023368655240553;0.9999435525609919;10.00127859782023;-0.6248100093419654;0.6837517638849713;0.6837077181162018;-2.4407783277788055e-08;-0.6670759895907488;0.6671211323847938;1.000024724582324
41.190738;1.0071453461913975;-0.00012193714811121708;-0.00012112777111127765;0.671819676799869;0.6670709519749984;1.02336881655146;0.9999436453747983;10.001265213751791;-0.6248100092341261;0.6837519936463189;0.6837081518568668;-2.4515552052536466e-08;-0.6670769894691306;0.6671226450286247;1.0000253015337697
41.200738;1.0071458286368988;-0.00012192801896287214;-0.00012111864137621153;0.6718212158977791;0.6670720205764225;1.0233690399670778;0.9999438342775857;10.00125246026395;-0.6248100091268203;0.6837522142843627;0.6837085866138912;-2.461442215774743e-08;-0.6670769893486772;0.667123140857517;1.0000258192305678
41.210738;1.0071463064333275;-0.00012192831298724336;-0.00012111883410548564;0.6718210453992022;0.6670713716416707;1.0233693242759103;0.9999441180712685;10.001240359969445;-0.6248100090205971;0.6837524215527603;0.6837090214733933;-2.4703519664625834e-08;-0.6670779892298643;0.6671246178682443;1.0000262809856342
41.220738;1.0071467761427568;-0.00012192862014749274;-0.00012111900805098431;0.6718208396892632;0.6670706753896856;1.0233696681458644;0.9999444945029117;10.001228930567143;-0.6248100089159364;0.6837526103883315;0.6837094548874955;-2.4781808248524064e-08;-0.6670779891135912;0.6671250735720131;1.0000266896801633
41.230738;1.0071472352105166;-0.00012192893843001697;-0.00012111916319427547;0.6718205954361489;0.6670699360656643;1.023370070453175;0.9999449605532619;10.001218188747323;-0.6248100088133138;0.6837527755003221;0.6837098846386297;-2.4848045120397604e-08;-0.6670789890010591;0.6671265056587471;1.0000270474997968
41.240738;1.0071476820528922;-0.00012191985746339385;-0.00012110995791889383;0.6718219886512875;0.6670708243889382;1.0233705299872025;0.9999455122151698;10.001208155478272;-0.6248100087131913;0.6837529122674804;0.6837103082344118;-2.490080930612738e-08;-0.6670789888936206;0.6671269123678912;1.0000273566100448
41.250738;1.0071481161881193;-0.00012192019216567;-0.00012111007538454812;0.6718216604756443;0.6670700108424058;1.0233710448193976;0.9999461445043348;10.00119885009957;-0.6248100086159165;0.6837530172805868;0.6837107233364056;-2.493865984090036e-08;-0.6670799887925886;0.6671282925030985;1.0000276203480014
41.260738;1.0071485382022696;-0.00012192053285296714;-0.00012111017453818818;0.6718212883894228;0.667069166004138;1.02337161171646;0.9999468526780675;10.001190284739735;-0.6248100085214618;0.6837530881090015;0.6837111277229552;-2.4960193715477503e-08;-0.6670799886991198;0.6671286453376614;1.0000278437000916
41.270738;1.0071489492009642;-0.00012191147018550389;-0.00012110091443948708;0.6718225505097314;0.6670699608994921;1.023373225953343;0.99994763334443;10.001182472459172;-0.624810008429102;0.6837531230842003;0.6837115191892201;-2.496386264122378e-08;-0.6670809886142728;0.6671299702940237;1.0000280323523414
41.280738;1.0071493497978832;-0.0001219118199927542;-0.00012110097842887526;0.6718220903085261;0.6670690668861962;1.0233738821372464;0.9999484841174685;10.001175436646045;-0.6248100083375308;0.6837531213638933;0.6837118961375651;-2.4947947466857766e-08;-0.6670809885391445;0.667130266697889;1.000028191585529
41.290738;1.0071497396010778;-0.0001219027647248134;-0.00012109168317916928;0.671823266728955;0.6670698218713591;1.0233745753581096;0.9999494027264499;10.001169204763457;-0.6248100082454694;0.6837530828525299;0.6837122579281165;-2.491080674473174e-08;-0.6670819884749464;0.6671315336778917;1.000028326625199
41.300738;1.007150117560588;-0.00012190312012549229;-0.0001210917108006112;0.6718227252542424;0.6670688972268073;1.0233753017478708;0.9999503866022111;10.001163793860572;-0.6248100081521272;0.6837530077958336;0.6837126040463739;-2.4851055071898853e-08;-0.6670829884229854;0.6671327698357818;1.0000284438380007
41.310738;1.007150482663276;-0.00012190347702524836;-0.00012109171874495824;0.6718221469938255;0.667067964338496;1.023376058682534;0.9999514330180023;10.00115920411309;-0.6248100080570842;0.6837528963590838;0.6837129331020825;-2.4767573229780302e-08;-0.6670829883845888;0.6671329731685526;1.0000285512562561
41.320738;1.0071508343962192;-0.00012189442631097645;-0.00012108236486051031;0.671823212311858;0.6670686941836824;1.0233768448315663;0.9999525396341967;10.001155419985393;-0.6248100079599065;0.6837527486780255;0.6837132426420202;-2.4659594907784447e-08;-0.6670839883609908;0.6671341417720976;1.0000286578810744
41.330738;1.007151172640835;-0.00012189478392066195;-0.00012108233178767343;0.6718225648922537;0.6670677569223058;1.0233776600358881;0.9999537049978481;10.001152412263766;-0.6248100078600056;0.6837525651867489;0.6837135294834293;-2.4526859556536725e-08;-0.6670849883532403;0.667135274541526;1.000028772005468
41.340738;1.0071514974493059;-0.00012188573255073298;-0.00012107293597805002;0.6718235617282703;0.667068488603391;1.0233785049161352;0.999954928620048;10.00115013784402;-0.6248100077568091;0.6837523467475588;0.683713790181532;-2.4369562375219444e-08;-0.6670849883621541;0.6671353711554896;1.0000288996811524
41.350738;1.0071518090677432;-0.00012188608824531209;-0.00012107285995364295;0.6718228449673991;0.6670675582058252;1.023379380271252;0.9999562105251366;10.001148537037881;-0.6248100076498999;0.6837520944470047;0.6837140216497477;-2.418816074372014e-08;-0.6670859883882196;0.6671364319330726;1.000029044373833
41.360738;1.0071531077713143;-0.00012189030216658696;-0.0001210764744742587;0.6718227594821419;0.6670666338341998;1.0233802867669648;0.9999575507236804;10.001147533684033;-0.6248100075388214;0.6837518091608277;0.6837142217333138;-2.3983211738028378e-08;-0.667086988431542;0.6671374578682003;1.000029207249409
41.370738;1.0071533935050794;-0.00012188124591429638;-0.00012106701346564198;0.6718236494564555;0.6670673827237545;1.0233812250088123;0.9999589493277289;10.00114703857268;-0.6248100074227956;0.6837514913660104;0.6837143893123638;-2.375531980832215e-08;-0.6670879884920797;0.6671384503497535;1.0000293873015889
41.380738;1.0071536655210234;-0.00012188159660834745;-0.00012106687261722109;0.6718228252620628;0.6670664716559743;1.0233821957048377;0.9999604068438436;10.001146951841443;-0.6248100073008114;0.6837511416396296;0.6837145238124636;-2.35051956446267e-08;-0.6670879885699763;0.6671384106912198;1.000029581622931
41.390738;1.007153922513958;-0.00012187253831440366;-0.00012105736916109929;0.67182364476616;0.6670672338225304;1.0233831996883183;0.9999619236337836;10.001147167791238;-0.6248100071718914;0.6837507612741123;0.6837146244135667;-2.3233622327801456e-08;-0.6670889886655254;0.6671393399346596;1.0000297857449094
41.400738;1.0071541625153282;-0.00012187288842390252;-0.00012105718644169557;0.6718227518183862;0.6670663357191212;1.023385238061994;0.9999634988312186;10.001147581054894;-0.6248100070352077;0.6837503519271352;0.683714689747226;-2.2941336840460793e-08;-0.6670899887787695;0.6671402389415614;1.000029993587744
41.410738;1.007154382245184;-0.00012186383096157077;-0.00012104764194352179;0.6718235050169935;0.6670671098221768;1.0233863128244423;0.9999651299162792;10.001148087543585;-0.6248100068901349;0.6837499146240796;0.6837147184452808;-2.2629100319541372e-08;-0.6670909889092002;0.6671411083810395;1.0000301974946608
41.420738;1.0071545770502062;-0.0001218641834732055;-0.00012104741934773686;0.671822549175503;0.6670662209843318;1.0233874271893844;0.9999668133464673;10.00114858686939;-0.6248100067362627;0.6837494496094837;0.68371470971739;-2.2298004201412143e-08;-0.6670919890558312;0.6671419482096156;1.0000303888784057
41.430738;1.0071547423040692;-0.00012185513030122018;-0.00012103783643520151;0.6718232433413088;0.667066999710642;1.0233885851456905;0.9999685452501325;10.001148989717246;-0.6248100065734017;0.6837489572725332;0.6837146632859656;-2.1949581095479652e-08;-0.6670919892173923;0.6671417570332298;1.0000305593829235
41.440738;1.0071548746156636;-0.00012185548875986584;-0.00012103757700101832;0.6718222316984369;0.6670661099696605;1.0233897911579883;0.9999703212610079;10.001149222836027;-0.6248100064017408;0.6837484387834687;0.6837145788415383;-2.158540435504866e-08;-0.6670929893924296;0.6671425321127434;1.0000307018365675
41.450738;1.0071549717313955;-0.000121846442097757;-0.00012102795865625038;0.6718228716597129;0.6670668833569245;1.0233910502621306;0.9999721362232582;10.001149228298;-0.6248100062220503;0.6837478957824442;0.6837144556068709;-2.1206718073534595e-08;-0.667093989579549;0.6671432698779646;1.0000308102202156
41.460738;1.0071550323447218;-0.00012184680624855072;-0.00012102766486661918;0.6718218054260073;0.6670659862917054;1.0233923678124122;0.9999739845903641;10.001148955434124;-0.6248100060356229;0.6837473300177394;0.6837142925617854;-2.081454694862748e-08;-0.667094989777833;0.6671439664194593;1.000030879385637
41.470738;1.0071550559887326;-0.00012183776353041057;-0.00012101801303866943;0.6718223890356719;0.6670667527101043;1.0233937485918012;0.9999758607501418;10.001148352544394;-0.6248100058439334;0.6837467435944596;0.6837140890305614;-2.0409918395619678e-08;-0.6670959899870121;0.6671446179977655;1.0000309053172356
41.480738;1.0071550425419207;-0.00012183812968584998;-0.00012101768659255855;0.671821264164967;0.6670658503118257;1.0233951964173047;0.9999777586260582;10.00114736711747;-0.6248100056483284;0.6837461392744845;0.6837138450452133;-1.9993845401133076e-08;-0.6670969902072696;0.6671452218797976;1.0000308853382158
41.490738;1.007154992267712;-0.00012182908735337092;-0.00012100800287537064;0.6718217866712062;0.6670666131801696;1.0233967151031418;0.9999796712585821;10.00114594859971;-0.6248100054499114;0.6837455203018896;0.6837135613598218;-1.9567137762741102e-08;-0.6670979904389153;0.6671457769982937;1.0000308180718034
41.500738;1.0071549118810783;-0.00012115295598435322;-0.0001203359531632524;0.6718222808458136;0.6670673752207928;1.023398309356693;0.9999815912231906;10.001144050654164;-0.6248100052495817;0.6837448898194733;0.6837132390254319;-1.913031813360257e-08;-0.6670989906820576;0.667146283406969;1.0000307032352416
41.510738;1.007155791843995;-0.0001211571802095371;-0.00012033929405996572;0.6718217270124452;0.6670664697976759;1.0234009843846685;0.9999835116662787;10.00114163584388;-0.6248100050482297;0.683744250082874;0.6837128788025877;-1.8683750793405296e-08;-0.6670999909363496;0.6671467411841423;1.0000305408056747
41.520738;1.0071556394800363;-0.00012114813343253725;-0.00012032956461633993;0.671822151744092;0.6670672304126988;1.0234027449596612;0.9999854270398271;10.001138675093966;-0.624810004847008;0.6837436022480635;0.6837124809355304;-1.8227746986482325e-08;-0.6671009912009228;0.6671471500983239;1.0000303302712052
41.530738;1.0071554566449332;-0.00012114849623268718;-0.00012032916459282538;0.6718208645706782;0.6670663233284783;1.0234045948588584;0.9999873333348762;10.001135140445712;-0.6248100046475109;0.6837429470865631;0.6837120452767076;-1.776253343449523e-08;-0.6671019914744138;0.6671475098133557;1.000030071365065
41.540738;1.0071552461733728;-0.00012113944930308033;-0.00012031940788215138;0.6718212219346797;0.6670670808601415;1.0234065368476197;0.9999892280597958;10.001131004878689;-0.6248100044517421;0.6837422854210163;0.6837115716840716;-1.72882433532426e-08;-0.6671029917549769;0.6671478200841137;1.000029765154042
41.550738;1.007155011950322;-0.00012113981292807991;-0.00012031898135851823;0.6718198662718949;0.6670661690928319;1.0234085732815716;0.9999911096853051;10.001126250162935;-0.6248100042618215;0.6837416176213997;0.6837110605144237;-1.6804999985716818e-08;-0.6671039920403744;0.6671480808016894;1.000029413249219
41.560738;1.0071547579589326;-0.00012113076671645209;-0.00012030919987629435;0.6718201552073667;0.6670669213021551;1.0234107070640375;0.9999929767490631;10.001120869501793;-0.6248100040795604;0.6837409429647381;0.6837105128002794;-1.6313084314973412e-08;-0.667104992328158;0.6671482920248151;1.000029016297412
41.570738;1.0071544877828644;-0.0001211217196570113;-0.0001202994080853736;0.671820411834083;0.6670676706866726;1.0234129416325812;0.9999948272052595;10.001114861173505;-0.6248100039063622;0.6837402597386858;0.683709930039257;-1.581324473649866e-08;-0.6671059926157775;0.6671484544708348;1.0000285740629764
41.580738;1.0071542051092777;-0.00012112208032216081;-0.00012029895068898807;0.6718189605151664;0.6670667499581192;1.0234152796631613;0.999996657910461;10.001108221953714;-0.6248100037436585;0.6837395662801186;0.6837093137184849;-1.530699631939003e-08;-0.6671069929005587;0.6671485704023155;1.0000280863913238
41.590738;1.0071539141691448;-0.00012111302703095688;-0.00012028914284874569;0.6718191629352345;0.6670674920394685;1.023417722126513;0.9999984642405907;10.001100947021285;-0.6248100035933747;0.6837388618927163;0.6837086652257932;-1.479650202547859e-08;-0.6671079931797443;0.6671486439567765;1.0000275538856105
41.600738;1.0071536197178617;-0.00012110396803600107;-0.00012027932910933343;0.6718193468406971;0.6670682307195284;1.0234202684653917;1.0000002403819663;10.001093029861181;-0.6248100034580316;0.683738146630751;0.6837079864622403;-1.4284039502431201e-08;-0.6671089934507453;0.6671486803282352;1.0000269784003082
41.610738;1.0071533264600623;-0.00012110431170004869;-0.00012027885414382842;0.67181784102591;0.6670673001372435;1.0234239172975739;1.0000019804086218;10.001084457179156;-0.6248100033405941;0.6837374207552589;0.6837072799119636;-1.3771648109905307e-08;-0.6671099937113466;0.6671486843243893;1.0000263627853077
41.620738;1.007153038372441;-0.00012109523648853481;-0.00012026903348140967;0.6718180094645789;0.6670680342901053;1.0234266669157266;1.0000036793154359;10.001075209441913;-0.6248100032441889;0.6837366845493054;0.6837065476201861;-1.3261223857432734e-08;-0.6671109939596833;0.6671486593313417;1.00002570969653
41.630738;1.007153759141529;-0.00012109942097872032;-0.00012027226865215028;0.6718171671404144;0.6670671006206568;1.0234295152642212;1.0000053334942873;10.001065273578448;-0.6248100031717405;0.6837359378299784;0.6837057901714042;-1.2754707632761572e-08;-0.6671119941941215;0.6671486076109393;1.0000250208915233
41.640738;1.007153493148196;-0.00012109032412113336;-0.0001202624490640492;0.6718173402425913;0.6670678332205203;1.0234324598607212;1.0000069411202837;10.001054654751451;-0.6248100031256417;0.6837351796155604;0.6837050066793956;-1.225415627882668e-08;-0.667112994413215;0.6671485315196057;1.0000242974906082
41.650738;1.0071532450381664;-0.00012108121545785197;-0.00012025263315694364;0.6718175196643124;0.6670685664326992;1.0234354981157046;1.0000085022616918;10.001043373833468;-0.6248100031075642;0.6837344088209946;0.6837041959657879;-1.1761714771678853e-08;-0.6671139946158166;0.6671484340853295;1.0000235398456536
41.660738;1.0071530186312618;-0.00012108150500553576;-0.00012025216642760927;0.671816028736688;0.667067635061559;1.023438628051687;1.0000100181482587;10.001031455574877;-0.6248100031183597;0.6837336250516819;0.6837033578323268;-1.1279443846632126e-08;-0.6671149948011794;0.6671483186115635;1.0000227465603153
41.670738;1.0071528163426804;-0.00012107237297222733;-0.00012024236520608225;0.6718162261732927;0.6670683744782981;1.0234418488417414;1.000011490288797;10.001018921307717;-0.6248100031580803;0.6837328287499912;0.6837024932535044;-1.0809069222416638e-08;-0.6671159949690079;0.6671481882235953;1.000021913713731
41.680738;1.0071526391851564;-0.0001210632295893662;-0.00012023257528119792;0.6718164350382325;0.6670691207928126;1.0234451603937573;1.0000129202946058;10.001005789074615;-0.6248100032261766;0.6837320210556491;0.6837016039630304;-1.0351782602377778e-08;-0.6671179951194713;0.6671490457700062;1.0000210351423673
41.690738;1.0071524866441515;-0.00012105407514071991;-0.00012022279902039931;0.6718166571625459;0.6670698773081496;1.0234495626083144;1.0000143098991587;10.000992071993242;-0.6248100033217147;0.6837312035201212;0.6837006922202163;-9.908222968164794e-09;-0.6671189952529548;0.6671488939445808;1.0000201037156018
41.700738;1.0071523563965943;-0.00012105432003627698;-0.00012022238141765283;0.6718152158247267;0.6670689810137198;1.0234530553791115;1.000015660230183;10.000977773606065;-0.6248100034434794;0.6837303776391555;0.6836997605721417;-9.478722285888495e-09;-0.6671199953696606;0.667148735354841;1.0000191125248703
41.710738;1.0071522444160421;-0.00012104514478474423;-0.00012021263745952784;0.6718154700916737;0.6670697690662375;1.0234566389601343;1.0000169709535767;10.000962889218165;-0.6248100035899928;0.6837295443389707;0.683698811441113;-9.063647594897531e-09;-0.6671209954695684;0.6671485723002746;1.000018055230698
41.720738;1.007152145650664;-0.00012103595986009795;-0.00012020291100261337;0.67181574366036;0.6670705789900055;1.023460313807763;1.0000182405386795;10.000947409606528;-0.6248100037596176;0.683728703752167;0.6836978469408188;-8.663631117257438e-09;-0.6671219955528248;0.6671484065768;1.0000169263513274
41.730738;1.0071520546663753;-0.00012103617555057306;-0.00012020254537289032;0.6718143604884105;0.6670697483615851;1.023464079851222;1.0000194671730926;10.000931318309485;-0.6248100039508895;0.6837278554917576;0.6836968691576815;-8.27963446900941e-09;-0.6671239956200957;0.6671492396876773;1.0000157219388848
41.740738;1.0071529661925227;-0.00012103083193789024;-0.00012019656733776817;0.6718153471741419;0.6670706139949472;1.0234679359842422;1.000020649310258;10.000914592645515;-0.6248100041627869;0.6837269990666793;0.6836958803356153;-7.912790328109553e-09;-0.667124995672502;0.667149073145705;1.000014439662933
41.750738;1.0071528765303916;-0.00012102161888952576;-0.00012018689317500728;0.6718156927551021;0.6670715114470442;1.0234718801920728;1.0000217857843303;10.000897213673651;-0.6248100043946143;0.6837261339311377;0.6836948823478287;-7.564069622495641e-09;-0.6671259957112446;0.6671489084578118;1.000013078125605
41.760738;1.0071527852635882;-0.00012101239589545586;-0.00012017723560130502;0.6718160656313874;0.6670724419073094;1.0234759098354484;1.0000228759330945;10.000879173288844;-0.6248100046456755;0.6837252592285746;0.6836938758993178;-7.234057764882708e-09;-0.6671269957372543;0.6671487470184897;1.000011636549386
41.770738;1.007152695885497;-0.00012101257198259399;-0.00012017693700958533;0.6718147878908032;0.6670717398833036;1.0234810215232293;1.0000239200676138;10.00086047522654;-0.6248100049150397;0.6837243737968297;0.6836928605064729;-6.923042729559901e-09;-0.667127995751121;0.6671485901652476;1.0000101152500576
41.780738;1.0071526146018184;-0.0001210033259264715;-0.00012016731016301188;0.6718152164924712;0.6670727401858908;1.0234852105055638;1.0000249196676534;10.000841131971669;-0.6248100052014718;0.6837234767510272;0.6836918352555706;-6.6313054769705396e-09;-0.667129995753328;0.6671494390440057;1.0000085160857595
41.790738;1.0071525487034894;-0.00012099406655417943;-0.00012015769717556174;0.6718156717990001;0.6670737777475054;1.023489470106379;1.0000258768552484;10.000821161827371;-0.6248100055034665;0.6837225681865162;0.6836907992929041;-6.3593583032936315e-09;-0.6671309957445208;0.6671492941743655;1.0000068419236794
41.800738;1.0071525055412636;-0.00012098479281683229;-0.00012014809720292472;0.6718161518981376;0.667074853731587;1.023493791312534;1.000026794061497;10.000800593384918;-0.6248100058194027;0.6837216490540666;0.6836897518566322;-6.1079676167424644e-09;-0.667131995725587;0.6671491552339917;1.0000050955860587
41.810738;1.0071524920752946;-0.00012098491360693867;-0.0001201478526382491;0.6718149757203573;0.6670743021240203;1.023498162708801;1.0000276741405754;10.000779472161446;-0.6248100061477315;0.6837207201821158;0.6836886924398902;-5.877892702082722e-09;-0.6671339956975504;0.6671500213253668;1.0000032799436158
41.820738;1.0071525145712066;-0.00012097560769314521;-0.0001201382763618302;0.671815497941071;0.6670754565216337;1.0235025716724178;1.0000285201600885;10.000757860129772;-0.6248100064869454;0.6837197816701016;0.6836876211604089;-5.669447639060214e-09;-0.6671349956612697;0.6671498914863355;1.0000013991916956
41.830738;1.0071525781507187;-0.00012096628400328886;-0.00012012871051330635;0.6718160383199151;0.6670766506945813;1.0235070060125762;1.000029334881459;10.000735830908855;-0.6248100068354236;0.6837188330267311;0.6836865390430221;-5.482370787153868e-09;-0.6671359956172588;0.6671497651665561;0.9999994599363163
41.840738;1.0071536865917816;-0.00012096080184674817;-0.00012012286744581238;0.6718172634573651;0.6670778853212029;1.0235114544842006;1.0000301204762674;10.000713466821757;-0.6248100071914003;0.6837178732678875;0.6836854478248598;-5.316194502477167e-09;-0.6671369955659175;0.6671496425914987;0.9999974713142576
41.850738;1.0071538426063922;-0.00012095144074657268;-0.00012011331972396533;0.6718178397413146;0.6670791609531741;1.0235169071542116;1.000030878792583;10.000690854768965;-0.6248100075529529;0.6837169008763554;0.6836843493089777;-5.170572969696238e-09;-0.6671389955077076;0.6671505250636365;0.9999954436459428
41.860738;1.0071540477344663;-0.0001209514702307426;-0.00012011312309084128;0.6718167575779455;0.6670788108313003;1.0235213562134176;1.0000316117750738;10.00066807801032;-0.6248100079179687;0.6837159140629345;0.6836832448315893;-5.045198312288376e-09;-0.667139995442958;0.6671504149360883;0.9999933864059666
41.870738;1.0071543024336493;-0.00012094206993244576;-0.00012010359092314487;0.6718173771767382;0.6670801675861675;1.0235257955864427;1.000032321405411;10.000645207916683;-0.6248100082841835;0.6837149110962446;0.6836821350257947;-4.939506196190109e-09;-0.6671409953717469;0.6671503149080361;0.9999913076408217
41.880738;1.0071546063999728;-0.00012093264976528357;-0.00012009406661737499;0.6718180241634808;0.6670815641090732;1.023530219606015;1.0000330096873442;10.00062229812427;-0.6248100086491181;0.6837138901479434;0.6836810197249388;-4.852517004170661e-09;-0.6671429952941411;0.6671512271553683;0.9999892150516192
41.890738;1.007154958620809;-0.00012092320989568777;-0.00012008455097048473;0.6718187036061501;0.6670830006492091;1.0235346223076849;1.0000336790416695;10.000599383278356;-0.6248100090099381;0.6837128488251185;0.6836798978413974;-4.7829715572814035e-09;-0.6671439952105669;0.6671511532772981;0.9999871168090453
41.900738;1.0071553575565861;-0.00012091375076520802;-0.00012007504473871212;0.6718194208950973;0.667084478183016;1.0235389968785917;1.0000343323853298;10.00057648507627;-0.6248100093636372;0.6837117842991212;0.68367876717366;-4.7294900271636414e-09;-0.6671449951219094;0.6671510951403551;0.9999850212782726
41.910738;1.0071558018964721;-0.00012091368331981069;-0.00012007489128756834;0.6718185025924397;0.6670843313530568;1.0235433347492833;1.0000349725396702;10.000553623906733;-0.6248100097075082;0.6837106941383293;0.6836776245520115;-4.690515421152159e-09;-0.6671469950292062;0.6671520554885257;0.9999829365550287
41.920738;1.0071562908223757;-0.00012090418904801558;-0.00012006540389519623;0.6718193103840905;0.6670858946680015;1.023548625328056;1.0000356015318965;10.000530829272229;-0.624810010039437;0.6837095768075255;0.6836764665132736;-4.664283438615395e-09;-0.6671479949333541;0.667152037470386;0.9999808702758207
41.930738;1.0071578232764442;-0.00012089853969827304;-0.00012005963796245379;0.671820836736998;0.6670875027510987;1.0235528569983965;1.0000362205366569;10.000508139987579;-0.6248100103578206;0.6837084318421247;0.6836752899024857;-4.64894218766082e-09;-0.6671499948351007;0.6671530436435165;0.9999788293233711
41.940738;1.00715839738272;-0.00012088901711492025;-0.00012005016532452549;0.671821750680714;0.6670891570292334;1.0235570182725786;1.0000368301966993;10.00048559309508;-0.6248100106612849;0.6837072601882387;0.6836740918580636;-4.642692356563414e-09;-0.6671509947351484;0.6671530753818189;0.9999768198149942
41.950738;1.0071590106729478;-0.00012087948333533009;-0.0001200406978010798;0.6718227219020101;0.6670908588529885;1.0235610978105187;1.000037430940447;10.000463213252049;-0.6248100109484828;0.6837060641347065;0.6836728696491935;-4.6438980863999206e-09;-0.6671519946342654;0.6671531331132808;0.9999748476400159
41.960738;1.007159661048979;-0.0001208699405856048;-0.00012003123387330412;0.6718237518775372;0.6670926092346672;1.023565083656175;1.0000380237347495;10.000441012282565;-0.6248100112179773;0.6837048470970272;0.6836716212533408;-4.651056484173775e-09;-0.6671539945333643;0.6671542171946292;0.9999729182737334
41.970738;1.007160346982562;-0.00012086980111533803;-0.00012003111515914615;0.6718231624217591;0.6670927421579119;1.02356896294628;1.0000386107553059;10.000418994863596;-0.624810011468122;0.6837036136539315;0.6836703464941749;-4.662686043312225e-09;-0.6671549944334577;0.6671543284971687;0.9999710361438875
41.980738;1.0071610664345514;-0.00012086024710998616;-0.00012002165377299999;0.6718243101712652;0.6670945910127213;1.0235727225318663;1.0000391949130754;10.00039716473724;-0.6248100116971479;0.6837023689339231;0.6836690475602332;-4.677373695359293e-09;-0.6671569943354838;0.6671554681363305;0.9999692050864133
41.990738;1.0071618157388793;-0.0001208506906266542;-0.00012001219100261816;0.6718255153011538;0.6670964884712182;1.023577349803353;1.000039779094396;10.000375531802016;-0.6248100119035342;0.6837011177001062;0.6836677283565066;-4.69389033650599e-09;-0.6671579942400664;0.6671556371065667;0.9999674288174348
42.000738;1.007162589956841;-0.00012084113348744415;-0.00012000272509602372;0.6718267762216793;0.6670984331535361;1.023580833231306;1.00004036621815;10.000354118330698;-0.6248100120862465;0.683699864244682;0.6836663934187537;-4.7112803860701635e-09;-0.6671599941472853;0.6671568366355282;0.999965710280178
42.010738;1.0071633842744105;-0.0001208315772019003;-0.00011999325459739976;0.6718280917023748;0.6671004235258631;1.0235841626786397;1.0000409590957522;10.000332958420477;-0.6248100122446165;0.6836986125311945;0.6836650472242408;-4.729090117419773e-09;-0.6671609940565956;0.6671570685257868;0.9999640513246073
42.020738;1.0071651949231124;-0.0001208258830222126;-0.00011998749183582307;0.6718301283128297;0.6671024581641556;1.023587329266847;1.0000415597998946;10.000312090274571;-0.6248100123781768;0.6836973660626017;0.6836636938546066;-4.7475975034091815e-09;-0.6671629939670497;0.6671583345872564;0.9999624535177435
42.030738;1.0071660191157383;-0.0001208163322204309;-0.00011997800906913892;0.6718315513925902;0.6671045355171928;1.0235903247016906;1.0000421695452208;10.000291551672149;-0.6248100124865623;0.683696127835877;0.6836623366840421;-4.767743581150301e-09;-0.667163993877693;0.6671586360349212;0.9999609184670356
42.040738;1.0071668545681944;-0.00012080678624532013;-0.00011996851900572582;0.671833027519641;0.6671066536080145;1.0235931407329903;1.0000427885977752;10.000271383094422;-0.6248100125694416;0.683694900325965;0.6836609783135044;-4.7907970560326674e-09;-0.6671659937877598;0.6671599737244136;0.9999594469577037
42.050738;1.0071676994619485;-0.00012079724647191684;-0.00011995902104455494;0.6718345559128287;0.667108810040587;1.023596769518216;1.000043416222537;10.000251628643216;-0.6248100126267302;0.6836936854031959;0.6836596208589273;-4.817954487335665e-09;-0.6671669936965543;0.6671603486162768;0.9999580385650848
42.060738;1.0071685521525988;-0.00012079712393084446;-0.00011995885767201443;0.6718344570003735;0.6671093355074835;1.0235992046931484;1.0000440513723414;10.000232329372842;-0.6248100126588685;0.6836924842742886;0.6836582661154387;-4.84997777149713e-09;-0.6671689936033359;0.6671617619845339;0.9999566925102382
42.070738;1.0071694107334819;-0.00012078759934818264;-0.00011994934183291454;0.6718360865244508;0.6671115603532066;1.0236014421437534;1.0000446930625593;10.0002135159457;-0.6248100126667803;0.6836912974812163;0.6836569155586496;-4.886919230569577e-09;-0.6671699935073688;0.6671622152446047;0.9999554084834725
42.080738;1.00717027285167;-0.0001224566566973692;-0.00012160645607426814;0.6718377733674258;0.6671138238991314;1.0236034799622689;1.0000453402065124;10.000195206919992;-0.6248100126516598;0.6836901252449383;0.6836555704638597;-4.928224714900375e-09;-0.6671719934080251;0.6671637092593012;0.9999541864236634
42.090738;1.0071711357416815;-0.0001224471500838963;-0.0001215969185973717;0.6718394961775479;0.6671161033968945;1.0236053179263978;1.0000459919015514;10.000177409882909;-0.6248100126146281;0.6836889681227253;0.6836542319901262;-4.973335756843278e-09;-0.6671729933049091;0.6671642437726115;0.9999530258791055
42.100738;1.0071729961168094;-0.00012244151542984883;-0.000121591082932581;0.6718419284671783;0.6671184035042773;1.0236069567043824;1.0000466478529018;10.000160122048513;-0.6248100125562924;0.6836878273497276;0.6836529012510231;-5.0222682914436336e-09;-0.667174993197849;0.6671658174776637;0.99995192609682
42.110738;1.0071738501546001;-0.0001224320302478973;-0.0001215815217269403;0.6718437323588788;0.6671207194138882;1.0236083972783159;1.000047308420184;10.000143332702567;-0.6248100124766252;0.6836867048330862;0.683651579649925;-5.075668942926328e-09;-0.6671759930867389;0.6671664282684833;0.9999508869988222
42.120738;1.0071746939890118;-0.00012242255690622886;-0.00012157194801271601;0.6718455711602209;0.6671230464201107;1.0236106414152373;1.000047974579101;10.000127027550189;-0.6248100123752637;0.6836856031832679;0.683650269310241;-5.134449874529441e-09;-0.667177992971523;0.6671680734331876;0.9999499104116981
42.130738;1.0071755245948895;-0.00012241309621727835;-0.00012156236164950385;0.6718474412447106;0.6671253795196943;1.0236116927195704;1.0000486481763335;10.000111193973835;-0.6248100122518999;0.6836845254932157;0.6836489730098007;-5.1994605838764734e-09;-0.6671789928523504;0.6671687499971284;0.9999490005829402
42.140738;1.0071763398111135;-0.0001224036492820792;-0.00012155276311141971;0.6718493396664682;0.6671277131707493;1.0236125567493415;1.0000493319219137;10.000095823540503;-0.6248100121065401;0.6836834746795264;0.6836476937035149;-5.2714394842883776e-09;-0.6671809927296177;0.6671704550531068;0.9999481633873809
