time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.150738;1.007177137904747;-0.0001223942173524338;-0.00012154315331277622;0.6718512641484078;0.6671300416482457;1.0236132398956594;1.0000500284421452;10.000080904207522;-0.6248100119395628;0.6836824528663885;0.6836464346265914;-5.351077382232448e-09;-0.6671819926037559;0.6671711855030955;0.9999474050106658
42.160738;1.007177917369109;-0.00012238480166341703;-0.00012153353330324746;0.6718532130110456;0.6671323595787308;1.02361374876438;1.00005073946788;10.000066411990401;-0.6248100117516235;0.6836814612915169;0.683645199726889;-5.4390604336664405e-09;-0.6671839924748887;0.6671729374181415;0.9999467311818797
42.170738;1.0071786769290194;-0.00012237540344978113;-0.00012152390392947495;0.671855185274885;0.6671346622783276;1.0236140907557032;1.0000514661048692;10.000052316507642;-0.6248100115435935;0.6836805005161686;0.6836439931748105;-5.536166685894605e-09;-0.6671849923427249;0.6671737059665683;0.9999461470385622
42.180738;1.0071804159007678;-0.0001223698855755537;-0.00012151797910049803;0.6718578476753329;0.6671369458978104;1.0236152742592712;1.0000522093597943;10.000038591584051;-0.6248100113165068;0.683679570238586;0.6836428184155612;-5.643290056674041e-09;-0.6671869922069208;0.6671754858330156;0.999945657366536
42.190738;1.0071811348877526;-0.00012236993558275013;-0.00012151767468105287;0.6718581868602287;0.667137541068868;1.0236153078652235;1.0000529701794934;10.000025219638125;-0.6248100110713126;0.683678668942833;0.6836416777663779;-5.761256127635447e-09;-0.6671889920674428;0.6671772714248475;0.9999452669621979
42.200738;1.0071818358145628;-0.00012236059545979978;-0.00012150801778940697;0.6718602263102188;0.6671397797335519;1.0236151996819953;1.0000537490099017;10.000012191111527;-0.6248100108086301;0.6836777941896444;0.6836405722666388;-5.8907563246292305e-09;-0.6671899919244296;0.6671780570145234;0.999944980484847
42.210738;1.007182521968874;-0.00012235127512336773;-0.00012149835114731861;0.6718622862228893;0.6671419951316315;1.0236149573968445;1.0000545452910938;9.999999503137195;-0.6248100105287862;0.6836769432827614;0.6836395014308947;-6.03256178471743e-09;-0.6671919917780079;0.6671798373724388;0.9999448016524359
42.220738;1.0071831983095736;-0.00012234197447453344;-0.00012148867420781771;0.6718643656759539;0.6671441879911691;1.0236145885577244;1.0000553574748283;9.99998716076978;-0.6248100102318602;0.683676113547484;0.6836384632018501;-6.1877155833871114e-09;-0.6671929916284818;0.6671806087180818;0.9999447325398421
42.230738;1.0071838712409544;-0.00012233269357812409;-0.00012147898646799875;0.6718664646962034;0.6671463595577746;1.023614100612906;1.0000561832330706;9.999975175402952;-0.6248100099176231;0.6836753021646755;0.6836374543636242;-6.357547485197297e-09;-0.6671949914765679;0.6671823690611889;0.9999447731486923
42.240738;1.007184547519602;-0.00012232343251647633;-0.00012146928783511482;0.6718685838470116;0.6671485113189068;1.0236145007414263;1.0000570194482221;9.999963553819926;-0.6248100095856013;0.683674505993263;0.6836364710742583;-6.543534201577472e-09;-0.6671969913234216;0.6671841174927832;0.9999449212528959
42.250738;1.007185233113957;-0.00012231419124566174;-0.00012145957868670189;0.6718707232466492;0.6671506449869382;1.0236137953551014;1.0000578626199352;9.99995228740194;-0.6248100092351261;0.6836737216727288;0.6836355092701969;-6.747083113572339e-09;-0.6671979911706444;0.6671848532227519;0.9999451728034537
42.260738;1.0071869327646563;-0.00012230883128860917;-0.00012145357321393631;0.6718735495770765;0.6671527627323462;1.023612989661116;1.0000587095774311;9.99994135040929;-0.6248100088653064;0.6836729459411558;0.6836345652583015;-6.9694178776807855e-09;-0.6671999910203983;0.6671865754536691;0.9999455226433885
42.270738;1.0071876504070083;-0.0001222996291511563;-0.0001214438445048237;0.6718757279661162;0.6671548673244759;1.0236120879435646;1.0000595576750064;9.999930702634227;-0.6248100084751567;0.6836721760094033;0.6836336362597435;-7.2115670761927846e-09;-0.6672009908754207;0.6671872839495686;0.9999459653435605
42.280738;1.0071883893740987;-0.0001222904463846568;-0.00012143410596230396;0.6718779255433507;0.6671569620460092;1.02361109415878;1.0000604045664374;9.999920296128119;-0.6248100080637641;0.6836714098249999;0.6836327203420582;-7.474288003575462e-09;-0.6672029907387038;0.6671889793335516;0.9999464954673073
42.290738;1.0071891520816556;-0.00012228128299974694;-0.00012142435704699822;0.671880142592254;0.6671590506762864;1.0236100120754088;1.0000612478471238;9.999910088163581;-0.6248100076302945;0.6836706459441165;0.6836318160463365;-7.758027562748761e-09;-0.6672049906129803;0.6671906629011437;0.9999471068396132
42.300738;1.0071899393164623;-0.00012227213907789795;-0.00012141459729704967;0.6718823796202692;0.6671611374118032;1.02360984513929;1.0000620848474395;9.999900051443287;-0.624810007174066;0.6836698831205329;0.6836309223294424;-8.063026599369387e-09;-0.6672059905004588;0.667191336246511;0.9999477920786382
42.310738;1.0071907502545707;-0.00012226301442957833;-0.00012140482635994676;0.671884637534923;0.6671632264576901;1.0236085968009339;1.0000629129569354;9.999890171971144;-0.6248100066948662;0.6836691202546059;0.6836300389763903;-8.389277638785213e-09;-0.6672079904029999;0.6671930010544821;0.9999485429256887
42.320738;1.007191583607523;-0.0001222539083480959;-0.00012139504371863277;0.6718869176579605;0.6671653216057232;1.0236072711067816;1.0000637302682982;9.99988043786697;-0.6248100061931756;0.6836683569728833;0.6836291671610355;-8.736318461378062e-09;-0.6672099903224095;0.667194659305094;0.9999493506514447
42.330738;1.0071924442624998;-0.00012157761974233086;-0.00012072279294569409;0.6718892249693389;0.6671674259456378;1.0236058726244686;1.0000645357648468;9.999870830701218;-0.6248100056700966;0.6836675940309879;0.6836283095117278;-9.103295194982543e-09;-0.6672109902605091;0.667195313316461;0.9999502068389228
42.340738;1.0071943209988286;-0.00012157240736892919;-0.00012071669704435568;0.6718922192040917;0.6671695409423053;1.023604405777501;1.0000653284403642;9.999861324984703;-0.6248100051272418;0.683666832695421;0.6836274695317673;-9.48932142486868e-09;-0.6672129902190872;0.6671969653313323;0.9999511047551864
42.350738;1.007195220079878;-0.0001215633483232198;-0.00012070687255345285;0.6718945694032685;0.6671716672639733;1.0236038745057272;1.0000661062801273;9.999851893403834;-0.6248100045666787;0.6836660738418313;0.6836266509065202;-9.89369100778799e-09;-0.667214990199939;0.6671986173221546;0.99995203991857
42.360738;1.0071961426033302;-0.00012155430312626166;-0.00012069703321594323;0.6718969422765342;0.6671738048254717;1.0236022826403004;1.000066866375719;9.99984251458846;-0.6248100039907591;0.6836653178123765;0.6836258571217995;-1.0315770760487391e-08;-0.6672159902048435;0.6671992709822603;0.9999530093509792
42.370738;1.007197089835647;-0.00012154527065033547;-0.00012068717859473032;0.6718993370238557;0.667175953286017;1.0236006343267234;1.0000676056207372;9.999833176576908;-0.6248100034017909;0.6836645645920678;0.6836250914514335;-1.0754934766815193e-08;-0.6672179902352938;0.6672009274079475;0.999954010758493
42.380738;1.0071980625997379;-0.00012153624966890293;-0.00012067730830553121;0.6719017515912387;0.6671781126800548;1.023598933832373;1.000068321176586;9.999823869742928;-0.6248100028017721;0.683663813645759;0.68362435699901;-1.1210840362164571e-08;-0.667219990292234;0.6672025868409857;0.9999550422994606
42.390738;1.0071990610807562;-0.0001215272389700995;-0.00012066742184618967;0.671904182279122;0.6671802842755404;1.0235971855066597;1.0000690107722339;9.999814576700997;-0.6248100021924266;0.6836630638351584;0.6836236565136311;-1.168377287545963e-08;-0.6672209903762029;0.6672032487190568;0.9999561023459005
42.400738;1.007200085591576;-0.00012151823768032923;-0.00012065751849441919;0.6719066241011171;0.6671824705818737;1.0235953945779304;1.0000696724850349;9.999805268336953;-0.6248100015754844;0.683662313861585;0.6836229920732516;-1.217469142759116e-08;-0.6672229904877774;0.6672049118863724;0.9999571889178802
42.410738;1.007202136961368;-0.0001215131070998091;-0.0001206513118341583;0.6719097387116271;0.6671846743704325;1.0235945676995877;1.0000703038823353;9.999795903236862;-0.6248100009529657;0.6836615626307625;0.6836223650296068;-1.2684947760993154e-08;-0.6672249906278075;0.667206575154811;0.9999582995914909
42.420738;1.0072032160813595;-0.00012150412381875124;-0.0001206413725636907;0.6719121861996729;0.6671868977086155;1.023592712574709;1.0000709017032656;9.999786431032542;-0.6248100003273064;0.683660809302517;0.6836217764895961;-1.3215855521082184e-08;-0.6672269907973023;0.6672082378070727;0.9999594318916706
42.430738;1.0072043239101323;-0.00012149514938418955;-0.00012063141536513784;0.6719146283810008;0.6671891417419942;1.0235908376583378;1.0000714627606577;9.999776800222357;-0.6248099997013173;0.6836600536448219;0.6836212275150407;-1.376830941176603e-08;-0.6672279909972182;0.6672088994244005;0.9999605832853748
42.440738;1.007205462496356;-0.00012148618357100349;-0.00012062144132952014;0.6719170596194233;0.6671914070751125;1.0235889521197459;1.0000719851044766;9.99976695738043;-0.6248099990780348;0.6836592963222462;0.6836207185705373;-1.4342566235963178e-08;-0.6672299912282517;0.6672105595550019;0.9999617512902551
42.450738;1.0072066355036309;-0.00012147722615801884;-0.0001206114518964524;0.6719194739394443;0.6671936940745558;1.0235870653594197;1.0000724681579316;9.999756838578026;-0.6248099984605718;0.6836585384915734;0.6836202493538476;-1.4938306996092243e-08;-0.6672319914906845;0.667212217738192;0.9999629339858666
42.460738;1.0072078474353583;-0.00012146827684015445;-0.00012060144848547636;0.67192186511749;0.6671960028759094;1.023585186558037;1.0000729117837237;9.99974637173098;-0.6248099978520095;0.6836577811134947;0.6836198192830346;-1.5555008221422256e-08;-0.667232991784428;0.6672128735756091;0.9999641300499008
42.470738;1.0072091018534586;-0.00012145933504696927;-0.00012059143253103497;0.6719242267824751;0.6671983334017678;1.0235843244026988;1.0000733155829826;9.999735486841958;-0.6248099972552913;0.6836570244261103;0.683619427672464;-1.6192309208003998e-08;-0.6672349921091753;0.6672145264660314;0.9999653383755268
42.480738;1.0072104002041824;-0.00012145040002951465;-0.00012058140576018368;0.6719265524596661;0.6672006853076253;1.0235824862560867;1.0000736790953455;9.999724118719797;-0.6248099966731987;0.6836562678331668;0.6836190735662455;-1.684994430548258e-08;-0.6672369924644114;0.6672161752998799;0.9999665575143858
42.490738;1.007212742087602;-0.00012144533277273466;-0.00012057508484308464;0.6719295030900349;0.6672030576553604;1.023580677253832;1.0000740022797443;9.999712206227375;-0.6248099961083712;0.6836555103663201;0.683618755645564;-1.7527339994237547e-08;-0.6672389928492638;0.6672178188690544;0.9999677851082577
42.500738;1.0072141261863854;-0.0001214269977525248;-0.00012055569870190344;0.6719334175321582;0.6672071156069789;1.023578899932786;1.0000742860055887;9.99969969840621;-0.6248099955632512;0.6836547511396704;0.683618472038968;-1.8223462854622193e-08;-0.667239993262413;0.6672184567878574;0.9999690181697691
42.510738;1.0072155505412281;-0.00012141807952809649;-0.00012054565379353228;0.6719356022459436;0.6672095245461414;1.0235771542716574;1.0000745323685238;9.99968656180342;-0.6248099950399969;0.683653989116018;0.6836182202220589;-1.893704396937718e-08;-0.6672419937022263;0.6672200898767945;0.9999702537882009
42.520738;1.0072170123140167;-0.00012140916609409348;-0.00012053560781723663;0.6719377337924046;0.6672119503999802;1.0235764383408454;1.0000747442798046;9.999672778232053;-0.6248099945404375;0.6836532227048273;0.6836179972869517;-1.966680623496183e-08;-0.6672439941670115;0.6672217196942934;0.9999714890350991
42.530738;1.0072185076757953;-0.00012140025735782237;-0.00012052556308884288;0.6719398111571226;0.6672143928421476;1.023574749248618;1.0000749250253786;9.999658337165492;-0.6248099940660473;0.6836524498456389;0.683617800225091;-2.0411571887273918e-08;-0.667245994655301;0.6672233480231713;0.9999727206464231
42.540738;1.007220032424736;-0.00012139135336156019;-0.00012051552202321963;0.6719418337571788;0.6672168512539285;1.0235730837860464;1.0000750783684387;9.999643232552014;-0.6248099936179592;0.6836516683127815;0.6836176261009428;-2.117033436244202e-08;-0.6672469951660273;0.667223977001891;0.9999739452265082
42.550738;1.0072215825325324;-0.00012138245391083372;-0.00012050548713241652;0.671943801241439;0.6672193241857314;1.0235714387759924;1.0000752083752726;9.999627467957135;-0.6248099931969955;0.6836508763740261;0.6836174722396364;-2.1942273110264436e-08;-0.6672489956983291;0.6672256093923349;0.999975159522397
42.560738;1.0072241541328943;-0.00012137742005792914;-0.00012049917537762632;0.6719463808773924;0.667221809467104;1.023569811191246;1.000075319077913;9.999611065526764;-0.6248099928035685;0.6836500737986607;0.683617336316032;-2.2726764997343195e-08;-0.6672509962511611;0.6672272482838703;0.9999763604394786
42.570738;1.0072257436555563;-0.0001213685274680671;-0.00012048915984107751;0.6719482389984958;0.6672243048129827;1.0235681984044374;1.0000754144931596;9.999594066167791;-0.6248099924375898;0.6836492621701945;0.6836172162138892;-2.352340859547544e-08;-0.667252996823076;0.6672288964180406;0.9999775448890639
42.580738;1.0072273479635663;-0.00012135963649967332;-0.00012047915683513708;0.6719500451748189;0.6672268082952462;1.023567598941616;1.0000754990302756;9.999576519874143;-0.6248099920986582;0.6836484443080547;0.6836171096557574;-2.4331897762259447e-08;-0.6672539974121559;0.667229555790922;0.9999787100116276
42.590738;1.0072289642897145;-0.00012135074576696978;-0.00012046916783130224;0.6719518038160931;0.6672293185035846;1.0235660131295863;1.0000755784108308;9.999558478313176;-0.624809991786367;0.6836476235425738;0.6836170138122157;-2.5151833240324822e-08;-0.6672559980161082;0.6672312277591158;0.9999798535441012
42.600738;1.007230590217415;-0.00012134185406539397;-0.0001204591941936285;0.6719535212080658;0.6672318345256215;1.0235644429047195;1.000075659945859;9.9995399947788;-0.6248099915004452;0.6836468032844754;0.6836169251829702;-2.598271074957157e-08;-0.6672579986325979;0.6672329131795978;0.9999809735313379
42.610738;1.007232223959786;-0.00012133296036110506;-0.00012044923745550288;0.6719552046609317;0.6672343557364232;1.0235628911625168;1.0000757515319967;9.999521127423494;-0.6248099912407661;0.6836459871519942;0.6836168397046831;-2.68239971399894e-08;-0.6672599992595273;0.6672346123745913;0.999982068066429
42.620738;1.0072338639177798;-0.00012132406361003879;-0.00012043929937174632;0.6719568615914521;0.6672368816953855;1.0235613612600596;1.0000758610690155;9.999501942003338;-0.6248099910073788;0.6836451790495347;0.6836167528554774;-2.7675054152435962e-08;-0.6672619998950488;0.6672363250139028;0.9999831353941799
42.630738;1.0072365077211045;-0.00012131902441184641;-0.00012043309620729756;0.6719591661434258;0.6672394125378444;1.0235608564031475;1.000075996507021;9.999482514096501;-0.6248099908005688;0.6836443825769785;0.6836166599072434;-2.8534949975405473e-08;-0.6672630005374615;0.6672370501015005;0.9999841736524064
42.640738;1.0072381518152722;-0.00012131011850673073;-0.0001204232001022307;0.6719607897665713;0.66724194944461;1.0235593789324136;1.0000761649617798;9.999462930204496;-0.6248099906208089;0.683643600684579;0.6836165565529654;-2.9402330501938305e-08;-0.6672650011851406;0.6672387865454211;0.9999851806420904
42.650738;1.0072397915369966;-0.0001213012068715153;-0.00012041332657880549;0.6719624046953583;0.6672444942260787;1.0235579302355045;1.000076371470696;9.999443284346306;-0.6248099904685178;0.683642835971381;0.6836164395501707;-3.0275345829576285e-08;-0.6672670018364207;0.667240533964797;0.9999861541250356
42.660738;1.0072414219827786;-0.00012129228898474765;-0.00012040347617491893;0.6719640154071581;0.66724704820607;1.0235565113420462;1.0000766187671934;9.999423667581965;-0.6248099903438187;0.6836420909298221;0.6836163064738056;-3.115173797293822e-08;-0.6672690024894334;0.66724229294703;0.9999870919923585
42.670738;1.007243039274412;-0.00012127395262597317;-0.00012038430442122415;0.6719673047394177;0.6672512784525305;1.0235551234756313;1.0000769078639506;9.9994041573278;-0.6248099902465579;0.6836413678899265;0.6836161544727866;-3.202920423184577e-08;-0.6672700031420735;0.6672430647917077;0.9999879923075747
42.680738;1.007244641775033;-0.00012126502036802657;-0.00012037450078734312;0.6719689192039388;0.6672538517964187;1.0235547677921797;1.0000772390092483;9.99938481851895;-0.6248099901764239;0.6836406687316671;0.6836159793553807;-3.2905707053496873e-08;-0.667272003792194;0.6672448511712052;0.9999888536869131
42.690738;1.0072462303228409;-0.00012125607955431381;-0.0001203647206152218;0.671970540069135;0.6672564351723717;1.023553444623247;1.0000776126659372;9.999365712346213;-0.6248099901329189;0.6836399948642683;0.6836157757430522;-3.3779376754442255e-08;-0.667274004437892;0.6672466539111471;0.9999896752633349
42.700738;1.007248807380828;-0.00012125099075689484;-0.0001203586783403807;0.671972836246538;0.6672590290656585;1.0235521536613525;1.0000780298503438;9.999346899493563;-0.6248099901152883;0.6836393477154674;0.6836155374717388;-3.4648199350784826e-08;-0.6672760050776804;0.6672484747272199;0.9999904560754834
42.710738;1.0072503765214547;-0.00012124202970567224;-0.00012034894415570024;0.671974474056424;0.66726163416558;1.0235508951738113;1.0000784920303583;9.999328436920992;-0.6248099901225599;0.6836387289850121;0.6836152578949208;-3.550982954350133e-08;-0.6672780057105918;0.6672503150136376;0.99999119505531
42.720738;1.007251942109245;-0.00012123305748606927;-0.00012033923229210957;0.6719761212095836;0.6672642514959446;1.0235496706015625;1.0000790009978484;9.9993103733338;-0.6248099901535963;0.6836381402172791;0.6836149307305267;-3.6361566487495134e-08;-0.6672790063362849;0.667251175945179;0.9999918916866392
42.730738;1.0072535084353749;-0.00012122407383466873;-0.000120329542674308;0.6719777784499624;0.6672668824808764;1.0235484818270497;1.0000795581602397;9.99929274998625;-0.6248099902069681;0.6836375822658908;0.683614550981513;-3.720051033902596e-08;-0.6672810069550471;0.6672530586846537;0.9999925460630417
42.740738;1.0072550785998475;-0.00012121507867119343;-0.0001203198754798357;0.6719794473898129;0.667269529098056;1.0235483300969903;1.0000801635209888;9.99927560501139;-0.6248099902808236;0.6836370554666497;0.6836141148536915;-3.8023866566549475e-08;-0.6672830075675115;0.6672549643836067;0.9999931583389936
42.750738;1.0072566542346792;-0.0001212060720305697;-0.00012031023083167053;0.6719811302714405;0.6672721938971844;1.0235472156571648;1.000080815526193;9.999258969919758;-0.6248099903730016;0.6836365603864324;0.6836136191172023;-3.882920039326159e-08;-0.6672850081742022;0.6672568938522891;0.9999937287854768
42.760738;1.0072582357222706;-0.00012119705418990313;-0.0001203006086621094;0.6719828293868574;0.6672748793925982;1.0235461384157065;1.0000815117180224;9.999242864701317;-0.6248099904812165;0.6836360982278583;0.6836130609002521;-3.961454640537256e-08;-0.6672870087753602;0.6672588474260568;0.9999942582964593
42.770738;1.0072608224544777;-0.00012119188756069585;-0.00012029472360182891;0.6719852143556418;0.667277587117082;1.023545098850913;1.0000822493827264;9.999227303019058;-0.6248099906031231;0.6836356703714962;0.6836124378846826;-4.037832572893664e-08;-0.6672890093710632;0.6672608255614005;0.9999947487470842
42.780738;1.0072624135221813;-0.00012117343834768164;-0.00012027580165328582;0.6719886317573529;0.6672819837188407;1.0235440976603265;1.0000830258247555;9.999212299187175;-0.6248099907363414;0.6836352773008376;0.6836117486335064;-4.1119144945757515e-08;-0.6672900099612631;0.6672618294994211;0.9999952032735195
42.790738;1.0072640084018105;-0.00012116439298143287;-0.00012026624716064205;0.6719903939091012;0.6672847346405275;1.0235441349948604;1.0000838385507989;9.999197872075932;-0.6248099908785553;0.6836349178483884;0.6836109930468847;-4.183583117417227e-08;-0.6672920105457358;0.6672638613115427;0.9999956261190072
42.800738;1.00726560688467;-0.00012115534124390072;-0.00012025671575773486;0.6719921806756227;0.6672875048053692;1.0235432115454575;1.000084685635774;9.999184048406061;-0.624809991027616;0.683634589626116;0.6836101724447647;-4.2527787094544326e-08;-0.6672940111240426;0.6672659234995713;0.9999960219970657
42.810738;1.007267207808157;-0.00012114628446080431;-0.0001202472075179094;0.6719939924648842;0.6672902929634137;1.023542330150002;1.0000855657809207;9.999170857061117;-0.6248099911815692;0.6836342902410053;0.6836092889996951;-4.3195096035644796e-08;-0.6672960116955089;0.667268018627701;0.9999963955895178
42.820738;1.0072688079158558;-0.00012113722375934676;-0.00012023772220548794;0.6719958294697173;0.6672930986910722;1.0235414953468198;1.0000864779947196;9.999158315999129;-0.6248099913387364;0.6836340180943097;0.6836083452211932;-4.383807775227883e-08;-0.6672980122592849;0.6672701493697525;0.9999967514478729
42.830738;1.007270401996084;-0.00012112816009546471;-0.0001202282593708951;0.6719976923412336;0.6672959220030451;1.0235407117972855;1.0000874213013096;9.999146429134022;-0.6248099914978283;0.6836337722420559;0.68360734367519;-4.445689353146648e-08;-0.6672990128143483;0.6672713186342226;0.9999970939128241
42.840738;1.0072729842894583;-0.00012112295591556933;-0.00012022253338261787;0.6720002496268157;0.6672987626555715;1.0235409834879439;1.0000883942817556;9.999135193238951;-0.6248099916580071;0.6836335516850383;0.683606286647839;-4.505161701576891e-08;-0.6673010133594751;0.6672735293522802;0.9999974265056787
42.850738;1.0072745500705034;-0.00012111388844534761;-0.0001202131143992416;0.6720021681405755;0.667301619527986;1.0235403133952181;1.0000893944962048;9.99912460269775;-0.6248099918190552;0.6836333547982242;0.6836051763309523;-4.562239139462934e-08;-0.6673030138933764;0.6672757844299216;0.9999977511147714
42.860738;1.0072760960014164;-0.00012110481979233521;-0.00012020371680690257;0.6720041163079615;0.6673044904978557;1.0235397026942172;1.000090418645299;9.999114650547158;-0.6248099919815774;0.6836331795766654;0.6836040155802933;-4.616934656974353e-08;-0.6673050144147968;0.667278087087874;0.9999980677303137
42.870738;1.0072776197834976;-0.00012109575036569808;-0.00012019433995463224;0.6720060951363054;0.667307373075729;1.0235391501214517;1.000091463428269;9.999105326219292;-0.624809992146892;0.6836330244032865;0.6836028082139997;-4.669247303557356e-08;-0.6673070149224541;0.6672804410617001;0.9999983746501108
42.880738;1.0072791196374657;-0.00012108668033943975;-0.00012018498315711721;0.6720081056678672;0.6673102649745086;1.0235386523191268;1.000092525456255;9.999096612816292;-0.6248099923166243;0.6836328883570899;0.6836015587394938;-4.719171811177558e-08;-0.6673090154151216;0.6672828503870072;0.999998669137002
42.890738;1.007280593755101;-0.0001210681976850705;-0.00012016630122364797;0.6720118274972021;0.667314830534518;1.0235392044614189;1.0000936004940926;9.999088490578199;-0.624809992492363;0.6836327709088249;0.6836002721768898;-4.7667221003137496e-08;-0.667310015891876;0.6672843188128053;0.9999989486028411
42.900738;1.0072830394673993;-0.00012106298644869011;-0.00012016069794935426;0.6720145715803453;0.6673177337224996;1.0235388002475174;1.0000946836808067;9.999080941512346;-0.6248099926755873;0.683632671462881;0.6835989540890811;-4.811947357311772e-08;-0.6673120163521782;0.667286849004779;0.9999992111005569
42.910738;1.0072844526516025;-0.00012105391040320574;-0.00012015139872400933;0.6720166824120649;0.6673206381210908;1.0235384319899272;1.0000957697387591;9.999073950361858;-0.6248099928678371;0.6836325890819254;0.6835976103767029;-4.854937159067353e-08;-0.6673140167956777;0.6672894419475304;0.9999994547981632
42.920738;1.0072858278766645;-0.00012272342360711787;-0.00012180875841891942;0.6720188366742009;0.6673235502894039;1.0235380916801036;1.0000968527546883;9.999067509800087;-0.6248099930707727;0.6836325224198722;0.6835962466587179;-4.895811499593897e-08;-0.6673160172219913;0.6672920970176539;0.9999996778386455
42.930738;1.007287159334724;-0.00012271433907397992;-0.00012179949534421713;0.6720210147632808;0.66732644920462;1.0235377721718404;1.0000979268226449;9.999061628774822;-0.6248099932858506;0.6836324696563675;0.6835948679250852;-4.9347009015723543e-08;-0.6673180176306368;0.6672948126166927;0.9999998786165228
42.940738;1.007288441256274;-0.00012270525031111875;-0.00012179024903292849;0.6720232245653712;0.6673293418133222;1.0235374674053237;1.0000989865167882;9.999056332321844;-0.6248099935140923;0.6836324283976286;0.6835934786760223;-4.971746022956971e-08;-0.6673200180211184;0.6672975868325879;1.0000000556551727
42.950738;1.007289668030742;-0.00012269615764312392;-0.0001217810184514501;0.6720254642834164;0.6673322251066536;1.023538172042944;1.0001000261059338;9.99905165097779;-0.6248099937562714;0.6836323956878414;0.6835920828556677;-5.0071089842207034e-08;-0.6673220183931265;0.6673004178267522;1.0000002074274348
42.960738;1.0072908403253091;-0.00012201974963303636;-0.00012110924183974385;0.6720277361633012;0.66733509555207;1.0235378813952452;1.000101038933314;9.999047606521833;-0.6248099940129892;0.6836323682087309;0.6835906836999204;-5.04095210959875e-08;-0.6673230187467106;0.667302303752558;1.0000003325984854
42.970738;1.0072929427719595;-0.00012201451143016241;-0.0001211037530805459;0.6720306983809362;0.667337949011754;1.0235375915720815;1.0001020176073423;9.999044203200924;-0.6248099942843242;0.6836323424314361;0.6835892839221275;-5.073393367039502e-08;-0.6673250190821546;0.6673052424441872;1.0000004303234433
42.980738;1.00729397682461;-0.00012199599312492209;-0.00012108521510064109;0.6720346974636192;0.667342448719319;1.0235372992341965;1.0001029543139401;9.99904143114873;-0.6248099945696355;0.6836323146151552;0.6835878858302289;-5.10448982456945e-08;-0.6673270193996288;0.6673082314091786;1.0000005003744226
42.990738;1.0072949370734015;-0.00012198688451391016;-0.00012107603590212492;0.6720370423974307;0.6673452586812357;1.0235370010058968;1.0001038413170447;9.999039276674209;-0.6248099948679282;0.6836322809036839;0.683586491213254;-5.1342552137825384e-08;-0.6673290196988735;0.6673112680438748;1.0000005435138892
43.000738;1.007295816520124;-0.00012197777173925808;-0.00012106686949907647;0.6720394109827876;0.6673480434369928;1.0235376932944795;1.00010467133402;9.999037728136885;-0.6248099951782806;0.6836322373650969;0.6835851013416485;-5.1626818746795794e-08;-0.667331019978999;0.6673143495625308;1.0000005617691743
43.010738;1.0072966077138723;-0.00012196865437574171;-0.00012105771631678042;0.6720418026451628;0.6673508009064145;1.0235373727345713;1.0001054369181923;9.99903677326292;-0.6248099954999057;0.6836321799053314;0.6835837171841568;-5.189750659460347e-08;-0.6673330202385732;0.6673174725489348;1.0000005580194022
43.020738;1.007297304360376;-0.00012195953245797599;-0.0001210485766701998;0.6720442165568346;0.6673535291312442;1.0235370365064131;1.0001061294052396;9.999036393051057;-0.6248099958320649;0.6836321046401889;0.6835823398987254;-5.2154256501952215e-08;-0.6673340204760095;0.6673196328510046;1.0000005352168075
43.030738;1.0072979019489299;-0.00012195040654385705;-0.0001210394506638917;0.672046651493537;0.6673562269688801;1.0235366818078007;1.0001067389545717;9.999036560411122;-0.6248099961739723;0.6836320086856202;0.6835809715047805;-5.239644470503948e-08;-0.6673360206898781;0.6673228261737316;1.0000004955888808
43.040738;1.0072993975380018;-0.00012194514092245045;-0.00012103405373997725;0.6720497736200239;0.667358894170419;1.0235363049581596;1.0001072560990993;9.999037247685283;-0.6248099965246738;0.6836318904966597;0.6835796151544401;-5.26231327681989e-08;-0.6673380208789996;0.6673260486793728;1.0000004403913383
43.050738;1.0072997892810842;-0.0001219360099824598;-0.00012102495406175213;0.6720522475886972;0.6673615309691384;1.023536901318982;1.0001076735748267;9.999038438474344;-0.6248099968829771;0.6836317492713088;0.683578274857238;-5.283302619875332e-08;-0.6673400210424408;0.6673292969651002;1.0000003705735967
43.060738;1.0073000759670887;-0.00012192687805232082;-0.00012101586606886492;0.6720547402539946;0.6673641379067752;1.0235364659138202;1.000107986937898;9.999040133153272;-0.6248099972475195;0.6836315838914208;0.6835769552434127;-5.302451862909908e-08;-0.6673420211794497;0.6673325674999058;1.0000002876117422
43.070738;1.0073002570187992;-0.00012190833302955144;-0.00012099744174690629;0.6720589292823834;0.6673683824198932;1.0235359939063269;1.00010819371987;9.999042343451464;-0.6248099976170152;0.683631392581695;0.6835756613849954;-5.319586381937895e-08;-0.6673440212894037;0.6673358563204936;1.0000001939965535
43.080738;1.0073003322231961;-0.00012189920332152655;-0.00012098837178813393;0.672061455707851;0.6673709323059276;1.023535481141997;1.000108292434358;9.999045080487562;-0.6248099979904823;0.6836311736135345;0.683574398363764;-5.3345306532037055e-08;-0.6673460213719464;0.6673391591773453;1.00000009313694
43.090738;1.007300301710078;-0.00012189007762059786;-0.00012097930819062646;0.6720639955933166;0.6673734557150225;1.0235349248485297;1.0001082825596264;9.999048344306589;-0.624809998367352;0.6836309259860716;0.683573170971706;-5.3471167402486644e-08;-0.667347021427267;0.6673414713951038;0.9999999883232944
43.100738;1.0073001665881425;-0.00012188095790748663;-0.00012097024935391833;0.67206654586017;0.667375954592262;1.0235353238928488;1.0001081648416732;9.999052120759297;-0.6248099987475233;0.6836306496153082;0.6835719835934361;-5.357207452589443e-08;-0.6673490214561144;0.6673447877288344;0.9999998817224538
43.110738;1.0073009291759012;-0.0001218757094294032;-0.00012096490952740774;0.6720697705795167;0.6673784311489126;1.0235346788294628;1.0001079410988927;9.999056384424431;-0.6248099991311852;0.6836303454933136;0.6835708399404188;-5.364720390881416e-08;-0.6673510214595159;0.6673481026561839;0.9999997746043847
43.120738;1.0073005926796688;-0.00012186660748987435;-0.0001209558561953105;0.6720723318408562;0.667380887605825;1.0235339921844557;1.0001076138700569;9.999061104571599;-0.6248099995185248;0.6836300157542713;0.6835697431414174;-5.369624923935552e-08;-0.667353021438654;0.6673514102945897;0.9999996677970788
43.130738;1.0073001607477388;-0.00012185751739351922;-0.00012094680418676953;0.6720748937152383;0.6673833259824963;1.0235332681662554;1.000107186189288;9.9990662514382;-0.624809999909693;0.6836296634104418;0.683568696304181;-5.3719212572990427e-08;-0.6673550213949069;0.6673547039458512;0.9999995611959827
43.140738;1.0072996367771738;-0.00012184844091356128;-0.00012093775290832238;0.6720774529366146;0.6673857479707757;1.02353251164847;1.0001066613471634;9.999071798515821;-0.6248100003049724;0.6836292919432814;0.683567702639053;-5.371621757779381e-08;-0.6673570213297695;0.6673579764396786;0.9999994534796982
43.150738;1.007299023385656;-0.00012183937951751229;-0.00012092870203297635;0.6720800064986671;0.6673881548472234;1.0235327275846797;1.0001060428341888;9.999077721194851;-0.6248100007048063;0.6836289048744886;0.6835667650054655;-5.3687410300914855e-08;-0.6673590212447023;0.6673612211992787;0.9999993429464687
43.160738;1.0072983233816135;-0.00012182092095222939;-0.00012091030507738194;0.6720842305029451;0.6673922142384118;1.0235319208641258;1.0001053348129416;9.999083995612136;-0.6248100011095545;0.6836285053371582;0.6835658855494833;-5.36328581069276e-08;-0.6673600211409233;0.6673634329386793;0.999999228382824
43.170738;1.0072985405009396;-0.00012181575585945354;-0.00012090497010461211;0.6720874330001526;0.6673945936373563;1.023531096048094;1.0001045426964559;9.999090598231502;-0.6248100015193543;0.6836280956173004;0.6835650656926067;-5.355239139085474e-08;-0.667362021019138;0.667366607666414;0.9999991093923336
43.180738;1.0072976785335026;-0.00012180674455189699;-0.00012089591910873002;0.6720899557365573;0.6673969602295169;1.0235302573994765;1.000103672942953;9.999097504537184;-0.624810001934319;0.6836276769142425;0.6835643064159398;-5.344556964293563e-08;-0.6673640208794999;0.6673697422495213;0.9999989864427838
43.190738;1.0072967404750812;-0.00012179775044611077;-0.00012088686766222174;0.6720924636828948;0.667399314759631;1.0235294094425607;1.0001027321448137;9.999104688745561;-0.6248100023547426;0.6836272496216439;0.6835636085925624;-5.331182562628121e-08;-0.6673660207220362;0.6673728338357416;0.9999988602751491
43.200738;1.0072957293167428;-0.00012178877339315977;-0.00012087781569020802;0.6720949543302238;0.6674016586476288;1.023529557620801;1.00010172610115;9.999112128572268;-0.6248100027811633;0.6836268136180352;0.6835629732546306;-5.315064724653726e-08;-0.6673680205471118;0.6673758795701946;0.9999987309103402
43.210738;1.0072946490290857;-0.00012177981303712147;-0.00012086876314570425;0.672097425139225;0.6674039938152848;1.0235287083623716;1.0001006592087835;9.999119811182904;-0.624810003214343;0.6836263684379822;0.6835624019968457;-5.2961682330028236e-08;-0.6673700203553843;0.6673788766736204;0.9999985972563851
43.220738;1.0072935048123661;-0.00012177086888841029;-0.00012085970974364857;0.672099873581244;0.6674063223193294;1.0235278683870865;1.0000995347509907;9.999127731096465;-0.6248100036551313;0.6836259136747301;0.6835618972556696;-5.274463200390282e-08;-0.6673720201474389;0.6673818224590647;0.9999984574910853
43.230738;1.0072923027715417;-0.0001217619403402649;-0.00012085065467319164;0.6721022971081932;0.6674086459912385;1.023527044149297;1.0000983561263985;9.999135881699186;-0.6248100041044176;0.6836254489727328;0.6835614619936548;-5.249901460546288e-08;-0.6673730199235424;0.6673837142639247;0.9999983099199568
43.240738;1.0072920494969069;-0.0001217568899197328;-0.00012084531245668472;0.672105360372927;0.6674109658970422;1.0235262417445652;1.000097127830957;9.999144250927579;-0.6248100045632881;0.6836249735020336;0.6835610989925999;-5.2224100985746064e-08;-0.6673750196835586;0.6673865494842259;0.9999981539956917
43.250738;1.007290751596411;-0.00012173857661808235;-0.00012082690379965945;0.6721094040853556;0.6674149487251619;1.0235254666439102;1.0000958555925612;9.999152820046946;-0.6248100050330063;0.6836244858984349;0.6835608106083073;-5.1919121707684426e-08;-0.667377019427114;0.667389325646667;0.9999979904239592
43.260738;1.0072894146948363;-0.00012172968933172928;-0.000120817835664139;0.6721117348314215;0.6674172604225073;1.0235257233675372;1.0000945459570187;9.999161559647783;-0.6248100055146364;0.6836239848085441;0.6835605991927229;-5.158361661471064e-08;-0.667379019154017;0.6673920404406186;0.9999978200017907
43.270738;1.0072880428563786;-0.0001217208135156121;-0.00012080876058961545;0.6721140276771975;0.6674195662185988;1.0235250153552136;1.000093205870333;9.99917042937449;-0.6248100060088043;0.6836234694487163;0.6835604671529777;-5.1217650633619314e-08;-0.6673810188644628;0.6673946915437251;0.9999976426937094
43.280738;1.0072866384954788;-0.00012171194770341223;-0.00012079967763609293;0.6721162791301432;0.667421863961288;1.0235243442649455;1.0000918427775531;9.999179383692839;-0.6248100065159207;0.6836229397202155;0.6835604161458226;-5.0821758070771613e-08;-0.66738301855884;0.6673972765075051;0.9999974578939321
43.290738;1.007285202220648;-0.00012170309001733962;-0.00012079058625094895;0.6721184855764002;0.6674241507974245;1.0235237089578635;1.00009046484263;9.999188376793501;-0.6248100070364487;0.6836223959495825;0.6835604461735038;-5.0396862421334484e-08;-0.6673850182374931;0.6673997931778101;0.9999972651305516
43.300738;1.007283733143654;-0.00012169423805728129;-0.00012078148629035853;0.6721206436948062;0.667426423615306;1.0235231058020278;1.000089080335164;9.999197364878421;-0.6248100075708706;0.6836218387599636;0.6835605555729377;-4.994426377715946e-08;-0.6673860179006241;0.6674012400367558;0.9999970642224807
43.310738;1.0072832302394532;-0.0001216892522850174;-0.000120776093816086;0.6721234183273204;0.6674286794663208;1.0235235299351149;1.0000876962206766;9.999206308269462;-0.6248100081196217;0.6836212689437854;0.6835607418666098;-4.94654947816752e-08;-0.6673880175483925;0.6674036157137365;0.99999685491617
43.320738;1.0072816933072402;-0.00012168040296205294;-0.00012076697745441209;0.6721254729233525;0.6674309159509092;1.0235229756195847;1.0000863175872723;9.99921517364527;-0.6248100086832882;0.683620687271465;0.6835610022036486;-4.8962032982806144e-08;-0.6673900171811806;0.6674059184184689;0.9999966367022093
43.330738;1.0072801227130626;-0.0001216715505394658;-0.00012075785345122914;0.6721274735739866;0.6674331315675635;1.0235224359344972;1.0000849486448933;9.999223931166306;-0.6248100092628437;0.6836200947553602;0.6835613331107546;-4.843503357835566e-08;-0.6673920167997152;0.6674081464009123;0.9999964090000764
43.340738;1.007278519345727;-0.0001216532791688129;-0.00012073937578946916;0.6721310982909815;0.6674369923550356;1.0235219033442347;1.0000835934189611;9.999232548521343;-0.6248100098595526;0.6836194929711572;0.6835617305494078;-4.788521719229724e-08;-0.667394016404866;0.6674102992407087;0.9999961717266906
43.350738;1.0072768843708326;-0.00012164441319399446;-0.00012073023705764774;0.6721329903252216;0.6674391651343501;1.023521370821989;1.0000822550896198;9.999240993058757;-0.624810010474584;0.6836188840296143;0.683562190271523;-4.731292365604919e-08;-0.6673960159973539;0.6674123786615855;0.9999959260288003
43.360738;1.0072752186372536;-0.00012163553708300724;-0.00012072109112851368;0.6721348296784179;0.6674413170391995;1.023521832157372;1.0000809355194296;9.999249238365852;-0.624810011108782;0.6836182706199895;0.683562708018538;-4.671822250233226e-08;-0.6673970155776755;0.6674133878310243;0.9999956742437079
43.370738;1.0072735223002132;-0.00012162664901570575;-0.00012071193805573879;0.6721366180884419;0.6674434485218466;1.0235212817359762;1.0000796357264787;9.99925726508846;-0.6248100117628205;0.6836176559042229;0.6835632798167972;-4.610106651300553e-08;-0.6673990151461855;0.6674153299160732;0.9999954190598852
43.380738;1.0072727947227031;-0.00012162161100633298;-0.00012070649365111224;0.6721390242025174;0.6674455599218484;1.023520714767971;1.000078356336042;9.999265057762521;-0.6248100124373452;0.6836170430976638;0.6835639023646694;-4.546152335271549e-08;-0.6674010147031656;0.6674172073169795;0.9999951630781331
43.390738;1.007271034645005;-0.00012161269532250201;-0.0001206973259997337;0.6721407132434456;0.6674476519648892;1.023520127477054;1.0000770979243685;9.99927260065379;-0.6248100131327664;0.6836164350865979;0.6835645730640267;-4.4799882054170423e-08;-0.6674030142489185;0.6674190216511485;0.999994909041703
43.400738;1.007269240332318;-0.0001216037641482032;-0.00012068815142107743;0.672142351496951;0.6674497264203354;1.0235195169326399;1.0000758617588659;9.999279874014123;-0.6248100138489249;0.6836158339912235;0.6835652895389962;-4.411658868410129e-08;-0.6674050137838115;0.6674207742920654;0.9999946597710757
43.410738;1.007267410061761;-0.00012159481610883602;-0.00012067897087165378;0.6721439377810327;0.6674517863614896;1.0235198814343192;1.000074650263679;9.999286856021827;-0.6248100145849507;0.6836152409070033;0.683566049131034;-4.341231518373305e-08;-0.6674070133081863;0.6674224672773567;0.9999944177093013
43.420738;1.0072655427986885;-0.00012158584973006166;-0.00012066978591702531;0.6721454713968883;0.6674538357370485;1.0235192207927906;1.0000734662965072;9.999293532747934;-0.6248100153394263;0.6836146561157141;0.6835668490421433;-4.268811416659251e-08;-0.6674090128223091;0.6674241036904144;0.9999941850050252
43.430738;1.0072636388084002;-0.00012157686368034776;-0.00012066059881033675;0.6721469521414635;0.6674558787391812;1.0235185352379035;1.0000723117979933;9.999299907219415;-0.6248100161106735;0.6836140792448488;0.6835676868075832;-4.1945385787455154e-08;-0.6674100123264471;0.6674246874469625;0.9999939641290146
43.440738;1.0072616994801786;-0.0001215584434262485;-0.00012064206628978824;0.6721500591438168;0.6674595861951254;1.0235178243526255;1.0000711875566468;9.999305998769247;-0.6248100168968711;0.6836135093838889;0.6835685603398745;-4.118574270648273e-08;-0.6674120118209738;0.66742622325842;0.9999937581000385
43.450738;1.0072607263104059;-0.0001215532776192006;-0.00012063660014612946;0.6721521042009886;0.6674616289698884;1.0235170873186612;1.0000700942851848;9.999311839464324;-0.6248100176960075;0.6836129458525424;0.6835694677858556;-4.041095873966419e-08;-0.6674140113063346;0.6674277166208558;0.9999935700391925
43.460738;1.0072587202383871;-0.0001215442246471688;-0.00012062742518710687;0.6721534337120244;0.6674636775848815;1.023517323507248;1.0000690331807416;9.999317471994464;-0.6248100185058396;0.6836123891318582;0.6835704075211613;-3.9622976320634696e-08;-0.6674160107829096;0.6674291733176952;0.999993402772389
43.470738;1.0072566816082973;-0.00012153514610567997;-0.00012061826008649549;0.6721547181524589;0.6674657353620452;1.023516532828971;1.0000680055090394;9.999322941519248;-0.6248100193239865;0.6836118407932623;0.6835713778176022;-3.882388913478919e-08;-0.66741801025099;0.6674305988472687;0.9999932586815455
43.480738;1.0072546105105429;-0.0001215260402450279;-0.00012060910728246004;0.6721559605851184;0.6674678050912319;1.0235157161318982;1.0000670123197835;9.999328287227854;-0.624810020148218;0.6836113026664967;0.6835723763484005;-3.801592652626626e-08;-0.6674200097108394;0.6674319983936211;0.9999931390143527
43.490738;1.0072525071124203;-0.0001215169053437021;-0.00012059996892259654;0.6721571637683609;0.6674698890834919;1.0235148755850996;1.0000660544883728;9.999333541830604;-0.6248100209767274;0.6836107761337663;0.683573400342887;-3.720141737473609e-08;-0.6674210091627254;0.6674323769985784;0.9999930431470024
43.500738;1.0072503720974049;-0.00012150773987881082;-0.00012059084662687158;0.672158330044815;0.667471988819798;1.0235140145929926;1.0000651326697398;9.999338731003572;-0.6248100218082051;0.6836102616584945;0.6835744469482837;-3.638265183438507e-08;-0.6674230086070378;0.667433739428364;0.9999929694056344
43.510738;1.007249206739114;-0.00012150240616244438;-0.00012058545738230438;0.6721601289334824;0.6674741046004075;1.0235131372591224;1.0000642472802752;9.999343873712153;-0.6248100226418656;0.6836097585635055;0.6835755129292955;-3.5561814435090595e-08;-0.6674250080443364;0.6674350901536682;0.9999929169030232
43.520738;1.007247012374884;-0.00012149317706029196;-0.00012057636944385084;0.6721612277968514;0.667476235635159;1.023513248263272;1.0000633988211372;9.999348988642728;-0.6248100234774426;0.6836092654230977;0.6835765944259565;-3.474110284799011e-08;-0.6674270074751856;0.6674364337655384;0.999992886317863
43.530738;1.0072447895479684;-0.00012148391571991423;-0.00012056729891920082;0.6721622963176823;0.6674783803805714;1.0235123532072878;1.0000625880555372;9.999354097906975;-0.6248100243149826;0.683608781164296;0.6835776877088258;-3.392268343455024e-08;-0.6674290069001957;0.6674377752324594;0.9999928792747697
43.540738;1.0072425382685974;-0.0001214652087461805;-0.00012054889947470075;0.6721650151444298;0.6674822036673658;1.0235114583627973;1.000061815355419;9.999359223648401;-0.6248100251545952;0.6836083059470163;0.6835787902117911;-3.310834284133274e-08;-0.6674300063203017;0.6674381196684284;0.9999928974438357
43.550738;1.0072402593719865;-0.00012145588297373683;-0.00012053986322132675;0.6721660289901782;0.6674843706934623;1.023510569928572;1.0000610798404646;9.999364384594664;-0.6248100259963888;0.6836078409373821;0.6835799007149612;-3.229930268310948e-08;-0.6674320057368031;0.6674394723216613;0.9999929421274077
43.560738;1.007237955889078;-0.00012144652559185361;-0.00012053084342708489;0.6721670187079262;0.6674865469849097;1.0235096939353463;1.0000603793077991;9.999369598972896;-0.6248100268404359;0.6836073877414265;0.6835810189396008;-3.149656201630647e-08;-0.6674340051512027;0.6674408391283356;0.9999930141671681
43.570738;1.0072356389636867;-0.00012076971245713751;-0.00011985917236173192;0.6721679905001056;0.6674887314522895;1.0235098368181992;1.0000597108017164;9.999374893309986;-0.6248100276866602;0.6836069482603012;0.6835821451036729;-3.0701446244465125e-08;-0.6674360045651156;0.6674422268078015;0.9999931137171948
43.580738;1.007234304615151;-0.00012076415625447016;-0.00011985389889695257;0.6721696061828376;0.6674909221041198;1.023509005810919;1.000059071095948;9.999380307172931;-0.6248100285348297;0.6836065245265244;0.6835832790289064;-2.9915641275213144e-08;-0.667438003980135;0.6674436420039515;0.9999932402168977
43.590738;1.0072319661002604;-0.00012075470794698977;-0.00011984492339721064;0.6721705369851437;0.6674931168634184;1.0235082083653568;1.0000584568090545;9.999385887167401;-0.6248100293846626;0.6836061182830354;0.6835844191085427;-2.9140631745670726e-08;-0.6674400033976136;0.6674450905922013;0.9999933928933044
43.600738;1.0072296298440646;-0.0001207452316250071;-0.00011983596236146701;0.6721714529401794;0.667495313227807;1.0235074504920516;1.000057864565925;9.999391681676912;-0.624810030235879;0.6836057306928242;0.6835855624163297;-2.837726231549655e-08;-0.6674410028185379;0.6674455777326757;0.9999935713583832
43.610738;1.0072272998467253;-0.00012073572773375813;-0.00011982701592476849;0.6721723570442419;0.6674975080768685;1.0235067356612475;1.0000572916722672;9.999397742448656;-0.6248100310881141;0.68360536242322;0.6835867059141837;-2.762569773037203e-08;-0.6674430022435953;0.6674471080609374;0.9999937759776459
43.620738;1.0072249775162567;-0.0001207261963397332;-0.00011981808419911788;0.6721732527425094;0.6674996974681409;1.0235070658124483;1.0000567367049173;9.999404122684101;-0.6248100319406851;0.6836050139542909;0.6835878473255397;-2.6885495143746217e-08;-0.667445001673308;0.6674486858085229;0.9999940079670178
43.630738;1.0072226625878267;-0.00012071663720522336;-0.00011980916676115899;0.6721741439929526;0.6675018770248882;1.0235064432813874;1.0000561993009895;9.99941087108078;-0.624810032792315;0.6836046859234989;0.6835889850360106;-2.615579795894053e-08;-0.6674470011081458;0.6674503149153176;0.9999942692129923
43.640738;1.0072203545322067;-0.00012070704997131414;-0.00011980026271316665;0.6721750352095999;0.6675040423494836;1.023505871464127;1.0000556796838322;9.999418028671904;-0.6248100336410859;0.6836043792923631;0.6835901176683551;-2.543564101173237e-08;-0.6674490005486214;0.6674519988695695;0.9999945619674916
43.650738;1.0072190541055006;-0.00012069188267513227;-0.00011978574003117407;0.6721782771589039;0.6675078557279912;1.0235053538256975;1.000055178239338;9.999425631192905;-0.6248100344847142;0.6836040953796371;0.6835912437702341;-2.4724071981376177e-08;-0.6674499999952354;0.6674527403292886;0.9999948883902556
43.660738;1.0072167638608998;-0.00012068223853654171;-0.0001197768598486637;0.6721791824430562;0.6675099795920065;1.023504892379019;1.0000546948479494;9.99943371509252;-0.6248100353207457;0.6836038360593356;0.6835923615149261;-2.402010468844741e-08;-0.667451999448307;0.667454540763669;0.9999952498273654
43.670738;1.0072144869184243;-0.00012067256592132724;-0.0001197679903846701;0.6721801013236042;0.6675120764991495;1.023505487117221;1.000054228403028;9.999442318390688;-0.6248100361465797;0.6836036038730042;0.6835934686522869;-2.3322717675495093e-08;-0.6674539989080134;0.6674564001818333;0.9999956461060784
43.680738;1.0072122261785048;-0.0001206628649310118;-0.00011975913096297068;0.6721810372094956;0.6675141429109095;1.0235051366797574;1.000053776927192;9.999451474939475;-0.6248100369596676;0.6836034017823408;0.683594563052372;-2.263084353439636e-08;-0.6674559983745999;0.6674583173504711;0.9999960753861536
43.690738;1.0072099846139801;-0.00012065313568006001;-0.0001197502809398124;0.6721819928420288;0.6675161763812936;1.023504838761489;1.0000533380060976;9.999461212593754;-0.6248100377576631;0.6836032328965186;0.6835956434421929;-2.1943298845490102e-08;-0.6674579978484605;0.6674602905486204;0.9999965345734152
