time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.700738;1.007207765792581;-0.00012232198985689306;-0.00012140808020974434;0.6721829802004191;0.6675181851143928;1.0235045898298583;1.0000529089672712;9.999471560023899;-0.6248100385382889;0.683603100394376;0.6835967097797148;-2.1258819038090788e-08;-0.6674589973300095;0.6674613180865501;0.9999970194729876
43.710738;1.0072055740401684;-0.00012231220400710918;-0.00012139924728334341;0.6721839830754531;0.6675201502696834;1.0235043853902788;1.0000524863685778;9.99948255202682;-0.6248100392993233;0.6836030075522325;0.683597763247589;-2.0576256663441144e-08;-0.6674609968195209;0.6674633983873605;0.9999975247948585
43.720738;1.0072044139577305;-0.0001223062545519622;-0.00012139413860298721;0.6721856806029143;0.6675220819442366;1.0235042209928351;1.0000520653693035;9.99949422165917;-0.6248100400388151;0.6836029577623264;0.6835988058596966;-1.9894710065457698e-08;-0.6674629963170722;0.667465530109522;0.9999980450905716
43.730738;1.0072022894003354;-0.00012229641118722482;-0.0001213853189040623;0.6721867394933719;0.6675239817029411;1.0235050928919294;1.0000516397815127;9.999506587741298;-0.6248100407551124;0.6836029543148602;0.6835998399246025;-1.9213389966130762e-08;-0.6674649958224729;0.6674677124748689;0.9999985757860561
43.740738;1.0072002023728428;-0.00012228653872777527;-0.00012137650316325466;0.6721878284749564;0.6675258512449368;1.0235049977936654;1.0000512026091681;9.999519655738546;-0.6248100414466652;0.683602999879398;0.6836008679319948;-1.853146044996609e-08;-0.6674669953352853;0.6674699453899275;0.9999991126218962
43.750738;1.0071981529816525;-0.0001222766372617512;-0.00012136768937786978;0.6721889485358471;0.667527691865854;1.0235049324557461;1.0000507470450333;9.999533426998983;-0.6248100421120737;0.683603096093326;0.6836018926530314;-1.784806765814585e-08;-0.6674679948550297;0.6674712288716159;0.9999996504723839
43.760738;1.0071961404657321;-0.00012226670720581962;-0.00012135887571928033;0.672190099909474;0.667529504540069;1.0235048936523434;1.0000502678060623;9.999547898847963;-0.6248100427503023;0.6836032437944377;0.683602916761574;-1.7162406393944296e-08;-0.6674699943812518;0.6674735624657839;1.000000183397624
43.770738;1.0071941643222526;-0.00012225674937099836;-0.000121350060381328;0.6721912821786842;0.6675312898811775;1.0235048779630163;1.0000497613686505;9.999563056609418;-0.6248100433605029;0.683603443863943;0.6836039423421434;-1.6473814713166328e-08;-0.6674719939134403;0.6674759454003353;1.0000007056263174
43.780738;1.0071922243251359;-0.00012223734993682775;-0.00012133189341629505;0.6721941736463647;0.667534714530403;1.0235058813316653;1.0000492248192732;9.999578871126289;-0.6248100439416839;0.6836036978881849;0.6836049712783359;-1.5781843279021826e-08;-0.6674739934510454;0.6674783766187652;1.0000012123666584
43.790738;1.0071913201731992;-0.00012223120530978826;-0.00012132678494877973;0.6721960845826397;0.6675364446368774;1.0235058990110737;1.0000486549477552;9.99959530653519;-0.624810044492653;0.6836040080009215;0.6836060059655132;-1.5086061584621293e-08;-0.6674759929934972;0.667480854410227;1.0000017001533519
43.800738;1.007189452027149;-0.00012222117211009142;-0.00012131795039004581;0.67219735833826;0.6675381460312534;1.0235059261023494;1.0000480480307075;9.9996123301267;-0.6248100450119465;0.6836043761960262;0.6836070490045848;-1.4385797029312762e-08;-0.6674769925402404;0.6674823761940413;1.0000021670194095
43.810738;1.0071876210871409;-0.00012221111716555794;-0.00012130910402609767;0.6721986612792404;0.6675398181466007;1.0235059581357226;1.000047399919269;9.999629916985235;-0.6248100454975885;0.6836048038279434;0.6836081023519193;-1.3680119029124719e-08;-0.6674789920907923;0.6674849381948128;1.0000026124180592
43.820738;1.007185829663734;-0.00012220104231432414;-0.00012130024350669818;0.6721999921629487;0.6675414610266598;1.02350599148628;1.0000467068396601;9.999648053334425;-0.6248100459470389;0.6836052914774312;0.6836091670672171;-1.296798128550255e-08;-0.6674809916446771;0.6674875354272894;1.0000030363027659
43.830738;1.0071840808940842;-0.00012219094935362403;-0.00012129136676937826;0.6722013501103946;0.6675430753528392;1.0235060237002194;1.0000459663698504;9.999666743375604;-0.6248100463574868;0.6836058389077988;0.683610243288791;-1.224837057759468e-08;-0.6674829912014232;0.6674901625354345;1.0000034377391256
43.840738;1.007182378811527;-0.00012218084022537671;-0.00012128247206131687;0.6722027345286352;0.667544662248369;1.0235070530940604;1.0000451773264007;9.999686013922695;-0.6248100467261134;0.6836064452661164;0.6836113299282061;-1.1520367728306817e-08;-0.667483990760642;0.6674918144643835;1.0000038142812713
43.850738;1.007180728956628;-0.00012217071697507542;-0.0001212735579000307;0.6722041450197016;0.6675462227698236;1.0235070778931818;1.0000443393734142;9.999705910119825;-0.6248100470501347;0.6836071095582036;0.6836124246824904;-1.0783034420676446e-08;-0.6674859903219568;0.6674944864717994;1.000004162552225
43.860738;1.0071801389098818;-0.00012216444640435943;-0.00012126834007403584;0.6722062488722549;0.6675477573609807;1.0235070961743857;1.00004345340283;9.99972648199188;-0.6248100473269008;0.6836078305594016;0.6836135247227211;-1.0035214524946898e-08;-0.667487989885122;0.6674971740900704;1.0000044789587608
43.870738;1.007178617787077;-0.00012215429989234142;-0.00012125938384846343;0.6722077113864983;0.6675492659140277;1.0235071068614685;1.000042521708048;9.999747765282132;-0.624810047554089;0.6836086061164628;0.683614627571498;-9.27549702202675e-09;-0.6674899894504231;0.667499873164921;1.0000047597121102
43.880738;1.0071771745944738;-0.00012214414371089358;-0.00012125040635920237;0.6722092011961273;0.6675507481354486;1.023507111025702;1.0000415475678217;9.999769769905628;-0.6248100477297837;0.6836094329757813;0.6836157314474457;-8.502427550078837e-09;-0.667490989018674;0.6675015799060575;1.000005001163742
43.890738;1.0071758168461225;-0.00012213397961322362;-0.00012124140830135421;0.6722107206901629;0.6675522036413698;1.0235081122916105;1.0000405345531227;9.999792485556483;-0.6248100478525255;0.6836103074241376;0.6836168348318405;-7.714730274787659e-09;-0.6674929885908221;0.6675042910760346;1.0000052006998728
43.900738;1.0071745497761095;-0.00012212381010601048;-0.0001212323907597225;0.6722122734462005;0.6675536320653198;1.0235081156695571;1.0000394853175176;9.99981589327865;-0.6248100479215182;0.6836112261612356;0.6836179359343645;-6.911393818247903e-09;-0.6674949881676682;0.6675070041376167;1.0000053571160168
43.910738;1.0071733761542934;-0.0001221136381649877;-0.00012122335515571858;0.6722138638712737;0.667555033357325;1.0235081259537322;1.0000384007326923;9.999839969405729;-0.6248100479368586;0.6836121869897659;0.6836190326267076;-6.091709612498737e-09;-0.6674969877496966;0.6675097170384666;1.0000054703073098
43.920738;1.0071722967190144;-0.00012210346687769813;-0.00012121430286615754;0.6722154968824219;0.6675564079888892;1.023508147280512;1.0000372802994801;9.999864681565366;-0.6248100478993543;0.68361318909055;0.6836201226004155;-5.255228048639965e-09;-0.6674979873370207;0.6675114279619264;1.0000055405937296
43.930738;1.0071723111673014;-0.000122097164384786;-0.00012120895176997407;0.6722178451612789;0.6675577569614876;1.023508183572321;1.0000361232203876;9.999889986627743;-0.6248100478099069;0.6836142327775945;0.6836212034646534;-4.401626623075437e-09;-0.6674999869296183;0.6675141356692254;1.000005568322562
43.940738;1.00717141896582;-0.0001220870037947652;-0.00012119986784862185;0.6722195786969186;0.6675590813202709;1.0235092386254037;1.000034929510577;9.999915835978639;-0.6248100476690783;0.6836153189295563;0.6836222727382749;-3.5307073441674867e-09;-0.6675019865275645;0.6675168399445278;1.0000055542319746
43.950738;1.0071706192324728;-0.00012207685286836568;-0.00012119076819073853;0.6722213691980778;0.6675603813107234;1.023509316117326;1.000033700676644;9.999942179953354;-0.6248100474771375;0.683616448537592;0.6836233279198941;-2.64260934910587e-09;-0.6675039861308977;0.6675195411327886;1.0000054996930454
43.960738;1.0071699109428354;-0.00012205729885663595;-0.00012117230535686392;0.6722248987089253;0.6675633228612092;1.0235094202083694;1.0000324395066689;9.999968963285463;-0.6248100472343527;0.6836176224316745;0.6836243667036536;-1.737957528688186e-09;-0.6675049857394093;0.6675212389695659;1.0000054061682957
43.970738;1.007169293653043;-0.00012204717365853844;-0.00012116317578312976;0.6722268128817129;0.6675645716230862;1.023509555739779;1.0000311494858811;9.999996115348726;-0.6248100469413641;0.683618840802337;0.6836253869676169;-8.177535786829642e-10;-0.667506985352843;0.6675239318959231;1.0000052746045864
43.980738;1.0071687674831804;-0.00012203706395442048;-0.00012115403260984969;0.6722287926515351;0.6675657932575638;1.0235097274956237;1.0000298345462704;10.000023547014639;-0.6248100465993733;0.6836201024474566;0.6836263866300777;1.166862039106604e-10;-0.6675089849712553;0.6675266174891958;1.0000051053236716
43.990738;1.0071683321814644;-0.00012202697114278908;-0.00012114487686139009;0.6722308391413695;0.6675669870483726;1.0235099396966256;1.0000284992497317;10.000051161947303;-0.6248100462099427;0.6836214043067556;0.6836273637640228;1.063677490913462e-09;-0.6675109845949867;0.6675292935138445;1.000004897887821
44.000738;1.0071679869602177;-0.00012201689633559307;-0.00012113570978562871;0.6722329518474415;0.6675681529773402;1.0235111961319443;1.000027148637891;10.00007887557614;-0.6248100457746896;0.6836227416915878;0.6836283167209666;2.0213683168203496e-09;-0.6675119842244138;0.6675309585575153;1.000004650568939
44.010738;1.00716873121042;-0.00012201070561571175;-0.00012113025008536289;0.6722357965564018;0.6675692924041612;1.023511499946451;1.0000257870432852;10.000106624708641;-0.6248100452953209;0.6836241089471766;0.6836292439680639;2.987952888726034e-09;-0.6675139838599744;0.667533611589233;1.0000043602068691
44.020738;1.0071685646711854;-0.00012200067028780396;-0.00012112106512533841;0.6722380358878743;0.6675704082899366;1.0235118528919;1.0000244171072141;10.000134363175627;-0.6248100447738061;0.6836255002441971;0.683630144000204;3.9615002749410015e-09;-0.6675159835023627;0.667536251153101;1.0000040226134959
44.030738;1.00716848622201;-0.00012199065669259206;-0.0001211118738313527;0.6722403343622724;0.6675715044717873;1.0235122553668148;1.0000230401241748;10.000162058405706;-0.6248100442121605;0.683626910269981;0.6836310157120186;4.93980163103266e-09;-0.6675169831526325;0.6675378753177363;1.0000036325594879
44.040738;1.0071684927832893;-0.00012198066567719274;-0.00012110267811563704;0.6722426885970421;0.6675725846100089;1.0235127074306747;1.0000216567961897;10.00018969561627;-0.6248100436121017;0.6836283343221263;0.683631858751588;5.920548687217659e-09;-0.6675189828122718;0.6675404821652667;1.0000031837918402
44.050738;1.0071685795225445;-0.00012197069726611822;-0.00012109347991363749;0.6722450955150857;0.6675736517390832;1.0235132094628545;1.0000202677677057;10.000217277482372;-0.6248100429751365;0.6836297678271134;0.6836326732036186;6.901505491812245e-09;-0.6675209824831437;0.667543070063686;1.000002669922513
44.060738;1.0071687408293868;-0.00012196075067131466;-0.00012108428089139153;0.6722475526331331;0.6675747083213063;1.0235147621164449;1.0000188738748084;10.000244815295316;-0.624810042302907;0.6836312062630131;0.6836334586327972;7.880441885022329e-09;-0.667522982167227;0.6675456377538695;1.0000020852792761
44.070738;1.0071689706731999;-0.00012195082437628595;-0.0001210750821567899;0.6722500576367559;0.6675757564019111;1.02351536538143;1.0000174759544411;10.000272321200917;-0.6248100415973855;0.6836326457134584;0.6836342131491073;8.854878986084562e-09;-0.6675239818664596;0.6675471845118816;1.0000014251770857
44.080738;1.0071702626959498;-0.00012194478129733767;-0.00012106960137425281;0.6722532755343885;0.6675767981534062;1.023516017019918;1.0000160750945755;10.000299801768852;-0.6248100408608274;0.6836340830936828;0.6836349335363311;9.821814642112009e-09;-0.6675259815826458;0.6675497101036776;1.0000006859329011
44.090738;1.007170610759572;-0.00012193488904909194;-0.00012106040421871428;0.6722558684278984;0.6675778365439278;1.0235167120471853;1.000014673613429;10.000327249491804;-0.6248100400955141;0.6836355159551802;0.6836356164985717;1.077783024002574e-08;-0.6675279813172695;0.6675522143687846;0.9999998645197504
44.100738;1.0071710090818533;-0.0001219250102446467;-0.00012105120824395531;0.6722585002268457;0.6675788751840409;1.0235174435607166;1.0000132749710233;10.000354641260595;-0.624810039303494;0.6836369424747044;0.683636259660957;1.1719578021501488e-08;-0.6675289810713644;0.6675536967813329;0.99999895852665
44.110738;1.007171451989682;-0.00012191514286098746;-0.00012104201417897266;0.6722611663954511;0.6675799174892568;1.0235192036984904;1.000011881884866;10.000381945788545;-0.6248100384865806;0.6836383614287483;0.6836368615642686;1.2644029129784188e-08;-0.6675309808455928;0.6675561562350601;0.9999979669047442
44.120738;1.0071719339808964;-0.00012190528546649087;-0.00012103282297713116;0.6722638621806298;0.6675809662454272;1.0235199842325755;1.0000104949379023;10.000409126136267;-0.6248100376465354;0.6836397718713063;0.6836374214169819;1.3548350775900464e-08;-0.6675329806405671;0.6675585910252904;0.999996890352099
44.130738;1.0071724504057058;-0.0001218954370344128;-0.00012102363589581053;0.6722665836575724;0.6675820239104048;1.0235207772100403;1.0000091134560705;10.000436137889686;-0.6248100367851863;0.6836411726438449;0.6836379393041127;1.442985427640472e-08;-0.6675339804571955;0.6675599989323494;0.9999957307471918
44.140738;1.0071729977687023;-0.00012188559650760194;-0.00012101445457827386;0.6722693277303344;0.6675830931665234;1.023521575890723;1.0000077370236924;10.000462936332658;-0.6248100359044026;0.6836425620577028;0.6836384164431365;1.528614097202675e-08;-0.667535980296638;0.6675623775421679;0.999994490314501
44.150738;1.0071745734362907;-0.00012187962758880345;-0.00012100899811044251;0.6722727591927544;0.6675841773490703;1.0235223752594187;1.0000063656494167;10.000489484963515;-0.6248100350060808;0.6836439382793102;0.6836388552012647;1.611530639273372e-08;-0.6675379801597369;0.6675647249093212;0.9999931713929082
44.160738;1.00717517557679;-0.00012186979890600093;-0.00012099983370044044;0.6722755409757363;0.6675852802702674;1.023523171495886;1.0000049994025901;10.00051575030606;-0.6248100340921764;0.6836452999738578;0.6836392589999212;1.691608066919475e-08;-0.6675399800463161;0.6675670399674948;0.9999917771882149
44.170738;1.0071758032642204;-0.00012185997436129803;-0.00012099068017866997;0.6722783396472775;0.6675864054406061;1.0235249611613801;1.0000036386538667;10.00054169116048;-0.6248100331646317;0.6836466461550267;0.683639631785314;1.768780659215536e-08;-0.6675409799549608;0.667568322267657;0.9999903126657037
44.180738;1.0071764564030299;-0.00012185015342501037;-0.00012098153878024581;0.6722811547271307;0.6675875557333647;1.0235257411211223;1.0000022844497505;10.000567254865475;-0.6248100322252763;0.6836479754203962;0.6836399772459387;1.843034962417638e-08;-0.6675429798834219;0.6675705714826133;0.9999887841611771
44.190738;1.0071771348281806;-0.00012184033602790061;-0.00012097241040199024;0.6722839852460994;0.6675887337905689;1.023526508914969;1.0000009387727988;10.00059237792901;-0.624810031275812;0.6836492853831031;0.6836402984016019;1.914401369267593e-08;-0.667544979829274;0.6675727871029568;0.9999871975358001
44.200738;1.00717783749613;-0.0001218305220915142;-0.00012096329551886304;0.6722868291718084;0.6675899422113555;1.0235272629530976;0.999999604518031;10.00061699049661;-0.6248100303178552;0.6836505726012406;0.6836405976062215;1.9829322069116693e-08;-0.6675459797904344;0.6675739685261028;0.9999855566406852
44.210738;1.0071785685881705;-0.00012115317465873776;-0.00012029142199739092;0.6722896875098598;0.6675911834381036;1.0235280030103064;0.9999982848916255;10.00064102758533;-0.6248100293531229;0.6836518329445898;0.6836408771317132;2.048688366604396e-08;-0.6675479797652455;0.6675761153568621;0.9999838637151434
44.220738;1.007179316169937;-0.0001211433651366022;-0.00012028233209802158;0.6722925493997487;0.6675924593504803;1.0235287308360246;0.9999969831164037;10.00066443998082;-0.6248100283836044;0.6836530621470539;0.6836411401349717;2.1117632010224855e-08;-0.6675499797522033;0.6675782273827071;0.9999821207663474
44.230738;1.0071810856815646;-0.0001211374234059643;-0.00012027697303587247;0.6722960829994395;0.6675937722958993;1.0235304494632358;0.9999957029642704;10.000687196089235;-0.624810027411354;0.6836542562982066;0.6836413908573284;2.1722893051739927e-08;-0.6675509797497909;0.667579304249364;0.9999803299466657
44.240738;1.0071818764419085;-0.00012112761928053865;-0.0001202679084556859;0.6722989499139285;0.6675951245851651;1.0235311615914884;0.9999944492541689;10.00070927464631;-0.6248100264381233;0.6836554119268043;0.6836416339266435;2.230392751829894e-08;-0.6675529797564415;0.6675813454262283;0.9999784929911443
44.250738;1.0071826864979743;-0.0001211178174511109;-0.00012025885559489617;0.6723018144741321;0.6675965183015139;1.0235318689813424;0.9999932276539802;10.000730658489838;-0.6248100254653534;0.6836565256660647;0.6836418738390738;2.2861603872427186e-08;-0.6675539797703542;0.6675823508221512;0.9999766109232294
44.260738;1.0071835124355293;-0.00012110801766497744;-0.00012024981303866598;0.6723046735730486;0.6675979551097002;1.0235325732399474;0.9999920439925309;10.000751336041178;-0.624810024494456;0.683657594147048;0.6836421148061119;2.3396511857070957e-08;-0.6675559797893087;0.6675843214939495;0.9999746840894697
44.270738;1.0071843488700802;-0.00012109821982574112;-0.00012024077890230383;0.6723075242400932;0.6675994361568958;1.0235332765582525;0.9999909036568213;10.000771301870873;-0.6248100235268506;0.6836586143346903;0.6836423604561559;2.3909084341978203e-08;-0.667557979810694;0.6675862595788473;0.9999727123598854
44.280738;1.0071851884047038;-0.00012108842392778592;-0.00012023175109960564;0.6723103641161412;0.6676009619896973;1.0235349810728913;0.9999898112334648;10.00079055495748;-0.6248100225636133;0.6836595839671997;0.6836426137070352;2.4399652049434294e-08;-0.6675589798315902;0.667587167965067;0.9999706960547132
44.290738;1.0071860230075804;-0.00012107862991607452;-0.00012022272754354192;0.6723131917740028;0.6676025328676738;1.0235356877721764;0.9999887703603553;10.00080910179757;-0.6248100216051662;0.6836605018690437;0.6836428773145269;2.4868606233496867e-08;-0.6675609798488986;0.6675890505249039;0.9999686371615875
44.300738;1.0071878457086956;-0.0001210727024736099;-0.00012021742453845037;0.6723166738991662;0.6676041496840183;1.0235363968976987;0.9999877838856706;10.00082695310622;-0.6248100206513203;0.6836613678902874;0.6836431543677745;2.5316507503358176e-08;-0.6675629798596262;0.6675909119158209;0.999966539503174
44.310738;1.0071886514889798;-0.0001210629107080907;-0.00012020840474652362;0.6723194747902057;0.6676058148192073;1.0235371089701752;0.9999868539299309;10.000844105163335;-0.6248100197016526;0.6836621822768728;0.6836434479361192;2.5743966882274704e-08;-0.667563979861022;0.6675917564155547;0.9999644080035046
44.320738;1.00718943734209;-0.000121053117938981;-0.00012019938536759936;0.6723222619054132;0.6676075319822317;1.0235378248395897;0.9999859818035456;10.000860527372637;-0.6248100187559278;0.6836629449843435;0.6836437604643343;2.6151376236504964e-08;-0.667565979850476;0.6675935872090486;0.9999622478512054
44.330738;1.0071902016278536;-0.00012104332184478833;-0.00012019036569339248;0.6723250357676755;0.6676093053268001;1.023538545517573;0.9999851683748816;10.000876173918622;-0.6248100178142443;0.6836636555831695;0.6836440936560872;2.6538779833168893e-08;-0.6675679798256453;0.667595406571992;0.9999600637605879
44.340738;1.0071909429357322;-0.00012103351998103481;-0.00012018134507931813;0.6723277972073661;0.6676111388214431;1.023540272087745;0.999984414475352;10.000891005257841;-0.6248100168769732;0.6836643135459096;0.6836444488647129;2.69060652976598e-08;-0.6675689797848853;0.6675962160872833;0.9999578599346248
44.350738;1.007191660023175;-0.00012102371034446052;-0.00012017232291310956;0.6723305471345774;0.6676130359218992;1.0235410055515703;0.9999837206837209;10.000904999769448;-0.6248100159446636;0.6836649185053968;0.6836448277184967;2.725322848397407e-08;-0.6675709797273335;0.6675980168034072;0.9999556408066383
44.360738;1.0071923524979098;-0.00012101389156369885;-0.00012016329857344931;0.6723332868034624;0.6676149992851066;1.023541747409978;0.9999830872787306;10.000918151923482;-0.6248100150179919;0.6836654701004674;0.6836452325206133;2.758048210734318e-08;-0.6675719796525643;0.6675988095660386;0.999953411570809
44.370738;1.007193020866427;-0.00012100406279341319;-0.00012015427128891827;0.6723360181751045;0.6676170308452272;1.023542500132089;0.9999825148855804;10.00093046155022;-0.624810014097815;0.6836659674333678;0.6836456662267831;2.7888165861054275e-08;-0.6675739795604241;0.6676005953695046;0.9999511779475087
44.380738;1.0071946657677615;-0.00012099808856035048;-0.00012014895822215244;0.6723394112898221;0.6676191322272813;1.0235432659380956;0.9999820047793879;10.00094192260329;-0.6248100131851819;0.6836664089747113;0.6836461321337125;2.8176460631959584e-08;-0.6675759794510366;0.6676023756596939;0.9999489457342186
44.390738;1.0071952875992256;-0.00012098823852318004;-0.00012013992234267809;0.6723421334171595;0.6676213048465867;1.0235440452791336;0.9999815585589744;10.000952521505813;-0.6248100122812191;0.6836667930449172;0.6836466332073203;2.8445205934517865e-08;-0.6675769793247814;0.6676031521675736;0.9999467209060677
44.400738;1.0071958869614421;-0.00012097837728047031;-0.00012013088151724936;0.6723448540426237;0.6676235497191877;1.0235458372503263;0.9999811781544885;10.000962243136955;-0.6248100113869761;0.6836671182840309;0.6836471713010708;2.869401637745156e-08;-0.6675789791824681;0.6676049262023297;0.9999445099565041
44.410738;1.0071964651704843;-0.00012096850436203973;-0.00012012183577391488;0.6723475746926747;0.6676258677130389;1.0235466408934044;0.9999808662157172;10.000971075379242;-0.6248100105033303;0.6836673839398626;0.6836477469880129;2.8922387248188982e-08;-0.6675799790255009;0.6676056985935668;0.999942319795815
44.420738;1.0071970240161947;-0.00012096803589199617;-0.00012012213445686448;0.6723486182173549;0.6676265932045702;1.023547455595436;0.999980626000123;10.000979013651985;-0.6248100096310635;0.6836675897839803;0.6836483598857359;2.912962841431657e-08;-0.6675819788555891;0.6676074705898103;0.9999401570713252
44.430738;1.0071975653471517;-0.00012095813802207724;-0.00012011307858947871;0.6723513434847906;0.6676290603452573;1.0235482813019365;0.999980460353781;10.000986065937862;-0.6248100087710422;0.6836677358229882;0.6836490087481046;2.9314936983019512e-08;-0.6675839786743056;0.667609244410971;0.9999380272271874
44.440738;1.0071980903700541;-0.00012094822733080832;-0.00012010401770161727;0.6723540736235362;0.6676316030637978;1.0235491188350951;0.9999803705667334;10.000992250125972;-0.6248100079242377;0.68366782268643;0.6836496914162276;2.947777240843389e-08;-0.66758497848307;0.6676100229708295;0.9999359341902356
44.450738;1.0071985991540917;-0.00012093830449425126;-0.00012009495242752901;0.6723568107400248;0.6676342217403913;1.0235499695102832;0.9999803563784567;10.000997584153371;-0.6248100070915358;0.6836678524865218;0.6836504050462533;2.961814761076972e-08;-0.6675869782834346;0.6676118097123321;0.9999338811530413
44.460738;1.007200091063784;-0.0001209322357947005;-0.00012008960202036681;0.6723602251013681;0.6676369161547104;1.023551834569494;0.9999804170707339;10.001002080495546;-0.6248100062735427;0.6836678290242999;0.6836511464180564;2.9736497140761218e-08;-0.667587978077158;0.6676126089749205;0.999931871612159
44.470738;1.0072005652670877;-0.00012092229269234987;-0.00012008053123669061;0.6723629847649994;0.6676396849343271;1.0235527148068633;0.9999805525931746;10.001005749039251;-0.6248100054706126;0.6836677572230732;0.6836519119739078;2.983342021787547e-08;-0.6675899778660256;0.667614426202799;0.9999299094725754
44.480738;1.0072010202112363;-0.00012091234163510516;-0.00012007145919792877;0.6723657609316576;0.6676425253675783;1.0235536099342117;0.9999807642016555;10.00100860054617;-0.6248100046831278;0.6836676421680734;0.6836526976927768;2.990970196116318e-08;-0.667590977651728;0.667615267525988;0.9999279981605308
44.490738;1.0072014530864202;-0.00012090238406139124;-0.0001200623866796025;0.6723685574126989;0.6676454335417655;1.0235545181865005;0.9999810543462218;10.0010106466142;-0.6248100039117881;0.6836674882176543;0.6836534993031583;2.996645364305093e-08;-0.6675929774357803;0.6676171391512928;0.9999261397750031
44.500738;1.0072018597516967;-0.00012089242121533577;-0.00012005331428992394;0.6723713775456133;0.6676484048954088;1.0235554367024378;0.9999814259127973;10.001011898699913;-0.6248100031576769;0.6836672988275261;0.6836543130672725;3.000502013332442e-08;-0.6675949772194214;0.6676190471138433;0.9999243350043043
44.510738;1.0072022352739005;-0.0001208824538686134;-0.00012004424237721149;0.6723742237513097;0.6676514348082212;1.0235563620253407;0.9999818813260404;10.001012366950594;-0.6248100024221117;0.6836670769413871;0.6836551365012973;3.0026732315764336e-08;-0.667595977003709;0.6676199972807995;0.9999225837763502
44.520738;1.007202574901122;-0.00012087248234512816;-0.0001200351709518808;0.6723770978024645;0.6676545188643769;1.0235582905480913;0.9999824219088109;10.00101205934402;-0.6248100017064218;0.6836668251803649;0.6836559682451874;3.003275153102525e-08;-0.6675979767898046;0.6676219953055392;0.999920886197468
44.530738;1.0072028751728737;-0.00012086250692381333;-0.00012002609988829436;0.6723800011975553;0.6676576531474355;1.0235592193897227;0.9999830478715864;10.001010981672426;-0.6248100010115979;0.6836665454471436;0.6836568074381911;3.0024064722125557e-08;-0.6675989765790712;0.6676230462464562;0.9999192427911594
44.540738;1.0072041345390763;-0.00012085639313169369;-0.00012002074757188424;0.6723836028496947;0.6676608345571917;1.0235601471305027;0.9999837587919261;10.001009136069083;-0.6248100003378748;0.6836662386208061;0.6836576535133259;3.0001708813537856e-08;-0.6676009763728966;0.6676251537482524;0.9999176536315011
44.550738;1.007204353003967;-0.00012252504326189896;-0.00012167831836001101;0.6723865784081595;0.6676640698505586;1.0235610737020928;0.9999845541517198;10.001006518023805;-0.6248099996846218;0.6836659050924803;0.683658506339078;2.996707097902917e-08;-0.6676019761725562;0.6676263194113017;0.999916117774012
44.560738;1.007204531131331;-0.00012251505959696337;-0.000121669249984689;0.6723895784368966;0.6676673373374432;1.0235619997949168;0.9999854335886611;10.001003115909567;-0.6248099990506518;0.6836655454620894;0.6836593661657019;2.992186649149403e-08;-0.6676039759792096;0.667628542897882;0.9999146339721697
44.570738;1.007204669567349;-0.00012250507459406277;-0.00012166018304296156;0.6723926143805133;0.6676706422944926;1.0235629261778016;0.9999863966567157;10.000998916224301;-0.6248099984347003;0.683665160554211;0.6836602334115244;2.9867914446413725e-08;-0.6676049757938988;0.6676298226785636;0.9999132016624848
44.580738;1.007204768683134;-0.00012250450600176426;-0.00012166046684823262;0.6723940095695009;0.6676723127602199;1.0235638528890123;0.9999874427554871;10.000993909518048;-0.6248099978358171;0.6836647509180785;0.683661108409164;2.980705052441918e-08;-0.6676069756174859;0.667632157086987;0.9999118211805054
44.590738;1.0072048282580006;-0.0001224945217475915;-0.00012165140228975537;0.672397123270876;0.6676756755416207;1.0235657785133414;0.9999885716571126;10.000988087046082;-0.6248099972535837;0.6836643162552527;0.6836619912252773;2.9741159593952307e-08;-0.6676079754505582;0.6676335450007101;0.9999104933443514
44.600738;1.0072048474236877;-0.00012248453959016374;-0.0001216423382652479;0.6724002790431827;0.6676790565252984;1.0235667000635174;0.9999897836200401;10.000981431965018;-0.6248099966881219;0.6836638552502657;0.6836628820006794;2.967217276666146e-08;-0.6676099752934095;0.6676359858309687;0.9999092188173575
44.610738;1.007204824977221;-0.0001224745601970097;-0.00012163327414308709;0.6724034789754622;0.6676824476077872;1.0235676134289629;0.99999107861377;10.000973920516323;-0.6248099961398456;0.6836633658752057;0.6836637816032567;2.960183468886056e-08;-0.6676119751461088;0.6676384795055513;0.9999079975496439
44.620738;1.0072057599801492;-0.0001224684506885442;-0.0001216279276833107;0.6724073922391748;0.6676858407739147;1.0235685139305506;0.9999924558195611;10.000965534750113;-0.6248099956091047;0.6836628455844392;0.683664691647836;2.953130807190364e-08;-0.6676129750085457;0.6676400267158974;0.9999068287719742
44.630738;1.0072056523235808;-0.0001224584783252967;-0.0001216188621201533;0.6724106846238791;0.667689228594544;1.023569397166148;0.9999939137942065;10.000956269363293;-0.6248099950960037;0.6836622914867668;0.6836656138628614;2.9461033622326477e-08;-0.667614974880445;0.6676426290481895;0.9999057112797425
44.640738;1.0072055023425968;-0.00012244851068633344;-0.00012160979595781686;0.6724140241063098;0.667692604176708;1.023570260198981;0.9999954501617154;10.000946121713405;-0.6248099946004785;0.6836617011811029;0.6836665496949189;2.9391059583334277e-08;-0.6676159747614094;0.6676442888588509;0.9999046432564179
44.650738;1.0072053100756237;-0.00012243854891973602;-0.00012160072928204811;0.6724174103072404;0.6676959612435363;1.0235721021637438;0.9999970607031078;10.000935079975653;-0.6248099941225147;0.6836610738381078;0.6836675002911441;2.932152232314529e-08;-0.6676179746509656;0.6676470088996218;0.9999036222129603
44.660738;1.0072050748777208;-0.0001224285941503312;-0.00012159166174908163;0.6724208424247788;0.6676992946414956;1.0235729240236928;0.9999987393011119;10.000923126471001;-0.6248099936622721;0.6836604105055993;0.6836684661909446;2.925280189581428e-08;-0.6676189745485815;0.6676487920673659;0.9999026459222405
44.670738;1.0072047951783711;-0.00012241864749685212;-0.000121582592687493;0.6724243198391747;0.6677026004855442;1.0235737283165243;1.0000004792258506;10.00091024547456;-0.6248099932199758;0.683659713604503;0.6836694467919148;2.918546782672969e-08;-0.6676209744537566;0.6676516412405825;0.9999017135984742
44.680738;1.0072044682036583;-0.00012240871023843595;-0.00012157352122567919;0.6724278423488002;0.6677058754941301;1.0235745190508851;1.000002274205614;10.00089642142366;-0.6248099927957314;0.6836589862652662;0.6836704404740626;2.912040012813022e-08;-0.6676219743662065;0.6676535585378764;0.9999008261037802
44.690738;1.0072040907331568;-0.00012240820032655416;-0.00012157379565659888;0.6724297314821415;0.6677074497560104;1.0235753009714137;1.0000041183092383;10.000881636202697;-0.6248099923895174;0.6836582318436315;0.6836714455229079;2.9058889669592264e-08;-0.6676239742858359;0.6676565444944845;0.9998999855233475
44.700738;1.0072046603814597;-0.0001224021522029161;-0.00012156843431897274;0.6724340123133049;0.6677106533043667;1.0235760784364065;1.0000060053975726;10.000865872474714;-0.6248099920013711;0.6836574537026014;0.6836724609305694;2.9002491475853857e-08;-0.667624974212465;0.667658597943638;0.9998991952394312
44.710738;1.0072041757962948;-0.00012239225026147723;-0.00012155934864232788;0.6724376706519689;0.6677138164354199;1.0235778550158068;1.0000079287838033;10.000849115765533;-0.6248099916314701;0.6836566550835769;0.6836734863177877;2.895276106328425e-08;-0.6676269741457588;0.6676617162084098;0.9998984602939203
44.720738;1.0072036357668048;-0.000122382362354111;-0.00012155025577092682;0.6724413731110873;0.6677169364630006;1.0235786334177661;1.0000098812866103;10.000831354793503;-0.6248099912799089;0.6836558388429754;0.6836745212977602;2.891091167038653e-08;-0.6676279740853528;0.6676638953545382;0.99989778703176
44.730738;1.0072030390603912;-0.00012237248974829445;-0.00012154115432756887;0.6724451182877428;0.6677200110425329;1.023579415055129;1.0000118555215651;10.000812585914545;-0.6248099909464565;0.683655007639087;0.6836755651147927;2.8877629586291003e-08;-0.6676299740308325;0.6676671306074609;0.9998971821465031
44.740738;1.0072023851234588;-0.00012236263366569104;-0.00012153204273833482;0.6724489043777695;0.6677230375147222;1.023580200004942;1.0000138440879294;10.000792819313244;-0.6248099906306676;0.6836541646212374;0.6836766166401231;2.8853204066368505e-08;-0.6676309739816332;0.6676694165276608;0.9998966520556908
44.750738;1.0072016748050414;-0.00012235279516628394;-0.00012152291948371973;0.6724527288739155;0.667726012638271;1.0235809878903261;1.0000158398320125;10.000772078111188;-0.6248099903322086;0.6836533135444675;0.6836776744084857;2.8837585591659558e-08;-0.6676319739371225;0.6676717469726713;0.9998962031193438
44.760738;1.0072009101665595;-0.00012234297491033757;-0.00012151378334624418;0.672456588376655;0.6677289334164992;1.023581778840493;1.0000178362574614;10.00075038781487;-0.6248099900509825;0.6836524583610221;0.6836787367745452;2.8830440698828187e-08;-0.667633973896819;0.6676751154986863;0.9998958424931796
44.770738;1.0072000934499243;-0.00012233317299050896;-0.00012150463339199907;0.6724604787702394;0.6677317979287916;1.023582573494241;1.0000198278991816;10.000727767039876;-0.6248099897870868;0.6836516029463492;0.6836798021828401;2.8831635546984098e-08;-0.6676349738605767;0.6676775160581592;0.9998955787371839
44.780738;1.007199226008776;-0.00012233280580181696;-0.00012150481814295578;0.6724627170825869;0.6677329387680242;1.0235843723277245;1.000021810257539;10.000704231720364;-0.6248099895408811;0.6836507506959334;0.683680869317599;2.8841784357436616e-08;-0.6676369738287067;0.6676809433951291;0.9998954216851083
44.790738;1.0071993078715538;-0.00012232690635827887;-0.00012149935628746056;0.6724673241698389;0.6677356893270961;1.023585175073964;1.000023778873439;10.000679812194765;-0.6248099893130162;0.6836499040942384;0.6836819369064804;2.886226295782604e-08;-0.6676379738019154;0.6676833930810459;0.999895381549277
44.800738;1.0071983380338545;-0.00012231715762213392;-0.00012149015915819688;0.6724712824516235;0.6677383836689383;1.0235859804855703;1.0000257285171323;10.000654566571047;-0.6248099891043023;0.6836490649608661;0.6836830033392203;2.8894811465753392e-08;-0.6676399737810788;0.6676868612384321;0.9998954671109861
44.810738;1.0071973146042306;-0.00012230742556438464;-0.00012148094386486509;0.6724752557696031;0.667741022810762;1.0235867866286716;1.000027653511443;10.000628576247093;-0.6248099889155619;0.6836482351441082;0.6836840666524151;2.894118722922655e-08;-0.6676409737671594;0.6676893440120016;0.9998956843223468
44.820738;1.0071962351502874;-0.00012229770911187607;-0.00012147170910312587;0.6724792400697033;0.6677436078801408;1.023587591503835;1.0000295482988208;10.000601932815524;-0.6248099887475087;0.6836474166497012;0.6836851247188741;2.9003014485714268e-08;-0.667642973761344;0.6676928372923792;0.9998960368565015
44.830738;1.0071950975596957;-0.0001222880071735556;-0.00012146245377048772;0.6724832313365825;0.6677461402591827;1.0235883936512038;1.0000314074773267;10.00057472996436;-0.6248099886006133;0.6836466110977727;0.6836861751326447;2.9081742083511303e-08;-0.6676439737651968;0.6676953370972261;0.9998965277842372
44.840738;1.0071939009766835;-0.00012227831896206235;-0.00012145317708256636;0.6724872259800242;0.6677486219061581;1.0235901924974433;1.0000332258111964;10.000547060882866;-0.6248099884750001;0.6836458194603368;0.6836872153047003;2.9178612216591243e-08;-0.6676459737806436;0.6676988401899117;0.9998971607828241
44.850738;1.0071926461499587;-0.00012227806053428385;-0.00012145322778954892;0.6724895425769348;0.667749388507437;1.0235909882683072;1.0000349983858317;10.000519022508541;-0.6248099883705217;0.6836450423885033;0.6836882432244059;2.929458663335353e-08;-0.667646973809736;0.6677013443618505;0.9998979397207333
44.860738;1.0071913351484194;-0.0001222683978051859;-0.00012144390641772534;0.6724935364983137;0.6677517757797533;1.023591781948566;1.0000367206635903;10.000490728111338;-0.6248099882869732;0.6836442804565512;0.6836892578552237;2.9430332234565684e-08;-0.667647973854365;0.6677038483193632;0.9998988671045308
44.870738;1.0071899705404708;-0.00012225874647345494;-0.00012143456136729074;0.6724975274852062;0.6677541198766409;1.0235925751352506;1.000038388364822;10.000462311877811;-0.6248099882241043;0.6836435340802345;0.6836902583971725;2.9586238513689994e-08;-0.6676499739161575;0.6677073511727737;0.9998999434806944
44.880738;1.007189554510507;-0.0001222529721259524;-0.00012142890995237243;0.6725021810917363;0.6677564238203268;1.0235933692505466;1.0000399972860274;10.000433912273143;-0.6248099881814738;0.6836428034295401;0.6836912434034309;2.9762291498389047e-08;-0.6676509739963826;0.667709851647404;0.9999011678451546
44.890738;1.0071880884365527;-0.00012224334029972185;-0.00012141951383442847;0.6725061591939575;0.6677586903200775;1.023594164954375;1.0000415434005594;10.000405652540511;-0.6248099881585064;0.6836420884980408;0.6836922106548862;2.995802679067357e-08;-0.6676529740956841;0.6677133474831333;0.9999025378501201
44.900738;1.0071865729161036;-0.0001222337165615922;-0.00012141009004428552;0.672510125794759;0.6677609217193577;1.0235949622791154;1.00004302324556;10.000377640989985;-0.6248099881546484;0.6836413894681546;0.6836931575080627;3.017284123001675e-08;-0.6676539742140063;0.6677158351246671;0.9999040502727129
44.910738;1.0071850086860932;-0.00012222409997419165;-0.00012140063709069783;0.6725140764466352;0.6677631201433706;1.0235967613153352;1.0000444341211487;10.00034998552011;-0.6248099881694006;0.6836407072446459;0.6836940815088821;3.040636814363201e-08;-0.6676549743508602;0.6677183096252668;0.9999057017635665
44.920738;1.0071833976168163;-0.0001222239065072469;-0.00012140050295906843;0.6725163273669961;0.6677636206584086;1.0235975632834928;1.000045773637715;10.000322796321266;-0.6248099882023759;0.6836400435947845;0.6836949810409905;3.065846845004729e-08;-0.6676569745055222;0.6677217651450618;0.9999074886466525
44.930738;1.0071817429606953;-0.00012221430227103347;-0.00012139098771116934;0.6725202304598039;0.6677657576658697;1.023598370625334;1.0000470386912308;10.000296169461615;-0.6248099882533528;0.6836394006880852;0.6836958551008884;3.092887576889499e-08;-0.6676579746770999;0.6677241959790686;0.999909406152342
44.940738;1.0071800547873708;-0.00012153705498496173;-0.00012071856253504673;0.6725241059228799;0.6677678652756384;1.0235991857197417;1.000048225020514;10.000270174736979;-0.6248099883220789;0.6836387801840964;0.6836967025508822;3.1216941677210596e-08;-0.6676599748647013;0.6677275972457806;0.9999114483615671
44.950738;1.0071783279024202;-0.00012152745902876043;-0.00012070897882903827;0.6725279416384046;0.6677699435319543;1.0236000101638507;1.0000493283378666;10.000244859142851;-0.6248099884080148;0.683638182429264;0.6836975222739495;3.152169453825993e-08;-0.6676609750676269;0.6677299648520644;0.9999136086887336
44.960738;1.0071765757733957;-0.00012151786738007478;-0.00012069936028301018;0.6725317377535044;0.6677719928294119;1.023600845478321;1.0000503456773435;10.000220257196638;-0.6248099885102792;0.6836376065363146;0.6836983138654529;3.184192741635923e-08;-0.6676619752855161;0.6677322953997253;0.9999158801483469
44.970738;1.0071758074355033;-0.00012151214667625702;-0.00012069342570540912;0.6725361586643462;0.6677740140607719;1.0236016939462178;1.0000512750349773;10.000196400489129;-0.6248099886276847;0.6836370507651746;0.6836990776521523;3.217610751958918e-08;-0.6676639755183884;0.6677355865314407;0.9999182549476294
44.980738;1.0071740324531822;-0.0001215119820491058;-0.00012069308800272893;0.6725381874097017;0.6677743422910066;1.0236035583544927;1.0000521142133993;10.00017331823897;-0.6248099887588638;0.6836365124543449;0.6836998140435886;3.252233504693881e-08;-0.6676649757663647;0.667737837159985;0.9999207236683277
44.990738;1.0071722604586655;-0.00012150240361506696;-0.00012068336544999752;0.6725418460739753;0.6677763127098328;1.023604441005464;1.000052860793973;10.000151031170793;-0.624809988902448;0.6836359882480904;0.6837005229738752;3.287850233055231e-08;-0.6676669760293866;0.6677410470408733;0.9999232749667217
45.000738;1.0071705008840637;-0.00012149282962475978;-0.00012067361057679514;0.672545453233801;0.6677782601623797;1.0236053431341738;1.0000535127081882;10.000129551914172;-0.6248099890570474;0.683635474846909;0.6837012038466478;3.3242438644794555e-08;-0.6676679763074085;0.6677432160599029;0.9999258961833996
45.010738;1.0071687627651618;-0.00012148325968871091;-0.00012066382502745295;0.6725490061156093;0.6677801855798801;1.023606264855011;1.0000540680611945;10.000108890686144;-0.6248099892211131;0.6836349696733012;0.6837018557776253;3.3611984294359836e-08;-0.6676689766007361;0.6677453437590363;0.9999285744431969
45.020738;1.0071670542852975;-0.00012147369326522856;-0.000120654010440463;0.6725525022992627;0.6677820894716507;1.023607205114581;1.0000545247135757;10.00008905565141;-0.6248099893928836;0.6836344714228787;0.6837024779940779;3.398509657478832e-08;-0.6676709769099598;0.6677484288731591;0.9999312972381309
45.030738;1.007165382236807;-0.00012147354834786106;-0.0001206535196190863;0.6725542614017668;0.6677823053341747;1.0236081617246384;1.0000548803816216;10.000070049210562;-0.6248099895703771;0.6836339804634831;0.6837030701888991;3.435988276856937e-08;-0.6676719772355735;0.6677504688854834;0.9999340521058254
45.040738;1.0071637525188448;-0.00012146398830159543;-0.00012064365257520072;0.6725576394961869;0.6677841663571749;1.0236091317472282;1.0000551329854344;10.000051869391823;-0.6248099897514728;0.6836334989536069;0.683703632355964;3.4734527332931095e-08;-0.667672977577549;0.6677524606505115;0.9999368266531325
45.050738;1.007162171142249;-0.00012145443171775659;-0.00012063376232301867;0.6725609573066773;0.6677860060934763;1.0236111117156532;1.0000552812391268;10.000034514383804;-0.6248099899341986;0.6836330306752413;0.6837041644112652;3.510725304458711e-08;-0.6676749779350306;0.6677554018039212;0.9999396099038055
45.060738;1.007161644640183;-0.00012144874560257302;-0.00012062756993753213;0.6725648827224355;0.6677878251587203;1.0236120971794984;1.0000553253239775;10.000017979680736;-0.6248099901171696;0.6836325805387818;0.6837046663823565;3.5476361328398425e-08;-0.6676759783064852;0.6677572911483378;0.999942393774166
45.070738;1.0071601801691994;-0.00012143919709628455;-0.00012061763858085386;0.6725680811999372;0.6677896239541715;1.0236130825083265;1.0000552670262606;10.00000225358573;-0.6248099902998875;0.6836321540432514;0.6837051388353335;3.584020724330659e-08;-0.667676978690259;0.6677591278866088;0.9999451728671713
45.080738;1.0071587850955728;-0.00012142965350685935;-0.00012060768939783625;0.672571221187471;0.6677914022302294;1.0236140617959146;1.0000551097257342;9.999987321715857;-0.6248099904826154;0.6836317568626832;0.683705582793028;3.6197082616892106e-08;-0.667678979085092;0.6677619111202956;0.9999479429819675
45.090738;1.0071574662508005;-0.00012142953377766732;-0.0001206070754092548;0.6725726249214914;0.6677914925114344;1.0236150300298792;1.0000548585037676;9.999973171322981;-0.624809990666029;0.6836313943501622;0.6837059994134587;3.6545284228525094e-08;-0.6676799794902716;0.6677636401633961;0.9999507004114664
45.100738;1.007156229274882;-0.00012142000158883009;-0.00012059709668045815;0.6725756510587702;0.6677932265820197;1.0236159838257668;1.000054519782223;9.999959785752097;-0.6248099908510036;0.6836310710016563;0.6837063898206036;3.688340368788807e-08;-0.6676809799053391;0.667765314776345;0.9999534423437759
45.110738;1.0071550784030285;-0.00012141047534717328;-0.00012058710622142489;0.6725786228008676;0.6677949353968544;1.0236169215272775;1.0000541007515535;9.999947136876399;-0.6248099910384608;0.6836307902211946;0.6837067548793332;3.721048516470555e-08;-0.6676829803296841;0.6677679346468034;0.9999561666373451
45.120738;1.007154016674142;-0.00012140095508414267;-0.00012057710609772735;0.6725815420935298;0.6677966154058779;1.0236188425277406;1.0000536091159624;9.999935185615438;-0.6248099912291736;0.6836305542677834;0.6837070951905757;3.7525914951343996e-08;-0.6676839807624554;0.6677694988726071;0.9999588706400288
45.130738;1.007153046506272;-0.00012139144105798314;-0.00012056709870588689;0.6725844104926293;0.6677982618702821;1.0236197467701273;1.000053053088469;9.999923887142304;-0.624809991423707;0.6836303640344774;0.6837074115654287;3.7829285762961555e-08;-0.6676849812026542;0.6677710060410509;0.99996155043742
45.140738;1.007152169670503;-0.00012139135210826018;-0.00012056643784136752;0.6725855500794989;0.6677982026051975;1.0236206348060382;1.0000524412875222;9.99991319129712;-0.6248099916224797;0.6836302190507714;0.6837077050967834;3.81204597168243e-08;-0.6676869816491305;0.6677734546117454;0.999964201114718
45.150738;1.0071523867440508;-0.00012138571891385253;-0.00012056014381268568;0.6725889858085478;0.6677997649449268;1.0236215075008372;1.0000517823723263;9.999903038724653;-0.6248099918258881;0.6836301180562654;0.6837079765687981;3.8399803216805256e-08;-0.6676879821005999;0.6677748434628666;0.9999668177056423
45.160738;1.0071516975697776;-0.00012137622731805456;-0.00012055013188914859;0.6725917034874985;0.6678012759424521;1.0236223656585273;1.0000510850081363;9.999893359885535;-0.6248099920346255;0.6836300596507632;0.6837082262296097;3.866834088598822e-08;-0.6676889825557788;0.6677761725190052;0.9999693961396817
45.170738;1.0071511020701864;-0.00012136674481609586;-0.00012054012431013867;0.6725943706787307;0.6678027288862696;1.023623210157007;1.0000503579991076;9.999884077791059;-0.6248099922499482;0.683630042492494;0.6837084544427686;3.8927533338299906e-08;-0.6676909830134643;0.667778443047285;0.9999719332694972
45.180738;1.0071506000752335;-0.00012136669032728034;-0.00012053947486368678;0.6725953087015994;0.6678024503626283;1.0236240418685305;1.0000496096703704;9.99987511388154;-0.6248099924733859;0.6836300651559124;0.6837086624714385;3.917876544135464e-08;-0.6676919834724524;0.6677796575034638;0.9999744262670738
45.190738;1.0071501904193383;-0.00012135722761999956;-0.00012052948408507802;0.6725978747743341;0.6678037677752975;1.0236248614380712;1.0000488472077318;9.999866397197241;-0.6248099927060973;0.6836301259050913;0.6837088524170891;3.942296522267868e-08;-0.6676929839314419;0.6677808192428779;0.9999768724144763
45.200738;1.0071498710793434;-0.00012134777556413406;-0.00012051950500082558;0.67260038992079;0.6678050101609936;1.0236266698586889;1.0000480769902758;9.999857871083254;-0.6248099929485272;0.6836302223470585;0.6837090265079132;3.9660604229314186e-08;-0.6676939843891113;0.6677819320064435;0.999979268990154
45.210738;1.0071496400919233;-0.00012133833493178563;-0.00012050953914335273;0.6726028534179126;0.6678061743243605;1.023627469171891;1.0000473051925491;9.999849496001803;-0.6248099932005136;0.6836303512479177;0.6837091865543313;3.989205820411298e-08;-0.667695984844336;0.6677839992186221;0.9999816126660033
45.220738;1.0071494959167122;-0.00012132890680301672;-0.00012049958761470546;0.6726052641500928;0.6678072579053195;1.0236282623907542;1.0000465376100671;9.999841249737209;-0.6248099934615952;0.6836305088891941;0.6837093339403113;4.011793374606909e-08;-0.6676969852963517;0.6677850237626372;0.99998389869587
45.230738;1.0071494369386234;-0.00012132891090542164;-0.00012049900203840684;0.6726059418134809;0.6678065930342373;1.02362905347318;1.0000457787690573;9.99983312078142;-0.6248099937312914;0.6836306917114228;0.6837094698896714;4.033895459274178e-08;-0.6676979857447951;0.667786008221731;0.999986120412829
45.240738;1.0071494608570346;-0.00012131951227879413;-0.0001204890806194736;0.6726082415672844;0.6678075126745671;1.0236298475127252;1.0000450310818216;9.999825098942637;-0.6248099940091977;0.6836308967290139;0.6837095951729747;4.055560254101206e-08;-0.6676999861896319;0.6677879551457538;0.9999882699543426
