time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.250738;1.0071505646204186;-0.00012131399801299081;-0.00012048289376727144;0.6726111504282423;0.6678083502734515;1.0236306500049854;1.0000442947279422;9.99981717257182;-0.6248099942949291;0.6836311214831728;0.6837097092812991;4.076796999394771e-08;-0.667700986630938;0.6677888674171756;0.9999903401993175
45.260738;1.0071507445820556;-0.00012130463712097892;-0.00012047300270934114;0.6726133312982998;0.667809106403852;1.0236314661299735;1.000043568424037;9.999809333051736;-0.6248099945880977;0.683631363704186;0.6837098102410935;4.0976020868712976e-08;-0.6677019870686682;0.6677897483890383;0.9999923263579579
45.270738;1.0071509962462373;-0.00012130471687157033;-0.0001204724777147003;0.6726137713133602;0.6678081158508627;1.023633301701903;1.0000428506692827;9.999801580860238;-0.6248099948883791;0.6836316210404862;0.6837098951627044;4.117988738466061e-08;-0.6677029875025751;0.6677906015899691;0.9999942266516949
45.280738;1.0071513147653641;-0.00012129540253951703;-0.00012046261628278739;0.6726158253214002;0.6678087142925643;1.0236341640339346;1.0000421409431657;9.999793925828746;-0.6248099951955595;0.6836318911255311;0.6837099605196707;4.1379756561885194e-08;-0.6677049879321946;0.6677924306517542;0.9999960422162325
45.290738;1.0071516961766298;-0.00012128611397112947;-0.00012045276832219804;0.672617812008661;0.6678092383898697;1.023635060697773;1.000041440079229;9.999786381912445;-0.6248099955095446;0.6836321717715711;0.6837100019965116;4.157567215990315e-08;-0.667705988356896;0.667793239337708;0.9999977758020627
45.300738;1.0071521381193675;-0.00012127685241361265;-0.00012044293231796767;0.6726197290318473;0.6678096921782096;1.0236359975011695;1.0000407490891559;9.999778963026216;-0.6248099958303698;0.6836324607513907;0.6837100146172883;4.176765992060098e-08;-0.6677069887759334;0.6677940311588951;0.9999994299756239
45.310738;1.0071526391117884;-0.00012127703755838614;-0.0001204424575594348;0.6726198962185556;0.6678084133822639;1.0236369775949075;1.0000400676299308;9.999771680056513;-0.6248099961582269;0.6836327554981668;0.6837099934699395;4.195587171274726e-08;-0.6677079891883563;0.6677948089807071;1.0000010064500036
45.320738;1.0071531970130003;-0.0001212678343597719;-0.00012043264066678068;0.6726216706436007;0.6678087396568405;1.023638001596985;1.0000393936347556;9.999764542130617;-0.6248099964935471;0.6836330535624963;0.6837099345884566;4.21404101328496e-08;-0.6677099895929604;0.6677965750512397;1.0000025064076326
45.330738;1.0071538079904085;-0.00012125866289193825;-0.00012042283174573691;0.6726233748913656;0.6678090087093375;1.0236390677610387;1.0000387233189525;9.999757562139669;-0.6248099968369892;0.6836333534429495;0.6837098353912053;4.232109672910271e-08;-0.6677109899883138;0.6677973313625228;1.0000039305337765
45.340738;1.0071544666442587;-0.00012124952482461454;-0.00012041303028932506;0.6726250109372138;0.6678092246377807;1.0236401723593525;1.000038051254261;9.999750751890502;-0.6248099971892017;0.6836336547792695;0.6837096942286384;4.249752756025827e-08;-0.6677119903726977;0.6677980797502372;1.0000052792546132
45.350738;1.007156166896979;-0.0001212537065257103;-0.00012041630623572899;0.6726255695427177;0.6678077243738199;1.023642310262979;1.0000373715844437;9.999744109657216;-0.6248099975505512;0.6836339578047862;0.683709509379654;4.266923511970535e-08;-0.6677129907442464;0.6677988212016472;1.0000065535959513
45.360738;1.0071569030339242;-0.00012124463882026643;-0.00012040651797337666;0.6726270736120199;0.6678078445766953;1.0236434748383243;1.0000366795244404;9.99973761764598;-0.6248099979210169;0.6836342625032473;0.6837092784492299;4.283564364190261e-08;-0.6677149911014321;0.6678005550615655;1.0000077556613378
45.370738;1.007157669925745;-0.00012123560694762892;-0.00012039673495145488;0.6726285127196155;0.6678079225328314;1.02364465775658;1.0000359715278244;9.999731249689196;-0.6248099983003489;0.6836345679894148;0.6837089984474626;4.29959174638473e-08;-0.6677159914434219;0.6678012791894324;1.0000088887579306
45.380738;1.0071584629015307;-0.00012123602912413876;-0.00012039630690787574;0.6726282082902579;0.667806296514595;1.0236458498163818;1.0000352443245544;9.99972498253415;-0.6248099986883185;0.6836348726906443;0.6837086663837071;4.314883846128997e-08;-0.6677169917699332;0.6678019909052086;1.0000099573408416
45.390738;1.0071592780601233;-0.00012122706852511783;-0.00012038653042745971;0.6726295170171488;0.6678063053402865;1.023647042222095;1.0000344939722194;9.999718803987742;-0.6248099990846031;0.6836351749362324;0.6837082801675903;4.329262779194006e-08;-0.667717992080741;0.6678026878744677;1.0000109662482892
45.400738;1.0071601129878953;-0.00012121814336302996;-0.00012037675495503241;0.6726307591826638;0.6678062877014843;1.0236482269498468;1.000033715717893;9.999712712781166;-0.6248099994883379;0.6836354730363247;0.6837078391373881;4.34249056366808e-08;-0.667718992375235;0.6678033682068079;1.0000119197587796
45.410738;1.0071609672211135;-0.00012120925329582501;-0.0001203669793192023;0.6726319338088216;0.6678062484835873;1.023649396090172;1.000032904404494;9.999706713317403;-0.6248099998979952;0.6836357652595312;0.68370734370439;4.354308183280902e-08;-0.6677209926523107;0.6678050299250029;1.0000128216157316
45.420738;1.0071618425256192;-0.00012120981586957655;-0.00012036655376433165;0.6726313615552939;0.6678045260273328;1.0236505414065415;1.000032054853317;9.999700809566448;-0.6248100003118935;0.6836360501164689;0.6837067947326999;4.3644926594890344e-08;-0.6677219929106983;0.6678056707917962;1.0000136754794093
45.430738;1.0071627424870981;-0.00012120099331563177;-0.00012035677568491993;0.6726323991461935;0.6678044589024644;1.0236526546469022;1.0000311620852567;9.999695003495294;-0.6248100007286789;0.6836363263174942;0.6837061933528953;4.372876941766509e-08;-0.6677229931494792;0.6678062885940254;1.0000144845412275
45.440738;1.0071636711778453;-0.00012119220277456857;-0.0001203469951196692;0.6726333671611865;0.6678043854958056;1.0236537281736668;1.0000302214882821;9.999689299728974;-0.6248100011472173;0.6836365926408806;0.6837055408883035;4.3793255501785493e-08;-0.667723993368226;0.6678068814593722;1.000015251086374
45.450738;1.0071656316401338;-0.00012118730956035726;-0.00012034093043876427;0.6726349319174526;0.6678043099941631;1.0236547553671642;1.0000292293034272;9.999683707449323;-0.6248100015662754;0.6836368481735157;0.6837048386456412;4.383717760845892e-08;-0.6677249935667466;0.667807447905226;1.000015977201783
45.460738;1.0071666249438653;-0.00012118799687606614;-0.00012034049234038906;0.6726340774675577;0.6678025688881722;1.0236557305469192;1.0000281832148752;9.99967823319901;-0.6248100019843851;0.6836370923191641;0.6837040877220112;4.38596293101267e-08;-0.6677269937450097;0.6678089864232187;1.000016665477292
45.470738;1.0071676505625067;-0.00012117929229289404;-0.00012033069734397916;0.6726348271332718;0.6678024974967744;1.023656648630014;1.0000270823336967;9.999672870494237;-0.6248100023999185;0.6836373245024633;0.683703288894845;4.386021230824777e-08;-0.6677279939033647;0.6678094954726975;1.0000173182428944
45.480738;1.007168708194841;-0.00012117061111371319;-0.00012032089564507697;0.6726355008932792;0.6678024303949295;1.0236575049183405;1.0000259266153653;9.999667597876732;-0.624810002811274;0.6836375441656904;0.6837024428294192;4.3839096851772445e-08;-0.6677289940426758;0.6678099742385512;1.0000179367793731
45.490738;1.0071697986569612;-0.00012117136827704205;-0.00012032043798306929;0.6726344186343092;0.6678007019279566;1.0236582953109097;1.000024716674757;9.999662389321971;-0.6248100032169386;0.6836377510426245;0.6837015505376195;4.379688017571389e-08;-0.6677299941641882;0.6678104230117228;1.0000185221166762
45.500738;1.0071709230787107;-0.00012116272364016627;-0.00012031062280013153;0.6726349360587225;0.6678006465750039;1.023659016968029;1.0000234542388562;9.999657225052102;-0.6248100036154554;0.6836379453721539;0.6837006134706238;4.3734368428322953e-08;-0.6677309942692697;0.6678108428544289;1.0000190760052368
45.510738;1.0071720817633605;-0.00012115409205927741;-0.0001203008018412227;0.6726353733455469;0.667800598772392;1.0236606689909857;1.000022142203758;9.999652090176923;-0.6248100040055109;0.683638127808752;0.6836996330700937;4.3652459203759893e-08;-0.6677319943593455;0.6678112350882688;1.0000196009314501
45.520738;1.007173273968946;-0.00012115488844639188;-0.00012030032717989784;0.6726340516370809;0.6677988919427889;1.023661252173309;1.000020784242124;9.999646965633207;-0.6248100043861896;0.683638299087986;0.6836986104008558;4.355196413360281e-08;-0.6677339944360814;0.6678126005781512;1.0000201000248343
45.530738;1.0071744983653053;-0.00012114627298523421;-0.00012029049832100593;0.6726343289624722;0.6677988582978873;1.0236617678493622;1.0000193846002394;9.999641822094645;-0.6248100047572849;0.6836384596596381;0.6836975464244649;4.343334068270363e-08;-0.6677349945013618;0.6678129388641528;1.0000205770450123
45.540738;1.0071757531877155;-0.00012113766118475788;-0.00012028066773867247;0.672634527757569;0.6677988301231987;1.023662217287277;1.0000179478624136;9.999636621236577;-0.624810005119392;0.6836386091367366;0.6836964426757269;4.3296699738181247e-08;-0.6677359945569562;0.6678132479032296;1.0000210360452852
45.550738;1.007177035946161;-0.00012112905034103364;-0.00012027083675172094;0.6726346488865077;0.6677988073182451;1.0236626019207153;1.000016478632336;9.9996313222313;-0.6248100054735924;0.6836387459537872;0.683695301529041;4.3142094957270117e-08;-0.6677369946043672;0.6678135248249926;1.0000214809487507
45.560738;1.0071793432830738;-0.00012113372269410586;-0.00012027407705046397;0.6726336820925151;0.6677971238835098;1.0236629235229582;1.0000149814376549;9.999625884718306;-0.6248100058209777;0.6836388682408486;0.6836941258522015;4.296972452944502e-08;-0.6677379946449524;0.6678137670475526;1.0000219154169023
45.570738;1.007180670914663;-0.0001211251054150144;-0.00012026424864543595;0.6726336503776215;0.6677971136049634;1.0236631844316946;1.000013460849604;9.99962026659866;-0.6248100061624201;0.683638975299333;0.6836929187282037;4.2780007353893676e-08;-0.6677389946799682;0.6678139730280577;1.0000223431638449
45.580738;1.0071820130000995;-0.0001211164807355823;-0.00012025442328743122;0.6726335454715962;0.6677971094368862;1.0236633880096573;1.0000119218573797;9.999614423022864;-0.6248100064986438;0.683639067948677;0.6836916834530539;4.257362287473854e-08;-0.667740994710551;0.6678151426771396;1.0000227683752245
45.590738;1.0071833621985462;-0.000121117264466958;-0.00012025395345462125;0.6726316932574209;0.6677954429383867;1.023664538608569;1.0000103706323888;9.999608305097992;-0.6248100068303021;0.6836391477342187;0.6836904235147687;4.23514884371362e-08;-0.6677419947378714;0.6678152778842423;1.0000231956982737
45.600738;1.007184710885858;-0.00012110861773709023;-0.0001202441392596719;0.6726314567811899;0.6677954443102648;1.02366464115635;1.0000088150323598;9.999601856237726;-0.6248100071580005;0.6836392161204317;0.6836891425421007;4.211477506466928e-08;-0.6677429947633526;0.667815383037618;1.000023629491557
45.610738;1.0071860523135967;-0.00012109995689940946;-0.00012023433398921407;0.6726311637331324;0.6677954435151977;1.0236647012366171;1.000007263796799;9.999595007214118;-0.6248100074824627;0.6836392740410414;0.6836878442067843;4.186489190942076e-08;-0.667743994788716;0.6678154645722608;1.0000240725406035
45.620738;1.0071873807858647;-0.00012110069838676887;-0.00012023389084372665;0.6726291425249527;0.6677937712977441;1.0236647254517357;1.0000057251641252;9.999587671539185;-0.6248100078046828;0.6836393217378157;0.6836865323187669;4.160328826773611e-08;-0.6677449948158936;0.6678155295490225;1.000024525562206
45.630738;1.0071886917353081;-0.00012277065355340532;-0.00012189075028994461;0.6726287678412519;0.6677937690116377;1.0236647212158148;1.0000042065420962;9.999579751985324;-0.6248100081257829;0.6836393588883558;0.6836852112433707;4.133132464008556e-08;-0.6677459948469368;0.6678155846515826;1.0000249880441252
45.640738;1.007189982112393;-0.00012276193865346573;-0.00012188098410709043;0.6726283509389223;0.6677937515732421;1.023664695774813;1.0000027148550308;9.999571162472966;-0.6248100084467181;0.683639384853476;0.6836838859697707;4.105031906712317e-08;-0.6677469948839607;0.6678156359356267;1.0000254591960154
45.650738;1.007191250450733;-0.0001227626201208215;-0.00012188058533797502;0.6726262319867041;0.6677920633734323;1.0236646550219173;1.0000012565971073;9.999561844273476;-0.6248100087680687;0.683639398740232;0.6836825617122302;4.0761471944759504e-08;-0.6677479949291346;0.6678156884801486;1.0000259386586168
45.660738;1.007192496516118;-0.00012275385996690262;-0.00012187085386595118;0.672625778201708;0.6677920403582417;1.0236646028783096;0.9999998377804971;9.999551760113018;-0.6248100090899864;0.68363939923995;0.6836812436358586;4.046570191951498e-08;-0.6677489949846162;0.667815745858883;1.000026427087146
45.670738;1.0071947207796188;-0.0001227489442846064;-0.00012186486223640193;0.6726259885824519;0.6677920191835045;1.0236645416304928;0.9999984636576899;9.999540881507095;-0.6248100094122531;0.6836393845347275;0.683679936787362;4.016369094663452e-08;-0.6677509950522424;0.6678168098218527;1.0000269258409593
45.680738;1.0071959236139771;-0.0001227495546883525;-0.00012186452402841246;0.6726238583538965;0.6677903367328047;1.0236654728132173;0.999997138254064;9.999529184817872;-0.6248100097344602;0.6836393527475169;0.6836786460249878;3.985608951453041e-08;-0.6677519951332468;0.6678168803498904;1.0000274363741126
45.690738;1.0071971045980896;-0.00012274072297145894;-0.00012185485885173709;0.6726234214962781;0.6677903292738555;1.0236653979134478;0.9999958645374394;9.999516650105017;-0.6248100100562664;0.6836393029903537;0.6836773758755352;3.954362291714086e-08;-0.667752995228389;0.6678169562104719;1.000027960429786
45.700738;1.0071982631860945;-0.00012273186766604275;-0.00012184521941815954;0.6726230079732294;0.6677903320604571;1.0236653183141893;0.9999946448026206;9.99950325868719;-0.6248100103774836;0.6836392361066627;0.6836761305143689;3.922699427388448e-08;-0.6677539953382465;0.6678170355269781;1.000028500091886
45.710738;1.0071993994443746;-0.00012273240732990054;-0.0001218449583267867;0.672620946605153;0.6677886792643977;1.0236652343197898;0.9999934805741223;9.999488993377703;-0.6248100106979545;0.6836391543651019;0.6836749139343261;3.890669821945389e-08;-0.6677549954633635;0.6678171160320392;1.00002905669704
45.720738;1.0072005137505289;-0.00012272350547941783;-0.00012183537507183592;0.6726206004394184;0.6677887040430377;1.0236651445549672;0.9999923730397439;9.999473840547951;-0.6248100110175819;0.6836390604647394;0.6836737298852368;3.8582954390853044e-08;-0.6677559956044009;0.6678171954250032;1.0000296296072582
45.730738;1.0072016064921316;-0.00012271458073591005;-0.00012182582172409494;0.6726202955850223;0.6677887389078899;1.023665047065929;0.9999913241615987;9.999457791686426;-0.6248100113365573;0.6836389566305318;0.6836725816918979;3.8255729375479354e-08;-0.6677569957622878;0.6678172716956021;1.0000302162409749
45.740738;1.0072026785771002;-0.00012271505202448766;-0.00012182565041348785;0.6726183582675361;0.6677871161241067;1.0236649410082441;0.999990336976684;9.999440847879042;-0.6248100116553574;0.6836388442453246;0.6836714725221832;3.7924642940680555e-08;-0.6677579959381647;0.6678173432544198;1.0000308129299214
45.750738;1.0072037318538472;-0.00012270608354915914;-0.00012181616069909108;0.6726181507693968;0.6677871679466046;1.0236648266773574;0.9999894147997183;9.999423027004116;-0.6248100119745328;0.6836387239602579;0.6836704059537977;3.7588908918135285e-08;-0.6677589961330682;0.6678174089677075;1.0000314153483958
45.760738;1.0072047693129076;-0.00012270651295892142;-0.00012181605593931518;0.6726163196492438;0.6677855601612266;1.023664703984053;0.999988560317358;9.99940436693141;-0.6248100122946246;0.6836385960719983;0.6836693863056752;3.724759854005612e-08;-0.6677599963476212;0.6678174676961032;1.0000320185204812
45.770738;1.007205795742978;-0.00012269750457841023;-0.0001218066352899091;0.6726162239818289;0.6677856253637742;1.023665571502288;0.9999877752626147;9.999384923955029;-0.6248100126161128;0.6836384609329438;0.6836684183751354;3.690005162777192e-08;-0.6677609965820952;0.667817517610785;1.0000326169055573
45.780738;1.0072068179266713;-0.0001226884778210262;-0.00012179725006330542;0.6726161849725013;0.6677856964962807;1.0236654266723821;0.9999870606773966;9.999364769862;-0.6248100129392297;0.6836383189962019;0.6836675064655856;3.65461573240209e-08;-0.6677619968365809;0.6678175558552671;1.0000332047623475
45.790738;1.0072088434256325;-0.00012269272064705308;-0.00012180097067794416;0.672615190213606;0.667784106369401;1.0236652665553765;0.9999864171889639;9.99934398979473;-0.6248100132638333;0.6836381704115599;0.6836666533680636;3.6186463135849284e-08;-0.6677629971108062;0.6678175784679032;1.0000337767567036
45.800738;1.0072098792170525;-0.00012268366110943128;-0.00012179165506905717;0.6726152591031622;0.6677841871680146;1.0236650886372909;0.9999858449349049;9.999322682336707;-0.6248100135895926;0.6836380146726029;0.683665860083058;3.5821919461185384e-08;-0.6677639974039642;0.6678175810794902;1.0000343283826925
45.810738;1.007210930882386;-0.0001226745870112905;-0.00012178237272332194;0.672615378030879;0.6677842703713116;1.0236648906938624;0.9999853433977547;9.999300959957715;-0.6248100139162817;0.6836378506728792;0.6836651261303233;3.545335905970305e-08;-0.6677649977149647;0.6678175604708381;1.0000348560780787
45.820738;1.0072120020377504;-0.00012267491736558857;-0.00012178247318191147;0.6726138657582028;0.6677826867299338;1.0236646701483647;0.9999849112924056;9.999278945807722;-0.6248100142438161;0.683637676958697;0.6836644501297229;3.508135433216728e-08;-0.6677669980427295;0.667818515539014;1.0000353569592202
45.830738;1.0072130938315362;-0.0001226658158277796;-0.00012177325306368328;0.6726140772449793;0.6677827667469074;1.0236644243613406;0.9999845464940214;9.999256763076648;-0.6248100145721448;0.6836374919870384;0.6836638305713282;3.4706472036842616e-08;-0.6677679983862368;0.6678184469738332;1.000035827990275
45.840738;1.0072142059118643;-0.00012266611925124298;-0.0001217734125858495;0.6726126530745792;0.667781175013875;1.0236641511460929;0.9999842460550028;9.999234520411633;-0.6248100149011935;0.6836372944083214;0.6836632662580167;3.432929764703676e-08;-0.6677689987444313;0.6678183564787391;1.0000362656613038
45.850738;1.0072153386707465;-0.00012265699113410837;-0.00012176424794770247;0.6726129485496273;0.6677812437811946;1.023663848381324;0.9999840064586631;9.999212305150444;-0.6248100152307833;0.6836370831786553;0.683662756076871;3.3950092689069315e-08;-0.6677699991160475;0.6678182462123256;1.0000366668293104
45.860738;1.0072164941458503;-0.00012264784993397778;-0.00012175510762766853;0.6726132830396905;0.6677813061486532;1.0236645134934979;0.9999838241805273;9.999190188926091;-0.6248100155605627;0.6836368572684595;0.6836622986678009;3.3568518145462794e-08;-0.6677709994994403;0.6678181182576927;1.0000370291887304
45.870738;1.0072176799196189;-0.00012198035401571726;-0.00012109235763383703;0.6726119800782704;0.667779695304753;1.0236641436007317;0.9999836963094729;9.99916823582091;-0.6248100158901455;0.6836366152137048;0.6836618924124546;3.3183779227702964e-08;-0.6677719998926399;0.667817974084089;1.0000373507024354
45.880738;1.0072188847794217;-0.00012197118500761081;-0.00012108325554904451;0.6726123880764443;0.6677797435277619;1.0236637358855039;0.999983621067119;9.999146504809435;-0.6248100162192908;0.6836363550673598;0.683661535320235;3.279497814082356e-08;-0.6677730002935524;0.6678178147402518;1.0000376291048176
45.890738;1.0072201126115967;-0.00012197142285573647;-0.00012108352210081715;0.6726111529725405;0.6677781166836984;1.023663287702677;0.9999835976940318;9.999125053090522;-0.6248100165478258;0.6836360749246736;0.6836612246950075;3.24011861060507e-08;-0.6677740007000628;0.6678176418905452;1.0000378617660908
45.900738;1.0072213613848464;-0.0001219622273714418;-0.00012107445019102861;0.6726116322343851;0.6677781473375894;1.0236627966533651;0.9999836256472144;9.999103942940762;-0.6248100168754118;0.6836357735000347;0.6836609572934226;3.200125420399788e-08;-0.6677750011100211;0.6678174583771149;1.0000380456013684
45.910738;1.0072236295908563;-0.00012195688640821196;-0.00012106911137640533;0.6726128159797431;0.6677781687452999;1.0236622607965056;0.9999837043751224;9.999083242214304;-0.6248100172013659;0.6836354501526622;0.6836607298726181;3.159377562038375e-08;-0.6677760015212831;0.6678172676095211;1.0000381773376603
45.920738;1.0072249162836522;-0.00012195708261837008;-0.00012106941622458852;0.6726116911850643;0.6677765149494013;1.0236616789736568;0.9999838338291229;9.999063015796478;-0.6248100175246701;0.6836351046669467;0.6836605389623659;3.117731400344403e-08;-0.6677770019317871;0.6678170727493685;1.0000382543564812
45.930738;1.0072262206505926;-0.00012194784363654264;-0.00012106037894273641;0.6726122834316;0.6677765205273292;1.0236610514588456;0.9999840145821324;9.999043315742668;-0.6248100178441465;0.6836347374150338;0.683660380153598;3.075061600101224e-08;-0.6677780023395168;0.667816876343718;1.0000382758158102
45.940738;1.007227542008248;-0.0001219480086571161;-0.00012106070344886541;0.6726112350946879;0.6677748538527079;1.0236603805467726;0.9999842473304258;9.99902418174343;-0.624810018158571;0.6836343494213539;0.6836602483628021;3.0312688303700435e-08;-0.6677790027425015;0.6678166803877386;1.0000382435092103
45.950738;1.007228880188278;-0.00012193873640063826;-0.00012105168320243072;0.6726119027720895;0.6677748500030222;1.0236606702235942;0.999984532731612;9.999005653151752;-0.6248100184666959;0.6836339418820788;0.6836601390289884;2.986290639255041e-08;-0.667780003139056;0.6678164868628995;1.000038161621093
45.960738;1.007230236233464;-0.00012192944496436057;-0.00012104266947767977;0.6726126070779725;0.6677748437843911;1.0236599250632663;0.9999848721413418;9.998987774749985;-0.6248100187672598;0.6836335158007946;0.6836600490505227;2.940106010104603e-08;-0.6677810035281678;0.6678162980400869;1.000038035340981
45.970738;1.0072316129807386;-0.00012192955219225258;-0.00012104301379243472;0.6726116685967605;0.6677731691798906;1.0236591496422482;0.9999852679795648;9.998970586665575;-0.6248100190590248;0.6836330719143301;0.6836599767325047;2.892716398788523e-08;-0.6677820039097504;0.6678161158873309;1.00003786957191
45.980738;1.0072330144667208;-0.00012192021617208007;-0.0001210340101615276;0.6726124438854474;0.667773159311012;1.0236583490860502;0.9999857228750767;9.998954109919318;-0.6248100193409789;0.6836326105731155;0.6836599211626717;2.844120309082171e-08;-0.6677830042844213;0.6678159410939833;1.00003766840023
45.990738;1.0072344441545593;-0.0001219202754118404;-0.00012103436317908122;0.6726115750782666;0.6677714802082807;1.0236575296820005;0.9999862388566335;9.998938340081052;-0.6248100196125613;0.6836321315699277;0.6836598821037138;2.794305831425797e-08;-0.6677840046530135;0.6678157724762485;1.000037434939983
46.000738;1.0072359040791043;-0.00012191088878085735;-0.00012102536747945605;0.6726124190502017;0.6677714640784379;1.0236566984683255;0.9999868175171224;9.99892325236898;-0.6248100198736012;0.6836316337962164;0.6836598603498149;2.7432670469744642e-08;-0.6677850050163474;0.6678156072225216;1.0000371711952656
46.010738;1.0072373956562886;-0.00012190147541561272;-0.00012101637562253997;0.6726132966372376;0.6677714431242209;1.0236558620434537;0.9999874605111554;9.998908811141375;-0.6248100201240446;0.6836311148370833;0.683659857591967;2.691025896474381e-08;-0.6677860053751942;0.6678154417855245;1.0000368780656643
46.020738;1.0072389204583634;-0.000121901454621289;-0.00012101674022825591;0.6726125286051512;0.6677697497042118;1.0236550257876171;0.9999881694992993;9.998894973197874;-0.6248100203637734;0.6836305711200291;0.68365987577894;2.6376349447047664e-08;-0.6677860057302929;0.6678142725575988;1.000036555625977
46.030738;1.0072404797686052;-0.00012189198591863673;-0.00012100775643987646;0.6726134715569984;0.6677697159756761;1.0236541943393025;0.9999889459619329;9.998881687812;-0.6248100205925744;0.6836299989418565;0.6836599166731026;2.5831611673035407e-08;-0.6677870060824748;0.6678140960801842;1.0000362030806433
46.040738;1.0072430733917515;-0.0001218957775975566;-0.00012101185046011775;0.672613434906833;0.6677680071710195;1.023653372466826;0.9999897917593037;9.998868902332585;-0.6248100208101739;0.6836293955814282;0.6836599819147334;2.5276742116709678e-08;-0.6677880064326323;0.6678139093812578;1.000035818155592
46.050738;1.0072446991232689;-0.00012188625349468221;-0.00012100287654631325;0.6726144391064232;0.6677679548967399;1.0236535652234557;0.9999907098660552;9.998856570235192;-0.6248100210163328;0.6836287593766817;0.683660073210936;2.4712412037353553e-08;-0.6677890067814749;0.6678137103556302;1.0000353969175142
46.060738;1.007246353252013;-0.00012188612283997233;-0.0001210032603417789;0.6726137935946989;0.6677662241727848;1.0236527779918654;0.9999917040992568;9.99884465632322;-0.6248100212108568;0.6836280893008481;0.6836601921111766;2.413908363935752e-08;-0.6677900071293799;0.6678134974890557;1.0000349347681727
46.070738;1.0072480317277563;-0.0001218765465690691;-0.00012099429641801702;0.6726148551687852;0.667766146666512;1.023652016766492;0.9999927778804842;9.998833137232701;-0.6248100213935154;0.683627385247813;0.6836603394578549;2.3556924878459755e-08;-0.6677910074763913;0.6678132692336939;1.0000344282230549
46.080738;1.007249731103543;-0.00012186694527311067;-0.00012098533706067072;0.6726159445710929;0.667766054470888;1.0236512879496882;0.9999939331433781;9.998821995855733;-0.6248100215641427;0.683626648454053;0.6836605149456604;2.2966147952624878e-08;-0.6677920078222024;0.6678130240384715;1.000033876121927
46.090738;1.0072514489328404;-0.00012186673919279352;-0.00012098573467346831;0.6726153818269324;0.6677642803543115;1.0236505976684682;0.9999951699824666;9.99881121638882;-0.6248100217228134;0.6836258811490493;0.6836607170343844;2.236741080132404e-08;-0.6677930081661931;0.667812760938459;1.000033279271658
46.100738;1.007253183122035;-0.0001218570886563911;-0.00012097678376717871;0.6726165224388324;0.6677641578483355;1.0236499509341124;0.9999964870302289;9.998800787282889;-0.6248100218697937;0.6836250859541736;0.6836609432377185;2.1761754793326867e-08;-0.6677940085076941;0.6678124796418308;1.0000326392876047
46.110738;1.0072549309867762;-0.00012185683427146155;-0.00012097718873660243;0.672616007595783;0.6677623546311968;1.0236493510688616;0.9999978822647443;9.998790707825256;-0.6248100220054044;0.6836242655368208;0.6836611902364985;2.115028758625686e-08;-0.6677950088462243;0.667812180093886;1.0000319578852592
46.120738;1.0072566891781847;-0.00012184713661114135;-0.00012096824363021955;0.672617193814022;0.6677622053598783;1.0236487999357975;0.9999993535538507;9.99878098827546;-0.6248100221299783;0.6836234223564318;0.6836614534404645;2.053415246796907e-08;-0.66779600918152;0.6678118621194309;1.0000312363886146
46.130738;1.007258454038488;-0.00012184683611412397;-0.00012096865303779638;0.6726167232423937;0.6677603784185079;1.0236482984895936;1.0000008988725981;9.998771640589602;-0.6248100222437726;0.6836225585115536;0.6836617269870555;1.9914617494376296e-08;-0.6677970095135422;0.6678115252625996;1.0000304745540478
46.140738;1.0072602215727464;-0.00012183709344327567;-0.00012095971126201637;0.6726179523614793;0.6677602091551842;1.0236478471222077;1.0000025162573862;9.998762668461803;-0.6248100223468683;0.6836216759323573;0.6836620045728101;1.929289153827645e-08;-0.6677980098425489;0.6678111692970247;1.0000296697048559
46.150738;1.0072619873031132;-0.00012183674963999455;-0.0001209601223850304;0.6726175226882235;0.6677583667662177;1.0236474459681186;1.0000042028715508;9.998754063497424;-0.6248100224392538;0.6836207768335688;0.6836622800481409;1.8670021199322358e-08;-0.6677990101691953;0.6678107950370564;1.0000288176088015
46.160738;1.0072637463134506;-0.00012182696590277974;-0.00012095117971151997;0.6726187903872727;0.6677581871609944;1.0236480948181033;1.0000059538142458;9.998745807289396;-0.6248100225209252;0.6836198639695058;0.6836625474470236;1.804716695835311e-08;-0.667799010494489;0.6678094042510407;1.000027914106949
46.170738;1.007266493508644;-0.0001218210317515112;-0.00012094595465399452;0.6726207438787037;0.6677580064469392;1.02364779232292;1.0000077623384347;9.998737879125997;-0.6248100225919412;0.6836189404370929;0.6836628008606711;1.742576614407285e-08;-0.6678000108194053;0.667808998905903;1.0000269563867399
46.180738;1.0072682244738071;-0.00012182063166305317;-0.00012094635703257664;0.6726203685338472;0.6677561610076262;1.023647535397877;1.0000096211550924;9.998730264412714;-0.6248100226526028;0.6836180091982029;0.6836630345451914;1.6807265154941882e-08;-0.6678010111444337;0.6678085802533461;1.0000259439179904
46.190738;1.0072699358652657;-0.00012181079514330762;-0.00012093740099969861;0.672621688630524;0.6677559871901372;1.0236473195638875;1.0000115230186852;9.998722959499842;-0.6248100227035177;0.6836170728116023;0.683663243427475;1.6192883892802224e-08;-0.6678020114695272;0.6678081480657183;1.00002487874331
46.200738;1.007271624527199;-0.00012181036360958243;-0.00012093779082457286;0.6726213451342207;0.6677541547363683;1.023647139626167;1.0000134606035131;9.998715974134539;-0.6248100227453093;0.6836161337768218;0.6836634234972225;1.558379031758696e-08;-0.6678030117944512;0.6678077010607469;1.0000237650947976
46.210738;1.0072732863752765;-0.00012180049875638218;-0.00012092882083244484;0.6726226928398863;0.6677540001745552;1.0236469902227499;1.0000154270185806;9.998709328150232;-0.6248100227783069;0.6836151950612751;0.6836635717644126;1.4981305746599627e-08;-0.6678040121191451;0.6678072383771038;1.0000226087707935
46.220738;1.0072749167547501;-0.00012180004221946124;-0.00012092919569319984;0.672622371054811;0.6677521934635703;1.0236468663291471;1.0000174166642528;9.998703043433483;-0.624810022802577;0.6836142601050307;0.6836636860384463;1.4386744224676905e-08;-0.6678050124437748;0.6678067603782525;1.0000214167212218
46.230738;1.0072765114776485;-0.00012179015533419028;-0.00012092020984194987;0.6726237330763799;0.6677520706983766;1.0236467634696198;1.0000194255861954;9.99869714209834;-0.6248100228182405;0.6836133325466306;0.6836637649110566;1.3801180770202701e-08;-0.6678060127685691;0.667806268107227;1.0000201969344618
46.240738;1.0072780669737795;-0.00012178967920182489;-0.00012092056799261694;0.6726234175441617;0.6677503011683543;1.023646677812954;1.0000214515033568;9.998691648775166;-0.6248100228257193;0.6836124161686472;0.6836638081279289;1.3225470308890903e-08;-0.667807013093849;0.6678057626613773;1.000018958079712
46.250738;1.0072795796958238;-0.00012177977468572223;-0.00012091156470148937;0.6726247777857749;0.6677502209630704;1.0236466065258465;1.0000234934229617;9.998686586266562;-0.6248100228255941;0.6836115147315669;0.6836638168142996;1.266033218067148e-08;-0.667807013420243;0.6678042452766456;1.0000177088280018
46.260738;1.0072810460514163;-0.00012177928229053165;-0.00012091190474748272;0.6726244523376532;0.6677485000212128;1.0236465476695977;1.0000255506101399;9.998681972001195;-0.6248100228182352;0.6836106315208683;0.6836637931478997;1.2106349343331226e-08;-0.6678080137487665;0.6678037173044087;1.0000164574360553
46.270738;1.0072824626708077;-0.00012176936226364366;-0.00012090288253693431;0.6726257943845977;0.667748474906895;1.0236474993025115;1.0000276212617139;9.998677824643332;-0.6248100228036807;0.6836097692775192;0.6836637399590499;1.1564039119087088e-08;-0.6678090140806324;0.6678031801479193;1.0000152115741407
46.280738;1.0072838264314152;-0.00012176885483988974;-0.00012090320267829364;0.6726254428380575;0.6677468152616202;1.023647458852904;1.0000297016131092;9.998674169765962;-0.624810022781829;0.6836089305276241;0.6836636605416118;1.1033958388321637e-08;-0.6678100144168697;0.6678026358051926;1.000013977980965
46.290738;1.007285134845829;-0.0001217589202637463;-0.00012089415985246247;0.6726267517783928;0.6677468568540926;1.0236474231529742;1.0000317862910837;9.998671033134407;-0.624810022752539;0.6836081176701982;0.6836635584104014;1.0516618590464644e-08;-0.6678110147580624;0.6678020871654138;1.0000127621818342
46.300738;1.0072863860748773;-0.0001217583986255962;-0.00012089445959757411;0.6726263608863812;0.6677452686631111;1.023647388340519;1.0000338698201625;9.998668430626504;-0.6248100227155342;0.6836073331099364;0.6836634369505763;1.0012379551751843e-08;-0.6678120151044017;0.6678015375751577;1.0000115685649782
46.310738;1.0072875780714634;-0.00012174844984071366;-0.00012088539770699892;0.67262762421405;0.6677453863473701;1.0236473495698784;1.000035947721643;9.998666367805889;-0.6248100226704296;0.6836065796830207;0.683663299075471;9.521591377176268e-09;-0.6678130154558943;0.667800990300226;1.0000104006190218
46.320738;1.0072897088439732;-0.00012175178210974926;-0.00012088940093596366;0.6726278486152694;0.6677438792580438;1.0236473009232339;1.0000380163376739;9.998664846048868;-0.6248100226170061;0.6836058608426977;0.6836631467977222;9.044754505823478e-09;-0.667813015812532;0.6677994480917444;1.0000092613312856
46.330738;1.0072907782524985;-0.0001217418186475778;-0.0001208803237639436;0.6726290520559337;0.6677440832745676;1.023647235300934;1.0000400726554737;9.998663870727148;-0.624810022555481;0.6836051804576923;0.6836629810141484;8.582379034938333e-09;-0.6678140161742908;0.6677989130518468;1.0000081538313117
46.340738;1.0072917889290944;-0.00012174126768781216;-0.00012088059249415677;0.6726285416303943;0.667742667441818;1.0236471446699742;1.000042114861675;9.998663458232443;-0.6248100224864611;0.6836045425763311;0.6836628019976952;8.134672509890601e-09;-0.6678150165410259;0.6677983871190427;1.0000070816661526
46.350738;1.0072927455232896;-0.00012173128911591586;-0.00012087150242784002;0.6726296720083029;0.6677429673556183;1.0236470213190294;1.0000441425740265;9.998663632010201;-0.6248100224107004;0.6836039514491346;0.6836626100317613;7.7012830200115e-09;-0.6678160169124857;0.6677978728316442;1.0000060478439512
46.360738;1.0072936528963508;-0.00012173072272334783;-0.0001208717591637869;0.6726290837573659;0.6677416524907887;1.0236468590086472;1.0000461562189642;9.998664413688429;-0.624810022329026;0.6836034114748938;0.6836624056750275;7.281182654050694e-09;-0.6678170172882543;0.6677973737129208;1.0000050535739489
46.370738;1.0072945147896186;-0.00012172072823716124;-0.00012086265842105919;0.6726301323880689;0.6677420592403539;1.0236466528092927;1.0000481564912675;9.998665823620474;-0.6248100222423104;0.6836029264787972;0.6836621900461608;6.872847278490589e-09;-0.667818017667519;0.6677968940701423;1.0000040990027366
46.380738;1.0072953334183512;-0.00012172014555880113;-0.00012086290636412181;0.6726294594322616;0.6677408569513692;1.0236473987063286;1.0000501446525545;9.99866788418061;-0.6248100221513421;0.6836024988587492;0.6836619648982057;6.474661378177274e-09;-0.6678180180491216;0.6677954383883394;1.0000031854308562
46.390738;1.0072961097756141;-0.00012171013497947722;-0.00012085379891104748;0.6726304219221058;0.6677413803065458;1.0236470936901445;1.0000521233548665;9.998670616739618;-0.6248100220567743;0.6836021296706413;0.6836617322130001;6.085211373430304e-09;-0.6678190184318287;0.6677950105828326;1.0000023160382019
46.400738;1.0072968443278887;-0.00012170953714295632;-0.0001208540418148284;0.6726296624361822;0.6677402963514343;1.0236467353783132;1.0000540971970233;9.99867403888852;-0.6248100219591401;0.6836018192562088;0.6836614937196466;5.7033457790953675e-09;-0.6678200188142853;0.6677946136236812;1.0000014947525777
46.410738;1.007297537491035;-0.00012169951296015305;-0.00012084492993839508;0.6726305378428304;0.6677409381152792;1.0236463213400548;1.0000560720471514;9.998678165359498;-0.6248100218588646;0.6836015675265505;0.6836612502862954;5.328152540375657e-09;-0.6678210191947981;0.6677942498992867;1.0000007252780156
46.420738;1.0072981899950604;-0.00012169890360191981;-0.00012084516760799049;0.672629690571003;0.6677399716218376;1.023645848606333;1.0000580532326433;9.998683006512731;-0.6248100217562194;0.6836013743766162;0.6836610014479954;4.959013643760176e-09;-0.6678220195713964;0.6677939218805086;1.0000000108813647
46.430738;1.007298803524565;-0.00012168887044807716;-0.00012083604859931106;0.6726304787447774;0.6677407290693969;1.0236453132292183;1.0000600440777743;9.998688565012243;-0.6248100216512084;0.6836012403698665;0.683660745696869;4.595588366264956e-09;-0.6678230199421729;0.6677936325348471;0.9999993542392118
46.440738;1.007299380971928;-0.00012168825496585586;-0.00012083627700948641;0.6726295472027067;0.6677398759084774;1.0236447104653577;1.00006204576001;9.998694836704962;-0.6248100215436434;0.6836011668798446;0.6836604810954188;4.23757529343283e-09;-0.6678230203056329;0.6677923854536328;0.999998757519464
46.450738;1.007299926254082;-0.00012167821850319779;-0.00012082714697684412;0.6726302566182072;0.6677407440573685;1.0236440353495169;1.000064058168782;9.99870181401116;-0.6248100214334827;0.6836011558102014;0.6836602056688036;3.884543067727894e-09;-0.6678240206607805;0.6677921847817301;0.9999982229141898
46.460738;1.0073004441742004;-0.00012167760218601193;-0.0001208273630204228;0.6726292539489791;0.6677399988304947;1.0236432828908408;1.000066080765163;9.998709489110396;-0.6248100213210304;0.6836012094309296;0.6836599175617256;3.5360615602600348e-09;-0.6678250210069071;0.6677920350367312;0.9999977527550481
46.470738;1.0073019400720677;-0.00012167143543197109;-0.00012082194034551237;0.6726305693831041;0.6677409722318727;1.0236424481242046;1.000068112975046;9.998717856405644;-0.6248100212067442;0.6836013302818453;0.6836596148180629;3.1919448498660686e-09;-0.6678260213434064;0.6677919406113088;0.9999973492538176
46.480738;1.007302419789218;-0.00012167082278026572;-0.0001208221424720036;0.6726295155621661;0.6677403300324174;1.0236415263710943;1.0000701544288209;9.998726910862322;-0.6248100210908765;0.6836015211515787;0.6836592952203534;2.8522927790211573e-09;-0.6678260216697539;0.6677909049280819;0.9999970145466002
46.490738;1.0073028900014522;-0.00012166079385962052;-0.00012081298482201073;0.6726301230785909;0.6677414050736983;1.023640514085592;1.000072204792036;9.998736640932936;-0.62481002097323;0.68360178521138;0.6836589568164618;2.517207957422652e-09;-0.6678270219856074;0.6677909300771604;0.9999967506472045
46.500738;1.0073033580584914;-0.00012166019010663539;-0.00012081317219297552;0.6726290392336703;0.6677408641715488;1.0236404098774068;1.0000742629769555;9.998747019346803;-0.6248100208531995;0.6836021262371818;0.6836585984089514;2.18632470339296e-09;-0.6678280222909743;0.6677910171565593;0.9999965592987183
46.510738;1.0073038307153068;-0.00012165017324536512;-0.00012080399909466009;0.6726296251218377;0.6677420411402173;1.0236392143178925;1.000076326829166;9.998758003098287;-0.624810020730146;0.6836025486596162;0.68365821931079;1.8584601753935337e-09;-0.6678290225862331;0.6677911665572982;0.9999964420256588
46.520738;1.0073043133720145;-0.00012164958514011824;-0.00012080417016282126;0.6726285267114298;0.6677416036175754;1.023637929028183;1.0000783935299764;9.998769548558407;-0.6248100206037855;0.6836030569276996;0.6836578191838483;1.531690450890484e-09;-0.6678300228720567;0.6677913780377814;0.9999963998245126
46.530738;1.0073048107517397;-0.00012164900730857543;-0.00012080433248627685;0.6726274258183973;0.6677412191388485;1.0236365566395744;1.0000804597291901;9.998781622465582;-0.6248100204741693;0.6836036544280696;0.683657398428341;1.2037464020785e-09;-0.6678300231494432;0.6677906509017286;0.9999964324197648
46.540738;1.0073053281323006;-0.00012163902055980988;-0.00012079513333273889;0.6726280047259577;0.6677425544462392;1.0236351007275188;1.000082521709128;9.998794196415846;-0.6248100203414112;0.6836043428355033;0.683656958364925;8.723188054004044e-10;-0.6678310234197938;0.6677909842867;0.9999965379169538
46.550738;1.0073058719058052;-0.00012163846505081802;-0.0001207952778275115;0.6726269105581333;0.6677422753085456;1.0236335647102552;1.0000845757768282;9.998807238503767;-0.6248100202056607;0.6836051220442784;0.6836565009533224;5.352073678883841e-10;-0.6678320236849389;0.6677913773172789;0.99999671314092
46.560738;1.0073064490204762;-0.00012162850058377024;-0.00012078606116098439;0.6726275050185903;0.6677437133178451;1.0236319509685872;1.0000866182129509;9.998820707249987;-0.6248100200672655;0.6836059905928631;0.6836560287963841;1.9040426017653786e-10;-0.6678330239470232;0.6677918289122327;0.9999969541479984
46.570738;1.0073070659982775;-0.00012162796691165973;-0.00012078618885817497;0.6726264335766522;0.6677435329961406;1.0236302610570955;1.0000886453501627;9.998834545770126;-0.6248100199267873;0.683606946517152;0.6836555453840217;-1.6401230155164762e-10;-0.667833024208147;0.6677913377679927;0.9999972564585509
46.580738;1.0073077284112224;-0.00012161802398903057;-0.00012077695632327529;0.6726270541456172;0.6677450651936435;1.0236284963890632;1.0000906542049313;9.99884868462888;-0.624810019784925;0.6836079880143825;0.6836550545052923;-5.299635152342813e-10;-0.6678340244698718;0.66779190274674;0.9999976151766579
46.590738;1.0073084406964088;-0.00012161751208302756;-0.0001207770690381017;0.6726260086026868;0.6677449743783357;1.0236266585197529;1.0000926427764236;9.99886305243002;-0.624810019642448;0.6836091135589408;0.6836545591907962;-9.090858587919526e-10;-0.6678350247328643;0.6677925225828759;0.9999980253228244
46.600738;1.0073092057905775;-0.00012160759164935503;-0.00012076782226180109;0.6726266534754566;0.66774659191162;1.0236247493765815;1.000094609922467;9.99887758198272;-0.624810019500183;0.6836103215810188;0.6836540614692237;-1.3023752213131008e-09;-0.6678360249968733;0.6677931949674047;0.9999984821613965
46.610738;1.007310024678004;-0.00012160710313471968;-0.00012076792158086614;0.6726256311917904;0.66774658291805;1.023622772138455;1.0000965556286128;9.99889220932325;-0.6248100193591142;0.6836116097836328;0.6836535627584037;-1.7102374371466707e-09;-0.6678360252610703;0.6677929163449424;0.9999989810972274
46.620738;1.0073108968540667;-0.0001215972069347662;-0.00012075866264850017;0.6726262988151213;0.6677482793912936;1.0236217320621304;1.0000984812590346;9.998906869376379;-0.6248100192204855;0.6836129745573759;0.6836530642341853;-2.132855417059775e-09;-0.6678370255246066;0.6677936822847161;0.9999995172980874
46.630738;1.0073128218916507;-0.00012160061175698477;-0.0001207624720216589;0.6726259662962176;0.6677483468300448;1.0236196364292975;1.000100388489389;9.998921491652949;-0.6248100190857693;0.6836144111663274;0.6836525668185727;-2.5704256795554855e-09;-0.6678380257869816;0.6677944876625443;1.0000000857490303
46.640738;1.0073138009228915;-0.0001216001612137039;-0.00012076255602712078;0.6726249762941415;0.6677484503186216;1.023617493433301;1.000102277603668;9.998936003662285;-0.6248100189564875;0.6836159147015621;0.6836520705647993;-3.0231448723043886e-09;-0.6678390260478984;0.6677953268992148;1.0000006815024112
46.650738;1.0073148369594165;-0.00012159030375904223;-0.00012075328265760949;0.6726256752338714;0.6677502547289015;1.023615310739126;1.0001041471901764;9.998950345051266;-0.6248100188339553;0.6836174808731995;0.6836515742955518;-3.49125208612523e-09;-0.6678390263068871;0.6677951945904961;1.0000012996356786
46.660738;1.0073159340453408;-0.00012158987951041367;-0.00012075335621981439;0.6726247053730952;0.6677504257294868;1.0236130950211475;1.0001059950226159;9.998964479523734;-0.6248100187190737;0.6836191058456141;0.6836510761929578;-3.975189124905372e-09;-0.6678400265631927;0.6677960861456994;1.0000019352932759
46.670738;1.0073170952477895;-0.00012158004880459689;-0.00012074407057979728;0.6726254229708473;0.6677522969219191;1.0236108521756973;1.000107818596009;9.998978391448546;-0.62481001861233;0.6836207856587159;0.6836505745769786;-4.475565936415858e-09;-0.6678410268159787;0.6677969978286917;1.0000025832914634
46.680738;1.0073183208550014;-0.00012157965214090758;-0.0001207441296241016;0.6726244691156548;0.6677525364070105;1.0236085877605992;1.0001096153549356;9.99899207163626;-0.6248100185140703;0.6836225160586483;0.6836500680454362;-4.9928638487179834e-09;-0.6678410270645473;0.6677969261460228;1.0000032370667917
46.690738;1.0073196078655422;-0.00012156984985756932;-0.00012073482715619259;0.6726251990384142;0.6677544792911487;1.0236063078632218;1.0001113832067752;9.999005505638626;-0.6248100184248655;0.6836242926320613;0.6836495550709892;-5.527105972519699e-09;-0.667842027308247;0.6677978672537321;1.0000038885388358
46.700738;1.007320950843721;-0.0001215694819468775;-0.00012073486719289688;0.672624253015724;0.6677547943387425;1.0236040189375244;1.0001131211150078;9.99901867549998;-0.6248100183456435;0.683626110988029;0.6836490337499556;-6.077776496022433e-09;-0.667843027546152;0.6677988170409576;1.0000045296785214
46.710738;1.0073223429970186;-0.00012156912814588658;-0.00012073489615370155;0.6726233075742818;0.6677551505353203;1.0236017263067276;1.0001148292241213;9.999031571622155;-0.6248100182774715;0.6836279667827673;0.6836485019029962;-6.6441704737578245e-09;-0.6678440277770319;0.6677997714894739;1.0000051542521604
46.720738;1.0073237764523437;-0.00012155936797121562;-0.00012072556045089872;0.6726240396551016;0.6677572169949803;1.0235994335021061;1.000116508307423;9.99904419635097;-0.6248100182213099;0.6836298553498291;0.6836479571467509;-7.225764513468454e-09;-0.6678440279996679;0.667799726607933;1.0000057578409633
46.730738;1.0073252423955155;-0.0001215590406412436;-0.00012072556424717376;0.6726230901850467;0.6677576626936663;1.0235971428121569;1.000118158801278;9.999056555132324;-0.6248100181780446;0.6836317714675908;0.6836473971019448;-7.822039351026631e-09;-0.6678450282131062;0.6678006780727039;1.0000063368716825
46.740738;1.00732673180719;-0.00012154930521408923;-0.00012071620185532594;0.6726238144740179;0.6677598229625645;1.0235948558052208;1.000119780062122;9.999068648004151;-0.6248100181485593;0.683633709902068;0.6836468200791069;-8.432082282020973e-09;-0.6678460284167054;0.6678016208931317;1.0000068885949398
46.750738;1.0073282359216809;-0.00012154900096185416;-0.00012071617792829448;0.6726228532550189;0.6677603664827702;1.0235925739189082;1.0001213708757706;9.99908046691279;-0.6248100181335146;0.683635666200011;0.6836462258584564;-9.054642086982865e-09;-0.6678460286099717;0.6678015494291389;1.0000074115465099
46.760738;1.007329745595336;-0.00012154870766876358;-0.000120716139555132;0.6726218838772635;0.6677609617040293;1.0235912994743916;1.0001229307854917;9.999091993481795;-0.6248100181329898;0.6836376369696124;0.6836456158888486;-9.688538205304314e-09;-0.667847028792254;0.6678024578705859;1.0000079053887532
46.770738;1.0073312507967214;-0.00012153900566319481;-0.00012070673376210112;0.6726225843568212;0.6677632770338112;1.0235890361425355;1.0001244605316966;9.999103193811779;-0.6248100181463887;0.6836396198658363;0.683644992959101;-1.0332913798241551e-08;-0.667848028962602;0.6678033406543538;1.0000083704611828
46.780738;1.0073327416874922;-0.00012153873557105274;-0.00012070666518442225;0.6726215968120924;0.6677639809875314;1.023586788495376;1.0001259615867246;9.999114019633515;-0.6248100181727472;0.6836416135682158;0.6836443607104173;-1.0987146154556409e-08;-0.6678480291199497;0.667803192597576;1.0000088072047602
46.790738;1.0073342101228777;-0.00012152905797493081;-0.00012069722844454454;0.672622278022384;0.6677664082414458;1.023584561743141;1.0001274358215329;9.999124418860191;-0.6248100182112382;0.683643617380694;0.6836437230378433;-1.1650566981020631e-08;-0.667849029263512;0.6678040090612347;1.000009215300497
46.800738;1.007335649619003;-0.00012152881334147031;-0.00012069712847474804;0.6726212708422045;0.6677672262904993;1.0235823618621778;1.000128885609094;9.999134341742227;-0.6248100182616037;0.6836456305577178;0.6836430836525849;-1.2322234058501965e-08;-0.6678500293930003;0.6678047860937264;1.000009592999458
