time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.810738;1.0073380544776913;-0.00012152303053445193;-0.00012069138111526822;0.6726226016615562;0.6677697692014503;1.0235801951087768;1.0001303137544204;9.999143740106252;-0.6248100183242487;0.683647652050145;0.683642445834029;-1.3000904578199151e-08;-0.6678500295083382;0.6678045202386446;1.0000099376149574
46.820738;1.0073394199935959;-0.00012152281356916068;-0.0001206912499917321;0.6726215792420634;0.6677707050035929;1.023578066776111;1.000131722858807;9.999152568775472;-0.6248100183999824;0.6836496805764047;0.6836418123145688;-1.3685261297700645e-08;-0.6678510296092167;0.6678052084329027;1.00001024721366
46.830738;1.00734074308022;-0.000121522611571617;-0.00012069110352719204;0.6726205518543553;0.6677717016328839;1.0235759805294569;1.000133115010974;9.999160790618966;-0.624810018489814;0.6836517143955878;0.6836411855732074;-1.4374209330112967e-08;-0.6678520296951252;0.6678058483986311;1.0000105219866324
46.840738;1.0073420221044933;-0.00012151300539816965;-0.00012068158940009387;0.6726211998032555;0.6677744262920606;1.0235739388411134;1.0001344919622854;9.999168381317883;-0.6248100185949645;0.6836537510627075;0.6836405681399875;-1.506694726149919e-08;-0.6678520297657912;0.6678054389602246;1.0000107642595777
46.850738;1.0073432558853128;-0.00012151283594573754;-0.00012068141296120381;0.6726201675596412;0.6677755456220329;1.0235719433012695;1.0001358550120916;9.999175326269828;-0.6248100187166956;0.6836557877794978;0.6836399626222576;-1.5762842206805188e-08;-0.6678530298213743;0.6678059802584376;1.00001097751338
46.860738;1.0073444429427232;-0.00012150326413198353;-0.00012067186927943939;0.6726208147194999;0.6677783927500229;1.0235699943262617;1.0001372050460835;9.999181610363744;-0.6248100188558866;0.6836578218973814;0.6836393718174122;-1.6461291392345027e-08;-0.6678540298623045;0.6678064741477991;1.0000111652946302
46.870738;1.0073455815134384;-0.000121503130843984;-0.00012067166318205219;0.6726197864312883;0.667779634739978;1.02356809083004;1.0001385428272465;9.999187215521612;-0.6248100190127394;0.6836598511468588;0.683638798728085;-1.716164916072239e-08;-0.6678540298892665;0.6678059238949581;1.0000113306350253
46.880738;1.0073466702790426;-0.00012150301692807903;-0.0001206714418630942;0.6726187634558599;0.6677809392124358;1.0235662303253488;1.0001398686094638;9.999192125704685;-0.6248100191867672;0.6836618737545355;0.6836382460914842;-1.786324978961875e-08;-0.6678550299032703;0.6678063329905413;1.0000114759355916
46.890738;1.0073477088119664;-0.00012149350315007444;-0.00012066185281741185;0.6726194258383509;0.667783973603341;1.0235644096253482;1.000141181554773;9.999196322105448;-0.6248100193770234;0.6836638881847129;0.6836377157192791;-1.856547096920104e-08;-0.6678560299054185;0.6678067043011475;1.0000116031740367
46.900738;1.0073486970708085;-0.00012149342995719177;-0.00012066160153284926;0.6726184170260218;0.6677854041141085;1.0235636255905611;1.0001424798728256;9.999199769954314;-0.6248100195823245;0.6836658925863864;0.6836372083616262;-1.9267827461406757e-08;-0.6678560298967003;0.6678060399505817;1.0000117141654115
46.910738;1.0073496343403625;-0.0001214933772213673;-0.00012066133619637037;0.6726174163881129;0.66778689527671;1.0235618755979947;1.0001437610285127;9.999202414273675;-0.6248100198013083;0.6836678844993798;0.6836367243583085;-1.9970128779396252e-08;-0.6678570298782138;0.6678063415631206;1.0000118107642626
46.920738;1.0073505184148144;-0.00012148392424395192;-0.0001206517051217513;0.6726181035795903;0.6677901107048699;1.0235601577336768;1.0001450218269181;9.999204185955236;-0.6248100200324951;0.6836698610357888;0.6836362644650793;-2.067247057283474e-08;-0.6678580298513932;0.667806610834366;1.000011895703742
46.930738;1.0073513457020433;-0.00012148390997179559;-0.00012065141432511775;0.6726171221574027;0.6677917138750635;1.0235584701761542;1.0001462592611863;9.99920500746464;-0.6248100202743089;0.6836718195058309;0.6836358300256221;-2.137483259495853e-08;-0.6678580298178747;0.6678058502032717;1.0000119736058093
46.940738;1.0073521120206728;-0.0001214744931595138;-0.00012064175992885998;0.6726178299545492;0.6677950346396587;1.0235568105227943;1.000147471486169;9.999204797939301;-0.6248100205249425;0.6836737578874859;0.6836354223721971;-2.207665125286681e-08;-0.6678590297792514;0.6678060632327188;1.000012050720991
46.950738;1.007352813457547;-0.00012147451240401948;-0.0001206414484372268;0.6726168704152071;0.6677967360862416;1.0235551765840276;1.0001486577243253;9.999203482033895;-0.6248100207823377;0.6836756745377909;0.6836350421506228;-2.277680087424457e-08;-0.6678590297368883;0.667805254677179;1.000012133998464
46.960738;1.0073534469658245;-0.00012147454619734657;-0.00012064112916290707;0.6726159239062869;0.6677984816417993;1.0235535673189162;1.0001498179699244;9.999200999375432;-0.6248100210444058;0.6836775675576021;0.6836346891276681;-2.347382186417163e-08;-0.6678600296917855;0.6678054302996587;1.0000122309139499
46.970738;1.0073540101164766;-0.00012146517297368856;-0.00012063145193152006;0.6726166714557208;0.6678019354236808;1.0235519818818815;1.0001509534185178;9.999197308564678;-0.6248100213091871;0.683679434564246;0.6836343625493229;-2.4166252336026993e-08;-0.6678610296446134;0.667805596470981;1.0000123496188016
46.980738;1.0073545000153568;-0.00012146523111233081;-0.0001206311247607891;0.6726157579340738;0.6678037615902648;1.0235504180061101;1.000152066451401;9.999192383121844;-0.6248100215747766;0.6836812729463361;0.6836340621705682;-2.4852988571987268e-08;-0.6678610295958511;0.6678047596816867;1.0000124983751646
46.990738;1.0073549128606534;-0.00012146529898333131;-0.00012063079851721494;0.6726148633998469;0.6678056235647643;1.0235488715230765;1.0001531596451314;9.999186208483932;-0.6248100218391434;0.6836830802014866;0.6836337894877004;-2.5533280827066476e-08;-0.667862029545856;0.6678049259514401;1.0000126847386872
47.000738;1.0073552445914942;-0.000121455954929278;-0.00012062112404789551;0.6726156670737501;0.667809184321236;1.0235473369737491;1.0001542353181079;9.999178789513898;-0.6248100221000644;0.6836848541592861;0.6836335477543011;-2.6206387250144156e-08;-0.6678630294948447;0.6678051003426612;1.00001291566997
47.010738;1.0073564911833286;-0.00012145990558028801;-0.00012062453032933912;0.6726154793832361;0.6678111069851046;1.0235458088700897;1.0001552960819207;9.999170158285553;-0.6248100223551996;0.6836865928175603;0.6836333404647722;-2.6871307456032025e-08;-0.6678630294428877;0.6678042870716662;1.000013198370387
47.020738;1.0073566485166174;-0.00012145057272032177;-0.00012061487330444802;0.6726163211458654;0.6678147213486763;1.0235442828657721;1.0001563450422966;9.99916037165642;-0.6248100226021885;0.6836882936888296;0.6836331698868503;-2.7526717153885768e-08;-0.6678640293900528;0.6678044899930019;1.0000135402650043
47.030738;1.0073567127213525;-0.0001214506633595118;-0.00012061458144840294;0.6726155014884205;0.6678166901786106;1.023542756046061;1.0001573853084356;9.999149502189692;-0.6248100228388266;0.6836899533578803;0.6836330367215051;-2.8171142856569394e-08;-0.6678640293364764;0.6678037126497613;1.000013947750653
47.040738;1.0073566812336523;-0.0001214507561846358;-0.00012061430484811783;0.6726146975329129;0.6678186754923814;1.0235412269183988;1.0001584199037004;9.999137630997867;-0.6248100230632395;0.6836915676121288;0.6836329404136852;-2.8803335324666485e-08;-0.667865029282151;0.6678039577498219;1.0000144252359322
47.050738;1.007356553325104;-0.00012144142992335427;-0.00012060469343262606;0.6726155865504383;0.6678223391946526;1.0235396957835299;1.0001594519573305;9.99912484912843;-0.6248100232739013;0.6836931319460207;0.6836328794689571;-2.9422536017454857e-08;-0.6678660292267861;0.6678042268016549;1.0000149751561689
47.060738;1.0073563298174604;-0.00012144152365072489;-0.00012060445407298154;0.6726148101942415;0.667824343535571;1.0235391644839376;1.0001604840886178;9.99911126056157;-0.6248100234695964;0.683694642247045;0.6836328516641693;-3.002853335288642e-08;-0.6678660291699419;0.6678035205329905;1.0000155980155503
47.070738;1.0073560124640935;-0.00012144161689227369;-0.00012060423531717015;0.6726140465766824;0.6678263506584458;1.0235376352518708;1.0001615175530705;9.999096976963765;-0.624810023649308;0.6836960952692661;0.6836328542353346;-3.062167524284791e-08;-0.6678670291111509;0.6678038394802002;1.0000162921910434
47.080738;1.0073556033370699;-0.00012143228950300464;-0.00012059468517120878;0.6726149740912233;0.66783002224589;1.0235361105396363;1.0001625526188875;9.999082108039083;-0.6248100238120139;0.6836974889367979;0.6836328840994207;-3.120271044059251e-08;-0.6678670290498507;0.6678031837788428;1.0000170541486908
47.090738;1.007355104264055;-0.00012143238149906479;-0.00012059450903919653;0.672614235401865;0.6678320192548091;1.023534594150042;1.0001635898445158;9.999066759938884;-0.6248100239565518;0.6836988224804948;0.6836329381599828;-3.1772377816691836e-08;-0.6678680289853451;0.667803552921167;1.0000178790341128
47.100738;1.0073545165354716;-0.00012143247288636136;-0.00012059435480924557;0.6726135099171291;0.6678340017716702;1.0235330915769354;1.0001646306355911;9.999051042411198;-0.624810024081633;0.6837000961114033;0.6836330134383604;-3.233116648623375e-08;-0.6678680289170158;0.6678029464860443;1.0000187610948779
47.110738;1.007353841013869;-0.00012142314351413452;-0.00012058487006569714;0.6726144780690021;0.6678376297162147;1.0235316090224724;1.000165676781074;9.999035064832817;-0.6248100241860198;0.6837013107624893;0.6836331069393727;-3.2879351416970665e-08;-0.6678690288446206;0.6678033648602043;1.0000196934807277
47.120738;1.0073530787991087;-0.00012142323302181043;-0.00012058475917421297;0.6726137844905066;0.6678395633990415;1.023530152450857;1.0001667298365224;9.999018920356882;-0.6248100242686858;0.6837024681785226;0.6836332159217766;-3.341695674651984e-08;-0.6678700287684058;0.6678038090710113;1.0000206677065582
47.130738;1.0073522319925645;-0.00012142332093035291;-0.00012058466821364203;0.6726131089549198;0.6678414633968729;1.0235287271479623;1.0001677910205822;9.99900268248919;-0.6248100243287484;0.6837035708234797;0.6836333383975349;-3.394364223866976e-08;-0.667870028688891;0.6678032802666024;1.0000216740314516
47.140738;1.007351303722095;-0.00012141398672956367;-0.00012057524290409964;0.6726141304396517;0.6678449910357203;1.0235273374910536;1.0001688615339004;9.998986414785543;-0.6248100243653403;0.6837046216895144;0.6836334727816301;-3.44586987881486e-08;-0.6678710286064581;0.6678037791936704;1.000022702680249
47.150738;1.0073502977081024;-0.00012141406983575038;-0.00012057518642225978;0.6726134917750656;0.6678468095261603;1.023525986779736;1.000169942372296;9.998970176263189;-0.6248100243775725;0.6837056242482582;0.6836336171756462;-3.4961095337656084e-08;-0.6678710285212174;0.6678033059094961;1.0000237444433113
47.160738;1.0073492179128294;-0.00012141414951879697;-0.0001205751443204652;0.6726128717411746;0.6678485844806817;1.02352467683675;1.0001710337714436;9.998954019041397;-0.6248100243644839;0.6837065823199391;0.6836337694903756;-3.5449521556162885e-08;-0.6678720284332312;0.6678038600973115;1.0000247903251123
47.170738;1.0073480682909834;-0.00012140480494378032;-0.00012056576204235783;0.6726139488147738;0.6678519832034414;1.02352340754407;1.0001721352255377;9.99893798459538;-0.6248100243249788;0.6837074997531039;0.6836339279521239;-3.592253112691763e-08;-0.6678720283427124;0.6678034416617427;1.0000258312270975
47.180738;1.007346852672237;-0.00012140487533784037;-0.00012056574260612442;0.672613365304611;0.667853673364887;1.023522177276328;1.0001732458145236;9.998922104762846;-0.624810024257905;0.6837083796928983;0.6836340910209201;-3.637876564495355e-08;-0.6678730282500919;0.6678040509322565;1.0000268586248617
47.190738;1.0073455746496074;-0.00012140494020006447;-0.00012056573169057261;0.672612799909148;0.667855322438685;1.0235209844766284;1.0001743644327261;9.998906407216758;-0.624810024162178;0.6837092236850775;0.6836342570478383;-3.6817095209960375e-08;-0.6678730281559467;0.6678036880553664;1.0000278653978802
47.200738;1.0073442374446706;-0.00012139557951952997;-0.00012055637526433224;0.6726139323157141;0.6678585981890872;1.0235198291049599;1.000175489780718;9.998890916634524;-0.6248100240367569;0.6837100317606404;0.6836344243932018;-3.723664663016345e-08;-0.6678740280607497;0.6678043522116487;1.000028845255219
47.210738;1.0073428441906387;-0.00012139563381514811;-0.0001205563771177268;0.6726134074448707;0.6678601689350548;1.0235187132467343;1.0001766200943192;9.998875649497116;-0.6248100238807256;0.6837108036333904;0.6836345916770101;-3.7636855683423284e-08;-0.6678750279647777;0.6678050417876963;1.0000297916098013
47.220738;1.0073413988860125;-0.00012139568381834864;-0.00012055638355678773;0.6726129072632804;0.6678617032548789;1.023517641315301;1.000177753147104;9.998860614026407;-0.6248100236936837;0.6837115398837522;0.6836347576994587;-3.801759438073991e-08;-0.6678750278682802;0.6678047550058165;1.0000306973568016
47.230738;1.007340907341324;-0.00012139017845288336;-0.00012055076161119538;0.6726147822188671;0.6678648699857511;1.0235176195563485;1.00017888645264;9.998845819771528;-0.6248100234759493;0.6837122423822413;0.6836349214754988;-3.8379236511590726e-08;-0.6678760277715162;0.6678054900229468;1.000031555040146
47.240738;1.0073393771869403;-0.00012139022144224554;-0.00012055077271594996;0.6726143430991366;0.6678663383955568;1.0235166546744285;1.000180017337133;9.998831284889688;-0.6248100232282265;0.6837129137413912;0.683635082464664;-3.8722563313885514e-08;-0.6678760276746027;0.6678052448688052;1.000032356730892
47.250738;1.0073378164281235;-0.00012139026137618891;-0.00012055078315018227;0.6726139396810511;0.6678677780804447;1.0235157527187166;1.0001811432572354;9.99881703243002;-0.6248100229512532;0.6837135562605048;0.683635240603962;-3.9048590371061155e-08;-0.6678770275775033;0.6678060175149084;1.0000330941204816
47.260738;1.0073362317289014;-0.00012138087846531444;-0.00012054143776703883;0.6726152533542926;0.667870858837743;1.0235149190038908;1.0001822621548575;9.99880308083953;-0.6248100226457858;0.6837141714250263;0.683635396281942;-3.935843772285208e-08;-0.6678770274802062;0.6678058058256316;1.000033759269205
47.270738;1.0073346280173379;-0.00012138091301625955;-0.00012054143867745242;0.6726149291262328;0.6678722502081765;1.0235141585854217;1.0001833719510478;9.998789438177019;-0.6248100223126117;0.6837147603512085;0.6836355502451428;-3.965325983048401e-08;-0.66787802738287;0.667806607439578;1.000034345403476
47.280738;1.0073330098536422;-0.00012138094547422416;-0.00012054143046749472;0.6726146472761235;0.6678736206687524;1.0235134762132791;1.0001844695071276;9.998776104314404;-0.6248100219525269;0.683715324495444;0.6836357032379567;-3.9934240420738645e-08;-0.6678780272858393;0.6678064195651261;1.0000348469713756
47.290738;1.0073313822820469;-0.00012137155630151794;-0.00012053205768565728;0.6726160868226829;0.6678766376136024;1.0235128751568225;1.000185550629262;9.998763074259527;-0.6248100215663563;0.683715865683759;0.6836358556721837;-4.0202566991078225e-08;-0.6678790271894508;0.6678072389005496;1.000035259396773
47.300738;1.0073297502010712;-0.00012137158571100574;-0.00012053202241989377;0.6726158894500707;0.6678779680984477;1.0235123564838031;1.0001866112203672;9.998750338773176;-0.6248100211548618;0.6837163855398588;0.6836360075319218;-4.045918621215887e-08;-0.6678790270937348;0.6678070621476321;1.0000355794731688
47.310738;1.007328117777598;-0.00012137161338412415;-0.0001205319696184331;0.6726157320991636;0.6678792792578424;1.023511920561797;1.0001876479700686;9.99873788934555;-0.6248100207186429;0.6837168852937912;0.683636158117661;-4.070446414391993e-08;-0.6678800269984211;0.6678078868329957;1.0000358059334808
47.320738;1.0073264888925428;-0.00012137163842523542;-0.00012053189732232537;0.6726156127953393;0.6678805717096208;1.0235115688551164;1.000188658254366;9.99872571964725;-0.6248100202582236;0.683717366096993;0.6836363055733883;-4.093811066748011e-08;-0.6678800269031956;0.6678077115407264;1.000035939244581
47.330738;1.007324867778241;-0.00012136223959548341;-0.00012052245154087764;0.6726172079245394;0.6678835126196884;1.023511303772452;1.0001896403015211;9.998713814879624;-0.6248100197742793;0.6837178291955853;0.6836364470607402;-4.115944194144149e-08;-0.6678810268077616;0.6678085351962151;1.0000359809021697
47.340738;1.007323258813573;-0.0001213622557301103;-0.00012052233615161473;0.6726171573398094;0.6678847692072499;1.0235111274176316;1.000190593595908;9.998702147093233;-0.6248100192678939;0.6837182758763453;0.6836365798323512;-4.136768015291016e-08;-0.6678810267117729;0.6678083562870815;1.000035932887205
47.350738;1.0073216661244682;-0.00012136226604767529;-0.00012052219793033554;0.6726171360970338;0.6678860089245756;1.0235110403419863;1.00019151873121;9.998690685361229;-0.6248100187407245;0.6837187074565458;0.6836367022029307;-4.156205103009487e-08;-0.6678820266149624;0.6678091730869468;1.000035797668083
47.360738;1.0073200936760534;-0.000121352850015784;-0.00012051268404915861;0.672618818279028;0.6678888997605404;1.0235110410117234;1.0001924168901872;9.998679404411995;-0.624810018194996;0.6837191253644532;0.6836368137433204;-4.174180166565288e-08;-0.6678820265173588;0.6678089847041043;1.0000355788604123
47.370738;1.0073185508087132;-0.00012068497540568026;-0.00011984941240582901;0.6726188452812131;0.6678901102164578;1.0235111263196746;1.000193289403317;9.998668282737398;-0.624810017633431;0.683719531296385;0.6836369149874395;-4.190629719483581e-08;-0.6678830264193076;0.6678097919242796;1.0000352820037723
47.380738;1.0073170293321578;-0.00012068496503422399;-0.000119849204036663;0.6726188831482443;0.6678913080790043;1.02351129208291;1.0001941372847143;9.998657297553898;-0.6248100170592693;0.6837199273500334;0.683637007127906;-4.2055223226666245e-08;-0.6678830263213669;0.667809597047488;1.0000349145405079
47.390738;1.0073155370977038;-0.00012067552525730031;-0.00011983961722499006;0.6726206102202308;0.6678941607993023;1.0235115328905886;1.0001949607634162;9.998646421943294;-0.6248100164762311;0.6837203159926893;0.6836370917913913;-4.218877196049135e-08;-0.6678840262242294;0.6678104030791946;1.0000344845657445
47.400738;1.0073140763626665;-0.00012067549922278779;-0.00011983935942695776;0.6726206652959126;0.6678953353510282;1.0235118419336708;1.0001957592146136;9.998635623139261;-0.6248100158882429;0.6837206999913518;0.6836371708422634;-4.230759758064741e-08;-0.6678840261286038;0.6678102132632743;1.0000339993493597
47.410738;1.0073126502950887;-0.00012067546516572998;-0.0001198390755332858;0.672620722912748;0.6678964986465957;1.0235122113525637;1.0001965314506418;9.99862486611124;-0.6248100152990651;0.6837210823949332;0.6836372461908049;-4.24126069989014e-08;-0.6678850260350544;0.6678110310193233;1.0000334648340463
47.420738;1.007311262442644;-0.00012067542314734643;-0.00011983876463303149;0.6726207788689703;0.6678976506829495;1.0235136328092664;1.000197275733366;9.99861412470396;-0.62481001471202;0.6837214664803768;0.6836373195572589;-4.250482346729015e-08;-0.6678850259438981;0.6678108600456619;1.0000328855832317
47.430738;1.00730991523809;-0.00012066595176875422;-0.00011982907180194416;0.6726225083148372;0.6679004570701772;1.023514097911607;1.0001979895855033;9.998603393085226;-0.6248100141298434;0.6837218557722269;0.68363739233953;-4.2585308923180355e-08;-0.6678860258552219;0.6678117046375825;1.0000322645479627
47.440738;1.007308609149244;-0.00012066589481756848;-0.0001198287048379202;0.6726225513893069;0.6679015823117795;1.0235145985572154;1.0001986701043295;9.998592690004168;-0.6248100135545651;0.6837222540771803;0.6836374654940738;-4.2654928590806113e-08;-0.6678860257690484;0.6678115697106062;1.0000316031526086
47.450738;1.0073073426563175;-0.0001206658310271753;-0.00011982830934149004;0.6726225849917341;0.6679026901120169;1.0235151271260046;1.000199314908726;9.998582051795712;-0.6248100129874679;0.6837226651311308;0.6836375391390721;-4.271406693397343e-08;-0.6678870256854675;0.667812460352522;1.0000309018100118
47.460738;1.0073061124377904;-0.00012065633890225856;-0.00011981853110454288;0.6726242865284098;0.6679054438711076;1.0235156767868143;1.0001999232579433;9.99857151969667;-0.6248100124292111;0.6837230922162628;0.683637612056566;-4.276260352934008e-08;-0.6678870256045937;0.6678123813714107;1.0000301603890158
47.470738;1.0073049136797212;-0.0001206562620089144;-0.0001198180784176479;0.672624297683672;0.6679065070596191;1.023516242182625;1.0002004963854287;9.998561133198868;-0.6248100118799181;0.6837235383281481;0.683637681626939;-4.279998693537662e-08;-0.667888025526377;0.6678133368272946;1.000029378645184
47.480738;1.0073047406136377;-0.0001206600475951959;-0.00011982131876721707;0.6726249639126005;0.667907543637408;1.0235168193015303;1.000201036388996;9.99855093087142;-0.6248100113391295;0.6837240063528106;0.6836377444119313;-4.2825344171873194e-08;-0.667888025450301;0.6678133297506528;1.0000285571225014
47.490738;1.0073035873815528;-0.0001206599597927506;-0.00011982080910889214;0.6726249480825917;0.6679085521917822;1.0235174041926764;1.0002015448887482;9.998540955503596;-0.6248100108059266;0.6837244989208923;0.6836377967496114;-4.283785063948154e-08;-0.6678890253752164;0.6678143624780336;1.0000276982988077
47.500738;1.0073024487760918;-0.00012065044609847007;-0.00011981091771414778;0.6726265953094898;0.66791119927787;1.0235179925444646;1.0002020229276145;9.998531262378341;-0.6248100102793746;0.6837250180781842;0.6836378350492972;-4.28370652989049e-08;-0.6678890252995247;0.6678144371218728;1.0000268067802907
47.510738;1.0073013202657661;-0.0001206503507501555;-0.00011981035413986963;0.6726265470081351;0.6679121520115913;1.023518580510905;1.0002024712106017;9.998521922202041;-0.6248100097588621;0.6837255647135124;0.6836378561961179;-4.2822883045118194e-08;-0.6678890252214174;0.6678145556489486;1.000025888167349
47.520738;1.0073001969204565;-0.00012232892329799337;-0.0001214764062501159;0.672626490248471;0.6679130863522039;1.023519164913682;1.0002028894501076;9.99851301230761;-0.6248100092438221;0.6837261384247063;0.683637857668461;-4.2795264211044756e-08;-0.6678900251390377;0.6678157198807483;1.0000249475938014
47.530738;1.0072990729052391;-0.00012231940386990225;-0.00012146644085850815;0.672628084066413;0.6679156497698217;1.0235197426357296;1.0002032755971895;9.998504606291384;-0.6248100087331585;0.683726738093149;0.6836378372895499;-4.275412553402413e-08;-0.6678900250507075;0.6678159317077355;1.0000239891395146
47.540738;1.0072979425629998;-0.00012231930815978357;-0.00012146580857833802;0.6726279799420745;0.6679165178832464;1.0235203102154493;1.000203626038123;9.998496773449695;-0.6248100082251603;0.6837273624081097;0.6836377936068248;-4.2699522529215616e-08;-0.6678910249550143;0.6678171931568779;1.0000230163848538
47.550738;1.0072968023542341;-0.00012231921713299091;-0.00012146515711742324;0.6726278560174719;0.6679173569627355;1.0235208637693765;1.0002039365215234;9.998489583344506;-0.6248100077179056;0.6837280100977958;0.6836377265864984;-4.2631765706147647e-08;-0.6678910248507648;0.6678175059279206;1.0000220329073508
47.560738;1.0072956520396987;-0.00012231913337067948;-0.00012146448820274479;0.6726277118197596;0.6679181668495976;1.0235213993759322;1.0002042030756373;9.998483108005251;-0.6248100072096859;0.683728679898408;0.6836376375349709;-4.255131485117543e-08;-0.667892024737152;0.6678188708983415;1.0000210419063291
47.570738;1.00729449387355;-0.0001223096374355913;-0.00012145444939558634;0.6726292256718098;0.6679206143429876;1.0235219139748875;1.0002044227284386;9.998477422485356;-0.6248100066992439;0.6837293705072574;0.6836375283256357;-4.245859385092948e-08;-0.6678920246139776;0.6678192883144758;1.0000200457672763
47.580738;1.0072933301944538;-0.00012230957432620036;-0.00012145375078961809;0.6726290404078635;0.6679213661103822;1.0235224059516685;1.0002045935817263;9.99847260434981;-0.6248100061858606;0.6837300808446959;0.6836374006758417;-4.235372301070539e-08;-0.667893024481547;0.6678207581251371;1.0000190459777656
47.590738;1.0072921612834782;-0.00012230952342490837;-0.00012145303989337755;0.6726288360403956;0.6679220877889399;1.0235228746060536;1.0002047136898486;9.998468730376308;-0.6248100056694552;0.6837308100584865;0.6836372561735689;-4.223644557564265e-08;-0.6678930243403011;0.6678212797506367;1.0000180433277637
47.600738;1.0072909850798246;-0.00012230948508112067;-0.00012145231797824165;0.6726286151230964;0.6679227772000386;1.023523319070164;1.000204779727854;9.998465871976306;-0.6248100051507446;0.683731556912546;0.6836370967776277;-4.210652219037843e-08;-0.6678930241905675;0.6678218517562483;1.0000170387724
47.610738;1.0072897986573615;-0.00012230003726770348;-0.00012144223185436858;0.6726300594573368;0.6679250980104063;1.0235237379461595;1.0002047867278312;9.998464095507128;-0.6248100046312973;0.6837323192937604;0.6836369248863254;-4.196423547375826e-08;-0.6678940240326253;0.6678234715860362;1.0000160344277882
47.620738;1.0072885997695455;-0.00012230002252906262;-0.00012144149053146671;0.672629814690851;0.6679257137504104;1.0235241301021136;1.0002047287959566;9.998463466401835;-0.6248100041133658;0.6837330942959023;0.6836367431008097;-4.181058076953988e-08;-0.6678940238668981;0.6678241352163342;1.0000150338858103
47.630738;1.0072873867873136;-0.00012230001824992272;-0.00012144074018202136;0.6726295619055738;0.6679262882911545;1.023525495968978;1.0002046000006726;9.998464044833476;-0.6248100035995634;0.6837338785109577;0.6836365541206382;-4.164710791285568e-08;-0.667895023694072;0.6678258373960005;1.0000140420531123
47.640738;1.0072861577098358;-0.000122300023453987;-0.00012143998075702689;0.6726293031547338;0.6679268200114096;1.0235258379071985;1.000204394599251;9.998465873783399;-0.6248100030925119;0.6837346683625645;0.6836363605242877;-4.147552547843734e-08;-0.6678950235150632;0.6678265724809302;1.0000130648711012
47.650738;1.0072849104639623;-0.0001222906158116053;-0.0001214298579622848;0.6726307194763099;0.6679289752252304;1.0235261592625904;1.0002041065044394;9.998468975687718;-0.6248100025946324;0.6837354603934245;0.6836361645205549;-4.129724922919486e-08;-0.6678960233308278;0.6678283350149457;1.0000121090597953
47.660738;1.0072836444558753;-0.0001222906387477134;-0.00012142908014452942;0.6726304565928585;0.6679294208838521;1.0235264634269072;1.0002037290942871;9.998473360796199;-0.6248100021081399;0.6837362513244315;0.6836359680067954;-4.111322827104641e-08;-0.6678960231421418;0.6678291201359192;1.000011181817458
47.670738;1.0072823611417272;-0.00012229067141022928;-0.00012142829349677287;0.6726301967227908;0.6679298237262226;1.023526753365298;1.0002032557128835;9.998479036625247;-0.6248100016350259;0.683737038282412;0.6836357727096943;-4.0924170476931553e-08;-0.6678960229494749;0.6678299241116392;1.000010290308656
47.680738;1.0072810630946922;-0.00012229071490351708;-0.00012142749860408905;0.672629943438322;0.6679301836471905;1.0235270312418043;1.0002026799243522;9.998486010235041;-0.6248100011770592;0.6837378191684753;0.683635580220385;-4.073078106060383e-08;-0.6678970227530224;0.6678317443956711;1.0000094410104994
47.690738;1.007279753047244;-0.00012228134883159405;-0.00012141734199609883;0.672631378731293;0.6679321670530824;1.0235272982461512;1.0002019957284511;9.998494283122877;-0.6248100007360597;0.6837385924778048;0.6836353917177463;-4.0533712965973246e-08;-0.6678970225529355;0.6678325792127565;1.0000086391313792
47.700738;1.007278433524727;-0.0001222814182707647;-0.00012141653260958841;0.6726311484325238;0.667932440406922;1.0235275544959777;1.0002011985208825;9.998503848100738;-0.6248100003141569;0.68373935678338;0.6836352074206773;-4.0333524852610497e-08;-0.6678980223495817;0.6678344275105602;1.0000078883791443
47.710738;1.0072771072568272;-0.00012228150396699226;-0.00012141571700853185;0.6726309345898169;0.6679326705247324;1.023527799323846;1.0002002860981891;9.99851469378062;-0.6248099999135814;0.6837401105111629;0.6836350266106318;-4.013088864445231e-08;-0.6678980221435594;0.6678352891264037;1.000007191051117
47.720738;1.0072757785165203;-0.00012228160888397968;-0.00012141489625130467;0.6726307412765092;0.6679328580791187;1.0235280323447025;1.0001992582622987;9.998526808078475;-0.6248099995361704;0.6837408519053985;0.6836348482289932;-3.9926711025789845e-08;-0.6678980219354569;0.6678361646325842;1.0000065483160576
47.730738;1.0072744536907663;-0.00012227231458832749;-0.00012140471766143315;0.672632252212471;0.6679346701945647;1.0235282538398678;1.0001981151279868;9.998540175406717;-0.6248099991830421;0.6837415791502414;0.683634671190841;-3.972200786275279e-08;-0.6678990217256981;0.6678380551996349;1.0000059607239382
47.740738;1.0072731398195736;-0.00012227246756656154;-0.00012140389126222787;0.6726321156711637;0.6679347737542556;1.023528463575988;1.0001968561656112;9.998554773892005;-0.6248099988546143;0.6837422907161693;0.6836344943832708;-3.9517867210647516e-08;-0.6678990215147051;0.6678389627499295;1.0000054285184203
47.750738;1.0072718425148066;-0.00012227264885004876;-0.00012140306460088586;0.6726320155566913;0.667934836291653;1.0235286600764637;1.0001954807481872;9.998570573170774;-0.6248099985508793;0.6837429854615034;0.6836343166777126;-3.9315576476769895e-08;-0.6679000213031379;0.6678408898448073;1.0000049515044678
47.760738;1.0072705650339915;-0.0001222728604200647;-0.00012140223913798014;0.6726319560860036;0.6679348604584594;1.023528841730652;1.000193988875829;9.998587528685041;-0.6248099982715545;0.6837436624414113;0.6836341369877722;-3.911665617027419e-08;-0.6679000210919426;0.6678418389083681;1.0000045290866277
47.770738;1.007270308813593;-0.00012226755198637684;-0.00012139578383015989;0.6726342872385852;0.6679365171816043;1.0235290084327004;1.0001923813983498;9.998605578245455;-0.6248099980159486;0.6837443207440108;0.6836339543205681;-3.8922726146697036e-08;-0.6679000208823128;0.6678428116212353;1.000004160784825
47.780738;1.0072690745349488;-0.00012226782802355116;-0.0001213949651886211;0.6726343189704583;0.6679364784742932;1.0235291622663605;1.0001906599399732;9.998624647663613;-0.6248099977831041;0.6837449592662495;0.6836337678283383;-3.8735335190199885e-08;-0.667901020675603;0.6678448091688747;1.0000038465409589
47.790738;1.0072678624114013;-0.00012226813789198486;-0.00012139415267904193;0.6726344005183427;0.6679364170755095;1.023529307091415;1.0001888267132721;9.998644662130722;-0.6248099975723546;0.683745576569103;0.6836335771456707;-3.8555792029958025e-08;-0.667901020473063;0.667845832444543;1.0000035863067336
47.800738;1.0072666719644185;-0.0001222684823027622;-0.00012139334811984086;0.6726345340215494;0.6679363394688922;1.0235294474790244;1.0001868847844702;9.998665554953426;-0.6248099973836522;0.6837461709528416;0.6836333827815003;-3.838498490324869e-08;-0.6679020202755304;0.6678478816919725;1.0000033794708485
47.810738;1.0072655019327152;-0.00012226886156639654;-0.00012139255318931091;0.6726347213191551;0.6679362514678446;1.0235295874887278;1.0001848390812984;9.998687269459221;-0.6248099972174949;0.6837467404651091;0.6836331858800565;-3.82233879509387e-08;-0.6679020200833462;0.6678489563151694;1.000003224802417
47.820738;1.0072643510319763;-0.00012225985414500057;-0.00012138241546050482;0.6726366428704694;0.667937824251195;1.0235297297240324;1.0001826969745957;9.998709757717927;-0.6248099970747691;0.6837472828705947;0.6836329877732371;-3.8071204433866776e-08;-0.6679020198964347;0.6678500549397022;1.0000031209039226
47.830738;1.0072632188049415;-0.00012226030348791921;-0.00012138164504758633;0.6726369429791967;0.6679377279770116;1.0235298751832187;1.0001804675019872;9.998732978717833;-0.6248099969566147;0.6837477957662552;0.6836327898292168;-3.7928268976707524e-08;-0.6679030197143198;0.667852175386659;1.0000030663377226
47.840738;1.007262105895339;-0.00012226078793047595;-0.00012138088966908602;0.6726373015501788;0.6679376316288187;1.0235300245549694;1.0001781604362567;9.99875689331737;-0.6248099968643044;0.6837482766998778;0.6836325932301675;-3.779379373745232e-08;-0.6679030195360969;0.6678533149005946;1.0000030588431472
47.850738;1.0072610139684786;-0.00012226130718484478;-0.00012138015110333088;0.6726377193127654;0.6679375362653154;1.0235301798586662;1.0001757860000957;9.998781458931461;-0.6248099967992512;0.6837487231704554;0.6836323987339851;-3.766635287095006e-08;-0.6679030193604437;0.6678544708797303;1.0000030950410017
47.860738;1.0072599452367692;-0.00012225243884807067;-0.0001213700768022997;0.6726398753998465;0.6679391083620773;1.0235303441186043;1.0001733543146225;9.998806630553709;-0.624809996763174;0.6837491324519978;0.6836322066319815;-3.754423204494505e-08;-0.66790401918567;0.6678566416190562;1.0000031713526096
47.870738;1.0072589016357727;-0.00012225302493873783;-0.00012136937626817506;0.672640412798738;0.6679390133146798;1.023531519758259;1.0001708746347555;9.998832365526017;-0.6248099967581325;0.6837495014282023;0.6836320168485513;-3.7425939452937274e-08;-0.6679040190098381;0.6678578264009676;1.0000032841143958
47.880738;1.007257884090854;-0.0001222536418768184;-0.00012136869619446595;0.6726410099763811;0.6679389157876776;1.0235317083059077;1.0001683553238854;9.998858624140913;-0.6248099967862429;0.6837498270257607;0.6836318291695788;-3.731043377587261e-08;-0.6679050188308742;0.6678600248865586;1.000003428513535
47.890738;1.0072568919118225;-0.0001222542872706514;-0.00012136803729614837;0.672641665780108;0.6679388142373511;1.0235319114085575;1.000165804336168;9.998885366057923;-0.6248099968493237;0.6837501072733525;0.6836316432722441;-3.7196916489966915e-08;-0.6679050186466359;0.6678612362437564;1.0000035984404332
47.900738;1.0072559225761875;-0.00012225495849899344;-0.00012136740030153074;0.6726423785366835;0.6679387079237649;1.0235321313070689;1.0001632295152199;9.998912551804558;-0.6248099969487457;0.6837503419560319;0.6836314584173426;-3.708454740772618e-08;-0.6679050184550775;0.6678624585583511;1.0000037875469712
47.910738;1.0072549723317652;-0.0001222462313705755;-0.0001213574316655591;0.6726448256259806;0.6679402630804789;1.0235323702374945;1.0001606386564408;9.99894014959895;-0.6248099970854541;0.6837505321384111;0.6836312733625939;-3.697227594290152e-08;-0.6679060182543672;0.6678646891935237;1.0000039900731994
47.920738;1.0072540367991776;-0.00012224694701244406;-0.00012135684008987675;0.672645649014979;0.6679401462695914;1.0235326297820622;1.000158039500107;9.998968133758943;-0.6248099972599228;0.6837506793953403;0.6836310867361179;-3.685873823309095e-08;-0.6679060180428178;0.6678659259052138;1.0000042010317882
47.930738;1.0072531111106342;-0.00012224768173533092;-0.0001213562717670612;0.6726465265310196;0.6679400246237899;1.023532910919402;1.0001554398179289;9.99899647407962;-0.6248099974719603;0.6837507857986876;0.6836308973077679;-3.674235408143242e-08;-0.66790601781889;0.6678671675049676;1.0000044167614346
47.940738;1.0072521905902412;-0.0001222484333858588;-0.0001213557269280379;0.6726474564693251;0.6679398993314923;1.0235332144176719;1.0001528474070933;9.99902512909085;-0.6248099977206076;0.6837508542466856;0.6836307040817703;-3.662167258385203e-08;-0.6679070175812962;0.6678694136505042;1.0000046359723103
47.950738;1.007251271749448;-0.0001222491996291901;-0.00012135520561806784;0.6726484366331235;0.6679397717705213;1.023533541048337;1.0001502697569764;9.999054044629231;-0.6248099980042578;0.683750888524174;0.6836305066173923;-3.649572125591348e-08;-0.6679070173289918;0.667870664330783;1.00000485961899
47.960738;1.007250352208279;-0.00012224055641738536;-0.00012134535340534532;0.6726511438468894;0.6679413096002897;1.0235338914435648;1.0001477141643171;9.9990831561898;-0.6248099983207498;0.6837508930625379;0.6836303050427116;-3.6364129971824775e-08;-0.66790701706111;0.6678719192924645;1.0000050892965746
47.970738;1.0072494300718422;-0.00012224134460562118;-0.00012134487785484364;0.6726522192674301;0.6679411802066466;1.0235342655994508;1.0001451882671901;9.999112398358823;-0.6248099986672849;0.6837508722229716;0.6836300993296089;-3.622712380907715e-08;-0.6679080167770164;0.6678741777087239;1.0000053261749084
47.980738;1.0072485039549606;-0.00012224213978183343;-0.00012134442386325988;0.6726533398183919;0.6679410512866057;1.0235346622483057;1.000142699471144;9.999141716927248;-0.6248099990405258;0.683750829760908;0.6836298887300433;-3.608558272300619e-08;-0.6679080164763571;0.6678754383728656;1.0000055712026472
47.990738;1.0072475729295638;-0.00012224293896013368;-0.00012134399037955996;0.6726545033715337;0.6679409248722594;1.0235350786200985;1.0001402536954183;9.999171074059305;-0.6248099994370273;0.6837507693678005;0.6836296721239814;-3.594092719062868e-08;-0.6679080161588123;0.6678766997994312;1.000005825268252
48.000738;1.0072466359547543;-0.00012224373913436023;-0.00012134357620753341;0.6726557075438763;0.6679408033882104;1.023535511098788;1.0001378549913575;9.999200442003625;-0.6248099998535592;0.683750695470512;0.6836294488115167;-3.579461144214451e-08;-0.667909015823689;0.6678789601732046;1.0000060891172402
48.010738;1.007245691736047;-0.00012223511585303734;-0.0001213338258404256;0.6726586281741865;0.6679423550713748;1.023535956428117;1.0001355057929355;9.999229791320701;-0.6248100002871856;0.6837506131404993;0.6836292188803142;-3.5647641096280605e-08;-0.6679090154698185;0.6678802178674189;1.0000063637559802
48.020738;1.007244739192748;-0.00012223591004623832;-0.00012133344609023274;0.6726599043911279;0.6679422466242894;1.023536412680183;1.0001332074044844;9.9992590834848;-0.6248100007354318;0.6837505273653401;0.6836289828319785;-3.550051035445384e-08;-0.6679090150959591;0.6678814721877365;1.0000066508590084
48.030738;1.0072437777920829;-0.0001222366979722746;-0.00012133308126759939;0.6726612105984728;0.6679421431310675;1.0235368795187088;1.000130960889948;9.999288271289696;-0.6248100011964873;0.6837504425200966;0.6836287410328317;-3.53535031199533e-08;-0.667910014701192;0.6678837234444126;1.000006952251294
48.040738;1.0072428071692479;-0.00012223747774708498;-0.00012133272972013631;0.6726625418102564;0.6679420422692429;1.0235373577007838;1.000128767960149;9.999317307167173;-0.6248100016690598;0.6837503622983853;0.6836284937178919;-3.52070539250876e-08;-0.6679100142848221;0.6678849719764797;1.0000072684225232
48.050738;1.0072418264538163;-0.00012223824779179448;-0.00012133238983678053;0.6726638924309565;0.6679419419138628;1.0235378486692948;1.000126631230556;9.999346154473994;-0.6248100021518774;0.683750289829617;0.6836282413047109;-3.506179051783394e-08;-0.6679100138462566;0.6678862165755991;1.0000075975606335
48.060738;1.0072408345542567;-0.0001222295854599469;-0.00012132270629437759;0.6726669350715295;0.6679435074882737;1.0235383547953316;1.0001245536150372;9.999374789006202;-0.6248100026432986;0.6837502277569706;0.6836279845037379;-3.4918290411519875e-08;-0.6679110133852492;0.6678884538179445;1.000007936364321
48.070738;1.0072398313196538;-0.0001222303338285429;-0.00012132238679856316;0.6726683059068407;0.6679434053598101;1.023538879580907;1.0001225375546108;9.999403189573314;-0.6248100031413849;0.6837501783048805;0.6836277243340882;-3.477693485084024e-08;-0.667911012902173;0.6678896789479821;1.0000082812898734
48.080738;1.0072388180300171;-0.00012223107157229853;-0.00012132207695479112;0.6726696768596104;0.6679433021048673;1.0235394274623357;1.0001205851908073;9.9994313297577;-0.6248100036441719;0.6837501435680116;0.6836274622401487;-3.4638011789548715e-08;-0.6679110123981126;0.6678908870373438;1.0000086287016452
48.090738;1.0072377968230497;-0.00012223179935839473;-0.00012132177652420201;0.6726710412771931;0.6679431978818285;1.0235400034542825;1.000118698949259;9.99945917238966;-0.6248100041497119;0.6837501259582908;0.6836272004263889;-3.450197170672368e-08;-0.667912011874771;0.6678930735079689;1.0000089742657579
48.100738;1.0072367701284033;-0.00012223251784237527;-0.00012132148529761381;0.6726723929725935;0.6679430935765672;1.0235406126347442;1.0001168810478442;9.999486666230487;-0.6248100046560614;0.6837501280233906;0.6836269421640432;-3.4369565330790506e-08;-0.6679120113342416;0.6678942341152204;1.0000093126625422
48.110738;1.0072357405926362;-0.00012222380566892258;-0.00012131184904897286;0.6726754051390669;0.6679446576794789;1.0235412592680302;1.000115132596029;9.999513752295401;-0.6248100051614689;0.683750151516732;0.6836266914154057;-3.4241638914369486e-08;-0.6679120107788012;0.6678953646208613;1.0000096381708403
48.120738;1.0072347107509003;-0.00012222450600462642;-0.00012131157602341414;0.6726767156436699;0.667944559177793;1.0235419457568296;1.0001134538113257;9.999540373189435;-0.6248100056645877;0.6837501969575325;0.6836264518800007;-3.411881526798763e-08;-0.6679120102107894;0.6678964606965193;1.0000099452087685
48.130738;1.0072336821159804;-0.00012222519679626798;-0.00012131131195499393;0.67267799888074;0.6679444664095981;1.0235426724794254;1.0001118448863624;9.999566475034067;-0.6248100061645875;0.6837502640620294;0.6836262263446807;-3.400144208418649e-08;-0.6679130096325395;0.6678985181798126;1.000010228139973
48.140738;1.0072336548773815;-0.00012222974776365962;-0.0001213147783516724;0.6726799190862541;0.6679443800732436;1.023543438904552;1.0001103067219033;9.9995920110941;-0.6248100066611102;0.6837503520826834;0.6836260166839996;-3.388985855020013e-08;-0.6679130090463553;0.6678995332005623;1.0000104812612245
48.150738;1.0072326291756344;-0.00012223041879619222;-0.00012131453123773423;0.6726811376787541;0.6679443002520081;1.02354424439926;1.000108841390277;9.999616950781656;-0.6248100071539352;0.6837504597044483;0.6836258241191773;-3.378468566874647e-08;-0.6679130084544596;0.6679005021444614;1.000010699454133
48.160738;1.00723160667009;-0.00012223107997131328;-0.00012131429177793292;0.6726823205133011;0.6679442268365565;1.023545087581539;1.000107451665757;9.999641280809842;-0.6248100076425509;0.6837505849326853;0.6836256492486176;-3.368685999083504e-08;-0.6679140078588538;0.6679024216447228;1.0000108786112727
48.170738;1.007230591182514;-0.00012222230994415905;-0.00012130470498393271;0.6726851442587638;0.6679458260232694;1.0235469656942642;1.000106139800785;9.999664996386102;-0.6248100081260123;0.6837507251138778;0.6836254918313928;-3.359752690371971e-08;-0.6679140072612166;0.6679032887078281;1.0000110153130302
48.180738;1.0072295877445279;-0.00012222295261099335;-0.00012130447816629526;0.6726862491293379;0.6679457633286552;1.0235478754318483;1.0001049068283285;9.999688094359895;-0.6248100086030457;0.6837508770756127;0.6836253509119002;-3.3517949571652216e-08;-0.6679140066629434;0.6679041009556073;1.00001110653639
48.190738;1.00722860102734;-0.0001222235871323261;-0.00012130425647586564;0.6726873114301638;0.6679457036420194;1.0235488139369466;1.0001037523471699;9.999710574024181;-0.6248100090721954;0.6837510376170518;0.6836252252917199;-3.3449280149878364e-08;-0.667915006065158;0.6679058566731274;1.0000111498281168
48.200738;1.0072276343777342;-0.00012222421459310936;-0.00012130403979105568;0.6726883297899978;0.6679456454495586;1.0235497786450636;1.0001026742659507;9.999732442591965;-0.624810009532059;0.6837512042181042;0.6836251137438558;-3.339224262751479e-08;-0.6679150054686492;0.6679065548485824;1.000011143489853
48.210738;1.007226689799491;-0.00012222483610631717;-0.00012130382875209261;0.672689304104496;0.6679455878506566;1.023550767059761;1.0001016691469644;9.999753723628038;-0.6248100099816302;0.6837513754786896;0.6836250150993428;-3.334713977058843e-08;-0.6679150048739736;0.6679071956137783;1.000011086741071
48.220738;1.0072257685447432;-0.00012221603074957367;-0.00012129427051345022;0.6726919139469296;0.6679471969885763;1.0235517772420195;1.0001007330653495;9.999774462922597;-0.6248100104205495;0.6837515512083734;0.6836249284577909;-3.331420506915189e-08;-0.6679150042817189;0.6679077805634244;1.0000109796838228
48.230738;1.0072248718489365;-0.0001222166419756648;-0.00012129407509923204;0.6726928034703825;0.6679471391610848;1.0235528080637055;1.000099861972863;9.999794723361639;-0.624810010849071;0.6837517322487174;0.6836248535119152;-3.329376488505872e-08;-0.6679160036926739;0.6679093122050783;1.0000108229448985
48.240738;1.0072240011993254;-0.00012221724769400952;-0.00012129389049683749;0.6726936528523474;0.6679470801941099;1.0235538589625872;1.0000990514723265;9.999814575408147;-0.6248100112676654;0.6837519200492936;0.6836247908798874;-3.3286081538619735e-08;-0.667916003107802;0.6679097929955371;1.00001061749318
48.250738;1.0072231580480717;-0.00012221784718879935;-0.00012129371896806086;0.6726944631616387;0.6679470183085592;1.023554929736895;1.000098296429881;9.999834093159562;-0.6248100116765459;0.6837521163146455;0.6836247418116129;-3.329123939570181e-08;-0.667916002528001;0.6679102251322139;1.0000103641569196
48.260738;1.0072223432970213;-0.00012221843957324833;-0.00012129356259003317;0.672695235057923;0.6679469509459304;1.0235560204300493;1.0000975909953602;9.999853349995648;-0.6248100120755751;0.6837523229961524;0.6836247072526299;-3.3309105424418916e-08;-0.6679160019537235;0.6679106108862239;1.0000100627123119
48.270738;1.00722155657998;-0.00012221902383007335;-0.00012129342299385954;0.6726959690443343;0.667946875609714;1.023557131201889;1.0000969295835191;9.999872408788978;-0.6248100124645062;0.6837525425309106;0.6836246872984589;-3.33392523105281e-08;-0.6679170013848735;0.6679119524968746;1.0000097118367075
48.280738;1.0072207961535642;-0.00012221017731844962;-0.00012128394725971646;0.6726983444126488;0.6679484566032857;1.0235582621261234;1.0000963077292582;9.999891313242617;-0.6248100128432205;0.6837527778189719;0.6836246815221233;-3.338096910117092e-08;-0.6679170008212288;0.6679122520414369;1.0000093097476086
48.290738;1.007220060313565;-0.0001222107426352915;-0.00012128384477564043;0.6726990047454426;0.6679483579309372;1.0235594129560108;1.0000957213679835;9.999910084504679;-0.6248100132118055;0.6837530315765139;0.6836246894572758;-3.343340314794162e-08;-0.6679170002629007;0.6679125116140612;1.000008854750771
48.300738;1.007219349040461;-0.00012221129765230783;-0.00012128376271741311;0.672699630022846;0.667948243078679;1.0235605830028323;1.0000951657347448;9.999928724133673;-0.6248100135704625;0.6837533056460383;0.6836247106641713;-3.349565677306472e-08;-0.6679179997102883;0.6679137331853007;1.0000083461293412
48.310738;1.0072186641563592;-0.00012221184205553102;-0.00012128370248178471;0.6727002220165025;0.6679481087759552;1.0235617711454565;1.000094635375075;9.999947224854779;-0.6248100139193858;0.6837536007398577;0.6836247449403066;-3.356667978668494e-08;-0.6679179991637094;0.6679139183095112;1.0000077849725206
48.320738;1.0072180081834743;-0.00012221237547687067;-0.00012128366532042157;0.6727007832367984;0.6679479519898242;1.0235629760050955;1.0000941245673793;9.999965582843164;-0.6248100142586224;0.6837539164892735;0.6836247928843203;-3.364510843067154e-08;-0.6679179986231956;0.6679140682793314;1.0000071742581012
48.330738;1.0072173833742857;-0.00012221289740296294;-0.00012128365213491035;0.6727013170963173;0.6679477702151569;1.0235641963273865;1.0000936279236678;9.999983801806982;-0.6248100145879042;0.6837542518086253;0.6836248559885278;-3.372929532509132e-08;-0.6679179980885606;0.6679141848671956;1.0000065187234102
48.340738;1.0072167921899868;-0.00012221340724345215;-0.00012128366334322422;0.6727018273876585;0.6679475612974972;1.0235654312070326;1.0000931411808973;10.000001889013355;-0.6248100149066854;0.683754605299708;0.6836249362103061;-3.3817372070208315e-08;-0.6679189975596037;0.6679152712684568;1.0000058248036285
48.350738;1.0072162382739338;-0.0001222044827345097;-0.00012127434483172336;0.6727039962444966;0.667948989496638;1.0235666796390053;1.0000926612104593;10.00001985555525;-0.6248100152142742;0.6837549755539004;0.6836250357409743;-3.3907177008631174e-08;-0.6679189970363792;0.6679153322258066;1.0000051002979644
