time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.360738;1.0072157258847778;-0.00012220496663626896;-0.00012127440464742717;0.6727044694979041;0.6679487188206099;1.0235679396685584;1.0000921854839602;10.000037724089093;-0.6248100155098238;0.6837553615476796;0.6836251570152754;-3.399629857941407e-08;-0.6679189965193526;0.667915373146375;1.0000043540222625
48.370738;1.0072152583575937;-0.00012220543682291008;-0.00012127448824521192;0.6727049289455158;0.6679484136435885;1.0235692081118533;1.0000917115373467;10.000055529782962;-0.6248100157923908;0.6837557627670785;0.6836253026333317;-3.408226453748012e-08;-0.6679189960092774;0.667915399382419;1.0000035956826248
48.380738;1.0072148375707948;-0.00012220589301185938;-0.00012127459498905284;0.6727053774295192;0.6679480729141274;1.0235704809919832;1.0000912366359356;10.000073312381325;-0.624810016061115;0.6837561790782547;0.6836254749787138;-3.416260883820464e-08;-0.667919995506913;0.6679164163314671;1.0000028354954023
48.390738;1.0072144645162695;-0.0001222063349602332;-0.00012127472398702324;0.6727058175030142;0.6679476966314537;1.0235717540375393;1.0000907585247356;10.00009110813638;-0.6248100163152239;0.6837566108503697;0.6836256757341308;-3.423495554928244e-08;-0.667919995012762;0.6679164295991608;1.000002083524653
48.400738;1.0072141396961;-0.0001222067622895624;-0.00012127487408426007;0.6727062517205604;0.6679472849931466;1.02357302356789;1.0000902767230926;10.000108941038324;-0.6248100165538945;0.683757058894362;0.6836259058163497;-3.429728530058033e-08;-0.667919994526971;0.6679164445800162;1.000001349172251
48.410738;1.0072138624922913;-0.00012220717459182303;-0.0001212750440430357;0.6727066826669993;0.6679468376066263;1.0235742879209446;1.0000897927127774;10.00012681798886;-0.6248100167762618;0.6837575238342348;0.6836261655302964;-3.4348063154982314e-08;-0.667919994049592;0.667916466126381;1.0000006408247404
48.420738;1.0072136300878458;-0.00012219815018743834;-0.00012126587864215174;0.6727087915350669;0.6679480199378736;1.0235755480695272;1.0000893090658254;10.00014473391738;-0.624810016981577;0.6837580056307719;0.6836264545351847;-3.4386130838638695e-08;-0.6679209935810124;0.6679174985711231;0.9999999655387953
48.430738;1.0072134372984043;-0.00012219853319719152;-0.00012126608518245599;0.6727092233400825;0.6679474972245077;1.0235768069463094;1.0000888287332899;10.000162678309364;-0.6248100171693647;0.683758503715515;0.6836267717630453;-3.4410655970159114e-08;-0.6679209931220709;0.6679175457645443;0.9999993289848533
48.440738;1.0072132775931137;-0.0001221989034841658;-0.00012126630848394396;0.672709658681035;0.6679469349321252;1.0235780682248237;1.000088355181712;10.00018063628127;-0.6248100173396213;0.6837590174236775;0.683627115316356;-3.4421137453633254e-08;-0.6679209926737406;0.6679176114948855;0.9999987356689833
48.450738;1.0072131443430716;-0.00012219926286466965;-0.00012126654728328466;0.6727100988956355;0.6679463324411179;1.0235793350114593;1.0000878928808614;10.00019858539766;-0.6248100174930609;0.6837595462805153;0.6836274824016164;-3.44173583840226e-08;-0.6679209922366266;0.667917699972341;0.9999981891563283
48.460738;1.00721303111957;-0.00012219961315049934;-0.00012126680018518016;0.6727105452087901;0.6679456897050532;1.0235806092130855;1.0000874470075776;10.000216491083611;-0.6248100176311845;0.6837600899434025;0.6836278696947161;-3.439930073678293e-08;-0.6679219918107414;0.667918815673596;0.9999976925913351
48.470738;1.007212931247482;-0.00012219995622916491;-0.00012126706568211856;0.6727109994708169;0.667945007362038;1.0235818920783861;1.0000870226617489;10.000234309687952;-0.6248100177560043;0.6837606482532561;0.6836282739844476;-3.4366939032299096e-08;-0.6679219913957851;0.6679189628846045;0.9999972494441579
48.480738;1.007212838156332;-0.00012220029415923326;-0.0001212673420155022;0.6727114642855511;0.6679442867729924;1.0235831850738069;1.00008662471472;10.00025200169735;-0.6248100178696011;0.6837612215378525;0.68362869242623;-3.4320126653001766e-08;-0.667921990991527;0.6679191453342106;0.9999968634662565
48.490738;1.0072127462438503;-0.0001221912073651811;-0.00012125827309767831;0.6727136211951492;0.6679451964311287;1.0235844902857707;1.0000862578927734;10.000269543515197;-0.6248100179738626;0.683761810483561;0.6836291224641693;-3.4258918514156976e-08;-0.6679219905979397;0.667919366054107;0.9999965380732078
48.500738;1.0072126508283692;-0.00012219154113448716;-0.00012125856515979419;0.6727141156641845;0.6679444051893931;1.0235858104592959;1.00008592663478;10.000286930181254;-0.6248100180705174;0.6837624153808907;0.6836295619459433;-3.418397728754595e-08;-0.6679219902151421;0.6679196275075947;0.9999962761296136
48.510738;1.0072125480712146;-0.00012219187554763253;-0.0001212588619023986;0.6727146290241197;0.6679435820017683;1.0235871484858172;1.0000856347375704;10.000304168652567;-0.6248100181612595;0.6837630350958742;0.683630009319209;-3.4096525340691946e-08;-0.667922989843286;0.6679209317281881;0.9999960798553152
48.520738;1.0072124358652244;-0.0001221922120185975;-0.0001212591610737432;0.6727151634265714;0.6679427291544282;1.0235885062313423;1.0000853844009934;10.000321267607157;-0.6248100182477105;0.6837636662654552;0.6836304635124747;-3.399804663701855e-08;-0.6679229894826049;0.6679212804327395;0.9999959504886059
48.530738;1.0072123145895904;-0.000122192551489852;-0.00012125946055385806;0.6727157202988217;0.6679418486951251;1.0235898837610204;1.000085175739976;10.000338236782168;-0.6248100183312226;0.6837643034810169;0.6836309236322908;-3.389009836258303e-08;-0.6679229891335916;0.6679216755365334;0.9999958879766838
48.540738;1.0072121867487411;-0.0001221928944651634;-0.00012125975853786129;0.6727163006148171;0.6679409422253493;1.023592279460192;1.0000850077467536;10.000355097362966;-0.6248100184128208;0.6837649405636915;0.6836313888609262;-3.377419686096167e-08;-0.6679229887969236;0.6679221199820504;0.9999958908801461
48.550738;1.0072120555210362;-0.00012219324122637296;-0.0001212600537271276;0.6727169049363401;0.6679400106709908;1.0235936906886973;1.0000848789902228;10.000371886915675;-0.6248100184933898;0.6837655718678812;0.6836318585355627;-3.3651767432975725e-08;-0.6679239884731751;0.6679236178095507;0.9999959568576802
48.560738;1.0072119229809227;-0.00012218417040250917;-0.00012125099127211882;0.6727192116264882;0.6679407212414972;1.023595114500855;1.0000847868607292;10.000388650598138;-0.6248100185737879;0.6837661926446711;0.6836323321364401;-3.3524060673156574e-08;-0.6679239881626143;0.66792417315788;0.9999960837093493
48.570738;1.0072117891735812;-0.00012218452566065333;-0.00012125127906190388;0.6727198618903073;0.6679397416678973;1.023596547396331;1.0000847271214819;10.000405430298871;-0.6248100186548172;0.6837667986505624;0.6836328090782963;-3.3391961574990737e-08;-0.667923987865048;0.6679247890811562;0.9999962697234289
48.580738;1.0072116526836132;-0.0001221848854834577;-0.00012125156252274146;0.6727205322342902;0.6679387403649245;1.0235979843431808;1.0000846951042637;10.000422258562892;-0.6248100187373622;0.6837673856472388;0.6836332884353601;-3.3255915810433805e-08;-0.6679239875798175;0.6679254667705252;0.9999965131317565
48.590738;1.0072115120575462;-0.0001221852496043591;-0.00012125184088899729;0.672721220517654;0.6679377196794191;1.0235994187758912;1.0000846869091633;10.000439154134096;-0.624810018822581;0.6837679491694819;0.6836337689309737;-3.311596452082354e-08;-0.6679239873061114;0.6679262056780045;0.9999968118785273
48.600738;1.0072113664184366;-0.00012218561731147673;-0.0001212521131329266;0.6727219249465303;0.6679366823336882;1.023600843921303;1.0000846995339647;10.000456120338672;-0.6248100189118306;0.6837684847787974;0.6836342492538663;-3.297181472201502e-08;-0.667924987043249;0.6679280044625958;0.9999971634139495
48.610738;1.0072112153206638;-0.0001221859876626049;-0.00012125237815857787;0.6727226439917405;0.6679356312770256;1.0236022542164187;1.0000847312904844;10.000473147450899;-0.6248100190064793;0.6837689884448587;0.6836347283753272;-3.2823050109980576e-08;-0.6679249867905919;0.6679288617238343;0.9999975643368775
48.620738;1.0072110593272263;-0.00012218635981007587;-0.00012125263492281354;0.6727233764226636;0.6679345697214935;1.0236036457177502;1.0000847828237218;10.000490217836983;-0.6248100191077756;0.6837694565032787;0.6836352057851283;-3.266931893733468e-08;-0.6679249865473444;0.6679297763867198;0.999998010753472
48.630738;1.0072109006133199;-0.00012218673317571717;-0.00012125288243822947;0.6727241212846152;0.6679335011882487;1.0236050153980902;1.0000848570108112;10.00050731230288;-0.624810019216786;0.6837698854953407;0.6836356816232645;-3.251032801258227e-08;-0.6679249863126013;0.6679307480594784;0.999998498575539
48.640738;1.0072117426624014;-0.00012218155581774726;-0.00012124748746259882;0.6727272240718587;0.667934095937918;1.0236063601479957;1.000084956812276;10.00052441102371;-0.624810019334416;0.6837702722996365;0.6836361565100902;-3.234576120044141e-08;-0.6679249860855142;0.6679317770318167;0.9999990231609875
48.650738;1.007211589810508;-0.00012218193109383237;-0.0001212477137312868;0.6727279902123985;0.6679330244673083;1.0236076764602442;1.0000850827842211;10.0005414858798;-0.6248100194613647;0.683770614556524;0.6836366311311054;-3.2175246591756e-08;-0.6679259858652975;0.6679338637768859;0.9999995795161188
48.660738;1.0072114461998236;-0.00012218230742186054;-0.00012124792853707969;0.6727287651953896;0.6679319576554328;1.0236089601963467;1.0000852324436482;10.000558495275717;-0.6248100195980436;0.6837709112167751;0.6836371057477654;-3.199844516021568e-08;-0.6679259856510902;0.6679350082584242;1.0000001632168412
48.670738;1.0072113146300339;-0.00012218268451285493;-0.0001212481321429193;0.6727295487544684;0.6679309000290524;1.023610205562483;1.0000854013510507;10.000575391617717;-0.6248100197446548;0.6837711625725922;0.683637579727047;-3.1815251841453754e-08;-0.6679259854417918;0.6679362093612147;1.0000007707979957
48.680738;1.0072111964342323;-0.00012218306153799434;-0.00012124832538674763;0.6727303412453036;0.667929855955833;1.023611404877635;1.0000855844918233;10.000592129702492;-0.6248100199013898;0.6837713696550995;0.6836380511773156;-3.1625878669826953e-08;-0.6679259852360525;0.6679374644461196;1.0000013990910015
48.690738;1.0072110922555333;-0.00012218343741842434;-0.0001212485092580332;0.6727311432502965;0.6679288293366572;1.023612550103183;1.0000857772581757;10.000608659345147;-0.6248100200685027;0.6837715338331876;0.6836385168576861;-3.143063806791979e-08;-0.6679259850326188;0.6679387691249897;1.0000020443425843
48.700738;1.0072110023544394;-0.0001221838112781093;-0.00012124868458337927;0.6727319555557972;0.6679278234043765;1.0236136342672872;1.0000859757970635;10.000624912975436;-0.6248100202460741;0.6837716567716517;0.6836389726436789;-3.122966026165589e-08;-0.6679269848307283;0.6679411175888567;1.0000027023223268
48.710738;1.0072109263395013;-0.0001221841827185813;-0.0001212488519014688;0.672732779087376;0.6679268408326585;1.0236146519288603;1.0000861764229616;10.000640808663066;-0.6248100204337678;0.6837717402021722;0.6836394144320659;-3.1022866491386077e-08;-0.6679269846301273;0.6679425033791145;1.0000033696267208
48.720738;1.0072108630128964;-0.0001221845517398554;-0.00012124901146676152;0.6727336148164932;0.6679258840814906;1.0236155995616474;1.0000863750476294;10.000656265128024;-0.6248100206308671;0.6837717855261934;0.6836398387411489;-3.081012172661415e-08;-0.6679269844308939;0.6679439202098307;1.000004045048235
48.730738;1.007210810526949;-0.00012217549673521834;-0.0001212398093717701;0.6727361426807924;0.6679266221815566;1.0236164757625423;1.0000865678961488;10.00067121645686;-0.624810020836414;0.683771793751699;0.6836402425638437;-3.059137971676572e-08;-0.6679269842333586;0.6679453624475963;1.00000472928767
48.740738;1.0072107668781614;-0.00012217586097045552;-0.00012123995445307629;0.6727370067699554;0.6679257240962093;1.0236172810218556;1.0000867523355679;10.000685620206145;-0.624810021049445;0.6837717658527017;0.6836406230782426;-3.036682189002141e-08;-0.6679269840381022;0.6679468250885124;1.0000054232450213
48.750738;1.0072107307180378;-0.00012217622268617678;-0.00012124009372852686;0.6727378866551937;0.6679248584865405;1.0236180171329474;1.0000869266051329;10.000699452051254;-0.6248100212693717;0.683771703085341;0.6836409778231907;-3.013694982291675e-08;-0.6679279838459872;0.6679493033868065;1.0000061270323128
48.760738;1.0072107019229748;-0.00012217658177757107;-0.0001212402285187423;0.6727387823737255;0.6679240268775177;1.023618686140939;1.0000870892558393;10.000712692524896;-0.6248100214960849;0.6837716071854077;0.6836413048738247;-2.990253087156597e-08;-0.6679279836581333;0.6679507922417673;1.0000068398353759
48.770738;1.0072106813740918;-0.00012217693787537612;-0.00012124035984559815;0.6727396935486412;0.667923229661153;1.0236192896794256;1.000087238994534;10.000725321833764;-0.6248100217296302;0.6837714806446935;0.6836416024659172;-2.9664489582202608e-08;-0.6679279834756598;0.6679522858936034;1.0000075593627222
48.780738;1.0072106699907042;-0.00012217729017598394;-0.00012124048834110301;0.6727406196341548;0.6679224654869711;1.0236198292664997;1.0000873749998198;10.000737323568405;-0.6248100219698257;0.6837713267495592;0.6836418685327356;-2.942393281114359e-08;-0.6679279832991926;0.6679537784315558;1.000008280951278
48.790738;1.007210667664717;-0.00012217763759128305;-0.00012124061434392493;0.6727415595563077;0.6679217314099664;1.0236203067075835;1.0000874975065759;10.000748686005666;-0.6248100222160807;0.6837711494067253;0.6836421007747905;-2.9182246024412775e-08;-0.6679279831284484;0.6679552644578868;1.0000089974105064
48.800738;1.007210673320583;-0.00012217797887780285;-0.00012124073790454228;0.6727425115620852;0.6679210239272737;1.023620724206803;1.0000876082931067;10.000759400730477;-0.6248100224674559;0.6837709532005722;0.683642297092361;-2.894103879103793e-08;-0.6679279829622871;0.6679567390985807;1.0000097004154973
48.810738;1.0072106862558274;-0.00012217831247525695;-0.00012124085876435601;0.6727434734000212;0.6679203398460564;1.0236210843944102;1.0000877105489019;10.000769464739433;-0.6248100227228857;0.6837707431747629;0.6836424560928112;-2.870191544514463e-08;-0.6679289827992414;0.6679591972903616;1.0000103823232598
48.820738;1.0072107068735223;-0.00012216921474176643;-0.00012123162218962916;0.6727461210093482;0.6679213428417702;1.0236213900501254;1.000087807937955;10.000778880361073;-0.624810022981355;0.6837705237591871;0.6836425775114585;-2.8466325426734804e-08;-0.6679289826380331;0.6679606330194614;1.0000110365392525
48.830738;1.0072107357926094;-0.00012216952693104019;-0.00012123173539371462;0.6727470939499534;0.6679206963665181;1.023621643645351;1.000087904113877;10.000787649085458;-0.6248100232419406;0.6837702977999688;0.6836426621957165;-2.8235726771171585e-08;-0.6679289824778393;0.6679620394983216;1.0000116569951423
48.840738;1.0072107723854211;-0.0001221698255876785;-0.00012123184290081164;0.6727480679114498;0.6679200633852311;1.023621847244631;1.0000880031422394;10.000795767104083;-0.6248100235037647;0.6837700666748617;0.6836427117106022;-2.8011866456869283e-08;-0.6679289823183897;0.6679634100076005;1.0000122383766294
48.850738;1.00721081396315;-0.00012217010921407873;-0.00012123194333267485;0.6727490401975206;0.6679194402460508;1.0236220028537983;1.0000881094061218;10.000803225150582;-0.6248100237659482;0.6837698310200302;0.6836427279888849;-2.7796808811088987e-08;-0.6679289821598604;0.6679647382842538;1.000012776853814
48.860738;1.0072108563315612;-0.00012217037640756354;-0.00012123203555998158;0.6727500081608458;0.6679188235462399;1.0236221128782483;1.0000882270345794;10.00081000884036;-0.6248100240274911;0.6837695913277144;0.6836427129436046;-2.759263892219227e-08;-0.667928982002686;0.6679660185798372;1.0000132704838656
48.870738;1.007210895140507;-0.00012217062585241948;-0.0001212321188179372;0.6727509692772696;0.6679182100229839;1.0236221801748728;1.0000883597160266;10.00081609950962;-0.6248100242870156;0.6837693481422433;0.6836426679903914;-2.740109211798722e-08;-0.667929981847321;0.6679682458631256;1.0000137190146299
48.880738;1.0072109265601739;-0.00012217085637273507;-0.00012123219271651813;0.6727519215660498;0.6679175968251168;1.023622207412438;1.0000885105997366;10.000821479789124;-0.6248100245427614;0.6837691016828901;0.6836425938224916;-2.722350737125537e-08;-0.6679299816939609;0.667969415838373;1.0000141231542143
48.890738;1.0072109470594115;-0.00012217106695449617;-0.0001212322571509383;0.6727528636748302;0.6679169819096966;1.023622196210851;1.0000886826070667;10.000826145070885;-0.624810024793011;0.6837688509276328;0.6836424903678757;-2.7061052078341445e-08;-0.6679299815426082;0.6679705249184369;1.0000144839934104
48.900738;1.0072109530397642;-0.0001221712568425061;-0.00012123231217430577;0.6727537946180451;0.6679163637278014;1.0236221470151867;1.0000888790845326;10.000830112738312;-0.6248100250364174;0.6837685928849484;0.6836423572805597;-2.691478781319468e-08;-0.6679299813933801;0.667971570311538;1.0000148027335527
48.910738;1.0072109407890295;-0.00012217142568596133;-0.00012123235797279168;0.6727547133744692;0.6679157405337602;1.0236220599303192;1.000089103499533;10.000833420382563;-0.6248100252719349;0.6837683230116035;0.6836421954408601;-2.6785572804566568e-08;-0.6679299812464745;0.6679725497909882;1.00001508057886
48.920738;1.00721090680917;-0.00012216215201791964;-0.00012122304082251314;0.672757297211222;0.6679167767458701;1.0236219354308003;1.0000893587414659;10.000836117864054;-0.6248100254986396;0.6837680365880062;0.6836420081568292;-2.6673980120707163e-08;-0.6679299811019317;0.6679734613713167;1.0000153187248548
48.930738;1.007210847922931;-0.000122162279860738;-0.0001212230696391232;0.6727581870973266;0.667916136665562;1.02362177430345;1.0000896475364889;10.000838263657984;-0.6248100257157129;0.6837677299306754;0.6836418008096105;-2.658020159616268e-08;-0.6679309809596877;0.6679753033647368;1.0000155182803783
48.940738;1.0072107607788514;-0.00012216238836092975;-0.00012122309124911374;0.6727590600744172;0.6679154846305163;1.0236215775977877;1.000089973203518;10.0008399241015;-0.624810025922475;0.6837674006873211;0.6836415796179773;-2.6503978036660155e-08;-0.667930980819821;0.667976074579645;1.0000156808604281
48.950738;1.007210641637494;-0.00012216247816157917;-0.00012122310684872827;0.6727599147268472;0.667914818186001;1.0236213469517688;1.0000903393761422;10.000841167977667;-0.6248100261183092;0.6837670472670969;0.683641350523199;-2.64446508953799e-08;-0.6679309806826966;0.6679767742711209;1.0000158092987175
48.960738;1.0072104867872849;-0.00012216254974076012;-0.00012122311788155744;0.6727607500349494;0.6679141344174915;1.023621084767235;1.0000907490813533;10.000842056900563;-0.6248100263026317;0.6837666681271;0.6836411186161805;-2.6401337816607624e-08;-0.667930980548952;0.6679774020836233;1.0000159068286412
48.970738;1.0072102926665183;-0.00012216260363536596;-0.00012122312604692786;0.6727615654580728;0.667913430264804;1.0236207941698083;1.0000912041932273;10.000842640308814;-0.6248100264750757;0.683766261504925;0.6836408880021935;-2.6373140008851017e-08;-0.6679309804194351;0.6679779584256553;1.000015976038309
48.980738;1.0072100556061319;-0.00012216264076529107;-0.00012122313310407377;0.672762361016148;0.667912702843523;1.0236204791448027;1.0000917055521794;10.000842956696216;-0.6248100266357932;0.6837658252181957;0.6836406617681235;-2.635917632852499e-08;-0.6679309802951902;0.6679784448478728;1.0000160192919914
48.990738;1.0072097720478563;-0.0001221626625769761;-0.00012122314045587359;0.6727631373693935;0.6679119495100249;1.0236201448159112;1.000092253436961;10.000843029910884;-0.6248100267857114;0.6837653560289916;0.6836404422750364;-2.635836640471153e-08;-0.6679309801773401;0.6679788638356067;1.0000160394209792
49.000738;1.0072094393499182;-0.00012216267078836996;-0.00012122314884859153;0.6727638954550096;0.6679111684632358;1.0236197974945294;1.000092847948428;10.0008428585264;-0.6248100269265272;0.6837648492745311;0.6836402317814163;-2.6369237167172645e-08;-0.6679319800668885;0.6679802183504273;1.0000160397904845
49.010738;1.0072090565649772;-0.0001221626669155866;-0.00012122315834091881;0.6727646361797948;0.6679103597694208;1.0236194445069697;1.0000934891903013;10.000842413911235;-0.6248100270603556;0.6837642996409398;0.6836400327353911;-2.6390027960093196e-08;-0.6679319799647148;0.667980511440611;1.0000160240719846
49.020738;1.0072086247178633;-0.0001221626520099327;-0.00012122316850344793;0.6727653605770149;0.6679095255233316;1.0236190939612453;1.0000941771834344;10.00084165441388;-0.6248100271893526;0.6837637024419778;0.6836398476788592;-2.6419026949805964e-08;-0.6679319798717164;0.6679807457014509;1.0000159958073869
49.030738;1.0072081461621607;-0.00012216262675779482;-0.00012122317887485491;0.6727660698018394;0.6679086688983392;1.0236187542890813;1.0000949112968147;10.000840541072067;-0.6248100273155088;0.68376305401202;0.68363967915273;-2.6454848678442248e-08;-0.667931979788868;0.6679809227587694;1.0000159584084316
49.040738;1.0072076231541178;-0.00012215316999519002;-0.00012121383521624429;0.6727684439058704;0.6679094597345279;1.0236184335429726;1.000095689435363;10.000839041401106;-0.6248100274403506;0.6837623512182127;0.683639529411548;-2.649642704231018e-08;-0.6679319797171521;0.6679810432375595;1.000015915912778
49.050738;1.0072070570505443;-0.00012215312556822908;-0.00012121384585988754;0.6727691277326495;0.6679085674486707;1.0236181386046466;1.0000965077268926;10.000837127008591;-0.6248100275646342;0.6837615914140265;0.6836394000414685;-2.6542796835181096e-08;-0.6679319796574185;0.6679811071576471;1.000015873477232
49.060738;1.0072064487591081;-0.0001221530726323591;-0.00012121385667901913;0.6727698030270638;0.6679076611148442;1.0236178746939169;1.000097360927287;10.000834777434129;-0.6248100276884435;0.6837607729970865;0.683639292317898;-2.659296882372403e-08;-0.667931979610217;0.6679811143742248;1.0000158368419187
49.070738;1.0072057992829218;-0.00012215301243513656;-0.00012121386758586164;0.672770473134598;0.6679067437176605;1.0236176457677333;1.0000982427581953;10.000831987447427;-0.6248100278115992;0.6837598954193704;0.6836392078366745;-2.664602472022851e-08;-0.6679329795757214;0.6679820648528371;1.0000158109943218
49.080738;1.007205109822839;-0.0001221529464904584;-0.00012121387846088112;0.6727711414390669;0.6679058192169088;1.0236174554404016;1.0000991462354083;10.000828765110008;-0.6248100279339449;0.6837589584660112;0.6836391480102637;-2.6701105472100714e-08;-0.6679329795539423;0.6679819588723022;1.000015798775223
49.090738;1.0072043819943806;-0.00012215287644240625;-0.0001212138890477945;0.6727718112270192;0.6679048921183149;1.0236173076258008;1.0001000646319798;10.000825123555716;-0.6248100280553202;0.6837579618490593;0.6836391130827508;-2.675709018861896e-08;-0.6679329795449871;0.6679817971104413;1.0000158002246218
49.100738;1.0072036183076305;-0.00012215280393776038;-0.00012121389896326252;0.6727724852036275;0.6679039667365061;1.0236182067016208;1.0001009919873194;10.00082107390927;-0.6248100281754495;0.6837569054840227;0.6836391021761657;-2.6812370782751694e-08;-0.6679329795489094;0.6679815803509496;1.0000158130660552
49.110738;1.0072028225787601;-0.0001221527304092931;-0.00012121390793265304;0.6727731652697624;0.6679030467988851;1.0236181571910914;1.0001019225331405;10.000816615327688;-0.6248100282940718;0.683755789767606;0.6836391140536245;-2.686495954353661e-08;-0.6679329795654874;0.6679813088696862;1.0000158342829621
49.120738;1.0072020002140243;-0.00012215265707937403;-0.0001212139160750999;0.6727738528061332;0.6679021357071401;1.0236181632832158;1.0001028501777613;10.000811728133753;-0.6248100284112498;0.6837546154594981;0.6836391476376017;-2.69126218781815e-08;-0.6679329795944207;0.667980981828876;1.0000158618549118
49.130738;1.0072011582903262;-0.00012215258524377772;-0.00012121392401916876;0.6727745489995213;0.6679012371552353;1.0236182284927717;1.0001037684204022;10.000806381946067;-0.6248100285274174;0.6837533830895985;0.683639202009259;-2.6953020439844274e-08;-0.667932979635624;0.6679805972633304;1.0000158949744355
49.140738;1.007200304746948;-0.0001221525164056249;-0.00012121393280381719;0.6727752550256868;0.6679003553371452;1.0236183553226845;1.0001046703634864;10.00080055097911;-0.6248100286429891;0.6837520923747004;0.6836392760517198;-2.6984151922842092e-08;-0.6679329796892323;0.6679801528226259;1.0000159327558162
49.150738;1.0071994468116805;-0.00012215245216262764;-0.00012121394368906386;0.6727759721922807;0.6678994945785894;1.0236185452401916;1.0001055489702544;10.000794222715365;-0.6248100287580473;0.6837507426405655;0.6836393680929626;-2.7004769187923294e-08;-0.6679339797554553;0.6679806466533829;1.0000159731609257
49.160738;1.0071985900393352;-0.00012215239399788558;-0.00012121395793706556;0.6727767017987069;0.6678986589353537;1.0236187993213794;1.0001063975846174;10.000787398227482;-0.6248100288724634;0.6837493337407329;0.6836394756597439;-2.7014302127813414e-08;-0.6679339798345293;0.6679800781194757;1.0000160125959598
49.170738;1.0071977386120157;-0.00012214292131855253;-0.00012120462256113929;0.6727791234808651;0.6678995186854796;1.0236191184762704;1.0001072102498707;10.000780086221358;-0.6248100289859984;0.6837478663202455;0.6836395953429528;-2.7012432705431494e-08;-0.6679339799267351;0.6679794481217949;1.0000160459261158
49.180738;1.0071968964717157;-0.00012214287795966555;-0.0001212046469079602;0.6727798805849099;0.6678987440304305;1.0236195026879147;1.0001079817226426;10.000772295556601;-0.6248100290981135;0.6837463417790571;0.6836397231158022;-2.6998749254651137e-08;-0.6679339800323477;0.6679787587003421;1.0000160671762428
49.190738;1.0071960685609476;-0.00012214284224066686;-0.00012120467805162644;0.6727806524968317;0.6678980055363241;1.0236199507741093;1.000108707884197;10.000764034086174;-0.6248100292078366;0.6837447624489151;0.6836398551219011;-2.6972671480579912e-08;-0.6679339801515236;0.667978012365147;1.0000160703849217
49.200738;1.0071952612111237;-0.00012214281368462141;-0.00012120471724283885;0.6727814399603959;0.6678973076065956;1.0236204613004574;1.0001093865183845;10.000755311886884;-0.6248100293138182;0.6837431315849665;0.683639988426317;-2.6933514459660212e-08;-0.6679339802841814;0.6679772118220876;1.0000160499539374
49.210738;1.0071944810562878;-0.00012214279146152557;-0.00012120476571920527;0.6727822436323626;0.6678966543851353;1.0236210335825109;1.0001100172924882;10.000746140923582;-0.6248100294143939;0.6837414529905977;0.6836401214571506;-2.6880482482084965e-08;-0.6679339804298713;0.6679763603863796;1.0000160005423515
49.220738;1.0071937335631513;-0.0001221427746814913;-0.00012120482465177467;0.6727830641154849;0.6678960493089386;1.0236216677084993;1.0001106007527776;10.000736533698698;-0.6248100295076926;0.6837397306905904;0.6836402539760167;-2.68126264681782e-08;-0.6679339805876715;0.6679754627152158;1.0000159167638172
49.230738;1.0071930231534847;-0.0001221427626666882;-0.00012120489500747307;0.6727839023155188;0.66789549528809;1.0236223638304451;1.000111137228921;10.000726505373464;-0.6248100295917854;0.6837379687413364;0.6836403867553765;-2.672892467034894e-08;-0.6679339807561929;0.6679745247649335;1.0000157932738714
49.240738;1.0071923543314718;-0.00012214275502309444;-0.00012120497751637937;0.6727847596642769;0.6678949950642427;1.0236231222921368;1.0001116263500514;10.000716075921908;-0.6248100296646664;0.6837361710492528;0.6836405213975322;-2.6628436134463604e-08;-0.667934980933765;0.6679745526608624;1.000015625297547
49.250738;1.0071917318143648;-0.00012214275157853747;-0.0001212050727746168;0.672785637769025;0.66789455173673;1.023623944402082;1.0001120673541297;10.000705271113947;-0.6248100297241578;0.683734341630984;0.6836406600153886;-2.65102483948647e-08;-0.667934981118688;0.6679735516668948;1.000015409334346
49.260738;1.0071911601502446;-0.0001221427522081912;-0.00012120518117544244;0.6727865379770075;0.6678941694240154;1.023624832325965;1.0001124594793955;10.000694125404781;-0.6248100297679591;0.6837324854244212;0.6836408045697376;-2.6373252858953495e-08;-0.6679349813092565;0.6679725262147447;1.0000151438466363
49.270738;1.0071906437389426;-0.0001221427565466465;-0.00012120530279264159;0.6727874612960676;0.6678938536394353;1.0236257885533853;1.0001128018463339;10.000682685300777;-0.6248100297938342;0.6837306086528424;0.6836409564288982;-2.6216168716446697e-08;-0.667934981503724;0.6679714806022276;1.0000148289420598
49.280738;1.0071901867127118;-0.0001221427638466585;-0.00012120543739726659;0.672788408710659;0.667893611000208;1.0236268152736108;1.0001130937343476;10.000671009220222;-0.6248100297998364;0.6837287178879756;0.6836411165270879;-2.603791849898401e-08;-0.6679349817004626;0.6679704194013413;1.0000144651296672
49.290738;1.0071897927512847;-0.0001221427730956801;-0.00012120558451616274;0.6727893816852454;0.6678934484468911;1.0236279127945105;1.0001133355761012;10.000659164960382;-0.62481002978446;0.6837268186442319;0.6836412855944486;-2.58378922322571e-08;-0.6679349818979348;0.6679693471122862;1.0000140528749315
49.300738;1.0071894654058742;-0.0001221427831704903;-0.00012120574359399447;0.6727903820646205;0.6678933727835779;1.0236290782584578;1.000113529256315;10.000647224412386;-0.6248100297467959;0.6837249149491023;0.68364146389566;-2.5615733095621937e-08;-0.6679349820945221;0.6679682675832005;1.0000135930318765
49.310738;1.007189208891389;-0.0001221427929562824;-0.0001212059141801966;0.6727914113963074;0.6678933906934523;1.0236303065657042;1.0001136776928445;10.000635255613574;-0.6248100296866795;0.683723009856503;0.6836416511165645;-2.5370984595227374e-08;-0.6679349822887501;0.6679671838967421;1.0000130864732035
49.320738;1.007189028553167;-0.0001221333798362119;-0.0001211967418699633;0.6727941494843039;0.6678951751444094;1.0236315924103772;1.000113785007463;10.000623318877446;-0.62481002960456;0.6837211062075682;0.683641846938939;-2.5103106845878316e-08;-0.6679349824795855;0.6679660987997273;1.0000125330285667
49.330738;1.0071889301255186;-0.00012213338653999851;-0.00012119693470811116;0.6727952401314461;0.6678953983473478;1.0236329312568098;1.0001138566960444;10.00061146775106;-0.6248100295012359;0.683719207290314;0.6836420514845665;-2.4811769840360114e-08;-0.6679359826663476;0.6679660154318404;1.0000119314853182
49.340738;1.0071889181933253;-0.0001221333912354906;-0.00012119713816264159;0.6727963635030031;0.6678957314442874;1.0236343191720707;1.000113898605413;10.000599749242774;-0.6248100293778017;0.6837173169705184;0.6836422649659006;-2.449709176655733e-08;-0.667935982848481;0.6679649375348352;1.0000112807506596
49.350738;1.007188995095678;-0.00012213339410970645;-0.00012119735132949546;0.672797521466066;0.6678961780773773;1.0236357527718778;1.000113915635411;10.000588202344082;-0.6248100292356652;0.6837154393467059;0.6836424871156026;-2.4159700734011134e-08;-0.6679359830255241;0.6679638685859938;1.0000105809230042
49.360738;1.007189160812468;-0.0001221333956122217;-0.00012119757295956777;0.6727987157030896;0.6678967414701016;1.0236372293307423;1.0001139114219573;10.000576859798478;-0.6248100290764197;0.6837135785647316;0.6836427172719979;-2.380058112108225e-08;-0.6679359831973314;0.6679628109774469;1.0000098338046446
49.370738;1.007189413432708;-0.00012213339655869673;-0.00012119780186385785;0.6727999470244503;0.6678974251516349;1.0236387463674104;1.000113888842748;10.00056575483125;-0.6248100289016616;0.683711738809527;0.6836429549754923;-2.3420860604902657e-08;-0.6679359833642307;0.6679617661882514;1.0000090426928674
49.380738;1.0071897496689555;-0.0001221333982572981;-0.0001211980370193405;0.6728012156840103;0.6678982329210048;1.0236403013440076;1.0001138505112248;10.000554924029037;-0.6248100287128001;0.6837099240143383;0.6836432002488741;-2.3021752179998584e-08;-0.6679359835268299;0.6679607351433815;1.000008211730898
49.390738;1.0071901653470994;-0.00012213340235049086;-0.00012119827741955365;0.6728025220057714;0.6678991676525226;1.023641891764143;1.0001137985796114;10.00054440246906;-0.6248100285108881;0.6837081373798473;0.6836434533190531;-2.2604587541507462e-08;-0.6679359836856671;0.6679597180630987;1.0000073457250125
49.400738;1.0071906560386723;-0.00012213341038400108;-0.00012119852205314172;0.6728038663342062;0.6679002302076277;1.0236435149412506;1.0001137343648356;10.000534219168143;-0.6248100282965618;0.6837063810855264;0.6836437141802909;-2.217082591006624e-08;-0.6679359838411127;0.6679587144369724;1.000006450067242
49.410738;1.0071912176448543;-0.00012213342341597065;-0.00012119877008019834;0.6728052487342716;0.667901419369246;1.0236451676893241;1.0001136583339545;10.000524399771304;-0.6248100280700919;0.6837046565513043;0.6836439823944191;-2.1722028735145526e-08;-0.6679359839935515;0.6679577235087598;1.000005530013959
49.420738;1.0071918462210545;-0.0001221334418752427;-0.00012119902112552704;0.6728066686678803;0.6679027323172763;1.0236468463628943;1.0001135699357282;10.00051497537272;-0.6248100278315801;0.6837029650955547;0.6836442570989996;-2.1259821380022426e-08;-0.6679359841434689;0.6679567445895772;1.0000045900802979
49.430738;1.0071925371575527;-0.0001221334656494507;-0.00012119927541680906;0.6728081249147508;0.6679041650990025;1.0236485471160193;1.0001134674690138;10.000505987030117;-0.6248100275812246;0.6837013079741656;0.683644537211131;-2.078588440199099e-08;-0.6679359842914022;0.6679557769833447;1.0000036342308123
49.440738;1.0071932849026486;-0.00012213349429343872;-0.00012119953353343556;0.6728096159029575;0.6679057131450999;1.0236502660841649;1.0001133488175737;10.000497477939755;-0.6248100273194226;0.6836996855704369;0.6836448220351327;-2.0302074455691764e-08;-0.667935984437894;0.6679548198279962;1.0000026660606682
49.450738;1.0071940834348316;-0.0001221335271591022;-0.00012119979613150277;0.6728111397844289;0.667907371659989;1.023651998825283;1.0001132127397443;10.000489479942958;-0.6248100270466956;0.6836980969440284;0.683645111827336;-1.981065295335565e-08;-0.6679369845833336;0.667954871725767;1.0000016881709528
49.460738;1.0071949266203126;-0.00012213356334260717;-0.00012120006405804765;0.6728126944808639;0.6679091356146433;1.0236537392444125;1.000113059386198;10.000482008017332;-0.6248100267636657;0.6836965402328375;0.6836454075727025;-1.931433455803813e-08;-0.6679369847278139;0.6679539306149209;1.000000701474666
49.470738;1.0071958079178114;-0.00012213360169800188;-0.00012120033858939128;0.672814278094713;0.6679109994764845;1.0236554793200119;1.0001128898754885;10.000475065216154;-0.6248100264712577;0.6836950131186874;0.6836457102385434;-1.8816059363052737e-08;-0.6679369848712768;0.6679529942936073;0.999999705582366
49.480738;1.007196719835113;-0.0001221336411089109;-0.00012120062142572005;0.6728158887596762;0.667912956815882;1.0236572098750925;1.0001127060586592;10.000468645636568;-0.6248100261708752;0.6836935131702925;0.6836460203199227;-1.831872498906695e-08;-0.6679369850138096;0.6679520605856314;0.9999986998615106
49.490738;1.0071976540066427;-0.00012213368077360542;-0.0001212009145161363;0.6728175238994875;0.6679150001644032;1.0236589215990755;1.0001125104493527;10.000462731326106;-0.6248100258641824;0.6836920384171288;0.6836463379916956;-1.7825041596293598e-08;-0.6679369851558413;0.6679511268203706;0.9999976839444275
49.500738;1.0071986016503789;-0.00012213372029671346;-0.00012120121984723599;0.6728191799474481;0.6679171216994718;1.0236606058906967;1.0001123055162606;10.00045729137391;-0.6248100255527078;0.6836905879952125;0.6836466636087216;-1.7337547824363517e-08;-0.6679369852981472;0.6679501896822917;0.9999966575223767
49.510738;1.007199553881879;-0.0001221243379877838;-0.00012119218507688353;0.6728225310829057;0.667920980778952;1.0236622551180177;1.0001120925999636;10.00045228442993;-0.6248100252377562;0.6836891625095369;0.683646997881051;-1.6858708447133726e-08;-0.6679369854417412;0.6679492455591916;0.9999956201868121
49.520738;1.0072005024764297;-0.0001221243774105835;-0.00012119251978960985;0.6728242143419447;0.6679232372313152;1.0236638622537908;1.0001118713583768;10.00044766251256;-0.6248100249206573;0.6836877638188785;0.6836473414978383;-1.6390885217940767e-08;-0.6679369855878422;0.6679482909074175;0.9999945719658475
49.530738;1.0072014407308816;-0.00012212441720739635;-0.00012119287064802012;0.6728259015694799;0.6679255503932775;1.0236654208392733;1.0001116405022585;10.000443376691651;-0.6248100246029267;0.6836863942987401;0.6836476948617741;-1.5936172157190018e-08;-0.6679369857378127;0.6679473228879936;0.9999935143752295
49.540738;1.00720236332355;-0.00012212445765910347;-0.00012119323786891267;0.6728275852713697;0.6679279123280265;1.0236669255389743;1.000111399267872;10.000439384317383;-0.624810024286147;0.6836850563332907;0.683648058290793;-1.5496294886885483e-08;-0.66793698589309;0.6679463399843517;0.9999924508269609
49.550738;1.0072032656478356;-0.00012212449899697824;-0.00012119362110571896;0.6728292580593423;0.6679303145755401;1.0236683724389346;1.000111147864718;10.000435658511371;-0.6248100239719032;0.6836837524446291;0.683648432164963;-1.5072605044056386e-08;-0.6679369860552781;0.6679453418236213;0.9999913858235241
49.560738;1.0072041433091388;-0.0001221245412886505;-0.00012119401958505593;0.6728309129086376;0.6679327480328663;1.0236697588887667;1.0001108867490118;10.000432193576568;-0.6248100236620007;0.6836824852209316;0.6836488166404524;-1.4666102144762803e-08;-0.6679369862260509;0.6679443287139176;0.9999903241988548
49.570738;1.007204991827775;-0.00012212458435641358;-0.00012119443245541918;0.6728325431646748;0.6679352032851651;1.0236710830902382;1.0001106159344026;10.000428997966662;-0.6248100233585661;0.6836812566740177;0.6836492114684994;-1.427746046644461e-08;-0.6679369864067596;0.667943301608811;0.9999892710663238
49.580738;1.007205806626833;-0.0001221246279852772;-0.00012119485906533764;0.6728341426642669;0.667937671433817;1.023672343566815;1.0001103349145757;10.000426085434883;-0.6248100230637151;0.6836800678734705;0.6836496164653827;-1.3907022707430938e-08;-0.6679379865981296;0.6679432620213883;0.999988231414636
49.590738;1.0072065829646089;-0.00012212467218257944;-0.00012119529899373455;0.6728357057441018;0.6679401442903284;1.0236735391200715;1.0001100431068866;10.000423474322638;-0.624810022779194;0.6836789189197466;0.6836500319873359;-1.3554802922685398e-08;-0.6679379868000921;0.6679422115996686;0.9999872093509541
49.600738;1.0072073156997252;-0.00012212471727554152;-0.00012119575192207183;0.6728372268656281;0.6679426135940607;1.0236746692126921;1.0001097398983074;10.000421185915357;-0.6248100225064522;0.6836778087844484;0.6836504585303307;-1.3220576795876737e-08;-0.6679379870117075;0.6679411518587652;0.9999862079625308
49.610738;1.0072079993482432;-0.00012212476390327813;-0.00012119621741678818;0.6728387001021794;0.6679450701645224;1.0236757338319395;1.0001094240963264;10.000419239505932;-0.6248100222469898;0.683676735486186;0.6836508959899072;-1.2904056117249115e-08;-0.6679379872312913;0.6679400842000482;0.9999852296402757
49.620738;1.0072086286721262;-0.00012212481284168834;-0.00012119669472169187;0.672840119199054;0.6679475038903903;1.0236767326568694;1.0001090939104562;10.000417654016415;-0.6248100220025398;0.6836756967911319;0.6836513434006248;-1.260509058434524e-08;-0.6679379874567183;0.6679390099763913;0.9999842762118176
49.630738;1.0072091993531849;-0.0001221248648759499;-0.00012119718272242168;0.6728414781612885;0.6679499044910633;1.0236776641930416;1.0001087473668642;10.000416454021927;-0.6248100217748909;0.6836746907258489;0.6836517989287321;-1.2323841060719897e-08;-0.6679379876858216;0.6679379305387293;0.9999833489451743
49.640738;1.0072107078553734;-0.0001221287909490404;-0.00012120140218901098;0.672843439623976;0.667952262402995;1.0236785256389638;1.0001083821908308;10.000415667900057;-0.6248100215655642;0.6836737155796404;0.6836522601283788;-1.2060868936588413e-08;-0.6679379879166851;0.6679368471450714;0.9999824487781243
49.650738;1.0072111510156825;-0.00012212885220570585;-0.00012120190871267208;0.6728446633080278;0.6679545691974323;1.0236793137412974;1.0001079954383405;10.000415320036383;-0.6248100213756678;0.6836727696566391;0.6836527244901303;-1.1816994810224675e-08;-0.6679379881476442;0.6679357608120269;0.9999815766193796
49.660738;1.0072115264011208;-0.00012212891973414333;-0.00012120242420408893;0.6728458136509714;0.6679568173386696;1.02368002587115;1.0001075835231337;10.000415423695543;-0.6248100212058546;0.6836718512877166;0.6836531896134066;-1.159287720819935e-08;-0.6679379883773032;0.667934672228008;0.9999807336157159
49.670738;1.007211833351661;-0.00012212899450254268;-0.00012120294876036672;0.6728468882832138;0.6679589998518413;1.0236806602870543;1.000107142625503;10.000415970757059;-0.6248100210561648;0.6836709592115813;0.6836536530747858;-1.1388722581025052e-08;-0.6679379886048163;0.6679335814678109;0.9999799215262587
49.680738;1.007212073333688;-0.00012212907772876224;-0.00012120348212775274;0.6728478863003956;0.6679611103805413;1.0236812156848438;1.000106669394307;10.000416924205952;-0.6248100209259387;0.683670092671052;0.6836541123847093;-1.1204581754023408e-08;-0.6679379888299318;0.6679324878117732;0.9999791427124978
49.690738;1.0072122494676323;-0.00012212917110697072;-0.00012120402361277917;0.6728488082285167;0.6679631435610406;1.0236816909791002;1.000106161497662;10.000418223506617;-0.6248100208139952;0.6836692510832061;0.6836545648751337;-1.1040877433658454e-08;-0.6679379890526413;0.6679313901478935;0.9999784000440625
49.700738;1.0072123656150052;-0.00012212927649965288;-0.00012120457222706814;0.6728496551303732;0.6679650952651971;1.0236820854541007;1.0001056173804717;10.000419799528608;-0.6248100207189461;0.6836684338581696;0.6836550075591369;-1.0898440123654721e-08;-0.6679379892728948;0.6679302874620978;0.9999776977602359
49.710738;1.0072124258615056;-0.00012212939548563435;-0.00012120512691998823;0.6728504276585601;0.66796696217844;1.0236823990369315;1.0001050353755254;10.000421591114252;-0.6248100206395283;0.683667640582766;0.683655436971027;-1.0778065150417702e-08;-0.6679379894904338;0.6679291790524123;0.9999770421195268
49.720738;1.0072124349910399;-0.00012212952911889527;-0.00012120568669300398;0.6728511261893391;0.6679687413143339;1.0236826328601778;1.0001044132861157;10.000423554074345;-0.6248100205746909;0.6836668711728106;0.6836558488424972;-1.0680133840540524e-08;-0.6679379897047051;0.6679280646872301;0.9999764405269077
49.730738;1.0072123989793509;-0.00012212967790595694;-0.00012120625064841824;0.672851751458272;0.667970430355302;1.0236827896091667;1.0001037490847897;10.000425660201525;-0.6248100205232306;0.6836661256747815;0.6836562378670532;-1.060466107121226e-08;-0.6679379899150073;0.6679269445563746;0.999975900549962
49.740738;1.0072123243510878;-0.00012212984197132324;-0.00012120681807378054;0.6728523044860196;0.6679720283615732;1.0236828725022538;1.0001030413154888;10.000427891382714;-0.624810020483521;0.6836654039395381;0.6836565979957501;-1.0551703796430195e-08;-0.6679379901207307;0.6679258191836752;0.999975429636139
49.750738;1.0072122173500424;-0.00012213002128405964;-0.00012120738839598144;0.6728527859847302;0.6679735361781286;1.0236828834956018;1.0001022884857653;10.000430230088961;-0.6248100204537944;0.6836647055121817;0.6836569233108856;-1.0521651636808156e-08;-0.6679389903214775;0.6679256899229613;0.9999750341464176
49.760738;1.007212084015922;-0.00012213021578075033;-0.00012120796102226336;0.6728531960194378;0.6679749562983224;1.0236828229275063;1.0001014887430406;10.000432653962532;-0.6248100204324674;0.6836640297719437;0.6836572087513741;-1.0515102606021972e-08;-0.667938990517036;0.6679245595594012;0.9999747178056194
49.770738;1.0072119302780818;-0.0001221304254219666;-0.00012120853518268132;0.6728535342627668;0.6679762922377062;1.0236826904547707;1.0001006403968382;10.000435141585328;-0.6248100204180137;0.6836633759870011;0.6836574502250208;-1.0532535621317642e-08;-0.6679389907073171;0.6679234320863877;0.9999744816116103
49.780738;1.007211761254897;-0.00012213065026877223;-0.00012120910982598125;0.6728538005344031;0.6679775479258234;1.023682485465585;1.000099742786185;10.000437679496951;-0.6248100204086523;0.6836627432013123;0.6836576446999952;-1.0574041915686696e-08;-0.6679389908925131;0.6679223117982591;0.9999743254796792
49.790738;1.007211580757929;-0.00012212146876197029;-0.00012120032962613375;0.6728556735340072;0.6679803941516556;1.023682207242168;1.0000987963323156;10.000440260975607;-0.6248100204022856;0.683662130033748;0.683657790077983;-1.063931586178116e-08;-0.6679389910734197;0.6679212024859352;0.9999742495833329
49.800738;1.0072113916413428;-0.00012212172418940296;-0.00012120090165764981;0.6728557958479962;0.6679815022733945;1.0236818556560066;1.0000978015926667;10.000442879892885;-0.624810020396599;0.6836615345089608;0.6836578843272836;-1.0727967632621904e-08;-0.6679389912514277;0.6679201074074279;0.9999742544099249
49.810738;1.007211196147737;-0.00012212199466432377;-0.00012120147081116246;0.6728558463043327;0.6679825445629992;1.0236814316568388;1.0000967589694307;10.000445529470564;-0.6248100203891636;0.6836609543901632;0.6836579249871135;-1.0839773275547327e-08;-0.6679389914281779;0.6679190298060199;0.9999743409844422
49.820738;1.0072109961675382;-0.00012212227991218027;-0.00012120203633689055;0.6728558259612231;0.6679835278264646;1.0236809370150182;1.0000956694681582;10.00044820716743;-0.6248100203777763;0.6836603875098444;0.6836579096233592;-1.0974625086743253e-08;-0.6679389916054121;0.6679179727518756;0.9999745112369657
49.830738;1.0072107937229482;-0.0001221225796020398;-0.00012120259789661528;0.6728557368707706;0.6679844595909995;1.023680373688834;1.0000945354957502;10.000450913216715;-0.6248100203608206;0.6836598315367548;0.6836578363447915;-1.1132445852656184e-08;-0.6679389917850035;0.6679169381357948;0.9999747664033365
49.840738;1.0072105910360671;-0.0001221228933947827;-0.00012120315557853145;0.6728555817593896;0.6679853475704003;1.0236797432619311;1.0000933612265352;10.00045364417037;-0.6248100203372013;0.6836592839240517;0.6836577038161646;-1.1313082850521538e-08;-0.6679389919687188;0.6679159263060959;0.9999751044309153
49.850738;1.0072103899038238;-0.00012212322104396479;-0.00012120370973718761;0.6728553641734072;0.6679861995512111;1.0236790470309112;1.0000921523953132;10.00045639321261;-0.6248100203060767;0.6836587421134875;0.6836575108408743;-1.1516095107883689e-08;-0.6679389921578134;0.6679149367153605;0.9999755192076036
49.860738;1.0072101910085154;-0.00012212356231484678;-0.00012120426084296298;0.6728550885265594;0.6679870231603101;1.023678286810853;1.0000909155784106;10.000459148684667;-0.6248100202667111;0.6836582035393419;0.6836572560166068;-1.1740613939213893e-08;-0.6679389923529181;0.667913968190687;0.9999760018515714
49.870738;1.0072099941117751;-0.0001221239169232626;-0.00012120480929761186;0.6728547591722177;0.6679878253096496;1.0236774655553482;1.0000896571806903;10.00046188633011;-0.624810020218345;0.6836576655200229;0.683656937725406;-1.198529675482514e-08;-0.6679389925541944;0.6679130185538865;0.9999765430043128
49.880738;1.0072097989847206;-0.00012212428462592297;-0.00012120535513741431;0.6728543792763029;0.6679886119393468;1.023676587254684;1.0000883827407212;10.000464570780135;-0.6248100201599222;0.6836571250016225;0.6836565540325557;-1.224836729452811e-08;-0.6679389927615174;0.6679120847763469;0.9999771349146277
49.890738;1.0072096057651285;-0.00012212466530187472;-0.00012120589792823996;0.672853950582471;0.667989388087336;1.0236756566764218;1.000087096928779;10.000467164934559;-0.6248100200898968;0.6836565783855186;0.6836561025239766;-1.2527789215746872e-08;-0.6679389929746318;0.667911163914518;0.9999777717601815
49.900738;1.007209414747401;-0.00012212505902395714;-0.00012120643707188731;0.6728534740842111;0.6679901578170467;1.0236746794489127;1.000085803388996;10.000469633350383;-0.6248100200063946;0.6836560219668296;0.6836555807941238;-1.2821459409563664e-08;-0.667938993193178;0.6679102539152278;0.9999784484541511
