time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.910738;1.0072092263594068;-0.00012212546606046138;-0.0001212069721692742;0.6728529510690349;0.6679909237264828;1.0236736619110163;1.0000845043470945;10.000471941488176;-0.6248100199075389;0.6836554527351343;0.6836549874772335;-1.3127340675379522e-08;-0.6679389934167118;0.6679093537542887;0.9999791598398216
49.920738;1.0072090410975638;-0.00012212588659492253;-0.00012120750307652092;0.6728523836683074;0.6679916862780976;1.023672610238989;1.000083200907779;10.000474056309947;-0.6248100197916419;0.6836548686930094;0.6836543228206754;-1.3443638416719102e-08;-0.6679389936448756;0.6679084632269534;0.999979900921409
49.930738;1.0072088593468782;-0.0001221263202980897;-0.00012120802968239357;0.6728517743262893;0.6679924440775075;1.0236715293056982;1.0000818939044223;10.000475950454025;-0.6248100196573164;0.6836542683364587;0.6836535884288619;-1.3769092724839285e-08;-0.6679389938775188;0.6679075829458041;0.9999806676223448
49.940738;1.0072086813562344;-0.00012212676623370378;-0.00012120855156776627;0.6728511249990193;0.6679931953901662;1.023670421990296;1.0000805845126552;10.0004776117747;-0.6248100195035982;0.6836536498973949;0.6836527865754316;-1.4103071879351618e-08;-0.6679389941147461;0.6679067143682753;0.9999814576133954
49.950738;1.0072085073885908;-0.00012212722317537792;-0.0001212090678045903;0.6728504373107275;0.6679939393365117;1.0236692892501127;1.000079274113775;10.000479051124508;-0.6248100193298924;0.6836530111492561;0.6836519195579819;-1.4445217037863926e-08;-0.6679389943569718;0.667905859289048;0.999982270546704
49.960738;1.0072083380723886;-0.00012212768983058784;-0.0001212095771479533;0.6728497133334849;0.6679946757910107;1.023668130531778;1.0000779637498445;10.000480298038607;-0.6248100191357888;0.6836523497244437;0.6836509894770229;-1.4795002537337555e-08;-0.6679389946048409;0.6679050190002881;0.999983107427417
49.970738;1.0072081747077646;-0.0001221281647058779;-0.00012121007845280691;0.672848955851655;0.6679954045677795;1.0236669442323398;1.000076654214717;10.000481385839187;-0.6248100189209786;0.6836516634471593;0.6836499985535667;-1.5151637682864313e-08;-0.667938994858928;0.6679041937774637;0.9999839695263051
49.980738;1.0072080190729784;-0.00012212864594829729;-0.00012121057089575305;0.6728481682173666;0.6679961247260552;1.0236657283748276;1.0000753467665175;10.00048233721479;-0.6248100186852062;0.6836509504314933;0.6836489497784287;-1.551431338384137e-08;-0.6679389951194064;0.6679033831487537;0.99998485748112
49.990738;1.0072078728775622;-0.00012212913145535383;-0.00012121105399225102;0.6728473544277541;0.6679968345129187;1.023664481399972;1.000074043207766;10.000483156980524;-0.6248100184282523;0.6836502089517473;0.6836478473149235;-1.5882433191711004e-08;-0.667938995385858;0.6679025867638835;0.9999857713496052
50.000738;1.007207737474011;-0.0001221296190452094;-0.00012121152757073734;0.6728465190788943;0.6679975319949586;1.0236632029861243;1.0000727454919498;10.000483832279;-0.6248100181500891;0.6836494373546105;0.6836466961384113;-1.625547567086314e-08;-0.6679389956571382;0.6679018051097421;0.999986711148594
50.010738;1.0072076141028574;-0.00012213010642141603;-0.00012121199162716363;0.672845666697731;0.6679982157226124;1.0236618942485913;1.0000714561764694;10.000484339976413;-0.6248100178510343;0.6836486340733116;0.6836455011151624;-1.6632671779313757e-08;-0.6679399959314472;0.6679020397656776;0.9999876766417926
50.020738;1.0072075043558153;-0.00012213059105707394;-0.00012121244614467276;0.6728448009141336;0.6679988846976502;1.0236605564612522;1.0000701789434436;10.000484661518298;-0.6248100175316694;0.6836477977178772;0.6836442661640638;-1.701284274719127e-08;-0.6679399962067729;0.66790129323887;0.9999886666119848
50.030738;1.0072074100668094;-0.00012213107016457978;-0.00012121289107252164;0.6728439242282784;0.6679995379731055;1.0236591897085119;1.0000689177878797;10.000484795472458;-0.6248100171926088;0.6836469272247737;0.6836429939007513;-1.739438648595777e-08;-0.667939996481337;0.6679005683870173;0.9999896785936295
50.040738;1.0072073325653483;-0.00012213154066587217;-0.00012121332645878677;0.6728430383508219;0.6680001746119102;1.023657793184699;1.0000676755787938;10.000484755678098;-0.6248100168342894;0.6836460217729498;0.6836416856010822;-1.7775436267762936e-08;-0.6679399967537855;0.667899867866636;0.9999907091700712
50.050738;1.0072072721424012;-0.00012213199912806542;-0.00012121375262977569;0.6728421446456405;0.6680007938321697;1.0236563661136542;1.0000664533524148;10.000484562873753;-0.6248100164568466;0.6836450807539308;0.6836403415022269;-1.8154324105458844e-08;-0.6679399970232377;0.66789919409125;0.9999917539876907
50.060738;1.0072072281553675;-0.0001221324418656828;-0.00012121417020993822;0.6728412442488207;0.668001394902684;1.0236549079499058;1.000065250726454;10.00048424191567;-0.6248100160601157;0.6836441042322444;0.6836389618665851;-1.8530092759019164e-08;-0.667939997289211;0.6678985496288069;0.9999928075162853
50.070738;1.0072071998597185;-0.00012213286536147844;-0.00012121457998405675;0.6728403378054344;0.6680019770070609;1.0236534181145642;1.0000640667427465;10.000483824175001;-0.6248100156437764;0.6836430935274141;0.6836375482099385;-1.8902578891020045e-08;-0.6679399975513679;0.6678979377251999;0.9999938637259431
50.080738;1.0072071871354777;-0.00012213326672470346;-0.00012121498292087448;0.6728394257707492;0.6680025394636998;1.023651896018367;1.000062900164231;10.000483349619078;-0.6248100152076687;0.6836420514153788;0.6836361034730285;-1.9272045108584072e-08;-0.6679399978093405;0.6678973624701177;0.9999949169491135
50.090738;1.0072071900274664;-0.0001221336437621233;-0.00012121538029246134;0.6728385093544433;0.6680030822552545;1.023650341234605;1.0000617490772206;10.00048286863031;-0.6248100147520517;0.6836409817507972;0.6836346312350293;-1.963874137134652e-08;-0.6679399980628324;0.6678968281892904;0.9999959616906278
50.100738;1.007207208024409;-0.0001221339947600418;-0.00012121577356032829;0.672837590452594;0.6680036063112403;1.0236487531157266;1.0000606104387937;10.000482447486908;-0.6248100142773829;0.6836398888787488;0.6836331350163863;-2.0002640327923712e-08;-0.6679399983117106;0.6678963387285909;0.99999699222021
50.110738;1.0072072402499623;-0.00012213431838175757;-0.00012121616414116224;0.6728366705641838;0.6680041130263314;1.0236471307789683;1.000059480136801;10.000482167588704;-0.6248100137839058;0.683638777466724;0.6836316182183545;-2.036336169399374e-08;-0.6679399985559694;0.6678958973773982;0.9999980027346511
50.120738;1.0072072860608374;-0.00012213461369966054;-0.0001212165532675578;0.6728357502134715;0.6680046035048127;1.0236454741913088;1.0000583535913286;10.000482110391214;-0.6248100132716918;0.6836376524686651;0.6836300843560962;-2.072017643283164e-08;-0.6679399987958129;0.6678955068154218;0.9999989878391328
50.130738;1.0072073452681105;-0.0001221348800369516;-0.0001212169419623379;0.6728348288357873;0.6680050783258487;1.0236437846248894;1.0000572268105774;10.000482341666384;-0.6248100127409937;0.6836365186331429;0.6836285370992656;-2.107205324256608e-08;-0.6679399990317496;0.6678951687662359;0.9999999432644181
50.140738;1.00720741800732;-0.00012213511658116052;-0.00012121733108245101;0.6728339046687665;0.6680055376674842;1.0236420639607007;1.0000560977358712;10.000482908397794;-0.6248100121923151;0.683635379987719;0.6836269801298901;-2.14178071440015e-08;-0.6679399992644466;0.6678948839767006;1.0000008669800415
50.150738;1.0072075045232867;-0.00012213532216075673;-0.00012121772125456204;0.672832975220861;0.6680059813321271;1.023640314453547;1.0000549671190486;10.000483845144128;-0.6248100116261021;0.6836342399146672;0.683625416911228;-2.175619096254924e-08;-0.6679399994946279;0.667894652452783;1.0000017598089748
50.160738;1.007207604820699;-0.00012213549537488802;-0.00012121811275697375;0.672832038245918;0.6680064087647738;1.023638538915205;1.0000538384060011;10.000485175243046;-0.624810011042461;0.6836331016182083;0.6836238507618791;-2.2085806714825693e-08;-0.667939999723216;0.667894473430109;1.0000026245934497
50.170738;1.0072077183303172;-0.00012213563493412816;-0.00012121850560363164;0.6728310922923526;0.6680068190124342;1.0236367402948716;1.0000527169841853;10.00048690283717;-0.6248100104413326;0.6836319685366491;0.6836222854362985;-2.240509668762149e-08;-0.6679399999514272;0.6678943452036901;1.000003464919422
50.180738;1.0072078442115124;-0.0001221357400389452;-0.00012121889968068395;0.672830136612068;0.6680072102747924;1.0236349213452303;1.0000516092608718;10.000489011388913;-0.6248100098230104;0.6836308446841483;0.6836207252961314;-2.271256347089466e-08;-0.6679400001807427;0.6678942652087282;1.000004284248869
50.190738;1.007207982349787;-0.0001221358105475311;-0.0001212192947066974;0.6728291706929034;0.6680075797887077;1.0236330852703888;1.0000505218298263;10.000491474154549;-0.6248100091883928;0.6836297349514056;0.6836191748412581;-2.300693664795966e-08;-0.6679400004128188;0.6678942302591601;1.0000050850027742
50.200738;1.0072081339846284;-0.00012213584685607924;-0.00012121969010328194;0.6728281935759829;0.6680079247918177;1.0236312368177953;1.000049460775856;10.000494268291384;-0.6248100085387799;0.6836286450097457;0.6836176386196582;-2.328709321864149e-08;-0.667940000649355;0.6678942366644531;1.0000058679681372
50.210738;1.0072083013260293;-0.00012213584969111634;-0.00012122008494213261;0.6728272035075112;0.6680082433474485;1.0236293826571163;1.0000484311552482;10.0004973866954;-0.6248100078756877;0.6836275807815521;0.6836161216223271;-2.3551881663788592e-08;-0.6679400008920285;0.6678942804813747;1.0000066327148052
50.220738;1.0072084868602769;-0.00012213581998265696;-0.00012122047805952302;0.6728261982489784;0.6680085338908928;1.0236275307780072;1.0000474369209327;10.000500835770326;-0.6248100072008453;0.683626548162558;0.6836146290624076;-2.3799915605182737e-08;-0.6679400011424196;0.6678943580587212;1.0000073786002113
50.230738;1.0072086928877821;-0.00012213575883249903;-0.00012122086829047063;0.6728251754074006;0.668008794229127;1.0236256898315423;1.000046481266024;10.000504616582024;-0.6248100065160623;0.6836255534011927;0.6836131650569858;-2.4029464341559543e-08;-0.667940001401864;0.6678944663520971;1.0000081057776022
50.240738;1.007208920945731;-0.00012213566744772664;-0.00012122125465019048;0.6728241322423761;0.6680090213610838;1.023623868674991;1.0000455668517483;10.000508712990095;-0.6248100058229514;0.6836246033897879;0.683611731479205;-2.4238752314539703e-08;-0.667940001671316;0.6678946030042798;1.0000088158841836
50.250738;1.0072091713431968;-0.00012213554699766453;-0.00012122163640652033;0.6728230655515764;0.6680092123295256;1.0236220757191004;1.0000446953607236;10.000513099859251;-0.6248100051228545;0.683623705020549;0.6836103281282669;-2.442642637280027e-08;-0.6679400019513666;0.667894766489813;1.0000095119413652
50.260738;1.007209443935638;-0.00012213539855812324;-0.00012122201322459359;0.6728219721700144;0.668009364969196;1.0236203184737074;1.000043866827942;10.000517752821072;-0.624810004417056;0.6836228642304729;0.683608953429923;-2.4591678399016634e-08;-0.6679400022425209;0.667894955885048;1.000010197576939
50.270738;1.0072097397811048;-0.000122135223308512;-0.00012122238528194412;0.6728208494528459;0.6680094781670339;1.0236186038071744;1.0000430800327806;10.00052264577844;-0.6248100037070629;0.6836220858056509;0.6836076048703676;-2.473407231350597e-08;-0.6679400025455011;0.6678951703457766;1.0000108765149738
50.280738;1.0072100616265105;-0.00012213502280777829;-0.00012122275313074025;0.6728196954612983;0.6680095520703461;1.0236169386736682;1.0000423337600988;10.000527743351281;-0.6248100029948488;0.683621373627053;0.6836062794018666;-2.4853354222046224e-08;-0.6679400028612886;0.6678954089585354;1.000011552541431
50.290738;1.0072104129705715;-0.00012213479895025243;-0.00012122311754348531;0.6728185092241142;0.6680095878283923;1.0236153304942754;1.0000416273704638;10.000532994996938;-0.6248100022829765;0.683620730537764;0.6836049737773155;-2.494939277638335e-08;-0.6679400031909324;0.6678956708219069;1.0000122290766353
50.300738;1.0072107974005589;-0.00012213455369512863;-0.00012122347938735102;0.6728172908542369;0.6680095866201713;1.0236137867657538;1.0000409606602205;10.000538334119701;-0.6248100015744759;0.6836201580387197;0.68360368486674;-2.502229438346106e-08;-0.6679400035352606;0.6678959553085162;1.0000129083840479
50.310738;1.0072112185829358;-0.0001221342889115874;-0.00012122383940624799;0.6728160415233059;0.6680095485258761;1.0236123141926896;1.0000403341881627;10.00054368685521;-0.6248100008725789;0.6836196564546609;0.683602410474453;-2.5072491365355802e-08;-0.667940003894687;0.6678962627557575;1.0000135914581045
50.320738;1.0072116801313942;-0.000122134006289995;-0.00012122419804738962;0.6728147635451762;0.6680094718424254;1.0236109180012953;1.0000397495050588;10.000548982517868;-0.624810000180399;0.6836192254223951;0.6836011501675564;-2.5100497231077992e-08;-0.6679400042692175;0.6678965947558868;1.0000142785935402
50.330738;1.007212185014422;-0.0001221337072392361;-0.00012122455530349288;0.6728134599756199;0.6680093533563338;1.023609602314326;1.000039208266276;10.000554152398967;-0.6248099995006607;0.6836188640959343;0.6835999050757344;-2.5106487101277946e-08;-0.6679400046585697;0.6678969536183176;1.0000149695432967
50.340738;1.007212734492758;-0.0001221333927734038;-0.00012122491067533507;0.6728121339720875;0.6680091892732094;1.023608371392794;1.0000387113333522;10.000559123061219;-0.6248099988356671;0.6836185710996646;0.6835986769437434;-2.509022889846227e-08;-0.6679400050623456;0.6678973420468837;1.0000156632082242
50.350738;1.00721332734864;-0.00012213306340954323;-0.00012122526348796516;0.6728107891075417;0.6680089759834914;1.0236072300038817;1.0000382587643954;10.000563815736733;-0.6248099981874896;0.6836183446159114;0.6835974673446974;-2.505130881882102e-08;-0.6679400054801514;0.6678977634969031;1.0000163579376637
50.360738;1.0072139603582813;-0.00012213271937385264;-0.00012122561331799207;0.6728094299219427;0.6680087105212611;1.0236061822770022;1.0000378501060647;10.000568149849954;-0.6248099975581485;0.6836181826059498;0.6835962773312955;-2.4989196625742138e-08;-0.6679400059115496;0.6678982225031953;1.0000170523795509
50.370738;1.0072146295394342;-0.00012213236117287454;-0.00012122596012510384;0.6728080613840255;0.6680083908570063;1.0236052309614105;1.0000374848383036;10.000572046380734;-0.6248099969495791;0.6836180829476635;0.6835951075134713;-2.4903279247103057e-08;-0.6679400063558997;0.6678987242751658;1.0000177457418293
50.380738;1.0072153312037044;-0.00012213199003319525;-0.00012122630400849284;0.6728066878959158;0.6680080159202197;1.0236043780375865;1.0000371626120799;10.000575430147478;-0.6248099963634901;0.6836180433526661;0.683593958578817;-2.4793066671270544e-08;-0.6679400068123167;0.6678992737758273;1.0000184369908316
50.390738;1.0072160623693764;-0.00012213160778724004;-0.00012122664489536998;0.6728053129398374;0.6680075852544577;1.0236036246952007;1.000036882684112;10.00057822979888;-0.6248099958014566;0.6836180612320639;0.6835928317987265;-2.4658243446959725e-08;-0.6679400072799024;0.6678998751141446;1.0000191237198306
50.400738;1.0072168204106975;-0.00012213121636476883;-0.00012122698243076469;0.672803939312029;0.6680070986547952;1.023602970294523;1.000036643644747;10.000580378347767;-0.6248099952652523;0.6836181337045012;0.6835917286412658;-2.449853326163611e-08;-0.6679400077580426;0.667900531381534;1.0000198019681883
50.410738;1.0072176025136426;-0.00012213081756984895;-0.00012122731606141972;0.6728025692654317;0.6680065561573105;1.0236024124342897;1.000036444176913;10.000581815469214;-0.6248099947570188;0.683618257672817;0.6835906497192237;-2.4313749663863298e-08;-0.6679400082464481;0.6679012445700995;1.0000204669098207
50.420738;1.0072184055429607;-0.00012213041330770075;-0.00012122764526695601;0.6728012044699949;0.6680059581505806;1.023601947637606;1.0000362832849163;10.000582484766367;-0.6248099942790383;0.6836184299523383;0.6835895945703875;-2.4103921554821718e-08;-0.667940008744981;0.6679020154847899;1.0000211133576082
50.430738;1.0072192263071424;-0.00012213000564363692;-0.00012122796967659825;0.6727998462563203;0.6680053056358749;1.0236015710033282;1.0000361593849842;10.000582329290507;-0.624809993833302;0.683618647309024;0.6835885626674074;-2.3869252186788904e-08;-0.6679400092535998;0.6679028435838299;1.0000217360232098
50.440738;1.007220062145605;-0.00012212959661152346;-0.0001212282889179744;0.6727984962031313;0.6680046006313689;1.0236012762682767;1.0000360697042805;10.00058129566323;-0.624809993421247;0.6836189062888681;0.6835875541749674;-2.3610076990558583e-08;-0.6679400097724746;0.6679037270360298;1.0000223297222162
50.450738;1.0072209115570994;-0.00012212918818975115;-0.00012122860255293784;0.6727971563879487;0.6680038460725117;1.0236010572698941;1.0000360108924946;10.000579340745599;-0.6248099930437737;0.6836192033198059;0.6835865694913774;-2.332685981795758e-08;-0.6679400103020351;0.6679046634015786;1.000022889567941
50.460738;1.0072217744727057;-0.00012212878232875505;-0.00012122891023870239;0.6727958289597633;0.6680030452670267;1.0236009089602771;1.0000359803217858;10.000576433091357;-0.6248099927013447;0.6836195351616273;0.6835856084653369;-2.3020173998034972e-08;-0.6679400108428887;0.6679056503621096;1.0000234114828392
50.470738;1.0072226521005068;-0.00012212838078266762;-0.00012122921186606114;0.6727945158899833;0.6680022018233444;1.0236008273153616;1.0000359764697162;10.000572553578767;-0.6248099923940342;0.6836198987591501;0.6835846702017708;-2.2690702369351763e-08;-0.667940011395762;0.6679066858806422;1.0000238925208682
50.480738;1.0072235463066146;-0.00012212798500444818;-0.0001212295075240687;0.6727932191576254;0.6680013205387842;1.0236008089140134;1.0000359979372107;10.000567694798416;-0.6248099921216048;0.6836202905950547;0.683583753276242;-2.2339048947590566e-08;-0.6679400119614182;0.6679077681441149;1.0000243301099065
50.490738;1.0072244591600301;-0.0001221275962461093;-0.00012122979735028725;0.672791940641304;0.6680004082603724;1.0236008502036003;1.000036042596342;10.000561857690117;-0.6248099918836705;0.6836207068334776;0.683582856061646;-2.1965376469702354e-08;-0.6679400125403983;0.6679088955009624;1.0000247210536835
50.500738;1.0072253933479083;-0.00012212721561080165;-0.00012123008149255109;0.6727906818951687;0.6679994731081265;1.0236009469160086;1.000036107522147;10.000555052288458;-0.6248099916799136;0.6836211440246683;0.6835819771853281;-2.156933881939571e-08;-0.6679400131328141;0.6679100662172834;1.000025061480713
50.510738;1.0072263520106313;-0.00012212684410109546;-0.00012123036013596111;0.6727894446218193;0.6679985225208104;1.0236010943064753;1.000036189657846;10.000547302461731;-0.6248099915100861;0.6836215992465898;0.683581115889532;-2.1150471007795822e-08;-0.6679400137384546;0.6679112782826039;1.0000253472077425
50.520738;1.0072273370840767;-0.00012212648279713752;-0.0001212306333647474;0.6727882316300511;0.6679975620448315;1.0236012881429233;1.0000362868495445;10.000538644732453;-0.6248099913737326;0.6836220698801957;0.6835802718694914;-2.0708736287434254e-08;-0.6679400143569154;0.6679125294791193;1.000025574272334
50.530738;1.0072283485325524;-0.00012212613298460539;-0.00012123090100702354;0.6727870470347495;0.6679965953650489;1.0236015255468291;1.0000363982550073;10.000529115479093;-0.6248099912700805;0.6836225536535604;0.6835794447502591;-2.0244839291048536e-08;-0.6679400149874932;0.6679138175298753;1.0000257397515364
50.540738;1.0072293855718482;-0.00012212579613309074;-0.0001212311626112553;0.6727858953947828;0.6679956250273844;1.0236018044392396;1.0000365245964586;10.00051873467601;-0.6248099911981876;0.6836230489076123;0.6835786336134485;-1.97601471935315e-08;-0.6679400156291406;0.667915140236831;1.0000258414290144
50.550738;1.0072304477218676;-0.00012212547373461894;-0.0001212314175621359;0.6727847808099962;0.6679946532689067;1.0236021226146108;1.000036668708042;10.000507502030153;-0.6248099911570886;0.6836235545913072;0.6835778368827269;-1.925632309503948e-08;-0.6679400162807072;0.667916495740041;1.0000258760226928
50.560738;1.0072315343510638;-0.00012212516707722697;-0.00012123166527981131;0.6727837067066825;0.6679936821650725;1.0236024780287822;1.0000368350946403;10.000495407140788;-0.6248099911458806;0.6836240698173178;0.6835770529720276;-1.873478502835997e-08;-0.6679400169411572;0.6679178827950194;1.0000258382006508
50.570738;1.0072326435714796;-0.00012212487713704533;-0.00012123190526398147;0.6727826761830015;0.66799271308621;1.0236028691442427;1.0000370284061342;10.000482441375075;-0.624809991163647;0.6836245936055079;0.683576281235278;-1.819640668591979e-08;-0.6679400176095298;0.6679193006676266;1.000025721270151
50.580738;1.0072337720526758;-0.00012212460458449796;-0.00012123213705778822;0.6727816921646707;0.6679917464035525;1.0236032944709774;1.000037252062528;10.000468604548614;-0.6248099912092964;0.6836251249745102;0.6835755223358124;-1.7641846112006446e-08;-0.6679400182848559;0.667920748690206;1.0000255185726519
50.590738;1.0072349161735519;-0.00012212434977023075;-0.0001212323602744856;0.672780757075605;0.6679907820012997;1.0236037521223054;1.0000375075275083;10.000453906351565;-0.6248099912815821;0.683625662692649;0.683574778138659;-1.707197570173763e-08;-0.6679400189661204;0.66792222577231;1.0000252251165604
50.600738;1.0072360732391359;-0.00012212411270009;-0.00012123257454033674;0.672779872853889;0.6679898202409078;1.0236042395157077;1.0000377943149716;10.000438365866385;-0.6248099913793036;0.683626204796695;0.6835740514541749;-1.6487857773881686e-08;-0.6679400196521552;0.6679237298066817;1.000024838725632
50.610738;1.0072372416544573;-0.00012212389304664404;-0.00012123277942338354;0.6727790414943374;0.6679888626989209;1.0236047530698513;1.000038110603535;10.00042201167747;-0.6248099915014687;0.6836267486163178;0.6835733456255202;-1.589059232183777e-08;-0.6679400203414426;0.6679252574441015;1.000024359580925
50.620738;1.0072384200991604;-0.00012212369020288795;-0.00012123297446333692;0.672778265176772;0.6679879124210797;1.0236052883464217;1.0000384539994447;10.00040487976656;-0.6248099916471413;0.6836272912555843;0.6835726641011536;-1.52814109959101e-08;-0.6679400210319865;0.6679268047808442;1.000023788729522
50.630738;1.0072396064367142;-0.00012212350337548224;-0.00012123315921072037;0.672777545829305;0.6679869735505449;1.0236058406597741;1.0000388221910783;10.000387008698668;-0.6248099918150545;0.6836278301170716;0.6835720101728818;-1.4661907485201328e-08;-0.667940021721539;0.6679283680531248;1.000023127459944
50.640738;1.007240797019671;-0.000122123331625494;-0.00012123333320120434;0.6727768846727179;0.6679860502687616;1.023606405368708;1.000039213612785;10.000368436727026;-0.6248099920034106;0.6836283632889931;0.6835713869158837;-1.4034115798012302e-08;-0.6679400224080746;0.6679299434678473;1.0000223781016042
50.650738;1.0072419870319613;-0.0001221231738081511;-0.00012123349582359897;0.6727762817650118;0.6679851459289027;1.0236069776153862;1.000039627792474;10.000349204075132;-0.6248099922100514;0.6836288895195338;0.6835707971459362;-1.3400301068031811e-08;-0.6679400230900074;0.6679315269368178;1.0000215447453988
50.660738;1.0072431720796822;-0.00012212302850741412;-0.00012123364619336115;0.6727757357185782;0.6679842631302547;1.023607552157494;1.0000400646459837;10.000329355928443;-0.6248099924328188;0.6836294078137152;0.6835702433335755;-1.2762674789323168e-08;-0.6679400237659547;0.6679331144641198;1.0000206325161498
50.670738;1.0072443496876484;-0.00012212289399422905;-0.00012123378318405242;0.6727752441287632;0.6679834042004812;1.023608123482463;1.0000405236160852;10.000308938191031;-0.6248099926698928;0.6836299172470243;0.6835697276744388;-1.2123327075251731e-08;-0.6679400244344412;0.6679347025541049;1.0000196467007822
50.680738;1.0072455198302361;-0.00012212276828369077;-0.00012123390547136501;0.6727748042767357;0.6679825715341593;1.0236086860528022;1.0000410042548045;10.000287987452193;-0.6248099929199141;0.683630417101733;0.6835692520941141;-1.148433165555335e-08;-0.6679400250940224;0.6679362879464307;1.0000185933829802
50.690738;1.007246684916268;-0.00012212264941353438;-0.00012123401156703386;0.6727744132971172;0.6679817676919678;1.0236092347118797;1.00004150749504;10.000266526344799;-0.6248099931817978;0.6836309068309482;0.6835688181497073;-1.0847765868943491e-08;-0.6679400257436175;0.6679378670876885;1.0000174800344581
50.700738;1.0072478490224996;-0.00012212253569567828;-0.00012123410011184114;0.6727740680699271;0.667980995273587;1.0236097650559843;1.0000420358230915;10.00024457045926;-0.6248099934544582;0.6836313858639681;0.6835684274040593;-1.0215612712540507e-08;-0.6679400263825821;0.6679394360325767;1.0000163148031787
50.710738;1.007249016671337;-0.00012212242561648095;-0.00012123417022832633;0.6727737654345043;0.6679802569346757;1.023610273650019;1.0000425923417255;10.000222136815694;-0.6248099937367265;0.6836318536563251;0.6835680820225386;-9.589677925255235e-09;-0.6679400270106287;0.6679409909122302;1.0000151056342816
50.720738;1.0072501922058827;-0.00012212231755211623;-0.00012123422150616595;0.6727735026969129;0.6679795555645157;1.0236107582373215;1.0000431797785527;10.00019924005319;-0.6248099940274404;0.6836323100053586;0.6835677847219452;-8.971486703237306e-09;-0.667940027627805;0.6679425284389606;1.0000138594777297
50.730738;1.0072513795542009;-0.00012212220968567253;-0.00012123425381987534;0.6727732778342996;0.6679788940926771;1.023611217917945;1.0000437998899603;10.00017588154554;-0.6248099943254616;0.6836327552889778;0.6835675382898216;-8.362172522351784e-09;-0.6679400282343924;0.6679440456401915;1.0000125814225862
50.740738;1.007252581881657;-0.0001221221001356143;-0.00012123426727129235;0.6727730891294731;0.6679782749617619;1.0236116532701667;1.0000444532634214;10.000152047840833;-0.6248099946295743;0.6836331904194676;0.6835673453256187;-7.762569690785625e-09;-0.6679400288307664;0.667945539169899;1.0000112745338767
50.750738;1.0072538016019053;-0.00012212198699154851;-0.00012123426220008772;0.6727729347861982;0.667977699772294;1.0236120663022532;1.0000451391919365;10.000127719732994;-0.6248099949384068;0.6836336166406178;0.6835672079621609;-7.173492954500806e-09;-0.6679390294172985;0.667946005263237;1.0000099405170173
50.760738;1.0072550411716021;-0.000122121868238065;-0.0001212342393381729;0.6727728129027654;0.6679771691554238;1.0236124600126806;1.0000458557865737;10.000102882000787;-0.6248099952502635;0.6836340352012306;0.6835671275862496;-6.595986995662169e-09;-0.6679390299942318;0.667947440085874;1.0000085805201786
50.770738;1.0072563041383673;-0.00012212174181609802;-0.0001212341999499686;0.6727727214425255;0.6679766827028978;1.0236128379705614;1.0000466009531561;10.000077529160999;-0.6248099955629811;0.6836344470048835;0.6835671051434864;-6.031465722837544e-09;-0.6679390305616384;0.667948839739303;1.0000071954299234
50.780738;1.0072575951976406;-0.00012212160589162587;-0.00012123414559587654;0.6727726578905551;0.6679762390677418;1.023613204337616;1.0000473731507162;10.00005166548497;-0.6248099958742201;0.6836348525085;0.6835671415684522;-5.481650419526226e-09;-0.6679390311194935;0.6679502001792096;1.0000057855427524
50.790738;1.007258918991766;-0.00012212145911097097;-0.0001212340778370606;0.672772619086097;0.6679758363745026;1.0236135639570731;1.0000481708020807;10.000025299063342;-0.6248099961820428;0.6836352518746789;0.68356723768969;-4.9482695600042215e-09;-0.6679390316677148;0.667951517557188;1.0000043501363443
50.800738;1.0072602789070995;-0.0001221213005242661;-0.00012123399820841563;0.6727726015019544;0.6679754728053298;1.0236139219281746;1.0000489912420796;9.999998437364747;-0.6248099964852758;0.6836356454551248;0.6835673940411972;-4.4327851861889384e-09;-0.6679390322060975;0.6679527887249711;1.0000028873691218
50.810738;1.0072616767458695;-0.0001221211291548148;-0.00012123390827509474;0.6727726015395634;0.6679751468669117;1.0236142826802934;1.0000498302509022;9.999971089183544;-0.6248099967833789;0.6836360345242131;0.6835676110903801;-3.936426612149381e-09;-0.667939032734248;0.6679540114968257;1.000001394541349
50.820738;1.0072631128702985;-0.00012212094348339355;-0.00012123380969042939;0.6727726158161709;0.6679748572346093;1.023614649408298;1.0000506825414683;9.99994326876053;-0.6248099970760289;0.6836364217491202;0.6835678897105365;-3.4604288288757716e-09;-0.6679390332517436;0.6679551848851004;0.9999998686195927
50.830738;1.007264585933149;-0.00012212074118366764;-0.00012123370410535082;0.6727726413557013;0.6679746028045545;1.0236150243435354;1.0000515429532584;9.99991500100062;-0.624809997362929;0.6836368111423425;0.6835682311198047;-3.0061182241913336e-09;-0.6679390337583924;0.667956309146194;0.9999983069664622
50.840738;1.0072660922091767;-0.0001221205193002373;-0.00012123359287786835;0.672772675333924;0.667974382963549;1.0236154090387597;1.000052407646304;9.999886323647667;-0.6248099976438075;0.6836372075088807;0.6835686361892693;-2.5747706480754456e-09;-0.6679390342541323;0.6679573851260467;0.9999967079875238
50.850738;1.0072676257607867;-0.00012212027460245734;-0.00012123347691649663;0.6727727146978979;0.6679741975775635;1.0236158041839791;1.000053274822009;9.999857278880906;-0.6248099979184278;0.6836376155099689;0.683569105138281;-2.16743747552788e-09;-0.6679390347386158;0.6679584132533685;0.9999950711734581
50.860738;1.007269179811157;-0.00012212000385337712;-0.00012123335671858342;0.6727727560990314;0.667974046940815;1.0236162096642791;1.0000541446050817;9.999827905329342;-0.6248099981867461;0.6836380388552444;0.6835696378215103;-1.7846896095747145e-09;-0.6679390352109753;0.667959392952708;0.999993396746752
50.870738;1.0072707479049972;-0.00012211970408456635;-0.00012123323238266698;0.6727727960846955;0.6679739319069673;1.0236166252675756;1.000055018216525;9.999798243044783;-0.6248099984490736;0.6836384801668862;0.6835702338584635;-1.4262813496099215e-09;-0.6679390356699866;0.6679603226986413;0.9999916857925698
50.880738;1.0072723238782757;-0.0001221193727663486;-0.000121233103550707;0.6727728314126717;0.6679738536426246;1.0236170513119394;1.0000558970729756;9.999768341307504;-0.6248099987060327;0.6836389412877675;0.6835708925451409;-1.0912172252294841e-09;-0.6679390361144181;0.6679612002757138;0.999989940878033
50.890738;1.0072739013129572;-0.00012211900771766577;-0.00012123296947055674;0.6727728593245704;0.6679738130523803;1.0236174886203655;1.0000567820440027;9.999738259644573;-0.6248099989583049;0.6836394235767195;0.6835716130291758;-7.783696865443895e-10;-0.6679390365432057;0.6679620229425405;0.9999881660632657
50.900738;1.0072754733043687;-0.00012211860698845334;-0.00012123282934103882;0.672772877505381;0.6679738107419348;1.0236179386371058;1.0000576730317297;9.999708065055584;-0.6248099992062328;0.6836399281730291;0.6835723945629336;-4.869964703254432e-10;-0.6679390369553899;0.6679627877460024;0.9999863660882696
50.910738;1.0072770328068519;-0.00012211816883644756;-0.00012123268263593922;0.6727728838118835;0.6679738473452423;1.0236184040511511;1.0000585691040818;9.999677826473551;-0.6248099994495715;0.6836404560620251;0.6835732362447069;-2.1678660335573972e-10;-0.6679390373501118;0.6679634919095443;0.999984545628662
50.920738;1.0072785731839646;-0.00012211769166282547;-0.0001212325291357248;0.6727728761991247;0.6679739235358249;1.023618888758673;1.0000594690978277;9.999647611464779;-0.6248099996875546;0.6836410079642462;0.6835741363166101;3.227874369258091e-11;-0.6679390377267272;0.6679641329386692;0.999982709197497
50.930738;1.0072800880913877;-0.00012211717396765965;-0.00012123236881441016;0.6727728529932749;0.6679740400004603;1.0236193969047194;1.00006037215704;9.999617494187136;-0.6248099999191297;0.6836415843359489;0.683575091689072;2.6019907454611944e-10;-0.6679390380847461;0.6679647087415486;0.9999808619387281
50.940738;1.0072815708826175;-0.00012211661446237136;-0.00012123220162420661;0.6727728130845603;0.6679741977580447;1.023619932282561;1.0000612773916842;9.999587562296758;-0.6248100001432836;0.6836421852955857;0.6835760980370256;4.673925993605741e-10;-0.6679390384235337;0.6679652181728875;0.9999790104119058
50.950738;1.0072830144524196;-0.0001221160122702081;-0.00012123202733269072;0.6727727556207704;0.667974398546978;1.0236204985643733;1.0000621829997907;9.999557905640769;-0.6248100003592691;0.6836428104082576;0.6835771502111552;6.548089164749396e-10;-0.667939038742113;0.6679656614390075;0.9999771619929146
50.960738;1.0072844117102826;-0.0001221153669818096;-0.0001212318455545469;0.6727726795868081;0.6679746446646576;1.023621099603009;1.0000630860571547;9.999528600470697;-0.6248100005665572;0.6836434586668237;0.6835782426085107;8.235353432754446e-10;-0.6679390390392654;0.667966039657848;0.9999753236828207
50.970738;1.0072857562959734;-0.0001221146785157407;-0.00012123165571017828;0.6727725837414689;0.6679749381959657;1.0236217392838707;1.000063982630612;9.999499706960044;-0.6248100007647075;0.683644128748319;0.6835793692375421;9.7450059869854e-10;-0.6679390393137516;0.6679663541345776;0.999973501668186
50.980738;1.0072870429995666;-0.00012211394703207014;-0.00012123145699056914;0.6727724667714331;0.6679752803768827;1.0236224212162395;1.0000648674900718;9.999471277375235;-0.6248100009532721;0.683644819290656;0.683580523799342;1.108511913074315e-09;-0.6679390395643875;0.6679666061373534;0.9999717013125846
50.990738;1.00728826780402;-0.00012211317294302066;-0.00012123124860503545;0.6727723276215336;0.6679756716059317;1.023623148679263;1.0000657344330877;9.999443367511793;-0.6248100011317762;0.6836455290078542;0.6835817003974766;1.2262105775792325e-09;-0.6679390397899382;0.667966796829356;0.9999699271075891
51.000738;1.0072894277114703;-0.00012211235686581756;-0.00012123103003374238;0.6727721657675269;0.6679761118818053;1.0236239245938967;1.0000665776931699;9.999416041372749;-0.624810001299835;0.6836462566552806;0.6835828942874806;1.327816696895627e-09;-0.6679390399890041;0.6679669268560378;0.999968182938605
51.010738;1.0072905204750844;-0.00012211149941205205;-0.00012123080107488996;0.6727719810458748;0.6679766011132785;1.0236247513060668;1.0000673930413744;9.999389365476203;-0.6248100014571861;0.6836470010230076;0.6835841018206235;1.4129067643771917e-09;-0.6679390401600299;0.667966996007454;0.9999664729025426
51.020738;1.0072915443405746;-0.0001221106009350776;-0.00012123056188635849;0.6727717736796716;0.6679771390886616;1.0236256304404288;1.0000681775707851;9.999363406936158;-0.6248100016035885;0.6836477613312759;0.6835853199363632;1.4804494118130983e-09;-0.6679390403014163;0.6679670035265047;0.9999648019931118
51.030738;1.0072924976621556;-0.00012211908332045377;-0.00012123966715275783;0.6727698660940142;0.6679760586346231;1.0236265627991108;1.0000689286879398;9.999338243274632;-0.6248100017388224;0.6836485377966867;0.6835865457800631;1.52910552971159e-09;-0.667939040411643;0.667966948506099;0.9999631759909846
51.040738;1.0072933790423022;-0.00012211810368849025;-0.00012123940963625703;0.6727696175229358;0.66797669188836;1.0236275482197157;1.0000696431341631;9.99931397115095;-0.624810001862767;0.6836493314588941;0.683587776605132;1.5575531733872932e-09;-0.6679390404892902;0.6679668296887271;0.9999616009002368
51.050738;1.0072941883700337;-0.00012211708450164443;-0.00012123914483663736;0.672769351299895;0.6679773704277406;1.0236285856273297;1.0000703165791947;9.99929070376256;-0.6248100019754981;0.6836501435510595;0.683589009882434;1.5647174315517942e-09;-0.6679390405330227;0.6679666452406715;0.9999600823577603
51.060738;1.0072949270832001;-0.00012211602679661535;-0.00012123887434921887;0.672769069244159;0.6679780923156096;1.0236296733718635;1.0000709444549012;9.999268561187174;-0.6248100020774834;0.6836509754033018;0.683590243526078;1.5499171802663406e-09;-0.6679390405417649;0.667966393100489;0.9999586250433438
51.070738;1.0072955968330453;-0.00012211493168367418;-0.00012123859964075656;0.6727687726996625;0.6679788556474733;1.0236308099049813;1.0000715232187904;9.999247660332347;-0.6248100021696051;0.6836518284233101;0.6835914760065589;1.5129123753359843e-09;-0.6679390405149346;0.6679660714800513;0.9999572321540834
51.080738;1.0072961984927542;-0.00012211380031281317;-0.00012123832195912823;0.6727684621841324;0.6679796580555015;1.0236319946213255;1.0000720504430294;9.999228109307076;-0.6248100022528152;0.6836527034952812;0.6835927060120935;1.4539280068549261e-09;-0.6679390404523228;0.6679656787759606;0.9999559053674565
51.090738;1.0072967325621323;-0.0001221126342824883;-0.00012123804252285107;0.6727681373793023;0.6679804964658536;1.023633227971657;1.000072524076686;9.999210006231428;-0.6248100023277776;0.6836536005130094;0.6835939320776853;1.3735718548900006e-09;-0.6679380403537417;0.6679642128389863;0.999954645555133
51.100738;1.0072971994137303;-0.00012211143603226888;-0.00012123776267844414;0.6727677971991864;0.6679813673830806;1.0236345104451783;1.0000729416952778;9.999193435601743;-0.6248100023947011;0.6836545187178918;0.6835951525837642;1.2725439828231633e-09;-0.667938040218955;0.6679636704716152;0.9999534533534932
51.110738;1.007297598635927;-0.00012211020869122428;-0.00012123748399361558;0.6727674399305353;0.6679822669608348;1.0236358413779028;1.0000733000715738;9.999178461351786;-0.624810002453329;0.6836554571008068;0.6835963658066205;1.1514279907469058e-09;-0.6679380400478685;0.6679630477955014;0.9999523288683944
51.120738;1.0072979286529913;-0.00012210895576762163;-0.00012123720832716669;0.6727670636977103;0.6679831908094049;1.0236372185737652;1.0000735954776245;9.99916512548855;-0.6248100025031713;0.6836564140753373;0.6835975699210918;1.0108264969823494e-09;-0.6679380398405509;0.6679623411125267;0.9999512711997165
51.130738;1.007298187235727;-0.00012210768105151113;-0.00012123693767148682;0.6727666668015168;0.6679841341158002;1.023638638759031;1.000073824368841;9.99915345542374;-0.6248100025437952;0.6836573874128827;0.6835987628828913;8.516579760398466e-10;-0.6679380395971182;0.6679615474812336;0.9999502784848244
51.140738;1.007298372044967;-0.00012210638850665466;-0.00012123667389185295;0.6727662475720039;0.6679850921947574;1.0236400983608356;1.0000739837972301;9.999143472613325;-0.6248100025748637;0.6836583752970858;0.6835999420668548;6.752011541155584e-10;-0.6679380393177886;0.6679606648565742;0.9999493483238144
51.150738;1.0072984804871752;-0.00012210508206074441;-0.00012123641865547326;0.6727658043031324;0.6679860609885805;1.0236415941826809;1.0000740712278573;9.999135192083974;-0.6248100025960804;0.6836593770377462;0.6836011040158233;4.828105235746047e-10;-0.6679380390031247;0.6679596923340246;0.999948478275449
51.160738;1.0072985095432978;-0.00012210376547780964;-0.00012123617337971749;0.6727653358082182;0.66798703718807;1.0236431237524117;1.0000740842405722;9.999128611632685;-0.6248100026073261;0.6836603922032274;0.6836022446572331;2.7566088123408973e-10;-0.6679380386542259;0.667958630376711;0.9999476663887212
51.170738;1.0072984561280662;-0.0001221024422796489;-0.00012123593918988858;0.6727648419897936;0.6679880184510509;1.023644685329456;1.0000740210274077;9.999123705613782;-0.6248100026088323;0.6836614192509063;0.683603359824167;5.471013873033413e-11;-0.6679380382726346;0.6679574805519335;0.9999469114843174
51.180738;1.0072983174399164;-0.00012210111561550605;-0.00012123571707981053;0.6727643238251648;0.6679890036633368;1.023646277632442;1.000073880928509;9.999120432372607;-0.624810002601056;0.6836624552795251;0.683604445716508;-1.7928759356913108e-10;-0.6679380378600078;0.6679562453255521;0.9999462128221207
51.190738;1.0072980912809169;-0.00012209978815619433;-0.00012123550808824859;0.6727637831058687;0.667989992474688;1.0236478991048252;1.0000736637335734;9.99911874645505;-0.6248100025843226;0.6836634969356424;0.6836054992573966;-4.2574969334052425e-10;-0.6679380374179037;0.6679549282109642;0.9999455695786728
51.200738;1.0072977765781292;-0.00012209846211937552;-0.00012123531334766482;0.6727632221051291;0.667990984817014;1.02364954697635;1.0000733687048562;9.999118603154095;-0.6248100025586605;0.683664541117274;0.6836065183334404;-6.841416559881601e-10;-0.6679380369478197;0.6679535335926239;0.9999449809158041
51.210738;1.0072973731299573;-0.00012209713939134893;-0.00012123513406684317;0.6727626431785209;0.6679919811721563;1.023651216929756;1.0000729947798266;9.999119952000767;-0.6248100025239169;0.6836655851209208;0.6836075016569755;-9.53952141572928e-10;-0.6679380364512869;0.6679520661999525;0.9999444466140812
51.220738;1.007296880256783;-0.00012209582158183912;-0.00012123497145332062;0.6727620487433275;0.6679929825792641;1.0236529032541253;1.0000725412054852;9.99912273092918;-0.6248100024798516;0.6836666271184809;0.6836084483187747;-1.2347450943003966e-09;-0.667938035929926;0.6679505310741563;0.9999439670040791
51.230738;1.0072962960494334;-0.00012209451003692903;-0.00012123482654162759;0.6727614416526244;0.6679939900122198;1.0236545992462025;1.0000720072872398;9.999126870258847;-0.6248100024261337;0.6836676667071221;0.6836093574124151;-1.5260919512515024e-09;-0.6679380353854785;0.6679489340649019;0.9999435417093813
51.240738;1.007295618262205;-0.00012209320591038524;-0.00012123470007365035;0.6727608253019661;0.6679950039577269;1.0236562986066597;1.0000713919527657;9.999132298568806;-0.6248100023624178;0.6836687047161367;0.6836102280011728;-1.8275145443031557e-09;-0.6679380348197625;0.6679472818392177;0.9999431687095677
51.250738;1.0072938456817202;-0.0001220880401706695;-0.0001212308707961852;0.6727595352789247;0.6679960243168805;1.0236579968358865;1.0000706942162667;9.999138941345644;-0.62481000228854;0.6836697427181345;0.6836110596726547;-2.138523835807714e-09;-0.6679380342346706;0.6679455812542567;0.9999428446021429
51.260738;1.0072929786252527;-0.00012208675359132192;-0.000121230783397554;0.6727589104944867;0.6679970503068453;1.0236596904055826;1.0000699139593348;9.999146713919725;-0.6248100022046414;0.6836707825617167;0.6836118534462097;-2.458703606136969e-09;-0.6679380336322331;0.6679438389167962;0.9999425654177401
51.270738;1.0072920189466428;-0.00012208547693596944;-0.0001212307170821377;0.6727582852951931;0.6679980805357587;1.0236613748003567;1.0000690523444589;9.999155517759782;-0.6248100021110948;0.6836718257147015;0.6836126121356548;-2.7877965403966237e-09;-0.6679380330145982;0.6679420612792992;0.9999423273022052
51.280738;1.0072909695341339;-0.00012208421112790954;-0.00012123067285681298;0.6727576611371111;0.667999113409443;1.023663044197311;1.0000681116713965;9.999165246728449;-0.6248100020085127;0.6836728728962906;0.6836133397053868;-3.125695520490503e-09;-0.667938032383984;0.667940255110819;0.9999421266025965
51.290738;1.0072898336654263;-0.00012208295714484602;-0.00012123065129234123;0.6727570388422217;0.6680001475428742;1.0236646924406902;1.0000670944640475;9.999175796132118;-0.6248100018978443;0.6836739240636195;0.6836140401147055;-3.472379043955143e-09;-0.6679380317426276;0.6679384276751547;0.9999419595801514
51.300738;1.0072886147545277;-0.000122081715848307;-0.00012123065252521556;0.6727564190839415;0.6680011816837301;1.0236663133770303;1.0000660029278774;9.999187063757399;-0.6248100017802615;0.6836749784304967;0.6836147163868563;-3.827868508625192e-09;-0.6679380310926183;0.6679365863137315;0.9999418227040919
51.310738;1.0072873168436316;-0.00012208048792463645;-0.00012123067659797222;0.6727558030337686;0.6680022141930437;1.0236679006737457;1.0000648397617007;9.999198947118678;-0.6248100016569385;0.683676034875422;0.683615370372429;-4.19223393648099e-09;-0.6679380304358096;0.667934738207348;0.9999417135602423
51.320738;1.0072859453266316;-0.0001220792739688585;-0.00012123072377125825;0.6727551927489892;0.668003242597533;1.0236694480075845;1.000063608574739;9.999211346199615;-0.6248100015288895;0.6836770923752142;0.6836160032674907;-4.565627143344512e-09;-0.6679380297739472;0.6679328906790983;0.9999416310073007
51.330738;1.007284507265632;-0.0001220780746581395;-0.00012123079456309444;0.6727545912368111;0.6680042634586377;1.0236709493190046;1.0000623126826766;9.999224171209216;-0.6248100013969069;0.6836781497192322;0.6836166164414783;-4.9482512851033355e-09;-0.667938029108772;0.6679310515257487;0.9999415740620293
51.340738;1.00728301102627;-0.0001220768907382459;-0.00012123088962434705;0.6727540023100751;0.6680052725710742;1.0236723987231855;1.0000609540549916;9.999237349466975;-0.6248100012616351;0.6836792054201017;0.6836172119066671;-5.340327125727956e-09;-0.6679370284419862;0.6679282289170444;0.9999415409828819
51.350738;1.007281465461155;-0.00012207572296451768;-0.0001212310095503625;0.6727534301373201;0.6680062655563496;1.0236737901756896;1.000059533720651;9.999250823812325;-0.6248100011236184;0.6836802584601914;0.6836177920670391;-5.742044234363112e-09;-0.6679370277752271;0.6679264309652815;0.999941529607357
51.360738;1.007279879104852;-0.0001220745722709919;-0.0001212311547086303;0.6727528785960837;0.6680072385364332;1.0236751173521017;1.0000580525130123;9.99926454027418;-0.6248100009833285;0.6836813086459074;0.6836183590402544;-6.153449622772462e-09;-0.6679370271101495;0.6679246653336327;0.9999415382818996
51.370738;1.0072782593413645;-0.00012207343974245642;-0.00012123132523870192;0.6727523506819757;0.6680081882199776;1.0236763738248456;1.0000565113778923;9.999278437023818;-0.624810000841243;0.6836823563475554;0.6836189141904553;-6.574475401920229e-09;-0.6679370264485517;0.6679229389015381;0.9999415664826974
51.380738;1.00727661162881;-0.00012207232618807948;-0.00012123152110096654;0.6727518482529484;0.6680091113640112;1.0236775527001831;1.000054911973044;9.999292446306823;-0.6248100006977536;0.6836834025289173;0.6836194580498675;-7.0051305137358866e-09;-0.6679370257923625;0.6679212574795986;0.999941614601436
51.390738;1.0072749393772387;-0.0001220712319867619;-0.00012123174205153355;0.6727513723576841;0.6680100043826265;1.02367864617773;1.0000532572435537;9.999306505024613;-0.6248100005530499;0.6836844486625232;0.6836199902630585;-7.445629734204891e-09;-0.667937025143492;0.6679196258687128;0.9999416830300145
51.400738;1.0072732444897052;-0.0001220701575401839;-0.00012123198760156535;0.672750923525912;0.6680108633575262;1.0236796466734417;1.0000515509104384;9.99932056407519;-0.6248100004072948;0.6836854961188543;0.6836205095149146;-7.896253875709636e-09;-0.6679370245036821;0.6679180481597985;0.9999417716442142
51.410738;1.0072715280596225;-0.00012206910376506064;-0.00012123225686302406;0.672750501367136;0.6680116842055802;1.023680548687329;1.0000497962174038;9.999334594430914;-0.6248100002607181;0.6836865457122199;0.6836210137971642;-8.357010116593713e-09;-0.6679370238743977;0.6679165276312523;0.9999418801074269
51.420738;1.0072697908542319;-0.0001220680722804923;-0.00012123254830977778;0.672750104069233;0.6680124632599216;1.0236813492623866;1.0000479952121226;9.999348592630684;-0.6248100001134984;0.6836875976351546;0.6836215008806008;-8.827525753924704e-09;-0.6679370232568321;0.667915066416094;0.9999420081348953
51.430738;1.0072680334935176;-0.00012206706541064951;-0.00012123285969067818;0.6727497285802954;0.6680131978935995;1.0236820470092662;1.0000461492918586;9.999362580569738;-0.6248099999659734;0.6836886515949573;0.6836219686229734;-9.307254457426341e-09;-0.6679370226520408;0.6679136657688174;0.9999421553214772
51.440738;1.0072662561969405;-0.00012207550753602989;-0.00012124254236313611;0.6727476928148842;0.6680122196877678;1.0236826407030324;1.0000442598955297;9.999376595881921;-0.6248099998190029;0.6836897070034693;0.6836224150941601;-9.795561696296299e-09;-0.667937022061046;0.6679123266724463;0.9999423209221938
51.450738;1.0072644580254424;-0.00012207455789515993;-0.00012124288531157058;0.6727473510130821;0.6680128607014025;1.0236831280860303;1.0000423283473678;9.999390684434792;-0.6248099996738492;0.6836907626779227;0.683622838427534;-1.0291568330871572e-08;-0.6679370214847815;0.6679110500739648;0.9999425037159229
