time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.460738;1.0072626362034793;-0.00012207364034655507;-0.00012124324025721013;0.6727470214312484;0.6680134540905456;1.0236835057568785;1.0000403556426742;9.999404898918108;-0.6248099995317878;0.6836918164341961;0.6836232365282339;-1.0794019299426347e-08;-0.667937020923949;0.667909836681514;0.9999427020274464
51.470738;1.0072607861064216;-0.00012207275677494583;-0.00012124360492951569;0.6727467009329997;0.6680140012523906;1.0236837704060013;1.0000383424821297;9.999419293595055;-0.6248099993940239;0.6836928655917449;0.6836236072404956;-1.130135516779501e-08;-0.667937020378916;0.667908686653605;0.9999429139456051
51.480738;1.0072589022279688;-0.00012207190879590278;-0.0001212439767361258;0.6727463869598229;0.668014505348948;1.0236839202467585;1.0000362892435426;9.999433916152276;-0.6248099992617882;0.6836939079202653;0.6836239489106487;-1.1812009346176052e-08;-0.6679370198496528;0.6679075996241275;0.9999431372345609
51.490738;1.0072569799198234;-0.00012207109771794272;-0.0001212443528338305;0.6727460778488031;0.6680149709438362;1.0236839553336483;1.000034196137228;9.99944880452601;-0.6248099991362728;0.6836949421203512;0.6836242606971223;-1.2324671438594711e-08;-0.6679370193357848;0.6679065747874114;0.9999433695102432
51.500738;1.0072550166640095;-0.00012207032453051236;-0.00012124473042078178;0.6727457726534917;0.6680154032074913;1.0236838767185028;1.0000320639768292;9.999463988300853;-0.6248099990185734;0.6836959675970548;0.6836245426380002;-1.2838161475922153e-08;-0.6679370188368557;0.6679056106300403;0.9999436095603799
51.510738;1.0072530123470165;-0.00012206958992789752;-0.0001212451066358278;0.6727454710389136;0.6680158072739764;1.0236836856607854;1.0000298950881064;9.999479489387115;-0.62480999890974;0.6836969838008211;0.6836247956894638;-1.3351252024938606e-08;-0.6679370183525803;0.6679047049074475;0.9999438582021223
51.520738;1.007250969007399;-0.00012206889440820456;-0.0001212454783638854;0.672745172970321;0.6680161879350994;1.023683383513904;1.000027693051925;9.99949531964188;-0.6248099988107239;0.6836979899679798;0.6836250214403882;-1.3862946679585217e-08;-0.6679370178828116;0.6679038551817874;0.9999441175960381
51.530738;1.007248890022895;-0.00012206823846311439;-0.00012124584244305898;0.6727448781367078;0.6680165494098876;1.0236829718449236;1.0000254612100568;9.9995114803416;-0.6248099987222793;0.683698985459667;0.6836252216559016;-1.4372852555851976e-08;-0.6679370174273322;0.6679030593513776;0.9999443904544366
51.540738;1.007246778888789;-0.00012206762263124879;-0.00012124619602303565;0.6727445856619695;0.6680168951653946;1.0236824528652433;1.0000232013299093;9.999527966177528;-0.6248099986450248;0.6836999701151514;0.6836253981866209;-1.4881126299940119e-08;-0.6679370169857277;0.667902315844882;0.9999446793896709
51.550738;1.0072446383578395;-0.00012206704723794325;-0.00012124653650580872;0.6727442941334543;0.6680172281842277;1.023681830067287;1.000020913488958;9.999544767999849;-0.6248099985796218;0.6837009442185271;0.6836255530694257;-1.5388093973028293e-08;-0.667936016557511;0.6679006234273905;0.9999449859240717
51.560738;1.0072424703407277;-0.00012206651208716089;-0.00012124686120083989;0.6727440017502899;0.6680175515475674;1.023681108245353;1.0000185970193707;9.999561872435507;-0.6248099985269023;0.6837019083549588;0.6836256883741567;-1.5893909676456553e-08;-0.6679360161424786;0.6678999806845382;0.9999453104149361
51.570738;1.0072402762072137;-0.00012206601644498369;-0.00012124716728903356;0.6727437065271136;0.6680178682190542;1.0236802930214541;1.0000162516366364;9.999579261006733;-0.624809998487869;0.6837028638634386;0.6836258057920643;-1.6398406986940125e-08;-0.6679360157408595;0.6678993855560833;0.9999456528525836
51.580738;1.0072380569672599;-0.000122065559351376;-0.00012124745203832756;0.672743406118925;0.6680181802762202;1.0236793902655623;1.0000138780724048;9.999596909771718;-0.6248099984635447;0.6837038133332115;0.6836259064098604;-1.690115351903419e-08;-0.6679360153528986;0.667898835132821;0.9999460128699723
51.590738;1.0072358134719852;-0.00012206514001146982;-0.00012124771299510873;0.672743097286883;0.6680184890285286;1.023678405288743;1.0000114783501086;9.999614790530991;-0.6248099984546835;0.6837047598422374;0.6836259911643718;-1.7401659433515644e-08;-0.66793601497832;0.6678983257381723;0.9999463893744646
51.600738;1.0072335469098204;-0.00012206475786834751;-0.00012124794826561067;0.6727427760751757;0.6680187958397249;1.0236773424506924;1.0000090559720436;9.999632871682392;-0.6248099984614763;0.6837057056107793;0.6836260616301756;-1.7899422218832592e-08;-0.6679360146162339;0.6678978532727324;0.9999467807355693
51.610738;1.0072312590052455;-0.00012206441237251292;-0.00012124815676374374;0.6727424390923805;0.6680191025644582;1.0236762055063362;1.0000066157030874;9.999651117352332;-0.6248099984834062;0.6837066516634115;0.6836261201351667;-1.839383276446863e-08;-0.6679360142653644;0.6678974134404853;0.9999471849674026
51.620738;1.0072289511276966;-0.00012206410293717208;-0.00012124833815422495;0.6727420846252178;0.6680194111655603;1.0236749979853597;1.0000041628598197;9.999669487398673;-0.6248099985193307;0.6837075984277057;0.6836261690735045;-1.888432261915834e-08;-0.6679360139243966;0.6678970016433196;0.9999475998412434
51.630738;1.0072266230067923;-0.00012206382911727714;-0.00012124849257334099;0.6727417124394778;0.6680197228200324;1.0236737235305475;1.0000017022307;9.999687940089093;-0.6248099985677023;0.6837085464074978;0.6836262102574792;-1.9370588057936656e-08;-0.6679360135924031;0.6678966130222252;0.9999480232403514
51.640738;1.0072242728430272;-0.00012206359062549663;-0.00012124862036525904;0.6727413225246708;0.668020037527313;1.023672386186986;0.9999992370238407;9.99970643822539;-0.6248099986266803;0.6837094964782003;0.6836262448401019;-1.9852618774173248e-08;-0.6679360132691411;0.6678962427640021;0.9999484533005775
51.650738;1.0072218986972359;-0.00012206338719583467;-0.00012124872199185624;0.6727409138364279;0.6680203544872414;1.0236709901611152;0.9999967689391799;9.99972495559037;-0.6248099986941755;0.6837104498763039;0.6836262737524837;-2.0330508749401075e-08;-0.6679360129550393;0.6678958861574527;0.9999488882398714
51.660738;1.0072194993760397;-0.00012206321848904802;-0.00012124879812879229;0.6727404840293182;0.6680206723372665;1.0236695395232183;0.999994299603787;9.999743476897004;-0.6248099987680032;0.6837114083425208;0.6836262980520527;-2.080415356943531e-08;-0.6679360126510461;0.6678955383892577;0.9999493263135807
51.670738;1.0072170747578901;-0.00012206308406994197;-0.00012124884986511844;0.672740030366502;0.668020989197724;1.0236680382986525;0.9999918317921355;9.999761992879025;-0.6248099988459386;0.6837123742019486;0.6836263184052858;-2.127317333300957e-08;-0.6679360123587086;0.667895194517874;0.9999497658571331
51.680738;1.0072146264711956;-0.00012206298349040686;-0.00012124887878003803;0.6727395509648707;0.6680213030180535;1.0236664902699901;0.999989369048384;9.99978050213794;-0.6248099989256068;0.6837133500402529;0.683626334067738;-2.173704165222631e-08;-0.6679360120803504;0.6678948496485496;0.9999502052466512
51.690738;1.0072121584042397;-0.00012206291640832119;-0.00012124888672977785;0.6727390451416404;0.6680216120153275;1.023664898779399;0.9999869145777086;9.999799021020017;-0.6248099990045849;0.6837143384961243;0.6836263425844353;-2.2195113174325225e-08;-0.667936011818837;0.6678944990080802;0.9999506428518521
51.700738;1.007209676298282;-0.00012206288250711271;-0.00012124887551597885;0.672738512716431;0.6680219151899397;1.0236632673744686;0.9999844709588493;9.99981758862497;-0.6248099990807369;0.683715342346236;0.6836263404865996;-2.2646556041360445e-08;-0.6679360115770329;0.667894137877269;0.9999510767389529
51.710738;1.0072071869722397;-0.0001220628812210663;-0.00012124884662451778;0.6727379535405225;0.66802221279391;1.0236616005833983;0.9999820405520379;9.999836260358537;-0.6248099991524144;0.6837163642069253;0.6836263243015515;-2.309033384546718e-08;-0.6679360113573162;0.6678937615430736;0.9999515043343016
51.720738;1.007204697920738;-0.00012206291161285073;-0.00012124880115684951;0.672737367966187;0.66802250619378;1.0236599040235752;0.9999796253966388;9.99985509299915;-0.6248099992183888;0.6837174057519763;0.6836262914707774;-2.3525321267243746e-08;-0.6679360111613241;0.6678933653242872;0.999951922819507
51.730738;1.0072022171596287;-0.00012206297248959051;-0.0001212487399029864;0.6727367575957464;0.6680227973295657;1.023658183847663;0.999977226335841;9.999874130603292;-0.6248099992775018;0.6837184673740495;0.6836262407672773;-2.3950491837715804e-08;-0.6679360109902013;0.6678929447812227;0.9999523295261931
51.740738;1.0071997530097814;-0.0001220630625748892;-0.00012124866332544919;0.6727361253288258;0.6680230883110296;1.0236564458783428;0.9999748429108003;9.999893403652564;-0.6248099993282313;0.6837195484698205;0.6836261717936674;-2.436511325920238e-08;-0.6679360108451471;0.6678924963780147;0.9999527216616318
51.750738;1.0071973135209589;-0.00012206318072287586;-0.00012124857157908439;0.6727354745847154;0.6680233811485976;1.0236546953764123;0.9999724745402652;9.999912939334415;-0.624809999368668;0.683720647514859;0.6836260842990015;-2.476896207057756e-08;-0.6679350107276073;0.6678910183395476;0.9999530964305806
51.760738;1.0071949052903335;-0.00012206332606907216;-0.00012124846473995147;0.6727348085643032;0.6680236776973174;1.023652937775169;0.999970121154161;9.999932766335329;-0.624809999396965;0.6837217617392796;0.6836259781702612;-2.516236476649405e-08;-0.6679350106390812;0.6678905107639456;0.9999534517025699
51.770738;1.0071925326531477;-0.00012207291965233376;-0.0001212576971706218;0.6727324514447032;0.6680223131430286;1.0236511795570515;0.9999677829434442;9.999952907100903;-0.6248099994116919;0.683722886971289;0.6836258536444574;-2.5545908814641904e-08;-0.6679350105809738;0.6678899750062967;0.9999537865662564
51.780738;1.0071901984517715;-0.00012207311766248207;-0.00012125756111512348;0.6727317633076968;0.6680226224766903;1.0236494282833581;0.9999654605468357;9.999973369373093;-0.624809999411791;0.6837240180173002;0.6836257111314744;-2.5920055823137467e-08;-0.6679350105545375;0.6678894133260914;0.9999541012973905
51.790738;1.0071879053470612;-0.00012207334140079543;-0.00012125741134872758;0.6727310679985447;0.6680229403269118;1.0236476915624504;0.9999631555350295;9.999994147817343;-0.6248099993964834;0.683725149234912;0.6836255509312672;-2.628497113765483e-08;-0.6679350105606822;0.6678888285878637;0.9999543966081049
51.800738;1.007185656134904;-0.00012207359053727676;-0.00012125724857535772;0.6727303672101074;0.6680232669769177;1.023645976265335;0.999960870578402;10.000015230622866;-0.6248099993652932;0.6837262749537977;0.6836253734997401;-2.6640631354814103e-08;-0.6679350105997196;0.6678882234046957;0.9999546734061944
51.810738;1.0071834531590045;-0.0001220738646862175;-0.00012125707355442543;0.6727296612014785;0.6680236012594372;1.0236442888966264;0.999958609698043;10.000036603242188;-0.6248099993179066;0.6837273899282459;0.6836251800274988;-2.698710565034686e-08;-0.6679350106713338;0.6678875994741185;0.9999549332031006
51.820738;1.0071812974955399;-0.0001220741634026608;-0.00012125688714498931;0.6727289483598584;0.6680239408691443;1.0236426358795454;0.9999563787594994;10.000058248753497;-0.6248099992538679;0.683728489750722;0.6836249723391331;-2.7324799863345793e-08;-0.6679350107748296;0.6678869577031312;0.9999551779427118
51.830738;1.00717918897607;-0.0001220744862829591;-0.00012125669026116319;0.6727282249782889;0.6680242831446342;1.0236410229427475;0.9999541857359219;10.000080145350678;-0.6248099991724076;0.6837295709381337;0.6836247523511559;-2.76543589505192e-08;-0.6679350109094088;0.667886298443953;0.9999554095299729
51.840738;1.007177127429191;-0.0001220748330822678;-0.00012125648386851244;0.6727274856845094;0.6680246255944523;1.0236394546505199;0.9999520403834687;10.000102264652035;-0.6248099990725475;0.6837306306640432;0.6836245219802952;-2.7976330166218756e-08;-0.6679350110741642;0.667885621290561;0.9999556296953271
51.850738;1.0071751137108267;-0.0001220752038281111;-0.00012125626918382828;0.6727267245718087;0.668024966235152;1.0236379347099764;0.9999499531616616;10.000124575208625;-0.6248099989533726;0.683731666257421;0.683624283166091;-2.8291114089361018e-08;-0.6679350112679145;0.6678849249697972;0.9999558399715127
51.860738;1.0071731495568892;-0.00012207559882834786;-0.00012125604801146749;0.6727259364146141;0.6680253037784184;1.023636466205943;0.9999479338110525;10.000147045624129;-0.6248099988141581;0.6837326747582559;0.6836240377007863;-2.8599226399549957e-08;-0.6679350114892948;0.667884207559379;0.9999560415521309
51.870738;1.0071712372204602;-0.00012207601836312495;-0.00012125582288898745;0.6727251170387393;0.6680256374801263;1.0236350511726182;0.9999459902606858;10.000169642624911;-0.6248099986542849;0.6837336528455736;0.6836237873032419;-2.890139466175234e-08;-0.6679350117370378;0.6678834664856879;0.9999562354522766
51.880738;1.007169379579377;-0.00012207646232693343;-0.00012125559682425234;0.6727242627475367;0.6680259668717337;1.0236336901956697;0.9999441280880649;10.000192329594244;-0.6248099984732169;0.6837345970397097;0.6836235336918892;-2.9198302834338142e-08;-0.6679350120101035;0.6678826986520768;0.999956423526993
51.890738;1.0071675799809827;-0.00012207693028717752;-0.00012125537296096489;0.672723369856245;0.6680262915689928;1.023632382514107;0.9999423508388469;10.000215066462243;-0.6248099982706111;0.6837355037655112;0.6836232783021372;-2.9490258664405054e-08;-0.6679350123076077;0.6678819012038993;0.9999566092813307
51.900738;1.0071658419757208;-0.00012207742181000308;-0.0001212551545279574;0.6727224349009827;0.668026610976702;1.0236311263305826;0.9999406609534643;10.00023780664357;-0.6248099980464205;0.6837363692138357;0.6836230223373143;-2.9777200599375945e-08;-0.6679350126286265;0.6678810722748617;0.9999567973732195
51.910738;1.0071641698287699;-0.00012207793667496508;-0.00012125494490820076;0.6727214554586406;0.6680269240287784;1.0236299192447333;0.9999390603045858;10.000260498403183;-0.6248099978009737;0.6837371894365905;0.683622767437152;-3.005894988931821e-08;-0.6679350129719924;0.6678802110622014;0.9999569930613128
51.920738;1.0071625691000303;-0.00012207847488930124;-0.0001212547475965895;0.6727204310513846;0.6680272296468304;1.0236287586038426;0.9999375499235647;10.000283097192565;-0.6248099975350145;0.6837379605731619;0.6836225161133402;-3.03352712442568e-08;-0.6679350133362245;0.6678793173025173;0.9999572024263259
51.930738;1.0071610463282668;-0.00012207903651937746;-0.00012125456603870851;0.6727193626739955;0.6680275275805448;1.023627641655464;0.9999361291462429;10.000305575665951;-0.6248099972496676;0.6837386785944237;0.6836222714714576;-3.060580521825801e-08;-0.6679340137196311;0.6678773908584044;0.9999574323683476
51.940738;1.007159608175521;-0.00012207962148403685;-0.00012125440343344204;0.6727182511171953;0.6680278182961894;1.0236265659422759;0.9999347950842888;10.000327920179805;-0.6248099969463423;0.6837393391631194;0.6836220364868618;-3.087005753192164e-08;-0.6679340141204814;0.6678764318791806;0.9999576900278744
51.950738;1.0071582604618443;-0.00012208022942627862;-0.00012125426259910415;0.672717096258216;0.6680281019590439;1.0236255295048367;0.99993354307313;10.000350123374595;-0.6248099966265996;0.6837399382408689;0.6836218133811391;-3.112729942694748e-08;-0.6679340145371433;0.6678754409715845;0.9999579821903513
51.960738;1.0071570071579998;-0.00012208085952404062;-0.00012125414595656013;0.6727158978934551;0.6680283778137794;1.0236245303246498;0.9999323674224403;10.000372180987883;-0.624809996291984;0.6837404724377268;0.6836216035901767;-3.137653850081811e-08;-0.667934014968126;0.6678744190378844;0.9999583149950054
51.970738;1.0071558495574617;-0.00012208151030234472;-0.00012125405565409754;0.6727146567355861;0.6680286445236974;1.0236235660460955;0.9999312618726766;10.00039408776384;-0.6248099959438347;0.6837409386914746;0.6836214080974546;-3.1616745779611017e-08;-0.6679340154120497;0.667873367319502;0.9999586937806656
51.980738;1.0071547859459327;-0.0001220821797809629;-0.00012125399369489606;0.6727133744920103;0.6680289007502705;1.0236226345519284;0.9999302200385725;10.000415832886835;-0.6248099955831875;0.6837413341152393;0.6836212276288498;-3.184687369438731e-08;-0.6679340158677258;0.6678722879672522;0.9999591230823413
51.990738;1.0071538119510617;-0.00012208286598190362;-0.00012125396177123866;0.6727120533017776;0.6680291453443951;1.0236217343841265;0.9999292362127229;10.000437400622404;-0.6248099952108803;0.6837416561847384;0.6836210626627315;-3.206556299655892e-08;-0.6679340163342716;0.667871184555928;0.9999596070063332
52.000738;1.0071529217337476;-0.00012208356729688494;-0.00012125396097080201;0.6727106952928;0.6680293774901787;1.0236208643254399;0.9999283059052921;10.000458772701883;-0.6248099948277183;0.683741902854773;0.6836209134181982;-3.2271150033620034e-08;-0.6679340168110585;0.6678700619756122;0.9999601492490647
52.010738;1.0071521099856549;-0.00012208428227536197;-0.00012125399180008538;0.6727093025474126;0.6680295966912011;1.0236200224998826;0.9999274248462066;10.000479928109462;-0.6248099944345256;0.6837420725112895;0.6836207801213636;-3.246200510846998e-08;-0.6679340172974926;0.6678689258809729;0.9999607526144659
52.020738;1.0071513736203221;-0.00012208500919057467;-0.00012125405444088378;0.672707877467622;0.6680298021768284;1.0236192060890446;0.9999265873874602;10.000500842355956;-0.6248099940322586;0.6837421636561554;0.6836206635601507;-3.263673070893098e-08;-0.6679340177927732;0.6678677818704667;0.9999614193908415
52.030738;1.0071507118923546;-0.00012208574602227702;-0.00012125414890484737;0.6727064232449446;0.6680299927191509;1.0236184122308478;0.9999257866723147;10.0005214863408;-0.62480999362226;0.6837421742589387;0.6836205652509784;-3.2794208976694034e-08;-0.667934018295758;0.6678666346715326;0.9999621522999305
52.040738;1.007150125183245;-0.00012208649081713746;-0.00012125427496693049;0.6727049441915193;0.6680301675856124;1.0236176388218556;0.999925016149808;10.000541823826227;-0.6248099932063217;0.6837421013104884;0.6836204869656459;-3.2933655590731426e-08;-0.6679340188048746;0.6678654878006963;0.9999629545276985
52.050738;1.0071496134704816;-0.00012208724192185546;-0.00012125443200329006;0.6727034458397922;0.6680303271788752;1.0236168843684286;0.9999242704527793;10.000561812861548;-0.6248099927863934;0.6837419411573655;0.6836204302530569;-3.3054638558050986e-08;-0.6679340193181336;0.6678643436129386;0.9999638289300141
52.060738;1.0071491752906;-0.00012208799790625673;-0.00012125461888443929;0.6727019346472521;0.6680304723449519;1.0236161478513284;0.999923545303544;10.00058141637542;-0.6248099923642026;0.6837416903970964;0.6836203964373448;-3.3157016104772856e-08;-0.6679340198334907;0.6678632035965117;0.9999647769356385
52.070738;1.0071488075592967;-0.0001220981791182647;-0.00012126418795540432;0.672698738943548;0.6680289369118395;1.0236154288527448;0.9999228371332949;10.000600612998161;-0.6248099919411644;0.6837413467178992;0.6836203871185165;-3.324076363551813e-08;-0.6679340203493022;0.667862068974697;0.999965797586604
52.080738;1.0071485061306198;-0.00012209894098958883;-0.00012126442850193284;0.6726972235368421;0.668029054067179;1.0236147274264935;0.999922142712528;10.000619396050656;-0.6248099915185573;0.6837409092615715;0.6836204049267499;-3.330569873519582e-08;-0.6679340208644248;0.6678609413279906;0.9999668875511658
52.090738;1.0071482668251925;-0.00012209970399940676;-0.00012126469180695006;0.6726957174922458;0.6680291565531437;1.0236140442415702;0.9999214584936857;10.000637767815073;-0.624809991097543;0.6837403782679949;0.6836204537956868;-3.3351167872280844e-08;-0.6679340213779843;0.6678598226906923;0.9999680418688415
52.100738;1.0071480861247397;-0.00012210046707497395;-0.00012126497504289935;0.6726942284182232;0.668029243622274;1.0236133811308965;0.9999207801880232;10.000655738447458;-0.6248099906789948;0.6837397544440478;0.6836205383763121;-3.337593948407867e-08;-0.6679340218890926;0.6678587150601475;0.9999692544570334
52.110738;1.0071479609627136;-0.00012210122936500431;-0.00012126527544247674;0.6726927637000927;0.6680293148891506;1.0236127408660338;0.9999201036694495;10.000673323886529;-0.6248099902635129;0.6837390390205043;0.6836206634260279;-3.33785394396053e-08;-0.6679330223967552;0.6678566198962425;0.999970518594163
52.120738;1.007147888581736;-0.00012210199006596013;-0.00012126559018134531;0.6726913306666611;0.6680293702285024;1.0236121259013489;0.9999194263150615;10.000690540769979;-0.6248099898515742;0.6837382342870997;0.6836208337040951;-3.3357720085575934e-08;-0.6679330228999693;0.6678555380052793;0.9999718281027207
52.130738;1.0071478670166651;-0.00012210274812694385;-0.00012126591633567005;0.6726899362857671;0.6680294093932423;1.0236115372031698;0.999918746935487;10.000707405079858;-0.6248099894435745;0.6837373436573698;0.6836210537558809;-3.331276520349623e-08;-0.6679330233976214;0.6678544697011298;0.9999731784397426
52.140738;1.0071478953351216;-0.00012210350227603577;-0.000121266251013013;0.6726885866184104;0.6680294318262474;1.023610974311736;0.9999180645357482;10.000723933273713;-0.6248099890399202;0.6837363714293212;0.68362132726655;-3.324373195240539e-08;-0.6679330238882841;0.667853415017747;0.9999745664519766
52.150738;1.0071479734835913;-0.00012210425127617637;-0.00012126659166824374;0.6726872868032119;0.6680294368191244;1.023610436305586;0.9999173778283903;10.000740138175956;-0.6248099886412752;0.6837353224440668;0.6836216564293752;-3.315144984193869e-08;-0.6679330243704829;0.6678523739137544;0.9999759893689889
52.160738;1.0071481024281332;-0.0001221049940567458;-0.000121266936357517;0.6726860415829516;0.6680294239942152;1.023609921650866;0.9999166860289966;10.000756025528714;-0.6248099882486168;0.6837342013135954;0.6836220416618988;-3.303713724552848e-08;-0.6679330248431542;0.6678513463285952;0.9999774438452714
52.170738;1.0071482844950086;-0.00012210572978711739;-0.000121267283729245;0.672684855749071;0.6680293935382154;1.0236094269287652;0.9999159892293817;10.0007716013732;-0.6248099878629185;0.6837330119021423;0.6836224817191104;-3.290199819854779e-08;-0.6679330253056438;0.667850332043707;0.9999789250337995
52.180738;1.0071485231072266;-0.00012210645805383688;-0.00012126763293310473;0.6726837339320818;0.6680293457562485;1.0236089466220955;0.9999152876836171;10.000786878570814;-0.6248099874848161;0.6837317577650555;0.6836229745548371;-3.2747026956925305e-08;-0.6679330257574555;0.6678493308071447;0.9999804264585507
52.190738;1.007148822085483;-0.00012210717890249974;-0.0001212679834563248;0.6726826797913178;0.6680292805100593;1.0236084740335187;0.9999145813617836;10.000801870896774;-0.6248099871144922;0.6837304428343092;0.6836235186682561;-3.257297344786567e-08;-0.6679330261981624;0.6678483427665164;0.9999819407660268
52.200738;1.007149185374586;-0.00012210789257304918;-0.00012126833474823356;0.6726816953428448;0.6680291972552691;1.0236080019739313;0.9999138700931558;10.000816587428023;-0.6248099867517187;0.6837290714552102;0.6836241136671607;-3.238045337445748e-08;-0.6679330266274531;0.6678473686736844;0.9999834601696265
52.210738;1.0071496170104095;-0.00012210859929300986;-0.00012126868590646627;0.6726807811005104;0.6680290954753509;1.023607523063851;0.9999131537185693;10.00083103882999;-0.6248099863961496;0.6837276478084505;0.6836247599631484;-3.217009238068388e-08;-0.6679330270452629;0.6678464098117074;0.9999849766649627
52.220738;1.0071501211074096;-0.00012210929936557434;-0.00012126903559100686;0.6726799366482141;0.6680289748629227;1.0236060301317709;0.9999124327582722;10.00084524664454;-0.624809986047784;0.6837261754999212;0.6836254586635481;-3.194255779557134e-08;-0.6679330274519982;0.6678454680205684;0.9999864824652845
52.230738;1.0071507017544574;-0.00012210999313544592;-0.00012126938198575612;0.6726791609741013;0.6680288350010699;1.0236055169074056;0.99991170956643;10.000859240211613;-0.624809985707182;0.6837246577536708;0.6836262118318844;-3.1698450153639986e-08;-0.6679330278487006;0.6678445459604849;0.9999879702113225
52.240738;1.0071513620971733;-0.00012211068053815565;-0.00012126972283448393;0.6726784528302376;0.6680286753378377;1.023604978552317;0.9999109884939059;10.00087304140982;-0.6248099853752107;0.6837230977178558;0.6836270224146367;-3.1438143906194866e-08;-0.6679330282369897;0.66784364753583;0.9999894330314745
52.250738;1.007152103569625;-0.00012211136066915765;-0.00012127005569950932;0.6726778112092165;0.6680284959537591;1.0236044116876344;0.9999102747320167;10.000886653910085;-0.6248099850525444;0.6837214986542444;0.6836278936525707;-3.116177193066996e-08;-0.6679330286187599;0.6678427782276907;0.9999908649417782
52.260738;1.0071529267072996;-0.000122112031821244;-0.0001212703782591843;0.6726772354827203;0.6680282978449358;1.0236038144629733;0.9999095731613575;10.000900064541042;-0.6248099847393175;0.6837198639066789;0.6836288287736799;-3.0869394933104885e-08;-0.6679330289959009;0.6678419446295958;0.9999922612983844
52.270738;1.0071538322715738;-0.00012211269180720222;-0.00012127068837435135;0.6726767253569061;0.6680280821303458;1.023603186577906;0.9999088879196362;10.000913249074463;-0.624809984435144;0.6837181963265437;0.6836298312407085;-3.056126721402519e-08;-0.6679330293703154;0.6678411531749117;0.9999936188103185
52.280738;1.0071548213243495;-0.00012211333829165023;-0.00012127098409111708;0.6726762809602832;0.6680278494261697;1.023602528509845;0.9999082223928929;10.00092617833016;-0.6248099841394115;0.6837164979754312;0.6836309046151899;-3.0238155343310066e-08;-0.6679320297439795;0.6678394092367566;0.999994935161481
52.290738;1.0071558948958452;-0.00012211396907633846;-0.00012127126385537208;0.6726759029036956;0.6680275999043813;1.0236018404047447;0.999907579241178;10.000938822236737;-0.6248099838515467;0.6837147709331494;0.6836320515995098;-2.9901415601496176e-08;-0.6679320301188467;0.6678387168167189;0.999996208361396
52.300738;1.0071570537378616;-0.0001221145821953604;-0.00012127152681366501;0.6726755923596637;0.6680273332605753;1.0236011217840355;0.999906960097703;10.00095114606374;-0.6248099835710117;0.6837130184147395;0.6836332729114275;-2.9552553860186012e-08;-0.6679320304968147;0.6678380780837975;0.9999974364174069
52.310738;1.007158297891963;-0.00012211517584169595;-0.000121271772893926;0.6726753512883137;0.6680270484861228;1.0236003724108953;0.9999063650683788;10.000963103362263;-0.6248099832972;0.6837112451455419;0.6836345669109736;-2.9192651481660296e-08;-0.6679320308797776;0.6678374931271882;0.9999986177715304
52.320738;1.0071596263459364;-0.0001221157483497379;-0.00012127200254428442;0.6726751824119059;0.6680267441031412;1.023599593373598;0.9999057928345402;10.00097463593145;-0.6248099830295482;0.683709456690997;0.6836359304913439;-2.882222502685074e-08;-0.6679320312696533;0.6678369607219983;0.9999997513514091
52.330738;1.0071610374426858;-0.00012211629819352743;-0.000121272216330729;0.6726750890296487;0.6680264188165252;1.0235987870080654;0.9999052414533494;10.00098567914458;-0.6248099827677486;0.6837076580219406;0.6836373600459349;-2.844147395278736e-08;-0.6679320316684213;0.6678364795095348;1.0000008359134305
52.340738;1.0071625296052982;-0.00012211682387145022;-0.00012127241474462731;0.672675075052339;0.668026072187029;1.0235979558311432;0.9999047091387793;10.000996169371094;-0.6248099825117439;0.6837058523328637;0.6836388510819937;-2.8050532176810124e-08;-0.6679320320780376;0.6678360484438238;1.0000018700196935
52.350738;1.007164101402626;-0.0001221173237980933;-0.00012127259832367103;0.672675144726558;0.6680257049445905;1.0235971017515935;0.9999041945268563;10.001006056472054;-0.6248099822615542;0.6837040410643723;0.6836403976904952;-2.764962580295151e-08;-0.6679320325000757;0.6678356665468332;1.000002852733776
52.360738;1.0071657514062786;-0.0001221272180551437;-0.00012128212196315756;0.6726736232756855;0.6680236518662743;1.023596226101446;0.9999036961976177;10.001015315790877;-0.6248099820171555;0.6837022248726539;0.6836419933622284;-2.7239127187046524e-08;-0.6679320329354935;0.6678353324646922;1.0000037842126155
52.370738;1.0071674782233846;-0.0001221276619663975;-0.0001212822784200273;0.6726738709548845;0.6680232474704205;1.0235953304198266;0.9999032118821476;10.001023952545744;-0.6248099817784323;0.6837004047190167;0.6836436322829912;-2.6819386135113088e-08;-0.6679320333848566;0.6678350440945762;1.0000046657309052
52.380738;1.0071692803309042;-0.00012212807628355024;-0.00012128242289065745;0.6726742105157499;0.6680228255468187;1.0235944171109552;0.9999027380805061;10.0010319968104;-0.6248099815451842;0.6836985824673717;0.6836453098691023;-2.6390429503993674e-08;-0.6679320338485666;0.6678347987893077;1.0000054989129428
52.390738;1.0071711563623114;-0.00012212846056700453;-0.00012128255643908767;0.6726746422228754;0.6680223853881483;1.0235934891718292;0.999902270186072;10.001039488805937;-0.6248099813171398;0.6836967606429906;0.6836470224365302;-2.595177365440883e-08;-0.6679320343267547;0.6678345940869913;1.000006284636853
52.400738;1.0071731058836801;-0.00012212881487009238;-0.00012128268012344397;0.6726751662956522;0.6680219252968684;1.0235925498260174;0.9999018029641371;10.001046464217662;-0.6248099810938786;0.6836949418107955;0.6836487664229611;-2.5502574225144428e-08;-0.6679320348191329;0.6678344281950097;1.0000070223444695
52.410738;1.007175129702117;-0.00012212913977228593;-0.00012128279502162707;0.6726757834695366;0.6680214432207808;1.023591602415373;0.9999013312326095;10.00105294752079;-0.6248099808748585;0.6836931281740869;0.6836505376544023;-2.5042029836874242e-08;-0.6679320353250391;0.667834299879174;1.0000077100904574
52.420738;1.00717722938489;-0.00012212943645060117;-0.00012128290226275199;0.6726764947508758;0.668020937429368;1.0235906496626779;0.9999008502000376;10.001058951436887;-0.6248099806596951;0.6836913210284394;0.6836523312017273;-2.4569548996997655e-08;-0.6679320358436499;0.667834208092243;1.000008345087836
52.430738;1.0071794059190562;-0.00012212970674844136;-0.00012128300289841564;0.6726773013492208;0.6680204068641278;1.023589692754676;0.9999003550985582;10.001064481068516;-0.6248099804483795;0.6836895201076697;0.6836541420207609;-2.4084713216024065e-08;-0.6679320363742186;0.6678341519069627;1.0000089242646357
52.440738;1.0071816584362439;-0.0001221299529268372;-0.0001212830975506668;0.6726782048273973;0.6680198510656079;1.0235887314397467;0.9998998409935123;10.001069540937406;-0.6248099802412512;0.6836877236084615;0.6836559657239788;-2.3587537790897808e-08;-0.6679320369160685;0.6678341308057153;1.0000094445025394
52.450738;1.0071839844944563;-0.0001221301771975397;-0.00012128318634350463;0.672679206940325;0.6680192699382742;1.02358776500127;0.9998993037114761;10.001074142623356;-0.6248099800389328;0.6836859286179209;0.6836577989653851;-2.3078821102630757e-08;-0.6679310374683061;0.6678331447187025;1.000009902359215
52.460738;1.0071863814885493;-0.00012213038157486984;-0.00012128326941628724;0.6726803093225426;0.6680186634854188;1.0235867933417129;0.999898740777001;10.001078308568506;-0.6248099798422662;0.6836841313505374;0.683659639482689;-2.2560063699204233e-08;-0.6679310380296914;0.6678331935616558;1.0000102937744544
52.470738;1.0071888473212642;-0.00012213056804404637;-0.00012128334728563003;0.6726815131576579;0.6680180314485358;1.0235858177097028;0.9998981509609266;10.001082067857705;-0.624809979652243;0.683682327540097;0.6836614854916375;-2.2033047019817793e-08;-0.667931038598947;0.6678332770410773;1.0000106144199805
52.480738;1.007191379840874;-0.00012213073870139652;-0.0001212834204686153;0.6726828186458038;0.6680173732215055;1.0235848403953485;0.9998975334109125;10.001085448641401;-0.6248099794699804;0.6836805132009415;0.6836633348426993;-2.1499476618500383e-08;-0.6679310391751866;0.667833395324564;1.0000108604692104
52.490738;1.0071939761612363;-0.00012213089563071206;-0.00012128348891284078;0.6726842246429356;0.6680166879855373;1.0235838636536891;0.9998968874525427;10.001088476804522;-0.6248099792966116;0.683678685401782;0.6836651850825429;-2.0960914965700798e-08;-0.6679310397579478;0.6678335494305933;1.0000110290994577
52.500738;1.0071966323181534;-0.0001221310405097051;-0.0001212835519623794;0.6726857289586224;0.6680159745232737;1.0235828893175702;0.9998962128332547;10.001091184126667;-0.6248099791331211;0.6836768425818456;0.6836670341116163;-2.041898723893211e-08;-0.6679310403468072;0.667833740482428;1.0000111182913205
52.510738;1.00719934314265;-0.0001221311743287664;-0.00012128360886258857;0.6726873289444322;0.6680152311422732;1.0235819187694006;0.9998955102765518;10.001093615157808;-0.6248099789802454;0.6836749840624402;0.6836688805946943;-1.9875605692372684e-08;-0.6679310409411335;0.6678339691894911;1.0000111267205978
52.520738;1.0072021027844849;-0.00012213129744118387;-0.00012128365913394603;0.6726890216421626;0.6680144562582484;1.023580952505224;0.999894781690704;10.001095820605519;-0.6248099788384106;0.6836731090490279;0.683670724055465;-1.9332885365567517e-08;-0.6679310415403297;0.6678342361156276;1.0000110544927667
52.530738;1.0072049056645203;-0.00012213140975148083;-0.00012128370237211599;0.6726908034248612;0.6680136488247113;1.0235799903431158;0.9998940296086067;10.00109784199299;-0.6248099787075975;0.6836712163002584;0.6836725645392414;-1.879276447666683e-08;-0.6679310421441323;0.6678345416323901;1.0000109034105242
52.540738;1.0072077467285754;-0.00012213151093346596;-0.00012128373797057454;0.6726926698469431;0.6680128077956575;1.023579032257139;0.9998932565178221;10.001099702444018;-0.6248099785871346;0.6836693051333774;0.6836744020911933;-1.8256705197255462e-08;-0.6679310427524812;0.6678348854832509;1.000010675956602
52.550738;1.00721062090262;-0.00012213160054981418;-0.00012128376523207004;0.672694615964632;0.668011931489335;1.0235780787110997;0.9998924643919478;10.001101411081308;-0.6248099784758165;0.6836673763489286;0.6836762364888779;-1.7725687300405246e-08;-0.6679310433653087;0.6678352666458309;1.000010374313923
52.560738;1.0072135226254524;-0.00012213167789731222;-0.00012128378359220719;0.6726966365600174;0.6680110179463772;1.0235771302141328;0.9998916547015512;10.001102975799846;-0.6248099783725187;0.6836654316765788;0.6836780671737855;-1.7200277645199525e-08;-0.6679310439825483;0.6678356837514522;1.0000100000760146
52.570738;1.0072164458774848;-0.00012213174188191402;-0.00012128379260793619;0.6726987262552668;0.668010065866461;1.0235761863893553;0.9998908287855472;10.001104413087663;-0.6248099782767426;0.6836634727270445;0.6836798934043536;-1.6680635739491244e-08;-0.6679310446039906;0.667836135781506;1.0000095539482896
52.580738;1.0072193847764763;-0.00012213179126432347;-0.00012128379166424585;0.672700879659752;0.6680090751218751;1.0235752457969989;0.9998899879100592;10.001105746460356;-0.6248099781885804;0.6836615005050438;0.6836817143636355;-1.616660173756541e-08;-0.6679310452290531;0.6678366221671128;1.0000090354891338
52.590738;1.0072223341224855;-0.00012213182497162185;-0.00012128377974594698;0.6727030911719138;0.6680080465560254;1.0235743072401435;0.9998891334128688;10.001106998623078;-0.6248099781082617;0.6836595152011569;0.6836835291273655;-1.5657869434943492e-08;-0.6679310458567901;0.6678371421900827;1.0000084433607879
52.600738;1.0072252887920907;-0.00012213184214864077;-0.00012128375564336512;0.6727053547594195;0.6680069816841359;1.0235733710535264;0.9998882670621002;10.00110818744373;-0.6248099780358468;0.6836575163642901;0.6836853370492992;-1.515410519869078e-08;-0.6679310464860718;0.6678376947420966;1.000007775856991
52.610738;1.0072282427142005;-0.0001221318421911967;-0.00012128371832029436;0.6727076644958508;0.6680058827305042;1.0235724390863192;0.9998873909103494;10.001109324835479;-0.6248099779713427;0.6836555037221886;0.683687138211578;-1.4655002639453875e-08;-0.6679310471158088;0.6678382788674987;1.0000070315148828
52.620738;1.007231189273504;-0.00012213182485338388;-0.00012128366710010981;0.6727100153924749;0.6680047525677543;1.0235715138162897;0.9998865069353897;10.001110417409718;-0.6248099779149436;0.6836534779632085;0.6836889331741626;-1.4160430324368356e-08;-0.6679300477451641;0.6678378945043453;1.0000062094199662
52.630738;1.0072341225858;-0.0001221317901517765;-0.00012128360177783176;0.6727124032099697;0.668003594274569;1.0235705975804952;0.9998856170936061;10.001111468670247;-0.6248099778671543;0.683651440834967;0.6836907222276627;-1.3670688553408351e-08;-0.6679300483737405;0.6678385427396887;1.0000053087502512
52.640738;1.0072370377292161;-0.00012214115983573832;-0.00012129287677045649;0.6727131448702228;0.6680007437506829;1.0235696925038895;0.9998847236456965;10.001112479763188;-0.624809977828769;0.6836493948611385;0.6836925046017072;-1.318662599221355e-08;-0.6679300490016369;0.6678392253510209;1.0000043281617184
52.650738;1.007239930076039;-0.00012214109065632965;-0.00012129278448191591;0.6727155930214506;0.6679995355220159;1.0235688007376313;0.9998838293529164;10.0011134508034;-0.6248099778006349;0.6836473430853233;0.6836942781114845;-1.2709506223238006e-08;-0.6679300496292117;0.6678399440877177;1.0000032658454743
52.660738;1.0072427949567195;-0.00012214100445316365;-0.00012129267999706028;0.6727180646269677;0.6679983028733063;1.0235679241377278;0.9998829372219589;10.001114382483129;-0.6248099777834892;0.6836452887510861;0.6836960397920318;-1.2240777381159817e-08;-0.6679300502567028;0.6678407001065008;1.0000021203370828
52.670738;1.0072456279392585;-0.0001221409016735925;-0.0001212925647687372;0.6727205559830239;0.6679970452329341;1.023567063396095;0.9998820500810447;10.001115273952239;-0.6248099777781514;0.6836432347746584;0.6836977870456343;-1.1781917163133574e-08;-0.667930050883975;0.6678414934758797;1.0000008911530716
52.680738;1.0072484253915686;-0.00012214078308009273;-0.0001212924407184417;0.6727230637336944;0.6679957623069221;1.0235662181629364;0.999881170870647;10.001116120733547;-0.6248099777856572;0.6836411834159897;0.6836995181446954;-1.133435170350992e-08;-0.6679300515104504;0.6678423230011651;0.9999995786772978
52.690738;1.0072511850673316;-0.000122140649618721;-0.00012129230998220072;0.6727255846161035;0.6679944544405431;1.0235653889503233;0.999880303415128;10.00111691915042;-0.6248099778070546;0.6836391365364275;0.6837012318922051;-1.0899404817932742e-08;-0.667930052135248;0.6678431865220663;0.9999981841523069
52.700738;1.007253906535005;-0.00012214050240783944;-0.00012129217483101538;0.6727281156019946;0.6679931227939827;1.0235645785777512;0.9998794523523676;10.001117671298967;-0.6248099778432353;0.6836370961566532;0.6837029271411833;-1.0478377061978814e-08;-0.6679300527574001;0.6678440810413301;0.9999967101010925
52.710738;1.007256591093975;-0.00012214034284947924;-0.00012129203768450752;0.6727306540717028;0.667991769142367;1.023563791614845;0.9998786222674922;10.001118380495807;-0.6248099778950512;0.6836350651598216;0.683704602640273;-1.007270514157572e-08;-0.6679300533757613;0.667845002571321;0.9999951605668633
52.720738;1.0072592413377117;-0.00012214017264819277;-0.00012129190088129914;0.6727331981351063;0.6679903954687199;1.023563033602497;0.9998778173772375;10.001119043332565;-0.6248099779635226;0.6836330477268011;0.683706257129036;-9.683949275661069e-09;-0.6679300539887513;0.6678459464383939;0.9999935406514866
52.730738;1.007261860685248;-0.00012213999368368615;-0.00012129176642757984;0.6727357468892412;0.6679890038595292;1.0235623109484397;0.9998770417073868;10.001119650536774;-0.6248099780498;0.6836310486973192;0.6837078893908953;-9.313619452949457e-09;-0.6679300545945711;0.6678469081588488;0.999991855495027
52.740738;1.0072644524081622;-0.00012213980787539473;-0.00012129163597588671;0.6727382999798582;0.6679875966301132;1.023561630358417;0.9998762988629573;10.00112019129758;-0.6248099781548788;0.6836290724339603;0.6837094981595087;-8.9631102630348e-09;-0.6679300551917029;0.6678478839164568;0.9999901098572823
52.750738;1.00726701837844;-0.0001221396172239841;-0.00012129151080587702;0.6727408571100093;0.6679861764122301;1.0235609979437186;0.9998755919410187;10.001120649558299;-0.6248099782794725;0.6836271223861312;0.6837110821165713;-8.633790215101165e-09;-0.667930055779128;0.6678488701543385;0.9999883085438638
52.760738;1.0072695583747422;-0.0001221394239098145;-0.00012129139175744216;0.6727434180407016;0.6679847458845216;1.0235604190771226;0.9998749238052379;10.00112099650227;-0.6248099784240362;0.683625201213204;0.6837126402047584;-8.327030083892109e-09;-0.6679300563563814;0.6678498631261095;0.9999864565934369
52.770738;1.00727206982015;-0.00012213923014811292;-0.00012129127930773588;0.672745982490076;0.6679833071291634;1.023559898744796;0.9998742971350809;10.001121189547266;-0.6248099785887007;0.6836233108147489;0.6837141718726718;-8.044068076723244e-09;-0.667930056923465;0.6678508590805617;0.999984559308435
52.780738;1.007274548123126;-0.00012213903797936117;-0.00012129117368369827;0.6727485498700367;0.6679818613289005;1.0235594412643791;0.9998737146785617;10.00112118026276;-0.6248099787733096;0.6836214523312347;0.68371567677283;-7.785803638339047e-09;-0.6679300574804807;0.6678518546682314;0.9999826226674291
52.790738;1.0072769881413;-0.00012213884931953057;-0.00012129107489722193;0.6727511191655561;0.6679804090734168;1.0235590491140991;0.9998731797456952;10.001120923690836;-0.6248099789776776;0.6836196264018499;0.683717154210846;-7.55269074269811e-09;-0.6679290580273068;0.6678518470184323;0.9999806536972596
52.800738;1.0072793857296116;-0.0001221386660048201;-0.0001212909828270525;0.6727536889443788;0.6679789505256978;1.0235587219648334;0.9998726961965871;10.001120380295955;-0.624809979201876;0.6836178335601798;0.683718602852526;-7.344825679716488e-09;-0.6679290585635073;0.6678528336903368;0.9999786605453983
52.810738;1.0072817379586203;-0.00012213848962875718;-0.00012129089728721904;0.672756257649113;0.6679774851181056;1.0235584565793832;0.9998722679059469;10.001119512492833;-0.6248099794463253;0.6836160744387383;0.6837200208704023;-7.162077660846892e-09;-0.6679290590883504;0.6678538128905281;0.9999766517899186
52.820738;1.007284042333915;-0.00012213832157902783;-0.00012129081794053659;0.6727588239210003;0.6679760114688398;1.023558247160888;0.9998718979713817;10.001118281045533;-0.6248099797116468;0.6836143496184276;0.6837214063808399;-7.004119846366693e-09;-0.6679290596009669;0.6678547836493787;0.9999746350370537
52.830738;1.0072862962975262;-0.00012213816334967988;-0.00012129074431904008;0.6727613863977241;0.6679745281003273;1.023558086138402;0.9998715879801322;10.001116645134191;-0.6248099799984387;0.683612659289741;0.6837227577296086;-6.870382338201786e-09;-0.6679290601005966;0.6678557455723454;0.9999726163231881
52.840738;1.0072884975531728;-0.00012213801662870123;-0.00012129067608581691;0.6727639432272777;0.6679730347652815;1.0235579651557674;0.9998713383532919;10.001114568791412;-0.6248099803071081;0.6836110031269951;0.6837240734172673;-6.7599605365666916e-09;-0.6679290605866813;0.6678566984606706;0.9999706007871396
52.850738;1.0072906448978083;-0.0001221378831344598;-0.00012129061303962462;0.6727664920411104;0.667971533429142;1.0235578758962445;0.9998711496721661;10.001112027599188;-0.6248099806379095;0.6836093806663972;0.6837253518935239;-6.6715868071268954e-09;-0.6679290610588136;0.6678576421186151;0.9999685934588441
52.860738;1.007292738621063;-0.00012213776455117893;-0.00012129055476962812;0.6727690305748115;0.667970027859366;1.0235578112975123;0.9998710230394993;10.001109008667008;-0.6248099809912482;0.6836077917780417;0.683726591549762;-6.6037822717263165e-09;-0.6679290615167551;0.6678585762874928;0.9999665991397081
52.870738;1.0072947795545026;-0.0001221376625487161;-0.00012129050054483362;0.6727715570883522;0.6679685220438762;1.0235577668274167;0.9998709594875169;10.001105508782961;-0.624809981367777;0.6836062366410526;0.6837277909019351;-6.5550850388518954e-09;-0.6679290619605479;0.6678595008143625;0.999964621683818
52.880738;1.0072967672756556;-0.00012213757880892004;-0.00012129044951590436;0.6727740698243388;0.6679670189120407;1.023557740442547;0.9998709600154179;10.001101536936407;-0.6248099817680018;0.683604715625864;0.6837289485979258;-6.524122214045704e-09;-0.6679290623904919;0.6678604159552404;0.9999626640263366
52.890738;1.00729869896351;-0.000122137515068447;-0.00012129040082547687;0.6727765662193393;0.6679655204011432;1.0235577311114064;0.9998710255671686;10.001097116824477;-0.6248099821917947;0.68360322940903;0.6837300632260981;-6.509607605382711e-09;-0.6679290628069005;0.6678613223245613;0.9999607291798018
52.900738;1.0073005694557515;-0.00012213747309835685;-0.0001212903535615407;0.6727790431459112;0.667964028502649;1.0235577375525091;0.9998711564719908;10.001092286722798;-0.6248099826382537;0.6836017787939263;0.6837311333413056;-6.510440772250804e-09;-0.6679290632099438;0.6678622207162024;0.9999588212428178
52.910738;1.0073023719116978;-0.0001221374546280757;-0.00012129030673869872;0.6727814979963375;0.6679625459980574;1.023557758199102;0.9998713527515606;10.001087098308485;-0.6248099831059505;0.683600364216909;0.6837321577622366;-6.5256468422214085e-09;-0.6679290635997382;0.6678631122598341;0.9999569455905454
52.920738;1.007304098980408;-0.00012213746127308716;-0.00012129025931446531;0.6727839291091167;0.6679610762054587;1.023557791568724;0.9998716150063784;10.001081611724233;-0.6248099835931762;0.6835989856872153;0.6837331359779469;-6.554104849832645e-09;-0.6679290639763529;0.667863998700413;0.9999551080988295
52.930738;1.0073057446523264;-0.00012214691611627134;-0.00012129956432077852;0.6727846565461109;0.6679579557947888;1.0235578364849303;0.9998719442533794;10.001075888661799;-0.624809984098004;0.6835976434871316;0.6837340686641028;-6.594486471018439e-09;-0.6679290643397251;0.6678648822285188;0.9999533143498103
52.940738;1.0073073058176827;-0.00012214697691723881;-0.00012129951247619777;0.6727870361852749;0.6679565211491272;1.0235578922146078;0.9998723410259787;10.001069988210919;-0.6248099846184255;0.6835963389638948;0.683734957731653;-6.645498511742489e-09;-0.6679290646898101;0.6678657645696507;0.9999515693721592
52.950738;1.0073087823348001;-0.0001221470659612348;-0.00012129945711550661;0.6727893872650818;0.6679551084859129;1.0235579584099288;0.9998728054208259;10.00106396654106;-0.6248099851524871;0.6835950746682186;0.6837358053104353;-6.706162197904729e-09;-0.6679290650268085;0.6678666462671844;0.9999498775159688
52.960738;1.007310175743629;-0.00012214718325990405;-0.0001212993978079196;0.6727917071275721;0.667953720262478;1.0235580350450793;0.9998733380604838;10.001057878130995;-0.6248099856983269;0.683593853883277;0.6837366125146656;-6.775892253107446e-09;-0.6679280653511609;0.6678665270183435;0.9999482423154972
52.970738;1.0073114876511768;-0.00012214732823288282;-0.00012129933425857745;0.6727939934279751;0.6679523583003766;1.0235581222939547;0.9998739403133658;10.00105177583999;-0.6248099862543076;0.6835926800210378;0.683737379147094;-6.854297608181561e-09;-0.6679280656634461;0.667867406339789;0.999946666429762
52.980738;1.0073127186740942;-0.00012214750004225675;-0.00012129926592360794;0.6727962448245657;0.6679510238600505;1.0235582200627567;0.9998746133682204;10.001045713320774;-0.6248099868191183;0.6835915562157482;0.6837381041057076;-6.940899101717838e-09;-0.6679280659643201;0.6678682839239654;0.9999451518859945
52.990738;1.0073138686680219;-0.00012214769804926284;-0.00012129919194911581;0.6727984603342076;0.6679497181418378;1.0235583277391875;0.9998753571749004;10.001039747747852;-0.6248099873916617;0.6835904851885667;0.6837387859213645;-7.034984303787909e-09;-0.6679280662543291;0.667869159910231;0.9999437006325148
53.000738;1.0073149379690596;-0.0001221479219455155;-0.00012129911147463453;0.672800638504695;0.6679484428743403;1.023558444308399;0.9998761701633694;10.001033935657802;-0.6248099879709698;0.6835894692148503;0.6837394234501094;-7.135690651745324e-09;-0.6679280665335718;0.6678700351656783;0.9999423150821014
