time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.010738;1.0073159278678894;-0.00012214817160870992;-0.00012129902400893731;0.672802777606045;0.6679472004836716;1.0235585683459503;0.9998770498348722;10.001028326653918;-0.624809988556229;0.683588509999672;0.6837400165705363;-7.242260542770868e-09;-0.6679280668015968;0.6678709113065521;0.9999409983910492
53.020738;1.0073168396084617;-0.00012214844695734102;-0.00012129892965093082;0.6728048758295205;0.6679459935316194;1.0235586982717166;0.9998779932415567;10.001022961151605;-0.6248099891466478;0.6835876086367776;0.6837405665033524;-7.354170085052274e-09;-0.6679280670579153;0.667871790316492;0.9999397539802258
53.030738;1.0073176733503142;-0.00012214874785573625;-0.0001212988288436432;0.6728069309455698;0.6679448239840505;1.0235588327143186;0.9998789967462892;10.001017870118572;-0.6248099897413159;0.6835867656376069;0.6837410754413848;-7.471013645921647e-09;-0.6679280673026556;0.6678726740757531;0.9999385843494993
53.040738;1.0073184281174945;-0.00012214907416321582;-0.00012129872185883778;0.6728089400904209;0.6679436931046904;1.0235589705229005;0.9998800558306531;10.001013076523993;-0.6248099903392956;0.6835859806072744;0.683741545824372;-7.592344766920927e-09;-0.6679280675365334;0.6678735641249467;0.9999374903494137
53.050738;1.007319102275978;-0.0001221494258082119;-0.00012129860862725783;0.6728108996060045;0.6679426017996236;1.0235591108272697;0.9998811658412456;10.001008601229042;-0.6248099909397246;0.6835852517010559;0.6837419802271962;-7.717691424438733e-09;-0.667928067760369;0.6678744617402584;0.9999364714869504
53.060738;1.0073196939945732;-0.0001221498025478813;-0.00012129848882477015;0.672812805123207;0.667941550830536;1.0235592527247885;0.9998823233254256;10.001004469517607;-0.624809991541955;0.6835845754591201;0.6837423816348712;-7.846756104043976e-09;-0.6679280679748141;0.6678753681082533;0.9999355265621138
53.070738;1.007320201781553;-0.0001221502036248808;-0.00012129836188548004;0.672814652548255;0.6679405408247805;1.0235593943052852;0.9998835257418849;10.00100070822629;-0.6248099921457123;0.6835839472431874;0.6837427531000084;-7.979436606191209e-09;-0.6679280681802979;0.6678762842366707;0.999934653825215
53.080738;1.0073206251256672;-0.00012215062786899517;-0.00012129822698383401;0.6728164391288161;0.6679395721305242;1.023559531929445;0.9998847688178377;10.000997332374174;-0.6248099927508837;0.6835833619151856;0.6837430971375719;-8.115564946808308e-09;-0.6679280683770947;0.6678772108353183;0.9999338507055211
53.090738;1.007320964846838;-0.00012215107413089769;-0.0001212980829740066;0.6728181632609405;0.6679386446527699;1.023559660557151;0.9998860451426472;10.000994332505972;-0.6248099933571335;0.6835828144251129;0.6837434157739535;-8.254768802332617e-09;-0.6679280685654558;0.6678781483630988;0.9999331139634314
53.100738;1.0073212232082105;-0.00012215154143958745;-0.00012129792837377013;0.672819823258993;0.6679377578929026;1.0235597753478938;0.9998873459986208;10.000991672910924;-0.6248099939638265;0.6835823004059242;0.6837437111043528;-8.39647449828051e-09;-0.6679280687455819;0.6678790968683944;0.9999324404568248
53.110738;1.0073214041312597;-0.0001221520287938242;-0.00012129776153415636;0.672821416640891;0.667936911084256;1.023559872911737;0.9998886636048437;10.000989301815025;-0.6248099945701908;0.6835818166345867;0.6837439854750827;-8.539847135349742e-09;-0.6679280689175409;0.6678800558939522;0.9999318280169337
53.120738;1.0073215131748912;-0.00012215253501955851;-0.00012129758092130871;0.6728229407480368;0.6679361035122883;1.0235599505318047;0.9998899915751968;10.000987164977994;-0.6248099951754792;0.6835813610347977;0.6837442411515122;-8.683891248425066e-09;-0.6679280690814204;0.6678810248737422;0.9999312761174175
53.130738;1.0073215569595084;-0.0001221530588090693;-0.0001212973853626299;0.6728243936721828;0.6679353349062327;1.0235600048598104;0.9998913243604741;10.000985216119116;-0.624809995779056;0.6835809322877153;0.683744480188973;-8.827685725910399e-09;-0.6679280692374902;0.6678820035701775;0.9999307855353382
53.140738;1.0073215424135689;-0.00012215359877562956;-0.00012129717406379765;0.6728257744921031;0.6679346052681908;1.0235600317587603;0.9998926568602263;10.000983424294708;-0.6248099963804351;0.6835805294173721;0.6837447044212409;-8.970401065537911e-09;-0.6679270693860827;0.6678819922577136;0.9999303567903824
53.150738;1.0073214764640217;-0.00012215415347277789;-0.0001212969465146572;0.6728270828514548;0.6679339143907954;1.02356002708026;0.9998939842656784;10.000981776323236;-0.6248099969792823;0.6835801515167579;0.6837449149473117;-9.111195849095276e-09;-0.6679270695274069;0.6678829917394985;0.9999299888746817
53.160738;1.00732136651661;-0.0001221547213145427;-0.00012129670260591805;0.6728283184570557;0.6679332616922081;1.0235599878384403;0.9998953019094899;10.00098027450419;-0.6248099975753757;0.6835797973750547;0.6837451115222098;-9.249167005520821e-09;-0.6679270696614913;0.6678840029322857;0.9999296792872628
53.170738;1.0073212209083833;-0.00012215530043359444;-0.00012129644277995998;0.6728294813453451;0.6679326460609442;1.0235599124906947;0.9998966050233672;10.000978930245259;-0.6248099981685652;0.6835794652465245;0.6837452928707882;-9.38333829439982e-09;-0.6679270697881796;0.6678850262005741;0.9999294246827389
53.180738;1.0073210485211301;-0.00012215588864014954;-0.0001212961679057644;0.6728305725306707;0.6679320654988969;1.0235597999271684;0.9998978881606232;10.000977754156972;-0.62480999875867;0.6835791532439688;0.6837454579777025;-9.512712048916713e-09;-0.6679270699071026;0.6678860611883197;0.9999292215172765
53.190738;1.0073208584714388;-0.00012215648358017406;-0.00012129587897682939;0.6728315941042914;0.6679315169712916;1.023559649053175;0.9998991448328745;10.000976747021328;-0.6248099993453172;0.6835788599122976;0.6837456071081642;-9.636289429145251e-09;-0.6679270700176914;0.6678871070283083;0.9999290665428858
53.200738;1.0073206602060918;-0.00012215708307430497;-0.00012129557682276448;0.6728325491527676;0.6679309965901622;1.0235594593796964;0.9999003679804139;10.000975894275522;-0.6248099999279698;0.6835785844486573;0.6837457417625383;-9.753038470997266e-09;-0.6679270701193258;0.6678881624618643;0.9999289567662354
53.210738;1.0073204628931742;-0.00012215768536005768;-0.00012129526203501243;0.6728334416502615;0.6679305000531899;1.0235592315100217;0.9999015508154124;10.000975167100039;-0.624810000506116;0.6835783268159716;0.6837458641443416;-9.861917042552623e-09;-0.6679270702114692;0.6678892262278282;0.9999288893798477
53.220738;1.0073202743085428;-0.0001221677106277344;-0.00012130428924903895;0.6728325971665096;0.6679283566856947;1.0235589676427836;0.9999026872954793;10.000974529775778;-0.6248100010792841;0.6835780881277582;0.6837459769624292;-9.961960098776194e-09;-0.6679270702935819;0.6678902977731931;0.9999288623578427
53.230738;1.0073201003558798;-0.0001221683141110693;-0.00012130395064420439;0.6728333768561878;0.6679278966007695;1.0235586717589256;0.9999037720314711;10.000973948433332;-0.6248100016468814;0.6835778710784094;0.6837460836910051;-1.0052361306176424e-08;-0.6679270703649631;0.6678913774817176;0.9999288748854723
53.240738;1.0073199451831738;-0.00012216891625715516;-0.00012130360050841195;0.6728341053300652;0.6679274510523456;1.0235583487947613;0.9999048001568192;10.000973396956107;-0.6248100022082251;0.6835776796739218;0.6837461885031305;-1.0132422897343256e-08;-0.6679270704247423;0.6678924662270485;0.9999289269079308
53.250738;1.007319811423159;-0.00012216951650872076;-0.00012130323890986468;0.6728347857813491;0.6679270187333425;1.0235580033309308;0.9999057673075767;10.000972856141605;-0.6248100027627009;0.6835775182375863;0.6837462952544919;-1.0201428376147947e-08;-0.6679270704719286;0.6678935650709784;0.9999290183420516
53.260738;1.0073197006250958;-0.0001221701150685477;-0.00012130286614545499;0.6728354215202187;0.6679265985277548;1.023557638544145;0.9999066695929552;10.000972309702668;-0.6248100033096539;0.683577390578247;0.6837464064233066;-1.0258610995031159e-08;-0.6679270705054114;0.6678946753343835;0.9999291484877596
53.270738;1.0073196140512906;-0.00012217071255559198;-0.00012130248273161064;0.6728360158425652;0.6679261891117987;1.0235572562881539;0.999907504067106;10.00097174044816;-0.6248100038482267;0.6835772997012485;0.6837465230563273;-1.030321983344204e-08;-0.6679270705240272;0.667895798271663;0.9999293157031233
53.280738;1.0073195537318231;-0.00012217130959214198;-0.0001213020891505502;0.6728365720889226;0.6679257890587169;1.0235568583163546;0.9999082694805932;10.000971124590299;-0.6248100043773831;0.6835772475992768;0.6837466451467484;-1.0334594117677314e-08;-0.6679270705266706;0.667896934383958;0.9999295176052173
53.290738;1.0073195227212697;-0.00012217190653885887;-0.00012130168577755959;0.6728370937328503;0.6679253969445814;1.0235564469190865;0.99990896638158;10.000970429436544;-0.624810004895969;0.6835772349714879;0.6837467717031203;-1.0352174115365153e-08;-0.6679270705123873;0.6678980831726928;0.9999297517969635
53.300738;1.007319523913923;-0.00012217250339254435;-0.00012130127298348113;0.6728375841490982;0.6679250110952771;1.0235560244627284;0.9999095965536707;10.000969615329856;-0.6248100054028753;0.6835772615320913;0.6837469009741227;-1.0355465294383647e-08;-0.6679270704805156;0.6678992432400409;0.9999300162601881
53.310738;1.007319559229283;-0.00012217309977548794;-0.00012130085117433407;0.6728380465740018;0.6679246291071648;1.0235555932742488;0.9999101625250408;10.000968637166556;-0.6248100058971643;0.6835773268907676;0.6837470311755405;-1.0343987543747616e-08;-0.6679270704307247;0.667900412182164;0.9999303090154551
53.320738;1.0073196304029457;-0.0001221736949902059;-0.00012130042078646204;0.672838484425931;0.6679242472845326;1.023555156145469;0.9999106677180047;10.000967451183794;-0.6248100063779596;0.6835774308112654;0.6837471610250164;-1.0317243538952189e-08;-0.6679260703629769;0.6679005865030336;0.999930627662199
53.330738;1.0073197397807372;-0.0001221742882144326;-0.00012129998229979113;0.6728389012783267;0.6679238605826877;1.0235547165376895;0.9999111170420937;10.000966024219839;-0.6248100068443285;0.6835775725734328;0.6837472894521478;-1.0274742274100717e-08;-0.6679260702775531;0.6679017621117757;0.9999309693611141
53.340738;1.0073198899026408;-0.00012217487876031748;-0.00012129953626736781;0.6728393001903717;0.6679234638122651;1.0235542784088627;0.9999115172105385;10.000964330601938;-0.6248100072953852;0.6835777505370684;0.6837474149708849;-1.0215976075275144e-08;-0.6679260701749127;0.6679029350263991;0.9999313311739378
53.350738;1.0073200828822564;-0.00012217546606856563;-0.00012129908323019482;0.6728396827334375;0.6679230532289386;1.0235538460688003;0.9999118763215616;10.000962340422749;-0.6248100077305782;0.683577962469089;0.6837475355481806;-1.0140351473460628e-08;-0.667926070055385;0.667904101504379;0.9999317102504167
53.360738;1.0073203206322539;-0.00012217604931970624;-0.00012129862344073781;0.6728400484599523;0.6679226269593251;1.0235534242838484;0.9999122024515946;10.000960015753497;-0.6248100081498627;0.6835782061362952;0.6837476488337162;-1.0047185709045644e-08;-0.6679260699189994;0.6679052579079502;0.999932103445542
53.370738;1.0073206052126926;-0.0001221766270499928;-0.00012129815676101445;0.6728403954904785;0.6679221845413715;1.0235530182181019;0.9999125018340936;10.000957314383754;-0.6248100085534788;0.6835784796555988;0.6837477521947276;-9.935719225825304e-09;-0.6679260697655256;0.667906400843935;0.9999325063517582
53.380738;1.0073209384677493;-0.0001221771971453367;-0.00012129768284430453;0.6728407214736647;0.6679217266375731;1.0235526324966497;0.9999127782630977;10.000954191852315;-0.6248100089415667;0.6835787815407669;0.6837478426206118;-9.805124360237912e-09;-0.6679260695945507;0.6679075271617072;0.999932912683962
53.390738;1.0073213216668102;-0.00012217775721238059;-0.00012129720129585413;0.6728410238920722;0.6679212549447262;1.0235522702518909;0.999913033960646;10.000950602542872;-0.6248100093139776;0.6835791106303987;0.6837479167764204;-9.654579154995885e-09;-0.6679260694053607;0.6679086335722204;0.9999333155459178
53.400738;1.0073217559097345;-0.00012217830512625423;-0.00012129671188868124;0.6728413001061321;0.66792077192422;1.023551933436584;0.9999132704874976;10.000946502146101;-0.62481000967027;0.6835794660086549;0.683747971148474;-9.483384151983788e-09;-0.6679260691967689;0.6679097165212446;0.9999337098437348
53.410738;1.007322242787352;-0.000122178839343428;-0.0001212962148513599;0.6728415477008514;0.6679202803598899;1.0235516237701034;0.9999134891663478;10.000941849248344;-0.6248100100097601;0.6835798469387767;0.6837480020449177;-9.29101859081126e-09;-0.6679260689673376;0.6679107726985709;0.999934092642472
53.420738;1.0073227847279949;-0.00012217935874555706;-0.00012129571083279394;0.6728417648586358;0.667919782891069;1.0235513432365915;0.9999136913109236;10.000936605233715;-0.6248100103316789;0.6835802529942104;0.6837480053400549;-9.077106453637413e-09;-0.6679260687159281;0.6679117995248465;0.9999344611790396
53.430738;1.0073233852707308;-0.00012217986235709376;-0.00012129520053008929;0.6728419501774897;0.6679192815453071;1.0235510939309773;0.999913878056296;10.000930736087534;-0.6248100106354256;0.6835806841937189;0.6837479758993819;-8.841319620371778e-09;-0.6679260684419934;0.6679127947933045;0.9999348118130353
53.440738;1.0073240490383946;-0.00012218034924682138;-0.00012129468453972279;0.6728421018719615;0.6679187773759945;1.023550877480241;0.9999140496902297;10.000924218371717;-0.6248100109207178;0.68358114065708;0.6837479070795999;-8.583292943731766e-09;-0.6679260681454208;0.6679137557746219;0.9999351409735228
53.450738;1.0073247808466892;-0.00012218081860760266;-0.00012129416375019473;0.6728422173719389;0.6679182704542715;1.023550694613901;0.9999142054816594;10.000917044394422;-0.6248100111876828;0.6835816221721038;0.6837477913022274;-8.30278141286274e-09;-0.6679260678263448;0.6679146787315661;0.9999354462668795
53.460738;1.00732558474526;-0.0001221812698175225;-0.00012129363985054452;0.6728422940672444;0.6679177600479659;1.0235505451927773;0.9999143447646617;10.000909220831472;-0.6248100114369978;0.6835821283323605;0.6837476213974581;-8.000032026480602e-09;-0.6679260674852217;0.6679155592727246;0.999935726630116
53.470738;1.0073264637370467;-0.00012218170226548967;-0.00012129311529530816;0.6728423300533987;0.6679172446168639;1.023550428818768;0.9999144684446624;10.000900761856007;-0.6248100116698552;0.6835826588648226;0.6837473910566044;-7.675993390911503e-09;-0.6679260671228527;0.6679163932098653;0.9999359822980743
53.480738;1.0073274192418977;-0.00012218211521661544;-0.00012129259268845692;0.6728423238172139;0.6679167218046326;1.0235503456191042;0.9999145796072497;10.000891685799445;-0.6248100118876103;0.6835832136806855;0.6837470943834622;-7.332177897908716e-09;-0.667926066740204;0.6679171772299405;0.9999362149821046
53.490738;1.007328450338097;-0.0001221825079191912;-0.00012129207424856256;0.6728422737458414;0.6679161886787744;1.023550295649029;0.9999146822946192;10.000882019676986;-0.6248100120913762;0.683583793036486;0.6837467260016457;-6.970366223190474e-09;-0.6679260663382998;0.6679179091415571;0.999936427223029
53.500738;1.0073295541654212;-0.00012218287968000254;-0.0001212915617513454;0.672842178427377;0.6679156421535769;1.023550277384384;0.9999147792329426;10.000871805305877;-0.6248100122818927;0.6835843976881606;0.6837462817726069;-6.592466948086023e-09;-0.6679250659182636;0.6679175879300594;0.9999366213528867
53.510738;1.0073307271372063;-0.00012218322989922123;-0.0001212910565758688;0.6728420373351812;0.6679150796281974;1.0235502877257356;0.9999148712714505;10.000861101069887;-0.6248100124595996;0.6835850285672747;0.6837457591105626;-6.200528359343887e-09;-0.6679250654813709;0.6679182137382885;0.999936799775876
53.520738;1.0073309659590963;-0.0001221891098204565;-0.00012129619177682375;0.6728395042985396;0.6679128330363527;1.0235503230012792;0.9999149588584256;10.000849972961769;-0.6248100126247457;0.6835856865693181;0.6837451568868456;-5.796703958381489e-09;-0.6679250650289587;0.6679187875218682;0.9999369662471972
53.530738;1.0073322683194037;-0.0001221894158813737;-0.00012129570282497309;0.6728392730428848;0.6679122355191744;1.0235503790196885;0.9999150427980401;10.000838478894526;-0.6248100127776096;0.6835863727126902;0.683744475539033;-5.383150817776153e-09;-0.6679250645622238;0.6679193103945599;0.9999371261484494
53.540738;1.0073336330175082;-0.00012218969960862047;-0.00012129522165669025;0.6728389967335532;0.6679116208601241;1.023550450543437;0.9999151238443921;10.000826664089463;-0.6248100129186163;0.6835870878028217;0.6837437168732287;-4.961877121142045e-09;-0.6679250640821143;0.6679197834722465;0.9999372854015803
53.550738;1.007335058757084;-0.00012218996075402577;-0.00012129474794441935;0.6728386741403795;0.6679109891543692;1.0235505310533934;0.9999152030350231;10.000814569004696;-0.6248100130481488;0.683587831580884;0.6837428829023346;-4.5346551421221145e-09;-0.66792506358928;0.6679202083781794;0.9999374497493045
53.560738;1.007336542697332;-0.00012219019896370846;-0.00012129428148439437;0.6728383039328572;0.6679103400701408;1.0235506129464507;0.9999152826146065;10.000802233826159;-0.6248100131664932;0.6835886025401952;0.683741974779813;-4.1031585827460874e-09;-0.66792506308405;0.6679205876055551;0.9999376249648821
53.570738;1.0073380797456069;-0.00012219041417846254;-0.00012129382227221336;0.6728378858208797;0.6679096736098246;1.0235506884197039;0.9999153658877871;10.000789695331186;-0.6248100132740722;0.6835893985296044;0.683740992823958;-3.6691290059790085e-09;-0.667925062566466;0.6679209246245462;0.9999378168702009
53.580738;1.0073396627624802;-0.0001221906069334973;-0.00012129337076027406;0.6728374206729422;0.6679089910508617;1.02355075057068;0.9999154560123988;10.000776988458252;-0.6248100133715145;0.6835902170383191;0.6837399371086706;-3.234252130521012e-09;-0.6679250620363101;0.6679212240074107;0.9999380306911053
53.590738;1.007341283475932;-0.0001221907780919714;-0.0001212929279921217;0.6728369098919538;0.6679082954873139;1.0235507938402961;0.9999155549998698;10.000764156277127;-0.624810013459407;0.6835910552349775;0.6837388081368301;-2.7998492461069284e-09;-0.6679250614931871;0.6679214912558872;0.99993827070044
53.600738;1.007342933624418;-0.0001221909283387677;-0.00012129249539224565;0.6728363551637815;0.6679075914788448;1.0235508138121407;0.9999156635724225;10.000751254786216;-0.6248100135380035;0.6835919105757989;0.68373760739962;-2.3667836973993217e-09;-0.6679250609366225;0.6679217320951403;0.9999385408514522
53.610738;1.0073446056798452;-0.00012219105798757314;-0.0001212920744824378;0.6728357585052699;0.6679068839967992;1.0235508070781467;0.999915781684568;10.000738347956021;-0.6248100136071418;0.6835927813170516;0.6837363374434225;-1.9355784951907616e-09;-0.6679250603660369;0.6679219517202535;0.9999388456699893
53.620738;1.0073462929584012;-0.00012219116710073872;-0.00012129166668132996;0.6728351220559319;0.6679061778045358;1.0235507717234702;0.9999159088908548;10.000725502850576;-0.6248100136664018;0.6835936659740565;0.6837350017734334;-1.5064795147575924e-09;-0.6679250597807339;0.6679221545743557;0.9999391905452136
53.630738;1.0073479892462567;-0.00012219125562443808;-0.00012129127312743633;0.6728344479305781;0.6679054777088612;1.0235507076527823;0.9999160441402714;10.000712783763758;-0.6248100137153159;0.6835945626644531;0.6837336050879536;-1.0796419457078361e-09;-0.6679250591799709;0.6679223447639239;0.9999395812574906
53.640738;1.007349688616214;-0.00012219132364280538;-0.0001212908945370467;0.6728337384630705;0.6679047888555139;1.023550615937422;0.9999161859562227;10.00070023852868;-0.6248100137534911;0.6835954693837755;0.6837321532928085;-6.555416548521371e-10;-0.6679250585630426;0.6679225269239955;0.9999400233657441
53.650738;1.0073513857244842;-0.00012219137170758237;-0.00012129053110319978;0.6728329963671038;0.6679041164832608;1.023550497797174;0.9999163335094372;10.000687889986128;-0.624810013780719;0.6835963844759003;0.6837306528437457;-2.3513289748125906e-10;-0.6679250579294755;0.6679227067872143;0.9999405217981873
53.660738;1.007353075861225;-0.00012219140071645113;-0.00012129018264461544;0.6728322245005991;0.6679034655681729;1.023550353753433;0.9999164871928642;10.000675745537919;-0.6248100137970647;0.6835973065741393;0.6837291101309971;1.803357677222267e-10;-0.6679250572792939;0.6679228907245887;0.9999410801404194
53.670738;1.0073547548000532;-0.00012219141143241045;-0.00012128984901178818;0.6728314253870215;0.6679028407365515;1.0235501833963228;0.9999166478943862;10.000663812256127;-0.6248100138028423;0.6835982342884858;0.6837275313749863;5.893845741542497e-10;-0.6679250566130884;0.6679230848318092;0.99994170004336
53.680738;1.0073564188901816;-0.00012219140430674068;-0.00012128953032434283;0.6728306007785411;0.6679022461241118;1.0235499861221244;0.9999168163137757;10.000652102339195;-0.6248100137986042;0.6835991659954471;0.6837259224583643;9.901556851885371e-10;-0.6679250559318367;0.6679232945660919;0.9999423812101951
53.690738;1.0073580647279767;-0.00012219137963641422;-0.0001212892269516159;0.6728297515944407;0.6679016851523784;1.0235497619283636;0.9999169930386781;10.000640629316019;-0.6248100137851972;0.6836001000315157;0.6837242883484823;1.380282892288075e-09;-0.6679240552366082;0.6679225248943473;0.9999431216928805
53.700738;1.007359688161722;-0.00012219133767924856;-0.0001212889393365869;0.6728288783545193;0.6679011605705605;1.0235495115026063;0.999917178474491;10.000629405412402;-0.6248100137636181;0.683601035227855;0.6837226326373422;1.7569664051288565e-09;-0.667924054528286;0.6679227803202022;0.9999439186589859
53.710738;1.007361283728918;-0.00012219127868346298;-0.00012128866769988016;0.6728279818932884;0.6679006745295927;1.023549235999554;0.9999173725994305;10.000618447815786;-0.624810013734607;0.6836019709900512;0.6837209577740958;2.1171963567276342e-09;-0.66792405380753;0.6679230646120751;0.9999447688983125
53.720738;1.0073628448574576;-0.0001221912028305214;-0.00012128841197093968;0.6728270637375958;0.667900228328073;1.0235489368920079;0.9999175752403193;10.00060778447218;-0.6248100136983615;0.6836029067975982;0.6837192656811149;2.45794623048096e-09;-0.667924053075047;0.6679233804390807;0.9999456685488287
53.730738;1.007364364147885;-0.00012219111010122668;-0.0001212881720141235;0.6728261258338486;0.667899822273906;1.0235486158371736;0.9999177866928277;10.000597450445555;-0.6248100136547037;0.683603841777447;0.6837175579479524;2.7764704952806354e-09;-0.6679240523318284;0.6679237290150868;0.9999466136427169
53.740738;1.0073658336731994;-0.00012219100018310392;-0.00012128794772178925;0.6728251702942707;0.6678994562448303;1.023548274613118;0.9999180080822102;10.000587483335112;-0.6248100136034699;0.6836047742179959;0.6837158355389107;3.0706342497227616e-09;-0.6679240515790537;0.6679241098498918;0.9999476016398353
53.750738;1.0073672454524851;-0.0001221908723996387;-0.00012128773888192161;0.6728241996779745;0.667899130502367;1.023547915602437;0.9999182411284429;10.000577918122076;-0.6248100135446518;0.6836057013167262;0.68371409878867;3.3388933993510674e-09;-0.6679240508178625;0.6679245208877511;0.9999486318651845
53.760738;1.007368591988615;-0.00012219072582716052;-0.00012128754511894297;0.6728232170995774;0.6678988459762133;1.0235475425090614;0.999918487513316;10.000568776522407;-0.6248100134783653;0.6836066201020993;0.6837123480199009;3.5800643081718437e-09;-0.6679240500492911;0.6679249592370583;0.9999497045536484
53.770738;1.0073698669694706;-0.00012219055964154032;-0.00012128736595974766;0.6728222257936983;0.6678986040169023;1.0235471601067936;0.9999187483727584;10.000560062543022;-0.6248100134050217;0.6836075287199805;0.6837105839807939;3.793262316571479e-09;-0.6679240492742234;0.6679254221627277;0.9999508198889426
53.780738;1.0073710660203072;-0.00012219037325662612;-0.0001212872007659766;0.672821229069524;0.6678984059955795;1.0235467732037609;0.999919024203399;10.000551769182872;-0.6248100133255657;0.6836084265473454;0.6837088074614962;3.9780102591116725e-09;-0.6679240484932539;0.6679259078039665;0.9999519773187977
53.790738;1.0073721870434251;-0.000122190166235073;-0.00012128704860237937;0.6728202308306159;0.6678982531971357;1.0235463860898;0.9999193150883133;10.000543887775269;-0.6248100132414101;0.6836093134006354;0.6837070186807013;4.134340611835233e-09;-0.6679240477066961;0.6679264154991721;0.9999531747932615
53.800738;1.007373230167208;-0.00012218993827043165;-0.00012128690833391595;0.6728192356897277;0.6678981471923301;1.0235460028179737;0.9999196207861148;10.000536414016459;-0.6248100131541849;0.683610189038142;0.6837052170116534;4.262701813350054e-09;-0.6679240469146792;0.6679269455594523;0.9999544083379703
53.810738;1.0073741971750043;-0.00012218968916973273;-0.00012128677886886128;0.6728182482168221;0.6678980900028313;1.0235456274334336;0.9999199404017953;10.000529346862054;-0.6248100130655854;0.6836110529497327;0.6837034008885482;4.363729735245423e-09;-0.6679240461170965;0.6679274984184386;0.9999556722852617
53.820738;1.007375090026541;-0.0001221894187571697;-0.00012128665935144183;0.6728172719211217;0.6678980834638978;1.0235452633916478;0.9999202718808018;10.000522685793456;-0.6248100129772426;0.6836119039376994;0.6837015681035897;4.43815033451088e-09;-0.6679240453136243;0.6679280740005771;0.9999569597855935
53.830738;1.0073759095476975;-0.0001221891267997279;-0.00012128654923514172;0.6728163091853335;0.6678981283924557;1.0235449131322567;0.9999206117455893;10.000516431725679;-0.6248100128906129;0.683612740092875;0.6836997166150199;4.486709021466622e-09;-0.6679240445040487;0.6679286719231137;0.9999582632616792
53.840738;1.0073766555340742;-0.000122198234665431;-0.00012129580233923335;0.6728136835105177;0.6678965578191443;1.0235445789575623;0.9999209556998608;10.000510584557476;-0.6248100128070267;0.6836135594920214;0.6836978450951711;4.5100341571962385e-09;-0.6679240436885514;0.6679292918832955;0.9999595748738013
53.850738;1.007377327484461;-0.00012219789868038428;-0.00012129571021847731;0.6728127546733979;0.6678967039820054;1.0235442645175357;0.999921299911071;10.000505138887174;-0.6248100127276589;0.6836143605989771;0.6836959529799495;4.508665684084985e-09;-0.6679240428676381;0.6679299335554117;0.9999608871944917
53.860738;1.007377924773809;-0.00012219754020160477;-0.00012129562702664309;0.6728118463618081;0.6678968987509171;1.0235439751495639;0.9999216416527666;10.000500086055817;-0.6248100126532055;0.6836151418883903;0.6836940404801908;4.483270711838204e-09;-0.6679240420420233;0.6679305962310266;0.9999621935842014
53.870738;1.0073784463906648;-0.00012219715906910334;-0.00012129555315224098;0.6728109606850224;0.667897140419789;1.0235437163497356;0.9999219792357769;10.00049541462251;-0.6248100125836291;0.6836159015539128;0.6836921085232135;4.434912774674866e-09;-0.667924041212662;0.6679312788220549;0.9999634874708644
53.880738;1.0073788908360624;-0.00012219675529056033;-0.00012129548917525306;0.6728100997838612;0.6678974277418226;1.023543491961323;0.99992231222523;10.000491100416877;-0.6248100125183318;0.6836166376885247;0.683690158445744;4.365211123004242e-09;-0.6679230403806493;0.6679309802016506;0.9999647613443308
53.890738;1.0073792563483357;-0.0001221963288803998;-0.00012129543542732137;0.6728092663270038;0.6678977603560945;1.0235433037689707;0.9999226415061097;10.000487099785266;-0.624810012456437;0.6836173483970263;0.683688191683669;4.27618959371083e-09;-0.6679230395469203;0.6679316992490892;0.9999660070668837
53.900738;1.0073795411168809;-0.0001221958796034903;-0.0001212953918291459;0.6728084636573812;0.6678981382810064;1.0235431518962876;0.9999229682520987;10.000483358456485;-0.6248100123967375;0.6836180318563059;0.683686209901377;4.169899364062312e-09;-0.6679230387119832;0.667932434597782;0.9999672172168738
53.910738;1.0073797432268168;-0.00012219540678641268;-0.00012129535801734346;0.6728076951731945;0.6678985611796313;1.0235430349095318;0.9999232926819641;10.000479824981863;-0.6248100123375948;0.6836186866121257;0.6836842152712894;4.048187698501889e-09;-0.6679230378758365;0.6679331845873446;0.9999683860036995
53.920738;1.007379860867799;-0.00012219490953660895;-0.0001212953334339277;0.6728069635234055;0.6678990281229293;1.023541949887092;0.9999236140358811;10.00047645827095;-0.6248100122772019;0.6836193117148888;0.6836822101120757;3.912798810970267e-09;-0.6679230370380755;0.6679339475188493;0.9999695095505249
53.930738;1.0073798929312248;-0.00012219438735676548;-0.00012129531738845187;0.6728062704382575;0.6678995378576734;1.0235418930151505;0.9999239314527482;10.000473229576835;-0.6248100122139991;0.6836199064812888;0.683680196179057;3.765441300021442e-09;-0.6679230361980912;0.6679347218435692;0.9999705856999508
53.940738;1.0073798392480702;-0.00012219384041815134;-0.00012129530913456567;0.6728056172729556;0.6679000892156112;1.023541860670806;0.999924244588586;10.00047011811427;-0.6248100121469059;0.6836204700749897;0.6836781743311101;3.6075538102166885e-09;-0.6679230353552896;0.6679355057784389;0.9999716130563482
53.950738;1.007379700423434;-0.0001221932691972514;-0.00012129530791714778;0.6728050055462038;0.6679006810578646;1.0235418503806006;0.9999245534816686;10.000467103534035;-0.6248100120752946;0.683621000980809;0.6836761445113084;3.440161675439599e-09;-0.6679230345093066;0.6679362968265098;0.9999725900251625
53.960738;1.0073794774741593;-0.00012219267410537306;-0.0001212953129863077;0.6728044369561585;0.6679013117575447;1.0235418609228635;0.999924857958406;10.000464162745395;-0.6248100119988296;0.6836214968125479;0.6836741059228127;3.264070866229136e-09;-0.6679230336601276;0.6679370920590706;0.9999735146263552
53.970738;1.0073791712250226;-0.00012219205542449992;-0.00012129532359445636;0.6728039129394067;0.6679019789650872;1.0235418919398196;0.9999251573183504;10.000461270081635;-0.6248100119173706;0.6836219548455497;0.6836720574261391;3.0800661003118637e-09;-0.6679230328079412;0.6679378884207433;0.9999743849401844
53.980738;1.0073787818590751;-0.00012219141325897626;-0.00012129533895153329;0.6728034338690961;0.667902679870789;1.0235419440003135;0.9999254506922745;10.000458397954255;-0.6248100118309396;0.6836223726534434;0.6836699979237262;2.888901561068417e-09;-0.6679230319528214;0.6679386824339248;0.999975199841137
53.990738;1.007378308971585;-0.00012219074756101588;-0.00012129535805921562;0.6728029988159292;0.6679034115074596;1.0235420188792916;0.9999257375491358;10.000455524063135;-0.624810011739648;0.6836227481141008;0.6836679266697248;2.6912993550999666e-09;-0.6679230310945352;0.6679394703075885;0.9999759592762563
54.000738;1.0073777516103;-0.00012219005834999397;-0.00012129537965024643;0.672802606330874;0.6679041708544328;1.023542119110507;0.9999260173792455;10.00045264138683;-0.6248100116436814;0.683623079300904;0.6836658435288057;2.4881480786579756e-09;-0.6679230302326098;0.6679402483234906;0.9999766637361286
54.010738;1.0073771077767069;-0.00012218934572781628;-0.00012129540239886932;0.6728022547282771;0.6679049547034419;1.0235422469480977;0.9999262889386841;10.000449754831084;-0.6248100115433299;0.6836233651213388;0.6836637490076262;2.280754034696534e-09;-0.6679230293665216;0.6679410122080326;0.99997731362775
54.020738;1.0073763743353732;-0.00012218860966605442;-0.00012129542513502278;0.6728019414571198;0.6679057592931694;1.023542403803069;0.9999265504602937;10.000446865892368;-0.6248100114388959;0.683623606097624;0.6836616442258119;2.0707831308628183e-09;-0.6679230284956932;0.6679417563681206;0.9999779091799895
54.030738;1.0073755478779425;-0.0001221878500508258;-0.00012129544693702069;0.6728016631368106;0.6679065798302525;1.0235425903968438;0.9999268004541548;10.000443965404353;-0.6248100113305534;0.6836238040650774;0.683659530925093;1.8598683059267948e-09;-0.667923027619435;0.6679424745318842;0.9999784508110523
54.040738;1.0073746254142666;-0.00012218706698793327;-0.0001212954670303672;0.6728014165641373;0.6679074101173127;1.0235428070940242;0.9999270380325904;10.000441042614263;-0.6248100112182602;0.6836239612470489;0.6836574112613003;1.6493810869161622e-09;-0.6679230267371734;0.6679431608771471;0.9999789398097723
54.050738;1.0073736044867534;-0.00012218626094455967;-0.0001212954844589312;0.6728011994058757;0.6679082427833084;1.0235430537644423;0.9999272631969719;10.000438095821616;-0.6248100111017147;0.68362407997397;0.6836552877972466;1.4406072712329037e-09;-0.6679230258486395;0.6679438102829488;0.9999793789116742
54.060738;1.007372483470924;-0.0001221854325058984;-0.0001212954979142864;0.672801010105504;0.6679090701330581;1.0235433288021665;0.9999274770425252;10.000435131245894;-0.6248100109804657;0.6836241629010468;0.6836531639850378;1.2349833366725946e-09;-0.6679230249537134;0.6679444180477945;0.9999797722131246
54.070738;1.0073712623274191;-0.00012218458202402287;-0.00012129550581500815;0.672800847521784;0.6679098848577387;1.0235436287321873;0.9999276809069594;10.000432155803324;-0.6248100108541158;0.6836242130208751;0.6836510443132972;1.0340393618518247e-09;-0.6679230240523121;0.6679449799134203;0.9999801245826869
54.080738;1.0073699431201641;-0.00012218370964643107;-0.00012129550622985972;0.6728007105112447;0.6679106803794824;1.0235439495590366;0.9999278754841827;10.00042917625495;-0.6248100107224002;0.6836242334149606;0.683648933943512;8.390716081105361e-10;-0.667923023144587;0.6679454922772551;0.9999804409592097
54.090738;1.0073685299557944;-0.00012218281564656537;-0.0001212954966907835;0.6728005974017617;0.6679114511874688;1.0235442877313954;0.9999280615651597;10.00042620281921;-0.6248100105851552;0.683624227031908;0.6836468383914327;6.50935211433182e-10;-0.6679220222310401;0.6679449520474549;0.9999807261713337
54.100738;1.007367028902083;-0.00012218190055639507;-0.00012129547428070568;0.6728005054434159;0.66791219326519;1.0235446395043855;0.9999282407830669;10.000423245205468;-0.624810010442255;0.6836241966725823;0.6836447629835571;4.702555007320304e-10;-0.667922021312405;0.6679453563451757;0.999980985532129
54.110738;1.0073654478465555;-0.00012218096493828832;-0.00012129543597138663;0.6728004305468325;0.667912904269908;1.0235450004448854;0.999928414646315;10.000420305252407;-0.6248100102935669;0.6836241450169358;0.6836427120866451;2.9784018105289e-10;-0.6679220203895677;0.66794570235777;0.9999812249702047
54.120738;1.0073637959232158;-0.00012218000915398706;-0.00012129537899918713;0.6728003677063409;0.6679135828797466;1.0235453655644366;0.999928583668473;10.000417374865496;-0.6248100101389615;0.6836240747728431;0.6836406888132052;1.3482524152218465e-10;-0.6679220194634413;0.6679459873694564;0.9999814499822732
54.130738;1.0073620828534542;-0.00012217903349817684;-0.00012129530117760087;0.6728003118741772;0.667914227578929;1.0235457295706223;0.9999287477821707;10.000414434800714;-0.6248100099784354;0.6836239890431721;0.6836386951282807;-1.7594001379878712e-11;-0.6679220185348003;0.6679462091597206;0.9999816647197036
54.140738;1.007360318233945;-0.00012217803844870255;-0.00012129520094434498;0.6728002584354966;0.6679148360208772;1.023546087078989;0.9999289069865632;10.000411455726042;-0.6248100098122769;0.6836238913156171;0.683636731926128;-1.5845430655492218e-10;-0.6679220176042945;0.6679463664555455;0.9999818725560079
54.150738;1.0073585106371803;-0.00012217702467734448;-0.00012129507709298352;0.6728002030152798;0.667915405262844;1.023546432099147;0.9999290616293345;10.000408405837053;-0.6248100096409518;0.6836237848284062;0.6836347991572654;-2.870492803887549e-10;-0.6679220166724975;0.667946458980077;0.9999820773005781
54.160738;1.0073566672235739;-0.00012217599300101475;-0.0001212949286148548;0.6728001411889898;0.667915932293589;1.0235467572339578;0.9999292120899739;10.00040525857196;-0.6248100094648658;0.6836236722013133;0.6836328960140584;-4.029023822733753e-10;-0.667922015739915;0.6679464872967706;0.9999822831613092
54.170738;1.0073547939536052;-0.00012217494450208365;-0.00012129475490742349;0.6728000686940123;0.6679164146091763;1.0235470540185234;0.9999293581981854;10.000401997608886;-0.6248100092845119;0.6836235559189279;0.6836310210742524;-5.058055398966894e-10;-0.6679220148069914;0.667946452470761;0.9999824933791501
54.180738;1.007352895445687;-0.00012218330241354553;-0.00012130391003020981;0.6727983035335615;0.6679151842861475;1.0235473143181402;0.9999294991778852;10.000398622844466;-0.6248100091007094;0.6836234387218113;0.6836291725623553;-5.958697927933625e-10;-0.6679220138740596;0.6679463554890355;0.9999827088825487
54.190738;1.007350974682264;-0.00012218222554356546;-0.00012130368591143036;0.6727982011866384;0.6679155750573933;1.023547531445372;0.9999296337614186;10.000395151750944;-0.6248100089143392;0.6836233232957704;0.6836273487345259;-6.736008279686396e-10;-0.6679220129412832;0.6679461969542114;0.9999829276312804
54.200738;1.0073490335047384;-0.0001221811380849804;-0.00012130343689843971;0.6727980820836862;0.6679159221386919;1.0235477002393885;0.9999297601087127;10.000391610599475;-0.6248100087257764;0.6836232119280173;0.6836255481458489;-7.399022453537242e-10;-0.6679220120086443;0.6679459770312448;0.9999831449444787
54.210738;1.007347073827778;-0.000122180042699959;-0.00012130316328343217;0.6727979454190347;0.6679162280318316;1.0235478163898468;0.9999298759368966;10.000388028385675;-0.6248100085347343;0.6836231063449667;0.6836237698024996;-7.959102555246283e-10;-0.6679220110761392;0.6679456952889602;0.9999833549226982
54.220738;1.007345098771142;-0.00012217894212569226;-0.00012130286549811049;0.6727977900048392;0.6679164957058664;1.0235478757961745;0.999929978909746;10.000384443645205;-0.6248100083406786;0.6836230077280882;0.6836220131816954;-8.427882564264306e-10;-0.6679220101442003;0.667945350828923;0.9999835519793921
54.230738;1.0073431126386083;-0.0001221778391755819;-0.00012130254406577396;0.6727976142984698;0.6679167288924335;1.0235478745956155;0.9999300671335823;10.000380909563829;-0.6248100081431744;0.6836229169827429;0.6836202779075211;-8.81747371864633e-10;-0.6679220092138545;0.66794494275117;0.999983731717419
54.240738;1.0073411196018278;-0.00012217673669501523;-0.00012130219955646963;0.6727974170060265;0.6679169322678081;1.0235478095684079;0.9999301396390547;10.000377484194873;-0.6248100079418998;0.6836228347386003;0.6836185633731321;-9.142565509302301e-10;-0.6679220082863667;0.6679444706306562;0.9999838914114382
54.250738;1.0073391226258095;-0.00012217563749207844;-0.00012130183254626183;0.6727971979111973;0.6679171115368897;1.0235476781336248;0.9999301965722932;10.0003742193024;-0.6248100077366003;0.6836227609470085;0.6836168686445454;-9.42005100746044e-10;-0.6679220073627995;0.6679439350473234;0.9999840298001189
54.260738;1.0073371237013289;-0.0001221745442189115;-0.0001213014434910912;0.6727969579238567;0.6679172734945129;1.0235474778553484;0.9999302393311038;10.000371163043209;-0.6248100075269843;0.6836226946891002;0.6836151924698155;-9.665793250510753e-10;-0.6679220064438811;0.6679433377124505;0.9999841459666843
54.270738;1.0073351244871709;-0.00012217345925922144;-0.00012130103265758619;0.6727966981997285;0.6679174256687264;1.0235472063040112;0.9999302712364737;10.000368366874676;-0.6248100073125336;0.6836226344110862;0.6836135334253381;-9.893513991383966e-10;-0.6679220055300491;0.6679426807891817;0.9999842383706584
54.280738;1.0073331266266232;-0.00012217238475087174;-0.0001213006002999216;0.67279641944964;0.667917575525936;1.0235468617962693;0.9999302980275502;10.000365883750856;-0.624810007092471;0.6836225780394538;0.6836118901654794;-1.0116090675847149e-09;-0.6679220046215093;0.6679419661476599;0.9999843049786706
54.290738;1.00733113196111;-0.00012217132272185542;-0.00012130014697938108;0.672796122104322;0.6679177298513138;1.02354644402379;0.9999303269034292;10.000363760033817;-0.6248100068658623;0.6836225229970597;0.6836102614394791;-1.0345109033661992e-09;-0.6679220037183276;0.6679411952846649;0.9999843439917078
54.300738;1.00732914214812;-0.00012217027508699637;-0.00012129967372786766;0.6727958065793511;0.667917894784724;1.0235459537739646;0.9999303645300736;10.000362025450455;-0.624810006631703;0.6836224666826591;0.6836086462158065;-1.0589585121049236e-09;-0.6679210028206277;0.6679393697186509;0.9999843540967099
54.310738;1.0073271577765834;-0.00012216924337664624;-0.00012129918179701302;0.6727954731912831;0.6679180766078503;1.0235453924011018;0.9999304155587021;10.00036068838249;-0.6248100063890503;0.6836224070726246;0.683607044295587;-1.0857303336839766e-09;-0.6679210019289787;0.6679384914817292;0.9999843343271639
54.320738;1.0073251784678423;-0.00012216822853488413;-0.00012129867224983166;0.6727951224798778;0.6679182822964871;1.0235447615505977;0.9999304824596353;10.000359744422434;-0.6248100061370532;0.6836223431364473;0.6836054567044562;-1.1157560477584618e-09;-0.6679210010446545;0.6679375635224102;0.999984284329338
54.330738;1.0073232041556461;-0.0001221672311015069;-0.00012129814597484616;0.6727947557562222;0.6679185185951735;1.0235440632219714;0.9999305662784819;10.000359189463408;-0.6248100058748359;0.6836222750073246;0.6836038854245244;-1.1502042244746923e-09;-0.6679210001694446;0.6679365898578222;0.9999842051793362
54.340738;1.0073212357376513;-0.00012216625152401396;-0.00012129760404620557;0.6727943748816795;0.6679187904598931;1.0235433001169523;0.9999306673226089;10.000359021495301;-0.624810005601465;0.6836222034664187;0.6836023330123439;-1.1903723734456456e-09;-0.6679209993053307;0.6679355754343484;0.9999840999574474
54.350738;1.0073192743688084;-0.0001221652902524292;-0.00012129704780640266;0.6727939816315346;0.667919100567352;1.0235424756582734;0.9999307851262722;10.00035923198517;-0.6248100053159851;0.6836221291131915;0.6836008024927359;-1.2376154299091109e-09;-0.6679209984542489;0.6679345256917589;0.999983973082329
54.360738;1.0073173209909347;-0.00012216434762890647;-0.00012129647862643986;0.6727935773786154;0.667919450121896;1.0235415934894962;0.9999309182963355;10.000359805130625;-0.6248100050174838;0.683622051853669;0.6835992974425296;-1.2933290724665057e-09;-0.6679209976177453;0.6679334460903132;0.9999838288752378
54.370738;1.0073153767281169;-0.00012216342370604478;-0.00012129589782285435;0.6727931630457221;0.667919840117451;1.0235406572505712;0.9999310646952368;10.000360729117435;-0.6248100047052895;0.6836219705688261;0.6835978217130544;-1.3589154815502484e-09;-0.6679209967966485;0.6679323419920433;0.9999836707097111
54.380738;1.0073134434740691;-0.00012216251812935454;-0.00012129530679662497;0.6727927393565541;0.6679202720062668;1.0235396709132898;0.9999312214356618;10.000361998991655;-0.6248100043791353;0.6836218830070245;0.6835963785354171;-1.4357920564889681e-09;-0.6679209959911212;0.6679312186178745;0.9999835009071901
54.390738;1.0073115246193058;-0.00012216163027160894;-0.00012129470717441798;0.672792307365565;0.6679207474092097;1.0235386389198782;0.9999313849182443;10.000363604855474;-0.6248100040390808;0.6836217862639199;0.6835949698991365;-1.5253537018477044e-09;-0.6679209952009986;0.6679300809416413;0.9999833211224702
54.400738;1.0073096251101525;-0.000122160759569598;-0.00012129410082591685;0.6727918687589488;0.6679212675121884;1.0235375660472046;0.9999315508437102;10.000365525920813;-0.6248100036853538;0.6836216776602251;0.6835935968526043;-1.6289067314700633e-09;-0.6679209944260373;0.6679289338819274;0.9999831332787982
54.410738;1.007307750075961;-0.00012215990574034052;-0.00012129348973561081;0.6727914257017749;0.6679218329569971;1.0235364576623673;0.9999317133744072;10.000367737503343;-0.6248100033182555;0.6836215553833145;0.6835922600717934;-1.7476577332570056e-09;-0.6679209936659889;0.6679277823027856;0.9999829400518694
54.420738;1.0073059035843601;-0.00012215906885864182;-0.00012129287587527208;0.6727909805285232;0.6679224441241918;1.0235353201010604;0.9999318646491397;10.00037021473585;-0.6248100029380457;0.6836214183473296;0.683590960092611;-1.8826169694774727e-09;-0.6679209929205414;0.6679266303605964;0.9999827439633882
54.430738;1.0073040889715255;-0.00012215824944573707;-0.00012129226108033811;0.6727905354317629;0.6679231010300969;1.0235341602859542;0.9999319964409665;10.000372930318036;-0.6248100025449785;0.6836212653643745;0.6835896974252559;-2.0345168076417186e-09;-0.6679209921891656;0.6679254810576155;0.9999825460048807
54.440738;1.0073023094961182;-0.00012215744840847058;-0.00012129164679848015;0.6727900920918825;0.6679238031726887;1.0235329847941137;0.9999321024739201;10.000375854845734;-0.6248100021395943;0.6836210946421242;0.683588472641374;-2.2038850862384278e-09;-0.6679209914709732;0.6679243366157265;0.9999823451028441
54.450738;1.0073005680099838;-0.00012215666680052636;-0.00012129103391204665;0.6727896515730286;0.6679245499036126;1.0235317995249087;0.9999321789378597;10.000378955884857;-0.6248100017229256;0.683620904159587;0.6835872862348045;-2.3910524352113133e-09;-0.6679209907646907;0.667923198864395;0.9999821387011809
54.460738;1.0072988663291071;-0.00012215590564380852;-0.00012129042291867896;0.6727892147472385;0.6679253406256777;1.0235306102778798;0.9999322236525725;10.000382197442981;-0.6248100012964001;0.6836206923251348;0.6835861383421734;-2.596010211165001e-09;-0.6679209900688551;0.667922068774006;0.9999819237486717
54.470738;1.0072972052584044;-0.0001221551659097788;-0.00012128981425339039;0.6727887824812523;0.6679261745904143;1.0235294235085353;0.999932235433061;10.000385550530002;-0.6248100008614766;0.6836204582407933;0.6835850285508173;-2.818358240317226e-09;-0.6679209893820779;0.6679209456720577;0.9999816973410613
54.480738;1.0072955856354815;-0.0001221544485636849;-0.0001212892083842312;0.6727883550807892;0.6679270507425785;1.023528246551972;0.9999322139635545;10.000389004379002;-0.6248100004193365;0.6836202013775238;0.6835839559164061;-3.057461695970779e-09;-0.6679209887032209;0.6679198272019643;0.9999814568041054
54.490738;1.0072940097369008;-0.00012215375454551372;-0.00012128860572972528;0.6727879319105562;0.667927967535906;1.0235270873810527;0.9999321596800923;10.000392557973283;-0.6248099999710377;0.6836199212026977;0.6835829193044147;-3.3127563611872358e-09;-0.6679209880315573;0.6679187098790083;0.999981199175904
54.500738;1.0072924815000466;-0.00012215308482941322;-0.00012128800656325125;0.6727875117281711;0.6679289228552413;1.0235259544302817;0.9999320734542481;10.000396198943548;-0.6248099995178866;0.6836196174088962;0.6835819179760025;-3.584058555560255e-09;-0.6679209873668126;0.667917589723997;0.999980920953392
54.510738;1.0072910054409925;-0.0001221524406143125;-0.0001212874109413545;0.6727870931805914;0.6679299143839942;1.0235248561573147;0.9999319566404106;10.000399893386904;-0.6248099990614834;0.6836192902287874;0.683580951956642;-3.871463010957282e-09;-0.667920986708991;0.6679164631312543;0.9999806189381275
54.520738;1.0072895858137636;-0.00012215182330777022;-0.00012128681875289989;0.6727866751939618;0.6679309400751358;1.0235237999352016;0.9999318116826561;10.000403590151167;-0.6248099986033816;0.6836189400805256;0.6835800219410961;-4.174792248874534e-09;-0.6679209860581491;0.6679153274887969;0.9999802912000081
54.530738;1.0072882265566598;-0.00012215123432507343;-0.00012128622992700805;0.6727862570629721;0.6679319981793461;1.0235227909113052;0.999931642460696;10.00040722560218;-0.6248099981446785;0.6836185671094724;0.6835791291629856;-4.493243492316174e-09;-0.6679199854143487;0.667913181126401;0.9999799370608302
54.540738;1.0072869311704193;-0.0001221506750219205;-0.00012128564460604648;0.6727858382309901;0.6679330868767153;1.0235218312447418;0.9999314538123673;10.000410725550111;-0.6248099976859789;0.6836181714390772;0.6835782755023642;-4.825455211324904e-09;-0.6679199847778898;0.6679120233882085;0.9999795562910236
54.550738;1.0072857021520791;-0.00012215014669775498;-0.00012128506311719368;0.6727854184018265;0.6679342040799977;1.023520920072738;0.9999312509912336;10.000414011023844;-0.6248099972277813;0.6836177537658328;0.6835774632062928;-5.169732274922313e-09;-0.6679199841495049;0.6679108550333742;0.9999791482484994
