time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.560738;1.007284540226427;-0.00012215907222068735;-0.0001212938400345551;0.6727833189667408;0.6679336811324624;1.0235200545772327;0.9999310397141035;10.000417008262778;-0.6248099967707679;0.6836173157162072;0.6835766939749125;-5.524293455261106e-09;-0.6679199835302729;0.6679096784234704;0.9999787115368828
54.570738;1.0072834437949;-0.00012215860933303583;-0.00012129326772488457;0.6727828970968524;0.6679348496989531;1.023519231036189;0.9999308262707858;10.000419658531436;-0.6248099963158524;0.6836168600018329;0.6835759685113417;-5.887457697177816e-09;-0.6679199829214975;0.6679084972657129;0.9999782442222328
54.580738;1.0072824092601336;-0.00012215818062925372;-0.00012129270112866139;0.672782472980235;0.6679360418035966;1.023518444905347;0.9999306177062137;10.000421923402897;-0.6248099958642518;0.683616390198271;0.6835752872047925;-6.257785897289224e-09;-0.6679199823246308;0.6679073159003514;0.9999777441926411
54.590738;1.007281431922948;-0.0001221577868898179;-0.00012129214098816243;0.6727820443916526;0.6679372565000617;1.0235176907814725;0.9999304222700804;10.000423779343468;-0.6248099954174051;0.6836159101378173;0.6835746511720152;-6.6340939314252336e-09;-0.667919981740995;0.6679061384952496;0.9999772091186339
54.600738;1.0072805063220807;-0.00012215742880796544;-0.00012129158778856069;0.6727816086364106;0.6679384935690093;1.0235169630954513;0.9999302492067645;10.000425202594968;-0.6248099949766998;0.6836154235048401;0.6835740629136381;-7.015168516488812e-09;-0.6679199811713326;0.6679049686505609;0.9999766361971387
54.610738;1.0072796261208345;-0.00012215710702839829;-0.00012129104184503461;0.6727811634442362;0.6679397531660924;1.023516257378391;0.9999301076111928;10.000426160656215;-0.6248099945434156;0.6836149336518959;0.6835735263564753;-7.399536773494724e-09;-0.6679199806154884;0.667903809460787;0.9999760225488331
54.620738;1.0072787845539368;-0.000122156822085182;-0.00012129050349641809;0.6727807073352691;0.6679410353038647;1.0235155712633623;0.9999300053545008;10.000426618086989;-0.6248099941188996;0.683614443606068;0.683573046053391;-7.785567956834141e-09;-0.6679199800724602;0.6679026635887487;0.99997536593155
54.630738;1.007277975652299;-0.0001221565742563109;-0.00012128997322941548;0.6727802393081412;0.6679423400617056;1.0235149043551064;0.9999299487900061;10.000426543478248;-0.6248099937046201;0.683613956459694;0.6835726258932807;-8.171515681399093e-09;-0.6679199795408122;0.6679015332672303;0.9999746647772297
54.640738;1.007277195188867;-0.00012215636350512878;-0.00012128945172708565;0.6727797586284774;0.6679436678255957;1.0235142573074432;0.9999299429316925;10.000425911510849;-0.6248099933019791;0.6836134755392852;0.6835722684035644;-8.555430039940726e-09;-0.6679199790191686;0.6679004206527935;0.9999739180205262
54.650738;1.0072764400625864;-0.0001221561896871721;-0.00012128893990587495;0.6727792651684548;0.6679450187895063;1.023513631100613;0.99992999156601;10.000424704819679;-0.6248099929121185;0.6836130042700505;0.6835719751228437;-8.935236872950772e-09;-0.667919978506503;0.6678993281519685;0.9999731252194141
54.660738;1.0072757069163039;-0.00012215605291019806;-0.0001212884389666241;0.6727787596495903;0.6679463921445367;1.0235130268463273;0.9999300972664308;10.000422910292198;-0.6248099925360703;0.6836125461994746;0.6835717472063327;-9.308945508567412e-09;-0.6679199780021335;0.6678982580693055;0.9999722867088501
54.670738;1.0072749917059192;-0.00012215595377607332;-0.00012128795048727894;0.6727782433214783;0.6679477858627544;1.0235124458855958;0.9999302615351664;10.000420507587739;-0.6248099921750917;0.683612104738391;0.683571585575989;-9.674893398822758e-09;-0.6679199775055643;0.667897212113227;0.9999714040527775
54.680738;1.007274289895716;-0.0001221558933367193;-0.00012128747650109083;0.6727777174380675;0.6679491972425569;1.0235118897694169;0.9999304855146496;10.000417464404638;-0.6248099918307832;0.6836116826115074;0.6835714909318807;-1.0031829374579625e-08;-0.667919977016408;0.667896191224099;0.9999704806066526
54.690738;1.0072735962924138;-0.00012215587283634922;-0.00012128701942271079;0.672777182809655;0.6679506235290663;1.0235113602537396;0.9999307710603976;10.000413743759514;-0.62480999150505;0.6836112816486307;0.6835714635348339;-1.0378751377649325e-08;-0.6679199765343838;0.667895195470878;0.9999695214653886
54.700738;1.00727290491962;-0.00012215589357081048;-0.00012128658190845727;0.672776639495793;0.6679520622327271;1.0235108595134594;0.9999311209232845;10.000409311315915;-0.6248099912000219;0.683610903038087;0.6835715024744669;-1.0714961541456758e-08;-0.6679199760592506;0.6678942242649709;0.9999685326216913
54.710738;1.0072722098453237;-0.00012215595692167331;-0.00012128616667095334;0.6727760868767388;0.6679535110740634;1.0235103898095705;0.9999315378264372;10.0004041391493;-0.6248099909178111;0.6836105478198088;0.6835716054152675;-1.1040337436760259e-08;-0.6679199755907939;0.6678932770733732;0.9999675196923162
54.720738;1.007271506190858;-0.00012215606413612716;-0.00012128577617847685;0.672775523855268;0.6679549675181558;1.0235099527979343;0.9999320233794643;10.000398209358284;-0.6248099906602835;0.683610217052675;0.6835717695894162;-1.1355228451911464e-08;-0.6679199751289363;0.667892353923997;0.9999664873782319
54.730738;1.0072707897352338;-0.00012215621591423032;-0.00012128541244911684;0.6727749486344332;0.6679564283938637;1.0235095497204194;0.9999325771065881;10.000391515026317;-0.6248099904290813;0.6836099115475583;0.6835719932660248;-1.1660052498451166e-08;-0.6679199746737009;0.6678914552537095;0.9999654401505348
54.740738;1.007270055939395;-0.0001221564124161082;-0.00012128507702076057;0.6727743585700352;0.6679578899554729;1.0235091818917839;0.9999331959559123;10.00038406068689;-0.6248099902257559;0.6836096318868858;0.6835722766662992;-1.1955153212848058e-08;-0.6679199742249546;0.6678905818166604;0.9999643828195318
54.750738;1.0072692997780606;-0.00012215665356069715;-0.00012128477104317833;0.6727737507319891;0.6679593483294781;1.0235088503938674;0.9999338749959473;10.000375864506388;-0.6248099900517625;0.6836093786820869;0.6835726215982852;-1.2240992073347686e-08;-0.6679199737822049;0.6678897349135056;0.9999633204627052
54.760738;1.0072685158748922;-0.0001221569391110688;-0.0001212844954929644;0.672773122490434;0.6679608002076447;1.023508555807131;0.9999346085282513;10.000366954694298;-0.6248099899082199;0.6836091523965995;0.6835730299486683;-1.2518302078434199e-08;-0.6679199733444963;0.6678889159308784;0.9999622583739136
54.770738;1.007267698298122;-0.00012215726860766775;-0.00012128425129150582;0.672772471557004;0.6679622431029518;1.023508298719399;0.9999353905557974;10.000357361165625;-0.624809989795653;0.6836089530744248;0.6835735023289832;-1.2787983849013743e-08;-0.6679199729103414;0.6678881254028228;0.9999612017418393
54.780738;1.0072668400416909;-0.0001221576412703718;-0.0001212840392699359;0.6727717958515552;0.6679636749321386;1.0235080799605227;0.9999362150204882;10.000347114693213;-0.6248099897140127;0.6836087804482788;0.6835740378134456;-1.3050908287761983e-08;-0.6679189724777889;0.6678863628732186;0.9999601551675343
54.790738;1.0072659330346383;-0.0001221580558894561;-0.0001212838602336333;0.6727710933404657;0.6679650939153857;1.0235078999728848;0.9999370760826367;10.00033625420288;-0.624809989662838;0.6836086340263839;0.6835746345345375;-1.3307816826412145e-08;-0.6679189720446818;0.6678856273273343;0.9999591228398361
54.800738;1.0072649692218159;-0.00012215851080214828;-0.00012128371506017678;0.6727703617342508;0.6679664992906181;1.0235077582805334;0.9999379682482691;10.000324830351271;-0.6248099896413589;0.6836085130411925;0.6835752901494466;-1.3559274104915169e-08;-0.6679189716090522;0.6678849175024555;0.9999581087565409
54.810738;1.007263941491515;-0.0001221590039730751;-0.00012128360458783905;0.672769598248237;0.6679678919265002;1.0235076535417986;0.999938886677627;10.000312899013617;-0.6248099896486071;0.6836084165856938;0.68357600157039;-1.3805660214882929e-08;-0.6679189711694533;0.6678842321272915;0.9999571162953834
54.820738;1.007262843717914;-0.0001221595332164729;-0.00012128352943281905;0.6727687997468208;0.6679692738633775;1.0235075837825518;0.999939827352936;10.000300511810433;-0.6248099896835202;0.6836083438181918;0.6835767646127834;-1.4047182544005951e-08;-0.6679189707250337;0.6678835699193069;0.9999561476807782
54.830738;1.00726167052743;-0.00012216009649194926;-0.00012128348988807783;0.6727679631873584;0.6679706471829302;1.0235075464431198;0.9999407864223282;10.000287714790197;-0.6248099897450273;0.6836082940941851;0.683577574303207;-1.4283791863490288e-08;-0.6679189702754723;0.6678829293291687;0.9999552036661249
54.840738;1.0072604172259436;-0.00012216069193051146;-0.0001212834858777822;0.6727670859596453;0.6679720132746092;1.0235075383885892;0.9999417593971741;10.000274554874276;-0.6248099898321621;0.6836082672990331;0.6835784257622868;-1.4515246803144192e-08;-0.6679189698209407;0.6678823086300746;0.9999542838956696
54.850738;1.0072590800341419;-0.0001221613175323954;-0.00012128351704193742;0.6727661660563222;0.6679733725509786;1.023507556245619;0.999942740982447;10.000261085737153;-0.6248099899441333;0.683608264031061;0.6835793150768662;-1.474145910214716e-08;-0.6679189693620791;0.6678817065578935;0.999953388188552
54.860738;1.0072576561314968;-0.00012216197103220034;-0.00012128358274212694;0.6727652022713408;0.6679747241462257;1.0235075964944556;0.9999437254887564;10.000247368461636;-0.6248099900801889;0.6836082849819889;0.6835802392862591;-1.4962662765405386e-08;-0.667918968899923;0.6678811228099792;0.9999525171757222
54.870738;1.0072561431246765;-0.00012216265019240788;-0.00012128368190758896;0.6727641943504513;0.66797606589348;1.0235076551453581;0.9999447074847447;10.000233467330784;-0.6248099902392525;0.683608329936466;0.6835811955769717;-1.5179292947445252e-08;-0.6679189684357961;0.6678805579442336;0.9999516715299472
54.880738;1.007254538959488;-0.00012216335310780905;-0.00012128381319844556;0.6727631428685787;0.667977394946285;1.0235077279087297;0.999945681770902;10.000219444516006;-0.6248099904197681;0.6836083971841141;0.6835821808051741;-1.539180876413489e-08;-0.6679189679712396;0.6678800130324335;0.9999508511495999
54.890738;1.007252842943302;-0.0001221640781376852;-0.00012128397542655962;0.6727620490038966;0.6679787088610509;1.0235078105025786;0.9999466428608161;10.000205357145578;-0.6248099906200384;0.6836084836757944;0.6835831914739113;-1.56004163702152e-08;-0.667918967507931;0.6678794893127988;0.9999500548818215
54.900738;1.0072510567180226;-0.0001221648237385846;-0.00012128416773662232;0.6727609143803422;0.667980006643264;1.0235078989682165;0.9999475854916033;10.000191256124607;-0.6248099908385949;0.6836085859265101;0.6835842236852395;-1.5804848191815636e-08;-0.6679189670476395;0.6678789879458331;0.9999492803613439
54.910738;1.007249183973686;-0.0001221655885010529;-0.00012128438950043257;0.6727597407070829;0.6679812889402664;1.0235079909821754;0.9999485056336196;10.0001771815028;-0.624809991074149;0.6836087011949131;0.6835852732754845;-1.6004552540815882e-08;-0.6679189665923667;0.6678785098932363;0.9999485238564101
54.920738;1.0072472295592325;-0.0001221663712358034;-0.00012128464010667692;0.672758529497049;0.6679825572716623;1.0235080868758129;0.9999494001787493;10.000163156052007;-0.6248099913252324;0.6836088281237954;0.6835863360883717;-1.619911046467138e-08;-0.667918966144393;0.6678780557206598;0.9999477803734076
54.930738;1.007245199261112;-0.000122167170945754;-0.00012128491879862655;0.6727572826561934;0.6679838131466681;1.0235081889090432;0.9999502658180184;10.000149188657218;-0.6248099915899922;0.683608966480355;0.6835874078212262;-1.6388421520969202e-08;-0.6679189657059545;0.6678776254286797;0.9999470446316061
54.940738;1.0072431001075832;-0.00012216798665856216;-0.0001212852246260396;0.6727560036406255;0.6679850574491625;1.0235083002305994;0.9999510988130879;10.000135287542186;-0.6248099918664165;0.6836091165437433;0.6835884836217981;-1.6572755824642988e-08;-0.6679189652788614;0.6678772185594873;0.9999463126183877
54.950738;1.00724094047766;-0.0001221688172056325;-0.00012128555647119523;0.6727546977994512;0.6679862900091904;1.023508424763505;0.9999518953548384;10.000121469258968;-0.6248099921526562;0.683609278982262;0.6835895580982471;-1.6752920499305745e-08;-0.6679189648644316;0.6678768344505338;0.9999455824524915
54.960738;1.0072387297152157;-0.00012216966101290795;-0.00012128591304989554;0.6727533714945166;0.6679875095000901;1.0235085676485847;0.9999526512515481;10.000107754518153;-0.6248099924470853;0.6836094551613633;0.6835906257574366;-1.6930207574354536e-08;-0.6679189644637473;0.6678764722042618;0.9999448541829844
54.970738;1.0072364770378024;-0.00012217051591384653;-0.00012128629283355164;0.672752030997001;0.6679887138354629;1.023508735364453;0.9999533614135049;10.000094157368446;-0.6248099927481808;0.6836096469646725;0.6835916814709013;-1.710588354592105e-08;-0.667918964077881;0.6678761303115734;0.9999441290332605
54.980738;1.0072341903015871;-0.00012217137920438867;-0.0001212866939407928;0.6727506817993035;0.6679899007922414;1.0235089347943338;0.999954020272835;10.000080682897252;-0.6248099930544527;0.683609856269858;0.683592720656685;-1.728068051860443e-08;-0.6679189637078193;0.6678758064321051;0.9999434088250366
54.990738;1.0072318760984469;-0.00012218166965046595;-0.00012129646824287676;0.6727476497977442;0.6679894015703766;1.0235091720131675;0.9999546229881159;10.000067336328918;-0.6248099933644958;0.6836100850226541;0.6835937391006007;-1.7454730902513135e-08;-0.6679189633543429;0.6678754978548259;0.9999426957785837
55.000738;1.0072295412931642;-0.00012218254114344888;-0.00012129690499972907;0.6727462964305387;0.6679905472204795;1.0235094520625692;0.9999551663580721;10.00005413327724;-0.6248099936769755;0.6836103353914444;0.6835947327755616;-1.7627786566236994e-08;-0.667918963018009;0.6678752025574605;0.9999419922689274
55.010738;1.0072271939639301;-0.00012218341289431313;-0.00012129735586520396;0.6727449471738087;0.6679916690057489;1.0235097790491372;0.9999556488022184;10.000041102852197;-0.6248099939904466;0.683610609183727;0.6835956980544198;-1.7799430098900603e-08;-0.6679189626990097;0.6678749199998312;0.9999413007176509
55.020738;1.0072248425361108;-0.0001221842829048337;-0.00012129781855724365;0.6727436063438527;0.6679927651654674;1.0235101554578439;0.9999560702641686;10.000028279886456;-0.6248099943031692;0.6836109073536095;0.6835966320933187;-1.796923321554505e-08;-0.6679189623970364;0.6678746509944116;0.9999406234824183
55.030738;1.0072224943462424;-0.00012218514968814203;-0.00012129829123975566;0.6727422781432407;0.667993833709967;1.0235105815239394;0.9999564325757221;10.000015692736454;-0.6248099946130073;0.6836112304607743;0.6835975329061202;-1.8136762729949945e-08;-0.6679189621115271;0.6678743969264315;0.9999399620265715
55.040738;1.0072201549884172;-0.00012218601218560703;-0.00012129877264365124;0.6727409664909134;0.6679948716602173;1.0235110555160942;0.9999567386718138;10.000003358038015;-0.624809994917478;0.6836115792818334;0.6835983990647212;-1.830146729603727e-08;-0.667918961842136;0.6678741588177853;0.999939316098464
55.050738;1.00721782841364;-0.0001221868696249277;-0.00012129926196402738;0.6727396753493776;0.6679958754032493;1.0235115740620242;0.9999569904828645;9.99999128166735;-0.6248099952139893;0.6836119546356322;0.6835992292974167;-1.8462713146331095e-08;-0.6679179615888522;0.6678729365125178;0.9999386846026753
55.060738;1.0072155175008404;-0.00012218772151175616;-0.00012129975873798373;0.6727384090692498;0.6679968421590935;1.0235121321767133;0.999957188353353;9.999979462173746;-0.6248099955000667;0.6836123569741996;0.6836000222984514;-1.8619829359924227e-08;-0.6679179613517404;0.6678727284855733;0.9999380677854702
55.070738;1.0072132250482966;-0.0001221885677248162;-0.00012130026273635048;0.6727371720860037;0.6679977707916617;1.0235127237172954;0.9999573328462548;9.999967897425071;-0.6248099957735793;0.6836127864550976;0.68360077687867;-1.877199216120612e-08;-0.6679179611308211;0.667872532536173;0.999937467921299
55.080738;1.007210954876878;-0.00012218940845168475;-0.00012130077384917694;0.6727359683387317;0.6679986610278243;1.0235133420896625;0.9999574263651052;9.999956588707951;-0.6248099960330481;0.6836132431780303;0.683601492296119;-1.8918254346702225e-08;-0.6679179609261546;0.6678723466971886;0.9999368875328378
55.090738;1.0072087118453452;-0.00012219024399030847;-0.00012130129198051481;0.6727348010876065;0.6679995124240403;1.0235139805163278;0.9999574731525089;9.99994553661477;-0.6248099962777084;0.6836137270499344;0.6836021686381282;-1.905772903777057e-08;-0.6679179607378005;0.6678721694790206;0.9999363275936833
55.100738;1.0072064999299217;-0.0001221910747310391;-0.00012130181685562556;0.6727336730563164;0.6680003243791071;1.0235146319586164;0.9999574786086823;9.999934734389822;-0.624809996507241;0.6836142373369192;0.6836028073142153;-1.9189530991369258e-08;-0.6679179605657004;0.6678719995346879;0.9999357872809309
55.110738;1.007204320353163;-0.0001221919012240163;-0.0001213023478445993;0.6727325865731296;0.6680010969125516;1.0235152890403847;0.9999574485742202;9.999924169180513;-0.6248099967215613;0.6836147724729418;0.68360341120334;-1.9312558699369648e-08;-0.667917960409757;0.6678718357019946;0.9999352646851086
55.120738;1.007202172030848;-0.00012219272389609343;-0.00012130288399369836;0.6727315436076001;0.6680018309392206;1.0235159440771338;0.9999573884840083;9.999913831739313;-0.6248099969207893;0.6836153303861239;0.6836039838347895;-1.942549762199443e-08;-0.6679179602699871;0.6678716775082774;0.9999347578646645
55.130738;1.007200053496835;-0.00012219354259316914;-0.00012130342408002534;0.6727305458342793;0.6680025274282415;1.0235165895845715;0.9999573025406305;9.999903719905621;-0.6248099971051773;0.683615909129014;0.6836045281861625;-1.9527026399355393e-08;-0.6679179601463915;0.6678715252711112;0.9999342655621578
55.140738;1.0071979644069902;-0.0001221943564802189;-0.00012130396654106473;0.6727295948799006;0.6680031864995776;1.0235172190841264;0.999957193291112;9.999893828457548;-0.6248099972749551;0.6836165075872782;0.6836050464429801;-1.9616117853010422e-08;-0.6679179600386702;0.6678713796868091;0.999933787128187
55.150738;1.007195906009369;-0.0001221951642426072;-0.0001213045096282069;0.6727286926158347;0.6680038071061757;1.0235178272262864;0.9999570620935967;9.999884139957556;-0.6248099974302305;0.6836171257799265;0.6836055409588087;-1.969226291233345e-08;-0.6679179599461412;0.6678712415755613;0.9999333218489855
55.160738;1.0071938811978736;-0.0001221959643378616;-0.00012130505187634613;0.6727278412795655;0.6680043869027079;1.0235184095524992;0.9999569105393337;9.999874626805594;-0.6248099975709552;0.683617764451338;0.6836060149528679;-1.9755306196262254e-08;-0.6679179598677717;0.6678711119474138;0.9999328679295612
55.170738;1.007191894327022;-0.00012219675531562453;-0.00012130559237298974;0.6727270434144622;0.6680049227588035;1.0235189628562724;0.9999567418003966;9.999865259737971;-0.6248099976969306;0.6836184246853212;0.6836064719528421;-1.9805202149976252e-08;-0.6679179598022459;0.66787099190826;0.9999324221192372
55.180738;1.0071899502819686;-0.0001221975360081889;-0.00012130613072669559;0.6727263017835631;0.6680054120264024;1.0235194853632712;0.9999565607457511;9.99985601720896;-0.6248099978077669;0.6836191079820334;0.6836069149344973;-1.9842174095739634e-08;-0.6679179597482079;0.6678708825659515;0.9999319806476512
55.190738;1.0071880537995914;-0.00012219830533439003;-0.00012130666700144531;0.672725619317207;0.6680058532468169;1.0235199758492388;0.9999563727975956;9.999846888108895;-0.6248099979027495;0.6836198159164179;0.6836073462785649;-1.986688633484242e-08;-0.6679179597045805;0.6678707852991637;0.9999315404512086
55.200738;1.0071862098776279;-0.00012219906206457207;-0.0001213072015440662;0.6727249988869975;0.6680062457637671;1.023520432512025;0.9999561824356504;9.999837866057067;-0.6248099979808438;0.683620549140329;0.6836077683351867;-1.9880201787731676e-08;-0.6679179596707836;0.66787070188714;0.9999310998623844
55.210738;1.0071844239483214;-0.00012219980497028528;-0.00012130773471721976;0.6727244428436383;0.6680065889893929;1.023520852671834;0.9999559924950008;9.999828945262974;-0.6248099980409728;0.6836213068711825;0.6836081836830775;-1.988295564173526e-08;-0.6679179596467332;0.6678706342739873;0.9999306588215402
55.220738;1.0071827012750438;-0.00012220053312684867;-0.00012130826667122224;0.6727239526156149;0.6680068817987475;1.0235212339571818;0.9999558045738711;9.999820122726078;-0.6248099980823023;0.6836220874294505;0.683608594843651;-1.9876098808173918e-08;-0.6679179596326964;0.6678705843029857;0.9999302184762198
55.230738;1.0071810463135997;-0.0001222012460523285;-0.00012130879719742524;0.6727235286768934;0.6680071221157177;1.023521576184894;0.9999556196924512;9.999811400670934;-0.6248099981042833;0.6836228892971793;0.6836090041652491;-1.9860819419611688e-08;-0.6679179596292373;0.667870553640887;0.9999297802349739
55.240738;1.0071794620414292;-0.00012220194364836402;-0.00012130932580337114;0.6727231707890785;0.6680073069820445;1.0235218818030618;0.9999554383629069;9.999802783953571;-0.6248099981065243;0.6836237118541184;0.6836094141881974;-1.9838414376256937e-08;-0.667917959637176;0.6678705438355724;0.9999293453346788
55.250738;1.0071779494382738;-0.00012220262600684225;-0.00012130985189589177;0.6727228780693487;0.6680074331461423;1.0235221550732194;0.9999552605857999;9.999794272797915;-0.6248099980887063;0.6836245553280887;0.6836098276774403;-1.981025564507116e-08;-0.6679179596573666;0.6678705560475792;0.9999289153101243
55.260738;1.0071765075593548;-0.00012220329328042014;-0.00012131037475989276;0.6727226487826132;0.6680074977143962;1.0235224017069526;0.9999550864938455;9.999785853817746;-0.6248099980505819;0.6836254204059785;0.6836102470933186;-1.977791194114966e-08;-0.6679179596903551;0.6678705904217694;0.9999284921436241
55.270738;1.007175134065167;-0.00012220394560713067;-0.00012131089347674288;0.6727224800866459;0.6680074984978485;1.0235226286901016;0.9999549166801669;9.999777499233508;-0.6248099979920142;0.6836263079021375;0.6836106744138468;-1.9743153110176592e-08;-0.6679179597362447;0.6678706458142604;0.9999280777515897
55.280738;1.0071738259924665;-0.0001222045829788779;-0.00012131140701626632;0.6727223679378327;0.6680074339824793;1.0235228433869983;0.9999547517038713;9.999769181000088;-0.6248099979130389;0.6836272182822792;0.683611111320989;-1.970792236957009e-08;-0.6679179597948846;0.6678707203423847;0.9999276736066323
55.290738;1.0071725801624134;-0.0001222052052529762;-0.00012131191424929181;0.6727223073330677;0.6680073032629552;1.0235230525528303;0.9999545915853063;9.99976088361733;-0.624809997813882;0.6836281510638673;0.6836115592224329;-1.967436639212497e-08;-0.6679179598659967;0.6678708121488468;0.9999272808180382
55.300738;1.0071713927397445;-0.00012220581239821404;-0.00012131241386364165;0.6727222927931004;0.6680071061164631;1.02352326189788;0.9999544354185478;9.9997526020085;-0.6248099976948572;0.6836291044568718;0.6836120193254308;-1.964473443120408e-08;-0.6679179599491613;0.6678709193478918;0.9999269004611859
55.310738;1.0071702584388997;-0.00012220640472874374;-0.00012131290465943677;0.6727223191026892;0.6680068426634754;1.0235234757854708;0.9999542813612493;9.999744337342307;-0.624809997556152;0.683630075593892;0.6836124927717409;-1.962126784815551e-08;-0.6679179600439544;0.6678710393098339;0.9999265339170543
55.320738;1.0071691702310057;-0.00012220698287558745;-0.00012131338603937281;0.6727223821428352;0.668006512815786;1.023523697412532;0.999954127131715;9.999736099692333;-0.624809997397698;0.6836310610806984;0.683612980532519;-1.960623795297413e-08;-0.667917960150194;0.6678711684916371;0.9999261836942047
55.330738;1.0071681199360059;-0.0001222075474329399;-0.00012131385808095267;0.6727224789479225;0.6680061167498166;1.0235239297020997;0.9999539700014018;9.999727909717578;-0.6248099972193023;0.6836320571877491;0.6836134832111873;-1.960185347747056e-08;-0.6679179602680813;0.6678713034312991;0.9999258542612712
55.340738;1.0071670991072286;-0.00012220809847841271;-0.0001213143213293723;0.6727226069960405;0.6680056558871527;1.0235241758430405;0.9999538062256148;9.999719793183752;-0.6248099970208532;0.6836330598085579;0.6836140010660163;-1.9609974346936883e-08;-0.6679179603981843;0.6678714418942112;0.9999255511216244
55.350738;1.0071660995376945;-0.0001222086353936487;-0.0001213147765880804;0.6727227637942218;0.6680051327086042;1.0235244391896599;0.9999536310760161;9.999711771596793;-0.6248099968022893;0.6836340646304481;0.6836145343411613;-1.963188432901342e-08;-0.6679169605413483;0.667870583069093;0.9999252788034805
55.360738;1.0071651135926407;-0.00012220915701314188;-0.00012131522460549014;0.6727229470678312;0.6680045499445454;1.023524722847286;0.9999534396673214;9.999703859867724;-0.6248099965633299;0.6836350673783291;0.6836150836632485;-1.966817158521765e-08;-0.6679169606985073;0.6678707273876439;0.9999250396776221
55.370738;1.0071641344026856;-0.00012220966166742937;-0.00012131566574407002;0.672723155004313;0.6680039103001645;1.0235250292929796;0.999953227571172;9.999696070814979;-0.6248099963033406;0.6836360639246476;0.683615650040105;-1.9718731779700167e-08;-0.667916960870334;0.6678708763916719;0.999924833546146
55.380738;1.0071631555427996;-0.00012221014721580995;-0.00012131609986031308;0.6727233861814199;0.6680032164058245;1.0235253605631225;0.9999529908026483;9.999688413728906;-0.624809996021571;0.6836370501283581;0.6836162345694832;-1.978291849533598e-08;-0.6679169610570571;0.6678710321489881;0.9999246583057869
55.390738;1.0071621704879516;-0.00012221061140871197;-0.00012131652645789665;0.6727236394920222;0.6680024709102674;1.023525718519343;0.999952725948566;9.999680887393078;-0.6248099957175935;0.6836380214543559;0.683616838445486;-1.985974661438541e-08;-0.667916961258636;0.6678711967672587;0.9999245120626863
55.400738;1.0071611725896092;-0.0001222110523121258;-0.00012131694491742604;0.6727239141577358;0.6680016771385209;1.0235261042780468;0.9999524305919457;9.999673478312781;-0.6248099953916558;0.6836389729847121;0.6836174632839715;-1.9948027396780146e-08;-0.6679169614749021;0.6678713726335547;0.9999243943501046
55.410738;1.0071601558939682;-0.00012221146840200067;-0.00012131735455655209;0.6727242092020206;0.6680008401463449;1.0235265174570778;0.999952103371241;9.999666165142763;-0.6248099950446435;0.6836398999811975;0.6836181113379153;-2.0046367885648575e-08;-0.6679169617054617;0.6678715625046161;0.9999243050458112
55.420738;1.007159115915148;-0.00012221185838794864;-0.00012131775455710379;0.6727245226352478;0.6679999672867587;1.0235269564971434;0.999951743815749;9.999658922463148;-0.624809994677628;0.683640798513651;0.6836187855044578;-2.0153192936287535e-08;-0.6679169619495547;0.6678717688580421;0.9999242429887197
55.430738;1.0071580494343402;-0.0001222122210866426;-0.00012131814398140721;0.672724851527777;0.667999067292681;1.0235274194004573;0.999951352221471;9.99965172294178;-0.6248099942914875;0.6836416658637584;0.683619489214285;-2.0266908542017563e-08;-0.66791696220609;0.6678719930534694;0.999924205353953
55.440738;1.0071569545154124;-0.00012221255541579703;-0.00012131852205211716;0.6727251928382245;0.6679981483439377;1.0235279038876348;0.9999509294135474;9.999644541833465;-0.6248099938869744;0.683642500230644;0.6836202259854876;-2.038595399039355e-08;-0.6679169624739405;0.6678722352175182;0.9999241873064002
55.450738;1.0071558314418565;-0.00012221286042622695;-0.00012131888844532395;0.67272554385425;0.6679972169635034;1.023528407691867;0.999950476588301;9.99963736077405;-0.6248099934649692;0.6836433000293125;0.6836209986013755;-2.0508592814309898e-08;-0.6679169627522086;0.6678724954042087;0.9999241826046545
55.460738;1.0071546827607931;-0.0001222131354693346;-0.00012131924315983562;0.6727259021220039;0.6679962782483679;1.0235289293413097;0.9999499953422626;9.999630164564122;-0.6248099930265292;0.6836440638965572;0.6836218084669982;-2.0632766287326114e-08;-0.6679169630402308;0.6678727750563133;0.9999241850627236
55.470738;1.0071535120171866;-0.0001222133804526136;-0.00012131958628499732;0.6727262651578235;0.6679953364816339;1.0235294682898164;0.9999494876143203;9.999622933283268;-0.6248099925727175;0.6836447910144307;0.6836226556323031;-2.0756202400524355e-08;-0.6679169633375655;0.6678730771644342;0.9999241891048036
55.480738;1.0071523230692587;-0.00012221359591794073;-0.00012131991808609347;0.67272663012203;0.6679943955068037;1.0235300237094889;0.9999489551838726;9.999615637986922;-0.6248099921045308;0.6836454810213185;0.6836235392878889;-2.0876515951411034e-08;-0.6679169636440178;0.6678734051787784;0.9999241890331938
55.490738;1.0071511206963464;-0.00012221378281092657;-0.00012132023905243022;0.672726994231803;0.667993458696558;1.0235305931691576;0.9999483989514169;9.999608242152341;-0.6248099916230961;0.6836461340930405;0.6836244582909263;-2.0991266857574105e-08;-0.6679169639594685;0.6678737621762925;0.999924178285494
55.500738;1.0071499111713984;-0.00012222336380268047;-0.00012132990386526556;0.6727256768881967;0.667990862104379;1.0235311728467817;0.9999478187722031;9.999600706041514;-0.6248099911297519;0.6836467514748896;0.6836254114989694;-2.1098222413108804e-08;-0.6679169642835229;0.6678741507295651;0.999924149418638
55.510738;1.0071487015827867;-0.00012222349646190292;-0.00012133020470205498;0.6727260340116648;0.6679899408910462;1.0235317587772876;0.999947213800963;9.999592995168733;-0.62480999062577;0.6836473359099667;0.6836263975891878;-2.1195696132323324e-08;-0.6679169646152804;0.6678745723764313;0.9999240946792163
55.520738;1.0071474984911912;-0.00012222360334370594;-0.00012133049590840347;0.6727263849043907;0.6679890294362973;1.02353234745557;0.9999465829082461;9.999585089912369;-0.6248099901122623;0.683647891512335;0.68362741441367;-2.1282741625687713e-08;-0.6679169649535059;0.6678750267586833;0.9999240068992011
55.530738;1.0071463070385431;-0.000122223685621241;-0.00012133077761058372;0.6727267265728308;0.6679881279312107;1.0235329356489689;0.9999459256206732;9.999576988285034;-0.6248099895904996;0.6836484232424228;0.6836284585617178;-2.1359266940316343e-08;-0.6679169652971139;0.6678755118227425;0.9999238804564253
55.540738;1.0071451308028878;-0.0001222237450546429;-0.00012133105029218535;0.6727270553724516;0.667987235902854;1.0235335204059746;0.9999452436243025;9.999568701097992;-0.6248099890620585;0.6836489362984441;0.6836295255226664;-2.1425952810776507e-08;-0.6679169656454476;0.6678760248191924;0.9999237119008425
55.550738;1.007143972408452;-0.000122223783939029;-0.00012133131505551044;0.6727273676672061;0.6679863525353539;1.0235340996207822;0.9999445414258469;9.99956024311701;-0.6248099885284989;0.6836494354142888;0.68363061036736;-2.1483816149190093e-08;-0.6679169659981847;0.6678765628273098;0.9999234999316745
55.560738;1.0071428343339266;-0.0001222238046965276;-0.00012133157327838164;0.6727276606617069;0.6679854767639904;1.0235346726139718;0.9999438258583427;9.999551628211764;-0.6248099879909885;0.6836499242906818;0.6836317085724944;-2.153380133620071e-08;-0.6679169663552421;0.6678771230171253;0.9999232447469275
55.570738;1.0071417190636156;-0.00012222380955765404;-0.00012133182597657228;0.6727279327401392;0.6679846072294208;1.0235352401168205;0.9999431056163595;9.999542874481799;-0.6248099874503638;0.6836504054136242;0.683632816518013;-2.157682144783197e-08;-0.6679169667167301;0.6678777031571292;0.9999229470603349
55.580738;1.0071406288642897;-0.0001222238007135638;-0.00012133207349371549;0.6727281830167062;0.6679837425773091;1.0235358036060718;0.9999423909011739;9.999534007531235;-0.6248099869075386;0.6836508801022768;0.6836339312943022;-2.1614075548761387e-08;-0.6679169670827827;0.6678783018216695;0.9999226074703262
55.590738;1.0071395658333842;-0.00012222378063561125;-0.00012133231560667084;0.6727284106070861;0.6679828820152903;1.0235363646274154;0.9999416925655072;9.999525054607743;-0.624809986363759;0.6836513487563519;0.6836350500154248;-2.164720701128052e-08;-0.6679169674534093;0.6678789177730244;0.9999222269140094
55.600738;1.0071385320899386;-0.0001222237518747352;-0.00012133255173938408;0.6727286143783476;0.6679820258771628;1.0235369249391368;0.9999410205234107;9.999516041106576;-0.6248099858204496;0.6836518112795699;0.6836361695531823;-2.167817702170801e-08;-0.6679169678284727;0.6678795489555116;0.9999218074849245
55.610738;1.007137529803498;-0.00012222371652022455;-0.00012133278117636972;0.6727287931782991;0.6679811755166365;1.0235374869787819;0.999940382216802;9.999506988142992;-0.6248099852788325;0.6836522673956884;0.6836372869537782;-2.1709040019120196e-08;-0.6679169682076749;0.6678801921434319;0.9999213524279736
55.620738;1.0071365606902047;-0.0001222236760902658;-0.00012133300329166783;0.672728945958528;0.6679803322740157;1.0235380534382044;0.9999397829092924;9.999497906222418;-0.6248099847397602;0.6836527168464042;0.6836383996700436;-2.17417499124489e-08;-0.6679169685905857;0.6678808435161853;0.9999208658613385
55.630738;1.0071356249516583;-0.00012222363183905452;-0.00012133321778753079;0.6727290718012053;0.6679794967185708;1.023538626189321;0.9999392273743848;9.999488797827603;-0.6248099842039665;0.6836531598341145;0.6836395051904652;-2.1778130434624867e-08;-0.6679169689768244;0.6678814992652791;0.9999203525628609
55.640738;1.0071347206831138;-0.00012222358493730836;-0.00012133342489356453;0.6727291699502658;0.6679786689194733;1.0235392056277164;0.9999387206200163;9.999479667213166;-0.6248099836722381;0.6836535976270935;0.6836406005887418;-2.182010681783597e-08;-0.6679169693661298;0.6678821554493445;0.999919817296297
55.650738;1.0071338445198124;-0.0001222235363200185;-0.00012133362531442967;0.6727292396982625;0.6679778491475861;1.023539790993229;0.9999382673209364;9.99947052136088;-0.6248099831452271;0.6836540326154076;0.6836416822317536;-2.186985368693751e-08;-0.6679169697581426;0.6678828075483548;0.9999192644549048
55.660738;1.0071329928160948;-0.0001222234864549616;-0.00012133381975203996;0.6727292801984481;0.6679770379474212;1.0235403814086046;0.9999378710440431;9.999461366810811;-0.6248099826233589;0.6836544677777977;0.6836427457864475;-2.1929569027366665e-08;-0.6679169701523892;0.6678834507267831;0.9999186985336441
55.670738;1.007132162435999;-0.00012222343541059305;-0.00012133400831261301;0.6727292903052543;0.6679762353932239;1.0235409767053787;0.9999375336536038;9.99945221749696;-0.6248099821069968;0.6836549062381417;0.6836437869913715;-2.200108074869342e-08;-0.6679169705487079;0.6678840807056612;0.999918124820931
55.680738;1.0071313512254827;-0.00012222338309240185;-0.00012133419037561045;0.6727292684684814;0.6679754406929784;1.0235415773654153;0.9999372553118546;9.99944310810289;-0.6248099815964425;0.6836553509748056;0.6836448024475356;-2.2085613812943123e-08;-0.6679169709476264;0.6678846944393314;0.9999175499517752
55.690738;1.0071305582441166;-0.00012222332930967198;-0.00012133436491760823;0.6727292125194315;0.6679746525445497;1.02354218372673;0.9999370352829205;9.999434093699268;-0.6248099810916852;0.6836558046181352;0.683645789251755;-2.2183920696681432e-08;-0.6679159713503217;0.6678842903794535;0.9999169817339327
55.700738;1.0071297834073365;-0.00012222327388257883;-0.0001213345308156839;0.6727291193067558;0.6679738695233335;1.0235427954093463;0.9999368725772176;9.999425235223578;-0.6248099805923425;0.6836562694172901;0.6836467444089633;-2.2296573929832384e-08;-0.667915971758216;0.6678848681545093;0.999916428468274
55.710738;1.0071290267919668;-0.00012222321695652932;-0.00012133468694021573;0.6727289846424523;0.6679730903963399;1.0235434115679591;0.9999367659831337;9.999416590777912;-0.6248099800978908;0.6836567468789274;0.6836476652328175;-2.2423976792922572e-08;-0.6679159721724874;0.667885427507001;0.9999158984089673
55.720738;1.0071282881359371;-0.00012222315909616276;-0.00012133483222441411;0.6727288039409459;0.6679723143337533;1.0235440312796147;0.9999367141571605;9.999408221087753;-0.6248099796077908;0.6836572370721056;0.6836485499800664;-2.2566138482774762e-08;-0.6679159725938262;0.6678859673813236;0.9999153986543298
55.730738;1.0071275665855886;-0.00012222310093522348;-0.00012133496591626143;0.6727285732473113;0.6679715405348933;1.0235446536131845;0.999936715766954;9.999400193564425;-0.6248099791215337;0.68365773850174;0.6836493980894787;-2.2722708047928804e-08;-0.6679159730225516;0.6678864860194835;0.9999149338250565
55.740738;1.0071268607160062;-0.00012222304272301076;-0.00012133508780222105;0.6727282898119241;0.6679707678027147;1.0235452778057967;0.9999367694383978;9.999392575580453;-0.6248099786388887;0.6836582487292736;0.6836502103469699;-2.2893279128061358e-08;-0.6679159734589122;0.6678869815569403;0.9999145059807188
55.750738;1.0071261687894677;-0.00012222298408402738;-0.00012133519815428644;0.6727279519434807;0.6679699951269618;1.0235459035277497;0.9999368739105491;9.999385428503372;-0.624809978160099;0.6836587651518669;0.6836509887780344;-2.307750182461655e-08;-0.6679159739032364;0.6678874525396259;0.9999141158201553
55.760738;1.007125488921961;-0.00012222292408933891;-0.00012133529762608399;0.6727275588971487;0.6679692226410668;1.0235465307070954;0.9999370284174232;9.999378807445781;-0.6248099776857358;0.6836592856165461;0.6836517359215448;-2.3274952259347624e-08;-0.6679159743558187;0.6678878984051921;0.9999137641795928
55.770738;1.0071248190639241;-0.00012222286158972752;-0.00012133538724866074;0.6727271110354197;0.6679684516403562;1.023547159032904;0.9999372327532323;9.99937276030793;-0.6248099772164906;0.6836598084537152;0.6836524541740002;-2.3484933444771707e-08;-0.6679159748167668;0.6678883197087939;0.9999134525631446
55.780738;1.0071241571426892;-0.0001222227955892048;-0.00012133546842340653;0.6727266099164987;0.6679676837593582;1.0235477878525088;0.9999374870253313;9.999367326479115;-0.6248099767531646;0.68366033197238;0.6836531459020024;-2.3706369146470558e-08;-0.6679159752859325;0.6678887176207945;0.999913182684036
55.790738;1.0071235016484914;-0.00012222272543588666;-0.00012133554278726151;0.6727260584331658;0.667966920188457;1.0235484166835727;0.9999377913598482;9.99936253778192;-0.6248099762967589;0.6836608544130828;0.6836538136967867;-2.393808867979046e-08;-0.6679159757628478;0.6678890929421535;0.9999129560249044
55.800738;1.0071228521706583;-0.00012222265079350314;-0.00012133561188144714;0.6727254606218841;0.6679661616836065;1.0235490460285166;0.9999381454466592;9.99935842233002;-0.6248099758485689;0.683661374439299;0.6836544602284551;-2.4179268104969223e-08;-0.6679159762467191;0.6678894457504748;0.9999127734014869
55.810738;1.0071222092119498;-0.00012222257151099942;-0.00012133567680906583;0.6727248207954976;0.6679654093059094;1.0235496774672106;0.9999385481234143;9.99935501117768;-0.6248099754100727;0.6836618910286844;0.6836550880162987;-2.4429497569999654e-08;-0.6679159767365495;0.667889775948243;0.9999126347385104
55.820738;1.007121573727462;-0.00012222248747637668;-0.00012133573806064945;0.6727241429294142;0.6679646646793268;1.023550312534917;0.99993899741022;9.999352340392193;-0.6248099749824992;0.6836624026610797;0.6836556994547135;-2.4688602864619478e-08;-0.6679159772312054;0.66789008382289;0.9999125395619567
55.830738;1.007120946983643;-0.00012222239848143558;-0.00012133579562685149;0.6727234307360834;0.6679639293041647;1.0235509520889279;0.9999394908320791;9.999350447756582;-0.624809974566356;0.6836629071158451;0.6836562971394954;-2.4956496641213683e-08;-0.6679159777293223;0.6678903703745038;0.9999124876974713
55.840738;1.0071203301464595;-0.00012222230414542996;-0.0001213358493566416;0.67272268782297;0.6679632041249395;1.0235515968191795;0.9999400254986874;9.99934937329118;-0.6248099741611463;0.6836634022348748;0.6836568837722575;-2.523298805796921e-08;-0.6679159782293138;0.6678906375379082;0.9999124795996686
55.850738;1.0071197236194058;-0.0001222222039081334;-0.00012133589908558565;0.6727219178348904;0.6679624898532212;1.0235522475028216;0.9999405978530649;9.999349159061012;-0.624809973765439;0.6836638864630548;0.6836574613748416;-2.5517553449468634e-08;-0.6679159787296772;0.6678908879512028;0.999912515997156
55.860738;1.0071191274603974;-0.00012222209702743061;-0.00012133594446366803;0.6727211246319821;0.6679617869392558;1.0235529048927179;0.9999412032771761;9.999349841399686;-0.6248099733774449;0.6836643586765276;0.6836580308310538;-2.5809190431351367e-08;-0.6679159792293738;0.6678911245466196;0.9999125970439664
55.870738;1.0071185425227636;-0.00012222198256566638;-0.0001213359849818585;0.6727203120950311;0.6679610949890535;1.0235535697396498;0.9999418355524151;9.999351445102544;-0.6248099729956998;0.6836648179343493;0.6836585917949546;-2.6106537426314208e-08;-0.6679159797279814;0.6678913504983358;0.9999127214328425
55.880738;1.007117970724198;-0.00012222185951287515;-0.00012133602020742016;0.6727194836521836;0.6679604129891541;1.0235542427525277;0.9999424866464757;9.99935398658214;-0.624809972619239;0.6836652633280698;0.6836591425102521;-2.6408293918579618e-08;-0.6679159802255537;0.6678915690986984;0.9999128858518349
55.890738;1.0071174145365345;-0.00012222172714121884;-0.0001213360498312596;0.6727186421350033;0.6679597405043673;1.0235549247730538;0.9999431472428006;9.999357478607136;-0.6248099722473295;0.6836656937165959;0.6836596804220134;-2.67135438938889e-08;-0.6679159807223193;0.6678917834474307;0.9999130856533851
55.900738;1.0071168763474836;-0.00012222158530614531;-0.00012133607350602577;0.6727177899856807;0.6679590783607393;1.0235556171493165;0.999943807348753;9.999361928255752;-0.6248099718792159;0.6836661074724353;0.6836602035294598;-2.7021734632751657e-08;-0.667915981218453;0.667891996429335;0.9999133164902467
55.910738;1.007116357879001;-0.00012222143437526798;-0.00012133609079396221;0.6727169293264905;0.6679584281122314;1.0235563213292225;0.9999444566013781;9.999367333099823;-0.6248099715140746;0.6836665024516729;0.6836607110621113;-2.7332651027626117e-08;-0.6679159817140604;0.6678922108706807;0.9999135753075205
55.920738;1.0071158601316208;-0.00012222127499236687;-0.00012133610132237428;0.6727160617758898;0.6679577908470458;1.0235570379641923;0.9999450847804573;9.999373685447555;-0.6248099711511614;0.6836668762229838;0.6836612030838279;-2.764665694302962e-08;-0.6679159822092868;0.6678924295652943;0.9999138601081625
55.930738;1.0071153839070377;-0.00012222110802110358;-0.00012133610497539421;0.6727151884839944;0.6679571665171046;1.023557766837261;0.9999456827241713;9.99938097792308;-0.6248099707899433;0.683667226314908;0.6836616795740434;-2.7964823129217846e-08;-0.6679159827043936;0.667892654854162;0.9999141694036819
55.940738;1.0071149304111342;-0.00012222093458894826;-0.00012133610199146247;0.6727143105680031;0.667956554628887;1.0235585074771192;0.99994624306214;9.999389201190331;-0.6248099704299651;0.6836675504590343;0.6836621398582918;-2.8288531504738488e-08;-0.6679159831997461;0.6678928880892252;0.999914502517936
55.950738;1.007114501542374;-0.00012222075605560363;-0.0001213360928911604;0.6727134291365322;0.6679559551761837;1.0235592600207863;0.9999467601924166;9.99939834168924;-0.6248099700706552;0.683667846843727;0.6836625829892029;-2.8618947462233605e-08;-0.6679159836958295;0.6678931300259738;0.9999148602309487
55.960738;1.007114099425517;-0.00012222057394960088;-0.00012133607833841608;0.6727125446609363;0.6679553684093401;1.0235600262096654;0.999947230246063;9.999408380552838;-0.6248099697113864;0.6836681139859332;0.6836630085801056;-2.8956895470699056e-08;-0.6679159841933111;0.6678933817109342;0.9999152441683603
55.970738;1.007113725581564;-0.00012222038986838031;-0.00012133605903307244;0.6727116569019537;0.667954794158097;1.023560809516111;0.9999476517611132;9.999419286571868;-0.6248099693515848;0.6836683507198268;0.6836634172340027;-2.9302965772723025e-08;-0.6679159846928591;0.6678936444102582;0.9999156556347035
55.980738;1.0071133810296977;-0.00012222020522060148;-0.00012133603557977385;0.6727107656042416;0.6679542317553382;1.0235616140761863;0.9999480259548299;9.999431011384168;-0.6248099689905694;0.6836685568574247;0.6836638101774073;-2.9657519056284746e-08;-0.6679159851947502;0.667893918877684;0.9999160956076558
55.990738;1.0071130670864732;-0.00012222002094602262;-0.00012133600850374181;0.6727098707658085;0.6679536803284623;1.0235624437448825;0.9999483556944343;9.999443493711425;-0.6248099686273123;0.6836687333782671;0.6836641883714519;-3.002057159052309e-08;-0.6679159856987369;0.6678942052416282;0.9999165654606046
56.000738;1.0071127857658155;-0.00012221983751191894;-0.00012133597843374772;0.672708972336316;0.6679531391853374;1.023563302158646;0.9999486438390092;9.99945666834004;-0.6248099682604199;0.6836688815788163;0.6836645520621227;-3.039172369553972e-08;-0.6679159862041741;0.6678945033898899;0.9999170673359215
56.010738;1.007112539996447;-0.00012221965511059543;-0.0001213359460966789;0.6727080700222439;0.6679526081852222;1.0235641929199395;0.9999488919695478;9.999470477173825;-0.6248099678883439;0.6836690022975401;0.6836649012984908;-3.0770285923739574e-08;-0.6679159867101431;0.6678948131479985;0.9999176038807701
56.020738;1.0071123337974712;-0.00012221947382303969;-0.00012133591216153096;0.6727071632357895;0.6679520877844402;1.023565118960184;0.9999491003101479;9.999484879231373;-0.6248099675098046;0.6836690957711343;0.6836652365959682;-3.115540876123163e-08;-0.6679159872156679;0.6678951342259959;0.9999181776093596
56.030738;1.0071121721110357;-0.00012221929366745092;-0.00012133587724709403;0.6727062510770477;0.667951578817872;1.0235660816128909;0.999949268745533;9.999499857261323;-0.6248099671242993;0.6836691617782472;0.683665558950618;-3.154594662096139e-08;-0.6679159877200922;0.6678954661819654;0.9999187906018746
56.040738;1.0071120604881156;-0.00012221911450291167;-0.00012133584194984818;0.6727053326700382;0.667951081973744;1.023567080170633;0.9999493975953456;9.999515417603927;-0.624809966732245;0.6836691998223036;0.683665869635032;-3.1940245841312645e-08;-0.6679159882233766;0.6678958086531704;0.9999194445222451
56.050738;1.0071120044933561;-0.00012221893599830347;-0.00012133580672399041;0.6727044079475111;0.667950596806686;1.0235681119683286;0.9999494874468136;9.999531578767268;-0.6248099663345442;0.6836692094096195;0.683666170211606;-3.2336160190640075e-08;-0.6679159887260104;0.6678961617092447;0.9999201403513542
56.060738;1.0071120084723608;-0.00012221875784513864;-0.00012133577189541349;0.6727034783831677;0.6679501210837124;1.0235691725992633;0.9999495389067201;9.999548355663427;-0.6248099659319921;0.6836691906155123;0.6836664624469206;-3.273125916589299e-08;-0.6679159892285389;0.6678965257225088;0.999920878102432
56.070738;1.0071120744032203;-0.00012221857995190334;-0.00012133573789972588;0.672702546893321;0.6679496512440118;1.0235702563743194;0.999949552573083;9.999565749285296;-0.6248099655249828;0.6836691447630603;0.6836667480347577;-3.3123021525618356e-08;-0.6679159897311244;0.6678969007833793;0.9999216570906853
56.080738;1.0071122019356347;-0.00012221840240844286;-0.00012133570533686943;0.6727016165296861;0.6679491834314567;1.0235713575376473;0.9999495288214735;9.999583743598604;-0.6248099651135707;0.6836690746959624;0.6836670284323848;-3.3508900589140155e-08;-0.6679149902334446;0.6678962864603631;0.9999224766370457
56.090738;1.0071123892020253;-0.0001222182254018651;-0.00012133567467152255;0.6727006889527937;0.6679487141545223;1.0235724714516918;0.9999494680232083;9.999602308480318;-0.6248099646976705;0.6836689843733564;0.683667304813378;-3.3886435026957975e-08;-0.667914990734925;0.6678966821136979;0.9999233365124055
56.100738;1.007112633353308;-0.00012221804926779135;-0.0001213356460457628;0.6726997641235126;0.6679482402501846;1.0235735947001317;0.9999493710874283;9.999621400206573;-0.6248099642771413;0.6836688781792077;0.6836675778718034;-3.4253558301849126e-08;-0.667914991235092;0.6678970873094331;0.9999242366019631
