time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.110738;1.007112930937906;-0.0001222178746687685;-0.00012133561951722912;0.6726988412075154;0.6679477585509587;1.023574724590129;0.9999492391289518;9.999640957040764;-0.6248099638517953;0.6836687605806621;0.6836678474350276;-3.460866421046343e-08;-0.6679149917336669;0.6678975019849316;0.99992517646012
56.120738;1.0071132782885215;-0.00012221770272088456;-0.00012133559540845369;0.6726979196516351;0.6679472658328155;1.023575858846534;0.9999490725147335;9.999660903716386;-0.6248099634214869;0.6836686362009116;0.6836681122772807;-3.4950163858657264e-08;-0.667914992230377;0.6678979262335308;0.9999261554069437
56.130738;1.0071136715045217;-0.0001222175347963193;-0.0001213355744567567;0.6726969997386585;0.6679467591108031;1.0235769953803289;0.999948870416659;9.99968116313785;-0.6248099629862942;0.6836685097127179;0.6836683704157016;-3.5276185343727704e-08;-0.6679149927249557;0.6678983600941252;0.9999271730051403
56.140738;1.0071141064006686;-0.00012222679374153525;-0.00012134491192087506;0.6726944038624171;0.6679445694134759;1.0235781321894004;0.9999486314990874;9.999701659348263;-0.6248099625466703;0.6836683850442246;0.6836686195766664;-3.558493017670307e-08;-0.6679149932174405;0.6678988037289125;0.999928229851673
56.150738;1.0071145789853166;-0.0001222266368280643;-0.00012134490090612652;0.6726934910815898;0.6679440286425293;1.0235792677391455;0.9999483552080592;9.99972231507646;-0.624809962103397;0.68366826442254;0.6836688575850406;-3.5875318714075745e-08;-0.6679149937082759;0.6678992575887512;0.9999293275400835
56.160738;1.0071150860367162;-0.0001222264856062904;-0.00012134489685138963;0.6726925852812198;0.667943469824422;1.0235804007896923;0.9999480420429521;9.999743054032521;-0.6248099616574502;0.6836681481989082;0.6836690827199442;-3.6147279135749476e-08;-0.6679149941980883;0.6678997223191895;0.9999304671412098
56.170738;1.0071156252639144;-0.00012222633948829587;-0.00012134490075748447;0.6726916896117928;0.6679428936972797;1.023581529467184;0.999947692525006;9.999763802109822;-0.624809961209945;0.6836680353994103;0.6836692937830691;-3.640151523031605e-08;-0.6679149946875428;0.6679001988266017;0.9999316482808829
56.180738;1.0071161952300591;-0.00012222619788700652;-0.00012134491332533596;0.6726908067458617;0.6679423018018837;1.0235826512652362;0.9999473062030867;9.999784482699091;-0.6248099607620851;0.6836679243165901;0.6836694897854307;-3.663908353936821e-08;-0.6679149951774712;0.6679006885377373;0.9999328697675122
56.190738;1.0071167953731304;-0.00012222606041424676;-0.0001213449350345992;0.6726899383590532;0.6679416957513543;1.0235837638144645;0.9999468812997258;9.999805014313715;-0.624809960315238;0.6836678128647198;0.68366966992346;-3.6861058357353e-08;-0.667914995669109;0.6679011933827524;0.9999341302705985
56.200738;1.0071174258898223;-0.0001222259268009275;-0.00012134496613490456;0.6726890857589034;0.667941076766145;1.023584865179506;0.9999464148722964;9.999825315218168;-0.6248099598711832;0.6836676987904923;0.6836698340785552;-3.706835108582645e-08;-0.6679149961640894;0.6679017153590024;0.9999354283608459
56.210738;1.0071180874182097;-0.00012222579691127365;-0.00012134500665881445;0.6726882505453122;0.6679404457654154;1.0235859539747563;0.9999459037170949;9.999845312292074;-0.6248099594321639;0.6836675799931369;0.6836699830934082;-3.726165423907372e-08;-0.6679149966640828;0.6679022559091766;0.9999367623545765
56.220738;1.0071187812579818;-0.0001222256708504967;-0.00012134505654154738;0.6726874344878908;0.667939803233958;1.0235870296840173;0.9999453454221321;9.99986494864417;-0.6248099590007089;0.6836674550334316;0.6836701186090066;-3.7441553972522015e-08;-0.6679149971704066;0.6679028154436236;0.9999381305298831
56.230738;1.0071195098059327;-0.00012222554876984283;-0.00012134511572223404;0.6726866390354146;0.6679391488194673;1.023588092629626;0.9999447383502792;9.999884181125797;-0.6248099585794878;0.6836673234332896;0.6836702428216458;-3.760884975110122e-08;-0.6679149976838176;0.6679033932509928;0.9999395317600247
56.240738;1.007120276206427;-0.0001222254305108878;-0.00012134518410489073;0.6726858652650263;0.6679384813673248;1.0235891435797637;0.9999440810414781;9.999902970461276;-0.6248099581712231;0.6836671855117366;0.6836703580893002;-3.7764737211314074e-08;-0.6679149982045325;0.6679039877337968;0.9999409655565638
56.250738;1.0071210838119098;-0.00012222531569167837;-0.00012134526149953848;0.6726851143156889;0.6679377993567446;1.0235901838519614;0.9999433724449485;9.99992127776969;-0.6248099577785674;0.6836670418866246;0.6836704664047673;-3.7910638978455137e-08;-0.6679149987324958;0.6679045968393034;0.9999424312899254
56.260738;1.0071219360448547;-0.00012222520392235372;-0.00012134534764572103;0.6726843875751285;0.6679371014141864;1.0235912157787914;0.9999426128137032;9.999939067348112;-0.6248099574038898;0.6836668928087661;0.6836705691871612;-3.8048007442736223e-08;-0.6679149992677171;0.6679052185735128;0.9999439279801776
56.270738;1.0071228359981763;-0.00012222509463091032;-0.00012134544230125583;0.6726836863150097;0.6679363867830084;1.0235922425553232;0.9999418037295331;9.99995631088731;-0.6248099570490431;0.6836667378621174;0.6836706675151707;-3.817832252109246e-08;-0.6679149998105453;0.6679058512962188;0.9999454549761415
56.280738;1.0071237856206878;-0.0001222249869930101;-0.00012134554530406076;0.6726830112665362;0.6679356553172693;1.0235932672519312;0.9999409472083799;9.999972994996346;-0.6248099567154339;0.6836665764153383;0.6836707625539277;-3.830316897801797e-08;-0.6679150003617205;0.6679064937361684;0.9999470122780755
56.290738;1.0071247851297733;-0.00012222488028320228;-0.0001213456564133393;0.6726823625904517;0.6679349070106618;1.0235942921042798;0.9999400454593972;9.999989124220965;-0.6248099564044172;0.6836664080172539;0.683670856048459;-3.842422018319438e-08;-0.6679150009220653;0.6679071448590799;0.9999486000261921
56.300738;1.0071258329451043;-0.0001222247740823518;-0.00012134577509559601;0.6726817402404082;0.6679341417244281;1.0235953190471043;0.999939101144054;10.000004711824372;-0.6248099561175469;0.6836662320421801;0.6836709506029942;-3.854309827764109e-08;-0.6679150014921397;0.6679078035328005;0.9999502179189298
56.310738;1.0071269260552715;-0.00012222466802407655;-0.00012134590063655231;0.672681144502147;0.6679333592519722;1.0235963504323093;0.9999381170518752;10.000019766118378;-0.6248099558565609;0.6836660473477135;0.6836710491629402;-3.86612596705233e-08;-0.667915002072292;0.667908468371543;0.9999518653952809
56.320738;1.007128060803931;-0.00012222456158974228;-0.00012134603246353282;0.6726805763197227;0.6679325594971509;1.0235973888117658;0.9999370955628343;10.000034284998781;-0.6248099556233899;0.6836658529230768;0.6836711536728951;-3.877993054191318e-08;-0.6679150026629316;0.6679091380797751;0.9999535420563179
56.330738;1.0071292337221416;-0.00012222445427241538;-0.00012134617032707102;0.6726800371144871;0.6679317427537872;1.0235984363288622;0.9999360386096111;10.000048264836506;-0.624809955420188;0.6836656489942177;0.6836712641465906;-3.889990194005021e-08;-0.6679150032645441;0.6679098116024611;0.9999552475006259
56.340738;1.0071304416830564;-0.0001222243456968338;-0.00012134631420064062;0.672679528603994;0.6679309100045969;1.0235994945808622;0.9999349484763367;10.00006171381688;-0.6248099552492182;0.6836654372020085;0.6836713792992019;-3.9021302082459583e-08;-0.6679150038775253;0.6679104878172267;0.999956981236003
56.350738;1.0071316815122473;-0.00012222423553384548;-0.0001213464639268978;0.6726790531771675;0.6679300630342562;1.023600565287522;0.9999338284111728;10.000074648857597;-0.6248099551127795;0.6836652198884805;0.6836714980627768;-3.914358845080774e-08;-0.6679150045021393;0.6679111653343601;0.9999587429224261
56.360738;1.007132949726032;-0.00012222412344177879;-0.00012134661885130682;0.6726786141491519;0.6679292042880728;1.0236016510707668;0.9999326816493632;10.000087078831639;-0.6248099550133567;0.683664999464065;0.683671620337533;-3.926560727254622e-08;-0.6679150051384803;0.66791184242519;0.9999605325376673
56.370738;1.0071342423068659;-0.00012222400902175032;-0.00012134677772136687;0.6726782151296288;0.667928336602407;1.0236027552692277;0.9999315103730054;10.000098998667129;-0.6248099549536423;0.6836647780853553;0.6836717462982145;-3.938577632825826e-08;-0.6679150057863597;0.6679125168629879;0.999962350892061
56.380738;1.0071355544514287;-0.00012222389174660193;-0.00012134693872617222;0.6726778592515006;0.6679274630834545;1.023603880956435;0.9999303162318246;10.000110397005866;-0.6248099549361605;0.6836645576429247;0.6836718751308507;-3.95024806823277e-08;-0.6679150064452999;0.6679131859270794;0.9999642001950275
56.390738;1.007136880704428;-0.0001222237709812431;-0.00012134709944806342;0.6726775492397375;0.6679265873287281;1.0236050301045336;0.9999291011227491;10.000121260640537;-0.6248099549629075;0.6836643399490541;0.6836720046695274;-3.961431457313497e-08;-0.6679150071146194;0.6679138469110472;0.9999660836777737
56.400738;1.0071382153532635;-0.00012222364614857627;-0.00012134725702220368;0.6726772876807467;0.6679257136908688;1.0236062035581148;0.9999278669638823;10.00013157042952;-0.6248099550353584;0.6836641267315047;0.683672132363287;-3.972008776730606e-08;-0.6679150077933959;0.667914497868188;0.9999680043207382
56.410738;1.0071395528498084;-0.00012222351697226358;-0.00012134740868696543;0.672677076632108;0.6679248470132444;1.0236074016448835;0.9999266151064677;10.000141298518747;-0.624809955154669;0.6836639194787931;0.6836722563324914;-3.9818663465103504e-08;-0.6679150084803557;0.667915138004871;0.9999699634612946
56.420738;1.0071408883776343;-0.00012222338368328767;-0.00012134755214549624;0.6726769170663731;0.6679239917323851;1.0236086245283387;0.9999253466136605;10.000150413405203;-0.6248099553218102;0.6836637193016839;0.6836723752184412;-3.990858541087844e-08;-0.6679150091739914;0.6679157676299239;0.9999719603170919
56.430738;1.0071422183388823;-0.00012222324696964712;-0.000121347685396865;0.6726768087519025;0.6679231512045017;1.0236098723928801;0.9999240632235478;10.000158883729675;-0.6248099555374493;0.6836635268325864;0.6836724874462746;-3.998785554926444e-08;-0.6679150098729153;0.6679163879185503;0.9999739926387008
56.440738;1.0071435403475184;-0.00012222310763459218;-0.00012134780652066623;0.6726767506777582;0.6679223280247748;1.023611145922949;0.9999227678943415;10.000166677133306;-0.6248099558016793;0.6836633424873263;0.6836725911624704;-4.0054087544792024e-08;-0.6679150105762154;0.6679170006214095;0.9999760573468461
56.450738;1.007144852912842;-0.0001222229664565706;-0.00012134791371075898;0.6726767418919335;0.6679215245341887;1.0236124461484941;0.9999214645953801;10.000173765469137;-0.6248099561139738;0.6836631669904456;0.6836726844222204;-4.010476358008774e-08;-0.6679150112835723;0.6679176075908889;0.9999781508032264
56.460738;1.0071461554773011;-0.00012222282450599357;-0.0001213480052667091;0.6726767818633216;0.6679207426980458;1.0236137733382096;0.9999201576356017;10.0001801363219;-0.624809956473391;0.6836630013437328;0.6836727649594634;-4.013755030528236e-08;-0.6679150119949083;0.6679182102560749;0.9999802693603274
56.470738;1.0071474487309369;-0.00012222268340148241;-0.00012134807952887615;0.6726768698666937;0.6679199841124133;1.0236151263778404;0.9999188510600199;10.00018580105293;-0.6248099568786475;0.6836628461223218;0.6836728301491671;-4.015065607370856e-08;-0.6679150127098527;0.6679188095548578;0.9999824100495626
56.480738;1.0071487343567698;-0.0001222225450506167;-0.00012134813499519428;0.6726770043994899;0.6679192505217854;1.0236165034036893;0.9999175484614276;10.000190792282998;-0.6248099573279602;0.6836627010394993;0.6836728773443954;-4.0142843195210856e-08;-0.6679150134275903;0.6679194063124212;0.9999845708619467
56.490738;1.007150014174463;-0.000122222411268358;-0.00012134817037427303;0.6726771832425731;0.6679185438740345;1.0236179028601566;0.9999162532965881;10.000195146012322;-0.6248099578189382;0.6836625653633314;0.6836729043269206;-4.0113111077888507e-08;-0.6679150141471495;0.6679200014827711;0.9999867504369566
56.500738;1.0071512894717554;-0.00012222228375147326;-0.00012134818434176701;0.6726774036336743;0.6679178657478291;1.0236193237651354;0.9999149693675349;10.00019888300067;-0.6248099583486193;0.6836624385371171;0.6836729098844352;-4.0060499431103466e-08;-0.6679150148677517;0.6679205958579605;0.9999889476665887
56.510738;1.0071525609917718;-0.00012222216411153118;-0.00012134817527852252;0.6726776623650953;0.667917217278009;1.0236207646837172;0.9999137005470519;10.000202008979686;-0.6248099589136616;0.6836623201741274;0.6836728939965129;-3.998411106499124e-08;-0.6679150155888864;0.6679211894644428;0.9999911617527948
56.520738;1.0071538291975348;-0.00012222205375989035;-0.00012134814134901522;0.6726779560059672;0.6679165995881986;1.023622222668666;0.9999124501866599;10.000204526454521;-0.6248099595107613;0.6836622098828711;0.683672857429635;-3.988311221687641e-08;-0.667915016310189;0.6679217814824379;0.9999933918490299
56.530738;1.007155093861661;-0.00012222195392530338;-0.00012134808099672761;0.6726782813402692;0.6679160135481964;1.0236236936234588;0.9999112217675731;10.000206441200094;-0.6248099601369552;0.6836621075592337;0.6836728012811946;-3.975661026525423e-08;-0.6679150170314025;0.6679223708367034;0.9999956361860848
56.540738;1.007156353084219;-0.00012222186578446094;-0.00012134799337394998;0.6726786357876602;0.6679154590868986;1.0236251730091628;0.9999100199173768;10.000207761872682;-0.6248099607895288;0.6836620135494231;0.6836727267691474;-3.9603626331578884e-08;-0.667915017752316;0.6679229565019478;0.9999978921594663
56.550738;1.007157603130335;-0.00012222179039684657;-0.00012134787818498568;0.6726790172870204;0.6679149354019283;1.0236266556399634;0.9999088496670064;10.000208501518424;-0.6248099614658807;0.6836619282939451;0.6836726352815283;-3.942330151096035e-08;-0.6679150184726289;0.667923537461349;1.0000001570744341
56.560738;1.0071588394108917;-0.00012222172848044417;-0.00012134773530987744;0.6726794238723013;0.6679144419366263;1.023628135830475;0.9999077148713079;10.000208681194202;-0.6248099621635098;0.6836618517991321;0.6836725284705164;-3.921515619697563e-08;-0.6679150191920139;0.6679241128379336;1.0000024280421573
56.570738;1.0071600577472302;-0.0001222216804232338;-0.00012134756472115495;0.6726798535874359;0.6679139788998506;1.0236296087171033;0.9999066178692426;10.000208329652759;-0.6248099628799664;0.6836617831584418;0.6836724081110509;-3.897928199597528e-08;-0.6679150199103318;0.6679246817519152;1.00000470125803
56.580738;1.0071612552794735;-0.00012222164649495918;-0.00012134736646241242;0.6726803047161929;0.6679135470144465;1.0236310711538927;0.9999055599969965;10.000207480576417;-0.6248099636129374;0.6836617207710408;0.683672275694478;-3.8716467678818054e-08;-0.6679140206276775;0.6679242428191813;1.0000069722739524
56.590738;1.0071624303358013;-0.00012222162686732112;-0.0001213471405478038;0.6726807761324907;0.6679131470513328;1.0236325212071324;0.9999045417975224;10.000206167632298;-0.6248099643605209;0.6836616632972169;0.6836721319086378;-3.842809574918012e-08;-0.6679140213440801;0.667924794151462;1.0000092373730427
56.600738;1.0071635815042155;-0.00012222162158573728;-0.0001213468870933395;0.6726812674287204;0.6679127796791733;1.0236339574425366;0.9999035626819135;10.00020441864038;-0.6248099651213743;0.6836616100677284;0.6836719765222683;-3.811580333676205e-08;-0.6679140220590576;0.6679253339841849;1.00001149406925
56.610738;1.0071647073595587;-0.00012222163076672305;-0.00012134660667819934;0.6726817784498417;0.6679124458788642;1.0236353787460977;0.9999026204355043;10.000202256633631;-0.6248099658946674;0.6836615607242703;0.683671808915019;-3.778124661997519e-08;-0.6679140227715218;0.6679258612201117;1.0000137404779919
56.620738;1.00716580703404;-0.00012222165479338915;-0.00012134630059832328;0.6726823088182312;0.667912147589342;1.0236367841137866;0.999901711639174;10.000199707192994;-0.6248099666800238;0.6836615149332536;0.6836716284100965;-3.742603665755373e-08;-0.6679140234800687;0.6679263756878239;1.0000159753368816
56.630738;1.0071668802342144;-0.0001222216942795722;-0.00012134597081895083;0.6726828580193621;0.6679118877311143;1.0236381722148173;0.9999008330195127;10.000196801743625;-0.6248099674773969;0.6836614723069593;0.6836714340198061;-3.7051617747231204e-08;-0.6679140241831832;0.6679268780586953;1.0000181987959982
56.640738;1.0071679262284972;-0.0001222217499598155;-0.00012134561961239756;0.672683425497537;0.6679116695191402;1.023639540959348;0.9998999824357176;10.000193571069694;-0.6248099682867984;0.6836614323010413;0.6836712244848732;-3.665920840429938e-08;-0.6679140248792517;0.6679273691165362;1.0000204126008336
56.650738;1.0071689431466557;-0.00012222182266582833;-0.0001213452491190869;0.6726840104364434;0.6679114958885244;1.0236408874362013;0.9998991591453277;10.00019003886157;-0.6248099691080226;0.6836613941762381;0.68367099877438;-3.625007653910158e-08;-0.6679140255664999;0.6679278489323333;1.0000226189739108
56.660738;1.007169928314849;-0.0001222219132535232;-0.00012134486123784602;0.6726846116617958;0.6679113691099784;1.0236422085461085;0.9998983634609937;10.000186223891086;-0.6248099699405258;0.6836613572096496;0.6836707563620862;-3.5825901819255664e-08;-0.667914026242788;0.6679283168137581;1.0000248192547425
56.670738;1.0071708788611504;-0.00012222202246705484;-0.00012134445781407572;0.6726852278990353;0.6679112903747926;1.023643501436874;0.9998975961312507;10.000182140735438;-0.6248099707834225;0.6836613209908164;0.6836704973750325;-3.5388769515611933e-08;-0.6679140269055359;0.6679287717042269;1.0000270137619578
56.680738;1.0071717925077608;-0.00012222215088485955;-0.0001213440407527888;0.6726858584335755;0.6679112598890528;1.0236447628773198;0.9998968582931773;10.000177795633586;-0.6248099716355727;0.6836612854950163;0.683670222782192;-3.4940786673112274e-08;-0.6679140275520998;0.6679292123373499;1.0000292021549833
56.690738;1.0071726683954572;-0.0001222222989035686;-0.00012134361196887977;0.6726865036413784;0.6679112773025111;1.0236459884748388;0.9998961519814018;10.000173188914658;-0.6248099724957875;0.6836612508643061;0.6836699343127889;-3.448368400382051e-08;-0.6679140281802072;0.6679296372080574;1.0000313832997234
56.700738;1.0071735069209307;-0.00012222246672472745;-0.0001213431732591391;0.6726871644495993;0.6679113417316128;1.0236471725140786;0.9998954805534962;10.000168323023809;-0.6248099733629524;0.6836612171477827;0.68366963449908;-3.4018790463189665e-08;-0.6679140287879217;0.6679300444950422;1.000033555243543
56.710738;1.0071743088571263;-0.00012222265428242572;-0.00012134272610977854;0.6726878411899677;0.6679114516595004;1.023648308577723;0.9998948482575764;10.000163201143272;-0.6248099742360333;0.6836611844709446;0.6836693270356998;-3.354746342645042e-08;-0.667914029373357;0.6679304319430749;1.0000357156910278
56.720738;1.007175074648899;-0.00012222286107746412;-0.00012134227154743321;0.6726885330778353;0.6679116050807342;1.023649391053695;0.9998942589426821;10.000157815322885;-0.6248099751140839;0.6836611534835596;0.6836690165274008;-3.307154653817245e-08;-0.6679140299345709;0.667930796837625;1.000037862963966
56.730738;1.007175803897949;-0.0001222230861727402;-0.00012134181015689382;0.6726892387117214;0.6679117996147232;1.023650416232933;0.999893715611869;10.000152144725856;-0.6248099759960354;0.6836611253291365;0.6836687077896307;-3.259331071254693e-08;-0.6679140304695623;0.6679311361709137;1.000039996790104
56.740738;1.0071764950767732;-0.00012222332847962498;-0.00012134134216229714;0.6726899571333788;0.6679120324927165;1.0236513821359958;0.9998932214492514;10.000146170638295;-0.6248099768802795;0.6836611012811674;0.6836684055912295;-3.21149506216994e-08;-0.6679140309763137;0.6679314471933578;1.0000421178130725
56.750738;1.0071771459163255;-0.0001222235870028335;-0.00012134086755452723;0.6726906883127316;0.6679123006737409;1.0236522880209586;0.9998927803328116;10.000139886472732;-0.6248099777645978;0.6836610828564502;0.6836681143630725;-3.163824956332832e-08;-0.6679140314529433;0.6679317280212895;1.000044226459745
56.760738;1.0071777545843252;-0.00012222386070146545;-0.00012134038638368427;0.6726914326022483;0.6679126011674363;1.023653133976934;0.9998923958287833;10.000133293186652;-0.624809978646579;0.6836610721532298;0.6836678375678549;-3.1164672426841266e-08;-0.6679140318977819;0.6679319777887055;1.0000463223625295
56.770738;1.0071783207298837;-0.00012222414826034298;-0.00012133989896275429;0.6726921900572744;0.6679129313498114;1.0236539207813466;0.9998920706625248;10.000126394941905;-0.6248099795240177;0.6836610718702504;0.6836675771823996;-3.069556809007967e-08;-0.667914032309326;0.6679321966677548;1.000048404117657
56.780738;1.007178845323749;-0.00012222444823494803;-0.00012133940575383274;0.6726929602082131;0.6679132893117354;1.023654650443717;0.999891807718061;10.000119201762544;-0.6248099803950857;0.6836610851470559;0.6836673335297945;-3.0232307272573665e-08;-0.6679140326862121;0.6679323856410027;1.000050468947894
56.790738;1.0071793298747815;-0.00012222475938708917;-0.00012133890723194569;0.6726937418875362;0.6679136742912433;1.0236553264460277;0.999891610768543;10.000111731204177;-0.6248099812584583;0.6836611149151598;0.6836671058121525;-2.977641582866428e-08;-0.6679140330272606;0.6679325457439803;1.0000525126379873
56.800738;1.0071797763673216;-0.00012222508086282607;-0.00012133840399069665;0.6726945328142123;0.6679140866894783;1.0236559531971938;0.9998914839509694;10.000104002308968;-0.6248099821132914;0.6836611627878796;0.6836668931978195;-2.9329497243852957e-08;-0.6679140333315629;0.6679326776781787;1.0000545302689645
56.810738;1.0071801875136885;-0.00012222541215632695;-0.00012133789687135012;0.6726953295131115;0.667914527430114;1.0236565360475793;0.999891431225065;10.000096029113893;-0.6248099829588544;0.6836612287808878;0.6836666954137426;-2.8892854699473305e-08;-0.6679140335985232;0.6679327821808642;1.0000565170673723
56.820738;1.0071805660991837;-0.00012222575296106462;-0.0001213373868237152;0.6726961279150847;0.6679149972256366;1.0236570818544146;0.9998914567972653;10.000087826747368;-0.6248099837942428;0.6836613122412218;0.6836665124310319;-2.846720570916564e-08;-0.6679140338277851;0.667932860360968;1.0000584683791482
56.830738;1.0071809140784624;-0.0001222261030214944;-0.00012133687470477165;0.6726969237793717;0.6679154962962127;1.0236575986239103;0.9998915654952848;10.000079421400702;-0.6248099846185565;0.6836614125744979;0.6836663439758826;-2.8052741041531594e-08;-0.6679140340191505;0.6679329135535518;1.0000603794209522
56.840738;1.0071812325715097;-0.00012222646190516203;-0.00012133636128974761;0.6726977125869229;0.667916024419393;1.0236580941673512;0.9998917620364324;10.000070845351047;-0.6248099854310006;0.6836615290275836;0.6836661892620454;-2.764934763753789e-08;-0.6679140341725456;0.6679329430348647;1.000062245330272
56.850738;1.007181522175481;-0.00012222682873649343;-0.00012133584726017503;0.672698489485403;0.6679165808765896;1.0236585750414045;0.9998920501428024;10.000062122660031;-0.6248099862305673;0.6836616605027557;0.6836660467954407;-2.725687234530667e-08;-0.6679140342879228;0.6679329501144917;1.000064060956328
56.860738;1.0071817830555723;-0.0001222272021631506;-0.00012133533303926145;0.6726992494941062;0.6679171642768005;1.0236590466502669;0.99989243230933;10.00005326552809;-0.6248099870157934;0.6836618059097315;0.6836659145481594;-2.6875400125974604e-08;-0.667914034365231;0.6679329363805497;1.0000658207562938
56.870738;1.0071820152200006;-0.0001222275806442239;-0.00012133481880322615;0.6726999881114537;0.6679177725385445;1.0236595138542508;0.999892909697284;10.000044283396276;-0.6248099877848885;0.6836619643965336;0.6836657907634277;-2.6505328261913245e-08;-0.6679140344046733;0.6679329034713555;1.0000675192091097
56.880738;1.0071822188644157;-0.00012222796281778655;-0.00012133430470889111;0.6727007020996036;0.6679184030085148;1.023659980420232;0.9998934818009124;10.000035191696854;-0.6248099885361372;0.6836621349102644;0.6836656749226239;-2.61472499193311e-08;-0.6679140344070517;0.6679328528281575;1.0000691511007012
56.890738;1.0071823944684388;-0.00012222834757158804;-0.00012133379099749949;0.6727013896403305;0.6679190524006123;1.0236604473288766;0.999894146061336;10.000026014946252;-0.6248099892683772;0.6836623152788645;0.6836655683043282;-2.580199278736715e-08;-0.6679140343738729;0.6679327861835076;1.0000707114429466
56.900738;1.0071825429513135;-0.0001222287338867875;-0.00012133327796823908;0.672702049847984;0.6679197165957682;1.0236609119968065;0.9998948979293842;10.000016786149729;-0.6248099899811035;0.683662501830988;0.6836654739396121;-2.5470718760885047e-08;-0.667914034307135;0.6679327063000302;1.0000721955173921
56.910738;1.0071826662226793;-0.00012222912084766752;-0.00012133276598910485;0.6727026824102973;0.6679203907998007;1.0236613695895058;0.9998957315994819;10.00000754443822;-0.6248099906740893;0.6836626899279177;0.6836653958870844;-2.5154865041012226e-08;-0.6679140342088967;0.6679326172570036;1.0000735994084287
56.920738;1.0071827672771954;-0.0001222295077842478;-0.00012133225549181207;0.6727032874563551;0.6679210700143814;1.0236618154833155;0.9998966407980651;9.999998335538494;-0.624809991347035;0.683662874551817;0.6836653380621696;-2.4856192391382955e-08;-0.6679140340809954;0.6679325243407203;1.0000749205872708
56.930738;1.007182849059161;-0.00012222989422865498;-0.00012133174694144416;0.672703865110417;0.6679217492808235;1.0236622468704435;0.9998976191744444;9.999989214765538;-0.6248099919996248;0.6836630506833199;0.6836653033736187;-2.4576768563486373e-08;-0.6679140339251389;0.667932433714379;1.0000761582572821
56.940738;1.007182913500136;-0.00012223027963264682;-0.00012133124078775897;0.6727044151691165;0.6679224236652875;1.023662662543072;0.9998986607333114;9.999980244879234;-0.6248099926318322;0.6836632139380768;0.6836652936321974;-2.43184764709569e-08;-0.6679140337430769;0.6679323518246737;1.0000773137115717
56.950738;1.0071829619414896;-0.0001222306631213228;-0.00012133073746327112;0.6727049375401488;0.6679230882975777;1.0236630616516387;0.9998997607864845;9.999971486275415;-0.624809993244113;0.6836633612773997;0.6836653099683835;-2.408254272773538e-08;-0.6679140335365836;0.6679322847558719;1.0000783899564774
56.960738;1.0071829959067469;-0.00012223104355071573;-0.00012133023754965706;0.6727054325676904;0.6679237385250177;1.0236634425132924;0.9999009166745625;9.99996298660423;-0.6248099938373736;0.683663491179841;0.6836653532502596;-2.386961946251683e-08;-0.6679140333073859;0.6679322379820278;1.0000793906559435
56.970738;1.0071830167776161;-0.00012223141975427652;-0.00012132974187271862;0.6727059005410048;0.6679243700534153;1.0236638024777422;0.999902127291313;9.999954780480083;-0.6248099944128449;0.6836636032082627;0.6836654241740158;-2.3680164085130435e-08;-0.6679140330572044;0.6679322164253074;1.0000803198669515
56.980738;1.0071830244076962;-0.0001222317906221942;-0.00012132925134287113;0.6727063410078853;0.6679249791773286;1.0236641389928929;0.9999033923443933;9.999946897208439;-0.6248099949719358;0.6836636974402077;0.6836655231411167;-2.3514624095798667e-08;-0.6679140327878729;0.6679322242746852;1.000081182251393
56.990738;1.007183016337433;-0.00012223215497460577;-0.0001213287667799496;0.6727067526075599;0.6679255633607333;1.0236644504466144;0.999904712015089;9.99993936232257;-0.6248099955160468;0.6836637744072396;0.6836656501881175;-2.337326190545755e-08;-0.6679140325014546;0.6679322645458493;1.0000819827903902
57.000738;1.0071829885933714;-0.00012223251145697105;-0.0001213282888107706;0.672707133709054;0.667926121609053;1.0236647361062605;0.9999060861323901;9.999932195193187;-0.6248099960463444;0.6836638354095413;0.6836658051009528;-2.3255907170634817e-08;-0.6679140322002406;0.6679323390535763;1.0000827264586798
57.010738;1.007182936980687;-0.00012223285848351166;-0.00012132781766183037;0.6727074834081889;0.6679266538159675;1.0236649958901236;0.99990751354764;9.999925415154342;-0.6248099965636068;0.6836638821844442;0.6836659877421654;-2.3161837633435756e-08;-0.667914031886536;0.6679324492028579;1.000083418328449
57.020738;1.007182857953102;-0.0001222331941637219;-0.00012132735292407537;0.6727078018173496;0.6679271595998824;1.023665230274227;0.9999089927633941;9.999919049281944;-0.624809997068228;0.6836639158730069;0.6836661982441786;-2.3089704859196217e-08;-0.6679140315623667;0.6679325968370433;1.0000840637535329
57.030738;1.0071827492652858;-0.00012223351638556662;-0.0001213268935096024;0.6727080895699081;0.6679276375261471;1.0236654401146792;0.9999105227332116;9.999913133509901;-0.6248099975603937;0.6836639364409804;0.6836664367816949;-2.3037663154434686e-08;-0.6679140312292247;0.6679327841005828;1.0000846681863724
57.040738;1.0071826102470853;-0.00012223382313682776;-0.00012132643771970931;0.67270834763537;0.6679280849625492;1.0236656265696222;0.9999121029535731;9.99990771419953;-0.6248099980404286;0.6836639432133655;0.6836667032598842;-2.3003826812514895e-08;-0.6679140308879336;0.6679330127187411;1.0000852366500521
57.050738;1.007182441399279;-0.00012223411264949892;-0.00012132598340448762;0.6727085775541173;0.6679284984700062;1.0236657914896525;0.9999137332695122;9.999902849013187;-0.6248099985091341;0.6836639356899457;0.6836669973536355;-2.2986626934838195e-08;-0.6679140305386058;0.6679332836694165;1.0000857730157353
57.060738;1.0071822437163056;-0.0001222343832678992;-0.00012132552827885903;0.672708780992735;0.6679288741737942;1.0236659378888158;0.9999154133823821;9.999898603176028;-0.6248099989678352;0.6836639135280098;0.6836673187455496;-2.2984726055236626e-08;-0.6679140301805557;0.6679335972927481;1.0000862792887253
57.070738;1.0071820182065074;-0.00012223463361069054;-0.00012132507018969421;0.6727089588606097;0.6679292076810756;1.02366606972304;0.9999171416691883;9.999895047256244;-0.62480999941802;0.6836638760560864;0.683667666891356;-2.299676797052757e-08;-0.6679140298124334;0.6679339535690895;1.000086755281196
57.080738;1.0071817656259812;-0.00012223486298615358;-0.0001213246073348328;0.6727091115821762;0.6679294939705734;1.0236661909667484;0.9999189140145804;9.999892250701814;-0.6248099998608373;0.6836638221878897;0.683668040439144;-2.3021396701903734e-08;-0.6679140294328089;0.6679343522632013;1.000087199266355
57.090738;1.0071814864366977;-0.0001222444930780975;-0.00012133349273935226;0.6727075614878342;0.6679280612142061;1.0236653048184634;0.9999207240224341;9.999890267967201;-0.624810000297007;0.6836637506744172;0.683668437408589;-2.3057503287710312e-08;-0.667914029040709;0.6679347926877447;1.0000876097119604
57.100738;1.0071811814589675;-0.00012224468093291786;-0.00012133301788396738;0.6727076676131286;0.6679282382530403;1.0236654139275663;0.9999225643181965;9.99988913580674;-0.6248100007272086;0.6836636602301968;0.6836688560765808;-2.3104237168960573e-08;-0.6679140286357189;0.6679352734714107;1.000087986453806
57.110738;1.0071808528285924;-0.00012224484877906982;-0.00012133253720165254;0.6727077530990405;0.6679283556174624;1.0236655211076007;0.9999244271106057;9.999888883956833;-0.6248100011523393;0.6836635494149935;0.6836692952195933;-2.316067865924718e-08;-0.66791402821785;0.6679357928372385;1.0000883301625723
57.120738;1.0071805038659114;-0.00012224499746566104;-0.00012133205121643711;0.6727078197086633;0.6679284125076018;1.0236656293130724;0.9999263040363539;9.99988953748681;-0.6248100015734563;0.6836634165134791;0.6836697533771592;-2.3225622822050773e-08;-0.6679140277872581;0.6679363491214141;1.0000886414135997
57.130738;1.0071801382111307;-0.00012224512826856284;-0.00012133156043151593;0.6727078689588616;0.6679284099102972;1.0236657410365615;0.999928186588425;9.999891112370262;-0.6248100019917999;0.6836632594773117;0.6836702281767868;-2.329783899671274e-08;-0.6679140273439758;0.6679369407766627;1.000088920810648
57.140738;1.0071797592233804;-0.0001222452429014189;-0.00012133106492719453;0.6727079016593387;0.667928349728984;1.0236658577670512;0.999930066590625;9.999893620660485;-0.6248100024088417;0.6836630759711175;0.6836707162390614;-2.337655852592937e-08;-0.6679140268879954;0.6679375658016794;1.0000891699633987
57.150738;1.007179369091995;-0.00012224534333948826;-0.00012133056404078342;0.6727079179578249;0.6679282337402643;1.0236659801478487;0.9999319362760792;9.999897074015028;-0.6248100028261033;0.6836628638115015;0.6836712133435535;-2.3461569518028476e-08;-0.6679140264194403;0.6679382212099475;1.000089391823487
57.160738;1.0071789680689631;-0.00012224543151908646;-0.00012133005649452804;0.6727079180832495;0.6679280633569118;1.0236661089861594;0.9999337886863848;9.999901475994452;-0.6248100032449193;0.6836626214143976;0.6836717149340278;-2.3552949581165077e-08;-0.6679140259385087;0.6679389027544492;1.000089589600793
57.170738;1.0071785550162338;-0.00012224550927804543;-0.00012132954080010243;0.6727079030070731;0.6679278402661796;1.023666245726146;0.9999356177109414;9.999906815957917;-0.624810003666429;0.683662347778953;0.6836722169325912;-2.3650986795049453e-08;-0.6679140254455087;0.6679396049374992;1.0000897654320087
57.180738;1.0071781284157306;-0.00012224557852662392;-0.00012132901565682294;0.6727078743992352;0.6679275666533576;1.0236663919029372;0.9999374172022804;9.999913070110745;-0.624810004091706;0.6836620425427575;0.683672716169849;-2.375627138688745e-08;-0.6679140249410384;0.6679403216750824;1.0000899200073925
57.190738;1.00717768684505;-0.00012224564111276156;-0.00012132848028243642;0.6727078340388003;0.6679272447198693;1.0236665489948145;0.999939180815859;9.999920204513163;-0.6248100045217194;0.6836617062417485;0.6836732102773472;-2.386969476833136e-08;-0.6679140244259185;0.6679410474306978;1.000090053174434
57.200738;1.0071772293158758;-0.000122245698567134;-0.0001213279344601965;0.672707783475129;0.6679268761244856;1.0236667189732631;0.9999409028504982;9.9999281742153;-0.6248100049572661;0.6836613401709748;0.683673697628496;-2.3992345753336308e-08;-0.6679140239009094;0.6679417778354245;1.0000901648601843
57.210738;1.0071767552359694;-0.00012224575226679784;-0.00012132737816390203;0.6727077244155768;0.667926461603127;1.023666904147737;0.9999425782713064;9.999936919932592;-0.6248100053990342;0.6836609459486931;0.6836741774108281;-2.412531196800447e-08;-0.6679140233666296;0.6679425095258047;1.0000902553621411
57.220738;1.0071762637143908;-0.00012224580369670082;-0.00012132681130001572;0.6727076591948078;0.6679260013547653;1.0236671060050102;0.9999442021888559;9.99994636937021;-0.6248100058475218;0.6836605251976565;0.6836746495579793;-2.426949511136787e-08;-0.6679140228238016;0.6679432399743778;1.0000903249663828
57.230738;1.0071757531653576;-0.0001222458543592085;-0.00012132623396707229;0.6727075906037281;0.6679254960112113;1.0236673245025962;0.9999457697669597;9.999956442861182;-0.6248100063027865;0.6836600793755637;0.6836751147763841;-2.4425531208722652e-08;-0.6679140222734413;0.6679439675228849;1.0000903740565994
57.240738;1.0071752214876657;-0.00012224590546464222;-0.00012132564667603177;0.6727075214515554;0.6679249468836538;1.023667558787168;0.9999472758903828;9.99996705700842;-0.6248100067642561;0.6836596099587043;0.6836755746611087;-2.45936910252386e-08;-0.6679140217167397;0.6679446909881959;1.0000904038779603
57.250738;1.0071746659688698;-0.00012224595771106255;-0.00012132505005242791;0.6727074543064419;0.6679243554771622;1.0236678085163113;0.9999487146933548;9.999978127350426;-0.6248100072306246;0.6836591189645084;0.6836760313237477;-2.477374032032495e-08;-0.6679140211548664;0.6679454090450495;1.0000904169818674
57.260738;1.0071740830482008;-0.00012224601134353165;-0.00012132444449683044;0.6727073913934868;0.6679237231739624;1.0236680742188156;0.999950079606385;9.99998957805239;-0.6248100076999221;0.683658609022369;0.6836764864658248;-2.4964930820453814e-08;-0.6679130205889381;0.6679451202563869;1.0000904172349478
57.270738;1.0071734687691467;-0.0001222460663118373;-0.00012132383038492153;0.6727073348170949;0.6679230512814706;1.0236683563613393;0.9999513639766359;10.000001351827322;-0.624810008169956;0.6836580829232165;0.6836769408135104;-2.5166128663699822e-08;-0.6679130200200699;0.6679458234579041;1.0000904094316228
57.280738;1.007172819550248;-0.00012224612227690492;-0.00012132320850537233;0.6727072869225746;0.6679223414445361;1.023668654264406;0.9999525622665811;10.000013406701674;-0.6248100086389402;0.6836575436588772;0.6836773947107535;-2.53759012080507e-08;-0.6679130194493413;0.6679465177298033;1.0000903983786327
57.290738;1.0071721324307499;-0.00012224617865855755;-0.00012132258017216906;0.6727072502889665;0.6679215962001072;1.0236689657550857;0.9999536710530454;10.000025708452378;-0.624810009105798;0.6836569948086118;0.6836778491892406;-2.5592547732274466e-08;-0.6679130188777846;0.6679472021233117;1.0000903883404006
57.300738;1.0071714048241838;-0.0001222462348592712;-0.0001213219471081848;0.6727072275312367;0.6679208189690757;1.0236692873107416;0.9999546888506233;10.000038228419294;-0.6248100095699916;0.683656440393513;0.6836783062789978;-2.581415471419122e-08;-0.6679130183064709;0.6679478754741202;1.000090383015603
57.310738;1.0071706343476197;-0.00012224629050973547;-0.00012132131128300607;0.6727072214291374;0.6679200133780506;1.0236696142872574;0.9999556152294612;10.000050938936871;-0.6248100100311077;0.6836558845938043;0.683678768541412;-2.603869808984521e-08;-0.667913017736466;0.667948536322113;1.0000903853159833
57.320738;1.0071698189978562;-0.00012224634552389886;-0.00012132067463632087;0.6727072354378031;0.667919182880275;1.023669941271621;0.9999564502588894;10.000063806347722;-0.6248100104884401;0.6836553318861258;0.6836792387704118;-2.6264215763746863e-08;-0.6679130171686957;0.667949182972122;1.0000903976453224
57.330738;1.0071689574137668;-0.0001222463998855641;-0.0001213200388511042;0.6727072741176398;0.6679183312681354;1.023670262716848;0.9999571940700527;10.000076790279202;-0.6248100109408051;0.6836547870373239;0.6836797201233464;-2.6488977271946816e-08;-0.66791301660403;0.6679498135824486;1.000090422761477
57.340738;1.0071680489549515;-0.00012224645353206394;-0.00012131940534158175;0.6727073427325861;0.6679174634486189;1.023670573768306;0.9999578461331301;10.000089848744796;-0.6248100113866345;0.6836542545262262;0.6836802158779849;-2.671163532287266e-08;-0.6679130160435318;0.6679504260480827;1.0000904637780508
57.350738;1.0071670931287424;-0.00012224650651630785;-0.00012131877543244028;0.6727074459538187;0.6679165857927868;1.0236708705046969;0.999958405119595;10.00010294297566;-0.6248100118241794;0.6836537378384836;0.683680728823868;-2.693138352174582e-08;-0.6679130154884746;0.6679510177899511;1.0000905233969328
57.360738;1.0071660885775764;-0.0001222465590180731;-0.00012131815067334119;0.6727075868865169;0.6679157056085748;1.023671149298648;0.9999588697229713;10.000116037455426;-0.6248100122516684;0.6836532388987241;0.6836812611688269;-2.7148055982388065e-08;-0.6679130149400532;0.6679515859832343;1.0000906032688033
57.370738;1.0071650332878852;-0.00012224661109077;-0.00012131753309913331;0.6727077672620048;0.6679148296507699;1.0236714064550185;0.9999592399048441;10.000129095172538;-0.6248100126673715;0.683652757989056;0.6836818145964029;-2.736213740187686e-08;-0.6679130143991934;0.6679521282079178;1.0000907038196953
57.380738;1.0071639261059786;-0.00012224666266229635;-0.00012131692518363263;0.6727079880073322;0.6679139628819767;1.0236716384249454;0.9999595179194032;10.000142073490915;-0.6248100130695856;0.6836522946487951;0.683682389886125;-2.7574510810854635e-08;-0.6679130138666804;0.6679526425368671;1.0000908248875005
57.390738;1.0071627673696835;-0.0001222467138712227;-0.00012131632945321422;0.672708249409168;0.6679131085591867;1.0236718416659631;0.99995970810194;10.000154923575625;-0.6248100134566803;0.6836518487248519;0.6836829868750766;-2.7785967419291418e-08;-0.6679130133432536;0.6679531268297716;1.0000909663001685
57.400738;1.0071615579822324;-0.00012224676509571024;-0.00012131574803481268;0.6727085512013825;0.6679122690054566;1.0236720125272603;0.9999598158217918;10.000167591681501;-0.6248100138274689;0.6836514206026679;0.6836836050371728;-2.7996932461433305e-08;-0.6679130128294024;0.6679535783121446;1.0000911274007118
57.410738;1.0071602987028394;-0.0001222468165835384;-0.00012131518250077054;0.6727088928326243;0.6679114461421487;1.0236721478594244;0.9999598471767251;10.000180024934865;-0.6248100141816549;0.6836510108624915;0.6836842439645586;-2.8207578741239606e-08;-0.6679130123252272;0.6679539937720369;1.0000913064611354
57.420738;1.0071589905904685;-0.00012224686828994245;-0.00012131463411112331;0.672709273751272;0.6679106417104294;1.0236722452305085;0.9999598096609267;10.000192181726415;-0.6248100145197644;0.6836506197595804;0.6836849037205011;-2.8418122482289753e-08;-0.667913011830681;0.6679543695777571;1.0000915010158922
57.430738;1.0071576354220353;-0.00012224692002811138;-0.00012131410402684097;0.6727096935104377;0.6679098572814731;1.0236723018572227;0.9999597127384292;10.000204035606112;-0.6248100148426876;0.6836502467910828;0.683685585196414;-2.8629002690300633e-08;-0.6679130113460087;0.6679547013028828;1.0000917086760128
57.440738;1.0071562352860859;-0.00012224697159710595;-0.00012131359316465656;0.6727101514051198;0.6679090941953459;1.0236723136467731;0.999959567122546;10.000215568727555;-0.6248100151513618;0.6836498906306254;0.683686289899983;-2.8840824612908604e-08;-0.6679130108720285;0.6679549837263312;1.0000919274246696
57.450738;1.0071547921914283;-0.00012224702285187764;-0.00012131310208870622;0.6727106458159199;0.667908353592336;1.0236722759202714;0.9999593831456788;10.000226765062855;-0.6248100154467705;0.6836495495356432;0.683687018914777;-2.9054324722113498e-08;-0.6679130104100076;0.6679552116311654;1.0000921551421351
57.460738;1.0071533084684365;-0.00012224707381964717;-0.00012131263108571197;0.6727111739407163;0.6679076363275649;1.0236721852343644;0.999959170054431;10.000237609093661;-0.6248100157301119;0.683649222054772;0.6836877718696717;-2.9270327424232714e-08;-0.6679130099613069;0.6679553807864258;1.000092388804533
57.470738;1.0071517874415459;-0.0001222471247504048;-0.00012131218001145819;0.6727117322545871;0.66790694302728;1.0236720402487622;0.9999589366587863;10.000248083997462;-0.6248100160028465;0.6836489074973084;0.6836885469781921;-2.9489488081667526e-08;-0.6679130095271607;0.6679554882647173;1.00009262378447
57.480738;1.0071502335692537;-0.00012224717594120783;-0.00012131174799451579;0.6727123173463294;0.667906274780009;1.0236718407910719;0.9999586921888576;10.000258164286493;-0.6248100162664798;0.6836486058822283;0.6836893419483205;-2.9712085941781952e-08;-0.6679130091086216;0.6679555321047833;1.0000928537443667
57.490738;1.0071486517611237;-0.00012224722743800365;-0.0001213113334041822;0.672712926303261;0.6679056336241105;1.0236715864177344;0.9999584463269243;10.00026780912875;-0.6248100165222845;0.6836483176594131;0.68369015464452;-2.993805068647085e-08;-0.6679130087065899;0.6679555111679026;1.0000930710694296
57.500738;1.0071470463416792;-0.00012224727887732677;-0.00012131093415334858;0.6727135563659863;0.6679050217668635;1.0236712756704058;0.9999582082734665;10.00027696296424;-0.6248100167711728;0.683648043360619;0.6836909830669811;-3.016709009311809e-08;-0.667913008321993;0.6679554253897252;1.0000932670066316
57.510738;1.0071454208831143;-0.00012224732951158409;-0.0001213105482156579;0.6727142047662593;0.6679044401680023;1.0236709060104;0.9999579859038752;10.000285561739375;-0.6248100170136404;0.6836477832194124;0.6836918251194244;-3.0398883898370144e-08;-0.6679130079559215;0.6679552759153361;1.00009343155704
57.520738;1.0071437791383189;-0.0001222473782667497;-0.00012131017405594375;0.6727148693188115;0.6679038880322226;1.0236704739997302;0.9999577857966558;10.00029354189022;-0.6248100172497921;0.6836475369199342;0.6836926786110801;-3.0633402450257386e-08;-0.667913007609493;0.6679550650316033;1.0000935538470848
57.530738;1.007142125815557;-0.00012224742387796406;-0.00012130981073046445;0.6727155488745353;0.6679033635209967;1.0236699756801222;0.9999576133797209;10.000300848796003;-0.6248100174795814;0.6836473035188972;0.6836935413388214;-3.087120746796278e-08;-0.667913007283702;0.6679547959454113;1.0000936227945083
57.540738;1.0071404663974644;-0.0001222474651770928;-0.00012130945781151863;0.6727162427506989;0.6679028644911568;1.0236694073959374;0.9999574725751512;10.000307439008795;-0.6248100177029234;0.6836470815796888;0.6836944110911437;-3.111340920896115e-08;-0.6679130069793762;0.6679544722804646;1.000093628162056
57.550738;1.0071388068074656;-0.00012224750129314227;-0.00012130911526064556;0.6727169497678045;0.6679023886873641;1.0236687666448199;0.999957365412884;10.000313275277016;-0.6248100179194409;0.6836468693949357;0.6836952857864117;-3.136123883739271e-08;-0.6679130066970658;0.6679540972929648;1.000093561805707
57.560738;1.0071371537951712;-0.00012224753169679239;-0.00012130878316794392;0.6727176682903853;0.6679019337985389;1.023668052453359;0.9999572915543734;10.000318321481359;-0.624810018128427;0.6836466652497845;0.6836961635560438;-3.1615556704490624e-08;-0.6679130064370122;0.6679536733797055;1.000093417586859
57.570738;1.0071355150308072;-0.00012224755623564717;-0.00012130846149909524;0.6727183971875014;0.6679014975394424;1.023667265331926;0.9999572478635925;10.000322543202465;-0.62481001832923;0.683646467764171;0.6836970426228359;-3.187664400634952e-08;-0.6679130061994775;0.6679532025300539;1.0000931903300032
57.580738;1.0071338978952926;-0.00012224757502945021;-0.00012130815021790026;0.6727191360969632;0.6679010779013002;1.0236664066981787;0.9999572292373261;10.000325913422078;-0.6248100185213584;0.6836462760087813;0.6836979213936172;-3.214437144081478e-08;-0.6679130059852761;0.6679526871360014;1.000092875650445
57.590738;1.0071323081436712;-0.00012224758820743623;-0.00012130784971305836;0.6727198849541342;0.6679006734543786;1.0236654781138534;0.9999572302144593;10.000328417349925;-0.6248100187040461;0.683646089500032;0.6836987985353992;-3.2418509511038575e-08;-0.6679130057958991;0.6679521300372651;1.0000924705300573
57.600738;1.0071307499121651;-0.00012224759576180206;-0.00012130756087580268;0.6727206440922532;0.6679002832930988;1.0236644813049343;0.9999572457381398;10.000330051082175;-0.6248100188758209;0.6836459083277935;0.6836996724670903;-3.269887634715377e-08;-0.6679130056329907;0.6679515339601273;1.0000919736606535
57.610738;1.0071292268066554;-0.00012224759759070234;-0.00012130728472854958;0.6727214144480932;0.6678999067421852;1.0236634185989602;0.9999572709725318;10.000330818230031;-0.6248100190344894;0.6836457330473977;0.6837005408807557;-3.2985306248949136e-08;-0.6679130054977466;0.6679509013551815;1.0000913854755993
57.620738;1.0071277428746528;-0.00012224759365945254;-0.00012130702220722835;0.6727221970460442;0.6678995430287827;1.0236622925645134;0.9999573005931122;10.000330724965364;-0.6248100191774233;0.6836455640838847;0.6837014011347876;-3.327765242044657e-08;-0.6679130053906462;0.6679502346660783;1.0000907079869976
57.630738;1.007126302647429;-0.000122247584250628;-0.00012130677409802156;0.6727229926205243;0.6678991910651754;1.0236611050077564;0.999957328168677;10.000329770213092;-0.6248100193018536;0.6836454010911995;0.6837022508893145;-3.357576913553175e-08;-0.6679130053114112;0.6679495363955671;1.0000899441366824
57.640738;1.0071249104150055;-0.0001222475700507303;-0.00012130654082076527;0.6727238020264049;0.6678988494010474;1.023659856340083;0.9999573465140407;10.000327939614627;-0.6248100194051113;0.6836452430536752;0.6837030878597057;-3.387932091522245e-08;-0.6679130052592113;0.6679488090577047;1.0000890968434144
57.650738;1.0071235700472756;-0.00012224755183539994;-0.0001213063223462048;0.6727246266220818;0.6678985159352933;1.0236585459194232;0.9999573482970033;10.00032520614876;-0.6248100194848447;0.6836450888727653;0.6837039088937474;-3.418764891227658e-08;-0.6679130052332102;0.6679480553938322;1.0000881685407588
