time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.660738;1.0071222854334476;-0.00012224753012033066;-0.00012130611843355044;0.6727254679059776;0.6678981875748461;1.0236571729191255;0.9999573259553287;10.00032153225031;-0.6248100195390883;0.683644937384296;0.6837047095805288;-3.449990360616511e-08;-0.6679130052330418;0.6679472786925732;1.0000871614336078
57.670738;1.0071210600101819;-0.0001222475052063874;-0.0001213059289433033;0.6727263269939502;0.667897860528247;1.023655736705583;0.999957272012027;10.000316878987915;-0.6248100195661714;0.6836447872278572;0.6837054849194342;-3.481521739807579e-08;-0.6679130052587515;0.6679464827847401;1.0000860779497325
57.680738;1.00711989588806;-0.00012224747740205913;-0.00012130575397085956;0.6727272045994782;0.6678975308466558;1.0236542367244483;0.9999571802942745;10.000311217663631;-0.6248100195645859;0.6836446371745736;0.6837062304004102;-3.5132697733166626e-08;-0.6679130053103597;0.6679456715261396;1.0000849211597163
57.690738;1.0071187937725772;-0.00012224744709841867;-0.000121305593684564;0.6727281011652004;0.6678971945354559;1.0236526724126989;0.9999570466091627;10.00030452985369;-0.6248100195329174;0.6836444860806891;0.6837069428866068;-3.5451488719049585e-08;-0.6679130053875402;0.6679448482500321;1.0000836953981422
57.700738;1.0071177530395172;-0.00012224741466625673;-0.00012130544807306265;0.6727290165182261;0.667896847379516;1.0236510432601176;0.9999568682878798;10.000296804256347;-0.6248100194698785;0.6836443325990857;0.6837076208847422;-3.577100642465146e-08;-0.667913005489602;0.6679440158999691;1.0000824066502605
57.710738;1.0071167716220066;-0.00012224738027369092;-0.00012130531688482288;0.6727299492045608;0.6678964848661882;1.0236493491599095;0.999956643412905;10.000288038398757;-0.624810019374272;0.6836441755370324;0.6837082639704549;-3.609096859125342e-08;-0.6679130056156267;0.6679431774102179;1.0000810618662164
57.720738;1.0071158461499565;-0.00012224734386011776;-0.00012130519975215361;0.6727308963306274;0.6678961023756583;1.0236475907900457;0.9999563700406777;10.00027823762029;-0.6248100192448705;0.6836440144038038;0.6837088722422637;-3.6411247460896815e-08;-0.6679130057646775;0.6679423355017358;1.000079667821321
57.730738;1.0071149723431236;-0.00012224730537603996;-0.00012130509631174985;0.6727318543168046;0.6678956954968355;1.0236457696682688;0.9999560455369921;10.000267415552118;-0.6248100190804616;0.6836438495133087;0.6837094462814476;-3.6731895296733294e-08;-0.6679130059358718;0.6679414922218277;1.000078231044169
57.740738;1.0071141457222716;-0.0001222472651080769;-0.0001213050061830844;0.6727328200188496;0.6678952601833721;1.0236438879709917;0.999955666811191;10.000255597818825;-0.6248100188801977;0.6836436816375787;0.6837099871912662;-3.7053181778997166e-08;-0.6679130061281205;0.6679406487577358;1.00007675831614
57.750738;1.0071133628898807;-0.00012224722379868694;-0.00012130492879386262;0.6727337912248057;0.6678947926641753;1.0236419480430987;0.9999552311967606;10.000242816187395;-0.6248100186441151;0.6836435115319001;0.6837104969510818;-3.7375408112162475e-08;-0.6679130063399378;0.6679398055238446;1.0000752563518627
57.760738;1.007112622662322;-0.00012224718233566281;-0.00012130486316070885;0.67273476621514;0.6678942892935412;1.023639951774173;0.9999547367035726;10.000229097541101;-0.6248100183733132;0.6836433398043684;0.6837109787950353;-3.769864080837276e-08;-0.6679130065696859;0.6679389624005976;1.0000737313702994
57.770738;1.0071119261538266;-0.00012224714135604256;-0.00012130480784674088;0.6727357431208939;0.6678937465594381;1.0236379005101293;0.9999541816116615;10.000214465723296;-0.6248100180695239;0.6836431669375325;0.6837114367724103;-3.8022591481099105e-08;-0.6679130068159266;0.6679381190479989;1.0000721891822202
57.780738;1.0071112763437589;-0.00012224710133231122;-0.00012130476120412603;0.6727367197397135;0.6678931614250745;1.023635795878201;0.9999535643601826;10.0001989548396;-0.6248100177345243;0.6836429931428221;0.6837118749143851;-3.834666708448767e-08;-0.6679130070775221;0.6679372753076945;1.0000706347803696
57.790738;1.007110677415932;-0.00012224706285467592;-0.00012130472169302458;0.6727376936391133;0.6678925319079949;1.0236336409258031;0.9999528839745268;10.00018261433578;-0.6248100173698234;0.6836428181256904;0.6837122968113593;-3.866994828413083e-08;-0.6679130073535768;0.6679364315255094;1.0000690714342957
57.800738;1.0071101334936519;-0.00012224702657152766;-0.0001213046880011762;0.6727386621275334;0.6678918572457138;1.023631440253985;0.9999521402902256;10.000165499762051;-0.6248100169765153;0.683642640853677;0.6837127055247904;-3.899107616345976e-08;-0.6679130076434436;0.6679355885791564;1.0000675004025124
57.810738;1.0071096476865176;-0.00012224699300374586;-0.00012130465905183568;0.6727396221613385;0.6678911374794886;1.023629198953184;0.9999513337404405;10.000147663428963;-0.6248100165551089;0.683642459877768;0.6837131034099089;-3.930837254624812e-08;-0.6679130079468236;0.6679347476669478;1.000065921461896
57.820738;1.0071092220204967;-0.00012224696257649438;-0.00012130463408016992;0.6727405705182411;0.6678903730748809;1.0236269218519751;0.9999504652294257;10.000129154904933;-0.6248100161054818;0.6836422742996413;0.6837134920415175;-3.9620192287592595e-08;-0.66791300826377;0.6679339100898956;1.0000643337373791
57.830738;1.0071088573261753;-0.0001222469358069052;-0.00012130461261654852;0.6727415041200184;0.6678895646653663;1.0236246139050986;0.9999495358574493;10.00011002762381;-0.6248100156270738;0.683642084218956;0.6837138725865486;-3.992516576809359e-08;-0.6679130085944419;0.6679330771503694;1.0000627367376884
57.840738;1.0071085527386974;-0.00012224691346689109;-0.00012130459435579179;0.672742420280392;0.6678887129156872;1.0236222806632551;0.999948546462512;10.000090343451953;-0.6248100151192068;0.6836418901229813;0.6837142462166214;-4.022218469953801e-08;-0.6679130089388199;0.6679322499564782;1.0000611316774861
57.850738;1.0071083052802636;-0.00012224689653545385;-0.00012130457910351417;0.672743317120089;0.6678878188556785;1.0236199281351257;0.9999474980016652;10.00007017070037;-0.6248100145814756;0.6836416924025087;0.6837146141664348;-4.051014420587689e-08;-0.6679130092967264;0.6679314291764891;1.000059522214523
57.860738;1.0071081099815162;-0.00012224688593936685;-0.00012130456669489807;0.6727441942171277;0.6678868842645098;1.023617562585107;0.9999463925715295;10.000049575607326;-0.6248100140141186;0.6836414919567144;0.6837149776905721;-4.078757003572422e-08;-0.6679130096679922;0.6679306154012634;1.0000579136671053
57.870738;1.0071079606691926;-0.0001222468822790413;-0.00012130455682071922;0.6727450527611101;0.667885911507959;1.0236151905408233;0.9999452338603965;10.000028615455832;-0.6248100134181006;0.6836412908580463;0.6837153383017252;-4.105248354668293e-08;-0.6679130100523674;0.6679298101111943;1.0000563115525836
57.880738;1.0071078509859912;-0.00012224688563850894;-0.00012130454904257923;0.6727458946703543;0.6678849030785111;1.0236128187427147;0.9999440270771772;10.000007340056273;-0.6248100127949711;0.6836410918982264;0.6837156981960452;-4.1302672692714077e-08;-0.6679130104493062;0.667929016185342;1.000054721209898
57.890738;1.0071077753738102;-0.0001222468955777044;-0.00012130454316100989;0.6727467215424888;0.6678838612717053;1.0236104537857162;0.9999427785995552;9.999985794045164;-0.6248100121467559;0.683640897665919;0.6837160604826484;-4.153599827135167e-08;-0.6679130108580196;0.6679282374377007;1.0000531486438076
57.900738;1.0071077298687263;-0.00012224691132838302;-0.0001213045395932737;0.6727475342737667;0.6678827881191889;1.0236081017976841;0.9999414950820288;9.999964016054617;-0.624810011475823;0.683640710360602;0.6837164292533181;-4.1750389647537195e-08;-0.6679130112776708;0.6679274777037788;1.0000516007824396
57.910738;1.007107712287876;-0.00012224693206331223;-0.00012130453931687605;0.6727483329499803;0.6678816856750961;1.0236057690557896;0.9999401825364211;9.999942040403177;-0.6248100107846236;0.6836405324006758;0.6837168095638081;-4.194387219267622e-08;-0.6679130117073149;0.6679267402621546;1.0000500844436113
57.920738;1.0071077218774875;-0.00012224695717433633;-0.00012130454359000568;0.6727491168155786;0.6678805563692787;1.0236034636245628;0.999938846125564;9.999919902574753;-0.6248100100753494;0.6836403667827674;0.6837172069091643;-4.2114859178806625e-08;-0.6679130121458067;0.6679260279433067;1.0000486057840532
57.930738;1.0071077585040684;-0.00012224698637284515;-0.0001213045538471507;0.6727498845800995;0.667879402873402;1.023601196457079;0.9999374905272513;9.999897643156858;-0.6248100093496882;0.6836402164293247;0.683717625981663;-4.226230713121774e-08;-0.6679130125921388;0.6679253434105275;1.0000471710944643
57.940738;1.0071078215236537;-0.0001222470194591728;-0.0001213045716616161;0.6727506348229884;0.6678782279154704;1.0235989803565717;0.9999361201270811;9.999875306380797;-0.6248100086089753;0.6836400829895078;0.6837180694160079;-4.238565919139716e-08;-0.6679130130458141;0.6679246890593694;1.000045787054264
57.950738;1.007106909271075;-0.00012224318603277083;-0.0001213008768173143;0.67275069810896;0.6678770346300223;1.0235968276034257;0.9999347388551797;9.999852937918444;-0.6248100078545112;0.6836399663487516;0.6837185374575302;-4.248482360473829e-08;-0.6679130135066876;0.667924066835558;1.0000444597295084
57.960738;1.0071070195332894;-0.00012224322543920156;-0.00012130091419065957;0.6727514083321345;0.6678758267363805;1.0235947486976433;0.999933350195846;9.999830588313683;-0.624810007087518;0.683639865307195;0.6837190285627656;-4.2560046415603154e-08;-0.6679130139745657;0.6679234784023305;1.0000431944909327
57.970738;1.0071071505818376;-0.00012224326685776247;-0.00012130096302148471;0.6727520952620254;0.667874608001269;1.0235927529088709;0.9999319575064491;9.999808321744897;-0.6248100063088444;0.6836397784834896;0.6837195401892242;-4.261159738755597e-08;-0.667913014449063;0.6679229253684618;1.0000419972732337
57.980738;1.0071073013112362;-0.000122243309325386;-0.00012130102434098007;0.6727527561652829;0.6678733816298356;1.02359084903095;0.9999305642898597;9.999786220716754;-0.624810005518908;0.683639704771866;0.6837200692135172;-4.2639671742309256e-08;-0.6679130149298315;0.6679224090816128;1.0000408749404535
57.990738;1.0071074704998468;-0.00012224335167544141;-0.00012130109938779209;0.6727533875924889;0.6678721503071003;1.023589045094705;0.9999291738911843;9.999764377687113;-0.6248100047180276;0.6836396433440521;0.6837206122556412;-4.2644561468632404e-08;-0.6679130154168589;0.6679219302349904;1.0000398343595933
58.000738;1.0071076561628076;-0.00012224339250514393;-0.00012130118943758917;0.6727539852414727;0.6678709168445194;1.0235873475970432;0.9999277886374851;9.999742878996981;-0.6248100039068658;0.6836395934138189;0.683721166143922;-4.262658731736282e-08;-0.667913015910426;0.6679214889428287;1.0000388816827634
58.010738;1.0071078556200175;-0.0001222434302682426;-0.00012130129569664457;0.6727545445641525;0.6678696847004891;1.023585761305526;0.9999264095759001;9.999721794147321;-0.6248100030865309;0.6836395543727016;0.6837217280198084;-4.258586582907623e-08;-0.6679130164108642;0.6679210852324103;1.0000380220895235
58.020738;1.0071080662513314;-0.0001222434633553627;-0.00012130141934564123;0.6727550617404178;0.6678684578218583;1.0235842898661882;0.9999250372597168;9.999701176563153;-0.624810002258428;0.6836395261748203;0.683722295229484;-4.2522417132604456e-08;-0.6679130169184917;0.6679207193542737;1.0000372593136542
58.030738;1.0071082864248342;-0.00012224348995445232;-0.0001213015614793379;0.6727555341508179;0.6678672402403109;1.023582936767595;0.9999236723700159;9.999681071136978;-0.6248100014242619;0.6836395091579849;0.6837228655059137;-4.24364074603535e-08;-0.6679130174335605;0.6679203916047334;1.0000365955978041
58.040738;1.0071085157000612;-0.00012224350785713302;-0.00012130172300978739;0.6727559598223287;0.6678660358503864;1.023581705630812;0.9999223154577892;9.999661520522327;-0.6248100005859406;0.6836395031545309;0.6837234372942683;-4.232809078968392e-08;-0.6679130179560722;0.6679201017572116;1.0000360327621476
58.050738;1.0071087544824355;-0.00012224351461970366;-0.00012130190472311439;0.6727563366041128;0.667864848184004;1.0235805994186544;0.9999209666171945;9.999642567829017;-0.6248099997452277;0.6836395066086206;0.6837240098554374;-4.2197596809031835e-08;-0.6679130184858447;0.6679198485534386;1.0000355730925532
58.060738;1.0071090037661778;-0.00012224350807471068;-0.000121302107352272;0.6727566621263373;0.6678636802758041;1.0235796198492382;0.99991962582029;9.999624257377528;-0.6248099989037175;0.6836395166846234;0.6837245828226431;-4.2044840459013784e-08;-0.667913019022838;0.6679196296825156;1.0000352191537265
58.070738;1.0071092647701756;-0.00012224348662987362;-0.00012130233144452455;0.6727569340718141;0.6678625347308108;1.023578767696348;0.9999182937138866;9.999606634700548;-0.624809998063144;0.6836395302759393;0.6837251555675058;-4.1869574383776785e-08;-0.6679130195671179;0.667919442180296;1.0000349731401241
58.080738;1.0071095383985724;-0.000122243449104411;-0.00012130257730728494;0.6727571501602115;0.667861413722419;1.0235780430549104;0.9999169723642036;9.999589746231905;-0.6248099972254213;0.6836395447880738;0.6837257269628093;-4.1671586414415824e-08;-0.6679130201183154;0.6679192829114216;1.0000348363298868
58.090738;1.007109825199692;-0.00012224339463569583;-0.00012130284514020208;0.6727573082164728;0.6678603189035597;1.023577445392396;0.9999156656510673;9.999573636275752;-0.6248099963924227;0.6836395582329329;0.6837262952542352;-4.1450977354277335e-08;-0.6679130206752607;0.6679191486920154;1.000034808768574
58.100738;1.0071101257798833;-0.0001222433229826729;-0.00012130313502567562;0.6727574065671474;0.6678592512943348;1.023576974003181;0.9999143789967629;9.999558338977366;-0.6248099955658118;0.6836395686982876;0.6837268577635278;-4.120821167530789e-08;-0.6679130212362707;0.6679190359769066;1.00003488882051
58.110738;1.0071104407277145;-0.00012224323473149882;-0.00012130344695177953;0.6727574445811938;0.6678582111000171;1.0235766284851842;0.9999131183362509;9.999543870556455;-0.6248099947470109;0.6836395734650924;0.6837274110594774;-4.0943890375367035e-08;-0.6679130217996833;0.6679189408924207;1.0000350725904368
58.120738;1.0071107703018125;-0.00012224313096553035;-0.00012130378093702677;0.6727574228319139;0.6678571976322869;1.0235764085041046;0.9999118897137015;9.999530229276072;-0.6248099939374265;0.6836395686434507;0.6837279515936597;-4.065863122151525e-08;-0.6679130223641079;0.6679188598758747;1.0000353542090321
58.130738;1.0071111146575376;-0.00012224301265563632;-0.0001213041368268208;0.6727573424657234;0.667856209417426;1.0235763131870645;0.9999107001551916;9.999517402493034;-0.6248099931387533;0.6836395496337275;0.6837284754613054;-4.0353149044457565e-08;-0.6679130229283307;0.6679187901083742;1.0000357274134206
58.140738;1.0071114742000655;-0.00012224288031567642;-0.00012130451394889756;0.6727572043191826;0.6678552444088821;1.023576340713477;0.9999095576651376;9.999505371734232;-0.6248099923529667;0.6836395118118539;0.6837289775912232;-4.002828334715087e-08;-0.6679130234910633;0.6679187296184238;1.000036186922446
58.150738;1.0071118496831337;-0.00012224273411009677;-0.00012130491114081464;0.6727570088110665;0.6678543003342736;1.0235764878218505;0.9999084696518389;9.999494112429037;-0.6248099915820923;0.6836394508629675;0.6837294520362327;-3.9684913720264074e-08;-0.6679130240509334;0.6679186772809513;1.0000367283533882
58.160738;1.0071122420780703;-0.00012224257410754094;-0.00012130532696994785;0.6727567566373291;0.6678533751348468;1.0235767496308217;0.9999074416863957;9.999483596375034;-0.6248099908281085;0.6836393628380052;0.6837298928682446;-3.932385552386562e-08;-0.6679130246066587;0.6679186325148051;1.0000373473842505
58.170738;1.0071126521828577;-0.00012224240037338283;-0.00012130575981962184;0.6727564493496561;0.6678524673690784;1.0235771203916644;0.9999064771130948;9.999473797346742;-0.6248099900930717;0.6836392442975303;0.6837302945131374;-3.894577066484224e-08;-0.6679130251570092;0.6679185951769807;1.0000380388336363
58.180738;1.00711308031629;-0.00012224221289179694;-0.00012130620797076196;0.6727560894818313;0.6678515764701154;1.0235775937333542;0.9999055768684576;9.999464692351198;-0.6248099893791904;0.6836390919867041;0.6837306518644347;-3.8551137990523604e-08;-0.6679130257008432;0.6679185658894536;1.0000387961125186
58.190738;1.0071135266764735;-0.00012224201148318915;-0.00012130666972188126;0.6727556804084167;0.6678507028674777;1.0235781619660014;0.9999047394629067;9.999456259463965;-0.624809988688656;0.6836389020328125;0.6837309605493157;-3.8140387496274424e-08;-0.6679130262373252;0.6679185459480963;1.000039611620896
58.200738;1.007113992325604;-0.00012224179584743525;-0.00012130714342007873;0.6727552258704056;0.6678498479459272;1.023578816078617;0.9999039615941092;9.99944847626841;-0.6248099880234523;0.6836386700936092;0.6837312168533212;-3.7714151032792366e-08;-0.6679130267658854;0.6679185367081867;1.0000404775895346
58.210738;1.0071144792954394;-0.00012224156568842257;-0.0001213076273981689;0.6727547295517469;0.6678490134999386;1.0235795460573727;0.999903239559831;9.999441321333943;-0.6248099873854219;0.68363839243709;0.6837314170053445;-3.727337680803255e-08;-0.6679130272859685;0.6679185392442013;1.0000413867376392
58.220738;1.0071149889042017;-0.0001222413207696884;-0.0001213081199159848;0.6727541953515233;0.6678482010329359;1.0235803408156787;0.9999025703651225;9.999434780707977;-0.6248099867764864;0.6836380667949712;0.683731556833486;-3.68192249493239e-08;-0.6679130277968559;0.6679185543821184;1.0000423325928833
58.230738;1.0071155202961062;-0.00012224106081769367;-0.00012130861931115677;0.6727536279663722;0.6678474117789686;1.0235811886535653;0.9999019517315756;9.99942885495496;-0.6248099861986629;0.683637692940027;0.6837316323136756;-3.6352979644388545e-08;-0.667913028297573;0.6679185827324954;1.0000433091558227
58.240738;1.0071160707582318;-0.00012224078546472708;-0.00012130912415051895;0.6727530330390477;0.6678466470718898;1.0235820779238445;0.9999013817945851;9.999423561494048;-0.6248099856538417;0.6836372726590663;0.6837316399525194;-3.5876185204679807e-08;-0.6679130287867496;0.6679186246291701;1.0000443103110253
58.250738;1.0071166366757296;-0.00012224049444649614;-0.00012130963305787293;0.672752416844305;0.667845908305673;1.0235829971105563;0.9999008592550136;9.999418931318926;-0.6248099851436938;0.683636808755199;0.6837315769430137;-3.539084694191852e-08;-0.6679130292624983;0.6679186798712125;1.0000453297026193
58.260738;1.0071172143445106;-0.0001222401878359131;-0.00012131014467873381;0.6727517857096177;0.667845196888919;1.0235839345397089;0.9999003837440309;9.999414997849044;-0.624809984669635;0.6836363041803248;0.6837314417810001;-3.489928064811704e-08;-0.6679130297225468;0.6679187475729477;1.0000463607476842
58.270738;1.007117800425409;-0.00012223986601381863;-0.00012131065795484962;0.6727511454108471;0.6678445143583902;1.0235848781554802;0.9998999558236379;9.999411783986176;-0.6248099842326139;0.6836357618627226;0.6837312347609444;-3.440356773630572e-08;-0.6679130301644491;0.6679188266223933;1.000047396592176
58.280738;1.007118391725994;-0.00012223952945654177;-0.00012131117204210278;0.6727505009907065;0.6678438620709904;1.0235858161232094;0.999899576334578;9.999409299125308;-0.6248099838330335;0.6836351848830068;0.6837309576706687;-3.3905144067405033e-08;-0.6679130305856203;0.6679189161073101;1.0000484302410688
58.290738;1.0071189851992601;-0.0001222391786182295;-0.00012131168589246951;0.6727498572079771;0.6678432407194277;1.0235867382423227;0.9998992457766633;9.999407541287715;-0.6248099834709174;0.6836345768981832;0.6837306129540536;-3.340485491297503e-08;-0.6679130309834398;0.6679190150818861;1.0000494545352816
58.300738;1.0071195784108906;-0.00012223881398293386;-0.00012131219818435085;0.672749219113716;0.667842650110287;1.023587637049871;0.9998989647893762;9.99940649544042;-0.6248099831460393;0.6836339421859695;0.6837302031248855;-3.290328363185041e-08;-0.667913031355554;0.6679191223155413;1.0000504619709127
58.310738;1.0071201692790868;-0.00012223843616288553;-0.00012131270761460182;0.6727485919850889;0.6678420891682774;1.0235885075892717;0.9998987350913537;9.99940613167684;-0.6248099828580355;0.6836332850214871;0.6837297310251862;-3.240102688426144e-08;-0.6679130317001168;0.6679192361617201;1.0000514449254734
58.320738;1.0071207549192156;-0.0001222380460467429;-0.00012131321314525613;0.6727479805773391;0.667841556372656;1.0235893457870864;0.9998985597473018;9.999406406011243;-0.6248099826065648;0.683632609415613;0.6837292005169926;-3.189875740582197e-08;-0.6679130320159316;0.6679193542547731;1.0000523961524372
58.330738;1.007121331034251;-0.00012223764493786882;-0.00012131371403839931;0.6727473884582217;0.6678410504641922;1.023590147082367;0.9998984426822854;9.999407263966555;-0.6248099823913366;0.6836319197173072;0.6837286167391877;-3.1397255268982974e-08;-0.6679130323026248;0.6679194737750868;1.00005330892599
58.340738;1.0071218927401813;-0.0001222372344902859;-0.00012131420959767947;0.6727468179267113;0.6678405707840578;1.0235909064095137;0.9998983874146763;9.999408645197288;-0.6248099822119941;0.683631221137939;0.6837279857334926;-3.089758618254567e-08;-0.6679130325606409;0.6679195924517651;1.0000541768495201
58.350738;1.007122435773423;-0.00012223681656629807;-0.00012131469878716149;0.6727462703366446;0.6678401169760939;1.0235916186540366;0.9998983955767887;9.99941048314596;-0.6248099820680728;0.6836305193707614;0.6837273137644003;-3.040125624271826e-08;-0.6679130327908809;0.6679197091252843;1.0000549935554364
58.360738;1.007122956851795;-0.00012223639322338746;-0.00012131518020587923;0.6727457468700729;0.6678396885424622;1.0235922784975404;0.9998984664147159;9.99941270570231;-0.6248099819590377;0.6836298195732328;0.683726606648923;-2.9910087665996595e-08;-0.6679130329943804;0.6679198233364655;1.0000557525535023
58.370738;1.0071234533696964;-0.00012223596677210285;-0.00012131565252778297;0.672745249536625;0.667839284674085;1.0235928794537;0.9998985977282202;9.999415244930447;-0.6248099818842682;0.6836291256587075;0.683725869362094;-2.9425801433239404e-08;-0.6679130331723092;0.6679199345273126;1.0000564477328506
58.380738;1.0071239232990277;-0.00012223553985568462;-0.00012131611499781761;0.67274478108379;0.667838904216381;1.0235934134546973;0.9998987871843679;9.999418043937975;-0.6248099818430369;0.6836284404682367;0.6837251061029519;-2.894961652697537e-08;-0.667913033325946;0.6679200416218486;1.0000570739825616
58.390738;1.0071243655241215;-0.00012223511539172663;-0.00012131656759678655;0.6727443436554562;0.6678385460000603;1.023593872109299;0.9998990322526717;9.999421053268463;-0.6248099818345612;0.6836277661406761;0.6837243204931628;-2.8482141251049592e-08;-0.6679130334564428;0.6679201435127007;1.0000576269653598
58.400738;1.0071247798982488;-0.00012223469616458907;-0.00012131701077101845;0.6727439380085143;0.6678382093907649;1.0235942480289086;0.999899329360571;9.999424227584596;-0.6248099818580514;0.683627104070878;0.6837235153231203;-2.8023446453337544e-08;-0.667913033564687;0.667920240110464;1.0000581025862205
58.410738;1.007125166226524;-0.00012223428434097818;-0.00012131744496285303;0.672743563847778;0.6678378943223917;1.023594534580279;0.9998996744084098;9.999427524150388;-0.6248099819126866;0.6836264549627666;0.6837226921483194;-2.7573077029685867e-08;-0.667913033651466;0.6679203328262158;1.000058496898535
58.420738;1.0071255226594316;-0.00012223388126083546;-0.00012131787033449201;0.672743220365606;0.6678376011037113;1.023594724961921;0.9999000641021095;9.999430897619241;-0.6248099819976094;0.6836258191112984;0.6837218515056437;-2.7130009951233966e-08;-0.6679130337177345;0.6679204239671565;1.000058806145858
58.430738;1.0071258454964458;-0.00012223348741264244;-0.00012131828673640298;0.6727429067889188;0.6678373305031823;1.0235948122455385;0.9999004961665812;9.999434297479116;-0.6248099821121086;0.6836251964921348;0.6837209937173544;-2.6692646813776163e-08;-0.6679130337646069;0.6679205158216144;1.0000590266948872
58.440738;1.0071261307549937;-0.00012223310246419364;-0.00012131869379658959;0.6727426227239295;0.6678370836836331;1.0235947908386414;0.9999009686042958;9.999437671477976;-0.6248099822558812;0.6836245867363984;0.6837201196261147;-2.6258845361636214e-08;-0.6679130337930572;0.6679206103201802;1.0000591549474571
58.450738;1.0071263753036679;-0.0001222327254666139;-0.00012131909105110597;0.6727423681509;0.6678368617772488;1.023594658071815;0.9999014792653965;9.999440966994625;-0.6248099824290028;0.6836239892370439;0.6837192306935197;-2.582622348210723e-08;-0.6679130338037389;0.6679207091569193;1.0000591873600475
58.460738;1.0071265765610522;-0.00012223235530353676;-0.00012131947787558056;0.6727421433797974;0.6678366653874153;1.0235944144812177;0.9999020259353558;9.999444128494286;-0.6248099826315919;0.6836234034548011;0.6837183284067401;-2.5392756203145162e-08;-0.667913033797133;0.667920813863152;1.0000591208302212
58.470738;1.007126731978783;-0.00012223199116369882;-0.00012131985330265492;0.6727419487544853;0.6678364942139515;1.023594063457081;0.9999026061449409;9.999447100703668;-0.6248099828635422;0.6836228293148363;0.6837174134609629;-2.495710247055181e-08;-0.6679130337737922;0.6679209257319146;1.0000589532154853
58.480738;1.007126839322982;-0.0001222316327028525;-0.00012132021609406232;0.6727417842683934;0.6678363471466795;1.0235936111878092;0.9999032166492287;9.999449837560421;-0.6248099831245058;0.6836222674387912;0.683716485305765;-2.451842527773537e-08;-0.6679130337344188;0.6679210458084829;1.0000586835825196
58.490738;1.0071268972279512;-0.00012223127989845857;-0.00012132056500728346;0.6727416496663752;0.667836222993594;1.0235930658470793;0.9999038535073731;9.99945230410113;-0.6248099834140445;0.6836217191867375;0.6837155423094311;-2.4076093632188248e-08;-0.6679130336797154;0.6679211750622079;1.0000583122400015
58.500738;1.0071269053149774;-0.00012223093287499324;-0.00012132089901926277;0.672741544866409;0.6678361215068859;1.0235924356818622;0.9999045129088818;9.999454473339723;-0.6248099837317377;0.683621186558176;0.6837145821271242;-2.3629631905711895e-08;-0.66791303361018;0.6679213143574357;1.0000578402090239
58.510738;1.0071268640511715;-0.0001222305917944557;-0.00012132121741378034;0.6727414705607117;0.6678360438265629;1.0235917277375668;0.9999051919200003;9.99945632931529;-0.624809984077142;0.6836206718657886;0.683713601772341;-2.3178837618323093e-08;-0.6679130335260416;0.6679214639441745;1.0000572683220939
58.520738;1.0071267743368544;-0.00012223025681486928;-0.00012132151967716481;0.6727414287551455;0.6678359915509576;1.0235909476867744;0.9999058885122742;9.999457868761429;-0.6248099844497407;0.6836201772131917;0.6837125976373183;-2.2723674746597108e-08;-0.6679130334273303;0.6679216232436993;1.0000565972357975
58.530738;1.0071266372293375;-0.00012222992818478745;-0.00012132180529350178;0.672741422421018;0.6678359653161993;1.0235900999142484;0.9999066009876976;9.99945909301654;-0.6248099848490348;0.683619704098844;0.6837115659769476;-2.2263938353455613e-08;-0.6679130333140655;0.6679217913902666;1.0000558284139056
58.540738;1.0071264546165077;-0.00012222960635525606;-0.00012132207374086827;0.6727414544153042;0.6678359642757326;1.0235891881015227;0.9999073273360634;9.999460003797033;-0.6248099852746497;0.6836192535536905;0.6837105036795981;-2.17990945004788e-08;-0.6679130331865177;0.6679219677219729;1.0000549644972108
58.550738;1.0071262297682242;-0.00012222929180775131;-0.00012132232481179447;0.6727415268077379;0.6678359863493748;1.023588216241678;0.9999080652456728;9.999460609524732;-0.6248099857262283;0.6836188265934284;0.6837094085455214;-2.1328407370224868e-08;-0.6679130330452683;0.6679221519529839;1.0000540082717768
58.560738;1.0071259667088472;-0.00012222898473701258;-0.00012132255885713983;0.672741641009387;0.6678360282795883;1.0235871890720756;0.9999088132452086;9.999460926554361;-0.6248099862032723;0.6836184244501219;0.6837082789619258;-2.0851191518051085e-08;-0.6679130328908734;0.6679223443735148;1.0000529615252547
58.570738;1.00712566964158;-0.00012222868511770416;-0.00012132277669072516;0.6727417980658402;0.6678360852053643;1.0235861118487717;0.9999095719723327;9.999460971403218;-0.6248099867051945;0.6836180487073779;0.6837071136743891;-2.0366927519299525e-08;-0.66791303272339;0.6679225457983613;1.0000518250553032
58.580738;1.0071253433362208;-0.00012222839303277692;-0.00012132297949710612;0.6727419985885117;0.6678361506947292;1.0235849902738197;0.9999103441484961;9.999460755766028;-0.6248099872314918;0.6836177014958823;0.6837059117410735;-1.987507687745371e-08;-0.6679130325422648;0.6679227570224486;1.000050599363838
58.590738;1.0071249936889524;-0.0001222281086696972;-0.00012132316883584769;0.6727422426834223;0.6678362177948108;1.023583830874195;0.9999111336287427;9.999460285951653;-0.6248099877817257;0.6836173854007247;0.6837046723388206;-1.937495672230662e-08;-0.6679130323466657;0.6679229782372228;1.000049285025222
58.600738;1.0071246275433037;-0.00012222783194460244;-0.00012132334645510145;0.6727425301005321;0.6678362801229472;1.0235826410997388;0.9999119446446507;9.999459559985763;-0.6248099883552473;0.683617103255579;0.6837033947072231;-1.8865907374839676e-08;-0.6679130321358369;0.6679232092045211;1.0000478825467143
58.610738;1.0071242519076111;-0.00012222756219421111;-0.0001213235140168446;0.6727428603309381;0.6678363322851151;1.0235814287016702;0.999912781143231;9.999458561926883;-0.624809988951077;0.6836168582321632;0.6837020784604863;-1.83473733474829e-08;-0.66791303190922;0.6679234503306389;1.0000463923166008
58.620738;1.0071238729152465;-0.00012222729816616784;-0.00012132367302677871;0.6727432325956471;0.6678363700462736;1.0235802011030135;0.9999136456587066;9.999457263541245;-0.6248099895681379;0.6836166539810299;0.6837007241094869;-1.7818759674881546e-08;-0.6679130316663822;0.6679237033972959;1.000044814708263
58.630738;1.0071234947250187;-0.00012222703815363675;-0.00012132382498826739;0.6727436457186838;0.6678363905018491;1.0235789652528315;0.9999145382092003;9.999455636471193;-0.6248099902054564;0.6836164945918684;0.6836993337454503;-1.7279386816847958e-08;-0.6679130314069573;0.6679239709384295;1.000043150026532
58.640738;1.0071231193819217;-0.00012222678018583796;-0.00012132397156099222;0.6727440979766726;0.6678363920398812;1.023577727491506;0.9999154562909637;9.999453660625196;-0.6248099908620797;0.6836163841307297;0.6836979113284788;-1.672868023746092e-08;-0.6679130311306942;0.6679242551887844;1.0000413987412489
58.650738;1.0071227477628553;-0.00012222652236016334;-0.00012132411449665721;0.6727445870364489;0.6678363740722437;1.0235764928640754;0.9999163960265846;9.999451321468223;-0.6248099915368726;0.6836163257050095;0.6836964620381273;-1.6166401868115382e-08;-0.6679120308374833;0.6679235578305802;1.0000395620456974
58.660738;1.0071223801625955;-0.00012222626322212809;-0.0001213242554671377;0.6727451100598085;0.6678363367687442;1.023575264651741;0.9999173533530431;9.99944860748895;-0.6248099922283543;0.6836163208287089;0.6836949915753578;-1.5592757504755607e-08;-0.6679120305273737;0.6679238801642868;1.0000376418638013
58.670738;1.0071220163553642;-0.0001222260020063993;-0.00012132439602605954;0.6727456639818855;0.667836281042005;1.023574045001415;0.9999183244349318;9.999445514090908;-0.6248099929347352;0.6836163695544599;0.6836935062288821;-1.5008392514212272e-08;-0.6679120302006581;0.6679242229714054;1.0000356402044939
58.680738;1.0071216562023246;-0.0001222257386519783;-0.00012132453757202625;0.6727462456465041;0.6678362085370747;1.0235728356302622;0.9999193052409531;9.99944204492331;-0.6248099936541459;0.6836164707945692;0.683692012992953;-1.4414330281616436e-08;-0.6679120298579608;0.6679245864466831;1.000033558431247
58.690738;1.0071213002919452;-0.00012222547355062398;-0.00012132468117831412;0.6727468517753298;0.6678361211112538;1.023571637934672;0.9999202909140986;9.99943820873403;-0.6248099943847656;0.6836166222596445;0.6836905189973028;-1.3811893365339111e-08;-0.6679120295002503;0.667924970601811;1.0000313970011938
58.700738;1.0071209492153002;-0.00012222520720756946;-0.00012132482743909369;0.6727474789686729;0.6678360202281568;1.0235704529597156;0.9999212761860611;9.999434019018421;-0.6248099951247638;0.6836168206353107;0.6836890305672104;-1.32025724601199e-08;-0.6679120291287273;0.6679253756702612;1.0000291558946541
58.710738;1.0071206022216102;-0.00012222494012084002;-0.00012132497633974564;0.6727481237826206;0.6678359071890771;1.0235692810673434;0.9999222566736622;9.999429494453258;-0.6248099958722164;0.683617062466236;0.683687552689021;-1.2587829548327139e-08;-0.667912028744631;0.6679258022923374;1.0000268348002872
58.720738;1.007120257168383;-0.00012222467281359118;-0.00012132512726183412;0.6727487828402272;0.6678357838966935;1.0235681217444015;0.9999232293695022;9.999424657701875;-0.6248099966250875;0.683617344573023;0.6836860892020327;-1.1969029774363627e-08;-0.6679120283491504;0.6679262519030863;1.0000244326119563
58.730738;1.0071199117600333;-0.00012222440580978572;-0.00012132527936470113;0.6727494526460278;0.667835653101394;1.0235669744046314;0.9999241922074658;9.999419536192486;-0.6248099973812106;0.6836176637176048;0.6836846432974715;-1.1347391831514215e-08;-0.6679120279434367;0.6679267271547726;1.0000219473451513
58.740738;1.0071195643603839;-0.00012222413963438507;-0.00012132543196761503;0.6727501291163641;0.6678355181015324;1.023565839385205;0.999925143918523;9.999414161130684;-0.6248099981381274;0.6836180166456534;0.6836832178441945;-1.07236598182991e-08;-0.6679120275285033;0.6679272314944302;1.000019377142904
58.750738;1.00711921385659;-0.00012222387500083047;-0.00012132558453612211;0.6727508074993142;0.6678353825139353;1.0235647179233491;0.999926084303204;9.9994085614711;-0.6248099988929954;0.6836184003205437;0.6836818155261183;-1.0097896502720255e-08;-0.6679120271050019;0.6679277679229877;1.0000167216035738
58.760738;1.0071188597552054;-0.0001222236130748603;-0.00012132573657445548;0.6727514830894208;0.6678352501152421;1.0235636112662116;0.9999270143066228;9.9994027588903;-0.6248099996427802;0.6836188117787226;0.6836804387420086;-9.469708128819518e-09;-0.6679120266731357;0.667928337986131;1.000013982423277
58.770738;1.0071185024745464;-0.00012222335543905416;-0.00012132588766138717;0.6727521523106479;0.6678351246339309;1.0235625196239362;0.9999279355876087;9.999396764678707;-0.6248100003844778;0.6836192479164425;0.6836790892842144;-8.838453262816748e-09;-0.6679120262329103;0.6679289416167087;1.0000111632151274
58.780738;1.0071181430142242;-0.00012222310382202885;-0.00012132603754062231;0.672752813164632;0.6678350096320442;1.0235614415596015;0.9999288500101609;9.999390575492965;-0.6248100011153432;0.6836197052640143;0.6836777682535721;-8.20328330960146e-09;-0.6679120257844662;0.6679295776393621;1.0000082688305572
58.790738;1.0071177829495792;-0.00012222286005414486;-0.00012132618625145318;0.6727534645708544;0.6678349081512382;1.0235603747120792;0.9999297596022492;9.999384173069696;-0.6248100018332725;0.6836201797010695;0.6836764761265204;-7.56320433716457e-09;-0.6679120253281333;0.6679302443013014;1.0000053046636626
58.800738;1.007117425274688;-0.0001222226261128066;-0.00012132633428954765;0.6727541053825477;0.6678348222295084;1.0235593173520359;0.9999306665582872;9.99937753118843;-0.6248100025369956;0.6836206664925568;0.6836752125218353;-6.917058612296125e-09;-0.6679120248643542;0.6679309394894268;1.0000022763583467
58.810738;1.0071170747124325;-0.00012222240395299143;-0.00012132648264075601;0.6727547339209082;0.6678347534044878;1.023558268737344;0.9999315728833295;9.99937062290542;-0.6248100032258584;0.6836211609142924;0.6836739759231202;-6.263519018110773e-09;-0.6679120243937474;0.6679316609107487;0.9999991898763424
58.820738;1.0071167369425273;-0.00012222219538708383;-0.00012132663253294007;0.6727553480967707;0.6678347039261953;1.0235572284241412;0.9999324799909373;9.999363424126638;-0.6248100038994971;0.6836216588487467;0.6836727639360853;-5.601317857257659e-09;-0.6679120239172294;0.6679324063566823;0.9999960517559684
58.830738;1.0071164177805791;-0.00012222200210031096;-0.00012132678513093142;0.6727559459271273;0.6678346769306465;1.0235561961962758;0.9999333888121446;9.999355917666133;-0.6248100045576016;0.6836221565748988;0.6836715740479924;-4.929492662383776e-09;-0.6679120234358863;0.6679331737612451;0.999992869130585
58.840738;1.0071161231010024;-0.00012222182556963866;-0.00012132694149866183;0.6727565259567243;0.6678346756031875;1.0235551725926397;0.9999343009042834;9.999348096471362;-0.6248100051997145;0.6836226504355496;0.6836704041964277;-4.247514024292471e-09;-0.6679120229506853;0.6679339608461122;0.9999896490696423
58.850738;1.007115859147677;-0.00012222166698403533;-0.00012132710264880918;0.6727570870162377;0.6678347026973445;1.023554158957866;0.999935219968439;9.999339960933309;-0.6248100058251738;0.6836231369927913;0.6836692527845938;-3.5553245514870833e-09;-0.6679120224624806;0.6679347647201017;0.9999863978498709
58.860738;1.0071156327002262;-0.00012222152725792162;-0.000121327269479481;0.6727576275720113;0.6678347602390928;1.0235531567964062;0.9999361524326882;9.999331514462925;-0.6248100064333245;0.6836236129280482;0.6836681184545781;-2.8531214353783425e-09;-0.6679120219722526;0.6679355821730564;0.9999831209000458
58.870738;1.0071154512023528;-0.00012222140703331829;-0.00012132744280394652;0.6727581454294858;0.6678348489285013;1.0235521675081054;0.9999371065947755;9.99932276203817;-0.6248100070237868;0.6836240747838065;0.6836670000980579;-2.141086805893752e-09;-0.6679120214812869;0.6679364105105301;0.9999798229220074
58.880738;1.0071153227116152;-0.00012222130672895207;-0.00012132762353158972;0.6727586378210759;0.6678349682483229;1.023551192558368;0.9999380906829691;9.999313709854603;-0.624810007596411;0.6836245192935483;0.6836658970045886;-1.4194589197841207e-09;-0.6679120209911275;0.6679372477620832;0.9999765075549709
58.890738;1.0071152552592881;-0.000122221226571791;-0.0001213278126697865;0.6727591014434512;0.6678351173870918;1.0235502328551205;0.9999391109157271;9.99930436751132;-0.6248100081509335;0.6836249438387794;0.6836648087457258;-6.887949481112206e-10;-0.6679120205032143;0.6679380920268357;0.9999731770294832
58.900738;1.0071152557961187;-0.00012222116645036938;-0.00012132801104822177;0.6727595325435434;0.6678352955661793;1.0235492879046828;0.9999401708300969;9.99929474988906;-0.6248100086867107;0.6836253463101033;0.6836637352221634;4.98798302118213e-11;-0.6679120200186169;0.6679389411557535;0.9999698325915785
58.910738;1.0071153292262467;-0.00012222112577858958;-0.00012132821916146383;0.6727599271842436;0.6678355017582898;1.023548356072502;0.9999412719671077;9.999284871435805;-0.62481000920274;0.6836257247824362;0.6836626768995766;7.950481971261034e-10;-0.6679120195380679;0.6679397932361443;0.9999664756119366
58.920738;1.0071154778106868;-0.00012222110356895072;-0.00012132843730550457;0.6727602812684388;0.6678357346324137;1.023547435330615;0.9999424151428878;9.999274741045737;-0.624810009697931;0.6836260778682867;0.6836616343948061;1.5446964766000396e-09;-0.6679120190619657;0.6679406468839268;0.9999631080291247
58.930738;1.0071157011109246;-0.00012222109865933162;-0.00012132866569377917;0.6727605902569677;0.6678359926786859;1.0235465236230517;0.9999436013543356;9.999264363913236;-0.6248100101713786;0.6836264054787359;0.6836606078623386;2.2965005445931726e-09;-0.6679120185903133;0.6679415008078468;0.999959731273456
58.940738;1.0071159964793488;-0.00012222110995458333;-0.000121328904374069;0.6727608493924756;0.6678362746210589;1.0235456194688346;0.9999448317329991;9.999253741154007;-0.6248100106223032;0.6836267091069788;0.6836595970224918;3.048290078947959e-09;-0.667912018122776;0.6679423533241559;0.9999563454113942
58.950738;1.0071163594588417;-0.0001222211364979758;-0.00012132915316860493;0.6727610547926485;0.6678365798743835;1.0235447231269166;0.9999461071292386;9.999242868295866;-0.6248100110497928;0.683626991435176;0.6836586011724965;3.798280839137471e-09;-0.667912017658857;0.6679432023360005;0.9999529501340718
58.960738;1.0071167837951653;-0.0001222211773589286;-0.0001213294118185299;0.6727612045217893;0.6678369081696717;1.0235438371915657;0.9999474280313336;9.999231740401516;-0.6248100114526716;0.6836272555793959;0.6836576187617767;4.5449150278413176e-09;-0.6679120171981735;0.6679440453543886;0.9999495459470725
58.970738;1.0071172617576156;-0.00012222123152824647;-0.00012132968012513216;0.6727612986390997;0.6678372589747279;1.0235429656745338;0.9999487946318006;9.999220358238393;-0.624810011829475;0.6836275047543591;0.6836566472133228;5.28677192559226e-09;-0.6679120167406536;0.6679448794348894;0.9999461337330418
58.980738;1.0071177849733342;-0.000122221297835103;-0.0001213299578675099;0.6727613385326062;0.6678376316291698;1.023542112593041;0.9999502065910469;9.999208728143238;-0.6248100121785096;0.6836277426214427;0.6836556832330717;6.022663485687536e-09;-0.6679120162863731;0.6679457016241515;0.999942713770732
58.990738;1.0071183453231625;-0.00012222137478622676;-0.000121330244703759;0.6727613267155595;0.6678380252818172;1.0235412816846041;0.9999516621261489;9.99919686223218;-0.624810012498225;0.6836279734385896;0.6836547232772118;6.751694418321369e-09;-0.6679120158352755;0.6679465096896572;0.9999392858029545
59.000738;1.0071189358123815;-0.00012222146052949176;-0.00012133054033402841;0.6727612671434356;0.6678384384486376;1.023540476837074;0.9999531570591365;9.999184785623981;-0.6248100127877748;0.6836282016769011;0.683653763884519;7.473128028843303e-09;-0.6679120153871391;0.6679473024340844;0.9999358497762153
59.010738;1.0071195511509374;-0.00012222155309071604;-0.00012133084476263046;0.672761165067985;0.6678388694479875;1.023539702188504;0.9999546854561434;9.999172537983918;-0.6248100130471476;0.6836284315517571;0.6836528019243272;8.186125491287133e-09;-0.6679120149416901;0.6679480797792618;0.9999324062830959
59.020738;1.007120187029419;-0.00012222165057823876;-0.00012133115829713542;0.672761026195333;0.667839317267236;1.0235389623405795;0.9999562413906641;9.999160159218118;-0.6248100132767948;0.6836286666599088;0.683651835068071;8.889637504450466e-09;-0.6679120144987517;0.6679488428289344;0.999928956530969
59.030738;1.0071208383430477;-0.00012222175125093315;-0.00012133148137836976;0.6727608558265016;0.667839781596134;1.0235382627894207;0.9999578193889873;9.99914767506442;-0.6248100134773412;0.6836289097223902;0.6836508621541403;9.582547593176845e-09;-0.6679120140583719;0.6679495933724103;0.9999255020643563
59.040738;1.0071214987800792;-0.00012222185373130738;-0.00012133181453085429;0.672760658509626;0.6678402625485561;1.0235376097402162;0.9999594135077143;9.999135099287853;-0.6248100136496223;0.6836291624364258;0.6836498829298795;1.0264023230655635e-08;-0.6679120136208002;0.6679503329424625;0.9999220446561368
59.050738;1.0071221625437903;-0.00012222195720258975;-0.00012133215831451281;0.6727604382191511;0.667840760816715;1.0235370097786858;0.9999610173262863;9.999122442997932;-0.6248100137949357;0.6836294255896568;0.6836488976666226;1.093386258215849e-08;-0.6679120131863983;0.6679510625591382;0.9999185862345769
59.060738;1.007122825915379;-0.0001222220611087906;-0.00012133251323494784;0.6727601989440235;0.6678412777613025;1.0235364698540417;0.9999626250116151;9.99910971553253;-0.6248100139153113;0.6836296996709615;0.6836479072560497;1.1592407298438604e-08;-0.6679120127556253;0.6679517831465478;0.9999151284436495
59.070738;1.0071234871078665;-0.00012222216457614157;-0.00012133287968177437;0.6727599452313215;0.6678418148581889;1.0235359964646842;0.9999642315519878;9.999096921814399;-0.6248100140135244;0.6836299855775735;0.6836469134748673;1.2240174445331324e-08;-0.6679120123290686;0.6679524958239644;0.9999116724270157
59.080738;1.0071241451841055;-0.00012222226622055323;-0.00012133325770573167;0.672759681990073;0.6678423728220393;1.0235355943495754;0.9999658319565893;9.999084064194752;-0.6248100140927967;0.6836302848144217;0.6836459189991723;1.2877667346521385e-08;-0.667912011907429;0.6679532022592208;0.9999082190385782
59.090738;1.0071247993550645;-0.00012222236446650717;-0.0001213336467075022;0.6727594135911402;0.6678429513870499;1.023535266214575;0.9999674209739978;9.999071145653119;-0.624810014156415;0.6836305996395626;0.6836449269956005;1.350522443161077e-08;-0.6679120114914845;0.6679539048789875;0.9999047688654091
59.100738;1.0071254489895822;-0.0001222224579743529;-0.00012133404536806835;0.6727591431639813;0.6678435500658925;1.0235350133368544;0.9999689939561953;9.999058174537428;-0.6248100142075104;0.6836309334174087;0.6836439404039957;1.4122756924482685e-08;-0.6679120110820962;0.6679546062711564;0.9999013222298725
59.110738;1.007126093853429;-0.0001222225457609611;-0.00012133445192791447;0.6727588729068628;0.6678441689419099;1.0235348361082788;0.9999705476760901;9.99904517164762;-0.6248100142489783;0.6836312903548574;0.683642961571128;1.4729647431164807e-08;-0.6679120106801671;0.6679553085137906;0.9998978795401847
59.120738;1.0071267342493622;-0.00012222262703254864;-0.00012133486464982452;0.672758605041866;0.6678448084125789;1.023534734575564;0.9999720800970678;9.999032171117724;-0.6248100142834215;0.683631674465495;0.6836419924363932;1.5324989416585613e-08;-0.6679120102865167;0.6679560132816253;0.9998944416634902
59.130738;1.0071273708037767;-0.00012222270113635555;-0.00012133528210826888;0.672758342277047;0.6678454681080408;1.0235347094142617;0.9999735896513197;9.999019211975709;-0.6248100143131333;0.683632088495932;0.683641034883549;1.590803085262322e-08;-0.6679120099018447;0.667956722271669;0.9998910099537663
59.140738;1.0071280040752382;-0.00012222276768435812;-0.00012133570310661932;0.6727580873523356;0.667846146388873;1.023534762453825;0.9999750748598585;9.999006329495431;-0.6248100143400843;0.6836325335944519;0.6836400909362687;1.6478469030768784e-08;-0.6679120095268442;0.6679574375213259;0.9998875860715034
59.150738;1.007128634905705;-0.00012222282649830625;-0.000121336126442948;0.6727578423079521;0.6678468409676905;1.0235348959749875;0.9999765344895;9.99899355238439;-0.6248100143659016;0.6836330097392165;0.6836391626319697;1.7036259364545674e-08;-0.6679120091623437;0.6679581614831052;0.9998841717023134
59.160738;1.0071292655718558;-0.0001222228774556833;-0.00012133655089551828;0.6727576084135449;0.6678475497588863;1.023535112054744;0.9999779678041775;9.998980904632596;-0.6248100143918479;0.6836335160938504;0.6836382519508163;1.7581146721390797e-08;-0.6679120088093173;0.6679588967080846;0.9998807681305311
59.170738;1.0071299004308594;-0.00012222292056715027;-0.00012133697552923937;0.672757386838797;0.6678482714331567;1.0235354125441203;0.9999793744386634;9.998968406167094;-0.6248100144186624;0.6836340511750887;0.6836373611032185;1.811252154309917e-08;-0.6679120084686779;0.6679596456454915;0.9998773759105423
59.180738;1.0071305450182482;-0.00012222295616287773;-0.00012133739998119329;0.6727571791183858;0.6678490057672397;1.0235357989055534;0.9999807542110049;9.99895607068673;-0.6248100144464769;0.6836346130852139;0.6836364928786831;1.862967426468077e-08;-0.6679120081410669;0.6679604105068431;0.9998739944026714
59.190738;1.0071312041860692;-0.00012222298493581675;-0.00012133782438120914;0.672756986945706;0.6678497531874974;1.0235362721454335;0.9999821073255916;9.998943908292858;-0.6248100144750698;0.6836351997179925;0.6836356507649928;1.9132000114445777e-08;-0.6679120078268882;0.6679611924170221;0.9998706211689056
59.200738;1.0071318810168437;-0.00012222300771684634;-0.00012133824903199249;0.6727568119452989;0.6678505135303228;1.0235368330272392;0.9999834346634641;9.998931930170631;-0.6248100145040698;0.6836358091397831;0.6836348386778264;1.9618993006593873e-08;-0.667912007526469;0.6679619907431303;0.9998672523434607
