time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.210738;1.0071325769039186;-0.00012222302500332176;-0.00012133867420811491;0.6727566558420693;0.6678512857857722;1.0235374818875165;0.9999847378389629;9.998920146002089;-0.6248100145329863;0.6836364398573554;0.6836340602794352;2.009027071096367e-08;-0.6679120072400889;0.6679628037757025;0.9998638837643959
59.220738;1.0071332917043343;-0.0001222230366259378;-0.00012133910025001624;0.6727565206545996;0.6678520691026012;1.0235382181090336;0.9999860190495719;9.998908557312387;-0.6248100145613669;0.6836370904532372;0.6836333182473945;2.0545655254446798e-08;-0.6679120069678208;0.6679636296176978;0.9998605116634203
59.230738;1.007134023995292;-0.00012222304190989778;-0.0001213395276667642;0.6727564086324332;0.6678528630838874;1.023539039901515;0.9999872798960017;9.998897152805666;-0.6248100145889133;0.6836377591410846;0.683632614168418;2.09850444488029e-08;-0.6679120067093337;0.6679644660084624;0.9998571330034888
59.240738;1.0071347718741108;-0.00012222304017235405;-0.00012133995690892007;0.6727563219845861;0.667853667041735;1.0235399446049578;0.9999885192494248;9.998885909101046;-0.6248100146155153;0.6836384436162362;0.6836319490634866;2.1408146203505346e-08;-0.6679120064638424;0.6679653098077718;0.9998537456920539
59.250738;1.007135533239463;-0.0001222230311307704;-0.00012134038803132565;0.6727562625908525;0.6678544796089729;1.0235409291871114;0.9999897325297299;9.998874798920816;-0.6248100146413692;0.6836391408712685;0.6836313235874848;2.181446263600344e-08;-0.6679120062302781;0.6679661572571828;0.9998503486042011
59.260738;1.007136305032551;-0.0001222230150901208;-0.00012134082058162437;0.6727562320342051;0.6678552989886345;1.0235419903878795;0.9999909128912453;9.998863802233494;-0.6248100146669068;0.6836398471740391;0.6836307378017061;2.2203480211223105e-08;-0.6679120060076967;0.6679670046737128;0.9998469413252008
59.270738;1.007137083041223;-0.00012222299305923576;-0.00012134125378276682;0.6727562317802146;0.6678561235444238;1.0235431248430469;0.9999920521250817;9.998852911627312;-0.6248100146925447;0.6836405582931889;0.6836301913592935;2.257471396241377e-08;-0.6679120057956442;0.6679678486228786;0.9998435235443428
59.280738;1.0071378628802692;-0.00012222296681872245;-0.00012134168680773317;0.6727562630044477;0.6678569525434446;1.0235443296477122;0.9999931405485082;9.99884212535251;-0.6248100147186562;0.6836412697831795;0.6836296841269093;2.292764079449332e-08;-0.6679120055941131;0.6679686857985111;0.999840094758091
59.290738;1.0071386401061868;-0.00012222293879745604;-0.00012134211886088841;0.6727563262990832;0.6678577861708712;1.0235456026477705;0.9999941675619987;9.998831431469856;-0.6248100147457313;0.6836419775675694;0.6836292167797657;2.3261628327504195e-08;-0.6679120054033524;0.6679695133732294;0.9998366548831321
59.300738;1.0071394089473984;-0.00012222291167565783;-0.00012134254920541517;0.67275642157159;0.6678586249387335;1.0235469421578522;0.9999951235681508;9.998820795785203;-0.6248100147744615;0.6836426783677435;0.6836287909950746;2.3575833511266935e-08;-0.6679120052238264;0.6679703295931593;0.9998332053709472
59.310738;1.0071401620329112;-0.00012222288787953054;-0.00012134297730928168;0.672756547953292;0.6678594696713082;1.0235483466197508;0.9999960012969153;9.998810163928486;-0.6248100148057862;0.6836433692266859;0.6836284088575182;2.38691859657702e-08;-0.6679120050561295;0.6679711338574968;0.9998297496030001
59.320738;1.007140891953374;-0.0001222228692654959;-0.00012134340285128585;0.6727567038225483;0.6678603216475343;1.023549814302086;0.9999967959037147;9.998799473060004;-0.6248100148409325;0.6836440467044484;0.6836280720611162;2.4140470454822696e-08;-0.6679120049009152;0.6679719262440438;0.9998262921376652
59.330738;1.0071415930988694;-0.0001222228570945032;-0.00012134382547954506;0.6727568870510314;0.6678611821360463;1.0235513426936567;0.9999975053526289;9.998788660391023;-0.6248100148813277;0.6836447067867515;0.6836277818936078;2.438843290344629e-08;-0.6679120047590387;0.6679727070089918;0.9998228380968932
59.340738;1.0071422625745485;-0.000122222852128921;-0.0001213442447211213;0.6727570950930989;0.6678620519662671;1.0235529275747262;0.9999981305441545;9.998777669220036;-0.6248100149284485;0.6836453457232319;0.6836275398009684;2.4611897432251063e-08;-0.6679120046316832;0.6679734763388621;0.9998193934038287
59.350738;1.0071429001249126;-0.0001222228546825216;-0.00012134466022062398;0.6727573248172799;0.6678629316485891;1.0235545628618186;0.9999986737783129;9.998766455207038;-0.6248100149837352;0.6836459610528072;0.6836273477310809;2.480983483848138e-08;-0.6679120045202244;0.6679742343566589;0.9998159651500271
59.360738;1.007143507645438;-0.0001222228646791565;-0.00012134507188790791;0.6727575723766304;0.6678638218101239;1.0235562419305104;0.9999991368424855;9.998754986096941;-0.6248100150486016;0.6836465517125342;0.6836272076917482;2.4981455307780317e-08;-0.6679120044259776;0.6679749811377806;0.9998125617957456
59.370738;1.0071440885346745;-0.00012222288178531134;-0.00012134547981435666;0.672757833419509;0.6678647234704883;1.0235579588743975;0.9999995203257084;9.998743236197999;-0.6248100151245128;0.6836471171056101;0.6836271208659986;2.5126471579101074e-08;-0.6679120043500161;0.6679757164924188;0.9998091931309047
59.380738;1.007144646952488;-0.0001222229054975621;-0.00012134588424338833;0.6727581037764536;0.667865637940352;1.0235597084940045;0.9999998236896169;9.998731182480537;-0.624810015213013;0.6836476561510503;0.6836270872984358;2.524533846245215e-08;-0.6679120042930565;0.6679764396588583;0.9998058696633559
59.390738;1.0071451874651733;-0.0001222229351253785;-0.00012134628559122936;0.6727583800709334;0.6678665667939733;1.0235614861751754;1.0000000457893559;9.998718804292249;-0.624810015315691;0.6836481671203489;0.6836271060811633;2.5339176800197864e-08;-0.6679120042554334;0.6679771491626402;0.9998026020598524
59.400738;1.0071457149538199;-0.00012222296975490792;-0.000121346684340342;0.6727586597829726;0.667867511845284;1.0235632881630907;1.0000001860760344;9.998706088404546;-0.6248100154341625;0.6836486480855364;0.6836271755675604;2.5409387296754294e-08;-0.66791200423713;0.6679778430311747;0.999799401053937
59.410738;1.0071462344998625;-0.00012222300835893594;-0.0001213470807831061;0.672758941164612;0.6678684744828097;1.0235651113031532;1.0000002457738741;9.998693038416517;-0.6248100155699522;0.6836490971750906;0.6836272938656619;2.5457175150820702e-08;-0.6679120042378237;0.6679785192159575;0.9997962770293601
59.420738;1.0071467514209136;-0.00012222305012069083;-0.00012134747473082532;0.6727592231953097;0.667869454886956;1.023566952312654;1.0000002277998163;9.998679676468056;-0.6248100157242056;0.6836495124534521;0.6836274595183435;2.548332207558189e-08;-0.6679120042570473;0.6679791758796623;0.9997932394970089
59.430738;1.0071472708895597;-0.00012222309472905451;-0.00012134786538158138;0.6727595052547424;0.6678704519032027;1.0235688072654172;1.0000001353034056;9.998666030198114;-0.624810015897465;0.6836498921697496;0.6836276720500958;2.5488315134265056e-08;-0.6679120042944744;0.66797981166076;0.9997902973371017
59.440738;1.007147796976962;-0.00012222314242182574;-0.00012134825141992664;0.6727597864419352;0.6678714633308349;1.023570671211426;0.9999999706184476;9.998652121157052;-0.6248100160897196;0.6836502352538911;0.6836279322388523;2.5472576327883453e-08;-0.6679120043501635;0.6679804259911499;0.9997874594289583
59.450738;1.00714833213954;-0.0001222231938182147;-0.00012134863133635569;0.6727600652447427;0.6678724862582698;1.023572537693433;0.9999997354818462;9.998637970226598;-0.6248100163005871;0.6836505411308776;0.6836282417502987;2.5436632341288596e-08;-0.667912004424573;0.6679810189907144;0.9997847348189518
59.460738;1.0071488770353112;-0.00012222324970289874;-0.00012134900386177716;0.6727603401764605;0.6678735170962895;1.0235743986792694;0.9999994311851069;9.998623609615748;-0.6248100165293883;0.6836508091202873;0.6836286022263411;2.5381152591207967e-08;-0.6679120045183001;0.6679815907838611;0.9997821322404221
59.470738;1.0071494300721726;-0.00012222331085280443;-0.00012134936818646244;0.6727606103969266;0.6678745512956628;1.0235762450789578;0.9999990584822643;9.99860908421884;-0.624810016775173;0.6836510382031309;0.6836290146314008;2.5306752270060153e-08;-0.6679120046317243;0.6679821409679255;0.9997796598845131
59.480738;1.0071499874704437;-0.0001222233777963364;-0.00012134972386522765;0.6727608753764779;0.6678755835595181;1.0235780672666723;0.9999986179128507;9.998594445585349;-0.624810017036749;0.6836512270517131;0.6836294792064478;2.5213845301851788e-08;-0.6679120047647625;0.6679826685681206;0.9997773261276743
59.490738;1.007150544230979;-0.0001222234505322879;-0.0001213500706039353;0.6727611343795807;0.6678766088935908;1.0235798558601028;0.999998110078568;9.998579748627403;-0.6248100173125462;0.6836513742375537;0.6836299953112859;2.5102768341951455e-08;-0.6679120049168845;0.6679831718730235;0.999775140072663
59.500738;1.007151095283379;-0.0001222235284668765;-0.00012135040799117572;0.6727613865205929;0.6678776237124623;1.0235816030122216;0.9999975359486074;9.998565048984776;-0.6248100176004021;0.6836514787185823;0.6836305607605843;2.49738196775936e-08;-0.6679120050872397;0.6679836480247903;0.9997731106380632
59.510738;1.0071516363877437;-0.00012222361060956527;-0.00012135073538459429;0.6727616311548719;0.6678786261465138;1.0235833033639077;0.9999968974639413;9.998550398880749;-0.6248100178975468;0.6836515401063382;0.683631171694759;2.4827103844450947e-08;-0.6679120052746614;0.6679840930005192;0.9997712448330942
59.520738;1.0071521646295147;-0.00012222369583601866;-0.00012135105210356732;0.6727618679996776;0.6678796153681634;1.0235849538353639;0.9999961977925366;9.998535843075008;-0.6248100182009255;0.6836515583962952;0.6836318237240998;2.4662453054751715e-08;-0.6679120054778176;0.6679845021703968;0.9997695470956018
59.530738;1.007152678433556;-0.0001222237830524719;-0.00012135135748815259;0.6727620968324888;0.6678805906404198;1.0235865522205445;0.999995440878478;9.998521416583047;-0.6248100185076813;0.6836515335763069;0.6836325131328747;2.4479577405791167e-08;-0.6679120056956114;0.6679848706851415;0.9997680204876549
59.540738;1.0071531775268876;-0.0001222238713134795;-0.0001213516506270617;0.6727623174271397;0.6678815511207673;1.0235880958171353;0.9999946307392463;9.998507147541977;-0.6248100188153015;0.6836514656308117;0.6836332366758201;2.4278344235783967e-08;-0.6679120059273628;0.6679851934410426;0.999766668101954
59.550738;1.0071536632274103;-0.0001222239600398467;-0.00012135193018151323;0.6727625296960024;0.6678824962824569;1.0235895815510103;0.9999937713894136;9.99849306218523;-0.6248100191213999;0.6836513549957155;0.6836339906973024;2.405882955371172e-08;-0.6679120061727146;0.6679854655121855;0.9997654932922261
59.560738;1.0071541384976397;-0.00012222404918349673;-0.00012135219451537988;0.6727627333402411;0.66788342600087;1.0235910071908996;0.999992867380929;9.998479187638065;-0.6248100194236309;0.6836512029541085;0.6836347711412337;2.382118732774639e-08;-0.6679120064316034;0.6679856830627163;0.9997644992955312
59.570738;1.00715460700877;-0.0001222241391092867;-0.00012135244203800933;0.6727629274227857;0.6678843403082437;1.0235923722035154;0.9999919239249063;9.998465554130604;-0.6248100197198388;0.6836510115705897;0.6836355742359991;2.3565710701037337e-08;-0.6679120067041352;0.6679858438478059;0.9997636888972106
59.580738;1.007155071818687;-0.00012222423035287532;-0.00012135267156648351;0.6727631104596463;0.6678852391831852;1.0235936775301218;0.9999909464785739;9.998452196319594;-0.6248100200081529;0.6836507833802299;0.6836363968915361;2.329295281607747e-08;-0.6679120069902719;0.6679859473142201;0.9997630642507955
59.590738;1.0071555348520316;-0.00012222432353427764;-0.00012135288242660919;0.6727632806809165;0.6678861223062476;1.023594924430312;0.9999899402014252;9.998439152220925;-0.6248100202870224;0.6836505213480784;0.683637236703361;2.300361697715814e-08;-0.6679120072897858;0.6679859943802319;0.9997626268037025
59.600738;1.0071559970622268;-0.0001222244192838742;-0.00012135307424980016;0.6727634360281443;0.667886989011619;1.023596112981783;0.999988909307507;9.998426458418143;-0.6248100205553796;0.6836502292378039;0.683638091762446;2.2698336400494082e-08;-0.6679120076025168;0.6679859865160943;0.9997623775835223
59.610738;1.0071564583033235;-0.00012222451797579462;-0.00012135324664983854;0.6727635739263501;0.66788783851743;1.0235972413276717;0.9999878568469985;9.998414144609226;-0.6248100208127992;0.6836499118250737;0.683638960407779;2.237765199429873e-08;-0.6679120079284703;0.6679859248399118;0.9997623178425705
59.620738;1.007156916893186;-0.00012222461953611454;-0.00012135339900201764;0.6727636912613465;0.6678886702125767;1.0235983065330705;0.9999867848555372;9.998402234362809;-0.6248100210593454;0.6836495743947886;0.6836398409060643;2.204223198048962e-08;-0.6679120082677128;0.6679858101259659;0.9997624492579007
59.630738;1.0071573697828249;-0.0001222247235724564;-0.00012135353045264687;0.6727637846352958;0.6678894841211498;1.0235993056555184;0.999985693902633;9.99839075020806;-0.6248100212952272;0.6836492218343528;0.6836407309724155;2.1692965452460036e-08;-0.6679120086204101;0.6679856429360558;0.9997627737082692
59.640738;1.007157813480817;-0.00012222482964928825;-0.00012135363998689973;0.672763850536404;0.6678902813896692;1.0236002351840576;0.9999845823933777;9.998379718152483;-0.6248100215206583;0.6836488582201058;0.6836416275289453;2.1330765829733284e-08;-0.6679120089869549;0.6679854233353686;0.9997632928063555
59.650738;1.0071582451018168;-0.000122224937475438;-0.000121353726407761;0.6727638856039805;0.6678910644768423;1.0236010902561437;0.9999834465506996;9.998369167961195;-0.6248100217359043;0.6836484870765029;0.6836425267135492;2.0956407058641338e-08;-0.6679120093677823;0.6679851509468486;0.999764007062245
59.660738;1.007158663047744;-0.00012222504696553755;-0.00012135378836439661;0.6727638872018156;0.6678918369775801;1.0236018656192007;0.9999822807206369;9.9983591281543;-0.6248100219411912;0.6836481117449513;0.6836434237202168;2.057057226472696e-08;-0.6679120097630178;0.6679848252231947;0.999764915798211
59.670738;1.0071590668300263;-0.00012222515819910744;-0.00012135382449959246;0.6727638537466165;0.667892602798098;1.023602557089611;0.9999810776812252;9.998349622762614;-0.6248100221364477;0.6836477358852494;0.6836443131736595;2.0173974303457813e-08;-0.6679120101723819;0.6679844453884594;0.9997660179649666
59.680738;1.0071594563548147;-0.0001222252712768768;-0.00012135383362999796;0.6727637845348758;0.6678933650788159;1.0236031616597832;0.9999798295299798;9.998340670016695;-0.6248100223211847;0.6836473640596746;0.6836451903318885;1.9767407176719073e-08;-0.667912010595273;0.6679840103414094;0.9997673124238519
59.690738;1.0071598317110462;-0.00012222538616505168;-0.00012135381487068144;0.6727636794912975;0.667894125999577;1.0236036769234587;0.9999785291273703;9.998332280842268;-0.6248100224945435;0.6836470015779917;0.6836460516616814;1.935170735323823e-08;-0.667912011030821;0.6679835187715597;0.9997687976633732
59.700738;1.0071601931374459;-0.0001222255027350723;-0.0001213537676794623;0.6727635387481019;0.6678948873110768;1.0236041014404604;0.9999771711063304;9.998324464353884;-0.6248100226553159;0.6836466535690904;0.6836468940797749;1.892770108220985e-08;-0.6679120114779554;0.6679829694992444;0.9997704715432268
59.710738;1.0071605404734045;-0.00012222562093402878;-0.00012135369195132899;0.6727633618202395;0.6678956505326394;1.0236044355320666;0.9999757520350686;9.998317236239714;-0.6248100228020362;0.6836463239964574;0.6836477140556375;1.8496224645189483e-08;-0.6679120119356343;0.6679823619827346;0.9997723306960302
59.720738;1.007160873168667;-0.00012222574080473275;-0.00012135358816473227;0.6727631470939023;0.6678964167960598;1.02360468115927;0.9999742702453134;9.99831061804531;-0.6248100229332118;0.6836460147577891;0.683648507813804;1.805820846306127e-08;-0.6679120124031694;0.667981696854925;0.9997743697363
59.730738;1.0071611913762961;-0.0001222258624645781;-0.00012135345731549961;0.6727628921196805;0.6678971867329654;1.023604841384411;0.9999727254011866;9.998304630420561;-0.6248100230475372;0.6836457250061505;0.6836492722404632;1.7614795913493826e-08;-0.6679120128801643;0.6679809763920481;0.9997765810059432
59.740738;1.0071614965529119;-0.0001222259862899786;-0.00012135330058590663;0.6727625939151621;0.6678979603455837;1.0236049198854633;0.9999711176705609;9.998299289234097;-0.6248100231440534;0.6836454513675132;0.6836500050409321;1.7167435570476413e-08;-0.6679120133659348;0.667980204487099;0.999778954970086
59.750738;1.007161791003278;-0.00012222611311612098;-0.00012135311895319459;0.6727622490244272;0.6678987369616203;1.0236049204194035;0.9999694469234839;9.998294605680043;-0.6248100232222111;0.6836451889022981;0.6836507038205198;1.6717745135557696e-08;-0.6679120138590853;0.6679793857486702;0.999781481154279
59.760738;1.0071620772866272;-0.00012222624405294245;-0.00012135291293064686;0.6727618541780014;0.6678995152395462;1.0236048466297443;0.9999677123919685;9.998290590559654;-0.6248100232817906;0.6836449316827474;0.6836513656489124;1.6267244131448374e-08;-0.6679120143576748;0.6679785243978784;0.9997841490799732
59.770738;1.0071623577869446;-0.00012222637997800568;-0.00012135268263897276;0.6727614070262493;0.6679002928750388;1.023604701874457;0.9999659133553537;9.998287261511349;-0.6248100233227158;0.6836446730292147;0.6836519878878606;1.5817268497309764e-08;-0.6679120148596914;0.6679776241339814;0.9997869485235004
59.780738;1.0071626346720146;-0.00012222652119730983;-0.00012135242817301209;0.6727609058825825;0.6679010664100815;1.023604489016442;0.9999640504541214;9.9982846447919;-0.6248100233448661;0.6836444061557773;0.6836525687358199;1.5368992560002563e-08;-0.6679120153634016;0.6679766887999138;0.9997898693625483
59.790738;1.007162910255749;-0.00012222666746036288;-0.00012135214996983283;0.6727603492709983;0.667901831770662;1.0236042110146018;0.9999621258607335;9.99828276988079;-0.6248100233480655;0.6836441247683118;0.6836531069569257;1.492348711174798e-08;-0.6679120158674773;0.6679757224803917;0.9997929015099852
59.800738;1.0071631871342699;-0.00012222681811955945;-0.00012135184896885462;0.6727597361248427;0.6679025850557245;1.0236038719658336;0.9999601425973287;9.99828166488263;-0.624810023332156;0.6836438233540557;0.6836536018907966;1.4481890068198737e-08;-0.6679120163711;0.6679747290433891;0.9997960351544064
59.810738;1.007163468045208;-0.00012222697229536774;-0.000121351526522052;0.6727590661037053;0.6679033228613961;1.023603477140761;0.9999581047545318;9.998281354783346;-0.6248100232969416;0.683643497621168;0.6836540536169565;1.4045498319835532e-08;-0.6679120168740399;0.6679737123552149;0.999799261100689
59.820738;1.007163756057233;-0.00012222712906820887;-0.00012135118420856883;0.672758339438523;0.6679040420536563;1.0236030317070417;0.9999560180842142;9.998281863710469;-0.6248100232421736;0.6836431445904284;0.6836544629532754;1.361561534018637e-08;-0.6679120173765174;0.6679726768590856;0.9998025708659092
59.830738;1.0071640551858239;-0.00012222728766413075;-0.00012135082364790633;0.6727575566333528;0.667904739250664;1.023602539837846;0.9999538896913932;9.998283222142144;-0.6248100231676846;0.6836427619159293;0.6836548317299002;1.3193356973990847e-08;-0.6679120178788477;0.6679716273239542;0.9998059567335069
59.840738;1.0071643704671813;-0.0001222274475984363;-0.00012135044627906064;0.6727567187953247;0.6679054106141802;1.0236020051725643;0.99995172712584;9.998285470605525;-0.6248100230735129;0.6836423472836074;0.6836551632054821;1.2779628013289373e-08;-0.6679120183810221;0.6679705679705404;0.9998094118563765
59.850738;1.007164706887274;-0.00012222760880938535;-0.00012135005331910833;0.6727558280943996;0.667906052317441;1.0236014315282955;0.9999495378706131;9.99828865752656;-0.6248100229600395;0.6836418984417866;0.6836554619553419;1.237509300230743e-08;-0.6679120188825799;0.6679695020214239;0.9998129301579382
59.860738;1.0071650682199444;-0.0001222277716338091;-0.00012134964603472014;0.6727548870521616;0.667906661242839;1.0236008232103087;0.9999473293939908;9.998292835964927;-0.6248100228280912;0.6836414135482325;0.6836557329678333;1.1980025486127571e-08;-0.6679120193829556;0.6679684319939789;0.9998165060972869
59.870738;1.0071654570559283;-0.00012222793651960127;-0.00012134922601163426;0.6727538972978617;0.6679072352373485;1.023600184910289;0.9999451090483916;9.998298057738454;-0.6248100226788247;0.6836408915147366;0.6836559807693174;1.1594249860857763e-08;-0.667912019881769;0.6679673601193954;0.9998201346845003
59.880738;1.0071658755526967;-0.0001222281038072636;-0.00012134879518642504;0.6727528596665545;0.6679077729776332;1.0235995210247053;0.9999428840697342;9.998304368137617;-0.6248100225134958;0.6836403322528682;0.6836562093653497;1.121714431926499e-08;-0.6679120203787151;0.6679662884234726;0.999823811709013
59.890738;1.0071663257920345;-0.0001222282737759488;-0.00012134835573305623;0.6727517755539715;0.6679082739141227;1.0235988349725482;0.9999406622520299;9.99831180824288;-0.6248100223332558;0.6836397370056084;0.6836564227370314;1.0847560483087026e-08;-0.6679120208735024;0.6679652187659479;0.9998275336484
59.900738;1.007166810231765;-0.00012222844669026038;-0.00012134790983938081;0.6727506476026959;0.6679087381406804;1.0235981293290137;0.9999384523854022;9.998320419812265;-0.6248100221389415;0.6836391087573458;0.6836566253161147;1.0483924639620078e-08;-0.6679120213660406;0.6679641529511108;0.9998312973495411
59.910738;1.0071673326691815;-0.00012222862275430374;-0.00012134745944323467;0.6727494790148554;0.6679091659706288;1.0235974065172524;0.9999362638120509;9.998330244594847;-0.6248100219309557;0.6836384519851074;0.6836568218140079;1.0124689618908733e-08;-0.6679120218565565;0.6679630925670333;0.9998351003559353
59.920738;1.0071678985002424;-0.00012222880214987454;-0.00012134700608475015;0.6727482726873817;0.6679095576266375;1.0235966692128509;0.9999341057694028;9.998341317015623;-0.6248100217093596;0.6836377715569087;0.6836570164431599;9.768708841901384e-09;-0.6679120223455025;0.6679620386127688;0.999838941749506
59.930738;1.0071685137861839;-0.00012222898520014398;-0.00012134655085145897;0.6727470308023982;0.6679099133184861;1.0235959204056597;0.9999319870784047;9.99835365251755;-0.6248100214740494;0.6836370718677148;0.6836572125669809;9.415099487939156e-09;-0.667912022833446;0.6679609913781905;0.9998428219787577
59.940738;1.0071691843260488;-0.00012222917239911255;-0.00012134609437631896;0.6727457547052312;0.6679102333774358;1.0235951635674012;0.9999299160366529;9.998367240908498;-0.6248100212248363;0.6836363566815624;0.6836574131339661;9.06269074465459e-09;-0.6679120233210798;0.6679599504964033;0.9998467416648217
59.950738;1.0071699154734532;-0.00012222936412766564;-0.00012134563687702425;0.672744445309765;0.6679105182122561;1.0235944026989308;0.9999279004896384;9.998382052150664;-0.6248100209615502;0.6836356289491312;0.6836576209093114;8.709587864987335e-09;-0.667912023809266;0.6679589145973717;0.999850700894549
59.960738;1.007170712288534;-0.00012222956046408447;-0.00012134517825574302;0.6727431037336141;0.6679107683934079;1.0235936417951177;0.9999259482348845;9.998398048747635;-0.6248100206842323;0.6836348905432866;0.6836578379200651;8.353430108139307e-09;-0.6679120242989864;0.6679578809718466;0.9998546988931857
59.970738;1.0071715797154188;-0.0001222297614027057;-0.00012134471833480644;0.6727417315641662;0.6679109849666859;1.023592884023648;0.9999240670828775;9.998415196227354;-0.624810020393243;0.683634142610601;0.6836580648898302;7.99213224145883e-09;-0.6679120247911794;0.6679568461606232;0.999858733296593
59.980738;1.0071725224013695;-0.0001222299671189346;-0.00012134425705436009;0.672740330990249;0.6679111697824458;1.0235921309965021;0.9999222640418833;9.998433467404665;-0.6248100200893341;0.6836333864959498;0.6836583012503488;7.624284867431369e-09;-0.6679120252865622;0.6679558070294456;0.9998627998499606
59.990738;1.0071735441350993;-0.00012223017797254233;-0.00012134379445251707;0.6727389050079162;0.6679113257305136;1.0235913823822582;0.9999205445886895;9.998452837549154;-0.6248100197737235;0.6836326244384968;0.6836585453464996;7.249045549878541e-09;-0.6679120257856311;0.667954761118207;0.9998668934464223
60.000738;1.0071746477188839;-0.00012223039432368907;-0.00012134333060941125;0.6727374573114839;0.6679114564659999;1.023590636384767;0.9999189129753563;9.998473272174087;-0.6248100194480488;0.6836318594232893;0.6836587947536097;6.86588626740222e-09;-0.6679120262888962;0.6679537061268599;0.9998710095340319
60.010738;1.0071758351744955;-0.00012223061630650586;-0.00012134286568188528;0.672735991725631;0.6679115655727947;1.0235898907736627;0.99991737304983;9.998494719971394;-0.6248100191142554;0.6836310943702206;0.6836590470591751;6.474350912340721e-09;-0.6679120267971014;0.6679526395867801;0.9998751446647501
60.020738;1.0071771076337437;-0.00012223084370242729;-0.00012134239989258121;0.6727345116694132;0.6679116559198884;1.0235891434939153;0.9999159288910242;9.998517120012295;-0.6248100187743901;0.6836303314265055;0.6836593005973675;6.073953408482438e-09;-0.6679120273112001;0.6679515592956562;0.9998792963456813
60.030738;1.007178464789515;-0.00012223107598016757;-0.0001213419334070526;0.6727330199254393;0.6679117294034428;1.0235883923994844;0.9999145850772315;9.99854041641193;-0.6248100184302369;0.683629571824239;0.6836595542796431;5.66428310798088e-09;-0.6679120278322213;0.6679504639798783;0.9998834626116816
60.040738;1.0071799042788472;-0.00012223131229513573;-0.00012134146619034085;0.6727315185769525;0.6679117869119574;1.0235876342586199;0.9999133460457077;9.998564571770691;-0.6248100180831365;0.6836288160805006;0.6836598068418246;5.245145973973113e-09;-0.6679120283612122;0.6679493537594392;0.9998876413803274
60.050738;1.0071814220732724;-0.0001222315513138727;-0.00012134099790740133;0.6727300092874522;0.6679118285531812;1.0235868643593398;0.9999122147914207;9.998589571261554;-0.6248100177342784;0.68362806422352;0.6836600563829497;4.816598304981668e-09;-0.6679120288991963;0.6679482302872571;0.9998918296443403
60.060738;1.0071830135632118;-0.00012223179129478625;-0.00012134052794262247;0.6727284938027625;0.6679118538456117;1.0235860778445625;0.9999111923709705;9.99861541262046;-0.6248100173850615;0.6836273161159115;0.683660300544247;4.378865357416838e-09;-0.6679120294469876;0.6679470961250322;0.9998960228579624
60.070738;1.0071846734172163;-0.00012223203058692007;-0.00012134005560806782;0.6727269740667908;0.667911861912332;1.0235852712000097;0.9999102788387382;9.99864209429325;-0.624810017037027;0.6836265716553505;0.683660537150517;3.932305913058892e-09;-0.6679120300049568;0.667945953660548;0.9999002152288095
60.080738;1.0071863944841553;-0.00012223226795526505;-0.00012133958036646021;0.672725451983576;0.6679118519153758;1.0235844420734463;0.9999094749086932;9.998669609848555;-0.6248100166915916;0.6836258303726876;0.6836607648212392;3.477551382199706e-09;-0.6679120305730184;0.667944804524638;0.9999044008816075
60.090738;1.0071881677777015;-0.00012223250252576447;-0.00012133910196425896;0.6727239293183875;0.6679118233371282;1.0235835887126667;0.9999087829772866;9.998697939778955;-0.6248100163499967;0.6836250910298084;0.6836609832550102;3.0155638346074558e-09;-0.6679120311507912;0.6679436495982688;0.9999085743495586
60.100738;1.0071899835545413;-0.00012223273370669716;-0.00012133862059968188;0.6727224079150775;0.6679117760030937;1.0235827109450903;0.9999082067438683;9.998727043452524;-0.6248100160133875;0.6836243521269864;0.6836611928925892;2.5474064557545434e-09;-0.6679120317376916;0.6679424893357506;0.9999127295247315
60.110738;1.0071918322413729;-0.00012223296121537135;-0.00012133813704657629;0.6727208900149494;0.667911709964076;1.0235818115550033;0.9999077505877921;9.998756859950175;-0.6248100156828252;0.683623612552188;0.6836613937606127;2.074071216747757e-09;-0.6679120323329275;0.667941324259919;0.9999168587845986
60.120738;1.0071937051215956;-0.00012223318505447524;-0.00012133765253880556;0.6727193783324629;0.6679116249765061;1.0235808959153934;0.9999074196845482;9.998787312095576;-0.6248100153591758;0.6836228714697404;0.68366158456827;1.5966302536282174e-09;-0.6679120329354595;0.6679401552602676;0.9999209538280944
60.130738;1.0071955947866713;-0.0001222334053353593;-0.00012133716847988696;0.6727178757430476;0.6679115201223177;1.0235799703462747;0.9999072197729725;9.99881831080458;-0.624810015043007;0.6836221282204373;0.6836617630962105;1.1164068692475804e-09;-0.6679120335439767;0.6679389835735701;0.9999250072187145
60.140738;1.0071974947387003;-0.0001222336220215468;-0.00012133668627830647;0.6727163848304406;0.6679113942332561;1.0235790407873675;0.9999071559154322;9.998849762470666;-0.6248100147347233;0.6836213825890525;0.6836619271352791;6.348641667350881e-10;-0.6679120341569074;0.6679378106495386;0.9999290129884433
60.150738;1.0071993985614334;-0.00012223383474652642;-0.00012133620738710321;0.6727149075284332;0.6679112464263159;1.0235781124527075;0.9999072313714368;9.99888157737552;-0.6248100144348413;0.683620634831704;0.6836620748178208;1.532992776936557e-10;-0.6679120347725223;0.6679366378876254;0.9999329660905415
60.160738;1.0072012998803817;-0.0001222340429104468;-0.00012133573333477167;0.6727134446525664;0.6679110760772309;1.0235771901392983;0.9999074475505064;9.99891367687649;-0.6248100141441305;0.6836198855673064;0.6836622043606865;-3.27327576517138e-10;-0.6679120353890872;0.6679354662551193;0.9999368616958272
60.170738;1.0072031927851535;-0.00012223424602269268;-0.00012133526567233331;0.6727119956033484;0.6679108827053066;1.0235762782139353;0.9999078045832637;9.99894599784719;-0.6248100138634537;0.6836191359240051;0.6836623142920188;-8.062909553082686e-10;-0.6679120360048684;0.6679342961130713;0.9999406949947999
60.180738;1.0072050715955012;-0.00012223444386867015;-0.00012133480590815664;0.6727105590276281;0.6679106661425445;1.0235753802308472;0.9999083014248978;9.998978493049101;-0.6248100135935293;0.6836183877935162;0.6836624042662307;-1.2829163830351097e-09;-0.6679120366180834;0.6679331274435332;0.999944461253547
60.190738;1.0072069304926725;-0.00012223463635374255;-0.00012133435553893773;0.6727091340371504;0.6679104265966698;1.023574498724235;0.9999089355305385;9.999011129266414;-0.6248100133350633;0.6836176437226329;0.6836624750332525;-1.7564422659318449e-09;-0.6679120372271083;0.667931960385591;0.9999481555897809
60.200738;1.0072087635194473;-0.00012223482334914451;-0.0001213339161947365;0.6727077206197734;0.6679101647031525;1.0235736349705078;0.9999097027796712;9.999043883839612;-0.6248100130890312;0.6836169063694958;0.6836625274366773;-2.2259222074187434e-09;-0.6679120378308523;0.6679307957087143;0.999951772371325
60.210738;1.0072105640522722;-0.0001222350046598834;-0.00012133348977189308;0.6727063191796072;0.6679098817408601;1.023572788860745;0.9999105973614739;9.999076735839106;-0.6248100128566659;0.6836161780369928;0.6836625618792362;-2.690133393257294e-09;-0.6679120384288691;0.6679296348550755;0.9999553052608944
60.220738;1.0072123240505337;-0.0001222351800286437;-0.00012133307850004507;0.6727049302282435;0.667909579478501;1.0235719596602277;0.9999116115016885;9.999109658879261;-0.6248100126392845;0.6836154606249537;0.6836625786431814;-3.1476026385836467e-09;-0.6679120390209974;0.6679284797163665;0.9999587487725591
60.230738;1.0072140343605327;-0.00012223534926553156;-0.00012133268494207028;0.6727035540920615;0.6679092597958781;1.0235711469302842;0.9999127357677192;9.99914262821484;-0.6248100124380748;0.6836147559202176;0.6836625783530303;-3.596852170203498e-09;-0.667912039606845;0.6679273324290547;0.9999620998345857
60.240738;1.0072156855581815;-0.00012223551243994876;-0.00012133231188977926;0.6727021903451211;0.6679089245523371;1.0235703500035684;0.9999139599719182;9.999175634864407;-0.6248100122538659;0.6836140658669871;0.6836625621362737;-4.036590506593026e-09;-0.6679120401856411;0.6679261951638822;0.9999653576658389
60.250738;1.007217268149528;-0.00012223566986729463;-0.0001213319621584872;0.6727008377641588;0.6679085756663415;1.0235695664625153;0.9999152741120377;9.999208690185945;-0.6248100120870724;0.6836133923356756;0.6836625314249479;-4.465628965251084e-09;-0.6679120407564942;0.6679250699686625;0.9999685228360883
60.260738;1.0072187725240445;-0.0001222358218783742;-0.00012133163840259913;0.6726994947443661;0.6679082155526831;1.0235687915524778;0.9999166689464446;9.999241817998566;-0.624810011937893;0.6836127365039201;0.6836624875161549;-4.882761863289194e-09;-0.6679120413186244;0.6679239588671327;0.9999715966056023
60.270738;1.0072201896568254;-0.00012223596858406137;-0.00012133134307041738;0.6726981594288657;0.6679078476057716;1.023568019370708;0.9999181357889582;9.999275044910156;-0.624810011806643;0.6836120989058272;0.683662431114067;-5.286935363368473e-09;-0.6679120418714056;0.6679228639242439;0.999974580318238
60.280738;1.007221512380611;-0.00012223610975792184;-0.00012133107841116308;0.6726968297658839;0.6679074758389713;1.0235672444533273;0.9999196662302869;9.999308399140176;-0.624810011693946;0.6836114802482732;0.6836623620948791;-5.677411316521772e-09;-0.667912042414397;0.66792178690565;0.9999774749107085
60.290738;1.0072227362012043;-0.00012223624483502474;-0.00012133084632939737;0.6726955036867542;0.6679071039757082;1.0235664623303051;0.9999212528646174;9.999341913880524;-0.624810011600589;0.6836108815161973;0.6836622796865165;-6.053388477556002e-09;-0.6679120429472967;0.6679207288063016;0.9999802811198888
60.300738;1.0072238591861569;-0.000122236373072423;-0.00012133064805852144;0.6726941791791238;0.6679067351464939;1.023565669356274;0.9999228900546685;9.999375623258842;-0.6248100115272305;0.6836103033151378;0.6836621828534382;-6.413503122152527e-09;-0.6679120434696836;0.6679196895980217;0.9999830004472783
60.310738;1.0072248812550046;-0.0001222364938508991;-0.00012133048402782226;0.6726928543361765;0.6679063721674329;1.0235648622959455;0.9999245738825975;9.999409551118914;-0.6248100114742843;0.6836097459312558;0.6836620706687043;-6.755912775192655e-09;-0.6679120439808279;0.6679186684566998;0.9999856356623156
60.320738;1.007225803205875;-0.00012223660691795506;-0.0001213303542785052;0.6726915272968885;0.6679060176616856;1.023564038143086;0.9999263023112864;9.999443703658535;-0.6248100114420351;0.683609210000685;0.6836619428347868;-7.078680038196369e-09;-0.6679120444798199;0.6679176643049427;0.9999881897460032
60.330738;1.0072266257944966;-0.0001222367124508541;-0.00012133025895683508;0.6726901961247944;0.6679056739916508;1.0235631942880823;0.9999280752972292;9.999478070458851;-0.6248100114307488;0.6836086964823589;0.683661799760485;-7.3799286935468325e-09;-0.6679120449657525;0.6679166760960732;0.9999906645596839
60.340738;1.007227349260267;-0.0001222368108759601;-0.0001213301981929921;0.672688859129354;0.667905343263245;1.0235623285059936;0.9999298937109903;9.999512628471063;-0.624810011440562;0.6836082059912316;0.6836616417109513;-7.657800175344794e-09;-0.6679120454377501;0.6679157029333715;0.9999930609315645
60.350738;1.0072279731982374;-0.0001222369024791622;-0.00012133017167642968;0.6726875153805304;0.6679050273194567;1.0235614389984171;0.9999317579998159;9.999547343907173;-0.6248100114713016;0.6836077384031822;0.6836614682716489;-7.910424490700352e-09;-0.6679120458949416;0.6679147442221935;0.9999953800231167
60.360738;1.0072284967228105;-0.00012223698720313525;-0.0001213301786068135;0.6726861647444428;0.6679047277272183;1.023560524370733;0.9999336677420053;9.999582173762374;-0.6248100115224727;0.6836072930165974;0.6836612787785777;-8.136058447096305e-09;-0.6679120463364387;0.6679137996126474;0.999997624791719
60.370738;1.0072289194128738;-0.00012223706487138152;-0.00012133021803130291;0.6726848076429371;0.667904446110707;1.0235595831081072;0.9999356216828158;9.99961706890592;-0.6248100115933476;0.683606869090073;0.6836610725980315;-8.333372136477711e-09;-0.6679120467612863;0.667912868786076;0.999999800199849
60.380738;1.0072292424514375;-0.00012223713547785748;-0.00012133028918894211;0.6726834450332099;0.6679041846382648;1.023558613162632;0.9999376179832039;9.99965197838512;-0.6248100116829161;0.6836064659783159;0.683660848780926;-8.50156225238539e-09;-0.6679120471682369;0.6679119513557604;1.0000019124003916
60.390738;1.007229468435267;-0.000122237199304722;-0.0001213303916501856;0.6726820785537716;0.6679039458164968;1.0235576120281793;0.9999396549776954;9.999686853375179;-0.6248100117897207;0.683606082353799;0.6836606059578882;-8.640111900847174e-09;-0.6679120475554605;0.667911046830153;1.0000039682447552
60.400738;1.0072296004589207;-0.00012223725698501134;-0.000121330525334719;0.6726807104276032;0.6679037315234346;1.023556577291451;0.9999417318292508;9.999721646887465;-0.6248100119118641;0.6836057155916181;0.6836603429735665;-8.748554526117925e-09;-0.6679120479205041;0.6679101544736811;1.0000059749944983
60.410738;1.0072296419755289;-0.00012223730940292475;-0.00012133069050170772;0.672679343042753;0.6679035423397829;1.0235555075296696;0.9999438483570374;9.999756311401503;-0.6248100120472241;0.6836053622027829;0.6836600594752813;-8.826494672750369e-09;-0.6679120482604897;0.6679092732920625;1.0000079398684592
60.420738;1.0072295967235614;-0.000122237357481332;-0.0001213308876023414;0.6726779787639294;0.6679033778102194;1.0235544027277528;0.9999460046314746;9.999790798440195;-0.624810012193682;0.6836050185360689;0.6836597557110796;-8.873656717762888e-09;-0.6679120485724335;0.6679084024349045;1.0000098701996796
60.430738;1.0072294681358716;-0.0001222374022040537;-0.00012133111698042515;0.6726766202742133;0.6679032369297981;1.0235532639772753;0.9999482010086109;9.999825055917597;-0.6248100123492373;0.6836046809602939;0.6836594321705664;-8.889862928141237e-09;-0.667912048853574;0.6679075418138295;1.0000117740210683
60.440738;1.0072292590958043;-0.00012223744476429479;-0.0001213313786361391;0.672675271093693;0.667903118287879;1.0235520931929558;0.9999504383784352;9.999859023914848;-0.6248100125119628;0.6836043456067177;0.6836590896750375;-8.875010747913938e-09;-0.6679120491015225;0.667906692570494;1.0000136597336218
60.450738;1.0072289723627528;-0.00012223748649378737;-0.00012133167209968803;0.6726739358428935;0.6679030204050656;1.0235508927455703;0.9999527180854348;9.999892635841256;-0.6248100126799969;0.6836040080997882;0.6836587293901963;-8.829065903252903e-09;-0.6679120493142514;0.6679058573216405;1.0000155348867492
60.460738;1.0072286111678503;-0.0001222375287155522;-0.00012133199641190887;0.6726726197991529;0.667902942504391;1.0235496644658675;0.9999550415467675;9.999925826360757;-0.6248100128518014;0.6836036636641142;0.683658352694493;-8.752144749343892e-09;-0.6679120494899874;0.6679050402350204;1.0000174055916415
60.470738;1.0072281793627453;-0.00012223757288927557;-0.00012133235034825743;0.6726713278433204;0.6679028848704858;1.0235484089423135;0.9999574097928425;9.999958542251685;-0.6248100130263989;0.6836033073958171;0.6836579612478164;-8.644706258664936e-09;-0.6679120496270264;0.6679042466986566;1.0000192773643357
60.480738;1.0072276810838692;-0.00012223762084420095;-0.0001213327326044189;0.6726700637997871;0.6679028482458076;1.023547125767062;0.9999598227032738;9.999990745364707;-0.6248100132032249;0.6836029342146718;0.6836575569459556;-8.507820882890318e-09;-0.6679120497236041;0.6679034823854596;1.0000211563515544
60.490738;1.0072271203853362;-0.0001222376745634444;-0.0001213331416254709;0.6726688306807149;0.6679028329811073;1.023545813789896;0.9999622785069445;10.000022400590634;-0.6248100133819153;0.6836025385695;0.6836571418335338;-8.343321026384162e-09;-0.667912049777903;0.6679027523690184;1.0000230494823574
60.500738;1.0072265014434134;-0.00012223773567109322;-0.00012133357547827995;0.6726676313451494;0.6679028385529605;1.0235444712469695;0.9999647742931542;10.00005346402266;-0.6248100135623847;0.6836021144475626;0.6836567181415797;-8.153525288736314e-09;-0.6679120497881961;0.667902060928904;1.0000249635137797
60.510738;1.0072258294354632;-0.00012223780520510604;-0.0001213340320958308;0.6726664689034282;0.6679028633559561;1.0235430961317276;0.9999673065420067;10.000083887074766;-0.6248100137449033;0.6836016559691744;0.6836562878083048;-7.94079006441422e-09;-0.6679120497530722;0.6679014117109762;1.000026904123102
60.520738;1.0072251110363977;-0.0001222378836434581;-0.00012133450955634837;0.6726653466000327;0.6679029047944341;1.0235416865829212;0.9999698709139725;10.00011362517671;-0.6248100139299673;0.6836011583092002;0.6836558515896979;-7.70744808315998e-09;-0.6679120496717214;0.6679008078262932;1.0000288760793756
60.530738;1.0072243540423889;-0.00012223797081030926;-0.0001213350060581861;0.6726642677014317;0.6679029596060796;1.0235402415404933;0.9999724625858886;10.000142636895825;-0.6248100141181848;0.6836006182976742;0.6836554088083173;-7.455950580612086e-09;-0.6679120495441296;0.6679002519650723;1.0000308838305614
60.540738;1.0072235666021059;-0.00012223806580452417;-0.00012133551971497145;0.6726632356869688;0.6679030243560582;1.023538761416729;0.9999750776234457;10.000170877923532;-0.6248100143102739;0.683600034105994;0.6836549579404202;-7.188664364657668e-09;-0.6679120493708636;0.6678997466202242;1.000032931198217
60.550738;1.0072227563497782;-0.00012223816718501634;-0.00012133604842648028;0.6726622541809275;0.6679030960754527;1.023537247896948;0.9999777139543096;10.000198297591451;-0.6248100145070475;0.683599404650367;0.6836544974308582;-6.907520097208794e-09;-0.6679120491525651;0.6678992940226213;1.0000350208230213
60.560738;1.007221930036889;-0.0001222382732835002;-0.00012133658978649802;0.672661326573428;0.6679031726643596;1.0235357031686945;0.9999803712789543;10.000224843177143;-0.6248100147093827;0.6835987296819309;0.6836540260725893;-6.613942951255383e-09;-0.6679120488896645;0.6678988957624908;1.000037154272449
60.570738;1.0072210934951131;-0.00012223838260876424;-0.00012133714098464965;0.6726604557094196;0.6679032530939437;1.0235341293455287;0.9999830501685135;10.000250469052913;-0.6248100149182536;0.6835980101190455;0.6836535427795899;-6.3088846129378385e-09;-0.6679120485824022;0.6678985528223668;1.0000393321527121
60.580738;1.007220251148376;-0.00012223849411316062;-0.00012133769889975066;0.672659643533273;0.6679033375722334;1.0235325281845291;0.9999857506773162;10.000275137274194;-0.6248100151347936;0.6835972480987353;0.6836530464518334;-5.992853093395115e-09;-0.6679120482309695;0.6678982659145418;1.0000415538403302
60.590738;1.007219406239607;-0.00012223860691039685;-0.00012133826039716405;0.6726588907408574;0.6679034271712889;1.0235309010649134;0.999988471429947;10.000298809361254;-0.6248100153602687;0.6835964469705702;0.6836525362572305;-5.6661090836512294e-09;-0.6679120478357394;0.6678980354590591;1.000043817459424
60.600738;1.0072185623087475;-0.0001222387198089129;-0.00012133882262748594;0.6726581968724563;0.6679035230329098;1.0235292493330819;0.999991209660348;10.000321441701079;-0.6248100155958789;0.6835956110363843;0.6836520116448542;-5.328878067375794e-09;-0.667912047397493;0.6678978614633523;1.0000461201572275
60.610738;1.0072177236734916;-0.00012223883118583887;-0.00012133938327584357;0.6726575608427937;0.6679036260436498;1.0235275750449588;0.9999939615885252;10.000342988601798;-0.6248100158425157;0.6835947449113944;0.6836514717784362;-4.981535997102093e-09;-0.667912046917393;0.6678977437283984;1.0000484579890705
60.620738;1.0072168940942068;-0.00012223893918913428;-0.00012133994073767187;0.6726569816200632;0.6679037369293213;1.0235258817571709;0.999996722616404;10.00036340868578;-0.6248100161008195;0.6835938530312166;0.683650915166302;-4.624933970867469e-09;-0.6679120463966326;0.6678976819095368;1.0000508257503968
60.630738;1.0072160754666728;-0.00012223904213382275;-0.00012134049405109698;0.6726564590706189;0.6679038560188808;1.0235241747184478;0.9999994874756578;10.00038266828276;-0.6248100163715069;0.6835929395300686;0.6836503401991451;-4.2605852737444885e-09;-0.6679120458360502;0.667897675225357;1.0000532176871988
60.640738;1.0072152678709636;-0.00012223913865118464;-0.00012134104264684969;0.6726559945216238;0.6679039827547143;1.0235224600715316;1.0000022508600206;10.000400737022504;-0.624810016655444;0.6835920082102055;0.6836497460240515;-3.890322860210135e-09;-0.667912045235953;0.6678977224155891;1.0000556284054978
60.650738;1.0072144706401822;-0.00012223922741520739;-0.00012134158613421267;0.672655590232625;0.6679041156302606;1.0235207434845257;1.0000050081928809;10.000417579144802;-0.6248100169534981;0.6835910624836573;0.6836491325930759;-3.5156415671465154e-09;-0.6679120445960475;0.6678978219956038;1.0000580527146041
60.660738;1.0072136834863696;-0.00012223930702179919;-0.00012134212407165283;0.6726552482497123;0.667904252679501;1.0235190293596845;1.0000077554899087;10.000433152188632;-0.624810017266582;0.6835901055139614;0.6836485000137447;-3.137414402537067e-09;-0.6679120439155436;0.6678979725151224;1.0000604850581583
60.670738;1.0072129069756206;-0.0001222393761644764;-0.00012134265584484487;0.6726549697546761;0.667904392049088;1.023517321217944;1.0000104886451358;10.00044741531486;-0.6248100175957185;0.6835891403979746;0.6836478481798106;-2.756225305903225e-09;-0.6679120431936503;0.6678981727540712;1.0000629196356123
60.680738;1.0072121420282576;-0.00012223943364422703;-0.00012134318093045506;0.6726547551379183;0.667904532290996;1.023515622529568;1.0000132033276075;10.000460334575452;-0.6248100179418724;0.683588169970759;0.6836471768265662;-2.372732475142904e-09;-0.6679120424301757;0.6678984216988271;1.0000653505363366
60.690738;1.007211389130777;-0.00012223947817066513;-0.00012134369915286918;0.6726546045019549;0.6679046723222473;1.0235139368945683;1.0000158955240577;10.000471879774786;-0.6248100183056446;0.6835871964604275;0.6836464859687796;-1.987626838042195e-09;-0.6679120416257193;0.6678987183228711;1.0000677713393162
60.700738;1.0072106485221028;-0.0001222395084108715;-0.0001213442104398441;0.6726545180664699;0.6679048111548284;1.0235122674330872;1.0000185617561954;10.000482024031461;-0.6248100186870807;0.6835862212743492;0.683645776711034;-1.6013579577657723e-09;-0.6679120407814952;0.6678990613158328;1.0000701750080145
60.710738;1.0072099208949026;-0.000122239523409215;-0.00012134471450378338;0.6726544958747314;0.667904947775017;1.0235106160604812;1.0000211989141465;10.000490753329226;-0.6248100190858564;0.6835852449774329;0.6836450515738604;-1.2139114396491375e-09;-0.6679120398991358;0.6678994489506803;1.0000725543316913
60.720738;1.0072092070643937;-0.0001222395228706264;-0.00012134521089754818;0.6726545370348367;0.6679050812842401;1.0235089829142747;1.0000238045353476;10.000498077912011;-0.6248100195015547;0.6835842676217133;0.6836443136341503;-8.24852328811509e-10;-0.6679120389806256;0.6678998791170538;1.000074902107464
60.730738;1.0072085071991685;-0.00012223950703221218;-0.00012134569916786996;0.6726546395241577;0.6679052110010927;1.0235073663249967;1.000026377276383;10.00050403667911;-0.6248100199335502;0.6835832891333873;0.6836435653966795;-4.335364378761733e-10;-0.6679120380284128;0.6679003493159935;1.0000772108181981
60.740738;1.00720782112781;-0.00012223947648386645;-0.00012134617898749151;0.6726548005861146;0.6679053365599729;1.0235057640250709;1.0000289166914174;10.00050869225156;-0.6248100203807596;0.6835823092099313;0.6836428087562912;-3.9291292418555507e-11;-0.6679120370454885;0.6679008567430265;1.0000794723860416
60.750738;1.0072071487197363;-0.00012223943206441282;-0.00012134665023282895;0.6726550168147734;0.6679054579169148;1.0235041745993718;1.000031422570619;10.000512118715985;-0.6248100208417275;0.683581326971342;0.6836420454704293;3.5832807462963867e-10;-0.6679120360352313;0.6679013984826749;1.0000816783441242
60.760738;1.0072064893139483;-0.00012223937452900504;-0.00012134711271838115;0.6726552842379725;0.6679055749478964;1.02350259782138;1.0000338945919311;10.000514392253347;-0.6248100213148254;0.683580341137726;0.6836412770353482;7.593426477919772e-10;-0.6679120350012022;0.6679019715634091;1.0000838205733822
