time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.770738;1.0072058416774972;-0.00012223930416894001;-0.00012134756590929438;0.672655598912207;0.6679056870046732;1.0235010344666384;1.000036332510192;10.000515591300251;-0.6248100217981835;0.6835793507135117;0.6836405044904071;1.1634204975690172e-09;-0.6679120339469196;0.6679025731161461;1.0000858923256672
60.780738;1.007205204862134;-0.00012223922081306603;-0.00012134800912521078;0.6726559575171546;0.6679057930591498;1.0234994860380533;1.0000387367924126;10.000515800194377;-0.6248100222895552;0.683578355462973;0.6836397285112447;1.570017073042965e-09;-0.6679120328756358;0.6679032010354491;1.0000878885261488
60.790738;1.0072045781731953;-0.00012223912408250266;-0.00012134844190237535;0.6726563574958488;0.6679058922858048;1.0234979541846922;1.0000411091344181;10.00051510886167;-0.624810022786451;0.6835773559162361;0.6836389492913397;1.978554377895784e-09;-0.6679120317903433;0.667903854646226;1.0000898052055154
60.800738;1.0072039600380196;-0.0001222390136967957;-0.000121348864035843;0.6726567965339108;0.6679059845748807;1.023496440399684;1.0000434520825214;10.00051360802428;-0.6248100232864531;0.6835763532100461;0.6836381664117651;2.3886961885968296e-09;-0.66791203069388;0.6679045345193911;1.000091639261236
60.810738;1.0072033471567694;-0.00012223888967804368;-0.00012134927537996432;0.672657272028104;0.6679060708378504;1.0234949458968954;1.0000457676047865;10.000511389185668;-0.6248100237875023;0.6835753488244535;0.6836373794426049;2.8004402582780985e-09;-0.6679120295889154;0.6679052419110333;1.0000933891365058
60.820738;1.0072027340813334;-0.00012223875219870875;-0.00012134967571126905;0.6726577815902881;0.6679061529114177;1.0234934712656307;1.0000480557063263;10.000508554002751;-0.6248100242880146;0.6835743441775795;0.6836365889998118;3.213933288698598e-09;-0.6679120284778721;0.6679059787068224;1.0000950552139514
60.830738;1.0072021130930504;-0.00012223860137046852;-0.00012135006484842945;0.6726583240595535;0.6679062327446784;1.0234920166112718;1.000050314442632;10.000505220456516;-0.6248100247866255;0.6835733404588157;0.6836357970287514;3.629220986814887e-09;-0.6679120273628624;0.6679067474528044;1.0000966388444978
60.840738;1.0072014751212646;-0.00012223843735337532;-0.00012135044286725002;0.6726588998715034;0.6679063114526888;1.0234905821647982;1.000052540743256;10.000501515631484;-0.6248100252817274;0.6835723386494826;0.6836350063638865;4.046106155208716e-09;-0.6679120262456806;0.6679075511474722;1.0000981407504614
60.850738;1.0072008111780784;-0.0001222382604053645;-0.00012135081007221652;0.6726595107268116;0.6679063894200934;1.0234891687503154;1.0000547306209036;10.000497563032011;-0.6248100257714171;0.6835713392969871;0.6836342203332159;4.464207846180044e-09;-0.6679120251279455;0.667908393030385;1.000099560009841
60.860738;1.0072001130869463;-0.0001222380706492857;-0.000121351166747619;0.6726601589467258;0.6679064670715389;1.0234877781656693;1.0000568791016278;10.000493476801463;-0.6248100262539146;0.6835703424406161;0.6836334420023131;4.883034198081131e-09;-0.6679120240113533;0.6679092761200985;1.0001008942319118
60.870738;1.0071993737416434;-0.00012223786796314483;-0.0001213515129162618;0.6726608467189935;0.6679065450838568;1.0234864133236594;1.0000589807041325;10.000489359144382;-0.6248100267278772;0.6835693481460431;0.6836326734322388;5.3019643084965266e-09;-0.6679120228977292;0.6679102027029276;1.00010214053877
60.880738;1.0071985873975133;-0.0001222376520283258;-0.00012135184821387433;0.6726615755311696;0.6679066241462324;1.023485078051742;1.00006102995019;10.000485291659293;-0.6248100271925087;0.6835683570446243;0.68363191620443;5.72035443508763e-09;-0.667912021788861;0.6679111743945257;1.000103295977432
60.890738;1.00719774944651;-0.00012223742232239827;-0.00012135217203755388;0.6726623461242442;0.6679067046353993;1.0234837769643068;1.0000630214308586;10.000481326766021;-0.624810027647668;0.6835673704417247;0.6836311723520062;6.137675425025413e-09;-0.667912020686402;0.6679121925470769;1.0001043569864438
60.900738;1.0071968554237019;-0.00012223717818110884;-0.00012135248397035102;0.6726631588355595;0.6679067863858463;1.023482515491519;1.0000649499570318;10.000477488478131;-0.6248100280938063;0.6835663902149108;0.6836304442722602;6.5535218471721665e-09;-0.6679120195917716;0.667913258220326;1.0001053190247635
60.910738;1.0071959008142144;-0.00012223691903817479;-0.00012135278406904182;0.6726640135701627;0.6679068690858888;1.0234812997812057;1.000066811013055;10.000473778427578;-0.6248100285317721;0.6835654184183916;0.6836297344508518;6.967657484657218e-09;-0.6679120185059804;0.6679143715150506;1.00010617686678
60.920738;1.007194882600503;-0.0001222366447861152;-0.00012135307273641492;0.672664909302101;0.6679069529302745;1.0234801367304178;1.0000686008209458;10.00047018209874;-0.6248100289627581;0.6835644566963852;0.6836290455964495;7.380166126341834e-09;-0.667912017429593;0.6679155311275796;1.0001069248696999
60.930738;1.0071938005728072;-0.00012223635602230638;-0.00012135335041764269;0.672665844136653;0.6679070385521663;1.023479034387984;1.0000703157595026;10.00046667933511;-0.6248100293881528;0.683563506077998;0.6836283802588087;7.791465245918297e-09;-0.6679120163628672;0.6679167346795397;1.0001075569496398
60.940738;1.0071926568237235;-0.00012223605396457986;-0.00012135361746695501;0.6726668160326313;0.6679071265118325;1.0234780022030554;1.000071951675976;10.000463256182256;-0.6248100298091506;0.6835625671606768;0.6836277403220922;8.20200377414358e-09;-0.6679120153059149;0.6679179793940317;1.0001080670260807
60.950738;1.007191454479503;-0.00012223574028747376;-0.00012135387422481143;0.6726678231859559;0.6679072173356969;1.023477050441173;1.0000735033525479;10.000459907655497;-0.6248100302265261;0.6835616402036504;0.6836271273556025;8.612001893572716e-09;-0.6679120142587855;0.6679192628592895;1.0001084499953754
60.960738;1.0071901970176913;-0.00012223541719797552;-0.00012135412112885694;0.6726688640978564;0.6679073120955761;1.023476188338226;1.0000749643980145;10.000456631850554;-0.6248100306408404;0.6835607252721457;0.6836265430015918;9.021473773337048e-09;-0.6679120132215234;0.6679205837351003;1.0001087021243604
60.970738;1.0071888881750812;-0.00012223508753891066;-0.00012135435878172638;0.672669937824716;0.6679074126275052;1.0234754225460814;1.0000763279162737;10.000453422732788;-0.6248100310528247;0.6835598227846318;0.6836259883747504;9.430176705689076e-09;-0.6679120121941816;0.6679219418544484;1.000108820465467
60.980738;1.0071875320976185;-0.00012223475455775467;-0.00012135458798395728;0.6726710438348711;0.6679075209354953;1.0234747579801848;1.0000775875698666;10.000450267110903;-0.6248100314635607;0.683558933968955;0.6836254632671976;9.837454915683713e-09;-0.6679120111766583;0.6679233374321714;1.0001088024319773
60.990738;1.0071861333885452;-0.00012223442144740563;-0.00012135480970476282;0.6726721814554849;0.6679076384531252;1.0234741992204635;1.0000787385502121;10.000447145785788;-0.6248100318743903;0.6835580607214701;0.6836249664105365;1.0242184252213105e-08;-0.6679120101685722;0.6679247701174983;1.0001086465624847
61.000738;1.0071846964020004;-0.00012223409102940467;-0.00012135502497732637;0.6726733499660615;0.6679077659294819;1.0234737499955504;1.0000797779627038;10.000444031759368;-0.6248100322868128;0.6835572051141162;0.683624496299226;1.064276660588887e-08;-0.6679120091694921;0.6679262387802629;1.0001083532987314
61.010738;1.0071832245683299;-0.00012223376564027519;-0.00012135523475618966;0.6726745489188267;0.667907903636622;1.0234734120177906;1.00008070429439;10.000440885628505;-0.6248100327024784;0.6835563689461823;0.6836240514893391;1.1037280127193864e-08;-0.6679120081793287;0.667927741586957;1.0001079243542006
61.020738;1.0071817208331735;-0.0001222334471402729;-0.00012135543996910187;0.6726757777532867;0.6679080513219092;1.0234731846435114;1.0000815171812285;10.000437657242239;-0.6248100331231189;0.6835555536529343;0.6836236306186119;1.1423750898415903e-08;-0.6679120071985318;0.6679292756376706;1.0001073619642842
61.030738;1.0071801880460893;-0.00012223313712427233;-0.0001213556417517073;0.672677035499736;0.6679082080492832;1.0234730650786126;1.000082217912343;10.000434294023355;-0.6248100335504093;0.6835547605520366;0.6836232328092358;1.180026522093207e-08;-0.6679120062279751;0.6679308367104623;1.0001066691041829
61.040738;1.0071786287583242;-0.0001222328371488105;-0.00012135584133081022;0.672678320963625;0.6679083723183915;1.0234730490350397;1.0000828092026803;10.000430747441536;-0.6248100339857968;0.6835539910378899;0.6836228581248048;1.2164898427548581e-08;-0.6679120052687354;0.6679324198719501;1.0001058499069886
61.050738;1.0071770454144753;-0.0001222325487100517;-0.00012135603960164309;0.6726796326890292;0.6679085424170134;1.0234731317865433;1.0000832944979994;10.000426974292258;-0.6248100344302812;0.6835532465070594;0.6836225074219215;1.2515568802617377e-08;-0.6679120043220955;0.6679340204655714;1.0001049099370782
61.060738;1.0071754409303568;-0.00012223227321802888;-0.00012135623713019635;0.6726809689248592;0.6679087166690003;1.0234733091364934;1.000083677855318;10.000422938128567;-0.6248100348843431;0.6835525281247405;0.6836221820175236;1.2849998574059532e-08;-0.6679120033895616;0.6679356343969154;1.0001038559717499
61.070738;1.007173819005979;-0.00012223201209063595;-0.0001213564345879039;0.6726823277939252;0.6679088935449758;1.0234735780770838;1.0000839639204366;10.000418612630762;-0.6248100353480656;0.6835518368180749;0.6836218836607842;1.3165931240250871e-08;-0.667912002472606;0.6679372576243336;1.0001026951629448
61.080738;1.007172183678732;-0.00012223176662075984;-0.00012135663285806633;0.6726837070098638;0.6679090717416951;1.0234739369185595;1.0000841580511626;10.000413980553963;-0.6248100358212586;0.6835511734894019;0.6836216144011777;1.3461395190177305e-08;-0.6679120015725161;0.6679388856073121;1.0001014342265275
61.090738;1.0071705383477376;-0.00012223153773335658;-0.00012135683266870785;0.6726851034679909;0.6679092500363647;1.0234743845652459;1.000084266945778;10.000409026644379;-0.6248100363035544;0.6835505388262395;0.6836213762727138;1.3734825328425846e-08;-0.6679120006905013;0.6679405130868024;1.0001000789084769
61.100738;1.0071688850455542;-0.0001222313260657482;-0.00012135703444256468;0.67268651358746;0.6679094271178307;1.0234749195960342;1.0000842988739356;10.000403732258967;-0.6248100367944874;0.6835499330026112;0.6836211709329963;1.3985168843452764e-08;-0.6679119998277082;0.6679421343175382;1.000098633869898
61.110738;1.007167224309111;-0.00012223113219253406;-0.00012135723855735782;0.6726879340542717;0.6679096019640723;1.0234755401930284;1.000084262814776;10.000398081659856;-0.6248100372934704;0.6835493561662989;0.6836209993623449;1.4211972563713024e-08;-0.6679119989852155;0.6679437438959237;1.0000971029696408
61.120738;1.0071655559413595;-0.00012223095668550363;-0.00012135744541425116;0.6726893622127939;0.6679097745086654;1.0234762446827375;1.0000841671050515;10.000392077158788;-0.6248100377998145;0.6835488091271539;0.683620861922797;1.4415232602313676e-08;-0.6679119981641162;0.667945337660855;1.0000954895556966
61.130738;1.0071638801827618;-0.00012223080003925148;-0.00012135765515741933;0.6726907958206795;0.6679099456743559;1.0234770321437408;1.0000840185912343;10.000385744466803;-0.6248100383129224;0.6835482932535806;0.6836207587787922;1.4595051931500777e-08;-0.6679119973654418;0.6679469129286125;1.0000937967263888
61.140738;1.0071621980353536;-0.00012223066256796114;-0.00012135786748346871;0.6726922325591417;0.667910116623235;1.0234779029324201;1.0000838225640232;10.00037912217978;-0.6248100388323494;0.683547809906206;0.6836206905650914;1.4751483787726677e-08;-0.6679119965900305;0.667948468221976;1.0000920276355691
61.150738;1.0071605106161543;-0.00012223054441274497;-0.0001213580816599241;0.6726936701856215;0.6679102881369021;1.023478858556966;1.0000835827784897;10.00037224972179;-0.6248100393576854;0.6835473600317495;0.6836206586958811;1.4884640438607388e-08;-0.6679119958385558;0.6679500032097868;1.0000901859893618
61.160738;1.0071588183175335;-0.000122230445694293;-0.00012135829669366467;0.6726951071247086;0.6679104604790641;1.0234799011319642;1.0000833013731492;10.00036516219158;-0.6248100398885585;0.6835469440689028;0.6836206648385932;1.499474809531362e-08;-0.6679119951115621;0.6679515190719745;1.000088276791997
61.170738;1.0071571205000784;-0.0001222303667005384;-0.00012135851159852918;0.6726965427407944;0.6679106333144864;1.0234810333612359;1.000082979654246;10.00035788961685;-0.6248100404246903;0.6835465621581758;0.6836207103279456;1.5082072564168325e-08;-0.6679119944094893;0.6679530186485725;1.0000863064943177
61.180738;1.0071554161227807;-0.00012223030792231007;-0.00012135872546045293;0.6726979774936624;0.6679108058878581;1.0234822585773264;1.000082619445656;10.000350459407725;-0.624810040965814;0.6835462144474254;0.6836207957939969;1.5146855234361364e-08;-0.6679119937327708;0.6679545059119957;1.0000842822687992
61.190738;1.0071537047362404;-0.00012223026977947524;-0.00012135893723426273;0.6726994131929381;0.667910977681479;1.0234835800884603;1.000082223463867;10.000342897170096;-0.6248100415115819;0.6835459011278835;0.6836209206471928;1.5189370075407525e-08;-0.6679119930817318;0.6679559852607851;1.0000822114761092
61.200738;1.0071519867176715;-0.00012223025229738955;-0.00012135914560961393;0.6727008530235198;0.6679111490382256;1.0234850001743294;1.000081794797213;10.000335221539038;-0.624810042061571;0.6835456221708109;0.6836210830229293;1.5210156840754622e-08;-0.6679119924562337;0.6679574610217712;1.0000801014282703
61.210738;1.0071502623721005;-0.00012223025520206152;-0.0001213593491565847;0.6727023010465352;0.6679113212206161;1.0234865192296445;1.0000813363220094;10.000327442391404;-0.6248100426152814;0.683545377204659;0.6836212802552951;1.521014960237949e-08;-0.6679119918556587;0.6679589368700467;1.000077958831805
61.220738;1.0071485308366104;-0.00012223027831472551;-0.00012135954657369262;0.6727037612585447;0.6679114956802219;1.0234881356230263;1.000080850138198;10.00031956327864;-0.6248100431721306;0.6835451656043855;0.6836215089854306;1.519058242495316e-08;-0.6679119912794074;0.6679604151852913;1.0000757893820522
61.230738;1.0071467901008695;-0.00012223032166265623;-0.00012135973680641245;0.6727052368167483;0.6679116729307588;1.023489846483692;1.0000803375407936;10.000311576129446;-0.624810043731547;0.6835449864531542;0.6836217653349663;1.5153046906468834e-08;-0.6679119907271518;0.6679618969117916;1.0000735979921251
61.240738;1.0071450379528921;-0.00012223038521628227;-0.00012135991902180385;0.67270672985941;0.6679118520166624;1.0234916485446475;1.000079799773189;10.000303456654715;-0.6248100442930571;0.6835448384626567;0.6836220455940186;1.509959487979632e-08;-0.6679119901985098;0.6679633819303987;1.0000713891479487
61.250738;1.0071432725415002;-0.00012223046859278965;-0.0001213600924172058;0.6727082416860156;0.6679120309034832;1.0234935377957624;1.0000792383919492;10.000295174080051;-0.6248100448562017;0.6835447199992485;0.6836223462696139;1.5032497014738682e-08;-0.6679119896927075;0.6679648693187357;1.0000691669614015
61.260738;1.0071414922038626;-0.00012223057090938035;-0.00012136025603462834;0.6727097731239261;0.6679122071387347;1.023495508189984;1.0000786548032374;10.000286703531419;-0.6248100454202322;0.6835446291648744;0.6836226635695721;1.49539461989122e-08;-0.6679119892086417;0.6679663574598724;1.0000669351310536
61.270738;1.0071396954101142;-0.0001222306909660981;-0.00012136040892830513;0.6727113248770508;0.667912378532222;1.0234975513149602;1.000078049896814;10.000278026749239;-0.6248100459837828;0.683544564032392;0.6836229934280229;1.486597953076458e-08;-0.6679119887451369;0.6679678442347695;1.0000646972011695
61.280738;1.0071378815103689;-0.0001222308276718947;-0.00012136055044710858;0.672712897265994;0.6679125439805176;1.0234996575460733;1.0000774240537218;10.000269128761026;-0.6248100465449755;0.6835445230394285;0.6836233316675223;1.4770404652812566e-08;-0.6679119883010962;0.6679693271133955;1.000062457312114
61.290738;1.0071360514723846;-0.00012223098024681495;-0.00012136068013900756;0.6727144895494597;0.6679127038033842;1.0235018171515182;1.0000767770414771;10.000259999912272;-0.6248100471019413;0.6835445053753096;0.6836236737371798;1.4668683998637504e-08;-0.667911987875581;0.6679708032730736;1.000060220985342
61.300738;1.007134207404152;-0.0001222311480922526;-0.00012136079747493005;0.6727160997419219;0.667912859003063;1.023504020591444;1.0000761074964086;10.000250638083937;-0.6248100476532498;0.683544511040709;0.6836240145294804;1.456200487798479e-08;-0.6679119874679117;0.6679722698435372;1.0000579952054942
61.310738;1.0071323514179487;-0.00012223133062292635;-0.00012136090179247054;0.6727177249502071;0.6679130101817231;1.0235062588868353;1.0000754124723419;10.000241048836505;-0.6248100481981044;0.6835445402170243;0.6836243486722389;1.4451543615601369e-08;-0.6679119870776513;0.6679737238802431;1.0000557879454428
61.320738;1.0071304853813623;-0.0001222315272584048;-0.00012136099230861495;0.6727193617879969;0.6679131573223227;1.023508524201628;1.000074687908785;10.000231244760846;-0.624810048736314;0.6835445923757085;0.6836246710274475;1.4338597400346239e-08;-0.6679119867043982;0.6679751623562997;1.000053607821835
61.330738;1.0071286116764757;-0.0001222317374951381;-0.00012136106798127995;0.672721006821926;0.6679133005015176;1.0235108093905203;1.0000739299014254;10.000221243845047;-0.6248100492680483;0.6835446658504128;0.6836249771143402;1.4224466902701137e-08;-0.6679119863475492;0.6679765825332249;1.0000514638040836
61.340738;1.0071267332604201;-0.00012223196093608904;-0.00012136112738067459;0.6727226566900897;0.6679134405569266;1.0235131069079153;1.0000731355562664;10.000211070185832;-0.6248100497936928;0.6835447578005486;0.6836252631874862;1.4110354481407161e-08;-0.6679119860062878;0.6679779819788443;1.0000493645237607
61.350738;1.007124852560354;-0.0001222321973149804;-0.00012136116876249778;0.672724307678626;0.6679135791399439;1.023515408705027;1.0000723025106983;10.000200755139767;-0.6248100503138249;0.6835448647585689;0.6836255258371547;1.399741916093036e-08;-0.6679119856798472;0.6679793584114514;1.0000473174713997
61.360738;1.0071229711076668;-0.00012223244649038043;-0.00012136119033946755;0.6727259554998504;0.6679137186296717;1.0235177067543824;1.0000714279809817;10.000190335432666;-0.6248100508290132;0.6835449836745894;0.6836257618511369;1.3886730388180986e-08;-0.6679129853676288;0.667981710308992;1.000045329134066
61.370738;1.0071210906514252;-0.00012223270839488112;-0.00012136119050329966;0.6727275957715568;0.6679138622425845;1.0235199931929913;1.0000705089872115;10.00017984940187;-0.624810051339642;0.6835451121906112;0.6836259687317764;1.3779009487904484e-08;-0.6679129850689551;0.6679830374253906;1.0000434063108978
61.380738;1.0071192142112997;-0.00012223298299765295;-0.00012136116774143543;0.6727292245057068;0.6679140137772208;1.0235222602471632;1.0000695435552411;10.000169331510941;-0.6248100518459924;0.6835452482089079;0.6836261450098381;1.3674530043693082e-08;-0.6679129847828968;0.6679843404519874;1.0000415565227168
61.390738;1.0071173459882903;-0.00012223327021317006;-0.00012136112056963784;0.672730837879853;0.6679141768922977;1.0235244998851858;1.0000685313266195;10.00015880705811;-0.6248100523482397;0.6835453898661145;0.6836262899390868;1.3573360832695584e-08;-0.6679129845084036;0.6679856205241695;1.000039786198337
61.400738;1.007115490724039;-0.00012223356970058062;-0.00012136104786535954;0.6727324318329818;0.6679143546840637;1.0235267035191782;1.0000674732205912;10.000148291918471;-0.6248100528462466;0.6835455357445188;0.6836264030054541;1.3475741537608332e-08;-0.6679129842443641;0.6679868788551826;1.0000380992118652
61.410738;1.00711365322378;-0.000122233880723722;-0.00012136094933221526;0.6727340023778738;0.6679145497854357;1.0235288628351051;1.0000663706860602;10.00013779723386;-0.6248100533394886;0.6835456849622827;0.6836264837119687;1.3382276580654786e-08;-0.6679129839894087;0.6679881165298366;1.0000364982003334
61.420738;1.0071118378267307;-0.00012223420228908577;-0.00012136082568585598;0.6727355461204131;0.6679147646755399;1.0235309708782558;1.0000652250293605;10.000127335634089;-0.6248100538271838;0.6835458373797954;0.6836265319674326;1.329374431281793e-08;-0.6679129837417513;0.6679893344717761;1.000034986889507
61.430738;1.007110047935241;-0.00012223453328574316;-0.0001213606784652135;0.6727370601543174;0.6679150021599054;1.023533021839525;1.0000640374181915;10.000116929083095;-0.6248100543084855;0.6835459938753166;0.6836265486468058;1.3210776089297631e-08;-0.6679129834993476;0.6679905334055963;1.0000335704668417
61.440738;1.0071082866420882;-0.00012223487226932614;-0.00012136050963291043;0.6727385417111754;0.6679152657457366;1.0235350105485825;1.0000628091474724;10.000106614082606;-0.6248100547825852;0.6835461564596851;0.6836265356593841;1.313388230212158e-08;-0.6679129832602803;0.6679917138975716;1.0000322539308275
61.450738;1.007106557861496;-0.00012223521726140274;-0.00012136032122094606;0.6727399878799696;0.6679155594090629;1.0235369328865673;1.0000615414907195;10.000096438479122;-0.6248100552486644;0.683546328167594;0.6836264955704541;1.3063873573234899e-08;-0.6679129830231192;0.6679928762388664;1.000031040358893
61.460738;1.0071048659353048;-0.00012223556592660936;-0.0001213601151497158;0.6727413953861315;0.6679158868948389;1.0235387863899712;1.0000602355963781;10.000086452753019;-0.624810055705952;0.6835465126178315;0.6836264309269209;1.3002196532084884e-08;-0.6679129827871282;0.6679940199506055;1.0000299303831588
61.470738;1.0071032144135093;-0.00012223591584719986;-0.00012135989312237514;0.6727427608764944;0.6679162509876687;1.023540570657746;1.0000588926180352;10.000076700856601;-0.6248100561539037;0.6835467133470131;0.6836263436626808;1.295074275733858e-08;-0.6679129825522985;0.6679951435547344;1.000028922858306
61.480738;1.0071016057912703;-0.00012223626464444312;-0.00012135965650320057;0.6727440816372912;0.667916652960644;1.0235422875819693;1.0000575138626713;10.000067216324316;-0.6248100565921122;0.6835469335139772;0.6836262352179975;1.2911341462982965e-08;-0.6679129823192802;0.6679962449980222;1.0000280160369663
61.490738;1.007100041715939;-0.000122236609989359;-0.00012135940630092673;0.6727453561301782;0.6679170923374844;1.023543940555664;1.000056100833611;10.000058022358411;-0.6248100570200484;0.6835471761032252;0.683626106923618;1.288554746563953e-08;-0.6679129820892884;0.6679973220832353;1.00002720854465
61.500738;1.0070985232443013;-0.00012223694956295565;-0.00012135914331998458;0.6727465843058476;0.6679175671179676;1.0235455325634488;1.0000546552612917;10.000049127955805;-0.6248100574370257;0.6835474439341951;0.6836259597174769;1.2874720998168e-08;-0.6679129818639779;0.6679983724970306;1.0000264995317412
61.510738;1.007097051335648;-0.00012223728108091752;-0.00012135886827962508;0.6727477675811238;0.6679180744561762;1.0235470644680689;1.0000531795531447;10.000040525965234;-0.6248100578423202;0.6835477394262404;0.6836257937384068;1.2879903613676552e-08;-0.6679129816452599;0.6679993938524645;1.0000258882429445
61.520738;1.0070956268042621;-0.00012223760250353692;-0.00012135858175523204;0.6727489080417762;0.6679186112615824;1.023548534711873;1.0000516771458654;10.000032199317081;-0.6248100582351662;0.6835480646353744;0.6836256086998732;1.2901582338283473e-08;-0.6679129814351119;0.6680003840832285;1.0000253741322365
61.530738;1.0070942496069375;-0.00012223791227469023;-0.00012135828413376915;0.6727500074444122;0.6679191742457833;1.023549940367799;1.0000501523972385;10.000024124427876;-0.624810058614595;0.6835484213314652;0.6836254045022769;1.2939716768584151e-08;-0.6679129812356182;0.668001341953508;1.0000249574315376
61.540738;1.0070929187059952;-0.00012223820924936032;-0.00012135797568206301;0.6727510669430226;0.667919759766426;1.023551278525815;1.0000486103220663;10.00001626816593;-0.6248100589794008;0.683548810975335;0.6836251813785215;1.2993844816956613e-08;-0.667912981049235;0.6680022670098835;1.0000246391316079
61.550738;1.0070916330718602;-0.00012223849235153508;-0.00012135765661289921;0.6727520874937549;0.6679203640516501;1.0235525472570954;1.0000470552658258;10.00000858932249;-0.624810059328399;0.6835492348559744;0.6836249397259014;1.3062949845504279e-08;-0.6679129808787986;0.6680031588557532;1.0000244203440953
61.560738;1.007090392860765;-0.00012223876045115587;-0.00012135732718127579;0.6727530703671997;0.6679209834557762;1.0235537460557216;1.0000454888729804;10.000001046348892;-0.6248100596606823;0.6835496942131252;0.6836246796265727;1.3145377434479868e-08;-0.6679129807271955;0.668004016675826;1.000024302010267
61.570738;1.0070891993427926;-0.0001222390126348702;-0.00012135698779631478;0.6727540172054568;0.6679216139264795;1.023554875846569;1.000043909876402;9.999993605206491;-0.624810059975639;0.6835501905220744;0.6836244001877062;1.3239233300409362e-08;-0.6679129805972441;0.6680048392672735;1.000024285673332
61.580738;1.0070880534489828;-0.00012223924841477972;-0.00012135663904920442;0.672754929600016;0.6679222501125763;1.023555938557699;1.0000423158737837;9.999986244108673;-0.6248100602728259;0.6835507260535055;0.6836240996024717;1.3342907474335713e-08;-0.6679129804917683;0.6680056249185625;1.0000243746150637
61.590738;1.0070869545613528;-0.00012223946759650216;-0.00012135628164340122;0.6727558087640892;0.6679228852191438;1.0235569368641604;1.000040704640386;9.999978950832135;-0.6248100605517911;0.6835513038474379;0.683623775945142;1.3455174761450783e-08;-0.6679129804133701;0.6680063711079914;1.0000245740737885
61.600738;1.0070859008857935;-0.00012223967020324385;-0.00012135591632174733;0.6727566555161046;0.6679235118229895;1.023557874499362;1.0000390742724692;9.999971711120123;-0.624810060811967;0.6835519269164186;0.6836234276866814;1.357501310989188e-08;-0.667912980364056;0.66800707445384;1.0000248903207372
61.610738;1.0070848907599017;-0.00012223985662328124;-0.00012135554393970695;0.672757470327007;0.6679241229917605;1.0235587560432438;1.0000374235852232;9.999964494351747;-0.6248100610526852;0.6835525976030611;0.6836230538347268;1.370143793426552e-08;-0.667912980345192;0.6680077311115201;1.0000253292087584
61.620738;1.007083923182462;-0.00012224002749336996;-0.00012135516550915927;0.6727582534637556;0.667924712889978;1.0235595859915525;1.0000357529093373;9.999957249186386;-0.6248100612731827;0.6835533175017009;0.6836226542380935;1.3833391977694807e-08;-0.6679129803577403;0.6680083373461791;1.0000258946150316
61.630738;1.0070829969554993;-0.0001222401832675401;-0.00012135478196653192;0.6727590052266876;0.6679252768892079;1.0235603683731864;1.0000340642982857;9.99994991787113;-0.6248100614726066;0.6835540877126508;0.6836222298940051;1.396969811165255e-08;-0.6679129804023821;0.6680088897320844;1.0000265871438827
61.640738;1.00708210975759;-0.0001222403240890902;-0.00012135439400195261;0.6727597257881583;0.6679258115453605;1.0235611068145773;1.0000323612289428;9.999942456631297;-0.6248100616500274;0.683554909161366;0.6836217826920452;1.4109070537878334e-08;-0.667912980479522;0.6680093850914319;1.0000274040311798
61.650738;1.0070812584379243;-0.00012224045007613502;-0.00012135400227266725;0.6727604147875361;0.667926314381427;1.0235618047229187;1.0000306482991204;9.999934847171188;-0.6248100618044684;0.6835557825536922;0.6836213146479453;1.4250092692947676e-08;-0.6679129805894414;0.6680098207867639;1.0000283404656138
61.660738;1.0070804397843807;-0.00012224056156668684;-0.00012135360756985683;0.6727610713984938;0.6679267837515721;1.0235624661525808;1.0000289311111519;9.999927100483333;-0.6248100619350667;0.6835567081751133;0.683620827256579;1.4391186660909811e-08;-0.6679129807324038;0.6680101950462697;1.0000293907835403
61.670738;1.0070796505451507;-0.00012224065912274745;-0.00012135321055524601;0.6727616947757524;0.6679272188700167;1.0235630964513747;1.0000272164657673;9.999919249862845;-0.6248100620412524;0.6835576862536421;0.6836203212224864;1.4530868497568823e-08;-0.6679129809084383;0.6680105066983275;1.0000305487096415
61.680738;1.007078887209298;-0.00012224074334575398;-0.00012135281150143357;0.6727622845850764;0.6679276195341981;1.0235637017475285;1.0000255123904858;9.999911332282716;-0.624810062122824;0.6835587174045875;0.683619796217136;1.4668276530237766e-08;-0.667912981117176;0.6680107550161213;1.0000318077186856
61.690738;1.007078146613967;-0.00012224081468903408;-0.00012135241041708558;0.6727628412916057;0.6679279858080832;1.0235642885105585;1.000023827211521;9.99990337539492;-0.6248100621799939;0.6835598023006195;0.6836192507465659;1.4803379851712505e-08;-0.6679129813580453;0.668010940252175;1.000033162022994
61.700738;1.0070774269769287;-0.0001222408734644785;-0.00012135200721318243;0.672763365570926;0.6679283182708741;1.0235648639960684;1.0000221685207022;9.99989539817257;-0.6248100622133447;0.6835609409749035;0.683618682642802;1.4936649140318714e-08;-0.6679129816304986;0.6680110641078366;1.0000346072547488
61.710738;1.0070767280644648;-0.00012224092010005734;-0.00012135160171213972;0.6727638572990542;0.6679286183280101;1.0235654364243447;1.00002054349794;9.999887414453953;-0.6248100622236146;0.6835621327998836;0.6836180897558236;1.5068625875781256e-08;-0.6679129819340013;0.6680111296442023;1.0000361402984306
61.720738;1.007076050210302;-0.00012224095551440593;-0.00012135119376861576;0.6727643153768086;0.6679288877892309;1.0235660140209992;1.0000189595830231;9.999879433673788;-0.6248100622114123;0.6835633773368405;0.6836174702855994;1.519973481403503e-08;-0.6679129822679613;0.6680111409616891;1.0000377590305805
61.730738;1.0070753931341971;-0.00012224098116447158;-0.00012135078339561157;0.6727647385149601;0.6679291282761799;1.0235666037285107;1.000017423935845;9.999871458210137;-0.6248100621771128;0.6835646751051773;0.683616823003741;1.5330426216740834e-08;-0.6679129826318521;0.6680111029238263;1.0000394625534472
61.740738;1.0070747552259927;-0.00012224099867031292;-0.00012135037062711654;0.6727651260294442;0.6679293412498213;1.0235672109160103;1.0000159422767956;9.999863477191248;-0.6248100621210221;0.6835660275714296;0.683616147325156;1.546140036296211e-08;-0.6679129830254078;0.6680110209564912;1.0000412513286787
61.750738;1.007074133487558;-0.00012224100957397742;-0.00012134995543678009;0.6727654778982611;0.6679295282164183;1.023567840233758;1.000014518360194;9.999855464063236;-0.6248100620435182;0.6835674364711243;0.6836154430366581;1.5593522537041603e-08;-0.6679129834484976;0.6680109008152809;1.000043126549941
61.760738;1.0070735240719315;-0.00012224101545782587;-0.00012134953796175017;0.6727657944065268;0.6679296907653279;1.0235684963608298;1.000013154181325;9.99984738348869;-0.6248100619450121;0.6835689026770957;0.683614709884092;1.5727526912735465e-08;-0.6679129839008267;0.668010748080477;1.0000450890364123
61.770738;1.0070729226178585;-0.00012224101811015602;-0.000121349118689353;0.6727660762581068;0.6679298306436191;1.0235691840101178;1.000011850056314;9.999839204168447;-0.6248100618259506;0.683570425482936;0.6836139471364947;1.5863857522015086e-08;-0.6679129843818296;0.6680105675549696;1.0000471385597869
61.780738;1.0070723242412962;-0.00012224101954957592;-0.0001213486983106786;0.672766324896221;0.6679299496074533;1.0235699078221574;1.000010604606296;9.999830910335186;-0.6248100616870631;0.6835720035516124;0.6836131533813933;1.6002696569405554e-08;-0.667912984890786;0.6680103631181887;1.0000492740129412
61.790738;1.0070717236827764;-0.00012224102185863508;-0.00012134827739526204;0.6727665422545676;0.6679300488583082;1.0235706724905782;1.000009415549205;9.999822505198765;-0.6248100615298006;0.683573636523593;0.6836123269539882;1.6143958874203308e-08;-0.6679129854270731;0.6680101378177029;1.000051493961782
61.800738;1.0070711155357976;-0.00012224102695786534;-0.00012134785624192592;0.672766730338523;0.6679301286582762;1.023571483037952;1.0000082808530777;9.99981400435735;-0.6248100613565765;0.6835753250670816;0.6836114666375775;1.628721100914157e-08;-0.6679129859903141;0.6680098937310782;1.0000537970735446
61.810738;1.0070704947165583;-0.00012224103664673644;-0.00012134743496432502;0.6727668911780348;0.6679301887566045;1.0235723446165201;1.0000071989849446;9.999805423353624;-0.6248100611704902;0.6835770695079397;0.6836105717152977;1.643178768190469e-08;-0.6679129865802601;0.6680096319855181;1.0000561822035912
61.820738;1.0070698574061911;-0.00012224105279123794;-0.00012134701357180164;0.6727670267825105;0.6679302292233834;1.0235732611878696;1.000006168262555;9.999796769950281;-0.6248100609747265;0.6835788687617272;0.6836096413555391;1.6576982715208423e-08;-0.6679129871965862;0.6680093530801607;1.0000586483136806
61.830738;1.0070692018906693;-0.00012224107726720805;-0.00012134659190651653;0.6727671388914065;0.6679302509129275;1.0235742342101612;1.0000051866099147;9.999788048093306;-0.6248100607719684;0.6835807204903017;0.6836086743979335;1.6721956834766966e-08;-0.6679129878389197;0.6680090569748832;1.0000611948216407
61.840738;1.0070685284084995;-0.00012224111168230846;-0.00012134616951213787;0.6727672289625463;0.667930255598676;1.0235752626937464;1.0000042523204073;9.999779267090954;-0.6248100605640411;0.6835826216707243;0.6836076700131152;1.686556753579609e-08;-0.6679129885070725;0.6680087429625102;1.00006382201022
61.850738;1.0070678383516771;-0.00012224115703809803;-0.00012134574559101293;0.6727672986533252;0.6679302460449816;1.0235763440196457;1.0000033649929525;9.999770449042602;-0.6248100603519867;0.6835845682908844;0.6836066284272176;1.7006375984066643e-08;-0.6679129892009789;0.6680084097168343;1.0000665303777738
61.860738;1.0070671337868842;-0.00012224121348174228;-0.00012134531909175451;0.6727673503908076;0.667930226005122;1.0235774745024115;1.0000025260360113;9.99976163275694;-0.6248100601364412;0.6835865548697019;0.6836055510182321;1.7142780093080983e-08;-0.6679129899202622;0.6680080555469452;1.0000693195522463
61.870738;1.0070664168577173;-0.00012224128045916613;-0.0001213448889025917;0.672767387406712;0.667930200010173;1.0235786497129074;1.0000017386110693;9.999752871356133;-0.6248100599178845;0.6835885750132018;0.6836044399743918;1.7273178923507557e-08;-0.6679129906639368;0.6680076789539651;1.0000721878968792
61.880738;1.0070656890022147;-0.00012224135723687217;-0.00012134445409640902;0.6727674131914928;0.6679301728188645;1.0235798647084564;1.0000010068915561;9.999744223848277;-0.6248100596967378;0.6835906224598229;0.6836032979247356;1.7396016145670927e-08;-0.6679129914305232;0.6680072793008219;1.0000751320805767
61.890738;1.0070649508839433;-0.0001222414432800959;-0.00012134401413588072;0.672767430559549;0.6679301489113074;1.023581114059166;1.0000003349440612;9.999735745650575;-0.6248100594735134;0.683592691679881;0.6836021278005815;1.7509733557715222e-08;-0.667912992218332;0.6680068569749639;1.000078146399211
61.900738;1.0070642026543655;-0.00012224153820316474;-0.00012134356902917485;0.6727674405691749;0.6679301324118215;1.0235823915277376;0.999999726103839;9.999727482439084;-0.6248100592488226;0.6835947778764336;0.6836009331083754;1.761282442113053e-08;-0.6679129930254967;0.6680064131853124;1.0000812232032121
61.910738;1.0070634443088315;-0.00012224164146396204;-0.0001213431193829561;0.6727674423057471;0.6679301269934552;1.023583689635654;0.9999991833805184;9.999719469485287;-0.6248100590232082;0.6835968768050877;0.6835997184390482;1.7704030358058264e-08;-0.6679129938496424;0.6680059497643706;1.0000843540228026
61.920738;1.0070626762960428;-0.00012224175213211571;-0.0001213426662312146;0.6727674338728957;0.6679301356224694;1.0235850000943434;0.9999987096481143;9.999711739479936;-0.6248100587971429;0.6835989844403512;0.6835984895302981;1.7782445705040913e-08;-0.6679129946876605;0.668005468807728;1.0000875295809435
61.930738;1.0070618994333027;-0.00012224186892019828;-0.00012134221070384095;0.6727674134149502;0.667930160925492;1.0235863152328866;0.9999983067196345;9.999704335720123;-0.624810058571056;0.6836010962129292;0.683597252666039;1.7847324548120716e-08;-0.6679129955360054;0.6680049725945492;1.0000907391018645
61.940738;1.0070611145103432;-0.00012224199039727145;-0.00012134175384414234;0.6727673794320344;0.6679302059895782;1.0235876290915622;0.9999979749166632;9.999697317580663;-0.6248100583451419;0.6836032067350429;0.683596014183756;1.7897840791614627e-08;-0.6679129963911264;0.6680044641316921;1.000093970316319
61.950738;1.0070603227589154;-0.0001222421152008252;-0.00012134129667133747;0.6727673307637704;0.6679302744187274;1.0235889371860145;0.999997713978795;9.999690751741285;-0.6248100581192187;0.6836053102625558;0.6835947804928522;1.7933026804233257e-08;-0.6679129972495766;0.668003947343483;1.0000972099150813
61.960738;1.0070595260678212;-0.00012224224203475994;-0.00012134084012412362;0.6727672668336592;0.6679303697747135;1.0235902353837758;0.9999975237167931;9.99968469596691;-0.6248100578928101;0.6836074007307336;0.6835935581390924;1.795180743554051e-08;-0.6679129981079577;0.6680034266132683;1.0001004437966645
61.970738;1.0070587261056174;-0.0001222423695503452;-0.00012134038482867564;0.6727671881696541;0.6679304953665739;1.0235915194063159;0.999997403507436;9.99967918783696;-0.6248100576652208;0.6836094717164167;0.6835923534171149;1.7953061328672452e-08;-0.667912998962948;0.6680029064920797;1.0001036572727746
61.980738;1.0070579239972193;-0.00012224249648570522;-0.00012133993113156147;0.6727670964311356;0.6679306543043667;1.0235927855966507;0.9999973517753591;9.999674246276594;-0.6248100574356307;0.6836115170595696;0.6835911716341723;1.7935777875761976e-08;-0.6679129998114386;0.6680023913196765;1.0001068357747052
61.990738;1.0070571212541823;-0.00012224262178873563;-0.00012133947938243753;0.672766993625083;0.6679308492137933;1.0235940317529313;0.9999973664843554;9.999669877881013;-0.6248100572032894;0.6836135315276237;0.6835900169094735;1.789933656129594e-08;-0.6679130006507602;0.6680018844043569;1.0001099661200785
62.000738;1.007056319881375;-0.00012224274427798579;-0.0001213390301139353;0.6727668813365616;0.6679310817908746;1.0235952571359228;0.9999974459430182;9.99966607951816;-0.6248100569674818;0.6836155110892953;0.6835888927887762;1.784362627140817e-08;-0.6679130014788586;0.6680013878236948;1.0001130375045175
62.010738;1.0070555207041438;-0.00012224286230770576;-0.00012133858418533878;0.6727667606913065;0.667931352841289;1.023596462384645;0.9999975886732763;9.99966284373871;-0.6248100567273187;0.6836174528621969;0.6835878027787967;1.776882434794712e-08;-0.6679130022940902;0.6680009030581361;1.0001160413141799
62.020738;1.0070547222075397;-0.0001222429740241692;-0.00012133814295875997;0.6727666326460694;0.6679316629252239;1.0235976496482138;0.9999977926095673;9.999660164979097;-0.6248100564818851;0.6836193548324627;0.6835867501848562;1.767509586950023e-08;-0.6679130030947711;0.6680004311792742;1.0001189701789697
62.030738;1.0070539214279388;-0.0001222430779620142;-0.00012133770835731946;0.6727664977236895;0.6679320131500034;1.023598821920769;0.9999980550050916;9.999658038032313;-0.6248100562306854;0.6836212153282911;0.6835857377874967;1.75624837677e-08;-0.667913003879161;0.6679999726931501;1.000121817809279
62.040738;1.0070531154615543;-0.00012224317328613424;-0.00012133728282988344;0.672766355228772;0.6679324055426822;1.0235999816387111;0.9999983731444112;9.999656457906056;-0.6248100559737855;0.6836230324599725;0.6835847682077877;1.743095052884313e-08;-0.667913004645891;0.6679995280595602;1.0001245793918827
62.050738;1.0070523019472275;-0.00012224325949983223;-0.00012133686920076066;0.6727662029721146;0.667932842762275;1.0236011301705832;0.9999987445269742;9.999655424813003;-0.6248100557115074;0.6836248041041004;0.6835838444750026;1.72804233078627e-08;-0.6679130053942318;0.6679990980293626;1.0001272511966315
62.060738;1.0070514786302187;-0.00012224333610774481;-0.00012133647043783096;0.6727660380185764;0.667933327613336;1.0236022686166744;0.9999991663111973;9.999654941691137;-0.6248100554441469;0.6836265282323457;0.6835829698346724;1.711090632060836e-08;-0.667913006124069;0.6679986829853565;1.0001298300366748
62.070738;1.0070506429259574;-0.00012224340261776187;-0.00012133608964050242;0.6727658577305596;0.667933862742782;1.0236033982230595;0.9999996352771776;9.999655004092698;-0.6248100551718796;0.6836282029789262;0.683582146945888;1.692265841764679e-08;-0.6679130068356613;0.6679982827488622;1.0001323130638646
62.080738;1.0070497916621721;-0.0001222434587069494;-0.00012133573010187386;0.6727656602279993;0.6679344500833869;1.0236045198535504;1.0000001483417396;9.999655597675948;-0.6248100548946431;0.6836298264768802;0.6835813772832329;1.6716214974041476e-08;-0.6679130075293127;0.6679978974194175;1.0001346971856226
62.090738;1.0070489206700495;-0.0001222435041020852;-0.00012133539498091129;0.6727654442179147;0.6679350900430285;1.0236056339265451;1.0000007025665683;9.999656708076204;-0.6248100546121096;0.6836313967292694;0.6835806614140791;1.649231927823642e-08;-0.6679130082053688;0.667997527480001;1.0001369786263932
62.100738;1.0070480247081646;-0.00012224353828578694;-0.00012133508682908514;0.6727652086769089;0.6679357812444259;1.02360674084427;1.0000012946807102;9.999658328275427;-0.6248100543238199;0.6836329119227408;0.6835799997206845;1.625198568152768e-08;-0.6679130088646132;0.6679971727660349;1.0001391534109942
62.110738;1.0070470985770539;-0.0001222435605696532;-0.00012133480753626702;0.6727649526138542;0.667936521111972;1.0236078409330163;1.0000019210214208;9.999660456377091;-0.6248100540293127;0.6836343712092576;0.6835793924900968;1.599655560244833e-08;-0.6679130095085154;0.6679968320505605;1.0001412181804978
62.120738;1.0070461388176974;-0.00012224357051901708;-0.00012133455852792516;0.6727646748503027;0.6679373067384837;1.023608934210671;1.0000025781952737;9.99966309593711;-0.6248100537282609;0.683635775203601;0.683578839273205;1.5727588543597656e-08;-0.6679130101389283;0.667996503520435;1.0001431705017678
62.130738;1.0070451440916037;-0.00012224356837542785;-0.00012133434079293887;0.6727643738924314;0.6679381351658914;1.0236100202474983;1.0000032635531364;9.999666259698037;-0.6248100534206049;0.6836371258449577;0.6835783385358984;1.5446780589276112e-08;-0.6679130107575618;0.6679961849590702;1.0001450088501322
62.140738;1.0070441140458923;-0.0001222435551292683;-0.00012133415488596332;0.6727640479926534;0.667939003108499;1.0236110978720319;1.0000039747783467;9.999669963868802;-0.6248100531066028;0.683638425991945;0.6835778882594103;1.5155930001940176e-08;-0.6679130113657098;0.6679958735835247;1.000146732945753
62.150738;1.0070430483676553;-0.00012224353197853226;-0.00012133400107739176;0.6727636956468548;0.6679399068796806;1.0236121652108685;1.0000047089587238;9.999674220848997;-0.6248100527868974;0.6836396791461299;0.6835774867045856;1.4856697303759979e-08;-0.667913011964212;0.6679955658745169;1.0001483440449161
62.160738;1.0070419466160372;-0.0001222434996564475;-0.00012133387948931254;0.6727633162817434;0.6679408425047236;1.0236132198960608;1.000005461944094;9.999679048131886;-0.6248100524625437;0.6836408893677629;0.6835771324178819;1.4550256597108715e-08;-0.6679130125534607;0.6679952574721942;1.0001498443253567
62.170738;1.0070408083606166;-0.0001222434583818733;-0.00012133379012587561;0.6727629103103399;0.6679418059175354;1.0236142589470483;1.0000062287490137;9.999684478812823;-0.6248100521347105;0.6836420611556988;0.6835768238018931;1.4237184253237124e-08;-0.6679130131334171;0.6679949434401337;1.0001512360830225
62.180738;1.0070396335932672;-0.00012224340829837093;-0.00012133373283547667;0.6727624787990394;0.6679427934397124;1.023615278908531;1.0000070046112008;9.999690550793918;-0.6248100518042118;0.6836431989896814;0.6835765590702386;1.3917601930105784e-08;-0.66791301370372;0.6679946187086035;1.0001525216087437
62.190738;1.007038423478432;-0.00012224334983549682;-0.00012133370723562863;0.6727620233387525;0.6679438019429265;1.0236162760330256;1.0000077857359249;9.999697285445505;-0.6248100514713255;0.6836443065064276;0.6835763367421815;1.359130354157302e-08;-0.667913014263891;0.667994278282069;1.0001537032927377
62.200738;1.0070371807881362;-0.00012224328377222638;-0.00012133371260938934;0.6727615459146652;0.6679448284713475;1.023617246146017;1.0000085697087107;9.999704677250598;-0.6248100511359328;0.6836453860455701;0.6835761561673354;1.3257826248983137e-08;-0.6679130148135318;0.6679939173315425;1.0001547839402771
62.210738;1.0070359092335281;-0.00012224321095099042;-0.00012133374785802194;0.6727610487034914;0.6679458703248833;1.0236181849881973;1.0000093556605927;9.999712701367898;-0.6248100507978078;0.6836464389158377;0.6835760176917284;1.2916566598897726e-08;-0.6679130153524994;0.6679935314516511;1.0001557671749568
62.220738;1.0070346123846587;-0.0001222431318445336;-0.00012133381160403017;0.672760533930718;0.6679469258350808;1.0236190891522197;1.0000101440528297;9.999721330746592;-0.6248100504569678;0.6836474657922185;0.6835759226175081;1.2566822795029964e-08;-0.6679130158810094;0.6679931171010556;1.0001566570489295
62.230738;1.0070332933935695;-0.00012224304638963838;-0.00012133390232885986;0.672760003748382;0.6679479945763436;1.023619956844641;1.0000109363411203;9.999730547245678;-0.6248100501138132;0.6836484672952946;0.6835758732082026;1.2207798438180312e-08;-0.6679130163995463;0.6679926717504642;1.0001574571138705
62.240738;1.0070319555678688;-0.0001222429540217186;-0.00012133401840281557;0.6727594601315192;0.6679490763122282;1.0236207877949437;1.0000117344505717;9.999740344695928;-0.624810049768926;0.6836494447014365;0.6835758724353138;1.1838802188539966e-08;-0.6679130169086425;0.667992193638758;1.000158169851767
62.250738;1.0070306033514251;-0.00012224285363311545;-0.00012133415799467018;0.6727589048340271;0.6679501697989185;1.0236215823051058;1.0000125394808594;9.999750726733842;-0.624810049422958;0.6836504001013809;0.6835759231800708;1.1459519064136286e-08;-0.6679130174087388;0.6679916818070812;1.0001587970861718
62.260738;1.0070292429483618;-0.0001222427436423897;-0.00012133431896484118;0.6727583395260346;0.6679512725216301;1.02362234046532;1.0000133501526123;9.999761696204231;-0.6248100490768683;0.6836513362337233;0.6835760274421709;1.1070072815874899e-08;-0.6679130179002212;0.6679911362326093;1.0001593412128154
62.270738;1.0070278819308134;-0.00012224262232805007;-0.0001213344989700465;0.6727577661835421;0.6679523810547783;1.023623062330792;1.0000141625226417;9.999773244536971;-0.6248100487320843;0.683652256260622;0.6835761861372001;1.0670894788337344e-08;-0.6679130183834807;0.6679905576123242;1.000159805371077
62.280738;1.0070265281491373;-0.00012224248819943907;-0.00012133469570209276;0.6727571874886323;0.6679534917242234;1.023623748559901;1.0000149708881232;9.999785350782613;-0.6248100483902987;0.6836531631862754;0.6835763994805493;1.0262547794953778e-08;-0.6679130188587966;0.6679899472884925;1.0001601918494867
62.290738;1.0070251885162262;-0.00012224234020451603;-0.00012133490688883703;0.6727566067543229;0.6679546014721732;1.0236244002452581;1.0000157686094262;9.99979798596803;-0.6248100480530345;0.6836540594353075;0.6835766674440537;9.845653532206475e-09;-0.6679130193261446;0.6679893071554577;1.0001605008562329
62.300738;1.0070238686382385;-0.00012224217775507916;-0.000121335130186339;0.6727560271826962;0.6679557084264179;1.0236250174958552;1.0000165488436508;9.999811116506493;-0.6248100477212551;0.6836549471568583;0.6835769895602245;9.420948567422417e-09;-0.6679130197851834;0.6679886389557663;1.0001607308633371
62.310738;1.0070225737583165;-0.00012224200071096056;-0.00012133536330949627;0.6727554510934338;0.6679568117382441;1.023625598357625;1.0000173054860637;9.999824705091102;-0.6248100473952911;0.6836558285350547;0.6835773643680134;8.989320724830207e-09;-0.6679130202353525;0.6679879437077387;1.0001608794680603
