time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.320738;1.0070213095206628;-0.00012224180940464873;-0.00012133560419987315;0.6727548796452881;0.667957911017631;1.023626139562846;1.0000180337894573;9.999838711518484;-0.6248100470750727;0.683656705531277;0.6835777892778447;8.551762342875726e-09;-0.6679130206758895;0.6679872220108719;1.00016094378157
62.330738;1.0070200820428716;-0.00012224160452818753;-0.00012133585107742115;0.6727543129016181;0.667959006222791;1.0236266381248342;1.0000187301376862;9.999853093600102;-0.6248100467604295;0.6836575796069115;0.6835782607106873;8.109244726773416e-09;-0.6679130211057932;0.667986474588573;1.0001609205196964
62.340738;1.007018898283547;-0.00012224138684430603;-0.00012133610252719579;0.6727537500752726;0.6679600980325663;1.0236270920139878;1.000019391152669;9.999867805658523;-0.6248100464511644;0.6836584517765981;0.6835787743461417;7.662589135156032e-09;-0.667913021523818;0.6679857026094971;1.0001608062737635
62.350738;1.0070177661959712;-0.00012224115691277315;-0.00012133635751161223;0.6727531897252268;0.6679611879885979;1.0236274998179709;1.0000200135581385;9.999882796583213;-0.6248100461468635;0.6836593226976974;0.6835793257463846;7.2125664194706534e-09;-0.6679130219285244;0.6679849080783311;1.0001605976624157
62.360738;1.007016693974015;-0.00012224091496455895;-0.00012133661528554138;0.6727526299903676;0.6679622781016877;1.0236278603506634;1.0000205953665502;9.999898008734684;-0.6248100458467803;0.6836601926257877;0.6835799109881484;6.76015761101801e-09;-0.6679130223184703;0.667984093983028;1.000160291066956
62.370738;1.0070156889294288;-0.00012224066105528408;-0.00012133687536587957;0.6727520690155632;0.6679633702054117;1.023628172702441;1.0000211362960494;9.999913377604177;-0.6248100455498825;0.6836610613079928;0.6835805265290024;6.306520058071566e-09;-0.6679130226925031;0.6679832636513204;1.000159882418573
62.380738;1.0070147568638408;-0.00012224039549319074;-0.00012133713743331266;0.6727515049778924;0.6679644655184956;1.0236284366276946;1.0000216366673984;9.999928837044664;-0.6248100452549471;0.6836619282259201;0.6835811686951238;5.85267166101928e-09;-0.667913023049828;0.6679824199255779;1.000159367335161
62.390738;1.007013902417501;-0.0001222401191958356;-0.00012133740113526602;0.6727509355441755;0.667965564576352;1.0236286527155456;1.0000220967060365;9.999944329512944;-0.6248100449607363;0.6836627934200419;0.68358183387212;5.399397797278516e-09;-0.6679130233898113;0.6679815652211353;1.0001587415438107
62.400738;1.0070131295316813;-0.00012223983363675694;-0.00012133766602312026;0.6727503575447551;0.6679666674652601;1.0236288220245804;1.0000225166315344;9.99995980919674;-0.6248100446662277;0.6836636576986161;0.683582519067441;4.9474617671987256e-09;-0.6679130237118975;0.6679807019974734;1.000158001492568
62.410738;1.007012440964257;-0.00012223954055689927;-0.00012133793169152403;0.6727497673196277;0.6679677740874563;1.0236289454529288;1.0000228965753521;9.999975237499303;-0.6248100443708157;0.6836645215155706;0.6835832218604967;4.497800479728642e-09;-0.6679130240156843;0.667979832581317;1.0001571448366486
62.420738;1.0070118373014398;-0.00012223924178316904;-0.00012133819790614336;0.6727491612294345;0.6679688840898887;1.0236290231648586;1.000023236390692;9.999990583434375;-0.6248100440742297;0.6836653840726964;0.6835839399427356;4.0515488081264e-09;-0.6679130243008778;0.6679789590326598;1.0001561705902748
62.430738;1.0070113166538213;-0.00012223893902805485;-0.00012133846465635688;0.6727485358701777;0.6679699965883621;1.0236290548408686;1.000023535577131;10.000005823450852;-0.6248100437760765;0.6836662435950013;0.6835846708547217;3.609956531560074e-09;-0.6679130245672036;0.6679780836775127;1.0001550791191862
62.440738;1.0070108757241398;-0.00012223863358736437;-0.00012133873228431635;0.6727478884287319;0.6679711099735036;1.0236290408576096;1.0000237935328833;10.000020929902693;-0.624810043475532;0.6836670978842918;0.6835854121400621;3.174226140363883e-09;-0.6679130248145113;0.6679772093742814;1.0001538720365521
62.450738;1.007010511768218;-0.00012223832628834667;-0.0001213390014908678;0.6727472171512071;0.6679722219614734;1.0236289826872778;1.0000240104171292;10.000035862681944;-0.6248100431714964;0.6836679444506988;0.6835861618952442;2.745318996832497e-09;-0.6679130250429519;0.6679763392856028;1.0001525517937677
62.460738;1.0070102238745193;-0.0001222380177791692;-0.000121339273047895;0.6727465212861027;0.6679733301609134;1.0236288820712034;1.000024187880726;10.000050576707174;-0.6248100428628879;0.683668780372147;0.6835869192526528;2.3239620886334644e-09;-0.6679130252529243;0.6679754767077443;1.000151121270566
62.470738;1.007010012464754;-0.00012223770871050695;-0.00012133954755530722;0.6727458008907498;0.667974432717255;1.023628740685075;1.0000243290806112;10.000065030436897;-0.6248100425489276;0.683669602371686;0.6835876843102312;1.910779786169323e-09;-0.6679130254448176;0.6679746249077814;1.000149583948728
62.480738;1.0070098781924222;-0.0001222373995162828;-0.00012133982545996022;0.6727450571859386;0.667975528194992;1.0236285603860078;1.0000244382743435;10.000079185121184;-0.6248100422293791;0.6836704071372713;0.6835884576751627;1.50627162418481e-09;-0.6679130256188726;0.6679737868747021;1.0001479443390575
62.490738;1.007009821858781;-0.00012223709017268814;-0.00012134010719319073;0.6727442930051746;0.6679766151225552;1.0236283429565673;1.0000245198844353;10.000093006784006;-0.6248100419044472;0.683671191397596;0.68358924008511;1.1108162839406488e-09;-0.6679130257752971;0.6679729651083176;1.0001462078642855
62.500738;1.0070098447332085;-0.00012223678038650044;-0.00012134039321353831;0.672743512527681;0.6679776919047837;1.0236280897176526;1.0000245775037244;10.00010647276592;-0.6248100415744422;0.6836719515737363;0.6835900322491826;7.248093477696152e-10;-0.6679130259144386;0.6679721614825631;1.0001443803543824
62.510738;1.00700994834187;-0.00012223647007370713;-0.0001213406839118463;0.6727427206103233;0.6679787567802866;1.0236278012926974;1.0000246139060835;10.000119570023053;-0.6248100412396631;0.6836726831845665;0.6835908348065212;3.4859432080955396e-10;-0.6679130260368793;0.6679713772429055;1.0001424677572417
62.520738;1.007010134413911;-0.0001222361596014967;-0.00012134097952472166;0.6727419223429207;0.6679798078116341;1.0236274773667304;1.0000246316787624;10.000132288064329;-0.6248100409004369;0.6836733805535796;0.6835916480708052;-1.7825418101064032e-11;-0.6679130261434804;0.6679706130516534;1.0001404755865573
62.530738;1.0070104053407376;-0.00012223584953192977;-0.0001213412800784166;0.6727411224881253;0.6679808430071887;1.0236271165862405;1.0000246333487546;10.000144615417677;-0.6248100405570512;0.6836740373356711;0.683592471570422;-3.7486307291236476e-10;-0.6679130262352798;0.667969868801508;1.0001384081318743
62.540738;1.007010764066125;-0.00012223554028230522;-0.00012134158529141672;0.6727403248235683;0.6679818601659484;1.023626716480464;1.0000246209680113;10.000156536780034;-0.6248100402098216;0.6836746475208356;0.683593304127593;-7.23071570124624e-10;-0.6679130263132674;0.6679691435027943;1.0001362688494406
62.550738;1.0070112132336548;-0.0001222352320211578;-0.00012134189455876692;0.6727395319921975;0.6679828567506099;1.0236262738664403;1.0000245958982712;10.000168028406478;-0.6248100398594439;0.6836752059615221;0.6835941444262695;-1.0628531600150269e-09;-0.6679130263782944;0.6679684357413945;1.000134061470861
62.560738;1.007011754406565;-0.0001222349245921817;-0.00012134220713693467;0.6727387458411331;0.6679838301655256;1.023625785960104;1.0000245591681165;10.000179056481414;-0.6248100395072234;0.6836757082138398;0.6835949911400222;-1.3943988626243136e-09;-0.6679130264311326;0.6679677441725451;1.0001317900510114
62.570738;1.0070123872398995;-0.00012223461755132462;-0.00012134252225688305;0.6727379678257518;0.6679847782015275;1.0236252511563066;1.000024512261904;10.000189582697828;-0.6248100391548581;0.6836761506072504;0.6835958427480381;-1.7175873245403248e-09;-0.6679130264724634;0.6679670676517574;1.0001294585976483
62.580738;1.0070131088668788;-0.00012223431045977332;-0.00012134283895892045;0.6727371989771294;0.6679856992505496;1.0236246690010473;1.0000244578019593;10.000199569188363;-0.6248100388039624;0.68367653056724;0.6835966976237564;-2.0317801337605307e-09;-0.6679130265028689;0.6679664054503938;1.000127071586954
62.590738;1.0070139144952681;-0.00012223400305992754;-0.00012134315600253902;0.6727364396028935;0.6679865917672294;1.023624039975025;1.0000243996149762;10.00020897781601;-0.624810038455763;0.6836768462994041;0.6835975541568333;-2.3359491222673908e-09;-0.6679130265229984;0.6679657575159698;1.0001246344106134
62.600738;1.007014798894526;-0.0001222336951734928;-0.00012134347211840595;0.6727356895635257;0.6679874533484831;1.0236233656528997;1.0000243424497273;10.000217775487629;-0.6248100381111475;0.6836770963273793;0.6835984109350677;-2.6290776643676287e-09;-0.667913026533596;0.6679651243830215;1.0001221528000281
62.610738;1.007015757375795;-0.00012223338663808585;-0.00012134378633935571;0.6727349489424066;0.6679882804011275;1.0236226487257751;1.0000242918780422;10.000225944022215;-0.6248100377707072;0.6836772796287403;0.6835992669703642;-2.9103405341461516e-09;-0.6679130265351154;0.6679645068138902;1.000119632259502
62.620738;1.007016785751218;-0.00012223307740371833;-0.00012134409808690352;0.6727342182874855;0.6679890684749795;1.0236218922128844;1.0000242539853963;10.000233476605958;-0.6248100374346125;0.6836773957193528;0.6836001214075385;-3.178910877909138e-09;-0.6679130265274372;0.6679639055800257;1.0001170782529558
62.630738;1.0070178800570415;-0.00012223276761557503;-0.00012134440704490192;0.6727334983842861;0.6679898129252474;1.0236210988802983;1.0000242341712697;10.000240363804696;-0.6248100371026145;0.6836774444011233;0.683600973052244;-3.433706662317453e-09;-0.6679130265100576;0.6679633214401872;1.000114496599829
62.640738;1.0070190366221614;-0.00012223245755173034;-0.00012134471304536139;0.6727327899226733;0.6679905096929748;1.0236202717338048;1.0000242357057572;10.000246588614385;-0.6248100367741696;0.6836774256288816;0.6836018203610655;-3.673555797431465e-09;-0.6679130264823432;0.667962754911432;1.0001118938234923
62.650738;1.0070202522239773;-0.00012223214743912214;-0.00012134501602706456;0.6727320932919653;0.6679911557957502;1.0236194143252078;1.0000242591860733;10.000252132958767;-0.62481003644848;0.6836773393436948;0.6836026617350873;-3.897679254111913e-09;-0.6679130264435807;0.6679622058480948;1.0001092773495641
62.660738;1.0070215242032212;-0.00012223183728058548;-0.00012134531601712233;0.6727314087618939;0.6679917492113738;1.023618529965377;1.0000243030494955;10.000256982902815;-0.6248100361245164;0.6836771851814618;0.6836034958675417;-4.105836126268946e-09;-0.6679130263929853;0.6679616732983781;1.0001066551490896
62.670738;1.0070228508033896;-0.000122231526811135;-0.00012134561308373303;0.6727307371411303;0.6679922883427015;1.0236176210689187;1.0000243646583482;10.000261125543657;-0.6248100358011565;0.683676962577674;0.6836043220527789;-4.2980197426751365e-09;-0.667913026329792;0.6679611559211631;1.000104034761193
62.680738;1.0070242316019409;-0.00012223121567502291;-0.00012134590718825968;0.6727300802118685;0.667992771520529;1.0236166897042847;1.0000244411989139;10.000264544679226;-0.6248100354773736;0.6836766711797773;0.6836051402880249;-4.474187380912496e-09;-0.6679130262534204;0.6679606526671306;1.000101422536416
62.690738;1.0070256674042974;-0.00012223090378234866;-0.00012134619805235713;0.6727294400587047;0.6679931967231295;1.0236157384798523;1.0000245299172992;10.00026722318781;-0.6248100351522932;0.6836763107385259;0.6836059511930301;-4.6341640905415095e-09;-0.6679130261635607;0.6679601630093028;1.0000988240569413
62.700738;1.0070271599449145;-0.0001222305914984634;-0.00012134648529763014;0.6727288178261581;0.6679935615358913;1.0236147707553926;1.000024628169231;10.000269147361815;-0.6248100348251777;0.683675880488736;0.6836067559855336;-4.777560578628058e-09;-0.667913026059969;0.667959686616601;1.000096244947416
62.710738;1.007028712129842;-0.00012223027937198488;-0.00012134676874337454;0.6727282132330779;0.667993863516651;1.0236137901488593;1.000024733834895;10.000270309772397;-0.6248100344955276;0.6836753789903187;0.6836075564090178;-4.903732293797393e-09;-0.6679130259421375;0.6679592229369246;1.0000936909275229
62.720738;1.007030327776599;-0.00012222996769115037;-0.00012134704848643363;0.672727624924941;0.6679941008217696;1.023612799612767;1.0000248457439223;10.000270711387728;-0.6248100341631629;0.6836748047788272;0.6836083543939816;-5.011871252950945e-09;-0.6679130258093254;0.6679587709906699;1.0000911674085642
62.730738;1.0070320104986197;-0.00012222965643081092;-0.00012134732482005863;0.6727270507223477;0.6679942727446634;1.023611800893333;1.0000249636020693;10.000270361108749;-0.6248100338280657;0.6836741570338898;0.6836091518503692;-5.101282335644727e-09;-0.6679130256608441;0.6679583295632812;1.0000886788659549
62.740738;1.007033763282635;-0.0001222293456026804;-0.0001213475981694608;0.6727264875459023;0.6679943799233273;1.0236107948238444;1.0000250877770283;10.000269274548426;-0.624810033490108;0.6836734355801508;0.6836099508469039;-5.171762089819377e-09;-0.6679130254961024;0.6679578976059142;1.0000862282687193
62.750738;1.0070355888549192;-0.00012222903555422955;-0.00012134786888432483;0.6727259316439561;0.6679944240409529;1.0236097819163803;1.0000252192950931;10.000267472936994;-0.6248100331490037;0.6836726406913235;0.683610753821261;-5.223743885607474e-09;-0.6679130253145443;0.6679574743206276;1.0000838178291689
62.760738;1.007037489947912;-0.00012222872702371185;-0.00012134813700435543;0.6727253790687728;0.6679944073760817;1.0236087626752064;1.000025359625619;10.000264983760253;-0.6248100328045801;0.6836717732252338;0.6836115637082505;-5.25807025337883e-09;-0.667913025115784;0.6679570585918677;1.0000814507443436
62.770738;1.0070394696794538;-0.0001222284210375596;-0.0001213484023221827;0.6727248257467443;0.6679943324729356;1.0236077377157091;1.0000255103429754;10.000261846955087;-0.6248100324569861;0.6836708345415069;0.6836123839846491;-5.2756957189205e-09;-0.6679130248998154;0.6679566480676183;1.0000791313025377
62.780738;1.0070415324382171;-0.0001222281186508247;-0.00012134866454528321;0.6727242676127625;0.6679942017553612;1.023606708359176;1.0000256731886856;10.000258119737316;-0.6248100321066238;0.683669825898493;0.6836132184966967;-5.277540615830578e-09;-0.667913024667172;0.6679562388724721;1.0000768628760035
62.790738;1.0070436846065096;-0.00012222782061549345;-0.00012134892329549769;0.6727237013813984;0.6679940175915319;1.0236056773404634;1.0000258499437273;10.000253872346104;-0.6248100317541484;0.6836687481998497;0.6836140710377987;-5.264462736622747e-09;-0.6679130244189055;0.6679558263499104;1.000074646343483
62.800738;1.0070459340493707;-0.00012222752726573463;-0.00012134917814946398;0.6727231248751647;0.6679937831205043;1.0236046483160097;1.00002604165087;10.000249179046845;-0.6248100314005514;0.6836676024999825;0.6836149448523408;-5.237248262663491e-09;-0.6679130241563555;0.6679554064132437;1.0000724803153178
62.810738;1.0070482888211942;-0.00012222723864648973;-0.0001213494288066977;0.6727225363534672;0.6679935027915481;1.0236036244199342;1.0000262481610005;10.000244108313899;-0.6248100310469931;0.6836663904794846;0.6836158424749865;-5.196539103200915e-09;-0.6679130238809491;0.6679549768211455;1.0000703621188485
62.820738;1.0070507561316442;-0.00012222695459903447;-0.00012134967522782094;0.6727219340663851;0.6679931818217104;1.0236026076275075;1.0000264685644078;10.000238714965258;-0.6248100306945517;0.683665114522128;0.6836167658277368;-5.142868236476715e-09;-0.6679130235941202;0.6679545374437093;1.0000682881592793
62.830738;1.007053341477918;-0.00012222667480163982;-0.00012134991770705546;0.6727213168310134;0.6679928253113125;1.0236015991884828;1.0000267017863842;10.000233041873962;-0.6248100303441031;0.6836637778208285;0.6836177161246532;-5.07690312640208e-09;-0.6679130232972406;0.6679540894390608;1.000066253812887
62.840738;1.007056048105836;-0.00012222639897137806;-0.0001213501568521167;0.6727206849713954;0.6679924378021904;1.0236005999673696;1.0000269467167975;10.000227125861114;-0.6248100299962875;0.6836623844108486;0.6836186937246209;-4.999611039320316e-09;-0.6679130229915188;0.6679536343042553;1.000064253895874
62.850738;1.0070588772193303;-0.000122226127072666;-0.00012135039355060383;0.6727200403584668;0.66799202311155;1.0235996106831389;1.0000272020437142;10.00022099437568;-0.6248100296516536;0.683660938802864;0.6836196983231655;-4.912279443473163e-09;-0.667913022677899;0.6679531735280654;1.0000622835046082
62.860738;1.0070618287637996;-0.00012222585924575826;-0.00012135062903985511;0.6727193853218512;0.6679915844704691;1.023598632223021;1.0000274660598074;10.000214663489686;-0.6248100293108103;0.6836594456223031;0.6836207293886087;-4.8165421200701585e-09;-0.6679130223571018;0.6679527088412426;1.0000603384742508
62.870738;1.0070649023830804;-0.00012222559558471818;-0.00012135086492230451;0.6727187216721415;0.6679911248885021;1.0235976654495627;1.0000277364362393;10.000208149241974;-0.6248100289742615;0.6836579094868028;0.6836217863727383;-4.7143120109591326e-09;-0.6679130220296864;0.6679522423917493;1.000058415498047
62.880738;1.0070680977589506;-0.00012222533605996244;-0.00012135110303803935;0.672718050615601;0.6679906471501754;1.0235967107324155;1.0000280103854873;10.000201474709092;-0.6248100286422962;0.6836563349493792;0.6836228685213853;-4.607486599995773e-09;-0.6679130216958841;0.6679517765194224;1.0000565119573408
62.890738;1.007071413998829;-0.0001222250804883816;-0.00012135134530254129;0.6727173731036626;0.6679901534828511;1.0235957680768808;1.0000282854827296;10.000194664002871;-0.6248100283153146;0.6836547264847089;0.6836239747788165;-4.497525560114231e-09;-0.6679130213555359;0.6679513136488923;1.0000546255785137
62.900738;1.007074848825548;-0.0001222248283687218;-0.00012135159350513668;0.6727166903199151;0.6679896455263605;1.0235948376539312;1.0000285603315546;10.000187740233967;-0.6248100279940699;0.6836530883116427;0.6836251042850817;-4.385222953479927e-09;-0.6679130210085051;0.6679508561531404;1.0000527542893187
62.910738;1.0070783982317013;-0.00012222457878212684;-0.00012135184909266468;0.672716004223947;0.6679891248523663;1.023593919701163;1.0000288345235753;10.00018073231324;-0.6248100276793997;0.6836514241735749;0.683626257040354;-4.270846619921455e-09;-0.6679130206551523;0.6679504056465703;1.0000508962605041
62.920738;1.0070820561513274;-0.0001222243305634458;-0.00012135211317965755;0.6727153173929885;0.6679885934612192;1.0235930141093978;1.0000291084988318;10.000173678571423;-0.6248100273718915;0.6836497375689055;0.6836274336999361;-4.154422232769536e-09;-0.667913020296405;0.6679499623006511;1.000049050100326
62.930738;1.0070858137257086;-0.0001222240826563875;-0.00012135238675589613;0.6727146322234583;0.6679880537161137;1.02359212067438;1.0000293833514085;10.000166623457439;-0.6248100270719397;0.6836480323328542;0.6836286343987147;-4.0359610952170545e-09;-0.6679130199336119;0.6679495248099385;1.0000472151617512
62.940738;1.0070896589010494;-0.0001222238343931458;-0.00012135267061851985;0.6727139508717718;0.6679875080704926;1.0235912395817672;1.0000296599019132;10.00015961431909;-0.6248100267800307;0.6836463129019206;0.6836298577104183;-3.915667005595059e-09;-0.667913019568468;0.667949090650434;1.0000453916914838
62.950738;1.007093577052243;-0.00012222358550269984;-0.00012135296504232616;0.6727132762016098;0.6679869591552865;1.0235903715844485;1.000029938089193;10.000152698919992;-0.6248100264968339;0.683644583926089;0.6836311004786036;-3.794090022484149e-09;-0.6679130192028178;0.667948656290182;1.0000435808651464
62.960738;1.0070975525141623;-0.0001222233359571359;-0.00012135326973588544;0.6727126124079926;0.6679864101363132;1.0235895181259496;1.0000302175892701;10.000145922181959;-0.6248100262229992;0.683642849746604;0.6836323582526506;-3.672087724620614e-09;-0.667913018838183;0.6679482174218104;1.0000417847305796
62.970738;1.0071015703934074;-0.00012222308580632062;-0.00012135358418293858;0.6727119643965067;0.6679858648317724;1.0235886812517687;1.0000304980754984;10.000139329366533;-0.6248100259589837;0.683641114204988;0.6836336257132942;-3.550581274927793e-09;-0.6679130184753669;0.6679477694832803;1.0000400058025711
62.980738;1.0071056177109319;-0.00012222283505583878;-0.00012135390805296137;0.6727113366637464;0.6679853273425691;1.0235878628062711;1.0000307792553487;10.000132971657772;-0.6248100257050404;0.6836393807615716;0.6836348968607737;-3.4302651904840283e-09;-0.667913018114404;0.66794730857503;1.0000382464117523
62.990738;1.0071096831290511;-0.00012222258377458925;-0.00012135424140546134;0.6727107327791225;0.6679848014660429;1.0235870635143078;1.0000310621812651;10.000126902487352;-0.6248100254611983;0.6836376528043215;0.6836361652836795;-3.3115090801651167e-09;-0.6679130177547409;0.6679468319467683;1.0000365080926288
63.000738;1.0071137558235288;-0.00012222233238553057;-0.00012135458462201852;0.6727101553038891;0.6679842905452739;1.0235862829794773;1.0000313501248685;10.000121170800215;-0.6248100252271679;0.6836359338334035;0.6836374245882277;-3.1944988857189643e-09;-0.6679130173955343;0.6679463375703493;1.000034791303
63.010738;1.0071178250701482;-0.00012222208170741564;-0.00012135493827095406;0.6727096058648656;0.6679837977721759;1.0235855199511752;1.0000316477198135;10.00011582185844;-0.6248100250022298;0.6836342273837466;0.6836386687489912;-3.0794715168825644e-09;-0.667913017035919;0.6679458239493993;1.0000330958343062
63.020738;1.007121880639573;-0.00012222183268292716;-0.00012135530303102739;0.6727090856239881;0.6679833260858656;1.0235847722666005;1.0000319600464693;10.000110903394871;-0.6248100247852374;0.683632536843904;0.6836398921862771;-2.9669939049671215e-09;-0.6679130166751269;0.6679452907739528;1.0000314214564605
63.030738;1.007125912749959;-0.0001222215862171533;-0.00012135567959555593;0.6727085958910797;0.6679828776425933;1.0235840372104155;1.0000322923029448;10.000106468257657;-0.6248100245747974;0.6836308654304326;0.6836410894506708;-2.8581340133765548e-09;-0.6679130163125709;0.6679447392510105;1.0000297678460734
63.040738;1.007129911778431;-0.0001222213432894976;-0.00012135606857813245;0.6727081385750725;0.6679824538888791;1.0235833121775026;1.0000326494628964;10.000102570931567;-0.6248100243695144;0.683629216472392;0.6836422549542959;-2.7543681447289807e-09;-0.6679130159479371;0.6679441713795883;1.0000281340364632
63.050738;1.0071338686289362;-0.00012222110511779416;-0.00012135647050520208;0.6727077164470501;0.6679820562317964;1.0235825951601774;1.0000330359985092;10.000099265143785;-0.6248100241682418;0.6836275934771715;0.6836433832428882;-2.6573617752072213e-09;-0.6679130155812212;0.6679435891323265;1.0000265181875625
63.060738;1.0071377751595176;-0.0001222208732220369;-0.00012135688580996225;0.6727073331371449;0.6679816860749771;1.023581885103628;1.0000334558190687;10.000096606005522;-0.6248100239703411;0.6836259997523344;0.6836444695849309;-2.5686919598004487e-09;-0.6679130152126813;0.6679429942897855;1.000024917891719
63.070738;1.0071416241324485;-0.00012222064939697798;-0.00012135731473263314;0.6727069930878234;0.667981344261918;1.0235811818478908;1.000033912263608;10.000094650529462;-0.6248100237757236;0.6836244382617797;0.683645510360665;-2.4895943464316558e-09;-0.6679130148427199;0.6679423883721578;1.0000233311272244
63.080738;1.0071454091962577;-0.00012222043551732878;-0.00012135775724692055;0.672706701580497;0.6679810308770104;1.0235804857682618;1.0000344078983638;10.000093452682997;-0.6248100235844831;0.6836229120241738;0.683646502965007;-2.4209318564507415e-09;-0.6679130144717739;0.6679417726248902;1.0000217572397097
63.090738;1.0071491248823263;-0.00012222023323160501;-0.00012135821308456876;0.6727064643728666;0.667980745096098;1.0235797975121872;1.000034944089951;10.000093057648309;-0.624810023396411;0.6836214246061673;0.683647445459386;-2.3632433669787176e-09;-0.6679130141002831;0.6679411486722008;1.0000201968943385
63.100738;1.0071527665790385;-0.00012222004390859142;-0.00012135868173831879;0.6727062867436934;0.6679804849711577;1.0235791177121205;1.0000355206819909;10.00009349841138;-0.6248100232108827;0.6836199801358375;0.683648336292637;-2.316721762108793e-09;-0.667913013728776;0.6679405191577908;1.0000186512594098
63.110738;1.0071563306268483;-0.00012221986875204281;-0.00012135916251876871;0.6727061727111714;0.6679802478836963;1.0235784469867044;1.0000361362232453;10.000094794592302;-0.6248100230271794;0.6836185830758076;0.6836491740234165;-2.2812859262851434e-09;-0.6679130133579682;0.6679398872764434;1.0000171213990374
63.120738;1.0071598141021176;-0.00012221970869671542;-0.00012135965483778566;0.672706125242238;0.667980031161596;1.0235777863506692;1.0000367889003041;10.000096955257662;-0.6248100228448175;0.6836172384676688;0.6836499570746853;-2.256623233307049e-09;-0.6679130129886773;0.6679392556976406;1.0000156081124472
63.130738;1.0071632143573133;-0.00012221956430660553;-0.00012136015842923844;0.6727061471768768;0.6679798318307361;1.02357713699397;1.0000374775086094;10.000099984894115;-0.6248100226636296;0.6836159524086667;0.6836506835799926;-2.2419681898500424e-09;-0.6679130126217359;0.6679386260946514;1.000014111843431
63.140738;1.007166528529922;-0.0001222194358462338;-0.00012136067320543927;0.6727062417947269;0.6679796460234647;1.0235764994736325;1.0000382016705367;10.000103889959266;-0.6248100224837407;0.6836147320102525;0.6836513511603001;-2.235974347936065e-09;-0.6679130122582215;0.6679379994865641;1.0000126325892111
63.150738;1.0071697531672796;-0.00012221932319004565;-0.00012136119906474736;0.6727064122294135;0.6679794691695918;1.0235758736645457;1.0000389613509715;10.000108680921315;-0.6248100223055564;0.6836135846983744;0.6836519568510387;-2.2370553168161884e-09;-0.6679130118996712;0.6679373766123731;1.0000111698415703
63.160738;1.007172884327422;-0.00012221922564003976;-0.00012136173592884867;0.6727066603085367;0.6679792969905559;1.0235752596150205;1.0000397561904029;10.000114365324762;-0.6248100221297264;0.6836125170309604;0.6836524974968288;-2.24381735092915e-09;-0.6679130115478565;0.6679367581927739;1.0000097221788904
63.170738;1.0071759178808293;-0.00012221914205854084;-0.00012136228377555131;0.672706986152243;0.6679791263694785;1.0235746582564411;1.0000405852074254;10.000120940761118;-0.6248100219570614;0.6836115335041224;0.683652970396704;-2.2550016528457675e-09;-0.6679130112044168;0.6679361455107953;1.0000082869822402
63.180738;1.0071788500084649;-0.0001222190712973893;-0.0001213628425059649;0.6727073886693465;0.6679789550729439;1.0235740711715653;1.0000414469719618;10.000128397616173;-0.6248100217884799;0.683610636213218;0.6836533737868388;-2.269208359085926e-09;-0.6679130108706387;0.667935540369591;1.0000068609827446
63.190738;1.0071816782345486;-0.0001222190125904235;-0.0001213634118306432;0.6727078661887375;0.6679787804465317;1.0235734996459125;1.000042339322696;10.00013672585016;-0.6248100216250222;0.6836098251666759;0.6836537070590981;-2.285010717924251e-09;-0.6679130105472566;0.6679349438691045;1.0000054407383132
63.200738;1.0071844024838927;-0.00012221896566583565;-0.00012136399125623791;0.6727084168185629;0.667978598657816;1.0235729438443268;1.0000432582196768;10.000145916882012;-0.62481002146778;0.6836090984327645;0.6836539709157278;-2.301197201912106e-09;-0.6679130102343444;0.6679343556812636;1.0000040225886628
63.210738;1.0071870253748076;-0.00012221893052439482;-0.00012136458001764878;0.6727090383220874;0.6679784052123461;1.0235724027716242;1.0000441971965917;10.000155964459797;-0.6248100213177348;0.68360845259953;0.6836541673471063;-2.316753750189501e-09;-0.6679130099313655;0.6679337747112154;1.000002602951373
63.220738;1.0071895516333065;-0.00012221890704673135;-0.00012136517694853299;0.6727097276819276;0.6679781958183173;1.0235718753314953;1.0000451483293242;10.000166871877115;-0.624810021175724;0.6836078839230659;0.6836542992174455;-2.330758769341505e-09;-0.6679130096372858;0.6679331998795871;1.0000011788051866
63.230738;1.0071919871307538;-0.00012221889482844927;-0.00012136578044248325;0.6727104809152211;0.6679779669599042;1.023571361715322;1.0000461037049542;10.000178656998004;-0.6248100210425289;0.6836073892178741;0.6836543697587928;-2.3422271642093197e-09;-0.6679130093507519;0.6679326302223528;0.9999997477069845
63.240738;1.0071943379791002;-0.00012221889333688757;-0.00012136638849087828;0.6727112932032526;0.6679777160970298;1.0235708635900214;1.0000470563344077;10.00019134559932;-0.6248100209189428;0.6836069658442409;0.6836543822686578;-2.3498719828102378e-09;-0.6679130090702883;0.6679320648196735;0.9999983075394686
63.250738;1.007196609757271;-0.00012221890191496884;-0.00012136699877939081;0.6727121591746436;0.6679774415090793;1.0235703830159752;1.0000480001834795;10.000204960153761;-0.624810020805718;0.6836066114010865;0.6836543399465784;-2.352059177994438e-09;-0.6679130087946068;0.6679315026346658;0.9999968561463546
63.260738;1.00719880688473;-0.0001222189195532276;-0.0001213676089008962;0.6727130734126582;0.6679771422388527;1.0235699214582765;1.0000489297210233;10.00021951347804;-0.6248100207033462;0.6836063238268185;0.6836542458513647;-2.347190172025444e-09;-0.6679130085230257;0.6679309420634175;0.9999953908846784
63.270738;1.0072009323749012;-0.00012221894492887855;-0.00012136821647610608;0.6727140310180147;0.6679768181720726;1.0235694796236796;1.0000498398433733;10.000235009879875;-0.6248100206118472;0.6836061014836474;0.6836541031419624;-2.3342084236660764e-09;-0.6679130082555602;0.6679303808568423;0.9999939087394083
63.280738;1.0072029881803473;-0.00012221897669097072;-0.00012136881913127698;0.672715027918819;0.6679764698003317;1.023569057875301;1.000050725988922;10.000251447715568;-0.6248100205306498;0.6836059428857101;0.6836539155034385;-2.3126207073145667e-09;-0.6679130079926838;0.667929816649759;0.9999924075140011
63.290738;1.0072049757036592;-0.00012221901350837534;-0.00012136941466754212;0.672716060775234;0.6679760979361891;1.0235686568543787;1.0000515837509727;10.000268815500709;-0.6248100204585607;0.6836058465341657;0.6836536874235035;-2.2820935363998022e-09;-0.6679130077351494;0.6679292473126884;0.9999908870687362
63.300738;1.0072068958296718;-0.00012221905401186428;-0.00012137000131546085;0.6727171267002697;0.6679757035642016;1.0235682777371446;1.0000524086615494;10.00028708776028;-0.6248100203940239;0.6836058109548222;0.683653424164749;-2.2423064158418177e-09;-0.6679130074837847;0.6679286706008883;0.9999893492661072
63.310738;1.0072087488293302;-0.0001222190970300799;-0.00012137057768756274;0.6727182231916194;0.667975287334033;1.0235679216656328;1.0000531966891648;10.000306225955152;-0.6248100203355674;0.6836058348273694;0.6836531313836601;-2.193260840630179e-09;-0.6679130072392152;0.6679280836214079;0.9999877972201504
63.320738;1.0072105347524745;-0.00012221914184235054;-0.00012137114245565591;0.6727193481311038;0.6679748490517032;1.0235675890404585;1.0000539447392098;10.00032617886524;-0.6248100202820318;0.6836059170834532;0.6836528147341586;-2.1356711844216772e-09;-0.6679130070017908;0.667927483102805;0.999986234913387
63.330738;1.0072122537880395;-0.00012221918806312355;-0.00012137169392438304;0.6727204995981666;0.667974387974224;1.0235672796166875;1.0000546506654777;10.00034688532742;-0.6248100202325184;0.6836060567401981;0.6836524798761663;-2.0711532875904835e-09;-0.6679130067715982;0.6679268661064686;0.9999846667647779
63.340738;1.0072139062443808;-0.00012221923533320156;-0.0001213722297845044;0.6727216756375682;0.6679739034829525;1.0235669931630835;1.0000553125709088;10.000368279765068;-0.6248100201862302;0.6836062527321295;0.6836521325933855;-2.0020082686663426e-09;-0.6679130065483174;0.667926230255648;0.9999830967382709
63.350738;1.0072154927311974;-0.00012221928315596102;-0.0001213727473753719;0.6727228741925869;0.667973395486312;1.0235667295930906;1.0000559278821737;10.000390292490904;-0.6248100201423307;0.6836065039293283;0.6836517788022848;-1.930586486211707e-09;-0.6679130063310311;0.6679255737675326;0.9999815277671071
63.360738;1.0072170143135608;-0.00012221933095036305;-0.00012137324413345236;0.672724093200208;0.6679728643819921;1.0235664886808788;1.0000564932388853;10.00041284994959;-0.6248100200999521;0.6836068089861329;0.6836514246914956;-1.8587714135062847e-09;-0.6679130061181244;0.6679248954838126;0.9999799618404193
63.370738;1.0072184721796527;-0.00012221937826241343;-0.00012137371770178688;0.6727253306252963;0.667972310359158;1.0235662706987172;1.0000570051042519;10.000435878221197;-0.6248100200583728;0.6836071659844847;0.6836510767141727;-1.7880790083114911e-09;-0.6679130059073846;0.6679241947095397;0.9999784003244392
63.380738;1.007219867339197;-0.0001222194250029228;-0.00012137416585784495;0.6727265843058383;0.6679717326674931;1.0235660775084534;1.0000574606492105;10.000459300530874;-0.6248100200172078;0.6836075722677171;0.6836507410271551;-1.7200698713183963e-09;-0.6679130056963631;0.6679234710567923;0.9999768445461591
63.390738;1.0072222004066502;-0.000122223341390418;-0.0001213783083082521;0.6727285194797769;0.6679711297801114;1.0235659128368266;1.0000578583702973;10.000483029478728;-0.6248100199764095;0.6836080247450604;0.683650422909001;-1.6564521920351532e-09;-0.6679130054827721;0.6679227243561504;0.9999752964350155
63.400738;1.0072234714276893;-0.00012222338755329883;-0.00012137869957958026;0.672729796898869;0.6679705001577441;1.0235657819832418;1.000058197629666;10.000506963376857;-0.624810019936045;0.6836085206489436;0.6836501269064363;-1.5989174993911979e-09;-0.667913005264642;0.6679219545539117;0.9999737585493675
63.410738;1.007224680002533;-0.0001222234331984761;-0.00012137905956139342;0.6727310807728233;0.6679698428308214;1.0235656911911724;1.0000584776689152;10.000530993541382;-0.6248100198960653;0.6836090581959849;0.6836498575828064;-1.5490593628324853e-09;-0.6679130050403207;0.6679211615888465;0.9999722336987394
63.420738;1.0072258255580515;-0.00012222347767329016;-0.0001213793860926611;0.6727323681546797;0.6679691576838879;1.0235656469354166;1.0000586973815566;10.000555022762347;-0.6248100198563017;0.6836096366423192;0.6836496202189382;-1.508248511904559e-09;-0.6679130048085945;0.6679203452399295;0.9999707250744394
63.430738;1.0072269069203188;-0.00012222352029464677;-0.0001213796766099285;0.6727336568994932;0.6679684457019281;1.0235656561368935;1.000058855886963;10.000578975553196;-0.6248100198166274;0.6836102560080934;0.6836494208136475;-1.4775101326979496e-09;-0.6679130045689388;0.6679195050779467;0.999969237029864
63.440738;1.0072279225787508;-0.0001222235605834786;-0.00012137992844781574;0.6727349447143719;0.6679677090033542;1.0235657268622176;1.0000589529290018;10.000602784009157;-0.6248100197769859;0.6836109166945075;0.6836492650906444;-1.4576990925903673e-09;-0.6679130043215571;0.6679186405984463;0.9999677757069044
63.450738;1.0072288719904021;-0.00012222359833441896;-0.00012138013924124704;0.6727362282762416;0.6679669503087415;1.0235658675966488;1.0000589888734455;10.000626369778033;-0.6248100197373192;0.6836116188789829;0.6836491573419275;-1.4497194751445067e-09;-0.6679130040670853;0.6679177511692379;0.9999663485228718
63.460738;1.0072297561126804;-0.00012222363356834072;-0.00012138030714648227;0.6727375028723691;0.6679661724205997;1.0235660851400592;1.0000589646167461;10.000649646333185;-0.6248100196975827;0.6836123619774547;0.6836491002025017;-1.4544716595569449e-09;-0.6679130038062369;0.6679168356434153;0.9999649625511843
63.470738;1.0072305769292902;-0.00012222366628904604;-0.00012138043101331726;0.6727387626426506;0.6679653785075826;1.0235663834327837;1.0000588810197768;10.00067253190047;-0.6248100196576312;0.6836131446708779;0.6836490952409341;-1.4726695232845357e-09;-0.6679130035396174;0.6679158923738246;0.9999636235935299
63.480738;1.007231336841507;-0.00012222369632922445;-0.00012138051047403054;0.6727400011751192;0.6679645726513536;1.0235667645443594;1.0000587382533985;10.000694953260869;-0.624810019617032;0.683613965639398;0.6836491435458232;-1.5047736254246665e-09;-0.6679130032677628;0.6679149201562573;0.9999623366983434
63.490738;1.007232037802331;-0.00012222372361951405;-0.0001213805457440779;0.6727412119276853;0.6679637596813706;1.0235672304035557;1.0000585360096312;10.000716841568536;-0.6248100195751398;0.6836148243540991;0.6836492457875853;-1.5510014455834711e-09;-0.6679130029913223;0.6679139191666112;0.9999611064579598
63.500738;1.0072326804125673;-0.00012222374847093893;-0.00012138053725304146;0.6727423885152805;0.6679629445769402;1.0235677833252415;1.0000582742305164;10.000738130703827;-0.6248100195312636;0.6836157210996331;0.6836494021756188;-1.611173617029452e-09;-0.6679130027111446;0.6679128904837243;0.9999599366754012
63.510738;1.0072332635209718;-0.00012222377145034346;-0.00012138048546781414;0.6727435248893925;0.6679621321891861;1.0235684253149206;1.0000579535750267;10.000758759814293;-0.6248100194847388;0.6836166565071701;0.683649612881866;-1.6846057974083355e-09;-0.6679130024281379;0.6679118346035654;0.999958830554904
63.520738;1.007233784437937;-0.0001222237931643082;-0.00012138039103313183;0.6727446152493491;0.6679613273285369;1.0235691571751255;1.0000575750366234;10.000778680406071;-0.6248100194349611;0.6836176311011991;0.683649878480574;-1.7703643109443357e-09;-0.6679130021431458;0.6679107509432274;0.9999577913047142
63.530738;1.0072342397704055;-0.000122223814210329;-0.00012138025498406656;0.6727456540340979;0.6679605349018137;1.0235699781637169;1.000057138990304;10.000797862909502;-0.6248100193813781;0.6836186446437673;0.6836501998882535;-1.867635101385996e-09;-0.667913001857046;0.6679096387664231;0.9999568223157785
63.540738;1.007234626512193;-0.00012222383515480222;-0.00012138007873314679;0.6727466362232292;0.6679597598308533;1.023570886551379;1.0000566451107977;10.000816289173901;-0.6248100193235063;0.6836196957405749;0.6836505779060099;-1.9759853661959165e-09;-0.6679130015708711;0.6679084977863887;0.999955926797545
63.550738;1.0072349424070497;-0.00012222385651019653;-0.00012137986379522273;0.672747557723607;0.667959006753208;1.0235718803960139;1.0000560930861155;10.000833937963954;-0.6248100192608927;0.6836207824769417;0.6836510127337092;-2.0953347777014353e-09;-0.6679130012856483;0.6679073280043984;0.9999551074709082
63.560738;1.0072351850406596;-0.00012222387877871389;-0.00012137961150996923;0.6727484155325738;0.6679582797623946;1.0235729576391852;1.0000554827506212;10.00085078277378;-0.6248100191928714;0.6836219031901184;0.6836515037380326;-2.225382217739271e-09;-0.6679130010020883;0.6679061300043801;0.9999543665592071
63.570738;1.0072353508414285;-0.0001222239025461567;-0.00012137932299889355;0.6727492074009079;0.6679575821419859;1.0235741160213925;1.0000548136395664;10.00086679709227;-0.6248100191183221;0.683623056332295;0.6836520492945435;-2.3650149371003903e-09;-0.6679130007205487;0.6679049052167801;0.9999537055617923
63.580738;1.00723543578948;-0.0001222239285273563;-0.00012137899924562583;0.6727499313221398;0.6679569159896279;1.023575353344607;1.000054084614614;10.000881956202408;-0.6248100190357158;0.6836242399929332;0.6836526467090308;-2.512371931784959e-09;-0.6679130004412238;0.6679036551759862;0.999953124951412
63.590738;1.0072354375517811;-0.00012222395744544272;-0.0001213786411840572;0.6727505854917789;0.6679562820799072;1.0235766672711588;1.0000532940012616;10.000896239636166;-0.6248100189435021;0.6836254516491457;0.6836532925664971;-2.6652362949656293e-09;-0.6679130001642989;0.6679023808801169;0.9999526242783259
63.600738;1.0072353567334837;-0.0001222239899010405;-0.00012137824982553449;0.6727511685770657;0.6679556802110478;1.02357805474831;1.0000524404135451;10.000909637701241;-0.6248100188407436;0.6836266881330083;0.683653983167492;-2.821223729125268e-09;-0.6679129998901262;0.6679010830929824;0.9999522022846163
63.610738;1.0072351959700447;-0.00012222402649405192;-0.00012137782623710286;0.6727516795686654;0.6679551096444822;1.02357951206704;1.0000515234106488;10.000922156993303;-0.6248100187276185;0.6836279459695419;0.6836547146094839;-2.9777998527338573e-09;-0.6679129996192322;0.6678997629220447;0.9999518570303121
63.620738;1.0072349580374962;-0.000122224068071046;-0.0001213773713478917;0.6727521170384806;0.6679545690805141;1.023581035150236;1.0000505430469044;10.00093381574282;-0.6248100186053885;0.6836292218186119;0.6836554828754148;-3.1323685102674633e-09;-0.6679129993520114;0.6678984221633355;0.9999515865000808
63.630738;1.007234644715028;-0.00012222411584027706;-0.00012137688590449016;0.6727524787700471;0.667954056515792;1.0235826197799458;1.0000494989309632;10.000944630588055;-0.6248100184759333;0.6836305126358138;0.6836562842258256;-3.2825154813377344e-09;-0.6679129990884695;0.6678970632837844;0.9999513889852044
63.640738;1.0072342568991597;-0.0001222241713290337;-0.00012137637066759464;0.672752762426088;0.6679535695575116;1.0235842622285873;1.0000483901944193;10.0009546123162;-0.624810018341184;0.6836318157357618;0.6836571157418924;-3.426213384819537e-09;-0.6679129988282326;0.6678956889976582;0.9999512626241867
63.650738;1.0072337954224397;-0.00012222423622891882;-0.00012137582667944747;0.6727529662529785;0.6679531057757969;1.0235859594615961;1.0000472160163132;10.000963773693478;-0.6248100182027124;0.6836331287685796;0.6836579757041004;-3.56177671457348e-09;-0.6679129985707601;0.6678943017260952;0.9999512052442516
63.660738;1.007233261753412;-0.0001222243121788353;-0.00012137525533710607;0.6727530893193389;0.6679526629035906;1.0235877081886524;1.0000459754439484;10.0009721323224;-0.6248100180615898;0.6836344494433857;0.6836588632798963;-3.6876736513490438e-09;-0.6679129983157244;0.6678929033780737;0.999951215443774
63.670738;1.0072326581530024;-0.00012222440058120426;-0.00012137465816237026;0.6727531319060109;0.6679522392714327;1.023589503667998;1.0000446672516992;10.000979706365953;-0.6248100179183348;0.6836357753533707;0.6836597776183816;-3.802434810687874e-09;-0.6679129980633447;0.6678914956627017;0.9999512934136484
63.680738;1.0072319876133162;-0.00012222450246611094;-0.00012137403653958167;0.6727530955563898;0.6679518340438941;1.0235913392368239;1.0000432905456182;10.000986514342031;-0.624810017772936;0.6836371043440631;0.6836607173887199;-3.904661240599225e-09;-0.6679129978142849;0.6678900807697632;0.9999514400404359
63.690738;1.0072312541623583;-0.00012222461841001605;-0.00012137339162639752;0.6727529824385904;0.6679514466233673;1.0235932070571243;1.0000418448684418;10.000992576474868;-0.6248100176251371;0.6836384350945106;0.683661681062229;-3.992999644325927e-09;-0.6679129975691628;0.6678886620225966;0.9999516557967641
63.700738;1.007230463383953;-0.00012222474864157502;-0.00012137272436135844;0.67275279509335;0.667951075940743;1.023595099669812;1.0000403296609661;10.000997909769891;-0.6248100174746933;0.6836397671643574;0.6836626671335835;-4.06614763600553e-09;-0.6679129973282241;0.6678872440068847;0.9999519408265344
63.710738;1.0072296222111545;-0.00012222489327134664;-0.0001213720354777165;0.6727525365304993;0.6679507204600744;1.0235970108265846;1.0000387445353756;10.001002522524573;-0.6248100173212423;0.6836411005938019;0.6836636740492514;-4.122986796311944e-09;-0.6679129970913456;0.6678858319384304;0.9999522953700276
63.720738;1.0072287375447684;-0.00012222505235177705;-0.00012137132553339206;0.6727522097210931;0.6679503783689129;1.0235989351520747;1.0000370901432012;10.00100641773615;-0.6248100171640957;0.6836424355378625;0.6836647003850238;-4.162711983687703e-09;-0.6679129968580899;0.6678844308897425;0.9999527199047079
63.730738;1.007227814892889;-0.00012222522573144542;-0.0001213705950843472;0.6727518170399859;0.6679500476492181;1.0236008679866224;1.000035368232934;10.001009605057765;-0.6248100170024937;0.6836437718289662;0.6836657451995768;-4.184782665509685e-09;-0.6679129966277215;0.6678830456378588;0.9999532151665212
63.740738;1.007226858464122;-0.00012222541296683684;-0.00012136984500354566;0.672751360467484;0.667949726234925;1.0236028060976394;1.0000335811310586;10.001012114455637;-0.6248100168361849;0.6836451085099801;0.6836668080997088;-4.188822980646242e-09;-0.6679129963991742;0.6678816808690183;0.9999537820335973
63.750738;1.0072258719034963;-0.00012222561336887422;-0.00012136907666644962;0.6727508422054833;0.6679494120220156;1.0236047483217363;1.0000317316566472;10.00101400067407;-0.6248100166656386;0.6836464434573808;0.6836678892143552;-4.1747288015110395e-09;-0.6679129961709924;0.6678803412068149;0.9999544213322025
63.760738;1.0072248586911285;-0.00012222582605355737;-0.00012136829191191621;0.6727502651481874;0.6679491027802502;1.0236066953556204;1.000029823410347;10.001015333009684;-0.6248100164916933;0.6836477730477518;0.6836689892736577;-4.1427361024085106e-09;-0.667912995941527;0.667879031145223;0.9999551340330592
63.770738;1.0072238230087622;-0.00012222605006164032;-0.00012136749298414067;0.6727496330672182;0.6679487960540789;1.0236086490965186;1.000027860746156;10.001016182461147;-0.6248100163150757;0.6836490920956189;0.6836701096214644;-4.093082373627141e-09;-0.6679129957095128;0.6678777548055063;0.9999559216303425
63.780738;1.007222770628697;-0.00012222628455859489;-0.0001213666825263982;0.67274895073442;0.667948488861837;1.0236106123231568;1.0000258484871112;10.001016616207822;-0.624810016136177;0.6836503942907656;0.6836712519334968;-4.025641569514091e-09;-0.6679129954745546;0.6678765154388137;0.9999567854602048
63.790738;1.0072217082856254;-0.00012222652886675886;-0.00012136586355764305;0.6727482241035302;0.667948177414763;1.0236125884612504;1.0000237917614618;10.001016691680912;-0.6248100159551977;0.6836516731728284;0.6836724175621871;-3.939945626235285e-09;-0.6679129952370098;0.6678753153301099;0.9999577253017056
63.800738;1.007220641889498;-0.00012222678223178574;-0.00012136503936234482;0.6727474603283026;0.6679478573711671;1.0236145808504384;1.0000216954249748;10.001016448006157;-0.6248100157724857;0.6836529229537203;0.6836736070814274;-3.835311006316655e-09;-0.6679129949976013;0.6678741561826903;0.999958739362041
63.810738;1.0072195753441813;-0.00012222704361588348;-0.00012136421332075216;0.6727466674313343;0.6679475247753492;1.0236165921708609;1.0000195635150722;10.001015905757496;-0.6248100155886472;0.6836541386283513;0.6836748206135425;-3.71091883829449e-09;-0.6679129947572807;0.6678730393632067;0.9999598256859372
63.820738;1.007218511031846;-0.00012222731182905453;-0.00012136338878224538;0.6727458536617597;0.6679471770554343;1.0236186245576688;1.0000173998517012;10.001015075472134;-0.624810015404244;0.6836553160700218;0.6836760585746666;-3.5659975743181136e-09;-0.6679129945171942;0.6678719660973372;0.9999609826125389
63.830738;1.0072174509747311;-0.00012222758574732164;-0.0001213625689776761;0.67274502668453;0.6679468134270001;1.0236206800759906;1.0000152087905478;10.001013961646265;-0.6248100152194874;0.683656452345759;0.6836773219797903;-3.3999171933437226e-09;-0.6679129942785448;0.6678709377148571;0.9999622078367433
63.840738;1.00721639691886;-0.0001222278643259532;-0.00012136175688234966;0.6727441930060373;0.6679464348718037;1.023622761137526;1.000012995107888;10.00101255863417;-0.6248100150342695;0.6836575457401285;0.68367861209735;-3.21206691959356e-09;-0.6679129940423885;0.6678699555917325;0.999963497848221
63.850738;1.007215349290851;-0.00012222814656311532;-0.00012136095501994219;0.6727433578369496;0.6679460439836852;1.0236248705742925;1.0000107634282809;10.001010847008882;-0.6248100148484005;0.6836585955002489;0.6836799298391275;-3.001768158832784e-09;-0.6679129938094239;0.6678690207480168;0.999964847738376
63.860738;1.0072143064753116;-0.00012222843143237466;-0.0001213601654134144;0.6727425248454059;0.6679456445657523;1.0236270112065715;1.0000085175097868;10.00100879362668;-0.6248100146618215;0.6836596013557841;0.683681275224185;-2.7684121780698747e-09;-0.6679129935799302;0.6678681334380409;0.9999662503888147
