time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.870738;1.0072132654043713;-0.0001222287177335861;-0.00012135938972253968;0.6727416957280677;0.667945241009235;1.0236291848291486;1.000006259871439;10.00100635440515;-0.6248100144745627;0.6836605629469497;0.6836826472078873;-2.5117009305507453e-09;-0.6679129933537826;0.6678672932621946;0.9999676961086227
63.880738;1.0072122229828924;-0.0001222290040654264;-0.00012135862937008202;0.6727408702966129;0.6679448376331575;1.023631391526619;1.0000039918586006;10.001003477914573;-0.6248100142865141;0.6836614796961066;0.6836840436583292;-2.2317304475892014e-09;-0.6679129931303385;0.6678664996742202;0.9999691740413779
63.890738;1.007211177199057;-0.0001222292890324087;-0.00012135788564311453;0.6727400471924257;0.6679444381235404;1.0236336301769147;1.0000017137394062;10.001000105530967;-0.6248100140972952;0.6836623509812895;0.6836854613128885;-1.9288862497551686e-09;-0.6679129929084135;0.6678657521079697;0.9999706738651222
63.900738;1.0072101271374785;-0.00012222957139623156;-0.00012135715971696525;0.672739224799201;0.6679440452445409;1.0236358991797667;0.9999994253153925;10.000996169507731;-0.6248100139062326;0.6836631759451882;0.6836868961345052;-1.6037130865167569e-09;-0.6679129926865626;0.6678650499776809;0.9999721857353976
63.910738;1.0072090719109785;-0.00012222984989128973;-0.00012135645256540022;0.6727384019137046;0.6679436608212274;1.0236381965892316;0.9999971270217559;10.000991595592982;-0.6248100137123994;0.6836639532609374;0.6836883439249336;-1.2569456213041071e-09;-0.6679129924634517;0.6678643931275534;0.9999736995871195
63.920738;1.0072080096259501;-0.0001222301230042949;-0.00012135576493005161;0.6727375780000759;0.6679432859243015;1.0236405199273002;0.9999948205682709;10.000986311380128;-0.6248100135147863;0.6836646818767061;0.6836898008031845;-8.896513281914899e-10;-0.6679129922381096;0.6678637821725801;0.9999752056564523
63.930738;1.0072069373755175;-0.00012223038898619704;-0.00012135509737081545;0.6727367532871061;0.6679429210678983;1.0236428657025523;0.9999925091949302;10.000980253936854;-0.6248100133123946;0.6836653626168824;0.6836912635510218;-5.031434828067311e-10;-0.6679129920099962;0.6678632182479541;0.999976695760456
63.940738;1.007205851812917;-0.0001222306458713289;-0.00012135445024527698;0.6727359288846968;0.6679425661037033;1.0236452290926572;0.9999901978819051;10.00097336956273;-0.624810013104102;0.6836659989687996;0.6836927297365718;-9.873973422001048e-11;-0.6679129917789125;0.6678627023833075;0.9999781641992933
63.950738;1.0072047493613108;-0.0001222308915129386;-0.00012135382357001756;0.6727351068871666;0.6679422200778842;1.0236476044916336;0.9999878928067385;10.000965606662035;-0.6248100128885673;0.683666596120188;0.6836941974182071;3.222689869060781e-10;-0.6679129915448873;0.6678622350752378;0.9999796075887372
63.960738;1.0072036258707056;-0.00012223112398552114;-0.00012135321689493412;0.6727342903233123;0.6679418814887416;1.0236499864483504;0.9999855996846209;10.000956913015246;-0.6248100126643354;0.6836671594050783;0.6836956645620463;7.585728883129784e-10;-0.6679129913081062;0.6678618164696144;0.9999810237278564
63.970738;1.0072024764280536;-0.000122231342094721;-0.00012135262938374163;0.6727334826710762;0.6679415487525409;1.0236523700994922;0.9999833223152468;10.000947245089975;-0.6248100124299913;0.6836676934350953;0.6836971289364282;1.2089882520510047e-09;-0.667912991068773;0.667861446745289;0.9999824106599221
63.980738;1.0072012956686496;-0.00012223154525686778;-0.00012135206006941311;0.6727326868904931;0.6679412207608039;1.0236547507381968;0.9999810625809883;10.000936582965721;-0.6248100121842066;0.6836682020109609;0.6836985887144028;1.672591946002943e-09;-0.6679129908269691;0.667861126264093;0.9999837664836612
63.990738;1.007200077961018;-0.0001222317329532323;-0.00012135150803399601;0.6727319046306274;0.6679408974933647;1.0236571229151175;0.9999788212276614;10.000924937100692;-0.6248100119256711;0.6836686884552602;0.6837000427768528;2.1485252088972704e-09;-0.6679129905826624;0.6678608553710085;0.9999850893021542
64.000738;1.007198817553368;-0.00012223190464314134;-0.00012135097252249645;0.6727311363826733;0.6679405802080306;1.0236594800463903;0.9999765984859481;10.00091234255476;-0.6248100116530831;0.6836691559270681;0.6837014901906492;2.6356987565799996e-09;-0.667912990335798;0.6678606338658399;0.9999863767640681
64.010738;1.0071975090100145;-0.00012223206020469768;-0.00012135045308319067;0.6727303822375508;0.6679402707363393;1.023661814859674;0.9999743945566709;10.000898848904496;-0.6248100113653111;0.6836696075470304;0.683702929579979;3.1328117976586527e-09;-0.6679129900864555;0.6678604608771581;0.9999876254212181
64.020738;1.0071961475584439;-0.0001222322003163918;-0.00012134994953629317;0.672729642245407;0.6679399702039027;1.023664119862063;0.999972209840303;10.000884508900649;-0.6248100110615206;0.683670046504379;0.6837043592305015;3.6384386485348763e-09;-0.667912989834923;0.6678603357971729;0.9999888306385633
64.030738;1.0071947297703505;-0.00012223232644616904;-0.00012134946183746246;0.6727289162133722;0.6679396784300397;1.023666387319167;0.9999700446767128;10.000869368902473;-0.6248100107411121;0.6836704761475453;0.6837057778828621;4.150824319036705e-09;-0.6679129895814725;0.6678602594685945;0.9999899874775134
64.040738;1.007193254825344;-0.00012223244047870462;-0.00012134899011862301;0.6727282036524546;0.6679393944458876;1.0236686094580347;0.9999678990031408;10.00085347119737;-0.6248100104036717;0.6836709001081227;0.683707185221832;4.667638108009642e-09;-0.6679129893261081;0.6678602341005843;0.9999910918751979
64.050738;1.0071917251582896;-0.00012223254432686101;-0.00012134853473210409;0.6727275040269233;0.6679391171412709;1.0236707793882438;0.9999657720587272;10.000836865973888;-0.6248100100489885;0.683671322357437;0.6837085816684568;5.185988635718858e-09;-0.6679129890685745;0.6678602619657593;0.9999921409890409
64.060738;1.0071901456323922;-0.0001222326398224984;-0.00012134809607582453;0.6727268167140609;0.6679388455588176;1.0236728916463882;0.999963661951777;10.000819620350038;-0.6248100096768525;0.6836717466724893;0.6837099681946913;5.7026269897770345e-09;-0.6679129888084477;0.6678603446531106;0.9999931326419591
64.070738;1.0071885218346608;-0.0001222327286498958;-0.00012134767432350964;0.6727261408073847;0.6679385789895647;1.023674941631832;0.9999615659214671;10.000801817936056;-0.6248100092867723;0.683672175745783;0.6837113462075813;6.21417719267738e-09;-0.6679129885450685;0.6678604833192383;0.9999940650867783
64.080738;1.0071868587038093;-0.00012223281219693482;-0.00012134726912070492;0.6727254753375534;0.6679383164630304;1.0236769253970488;0.9999594816619614;10.000783550072468;-0.6248100088779756;0.6836726110172802;0.6837127170230693;6.7173444191444365e-09;-0.6679129882774589;0.6678606785529019;0.9999949377495666
64.090738;1.0071851602557491;-0.00012223289155009425;-0.000121346879362987;0.672724819529212;0.6679380558273843;1.0236788404026225;0.9999574083166548;10.00076490426775;-0.62481000844955;0.6836730532604716;0.6837140814828159;7.209120170226988e-09;-0.6679129880044791;0.66786092993197;0.9999957517246961
64.100738;1.0071834300154419;-0.0001222329675686191;-0.00012134650332135539;0.6727241726773034;0.6679377935553388;1.023680685591792;0.9999553465834364;10.000745955896313;-0.6248100080004811;0.6836735028244704;0.6837154404831361;7.68696245685836e-09;-0.6679129877251864;0.6678612365828169;0.9999965092869071
64.110738;1.0071816712130315;-0.00012223304089043337;-0.00012134613895830354;0.6727235342314061;0.6679375251939723;1.0236824602506966;0.9999532985382791;10.000726764486181;-0.6248100075296434;0.6836739591923628;0.6837167957882937;8.148863569776305e-09;-0.6679129874390886;0.6678615984067815;0.999997213476516
64.120738;1.0071798868276571;-0.0001222331118773633;-0.00012134578420651541;0.6727229042126318;0.6679372459631944;1.023684163072075;0.999951266903715;10.000707369134746;-0.6248100070358773;0.6836744202302506;0.6837181499186086;8.593267615008832e-09;-0.667912987146065;0.6678620166758827;0.9999978680528734
64.130738;1.0071780798460774;-0.0001222331806361315;-0.00012134543724181017;0.6727222832069439;0.6679369517275878;1.0236857924941956;0.9999492540795442;10.000687783591587;-0.6248100065181191;0.6836748816503755;0.6837195054643732;9.018967255895291e-09;-0.6679129868461628;0.6678624936512996;0.9999984770758675
64.140738;1.0071762532523343;-0.00012223324725952982;-0.00012134509648878902;0.6727216718569707;0.6679366396467294;1.0236873474766224;0.9999472621669849;10.00066800268169;-0.6248100059755605;0.6836753374861535;0.6837208650267108;9.425122813506936e-09;-0.6679129865395937;0.6678630317608043;0.9999990442488551
64.150738;1.007174409676365;-0.00012223331194541003;-0.00012134476034683863;0.6727210705016494;0.6679363080511963;1.023688827385513;0.9999452939858208;10.000648018017024;-0.6248100054078276;0.6836757815121265;0.6837222314950325;9.811297392373813e-09;-0.6679129862268722;0.6678636330666889;0.9999995728251948
64.160738;1.0071725513624774;-0.00012223337474345135;-0.0001213444270860261;0.6727204792405731;0.6679359563663082;1.0236902317886296;0.9999433538399936;10.00062782321563;-0.6248100048150262;0.6836762084336548;0.6837236078184611;1.0177375441434125e-08;-0.6679129859088733;0.6678642992306197;1.0000000661295798
64.170738;1.0071706804574059;-0.00012223343544558572;-0.00012134409496256507;0.6727198981957716;0.6679355850899458;1.0236915611382118;0.9999414467429595;10.000607406011145;-0.6248100041976538;0.6836766141160511;0.6837249965939641;1.0523571967972392e-08;-0.6679129855866511;0.6678650315555996;1.0000005278809556
64.180738;1.007168799123716;-0.00012223349392387144;-0.00012134376242217801;0.6727193278750266;0.6679351954715312;1.0236928169134485;0.9999395767582984;10.000586745744958;-0.6248100035565517;0.6836769953805133;0.6837263998193257;1.0850681611806384e-08;-0.66791298526109;0.667865831029666;1.0000009620068344
64.190738;1.0071669095929188;-0.0001222335503994646;-0.0001213434283702642;0.6727187695167658;0.6679347894064978;1.0236940005670752;0.9999377465536625;10.000565821345912;-0.6248100028928658;0.6836773499730063;0.6837278185675204;1.1160155332285414e-08;-0.6679129849327602;0.6678666983929674;1.0000013723275079
64.200738;1.0071650141482085;-0.0001222336052542536;-0.00012134309227461009;0.6727182249562192;0.6679343696571175;1.0236951129671386;0.9999359583707614;10.00054461736212;-0.6248100022080036;0.6836776764334875;0.6837292528184509;1.1453725939841392e-08;-0.6679129846020833;0.6678676338629255;1.0000017624096234
64.210738;1.0071631145957007;-0.00012223365867043045;-0.00012134275391439648;0.6727176961431768;0.6679339397667887;1.0236961549878043;0.9999342148056042;10.000523123686252;-0.6248100015036587;0.6836779736604912;0.6837307018014341;1.1733058062902834e-08;-0.6679129842694327;0.6678686368869279;1.0000021355863338
64.220738;1.007161211391073;-0.0001222337104782568;-0.00012134241306598458;0.6727171849228192;0.6679335036459468;1.0236971281234577;0.9999325183838853;10.000501336607307;-0.624810000781787;0.6836782404734628;0.6837321644367147;1.1999805540884599e-08;-0.6679129839350956;0.6678697064055442;1.0000024948177746
64.230738;1.0071593030823227;-0.0001222337603087885;-0.00012134206937259312;0.6727166928918309;0.6679330655095147;1.0236980343617212;0.9999308702303401;10.000479262816643;-0.6248100000444649;0.6836784755848455;0.6837336395116791;1.225577555302007e-08;-0.667912983599367;0.6678708411271451;1.0000028427952572
64.240738;1.0071573867142265;-0.00012223380788279917;-0.00012134172224631407;0.6727162210310413;0.6679326300570445;1.023698875785483;0.999929268901015;10.00045692041126;-0.6248099992936943;0.6836786780690927;0.6837351257800242;1.2502917056613824e-08;-0.6679129832628339;0.6678720396964614;1.000003182618529
64.250738;1.0071554593354872;-0.00012223385318124152;-0.00012134137089352217;0.6727157695663709;0.6679322022669573;1.0236996545326322;0.9999277100865096;10.000434334070908;-0.6248099985312445;0.6836788478328961;0.6837366219848803;1.2743249372174151e-08;-0.6679129829266147;0.6678733010701321;1.000003517911459
64.260738;1.007153519588821;-0.00012223389640896257;-0.00012134101452948661;0.6727153381020335;0.6679317870165081;1.0237003728493395;0.999926187064474;10.000411526134922;-0.6248099977586434;0.6836789858034505;0.6837381267152712;1.297879050644108e-08;-0.6679129825923465;0.6678746246457867;1.000003852235212
64.270738;1.0071515679997523;-0.00012223393777180327;-0.00012134065251275779;0.6727149255192416;0.6679313886978167;1.0237010328576976;0.9999246915825541;10.000388511508477;-0.6248099969772457;0.6836790941443746;0.6837396382157219;1.3211405428228111e-08;-0.6679129822619571;0.6678760098218827;1.0000041889248934
64.280738;1.00714960594009;-0.0001222339772880211;-0.00012134028443246119;0.6727145298818265;0.6679310105588856;1.0237016362155131;0.9999232150026538;10.00036529994687;-0.6248099961881985;0.683679176573937;0.6837411539975221;1.3442688540402744e-08;-0.6679129819373761;0.6678774556271609;1.0000045313350128
64.290738;1.0071476343407424;-0.0001222340148263454;-0.00012133991015423201;0.672714148930832;0.6679306544772883;1.0237021841146892;0.9999217495340581;10.000341898026907;-0.6248099953922985;0.6836792382522086;0.6837426702281718;1.367399580029832e-08;-0.6679129816203725;0.6678789609030639;1.0000048830905734
64.300738;1.0071456530894705;-0.00012223405005130745;-0.00012133952973762513;0.6727137809160936;0.6679303219011569;1.0237026777916451;0.9999202889340889;10.000318310875263;-0.6248099945897855;0.6836792848849272;0.6837441814706064;1.3906498834759308e-08;-0.6679129813126049;0.6678805247430808;1.0000052482941864
64.310738;1.0071436615432774;-0.00012223408228457182;-0.00012133914351541057;0.6727134251890966;0.6679300149449316;1.0237031189905925;0.9999188284034425;10.00029454797131;-0.6248099937802325;0.6836793215258276;0.6837456810227561;1.4141219348823065e-08;-0.667912981015618;0.6678821468090478;1.000005631174214
64.320738;1.0071416592341627;-0.00012223411080854445;-0.00012133875230637846;0.6727130825023128;0.6679297363436197;1.0237035098501177;0.9999173643088537;10.00027062734401;-0.6248099929628793;0.6836793519575043;0.6837471615910209;1.4379094828271503e-08;-0.6679129807306204;0.667883827237966;1.0000060350256554
64.330738;1.0071396458086135;-0.00012223413533312;-0.0001213383574028572;0.6727127549173528;0.6679294884447065;1.0237038524732331;0.99991589401632;10.000246573725294;-0.6248099921372747;0.68367937892885;0.683748616095906;1.4620950775079209e-08;-0.6679129804584227;0.667885565852512;1.0000064615460589
64.340738;1.0071376211116685;-0.00012223415600521426;-0.00012133796040741482;0.6727124449265707;0.6679292721840099;1.023704148363118;0.9999144158804542;10.000222412326925;-0.6248099913035271;0.6836794045263299;0.6837500382339194;1.4867393290061074e-08;-0.6679129801997973;0.6678873610452292;1.0000069114755636
64.350738;1.007135585977388;-0.00012223417315688999;-0.00012133756309100566;0.6727121544624085;0.6679290867649834;1.0237043977197826;0.9999129292640058;10.000198162794831;-0.6248099904619834;0.6836794300793615;0.6837514224672472;1.5118830407122158e-08;-0.6679129799557899;0.6678892095221555;1.0000073856414047
64.360738;1.0071335427196255;-0.00012223418726953566;-0.00012133716719408308;0.6727118848904639;0.6679289302081578;1.0237045993875868;0.9999114342074532;10.000173838844079;-0.6248099896128371;0.6836794560194551;0.6837527637738613;1.5375458348206388e-08;-0.6679129797275332;0.6678911073660435;1.0000078849768874
64.370738;1.0071314945355925;-0.0001222341991937312;-0.00012133677423652368;0.6727116375340289;0.6679288001545123;1.0237047518189624;0.9999099311528853;10.000149452215656;-0.6248099887560651;0.6836794820995745;0.6837540577664243;1.5637091437754253e-08;-0.6679129795159146;0.6678930510966795;1.0000084096958177
64.380738;1.007129444220188;-0.00012223421017353337;-0.00012133638554972453;0.6727114141339579;0.6679286942843522;1.0237048541047842;0.9999084211253463;10.000125015861583;-0.6248099878916211;0.683679507747026;0.6837553010763882;1.5903196110472257e-08;-0.6679129793214623;0.6678950374143784;1.0000089586623184
64.390738;1.0071273933104568;-0.00012223422142811254;-0.00012133600250373372;0.6727112173715094;0.667928610462599;1.0237049064982997;0.9999069062659369;10.000100547548895;-0.6248099870195405;0.6836795323415007;0.6837564914222602;1.6173139876987258e-08;-0.6679129791442906;0.6678970623595065;1.0000095294320566
64.400738;1.0071253423483397;-0.00012223423377321317;-0.00012133562670460896;0.6727110509590937;0.6679285469304074;1.0237049103750524;0.9999053904548784;10.000076074039812;-0.624809986139882;0.6836795553948223;0.68375762752917;1.6446351086901537e-08;-0.6679129789841652;0.6678991213853538;1.0000101188919002
64.410738;1.007123292014731;-0.00012223424758086053;-0.00012133525993726062;0.6727109189864233;0.6679285024652512;1.0237048677289353;0.9999038791720303;10.000051627737221;-0.624809985252668;0.6836795767632389;0.68375870907816;1.6722428026900896e-08;-0.6679129788408132;0.6679012100353765;1.000010723860535
64.420738;1.007121244218682;-0.00012223426283275432;-0.00012133490381904341;0.6727108252387857;0.6679284761077515;1.0237047809349002;0.9999023785634437;10.00002723677869;-0.6248099843578576;0.6836795969285014;0.6837597362150623;1.7001279642323852e-08;-0.6679129787142258;0.667903324049037;1.000011341008153
64.430738;1.0071192020098958;-0.00012223427929532337;-0.00012133455944109642;0.6727107731452343;0.6679284666563051;1.023704652812831;0.9999008945393036;10.000002923173877;-0.6248099834553926;0.6836796170251166;0.6837607089234801;1.72832472670333e-08;-0.6679129786048839;0.6679054589942842;1.0000119666395137
64.440738;1.007117168238441;-0.0001222342967945626;-0.00012133422728799646;0.6727107662094736;0.6679284728316489;1.0237044859834061;0.9998994319826695;9.99997871212448;-0.6248099825453904;0.6836796386898718;0.6837616269207698;1.7569121531929073e-08;-0.6679129785138782;0.6679076098823009;1.0000125970605531
64.450738;1.0071151447010078;-0.00012223431516281895;-0.00012133390741659064;0.6727108080272635;0.6679284937972474;1.0237042814654653;0.9998979944301426;9.999954642369747;-0.6248099816283716;0.6836796641726224;0.6837624897881102;1.7859861019266914e-08;-0.667912978442719;0.6679097709617644;1.0000132290945538
64.460738;1.0071131327613476;-0.00012223433398206367;-0.00012133359972652479;0.6727109013950334;0.6679285288344762;1.023704037907404;0.9998965842675567;9.999930768287797;-0.6248099807053643;0.6836796963851027;0.6837632971410527;1.8156117260786282e-08;-0.6679129783929973;0.667911936161055;1.0000138603690247
64.470738;1.007111134017751;-0.00012223435267865173;-0.00012133330423211999;0.6727110475000987;0.6679285765032053;1.0237037520065038;0.9998952026340415;9.999907150749404;-0.624809979777918;0.6836797383913289;0.6837640490789123;1.8458021638025786e-08;-0.6679129783661321;0.6679140999225152;1.00001448954883
64.480738;1.007109150255261;-0.0001222343708486717;-0.00012133302114435027;0.6727112460057921;0.6679286343708051;1.0237034191822332;0.9998938494218051;9.999883846916804;-0.6248099788479736;0.6836797925864602;0.6837647465338406;1.876525634856674e-08;-0.6679129783631818;0.6679162574252526;1.0000151164143152
64.490738;1.0071071835295857;-0.00012223438836488028;-0.00012133275067396899;0.6727114954531174;0.6679286993793121;1.0237030341180529;0.9998925240572111;9.99986090861838;-0.624809977917547;0.6836798602640564;0.6837653910745871;1.9077066214719762e-08;-0.6679129783847526;0.6679184042974835;1.0000157415178366
64.500738;1.0071052363456183;-0.0001222344052728266;-0.00012133249289951472;0.6727117936965866;0.6679287683519378;1.0237025911714108;0.9998912263803253;9.999838386469047;-0.624809976988575;0.683679942003447;0.6837659843586856;1.939225981608887e-08;-0.6679129784308736;0.6679205364923553;1.0000163654715624
64.510738;1.0071033114522843;-0.00012223442167167282;-0.0001213322478914135;0.6727121383777526;0.6679288383904975;1.0237020847523;0.9998899567708873;9.999816333204206;-0.624809976063016;0.6836800381716746;0.6837665276217072;1.9709451017654492e-08;-0.6679129785008996;0.6679226502203262;1.0000169883232668
64.520738;1.0071014117938994;-0.00012223443764510465;-0.00012133201577168394;0.6727125269052695;0.6679289073759311;1.023701510144212;0.9998887159293639;9.999794801857028;-0.6248099751429115;0.6836801489904475;0.6837670215700264;2.0027434864328358e-08;-0.6679129785937349;0.667924742142365;1.0000176097817624
64.530738;1.0070995410244217;-0.00012223445315483428;-0.00012133179656030344;0.672712956235717;0.667928974283547;1.023700863914791;0.9998875050417431;9.999773840884599;-0.6248099742303943;0.6836802747029119;0.6837674667598187;2.034538839566263e-08;-0.6679129787080303;0.6679268098518892;1.0000182303021363
64.540738;1.00709770386098;-0.00012223446782715176;-0.00012133159007197664;0.6727134231861159;0.667929038594287;1.0237001431447625;0.9998863261532832;9.999753493306649;-0.624809973327642;0.6836804159517654;0.6837678640446814;2.0662744727899006e-08;-0.6679129788421164;0.6679288517617175;1.0000188516966315
64.550738;1.0070959057471671;-0.00012223448094974022;-0.00012133139590183427;0.6727139248121902;0.6679290995620886;1.0236993445459976;0.9998851823719191;9.999733805330175;-0.6248099724367828;0.6836805738777463;0.683768214628918;2.0978878473815404e-08;-0.6679129789940992;0.66793086634546;1.0000194765793318
64.560738;1.007094152531396;-0.0001222344918664735;-0.00012133121337911746;0.6727144583225143;0.6679291561926581;1.0236984642933797;0.9998840776452503;9.999714837417637;-0.6248099715597965;0.683680749662011;0.6837685198430689;2.1292963216976485e-08;-0.667912979162085;0.6679328515981804;1.0000201074315043
64.570738;1.007092450333679;-0.00012223450022055775;-0.00012133104166778728;0.6727150211780476;0.6679292073633076;1.0236974987485667;0.9998830160541734;9.999696663354946;-0.6248099706982999;0.683680944079242;0.6837687810309419;2.160412802292822e-08;-0.667912979344217;0.6679348052100279;1.00002074610936
64.580738;1.007090804938487;-0.0001222345056759183;-0.00012133088003774604;0.6727156116496376;0.6679292518835295;1.0236964453669888;0.9998820011990202;9.99967935714827;-0.6248099698533521;0.6836811577386243;0.683768999409388;2.1911578562472966e-08;-0.6679129795386621;0.6679367252087506;1.000021394100549
64.590738;1.0070892211242253;-0.0001222345076009325;-0.00012133072795721886;0.6727162288613516;0.6679292884768869;1.0236953021430295;0.9998810363093289;9.99966297918222;-0.6248099690254472;0.6836813912854401;0.6837691758406521;2.2214506446358476e-08;-0.6679129797436585;0.6679386104310834;1.000022053203908
64.600738;1.007087702370265;-0.00012223450513324202;-0.00012133058492041127;0.6727168719168919;0.6679293153740018;1.0236940665677638;0.9998801246854178;9.99964757018024;-0.6248099682147559;0.6836816450595801;0.6837693109487504;2.2512069634746793e-08;-0.6679129799575737;0.6679404604805648;1.0000227258489107
64.610738;1.007086250780445;-0.00012223449732448195;-0.00012133045029290415;0.6727175389065337;0.6679293299181199;1.023692736471922;0.9998792693091222;9.999633153086512;-0.624809967421575;0.6836819188572761;0.6837694055544214;2.2803504150506092e-08;-0.6679129801789548;0.6679422753334687;1.000023414806103
64.620738;1.0070848673462187;-0.0001222344830363701;-0.00012133032336976757;0.6727182265492765;0.6679293288985135;1.0236913117070856;0.9998784719656297;9.999619740964425;-0.6248099666465837;0.6836822117415978;0.6837694609999793;2.308807946792331e-08;-0.6679129804065674;0.6679440549761008;1.0000241227096276
64.630738;1.007083552042405;-0.0001222344608551451;-0.00012133020362834019;0.6727189306250847;0.6679293094565506;1.0236897943652608;0.9998777333712981;9.999607348401089;-0.624809965890635;0.6836825217825471;0.6837694791551443;2.336494944041953e-08;-0.6679129806394305;0.6679457992503519;1.0000248517631012
64.640738;1.007082303528071;-0.0001222344292436524;-0.00012133009089671755;0.6727196466725515;0.6679292694418095;1.0236881875433093;0.9998770537535724;9.999595993531344;-0.6248099651544045;0.6836828461296706;0.6837694620193879;2.3633171039196796e-08;-0.6679129808766816;0.6679475077769111;1.0000256034098884
64.650738;1.0070811193551978;-0.00012223438669222287;-0.0001213299852055378;0.6727203703987819;0.6679292071782377;1.023686494065655;0.999876432812586;9.999585688006272;-0.6248099644383751;0.6836831811774376;0.6837694110332124;2.3891737690325342e-08;-0.6679129811173584;0.6679491798093032;1.0000263775375475
64.660738;1.0070799965370436;-0.00012223433175855903;-0.00012132988655060169;0.6727210979837127;0.6679291216712812;1.0236847163275262;0.9998758698376843;9.999576432067057;-0.6248099637431445;0.6836835227229832;0.6837693265495676;2.4139316437402418e-08;-0.6679129813604506;0.667950814124514;1.0000271720061595
64.670738;1.0070789317000541;-0.00012223426304494011;-0.00012132979483346352;0.6727218263067292;0.6679290126904527;1.023682856896659;0.9998753641354226;9.999568220587518;-0.6248099630695155;0.6836838664303151;0.6837692079820546;2.4373936025070868e-08;-0.6679129816050775;0.6679524094156282;1.0000279835655597
64.680738;1.0070779214247145;-0.00012223417918497196;-0.00012132970996253641;0.6727225527934402;0.6679288798622727;1.02368091854326;0.999874914954552;9.999561050783583;-0.6248099624181439;0.6836842082584689;0.6837690546807671;2.459313444343357e-08;-0.6679129818503964;0.6679539651318082;1.0000288093511636
64.690738;1.0070769632609655;-0.000122234079021091;-0.00012132963189106123;0.6727232751500456;0.6679287218082851;1.0236789036583578;0.9998745212012013;9.99955492394728;-0.6248099617892554;0.683684544608031;0.6837688667688274;2.4794470670527922e-08;-0.6679129820953338;0.6679554817548526;1.000029647338892
64.700738;1.0070760562106436;-0.0001222339618909824;-0.00012132956044868565;0.6727239915162533;0.6679285363880579;1.0236768141084747;0.9998741815198614;9.99954984236658;-0.6248099611828476;0.6836848725343926;0.6837686451964747;2.4975899552538794e-08;-0.667912982338555;0.667956960179198;1.0000304953220296
64.710738;1.007075199942586;-0.0001222338276974335;-0.00012132949519556738;0.6727247010203441;0.6679283214562314;1.0236746518749478;0.9998738943279807;9.999545807294806;-0.624809960598995;0.683685189878024;0.6837683911582051;2.5135857272005988e-08;-0.6679129825786404;0.667958401061863;1.0000313495088815
64.720738;1.0070743940882758;-0.00012223367670394984;-0.0001213294354557721;0.6727254039597382;0.6679280750365909;1.0236724199623441;0.999873657793653;9.999542817278362;-0.6248099600377914;0.6836854951719445;0.6837681055139825;2.5273244078766162e-08;-0.6679129828142151;0.6679598045704255;1.0000322039943774
64.730738;1.0070736384879075;-0.00012223350928461046;-0.00012132938044552178;0.6727261012939648;0.6679277950601311;1.0236701226828369;0.9998734706189043;9.999540867285196;-0.6248099594991035;0.6836857878534274;0.6837677886679631;2.538743695769061e-08;-0.6679129830441674;0.6679611700580304;1.0000330510910413
64.740738;1.0070729335578366;-0.00012223332572593756;-0.00012132932942956826;0.6727267942426076;0.6679274795048429;1.0236677652504595;0.9998733329059939;9.999539951541706;-0.6248099589824898;0.6836860686385178;0.6837674406012371;2.547823945943276e-08;-0.6679129832678967;0.6679624957254912;1.000033882189757
64.750738;1.0070722802879608;-0.00012223312606910673;-0.00012132928179086636;0.6727274842732598;0.6679271267087473;1.0236653541040521;0.999873245683296;9.999540063332075;-0.6248099584873741;0.6836863392715238;0.6837670607859874;2.55457314656158e-08;-0.6679129834852869;0.6679637789649463;1.0000346891341971
64.760738;1.0070716798923096;-0.00012223291010971467;-0.00012132923701633384;0.6727281727338955;0.6679267351552768;1.0236628977743731;0.9998732098231068;9.999541188033872;-0.6248099580132951;0.6836866016641807;0.6837666484456725;2.5590212229048255e-08;-0.6679129836965134;0.6679650171648741;1.0000354652506784
64.770738;1.007071133221779;-0.00012223267756273436;-0.00012132919471564132;0.6727288602044793;0.6679263031217896;1.023660406418953;0.99987322574088;9.999543302253064;-0.6248099575599414;0.683686857264713;0.6837662032162339;2.5612191117535184e-08;-0.6679129839018315;0.6679662082687824;1.000036205337993
64.780738;1.0070706405540106;-0.00012223242818363019;-0.00012132915457636945;0.6727295465582965;0.667925828893604;1.0236578906736495;0.9998732943769997;9.999546386015535;-0.624809957126987;0.6836871072927495;0.6837657256903836;2.5612265970105e-08;-0.6679129841013117;0.6679673508684043;1.0000369055599252
64.790738;1.0070702018522364;-0.00012223216173052703;-0.00012132911621979457;0.672730231539921;0.6679253111203924;1.0236553611532364;0.9998734186380207;9.999550431106858;-0.6248099567139886;0.6836873534811753;0.6837652172457945;2.5591008695427228e-08;-0.6679129842947418;0.6679684439737076;1.000037563892702
64.800738;1.0070698170564958;-0.0001222318779359283;-0.00012132907912124767;0.6727309150991664;0.6679247488576991;1.0236528280856654;0.9998736031802126;9.999555433541994;-0.6248099563202892;0.6836875983900327;0.6837646791017723;2.5548852335975478e-08;-0.6679129844818354;0.6679694869858624;1.0000381801590712
64.810738;1.0070694864614105;-0.00012223157666146745;-0.00012132904254944864;0.6727315974573165;0.6679241415636126;1.0236503009969402;0.999873852513761;9.999561383991844;-0.6248099559448902;0.6836878451104164;0.6837641117068196;2.5485887394836323e-08;-0.6679129846625094;0.6679704798993361;1.0000387549122614
64.820738;1.0070692110193231;-0.00012223125806899626;-0.00012132900550891414;0.6727322788993477;0.6679234889818615;1.0236477887012974;0.9998741697858569;9.999568267743097;-0.6248099555865843;0.6836880967553466;0.6837635152222606;2.540179539438112e-08;-0.6679129848370073;0.6679714233669262;1.0000392882134015
64.830738;1.0070689923256282;-0.0001222309226806082;-0.00012132896686999225;0.6727329594976982;0.6679227908590036;1.0236452992134581;0.9998745569486307;9.999576064313498;-0.6248099552442042;0.6836883558456014;0.6837628905301956;2.5296096329527548e-08;-0.6679129850057749;0.6679723187624954;1.0000397797579417
64.840738;1.007068832435447;-0.00012223057145248985;-0.00012132892557999407;0.6727336391622435;0.667922046882555;1.0236428394211061;0.9998750153247271;9.999584741502101;-0.624809954916688;0.6836886238986977;0.6837622396997981;2.516851032372425e-08;-0.6679129851692361;0.6679731680303019;1.0000402298636657
64.850738;1.0070687333141304;-0.00012223020576914177;-0.0001213288806572907;0.672734317641849;0.6679212570044388;1.0236404147452405;0.99987554592928;9.999594252882687;-0.6248099546032464;0.6836889013784707;0.6837615654945317;2.5019193582049624e-08;-0.6679129853277029;0.6679739732290824;1.0000406398999109
64.860738;1.0070686959936488;-0.0001222298272111715;-0.00012132883099296273;0.6727349941461289;0.6679204220120522;1.023638028988954;0.9998761492440588;9.999604539542217;-0.6248099543036119;0.6836891878104795;0.6837608705025631;2.4848708552765654e-08;-0.6679129854812731;0.6679747362955842;1.0000410120589383
64.870738;1.0070687202790438;-0.00012222943730074123;-0.00012132877526902156;0.6727356672199858;0.6679195440948117;1.0236356847364034;0.9998768247022491;9.999615533174445;-0.6248099540179344;0.6836894823597005;0.6837601565144255;2.465777082971981e-08;-0.6679129856297037;0.6679754588725977;1.000041348802178
64.880738;1.0070688055881631;-0.0001222290374648697;-0.0001213287120913303;0.6727363350851049;0.6679186271654504;1.0236333843743224;0.9998775709063419;9.99962716264874;-0.6248099537465418;0.6836897847597733;0.6837594245790506;2.4447131247586228e-08;-0.6679129857725518;0.6679761420295245;1.0000416520090125
64.890738;1.0070689522929488;-0.00012222862910604687;-0.00012132864013559796;0.6727369958652613;0.667917676601518;1.0236311308923225;0.999878386789974;9.999639360891956;-0.6248099534897738;0.6836900958017035;0.6837586756198896;2.4217686987762232e-08;-0.6679129859094365;0.6679767861506491;1.0000419223213517
64.900738;1.0070691620998349;-0.00012222821349855442;-0.00012132855823701717;0.6727376476591427;0.6679166981715157;1.0236289280387656;0.9998792725509884;9.999652067198642;-0.6248099532476518;0.6836904170643071;0.6837579104873911;2.3970510338789835e-08;-0.6679129860400826;0.6679773908377401;1.0000421591308646
64.910738;1.007069436975881;-0.0001222277916257989;-0.00012132846544643088;0.6727382888321787;0.6679156966849826;1.0236267799628684;0.99988022981852;9.999665227804899;-0.6248099530195732;0.6836907501007647;0.6837571292052992;2.3706755121565368e-08;-0.6679129861643748;0.6679779549839531;1.0000423611283957
64.920738;1.007069777549951;-0.00012222736429061848;-0.00012132836102907998;0.6727389185119478;0.6679146752845215;1.0236246901018597;0.9998812611997759;9.99967879814919;-0.6248099528044093;0.6836910957858772;0.6837563306477019;2.3427557987757506e-08;-0.6679129862826457;0.6679784773870385;1.000042526875801
64.930738;1.0070701822050792;-0.0001222269323605947;-0.00012132824462412288;0.672739536716317;0.6679136357709013;1.0236226602560192;0.9998823688408321;9.999692743481024;-0.6248099526008656;0.6836914543201752;0.6837555131760586;2.3133927627838274e-08;-0.667912986395825;0.6679789573806709;1.0000426548098793
64.940738;1.0070706474422322;-0.0001222264969220083;-0.0001213281165436641;0.6727401437664302;0.6679125795494053;1.0236206912967303;0.9998835528781881;9.999707036773179;-0.6248099524076798;0.6836918253950975;0.6837546752240249;2.282670985474665e-08;-0.6679129865051677;0.6679793949293078;1.0000427434469734
64.950738;1.007071169075449;-0.00012222605935773852;-0.00012132797775440776;0.6727407396277346;0.6679115081899679;1.0236187845569;0.9998848113217863;9.999721653947281;-0.6248099522235053;0.6836922082954465;0.6837538149019332;2.250661083761046e-08;-0.667912986611912;0.6679797904481112;1.0000427924715605
64.960738;1.00707174299284;-0.0001222256212584035;-0.0001213278296018982;0.6727413238453982;0.6679104232119725;1.0236169422672559;0.9998861410029231;9.999736566831704;-0.6248099520467396;0.6836926023174693;0.6837529295213571;2.2174176399175136e-08;-0.667912986717204;0.6679801446835502;1.0000428032365394
64.970738;1.00707236450085;-0.00012222518418578474;-0.00012132767359184063;0.6727418959142415;0.6679093256780106;1.0236151667136326;0.9998875386209668;9.999751743547407;-0.6248099518755682;0.6836930073634115;0.6837520160516416;2.1829874365077683e-08;-0.6679129868220296;0.6679804585836857;1.000042778096997
64.980738;1.0070730273156578;-0.00012222474947753284;-0.00012132751113223479;0.6727424556273368;0.6679082160632255;1.0236134584451295;0.9998890012491127;9.999767156467772;-0.6248099517081666;0.6836934240977014;0.6837510716123952;2.1474293377058065e-08;-0.6679129869269451;0.6679807332161288;1.0000427198767707
64.990738;1.0070737240393246;-0.00012222431820185559;-0.00012132734329365255;0.6727430033345089;0.6679070947363177;1.023611815080653;0.9998905260375315;9.999782784049838;-0.6248099515428994;0.6836938534214954;0.6837500934669336;2.1108174741837247e-08;-0.6679129870319258;0.6679809698608971;1.0000426314307127
65.000738;1.0070744474374125;-0.0001222238912653004;-0.0001213271708267557;0.6727435401160928;0.667905963061439;1.0236102319656137;0.9998921100273551;9.999798606041544;-0.6248099513784713;0.6836942958009524;0.6837490790600774;2.073222468468087e-08;-0.6679129871364972;0.6679811698518132;1.0000425148298782
65.010738;1.0070751905361175;-0.00012222346956111747;-0.00012132699439360288;0.6727440677302134;0.667904823986649;1.0236087034273278;0.99989375061596;9.999814603992517;-0.6248099512139927;0.6836947510395944;0.6837480259954233;2.0346954404178144e-08;-0.6679129872399145;0.6679813342134966;1.0000423709385802
65.020738;1.0070759458571896;-0.00012222305408112985;-0.00012132681483666617;0.6727445885643273;0.6679036810783036;1.023607223184135;0.999895445960345;9.999830767050216;-0.6248099510490378;0.6836952183911339;0.6837469319113161;1.9952747528138915e-08;-0.667912987341178;0.6679814636657178;1.0000421996207116
65.030738;1.0070767053051775;-0.00012222264599729785;-0.00012132663328338867;0.672745105584144;0.6679025370277133;1.0236057844087632;0.9998971948167455;9.9998470908798;-0.6248099508837412;0.6836956967551008;0.6837457947748177;1.955002500655351e-08;-0.6679129874390397;0.6679815586799941;1.0000420002646129
65.040738;1.0070774604330528;-0.00012222224667615675;-0.00012132645103222068;0.6727456218258381;0.667901393440142;1.0236043798764298;0.9998989960450607;9.999863568435266;-0.6248099507187609;0.6836961851756304;0.6837446134409565;1.913919428933457e-08;-0.6679129875321212;0.6679816194670707;1.0000417726449244
65.050738;1.007078202218481;-0.00012222185759591675;-0.00012132626949969667;0.6727461396645954;0.6679002516773318;1.0236030014375963;0.9999008482294083;9.999880180880265;-0.6248099505550008;0.6836966833307305;0.6837433877419368;1.8720517821454456e-08;-0.6679129876189734;0.6679816461968409;1.0000415176530817
65.060738;1.0070789208460955;-0.0001222214802904372;-0.00012132609028247014;0.672746660495337;0.6678991133240039;1.0236016393030183;0.9999027496337063;9.999896892932469;-0.6248099503933379;0.6836971910658994;0.6837421180313139;1.8294263575425555e-08;-0.6679129876981209;0.6679816390868568;1.000041237296958
65.070738;1.0070796063272633;-0.0001222211163275121;-0.00012132591499764956;0.672747184717601;0.6678979799896669;1.0236002824174626;0.9999046980592367;9.99991365086135;-0.6248099502346074;0.6836977073627227;0.6837408047642372;1.7860939983744287e-08;-0.6679129877681746;0.6679815982423081;1.000040933998999
65.080738;1.0070802495699072;-0.00012222076705984804;-0.00012132574491002464;0.6727477118449969;0.6678968531485557;1.0235989193575656;0.999906690310839;9.999930379063647;-0.6248099500797228;0.6836982297998331;0.683739448578065;1.7421174244795774e-08;-0.6679129878279477;0.667981523556058;1.0000406097124375
65.090738;1.0070808427369236;-0.0001222204332045596;-0.00012132558072298064;0.6727482410454254;0.6678957343849529;1.0235975388014786;0.9999087223041777;9.999946982542454;-0.6248099499296655;0.6836987545915292;0.6837380507700693;1.697537099005518e-08;-0.6679129878764952;0.6679814149665999;1.0000402657661212
65.100738;1.0070813788520068;-0.00012222011464589117;-0.00012132542271242979;0.6727487716760691;0.6678946255677586;1.0235961298866993;0.999910790487794;9.999963362566152;-0.6248099497853917;0.683699277240188;0.6837366134264831;1.6523670918372345e-08;-0.6679129879131188;0.6679812730832884;1.0000399037885572
65.110738;1.0070818514860753;-0.00012221981056622847;-0.00012132527107142325;0.6727493030877614;0.6678935288027096;1.0235946827764821;0.9999128932297341;9.99997943385016;-0.6248099496478567;0.6836997935857831;0.6837351388952346;1.606620632358552e-08;-0.667912987937456;0.667981099472026;1.0000395265966564
65.120738;1.0070822545361653;-0.00012221951976012642;-0.00012132512608592524;0.6727498340076911;0.6678924465611146;1.0235931888903738;0.9999150308977802;9.99999513413104;-0.6248099495181286;0.6837003002711698;0.6837336295521083;1.560322091356453e-08;-0.667912987949388;0.6679808963453274;1.00003913779101
65.130738;1.0070825820339626;-0.00012221924106248344;-0.00012132498799273413;0.672750362192592;0.667891381700486;1.023591640657806;0.999917204889095;10.000010426357733;-0.6248099493974979;0.6837007945327582;0.6837320882564945;1.513499653690505e-08;-0.6679129879487404;0.6679806662115738;1.0000387404565438
65.140738;1.0070828283768616;-0.0001222189736873768;-0.00012132485694664641;0.6727508847013175;0.6678903372502936;1.02359003158349;0.9999194162772825;10.000025287706707;-0.6248099492875472;0.6837012739812764;0.6837305183243124;1.4661740838797935e-08;-0.6679129879353789;0.6679804116128943;1.0000383364993515
65.150738;1.007082988775052;-0.000122218717162343;-0.00012132473323418522;0.6727513985810404;0.6678893165203337;1.023588356663297;0.999921664932463;10.000039692297975;-0.6248099491900196;0.6837017363307665;0.6837289225819938;1.4183441063898722e-08;-0.6679129879096655;0.6679801348539339;1.000037927443112
65.160738;1.0070830596511386;-0.00012221847102593202;-0.00012132461731486426;0.6727519012337017;0.6678883233248973;1.0235866124768778;0.9999239497922054;10.000053608413323;-0.6248099491064344;0.683702179270134;0.6837273026185644;1.3699812216182571e-08;-0.6679129878725634;0.6679798380147216;1.00003751572052
65.170738;1.0070830389277992;-0.00012221823473147262;-0.00012132450969772744;0.6727523902552675;0.6678873618358471;1.0235847969901755;0.9999262695340192;10.000067009210218;-0.6248099490377247;0.6837026010520906;0.6837256590444428;1.321048536080068e-08;-0.6679129878252361;0.6679795233801282;1.0000371048563732
65.180738;1.0070829258745908;-0.00012221800777958614;-0.00012132441094497688;0.672752863241247;0.6678864364675124;1.0235829094283324;0.9999286223294077;10.000079877315605;-0.6248099489841089;0.6837030011765307;0.6837239922092408;1.2715301879110188e-08;-0.6679129877685961;0.6679791938531354;1.0000366983468336
65.190738;1.007082720834929;-0.0001222177897971612;-0.0001213243216448861;0.6727533176800006;0.6678855519880434;1.0235809503682638;0.9999310048290958;10.00009219888656;-0.6248099489451867;0.6837033803951656;0.6837223025377233;1.2214449065791925e-08;-0.6679129877031323;0.6679788529162507;1.0000362981621662
65.200738;1.007082425139744;-0.00012221758037294768;-0.0001213242422608125;0.6727537508992457;0.6678847132551832;1.0235789220092126;0.9999334118617849;10.000103959387062;-0.6248099489201986;0.6837037403327642;0.6837205905310297;1.1708292754767281e-08;-0.6679129876290444;0.6679785044709569;1.0000359037597903
65.210738;1.0070820406337875;-0.00012221737875699068;-0.00012132417312710618;0.6727541601007789;0.6678839244694431;1.023576828218417;0.9999358374758076;10.000115143953556;-0.624809948908152;0.6837040828946291;0.6837188567947783;1.1197106094734828e-08;-0.6679129875465746;0.6679781529038571;1.0000355123146218
65.220738;1.0070815689781814;-0.00012221718373310229;-0.00012132411454283535;0.6727545424171151;0.6678831887635414;1.023574674094137;0.9999382763334165;10.000125739940517;-0.6248099489076564;0.6837044098202392;0.683717102320129;1.0681034401322747e-08;-0.667912987456362;0.6679778030011948;1.0000351201898272
65.230738;1.0070810117213411;-0.0001222169937899195;-0.00012132406668432419;0.672754895223528;0.6678825083367144;1.0235724654779301;0.9999407245607308;10.000135747701432;-0.6248099489169782;0.6837047229479386;0.6837153289608632;1.0160249496796253e-08;-0.667912987359525;0.6679774596747924;1.0000347244445764
65.240738;1.0070803710431566;-0.00012221680738310834;-0.000121324029474403;0.6727552166486775;0.6678818842814145;1.0235702089046648;0.9999431800947477;10.000145191977591;-0.6248099489346101;0.6837050245741078;0.6837135394910276;9.63502828715307e-09;-0.6679129872573635;0.6679771277469729;1.0000343231694997
65.250738;1.0070796501671793;-0.00012221662301085175;-0.00012132400267922267;0.6727555057786336;0.6678813164386272;1.023567911691492;0.9999456427332469;10.000154117689123;-0.6248099489597253;0.6837053175242008;0.6837117370384325;9.105787393098646e-09;-0.6679129871509061;0.6679768118715959;1.0000339147758628
65.260738;1.0070788531546255;-0.00012221643917713685;-0.00012132398608093006;0.672755762458184;0.6678808041623273;1.02356558161244;0.999948113876307;10.000162576370906;-0.6248099489920745;0.6837056051615138;0.6837099246999269;8.573191384375774e-09;-0.6679129870406538;0.6679765167001042;1.0000334969084113
65.270738;1.0070779843957773;-0.00012221625449575295;-0.0001213239795468873;0.672755986797972;0.6678803467842579;1.023563226217999;0.999950595751612;10.000170616725544;-0.6248099490317608;0.6837058907463078;0.6837081057385548;8.038203512282667e-09;-0.6679129869267029;0.6679762468710226;1.0000330657241892
65.280738;1.0070770485742393;-0.0001222160678298278;-0.00012132398315451311;0.6727561785658788;0.6678799431439365;1.023560852346856;0.999953090110663;10.00017827982944;-0.6248099490791496;0.6837061761161402;0.683706283660339;7.502071777512622e-09;-0.6679129868089102;0.6679760065709349;1.0000326164704123
65.290738;1.0070760514785893;-0.00012221587831782798;-0.00012132399725811588;0.6727563371520966;0.6678795914802839;1.0235584662600985;0.9999555970747455;10.000185596745276;-0.6248099491347142;0.6837064608533201;0.6837044618702225;6.966283568212481e-09;-0.6679129866867828;0.6679757994045317;1.0000321447333043
65.300738;1.007075000165989;-0.0001222156854341508;-0.00012132402217938832;0.6727564622956618;0.6678792897133481;1.0235560740533154;0.9999581149041497;10.000192588449956;-0.6248099491989092;0.6837067427418598;0.6837026434873839;6.432258193710258e-09;-0.6679129865594056;0.6679756289198632;1.0000316466564783
65.310738;1.0070739019337729;-0.00012221548907118536;-0.00012132405779369357;0.6727565545910155;0.6678790354248235;1.0235536818170183;0.9999606405978416;10.000199266471688;-0.6248099492721596;0.6837070190497658;0.6837008314745846;5.900997234529113e-09;-0.6679129864256922;0.667975498745236;1.0000311183525055
65.320738;1.0070727637644072;-0.00012221528954773335;-0.0001213241035248073;0.6727566152174226;0.6678788258588225;1.0235512956641957;0.9999631706766131;10.000205631588681;-0.6248099493548381;0.6837072873552132;0.6836990287184314;5.373128809507766e-09;-0.6679129862845875;0.667975411820903;1.0000305559620255
65.330738;1.0070715927624894;-0.00012221508763714465;-0.00012132415872025786;0.6727566454265685;0.6678786582364914;1.0235489215042026;0.9999657016887677;10.000211672203053;-0.6248099494472141;0.683707545592445;0.6836972381525629;4.849053435566264e-09;-0.667912986134984;0.6679753698685067;1.0000299563286017
65.340738;1.0070703966386654;-0.00012221488443719632;-0.00012132422294655472;0.6727566462548951;0.6678785299863115;1.0235465642690267;0.9999682299921165;10.000217367047087;-0.6248099495493735;0.6837077920206988;0.6836954628427903;4.328913930008583e-09;-0.6679129859757826;0.6679753734923383;1.0000293168565682
65.350738;1.007069183667041;-0.00012221468092407905;-0.0001213242959266408;0.6727566182786194;0.667878438561534;1.0235442272366368;0.9999707509186596;10.00022268970887;-0.6248099496612098;0.683708025212585;0.6836937056985364;3.8126214461261346e-09;-0.6679129858061442;0.6679754222862334;1.0000286342592848
65.360738;1.0070679625093057;-0.00012221447763440741;-0.00012132437729355315;0.6727565612829721;0.6678783812584476;1.0235419122282543;0.999973258575505;10.000227609251887;-0.6248099497826048;0.683708244063668;0.6836919693860284;3.299968099256245e-09;-0.6679129856254714;0.6679755151511659;1.0000279036268984
65.370738;1.0070667423678203;-0.00012221427480640159;-0.00012132446636488018;0.6727564743133793;0.667878355303416;1.0235396203121214;0.999975747080297;10.000232090532982;-0.6248099499136343;0.6837084481119001;0.6836902567484346;2.790701919526381e-09;-0.6679129854332225;0.667975650968172;1.0000271187332803
65.380738;1.0070655328361886;-0.00012221407262697019;-0.00012132456208497377;0.6727563562978476;0.6678783579942092;1.023537352131211;0.9999782121920873;10.000236099737798;-0.6248099500544894;0.6837086377697111;0.6836885711409176;2.284583719029876e-09;-0.6679129852288695;0.667975829161193;1.0000262730572225
65.390738;1.0070643432541484;-0.00012221387126622654;-0.0001213246632980088;0.6727562067101589;0.6678783869242576;1.0235351076618748;0.9999806516595326;10.000239610758163;-0.6248099502049599;0.6837088140999545;0.6836869164413762;1.7813671698969672e-09;-0.667912985011916;0.6679760499038871;1.000025360537215
65.400738;1.0070631824834064;-0.00012221367089892463;-0.00012132476907877501;0.6727560257910203;0.6678784401019556;1.0235328861932629;0.9999830642542268;10.000242606539063;-0.6248099503639744;0.6837089782500109;0.6836852968273918;1.2806728635625104e-09;-0.6679129847818438;0.6679763137348232;1.0000243759642764
65.410738;1.0070620591313675;-0.00012221347180364677;-0.00012132487883334039;0.6727558141819585;0.6678785156448421;1.0235306874667662;0.9999854487614368;10.000245075919128;-0.6248099505298393;0.683709130808309;0.6836837164517664;7.819786000426195e-10;-0.6679129845380403;0.6679766207480267;1.0000233154822686
