time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
65.420738;1.0070609812551226;-0.00012221327440601224;-0.00012132499226202105;0.6727555725500483;0.6678786116656463;1.0235285127875946;0.9999878033192465;10.000247008207085;-0.6248099507008414;0.6837092718624607;0.6836821790214733;2.8483250259345427e-10;-0.667912984279837;0.6679769699922747;1.0000221768987656
65.430738;1.00705995541279;-0.0001222130793445851;-0.0001213251092243126;0.6727553019985242;0.6678787266960277;1.023526364526638;0.9999901249345419;10.000248390780511;-0.6248099508755266;0.6837094017447752;0.6836806872580214;-2.1100501052054554e-10;-0.6679129840066693;0.6679773593521056;1.0000209595743066
65.440738;1.0070589858540882;-0.00012221288754050804;-0.00012132522956679832;0.6727550045372266;0.6678788597220018;1.023524245575645;0.999992409563799;10.000249214113747;-0.6248099510525925;0.6837095212961071;0.6836792428309495;-7.056495330713975e-10;-0.6679129837182298;0.6679777860521113;1.0000196640098324
65.450738;1.0070580743028854;-0.00012221270011975141;-0.0001213253529363457;0.6727546826226807;0.6678790096550881;1.0235221596027992;0.9999946529544598;10.000249475934144;-0.6248099512307326;0.6837096314775443;0.6836778470031586;-1.1992120081723162e-09;-0.6679129834145829;0.667978247442485;1.0000182908892699
65.460738;1.007057220485833;-0.00012221251826398768;-0.0001213254786234378;0.6727543383908438;0.6678791749263273;1.0235201105191436;0.9999968515486782;10.000249176120168;-0.6248099514087717;0.683709733163536;0.6836765009507768;-1.6918214902824177e-09;-0.6679129830962913;0.6679787414562863;1.0000168402185845
65.470738;1.0070564229833434;-0.00012221234305319334;-0.00012132560568356058;0.6727539733424606;0.6678793535087664;1.0235181014790415;0.9999990028719022;10.000248307275104;-0.6248099515859922;0.683709827385063;0.6836752053643966;-2.1835020358092066e-09;-0.6679129827644724;0.6679792668813209;1.0000153116383304
65.480738;1.0070556796185417;-0.00012221217531144496;-0.00012132573324207449;0.6727535885314934;0.6678795434309276;1.0235161348382142;1.000001105308685;10.000246848127805;-0.6248099517621282;0.6837099154126004;0.6836739603823995;-2.6740103665253382e-09;-0.6679129824206012;0.6679798233434928;1.0000137053598763
65.490738;1.0070549875132162;-0.00012221201559037696;-0.0001213258606755314;0.6727531849501416;0.6678797430762624;1.0235142126224597;1.0000031571665686;10.000244764514605;-0.6248099519370154;0.6837099983816286;0.6836727663331544;-3.162895144143361e-09;-0.6679129820662828;0.6679804106650505;1.0000120226132903
65.500738;1.0070543431162284;-0.0001222118642397155;-0.00012132598764426284;0.6727527635751589;0.6678799506363329;1.0235123366469547;1.000005155704812;10.000242019443627;-0.6248099521104391;0.6837100769943779;0.6836716245738338;-3.6497051425994524e-09;-0.667912981703393;0.6679810280131178;1.0000102654779215
65.510738;1.007053742400322;-0.000122211721423912;-0.00012132611403332152;0.6727523253115918;0.6678801634471627;1.023510508308271;1.0000070968352188;10.000238583504501;-0.6248099522822659;0.6837101514118167;0.6836705375064482;-4.1340989813927195e-09;-0.6679129813343234;0.667981673312494;1.0000084363386312
65.520738;1.0070531812555552;-0.00012221158719894807;-0.00012132623986647463;0.6727518713168805;0.6678803781530959;1.0235087279222643;1.0000089754089918;10.000234435860328;-0.624809952452467;0.6837102210928265;0.683669507556712;-4.615897415527713e-09;-0.6679129809618577;0.6679823431485009;1.0000065371891722
65.530738;1.0070526557554353;-0.00012221146172530626;-0.00012132636521859022;0.6727514031893511;0.6678805916200392;1.0235069939948074;1.0000107861447423;10.00022956152455;-0.624809952620927;0.6837102848188057;0.6836685358835372;-5.0952144462339865e-09;-0.6679129805888027;0.6679830330620323;1.0000045692217288
65.540738;1.0070521627107387;-0.00012221134545305982;-0.00012132649002587706;0.6727509226879258;0.6678808016356097;1.0235053034425967;1.0000125247938945;10.000223957228329;-0.6248099527872917;0.6837103409156698;0.6836676216188767;-5.572590180840629e-09;-0.6679129802177032;0.6679837378275015;1.0000025330025073
65.550738;1.0070517003285577;-0.00012221123913527606;-0.00012132661379561166;0.6727504313060674;0.6678810066933965;1.023503652653057;1.000014188577106;10.000217641044179;-0.6248099529511331;0.683710387261344;0.6836667619841954;-6.048932023717798e-09;-0.6679129798507257;0.6679844516969474;1.0000004290547633
65.560738;1.0070512679534098;-0.00012221114376290457;-0.00012132673541212587;0.6727499297029734;0.6678812051846115;1.0235020385675777;1.0000157756875026;10.000210652418534;-0.624809953112346;0.683710421335768;0.6836659532416491;-6.525212408848154e-09;-0.6679129794897026;0.667985168756364;0.9999982586381372
65.570738;1.0070508654367567;-0.00012221106048521148;-0.00012132685322583287;0.6727494172331665;0.6678813949438517;1.023500459137567;1.0000172849097908;10.00020304547513;-0.6248099532712814;0.6837104407828882;0.6836651915666081;-7.002172381985964e-09;-0.6679129791361864;0.6679858831094052;0.9999960240835636
65.580738;1.0070504927669324;-0.00012221099037132012;-0.0001213269652893438;0.6727488921294295;0.6678815736887214;1.0234989131520973;1.00001871621729;10.00019488706889;-0.6248099534285732;0.683710444003424;0.6836644733515359;-7.480348718061825e-09;-0.6679129787914034;0.6679865886861497;0.9999937282029268
65.590738;1.0070501494204112;-0.00012221093418527415;-0.0001213270694975072;0.672748352015154;0.667881739708076;1.0234974000987573;1.000020071437498;10.0001862588855;-0.6248099535851809;0.6837104303247146;0.6836637957321217;-7.960336274212437e-09;-0.6679129784563105;0.6679872791782083;0.999991373843401
65.600738;1.0070498339150082;-0.00012221089250949373;-0.00012132716370186763;0.6727477941408346;0.6678818919762737;1.0234959201983953;1.0000213539947607;10.000177249199593;-0.6248099537425598;0.683710399969157;0.6836631570748728;-8.442977830217349e-09;-0.6679129781318318;0.6679879485605443;0.9999889641990334
65.610738;1.0070495440677025;-0.00012221086601467348;-0.00012132724585445145;0.6727472155056664;0.6678820299813985;1.0234944745296308;1.000022568105974;10.00016793070729;-0.6248099539025085;0.6837103538542032;0.6836625564792499;-8.929400108298298e-09;-0.6679129778190095;0.6679885918597918;0.9999865033514254
65.620738;1.0070492770819843;-0.00012221085557429198;-0.00012132731405757767;0.6727466132762691;0.6678821538197014;1.0234930649976302;1.000023718108978;10.000158344997889;-0.6248099540668599;0.6837102931305208;0.6836619929202491;-9.42088065760337e-09;-0.6679129775189372;0.6679892056374995;0.999983996605131
65.630738;1.0070490294141905;-0.0001222108623046854;-0.00012132736652992998;0.6727459855395079;0.6678822641888679;1.0234916937885599;1.0000248082264998;10.000148508303088;-0.6248099542373052;0.6837102187083827;0.6836614648765444;-9.918503923277832e-09;-0.6679129772327206;0.667989787842455;0.9999814502179006
65.640738;1.0070487972296664;-0.00012221088757361978;-0.00012132740156305726;0.6727453318520462;0.6678823618558962;1.0234903630061782;1.0000258427422535;10.000138426195099;-0.6248099544154163;0.6837101309855339;0.6836609703880324;-1.0422794613092197e-08;-0.6679129769615475;0.6679903369907829;0.9999788710643204
65.650738;1.0070485772453408;-0.00012221093284550541;-0.00012132741743919005;0.6727446531396868;0.6678824472261725;1.023489074973785;1.0000268261706138;10.000128102312967;-0.6248099546028293;0.683710029700235;0.6836605074781303;-1.0933656077900002e-08;-0.667912976706585;0.6679908513215588;0.9999762663076438
65.660738;1.0070483674467552;-0.00012221099942300075;-0.00012132741238187379;0.6727439512491705;0.6678825205958245;1.023487832566707;1.0000277630395449;10.00011754449032;-0.6248099548013483;0.6837099138748155;0.6836600746342326;-1.1450559932756008e-08;-0.6679129764688135;0.6679913284895608;0.999973642112135
65.670738;1.0070481678428729;-0.0001222110883110893;-0.00012132738469315808;0.6727432283226686;0.6678825825915111;1.0234866393419195;1.0000286577342072;10.000106770453941;-0.6248099550128171;0.6837097818820058;0.6836596707655096;-1.1972680621869302e-08;-0.6679129762491623;0.667991765648967;0.99997100236251
65.680738;1.007047981093962;-0.00012221120019585244;-0.0001213273330052786;0.6727424859157853;0.6678826341564987;1.0234854993848048;1.0000295149612355;10.00009580435533;-0.6248099552389411;0.6837096316597219;0.6836592949069827;-1.2498995764296582e-08;-0.6679129760487207;0.6679921596530303;0.9999683488191459
65.690738;1.0070478122424231;-0.00012221133538475474;-0.00012132725652178785;0.6727417246073626;0.6678826761788419;1.02348441648393;1.0000303403353459;10.000084669051668;-0.624809955481169;0.6837094612819338;0.6836589461882245;-1.3028418170848518e-08;-0.6679129758686925;0.6679925072404289;0.9999656821153636
65.700738;1.0070476675989226;-0.0001222114937235166;-0.00012132715514597223;0.6727409444976099;0.667882709245772;1.0234833933096144;1.0000311401954398;10.0000733852696;-0.6248099557405064;0.6837092697991065;0.6836586237312636;-1.3559753078433396e-08;-0.6679129757101552;0.6679928052741035;0.999963002385343
65.710738;1.0070475539061685;-0.00012221167458024399;-0.00012132702936628168;0.6727401454419409;0.6678827336539054;1.023482431174911;1.0000319208033217;10.000061972131403;-0.6248099560173437;0.6837090575538758;0.6836583263295375;-1.4091428933433662e-08;-0.6679129755738232;0.6679930510368975;0.9999603092704253
65.720738;1.0070474781537329;-0.0001222118769950134;-0.00012132687998330847;0.6727393267060302;0.667882749442992;1.0234815298597295;1.0000326876940147;10.000050444654299;-0.6248099563115432;0.6837088254461897;0.6836580524151077;-1.4621408865248474e-08;-0.6679129754600301;0.6679932425021841;0.9999576021458352
65.730738;1.0070474476326243;-0.0001222120999931775;-0.00012132670782735192;0.6727384873348943;0.6678827563609724;1.02348068780121;1.000033445305786;10.000038813442037;-0.6248099566226055;0.683708573779009;0.6836578003820777;-1.5147598919825412e-08;-0.6679129753688878;0.6679933787621815;0.9999548806713668
65.740738;1.0070474702895456;-0.00012221234282466123;-0.00012132651359217962;0.6727376271330925;0.6678827538729345;1.0234799028041315;1.0000341969078972;10.000027087246261;-0.6248099569496818;0.6837083016961107;0.683657568665394;-1.566840212897404e-08;-0.6679129753003852;0.6679934602362081;0.9999521448231555
65.750738;1.0070475548508104;-0.00012221260494272833;-0.00012132629788796969;0.6727367466612516;0.6678827414405597;1.0234791724229904;1.0000349449633035;10.000015273594041;-0.6248099572916749;0.6837080073887134;0.6836573555901276;-1.6182938714077832e-08;-0.6679129752543617;0.6679934880824343;0.999949394811361
65.760738;1.0070477101592235;-0.00012221288577455197;-0.00012132606139449726;0.6727358464468266;0.6678827190101168;1.0234784940662711;1.0000356913078956;10.000003374703702;-0.6248099576475806;0.6837076886315363;0.683657159748043;-1.6690856868501253e-08;-0.6679129752305641;0.6679934634969019;0.9999466315304564
65.770738;1.007047944746096;-0.00012221318447069702;-0.00012132580491322839;0.6727349269697609;0.6678826871946415;1.0234778653627064;1.0000364366384686;9.999991385164082;-0.624809958016746;0.6837073432629632;0.6836569804259751;-1.7192000715391946e-08;-0.6679129752288954;0.6679933875048514;0.9999438567978268
65.780738;1.0070482669336929;-0.0001222134998498235;-0.000121325529281442;0.6727339890731335;0.6678826472628909;1.0234772847216849;1.0000371798983656;9.999979299325123;-0.6248099583988307;0.6837069692197619;0.6836568171687183;-1.7686450458603796e-08;-0.6679129752495548;0.6679932607396419;0.9999410729859093
65.790738;1.0070486841707071;-0.00012221383054489632;-0.00012132523528779945;0.6727330335049004;0.6678826012612112;1.023476751656103;1.0000379183306725;9.999967123056225;-0.6248099587937538;0.6837065641025618;0.6836566692350639;-1.817492307448191e-08;-0.6679129752928704;0.6679930831711767;0.9999382826095438
65.800738;1.00704920173652;-0.00012221417514689508;-0.00012132492363746312;0.6727320601372981;0.6678825518117432;1.023476266316826;1.000038648373906;9.999954878802344;-0.624809959201831;0.6837061246298154;0.6836565355735293;-1.8658749149471905e-08;-0.6679129753590382;0.6679928543148458;0.9999354881937196
65.810738;1.007049822358682;-0.00012221453227278059;-0.00012132459491312219;0.6727310680142586;0.667882501714576;1.0234758284474244;1.0000393664762395;9.999942602175906;-0.6248099596239223;0.6837056463198647;0.6836564147636429;-1.9139228447989965e-08;-0.6679129754479809;0.6679925737665208;0.9999326922089368
65.820738;1.0070505469412294;-0.00012221490059887853;-0.00012132424963263442;0.6727300558728744;0.667882453842424;1.023475437172039;1.0000400689080053;9.999930334178766;-0.6248099600614249;0.6837051239686873;0.6836563050511509;-1.961716072509013e-08;-0.667912975559457;0.667992241632775;0.9999298966527217
65.830738;1.00705137502112;-0.0001222152789236508;-0.00012132388838903343;0.6727290224180867;0.6678824109517499;1.0234750920634623;1.0000407514775003;9.999918113296044;-0.6248099605158965;0.6837045527489704;0.6836562048236736;-2.0093060559887566e-08;-0.667912975693355;0.6679918589509625;0.9999271026977888
65.840738;1.0070523043289799;-0.00012221566637393293;-0.00012132351174714266;0.6727279665923613;0.6678823753976505;1.0234747937644286;1.0000414102405424;9.999905972434979;-0.6248099609883266;0.6837039287627404;0.6836561128541754;-2.0567516923332958e-08;-0.6679129758497572;0.6679914279119877;0.9999243109698623
65.850738;1.0070533308016454;-0.00012221606257161602;-0.00012132311996781879;0.6727268879576787;0.6678823492671401;1.0234745431570462;1.0000420428390313;9.999893939835152;-0.6248099614787647;0.6837032489687732;0.6836560281077592;-2.1040978006591004e-08;-0.6679129760286743;0.6679909513791453;0.9999215219913189
65.860738;1.0070544496247835;-0.00012221646742482733;-0.00012132271310548509;0.6727257866743438;0.667882334602264;1.02347434018202;1.0000426492541172;9.999882036842738;-0.6248099619867437;0.6837025113127958;0.6836559499189827;-2.151325547400954e-08;-0.6679129762298612;0.6679904322666875;0.9999187368375045
65.870738;1.0070556561260697;-0.00012221688073507073;-0.00012132229141642039;0.6727246631815501;0.6678823331920857;1.0234741836097758;1.0000432312019025;9.999870275826769;-0.6248099625119636;0.6837017149341615;0.6836558785944206;-2.1983470185348745e-08;-0.6679129764528596;0.6679898734155977;0.9999159581409337
65.880738;1.0070569463576615;-0.00012221730204022712;-0.00012132185555992577;0.672723518483452;0.6678823465225707;1.0234740717289283;1.0000437911071958;9.999858671044228;-0.6248099630546045;0.6837008597370642;0.6836558156588679;-2.2450410893051613e-08;-0.6679129766971047;0.667989277606191;0.9999131904962488
65.890738;1.007058317701447;-0.00012221773075226205;-0.00012132140658207558;0.6727223550031391;0.6678823762951168;1.023474002702865;1.000044331572051;9.999847255453396;-0.6248099636153028;0.6836999454978212;0.6836557635910867;-2.291293131972467e-08;-0.6679129769619809;0.6679886476215156;0.9999104397322801
65.900738;1.007059768987813;-0.00012221816645629653;-0.00012132094594452402;0.6727211765284372;0.6678824245249627;1.0234739744665615;1.0000448550679064;9.999836084028493;-0.624809964195024;0.6836989715111494;0.6836557254446521;-2.3370165451935577e-08;-0.6679129772468188;0.6679879863939916;0.9999077114597841
65.910738;1.0070613001958353;-0.00012221860914918243;-0.00012132047555668054;0.6727199868719321;0.6678824928188493;1.0234739851882377;1.0000453640647968;9.999825224220269;-0.6248099647948834;0.6836979368486394;0.6836557042973599;-2.3821481850205205e-08;-0.6679129775508577;0.6679872969535154;0.9999050099917705
65.920738;1.0070629121702601;-0.00012221905920135559;-0.00012131999764285293;0.6727187888877766;0.6678825819945307;1.0234740337324457;1.0000458615200645;9.999814742289052;-0.6248099654159824;0.6836968405095967;0.6836557025144365;-2.42664181471902e-08;-0.6679129778730422;0.6679865822271656;0.9999023384027949
65.930738;1.0070646062570827;-0.00012221951705629173;-0.00012131951452649974;0.6727175847739094;0.6678826925987389;1.0234741190042618;1.0000463507912019;9.999804689927753;-0.6248099660592492;0.6836956817445177;0.6836557214806458;-2.470467944444981e-08;-0.6679129782117287;0.667985844785263;0.9998996990768815
65.940738;1.0070663839274583;-0.00012221998286092962;-0.00012131902846195126;0.6727163767686435;0.6678828256954731;1.0234742390168712;1.0000468349517122;9.999795099058522;-0.6248099667252203;0.6836944608325005;0.6836557619030647;-2.5136070725472126e-08;-0.6679129785646638;0.6679850865932105;0.9998970938396868
65.950738;1.0070682467765244;-0.00012222045630370677;-0.00012131854145094156;0.6727151672150576;0.6678829833077887;1.023474391049303;1.0000473163872257;9.99978598426824;-0.6248099674138514;0.6836931794011064;0.6836558241492033;-2.5560450314489847e-08;-0.667912978929234;0.6679843091894669;0.9998945233344254
65.960738;1.007070196631799;-0.00012222093679096506;-0.0001213180550008412;0.6727139581369584;0.6678831679654667;1.0234745724527412;1.0000477971723114;9.999777345364539;-0.6248099681245293;0.6836918398793665;0.6836559083071649;-2.5977698097093404e-08;-0.6679129793027635;0.6679835143128242;0.9998919864627034
65.970738;1.0070722349177652;-0.00012222142369177445;-0.000121317569984354;0.6727127511967455;0.667883381594859;1.0234747809659777;1.0000482796714507;9.999769173803623;-0.6248099688563838;0.6836904447710792;0.6836560137332686;-2.6387692001937176e-08;-0.6679129796828437;0.6679827042315706;0.9998894812555165
65.980738;1.0070743618396472;-0.00012222191641502144;-0.00012131708685815712;0.6727115483645837;0.6678836249867507;1.0234750142875186;1.0000487666254665;9.999761464648758;-0.6248099696086764;0.68368899624424;0.6836561386710047;-2.6790304609451897e-08;-0.6679129800675102;0.667981881557495;0.9998870065806709
65.990738;1.0070765764413212;-0.00012222241445121297;-0.00012131660618850356;0.6727103528673413;0.667883898146582;1.023475269157687;1.0000492608224432;9.999754223794325;-0.6248099703809292;0.683687496104081;0.683656280652014;-2.7185220817447296e-08;-0.6679129804549843;0.6679810489735283;0.9998845629582627
66.000738;1.0070788765750676;-0.00012222291735801644;-0.00012131612901639922;0.6727091695733688;0.6678842006996438;1.0234755409636036;1.0000497647831645;9.999747467293005;-0.6248099711728098;0.6836859460368552;0.6836564368945512;-2.757170558400131e-08;-0.667912980843348;0.6679802089615905;0.999882151884526
66.010738;1.0070812584947004;-0.00012222342462678813;-0.0001213156568288617;0.6727080043601557;0.667884531871071;1.0234758246967068;1.0000502810420544;9.999741217537393;-0.6248099719840299;0.6836843478654117;0.6836566041191482;-2.7948676202365787e-08;-0.6679129812306897;0.6679793635743365;0.9998797743700059
66.020738;1.0070837174655056;-0.0001222239356887256;-0.00012131519139824906;0.6727068631573612;0.6678848902275746;1.0234761162084696;1.0000508131290433;9.999735496059701;-0.6248099728143496;0.6836827037311554;0.683656778563489;-2.8314951150431602e-08;-0.6679129816155155;0.667978514439192;0.9998774301318499
66.030738;1.0070862488856902;-0.00012222445012911344;-0.00012131473467091706;0.672705751344031;0.6678852736237552;1.0234764126184315;1.0000513660395876;9.999730313217125;-0.6248099736635295;0.6836810163554075;0.6836569565860839;-2.8669333019700865e-08;-0.6679129819968687;0.6679776628066584;0.9998751181452636
66.040738;1.0070888484116605;-0.0001222249679152901;-0.00012131428858004588;0.6727046735103867;0.6678856796610687;1.0234767119739043;1.0000519453893442;9.99972566473382;-0.6248099745312471;0.683679289199651;0.6836571353842101;-2.9010582705861175e-08;-0.6679129823741177;0.6679768093296066;0.9998728376331045
66.050738;1.0070915115797412;-0.0001222254894474569;-0.00012131385476533525;0.6727036335803647;0.667886106341017;1.0234770127579977;1.0000525563470635;9.999721538843405;-0.6248099754170966;0.6836775263144389;0.6836573132421048;-2.9337477510601962e-08;-0.6679129827468069;0.6679759539373102;0.9998705882375417
66.060738;1.0070942339634383;-0.00012222601530603898;-0.00012131343451004065;0.672702635095312;0.6678865522929477;1.0234773140172106;1.0000532036701175;9.999717923458023;-0.6248099763205003;0.6836757321752531;0.6836574890627011;-2.964878096534714e-08;-0.6679129831146406;0.6679750963622539;0.9998683693375724
66.070738;1.0070970115193583;-0.0001222265460502493;-0.0001213130290696679;0.6727016814857857;0.6678870166651932;1.0234776160848522;1.0000538924288025;9.999714810613034;-0.6248099772404354;0.6836739114879586;0.6836576618868824;-2.9943075999312504e-08;-0.6679129834775154;0.667974236889138;0.9998661793757768
66.080738;1.0070998405591782;-0.00012222708245823073;-0.00012131264001209175;0.6727007764256293;0.6678874992188357;1.0234779208607072;1.000054627890233;9.999712199557042;-0.6248099781754202;0.6836720689683834;0.6836578309815992;-3.021876903629921e-08;-0.6679129838355817;0.6679733763599686;0.9998640160848727
66.090738;1.0071027174932483;-0.00012222762576819823;-0.00012131226906154044;0.6726999240071656;0.6678880006778278;1.0234782312882493;1.000055414347183;9.99971009497559;-0.6248099791240144;0.6836702094355708;0.6836579960543766;-3.047416117858039e-08;-0.6679129841890868;0.6679725155058056;0.9998618776262759
66.100738;1.0071056385964972;-0.0001222281773756796;-0.00012131191761252044;0.6726991283716177;0.6678885227753782;1.023478550851791;1.0000562543794713;9.999708503508193;-0.6248099800852355;0.6836683379033761;0.6836581572733823;-3.0707323809539866e-08;-0.6679129845380779;0.6679716548201023;0.9998597635793667
66.110738;1.007108599888832;-0.00012222873825650348;-0.0001213115865791488;0.6726983931239157;0.6678890675296997;1.0234788832111794;1.0000571492215022;9.999707428394903;-0.6248099810584521;0.683666459363719;0.6836583148619269;-3.0916096869181384e-08;-0.6679129848825194;0.6679707952037546;0.9998576753850743
66.120738;1.0071115970584483;-0.00012222930870438328;-0.00012131127662882295;0.6726977209568513;0.6678896361912682;1.0234792316981187;1.0000580993831303;9.999706863681135;-0.6248099820430864;0.6836645785411398;0.6836584684066243;-3.109847878582116e-08;-0.6679129852226819;0.6679699383976216;0.9998556161836408
66.130738;1.007114625276858;-0.00012222988843086638;-0.00012131098833656225;0.6726971131906022;0.6678902289585136;1.0234795995086439;1.0000591050125571;9.999706798225763;-0.6248099830383123;0.6836626998739427;0.6836586167916782;-3.1253041630712126e-08;-0.6679129855592811;0.6679690871776636;0.9998535898642686
66.140738;1.0071176788892007;-0.00012223047673627543;-0.00012131072215678288;0.6726965691552329;0.6678908456476498;1.0234799904003653;1.00006016622171;9.999707222624439;-0.6248099840427805;0.6836608278317182;0.6836587587661065;-3.1378967868948296e-08;-0.6679129858934204;0.6679682457179149;0.9998516002661881
66.150738;1.0071207513368499;-0.00012223107261011493;-0.00012131047837934208;0.6726960859106386;0.6678914862280956;1.0234804085266176;1.000061283345283;9.999708129030617;-0.6248099850545269;0.6836589672678771;0.6836588934145098;-3.147580485913116e-08;-0.667912986226385;0.6679674194125834;0.9998496510027759
66.160738;1.007123835720089;-0.00012223167467808027;-0.0001213102571618346;0.6726956585523197;0.6678921508032429;1.0234808577060632;1.0000624569279222;9.99970951214949;-0.624809986071125;0.6836571233277693;0.6836590203286654;-3.154329218038199e-08;-0.6679129865592932;0.6679666136693794;0.999847745246009
66.170738;1.0071269255574151;-0.00012223228104827157;-0.00012131005853430226;0.6726952810751585;0.667892839543469;1.0234813410928005;1.000063687625579;9.999711371494216;-0.6248099870899106;0.6836553011763314;0.6836591396672347;-3.158147183627871e-08;-0.6679129868928719;0.6679658327947416;0.9998458857711423
66.180738;1.0071300149935274;-0.0001222328892452976;-0.00012130988228829375;0.6726949473885898;0.6678935528492074;1.023481861077455;1.0000649761015374;9.999713705753873;-0.6248099881080819;0.6836535059488501;0.6836592522750421;-3.1590923134203424e-08;-0.6679129872274079;0.6679650798480175;0.9998440757091598
66.190738;1.0071330983666273;-0.00012223349635165207;-0.00012130972789246828;0.6726946519490595;0.6678942916580556;1.0234824191602274;1.0000663224658115;9.999716503985498;-0.6248099891228193;0.6836517426255582;0.68365935952282;-3.1572684943355416e-08;-0.6679129875628007;0.6679643566726601;0.999842318817757
66.200738;1.0071361694209018;-0.00012223409929366504;-0.00012130959452482735;0.6726943900965127;0.6678950573176733;1.0234830158427508;1.0000677253121526;9.99971974504952;-0.6248099901315382;0.6836500157106551;0.6836594626344744;-3.152777330557027e-08;-0.6679129878986475;0.6679636634984837;0.9998406187948854
66.210738;1.0071392208078553;-0.0001222346950516383;-0.0001213094811933163;0.6726941582987013;0.6678958509866382;1.0234836504689195;1.0000691812581897;9.999723407933752;-0.624809991132053;0.6836483290705638;0.683659561881569;-3.145688716467541e-08;-0.6679129882342661;0.6679629986911482;0.9998389790627007
66.220738;1.0071422448280616;-0.00012223528075886415;-0.00012130938697724466;0.6726939542403867;0.6678966733909484;1.0234843212421394;1.0000706856424941;9.999727483601307;-0.624809992122512;0.6836466858389635;0.683659656084411;-3.136074501413446e-08;-0.6679129885687183;0.667962359269156;0.9998374031840503
66.230738;1.007145235100484;-0.0001222358537993473;-0.00012130931127472059;0.6726937765538729;0.6678975249132122;1.0234850258751043;1.000072233767549;9.999731974482359;-0.6248099931011798;0.6836450881464993;0.6836597425893118;-3.124050140350571e-08;-0.6679129889009366;0.6679617417038008;0.9998358945308281
66.240738;1.0071481873282797;-0.0001222364118987456;-0.00012130925379173841;0.672693624047751;0.6678984052798932;1.0234857625484788;1.00007382133354;9.999736883403003;-0.6248099940663674;0.6836435369914604;0.683659817659285;-3.10975936082483e-08;-0.6679129892300046;0.6679611419603937;0.9998344552070829
66.250738;1.0071510990167463;-0.00012223695329999112;-0.00012130921432106082;0.6726934951558333;0.6678993128688973;1.0234865301691443;1.0000754443751976;9.999742205820482;-0.6248099950166212;0.6836420326069997;0.6836598772484423;-3.09333233349387e-08;-0.6679129895554256;0.667960555139474;0.9998330855323366
66.260738;1.0071539695063;-0.00012223747697260345;-0.0001213091925456071;0.6726933882196617;0.667900244421129;1.023487327664048;1.0000770998081812;9.999747928064538;-0.6248099959508491;0.6836405752137384;0.6836599177686836;-3.074867481910093e-08;-0.6679129898771239;0.6679599759382202;0.9998317844213244
66.270738;1.0071567997158728;-0.00012223798244924308;-0.0001213091879233981;0.6726933020276382;0.6679011955645342;1.0234881531840052;1.0000787853596516;9.999754028602107;-0.6248099968682046;0.6836391655494817;0.6836599362908881;-3.0544361606227494e-08;-0.6679129901952817;0.6679593996204216;0.9998305499643584
66.280738;1.0071595909657163;-0.00012223846937515733;-0.00012130919971608033;0.6726932359277233;0.6679021616808318;1.023489004113811;1.000080498218362;9.999760479108913;-0.6248099977679162;0.6836378048826831;0.6836599303280384;-3.03209251592683e-08;-0.6679129905102369;0.6679588221935571;0.9998293799859085
66.290738;1.007162344334522;-0.00012223893737619125;-0.00012130922717444893;0.672693189175355;0.6679031383722441;1.0234898774178642;1.0000822343084872;9.999767241997755;-0.6248099986491542;0.6836364951237931;0.68365989779019;-3.0078764429494606e-08;-0.6679129908224054;0.6679582398826199;0.9998282728621377
66.300738;1.0071650609520826;-0.000122239386281819;-0.00012130926966115137;0.6726931598413917;0.667904121373105;1.0234907694412836;1.0000839884233244;9.999774270952829;-0.6248099995108817;0.6836352391557828;0.6836598373431966;-2.9818123427499685e-08;-0.6679129911321892;0.667957648866205;0.9998272282756061
66.310738;1.007167742187244;-0.00012223981620130772;-0.0001213093266383616;0.6726931444452796;0.6679051064903336;1.0234916757951533;1.0000857540622294;9.999781515635283;-0.6248100003517385;0.6836340407463611;0.6836597484398135;-2.9539158318023365e-08;-0.6679129914400058;0.6679570453077838;0.9998262473425383
66.320738;1.0071703899904223;-0.00012224022733032305;-0.00012130939773345738;0.67269313887209;0.6679060899741428;1.023492591684773;1.0000875234660689;9.99978892165802;-0.6248100011701258;0.6836329040129172;0.6836596303629908;-2.9242076628028157e-08;-0.6679129917463484;0.6679564253688497;0.9998253323914649
66.330738;1.0071730075612293;-0.00012224061981172334;-0.00012130948286096534;0.6726931396553235;0.6679070690609021;1.0234935117335207;1.0000892883829322;9.99979643125408;-0.6248100019645478;0.6836318327518549;0.6836594813585958;-2.89272311776491e-08;-0.6679129920516592;0.6679557852931611;0.9998244866785789
66.340738;1.0071755989381144;-0.00012224099379008332;-0.00012130958216383957;0.6726931442583635;0.6679080421989292;1.023494429710246;1.0000910409753492;9.999803992311003;-0.6248100027339807;0.683630830013166;0.6836592990572204;-2.8594960525272493e-08;-0.6679129923560901;0.6679551215379054;0.9998237139997339
66.350738;1.0071781674987406;-0.00012224134967433057;-0.00012130969583204276;0.6726931504433246;0.6679090086703914;1.0234953393928283;1.0000927742223216;9.9998115655353;-0.6248100034780314;0.6836298983334106;0.683659081471353;-2.824524051868774e-08;-0.6679129926592658;0.6679544308282224;0.9998230184871408
66.360738;1.0071807152648968;-0.00012224168854639466;-0.000121309824025244;0.6726931561539452;0.667909967841631;1.0234962358115052;1.00009448169423;9.999819119746517;-0.6248100041970083;0.683629040268425;0.6836588275417786;-2.787760044553052e-08;-0.6679129929601504;0.667953710229683;0.9998224048142179
66.370738;1.0071832435908075;-0.0001222420121974298;-0.00012130996696512578;0.6726931602343368;0.6679109187474126;1.023497115495002;1.0000961572084848;9.999826618673396;-0.6248100048919032;0.6836282587301893;0.6836585371356385;-2.7491272841334965e-08;-0.6679129932571453;0.6679529571632603;0.9998218784732081
66.380738;1.0071857540068576;-0.0001222423226074894;-0.00012131012504149059;0.6726931629055337;0.6679118601373824;1.0234979758116818;1.0000977950929053;9.999834011202287;-0.6248100055640113;0.6836275570705223;0.6836582104901427;-2.7085210913763763e-08;-0.6679129935483533;0.6679521692657195;0.9998214452126049
66.390738;1.0071882482149137;-0.00012224262145834678;-0.0001213102987805255;0.6726931655081078;0.6679127902719514;1.0234988142520458;1.0000993913486447;9.999841233771589;-0.6248100062143823;0.683626939093412;0.683657847496151;-2.6658111810235892e-08;-0.6679129938319136;0.6679513445205073;0.9998211096421167
66.400738;1.0071907274397949;-0.0001222429100025988;-0.00012131048883859855;0.6726931699183613;0.6679137066758394;1.023499628396362;1.0001009447497002;9.99984822122998;-0.6248100068435424;0.6836264092816092;0.6836574476318195;-2.6208659470811806e-08;-0.6679129941062515;0.6679504817402165;0.9998208744896409
66.410738;1.0071931917230599;-0.0001222431890199875;-0.00012131069612782576;0.6726931779259193;0.667914606480627;1.0235004162884531;1.00010245636338;9.999854916448475;-0.6248100074515759;0.6836259725114977;0.683657010302801;-2.573579468880845e-08;-0.6679129943700824;0.6679495808964832;0.9998207412354534
66.420738;1.0071956396186248;-0.00012224345859057067;-0.00012131092184435652;0.6726931908250705;0.6679154867029773;1.0235011761498884;1.000103927872814;9.999861270361977;-0.6248100080384987;0.6836256325197457;0.6836565350891696;-2.5238862193444578e-08;-0.6679129946223147;0.6679486430963347;0.9998207112094505
66.430738;1.0071980688856266;-0.00012224371788968196;-0.00012131116733282543;0.6726932095329659;0.6679163441933714;1.023501905714871;1.0001053604958159;9.999867234222997;-0.6248100086045426;0.6836253903812003;0.6836560222606118;-2.471770868781169e-08;-0.667912994861949;0.6679476702591967;0.999820786155752
66.440738;1.0072004775602248;-0.00012224396543154687;-0.00012131143390529562;0.6726932351128235;0.6679171759389032;1.0235026021405451;1.0001067551667762;9.999872757735913;-0.6248100091500588;0.6836252444627303;0.6836554733474788;-2.4172717661016164e-08;-0.6679129950879111;0.667946664725226;0.999820968025572
66.450738;1.0072028641587054;-0.00012224419958846043;-0.0001213117225821564;0.6726932692630091;0.6679179795272999;1.023503262249531;1.0001081131986251;9.999877797564935;-0.6248100096754015;0.6836251916415139;0.6836548911219725;-2.3604782405118e-08;-0.6679129952989762;0.6679456291028515;0.999821258085099
66.460738;1.0072052274743342;-0.00012224441884068214;-0.00012131203383180965;0.6726933143212486;0.6679187532011398;1.023503883072349;1.0001094361768814;9.999882324282453;-0.6248100101809821;0.6836252284152085;0.6836542790373169;-2.3015209457165332e-08;-0.6679129954937748;0.6679445663478305;0.9998216557727893
66.470738;1.0072075665983191;-0.00012224462176219095;-0.00012131236753489823;0.6726933726688727;0.6679194956154899;1.0235044629127423;1.0001107249717425;9.999886321463507;-0.6248100106672205;0.6836253508840745;0.6836536404065622;-2.2405470703408316e-08;-0.6679129956707196;0.6679434795544119;0.9998221579998692
66.480738;1.0072098809764314;-0.00012224480707237844;-0.00012131272316863631;0.6726934460596536;0.6679202055856177;1.0235050015863967;1.0001119791746595;9.99988978248475;-0.6248100111343513;0.6836255543778177;0.6836529777597756;-2.1776991401417616e-08;-0.6679129958281007;0.6679423713412387;0.9998227596350353
66.490738;1.0072121707712427;-0.00012224497380316186;-0.00012131309999352969;0.6726935354244421;0.6679208819502201;1.0235054991279624;1.000113197418229;9.999892708261289;-0.624810011582389;0.6836258336093669;0.6836522928235731;-2.113111709479868e-08;-0.667912995964432;0.6679412438700884;0.9998234553216264
66.500738;1.00721443737858;-0.0001222451214896833;-0.00012131349701360828;0.6726936409713618;0.6679215234665191;1.0235059548877883;1.0001143776906962;9.99989510504409;-0.6248100120113371;0.68362618282226;0.6836515868173377;-2.046907970508737e-08;-0.667912996078689;0.6679400993934366;0.9998242409778729
66.510738;1.0072166833240948;-0.0001222452502179206;-0.00012131391277255732;0.672693762347475;0.6679221286099156;1.0235063684786443;1.000115517257582;9.999896980838663;-0.6248100124213614;0.6836265957187435;0.6836508605192239;-1.9791936362756953e-08;-0.6679129961703228;0.6679389400544221;0.9998251134504216
66.520738;1.0072189114382015;-0.00012224536033119475;-0.00012131434534521946;0.6726938991622755;0.6679226953830502;1.0235067413130368;1.000116612946202;9.999898341130587;-0.6248100128127013;0.683627065653013;0.6836501143290028;-1.9100634543804303e-08;-0.6679129962391493;0.6679377673676792;0.9998260694765464
66.530738;1.007221123561736;-0.000122245452017173;-0.00012131479251021179;0.6726940518079503;0.6679232212134381;1.023507076794328;1.0001176621794592;9.999899189862898;-0.6248100131854182;0.6836275861339782;0.6836493487124531;-1.83961762429436e-08;-0.6679129962851954;0.6679365822693158;0.9998271055900751
66.540738;1.0072233191136806;-0.00012224552521239153;-0.00012131525177107217;0.6726942219425974;0.6679237029945875;1.0235073792139378;1.0001186635662331;9.999899536741967;-0.6248100135393303;0.6836281512552465;0.6836485645427024;-1.7679631869239e-08;-0.6679129963086194;0.6679353854903602;0.9998282185843621
66.550738;1.0072254947407513;-0.00012224557984393152;-0.00012131572033229731;0.6726944122667733;0.667924137340854;1.023507652964988;1.0001196162366108;9.999899400645655;-0.6248100138742462;0.6836287557847517;0.6836477628431973;-1.6951930514971586e-08;-0.6679129963097143;0.6679341779507517;0.9998294054358722
66.560738;1.0072276456388292;-0.00012224561614181077;-0.00012131619539064734;0.67269462570553;0.6679245209685928;1.0235079025602427;1.0001205191246925;9.99989880530333;-0.6248100141901402;0.6836293951582257;0.6836469442625565;-1.6213816296438847e-08;-0.6679129962889291;0.6679329610669889;0.9998306626401021
66.570738;1.0072297669225574;-0.0001222456347380068;-0.00012131667464590198;0.672694864429731;0.6679248512382111;1.0235081327319246;1.0001213712086123;9.99989777752896;-0.6248100144870383;0.6836300656607835;0.6836461088241355;-1.5466110720831745e-08;-0.6679129962470199;0.6679317370520693;0.9998319858706106
66.580738;1.0072318539512923;-0.0001222456363944232;-0.00012131715651449211;0.672695129408738;0.6679251269291047;1.0235083487647703;1.0001221720919538;9.999896348572623;-0.6248100147649117;0.6836307643840317;0.6836452563257569;-1.4709820865854833e-08;-0.6679129961852184;0.6679305091980487;0.999833370440601
66.590738;1.0072339021455492;-0.00012224562167161864;-0.00012131763991233158;0.6726954207541062;0.6679253488438256;1.0235085569181765;1.0001229222783583;9.999894550242727;-0.6248100150239071;0.6836314886949055;0.6836443870512452;-1.3946012516784529e-08;-0.6679129961049367;0.6679292817194956;0.9998348120727967
66.600738;1.0072359066983905;-0.00012224559100683423;-0.00012131812409055068;0.6726957382033477;0.6679255197074941;1.0235087637241957;1.000123623301113;9.999892411600552;-0.6248100152645603;0.6836322357630297;0.6836435018612264;-1.3175891685521277e-08;-0.6679129960071637;0.6679280592128217;0.9998363073327814
66.610738;1.0072378628460106;-0.00012224554502980156;-0.00012131860867303359;0.6726960812652724;0.6679256434857548;1.0235089747468826;1.0001242777431933;9.999889961739083;-0.6248100154876344;0.6836330024806184;0.6836426017891666;-1.2401055995670782e-08;-0.6679129958923079;0.6679268462199491;0.9998378535194754
66.620738;1.0072397669592332;-0.0001222454845870094;-0.0001213190935242187;0.6726964495287986;0.667925724570502;1.0235091945012917;1.000124888572272;9.999887229721184;-0.6248100156939912;0.6836337855911505;0.6836416880515894;-1.1623451977173653e-08;-0.6679129957605948;0.6679256467626822;0.9998394486999438
66.630738;1.0072416171297818;-0.0001222454104865931;-0.00012131957848845207;0.6726968433246875;0.667925766994274;1.0235094273965768;1.0001254577963306;9.999884237006576;-0.6248100158846481;0.6836345817620882;0.6836407623211309;-1.0845102210776438e-08;-0.6679129956123919;0.6679244637831011;0.9998410923633713
66.640738;1.007243412527344;-0.00012224532327927056;-0.00012132006337119716;0.6726972637911278;0.6679257738196535;1.0235096787257152;1.0001259856827673;9.999880992602721;-0.6248100160605882;0.6836353874325387;0.683639826700599;-1.0068083569018168e-08;-0.6679129954480991;0.6679232990771464;0.9998427855304802
66.650738;1.007245152555127;-0.0001222452231852781;-0.00012132054807731428;0.6726977120642664;0.6679257469066814;1.0235099554076894;1.0001264715184326;9.999877499714701;-0.624810016222362;0.6836361986912749;0.6836388836661269;-9.29467344700443e-09;-0.6679129952679563;0.6679221536639163;0.9998445296678955
66.660738;1.007246836405505;-0.00012224511019822134;-0.00012132103261798865;0.672698188557695;0.6679256871054211;1.0235102659938315;1.0001269152315146;9.999873766492678;-0.6248100163699528;0.6836370113220541;0.6836379360184853;-8.527163131629147e-09;-0.6679129950722386;0.6679210281601937;0.9998463256227255
66.670738;1.0072484627030631;-0.00012224498425165701;-0.00012132151703042386;0.6726986930391854;0.6679255946598339;1.0235106195576102;1.0001273180531702;9.9998698115741;-0.6248100165029067;0.683637820859867;0.6836369863775121;-7.767514122166514e-09;-0.6679129948615841;0.6679199233673587;0.9998481731207938
66.680738;1.007250029206734;-0.00012224484535396324;-0.00012132200129634651;0.6726992253141314;0.6679254694294;1.0235110245767893;1.0001276814535056;9.999865665978097;-0.6248100166205006;0.6836386230543691;0.6836360365993371;-7.0174472171139354e-09;-0.6679129946370228;0.6679188407907087;0.9998500704455441
66.690738;1.0072515325186921;-0.00012224469371773886;-0.00012132248525987219;0.6726997854713916;0.6679253110882918;1.0235114883278829;1.0001280057826796;9.999861372595804;-0.6248100167219993;0.6836394146133836;0.68363508768056;-6.278807073408298e-09;-0.6679129943998579;0.6679177822985617;0.9998520144813694
66.700738;1.0072529681159903;-0.00012224452976516875;-0.000121322968609174;0.6727003732760664;0.667925119501891;1.0235120158090494;1.0001282904909414;9.999856981831423;-0.6248100168069374;0.6836401931561945;0.6836341397363365;-5.553576604053855e-09;-0.667912994151591;0.6679167493875164;0.9998540008883846
66.710738;1.0072543315420297;-0.00012224435406029698;-0.00012132345089345238;0.6727009877365294;0.6679248947617765;1.0235126090832032;1.0001285358646606;9.999852547444899;-0.6248100168751601;0.6836409565923992;0.6836331920384702;-4.8435742758607085e-09;-0.667912993893827;0.6679157429517621;0.9998560243006586
66.720738;1.0072556199586689;-0.00012224416736705362;-0.0001213239315479713;0.6727016274670707;0.6679246371621665;1.0235132684413242;1.000128744393397;9.999848124409652;-0.6248100169267138;0.6836417030643656;0.683632243674614;-4.150348865746986e-09;-0.6679129936281507;0.6679147632996602;0.999858079320206
66.730738;1.0072568325036557;-0.0001222439707321169;-0.00012132440994649791;0.6727022913178621;0.6679243477530411;1.0235139936446587;1.000128920734165;9.999843766300973;-0.6248100169618743;0.6836424312640763;0.6836312942867054;-3.475210001728168e-09;-0.6679129933560864;0.6679138104512847;0.9998601616290674
66.740738;1.007257969762527;-0.00012224376536035795;-0.000121324885436984;0.6727029785530303;0.6679240286779516;1.0235147839073477;1.0001290710236277;9.999839527182893;-0.6248100169811969;0.6836431404262111;0.6836303441423801;-2.819006293713572e-09;-0.6679129930791516;0.6679128850713779;0.9998622678212766
66.750738;1.007259032959056;-0.00012224355227087648;-0.00012132535740017595;0.6727036884500522;0.6679236827169939;1.0235156377457595;1.000129202265139;9.999835469319653;-0.6248100169853249;0.6836438302335478;0.6836293939580078;-2.1818725069487618e-09;-0.6679129927988221;0.667911989187986;0.9998643946888781
66.760738;1.0072600228182873;-0.0001222433319860656;-0.0001213258253022253;0.6727044199566643;0.6679233126150104;1.023516553049132;1.0001293216957226;9.999831663456424;-0.6248100169746743;0.683644500599987;0.6836284449273211;-1.5633583619924961e-09;-0.6679129925164589;0.6679111260274715;0.9998665389558435
66.770738;1.0072609388983598;-0.00012224310453580402;-0.00012132628858621651;0.6727051718016671;0.6679229205929391;1.0235175272846575;1.0001294360290065;9.999828174291872;-0.6248100169492482;0.6836451510879155;0.6836274987455523;-9.628638981869307e-10;-0.6679129922334034;0.6679102994049313;0.9998686970339286
66.780738;1.007261780203951;-0.00012224286978959275;-0.00012132674639150127;0.6727059425642481;0.66792250820513;1.0235185579193558;1.0001295508102244;9.999825044561762;-0.6248100169086208;0.683645780825827;0.6836265575363878;-3.800173783040055e-10;-0.6679129919510823;0.6679095130279942;0.9998708651561038
66.790738;1.0072625462213418;-0.00012224262779794462;-0.00012132719720994306;0.6727067303331867;0.6679220766557892;1.0235196425081619;1.000129670125696;9.999822294096747;-0.6248100168519457;0.6836463891760378;0.6836256237766092;1.8530603904214123e-10;-0.6679129916708844;0.6679087698797165;0.9998730403853705
66.800738;1.0072632370632986;-0.00012224237888595015;-0.00012132763889734231;0.6727075325480063;0.6679216272730595;1.0235207785905223;1.00012979673556;9.999819929366351;-0.6248100167780044;0.683646976130365;0.6836247001885813;7.331526860280604e-10;-0.6679129913939421;0.667908072131426;0.9998752212445963
66.810738;1.0072638531579146;-0.00012224212352115167;-0.00012132806933299098;0.6727083465366555;0.6679211616167451;1.0235219635803474;1.0001299325287654;9.999817949416984;-0.6248100166853622;0.6836475420088136;0.6836237897743711;1.263486009127581e-09;-0.6679129911210919;0.6679074215684575;0.9998774072263005
66.820738;1.007264395370404;-0.00012224186210710487;-0.00012132848704956697;0.6727091700738699;0.6679206812525925;1.0235231942050018;1.0001300790404097;9.999816349394777;-0.624810016572491;0.6836480869205286;0.683622895889176;1.7761355558613957e-09;-0.6679129908529171;0.6679068198794362;0.9998795978507033
66.830738;1.0072648651452678;-0.00012224159497196765;-0.0001213288913141698;0.6727100013133299;0.6679201877822305;1.0235244661822267;1.0001302377115886;9.999815125863556;-0.6248100164378062;0.6836486106841894;0.6836220217892256;2.2708823308105e-09;-0.6679129905896374;0.6679062686392531;0.9998817919126609
66.840738;1.0072652641165254;-0.00012224132260450597;-0.00012132928203068669;0.6727108383811683;0.6679196829580188;1.023525774942156;1.0001304098093244;9.999814276052366;-0.6248100162797491;0.6836491133552072;0.6836211699424984;2.7476481990803852e-09;-0.6679129903309772;0.6679057693758141;0.9998839876092931
66.850738;1.0072655934783694;-0.0001222410457310692;-0.00012132965955995815;0.6727116790956311;0.6679191683745473;1.0235271166489335;1.0001305958487106;9.999813792311906;-0.624810016097017;0.6836495956383457;0.6836203418645282;3.2066798458689714e-09;-0.6679129900762228;0.6679053238672806;0.9998861832847213
66.860738;1.007265853820187;-0.00012224076509585762;-0.00012133002429567706;0.6727125212522568;0.6679186452380014;1.0235284883855602;1.0001307943487412;9.999813662854459;-0.6248100158888485;0.6836500589175808;0.6836195384480265;3.6485008303747593e-09;-0.6679129898244304;0.6679049342611931;0.9998883777530709
66.870738;1.007266045660808;-0.00012224048135805473;-0.00012133037626496594;0.6727133633156049;0.6679181146548671;1.0235298874687084;1.0001310011936102;9.999813875619097;-0.6248100156550092;0.683650505469606;0.6836187603420047;4.0737950071468486e-09;-0.6679129895746333;0.667904602966886;0.9998905702996234
66.880738;1.007266170280607;-0.00012224019521793765;-0.00012133071520501855;0.6727142047804215;0.6679175777894183;1.0235313110522333;1.0001312110411553;9.999814417492823;-0.624810015395521;0.683650938745331;0.6836180081738474;4.48353423923179e-09;-0.6679129893258744;0.6679043327280582;0.9998927608431278
66.890738;1.0072662299443413;-0.000122239907584164;-0.00012133104102159169;0.6727150460998867;0.6679170354748457;1.0235327564484173;1.000131419416927;9.999815271902017;-0.6248100151105836;0.6836513629087857;0.6836172826085266;4.879136236940199e-09;-0.6679129890771448;0.6679041265234997;0.9998949503025439
66.900738;1.0072662266969805;-0.00012223961970719794;-0.0001213313539856355;0.6727158883497012;0.6679164880020351;1.023534221367814;1.0001316231733617;9.99981642087988;-0.6248100148006319;0.6836517816706453;0.683616584009032;5.262360987770388e-09;-0.66791298882745;0.6679039870428835;0.9998971409198691
66.910738;1.0072661609996467;-0.00012223933308581412;-0.00012133165457565267;0.6727167326968362;0.6679159353879816;1.0235357039792206;1.0001318194401114;9.999817851607856;-0.624810014466337;0.6836521975153887;0.68361591193967;5.63500007583189e-09;-0.6679129885758686;0.6679039162914437;0.9998993362082956
66.920738;1.0072660320877813;-0.00012223904927995718;-0.0001213319433745041;0.6727175801815402;0.6679153774323863;1.0235372028476535;1.0001320047361701;9.999819558015743;-0.6248100141086949;0.6836526119796394;0.6836152653564128;5.998599245696346e-09;-0.6679129883214926;0.6679039156645455;0.999901540453541
66.930738;1.0072658391292537;-0.00012223876997923854;-0.00012133222107280668;0.672718431950165;0.6679148134757231;1.023538716309335;1.000132175232291;9.999821534077814;-0.6248100137291063;0.6836530263874309;0.6836146432968966;6.3542996727993465e-09;-0.6679129880634677;0.6679039863374021;0.9999037578701929
66.940738;1.007265581569546;-0.00012223849708098444;-0.00012133248839688902;0.6727192892392769;0.6679142423045789;1.0235402418202029;1.0001323277576797;9.999823774158457;-0.624810013329277;0.68365344218868;0.6836140453650376;6.702712464933788e-09;-0.667912987801165;0.667904129467069;0.9999059919089619
66.950738;1.0072652591578855;-0.0001222382325799228;-0.00012133274588240323;0.6727201529426212;0.6679136623686845;1.0235417760301284;1.0001324604024924;9.999826287591274;-0.624810012911135;0.6836538606791643;0.6836134718595906;7.043819620103822e-09;-0.6679129875342713;0.6679043460760976;0.999908245155074
66.960738;1.0072648727316669;-0.00012223797859771963;-0.00012133299376124012;0.6727210234483343;0.6679130724722988;1.0235433153839835;1.0001325724343826;9.999829111253984;-0.6248100124768446;0.6836542824988275;0.6836129232954572;7.376921808744627e-09;-0.6679129872626896;0.667904637037923;0.9999105195705754
