time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.970738;1.0072644253559135;-0.00012223773753474316;-0.0001213332321675419;0.6727219009856176;0.6679124726251446;1.0235448566652767;1.0001326637109096;9.999832308093895;-0.6248100120286717;0.6836547073004852;0.6836123995558211;7.700695231136158e-09;-0.6679129869863619;0.6679050031634702;0.9999128164800332
66.980738;1.0072639223607667;-0.00012223751195057024;-0.00012133346125871041;0.6727227861127202;0.6679118642104246;1.0235463970138838;1.000132733642481;9.999835956031932;-0.6248100115687368;0.6836551337093326;0.6836118998046509;8.013389623011935e-09;-0.6679129867052064;0.6679054451285039;0.9999151362274734
66.990738;1.0072633699018638;-0.00012223730427905055;-0.00012133368102891338;0.672723680023007;0.6679112493352557;1.0235479336376099;1.0001327809565341;9.999840136119696;-0.6248100110988587;0.6836555597797931;0.6836114232922786;8.313066072165842e-09;-0.6679129864192196;0.6679059632715584;0.999917478217527
67.000738;1.0072627733954522;-0.00012223711676166417;-0.00012133389117495422;0.6727245842704617;0.6679106299866258;1.0235494637263516;1.000132804931068;9.999844924733576;-0.6248100106205702;0.6836559837511514;0.6836109698739701;8.597884775689698e-09;-0.667912986128652;0.6679065573333595;0.9999198414539585
67.010738;1.007262137242681;-0.00012223695158840666;-0.00012133409119486703;0.6727254998786125;0.6679100075741019;1.0235509846234676;1.0001328061924397;9.999850387116076;-0.6248100101353986;0.6836564042960311;0.6836105398845257;8.866558283035079e-09;-0.6679129858341828;0.6679072261961906;0.9999222245107001
67.020738;1.0072614653465464;-0.00012223681097402772;-0.00012133428049835972;0.6727264266557884;0.6679093830064535;1.023552494113914;1.0001327862427138;9.999856572168484;-0.624810009645107;0.6836568202200028;0.6836101339714876;9.118701730439227e-09;-0.6679129855369859;0.6679079679247155;0.9999246244444149
67.030738;1.0072607612618762;-0.00012223669706344637;-0.00012133445844261514;0.6727273633133357;0.6679087567941627;1.0235539905350772;1.0001327473498272;9.999863513307796;-0.6248100091516534;0.6836572303743709;0.683609753025986;9.354639399134796e-09;-0.6679129852384929;0.6679087800601301;0.9999270362522211
67.040738;1.0072600285125548;-0.00012223661179420136;-0.00012133462459481669;0.6727283079096165;0.6679081287431144;1.023555472557765;1.0001326927855267;9.999871230299831;-0.6248100086571896;0.6836576336480645;0.6836093981466121;9.57503199211109e-09;-0.6679129849399601;0.6679096594895536;0.9999294538291484
67.050738;1.0072592714955222;-0.0001222365567718721;-0.00012133477922392754;0.6727292579485383;0.6679074975041394;1.0235569389810488;1.00013262627829;9.999879723987005;-0.6248100081641849;0.683658028571948;0.6836090708111745;9.780922271925528e-09;-0.6679129846423209;0.667910601933283;0.9999318707616599
67.060738;1.0072584959877078;-0.00012223653323104863;-0.00012133492348337392;0.6727302103077587;0.6679068606563844;1.0235583887197692;1.0001325514123476;9.999888970418768;-0.6248100076754706;0.6836584130159381;0.6836087732047429;9.973797186153698e-09;-0.6679129843464202;0.6679116018758083;0.9999342808702734
67.070738;1.0072577088929315;-0.00012223654218650868;-0.00012133505905542002;0.6727311616012049;0.6679062155748731;1.0235598205689769;1.0001324713556992;9.999898926755348;-0.6248100071941701;0.6836587845207827;0.6836085083554886;1.0155156784217559e-08;-0.6679129840531697;0.6679126530223787;0.9999366796694429
67.080738;1.0072569178295223;-0.00012223658460393792;-0.00012133518760492033;0.6727321089098101;0.6679055600691982;1.0235612324910532;1.0001323884255768;9.999909546602431;-0.6248100067234812;0.6836591413437253;0.6836082797880958;1.0326005098627106e-08;-0.6679129837634539;0.6679137488502661;0.9999390652779694
67.090738;1.0072561308344448;-0.00012223666138324492;-0.00012133531046428219;0.6727330501273032;0.6679048921720836;1.0235626212881346;1.0001323042157202;9.999920791294405;-0.6248100062663703;0.6836594835965117;0.6836080909726635;1.0486797402592875e-08;-0.6679129834781404;0.6679148832545592;0.9999414376952248
67.100738;1.0072553559885256;-0.00012223677313799122;-0.00012133542869594654;0.6727339838626675;0.6679042098469495;1.0235639835807084;1.0001322199766844;9.999932633381718;-0.6248100058254029;0.6836598133168711;0.6836079451584234;1.0637776948856577e-08;-0.6679129831982852;0.6679160510790202;0.9999437977690105
67.110738;1.0072546008584116;-0.00012223691999152487;-0.00012133554336024519;0.6727349096264191;0.6679035109004967;1.0235653172666166;1.0001321358314195;9.999945052298248;-0.6248100054028705;0.6836601335163421;0.6836078453819391;1.0779309978641521e-08;-0.6679129829252972;0.6679172477690796;0.9999461466167846
67.120738;1.0072538720530084;-0.00012223710158537724;-0.00012133565572885376;0.672735827943713;0.6679027929328615;1.0235666218817594;1.0001320499442365;9.999958021475528;-0.624810005001036;0.6836604472464525;0.6836077942676977;1.0911973682592646e-08;-0.6679129826609297;0.6679184683410184;0.9999484851516023
67.130738;1.0072531753122986;-0.00012223731714306845;-0.0001213357673530843;0.6727367394848875;0.667902053394361;1.0235678978746676;1.0001319588706559;9.999971503106915;-0.6248100046221109;0.6836607572198834;0.6836077940788573;1.1036419648795674e-08;-0.6679129824070371;0.6679197069907004;0.9999508139451119
67.140738;1.007252516106298;-0.0001222375655780147;-0.00012133587999452591;0.672737643885453;0.6679012896411144;1.023569145945891;1.0001318582040555;9.999985458198978;-0.6248100042680149;0.6836610659270335;0.6836078471334271;1.1153106540005052e-08;-0.6679129821652019;0.6679209574817064;0.999953133698621
67.150738;1.0072519002398899;-0.00012223784569436559;-0.00012133599539744416;0.6727385395216335;0.667900499243796;1.0235703663325975;1.0001317434213945;9.999999852459375;-0.6248100039403139;0.6836613756437889;0.6836079560075821;1.1262130335437157e-08;-0.6679129819364387;0.6679222132984091;0.9999554457258415
67.160738;1.0072513336484203;-0.00012223815623078814;-0.00012133611496497456;0.6727394241825507;0.6678996806460779;1.0235715576274376;1.0001316105368963;10.000014652078697;-0.6248100036403582;0.683661688092744;0.683608123238113;1.1363355677401225e-08;-0.6679129817211713;0.6679234676019359;0.9999577521490808
67.170738;1.0072508213110702;-0.0001222384957918673;-0.00012133623959967958;0.6727402958123685;0.6678988334717864;1.0235727163089547;1.0001314554075893;10.000029819990088;-0.62481000336932;0.6836620043725372;0.6836083506537829;1.1456637785823099e-08;-0.667912981519609;0.6679247137969749;0.9999600559036151
67.180738;1.0072503666028598;-0.00012223886286629026;-0.00012133636985953492;0.6727411529031441;0.6678979583193971;1.023573837443703;1.000131273083266;10.000045311731073;-0.6248100031280387;0.6836623251112816;0.6836086388153573;1.1541880528423003e-08;-0.6679129813321818;0.667925946295997;0.9999623603238281
67.190738;1.0072499717282244;-0.00012223925572633839;-0.00012133650620039519;0.6727419945758849;0.6678970565000196;1.0235749152757392;1.0001310584188197;10.000061072949;-0.6248100029169368;0.6836626503941039;0.6836089870876234;1.1618998116285883e-08;-0.6679129811596147;0.6679271605213801;0.9999646683280754
67.200738;1.0072496385346863;-0.0001222396720176199;-0.00012133664909203422;0.6727428203931693;0.6678961295860437;1.0235759435479157;1.0001308062872896;10.000077045483373;-0.6248100027361729;0.6836629799685283;0.6836093943132246;1.1687948800492315e-08;-0.6679129810027317;0.6679283526807631;0.9999669815356549
67.210738;1.0072493691344553;-0.0001222401083810256;-0.00012133679902090003;0.6727436300364595;0.6678951785717926;1.023576916531615;1.000130511002253;10.000093174849189;-0.6248100025857973;0.6836633138325053;0.6836098595327005;1.1748838717653647e-08;-0.6679129808622528;0.6679295200199243;0.9999692995004918
67.220738;1.0072491656684568;-0.00012224056056085877;-0.0001213369564950436;0.6727444233181091;0.6678942032549786;1.023577829966729;1.000130166379015;10.000109412403411;-0.6248100024658214;0.6836636524188324;0.6836103823716901;1.1801933493355653e-08;-0.667912980738724;0.6679306608968599;0.9999716194078945
67.230738;1.0072490288452978;-0.00012224102389085288;-0.00012133712215833672;0.6727452003673265;0.667893202499749;1.0235786807420644;1.000129766250694;10.000125712698734;-0.6248100023762406;0.6836639964052929;0.683610963196073;1.1847585603958142e-08;-0.6679129806325499;0.6679317741969447;0.999973936518757
67.240738;1.007248956763852;-0.00012224149380838753;-0.00012133729694967753;0.6727459612470421;0.6678921752985393;1.0235794662536049;1.0001293046524506;10.000142027766117;-0.6248100023168756;0.6836643465733775;0.6836116028786601;1.1886192357611232e-08;-0.6679129805439784;0.6679328588099497;0.9999762447506135
67.250738;1.007248945630901;-0.00012224196621232915;-0.00012133748222852815;0.6727467054750105;0.667891121740418;1.0235801843099854;1.0001287760641722;10.000158305243222;-0.6248100022871584;0.68366470352333;0.6836123020507896;1.1918162899395419e-08;-0.6679129804730307;0.6679339136018165;0.9999785368647391
67.260738;1.0072489912765172;-0.0001222424375321339;-0.0001213376797611515;0.6727474324665847;0.6678900430408425;1.0235808332817455;1.0001281759751912;10.00017449053694;-0.6248100022861505;0.6836650671178459;0.6836130607488107;1.19439805727186e-08;-0.6679129804194809;0.667934937321125;0.9999808046678169
67.270738;1.0072490896476056;-0.00012224290453259688;-0.00012133789143789523;0.672748142383971;0.6678889409749982;1.023581412456093;1.0001275011505728;10.000190526919052;-0.6248100023126879;0.6836654362296734;0.6836138788774774;1.1964445077190251e-08;-0.6679129803829528;0.6679359284194459;0.9999830394595415
67.280738;1.0072492364678625;-0.00012224336412505795;-0.00012133811893183378;0.6727488362267766;0.6678878175058567;1.023581922275224;1.000126749294892;10.00020635661076;-0.6248100023654333;0.6836658092450931;0.6836147562422236;1.1980836135792542e-08;-0.667912980363154;0.6679368851383398;0.9999852326289295
67.290738;1.007249427288233;-0.0001222438134383588;-0.00012133836361684884;0.6727495152544261;0.6678866746726834;1.0235823637339434;1.0001259187461211;10.000221927178709;-0.6248100024429212;0.6836661847822822;0.6836156918589462;1.1994765582521067e-08;-0.6679129803600635;0.6679378056806685;0.9999873763308231
67.300738;1.007249658459893;-0.0001222442499902088;-0.00012133862669343376;0.6727501804269637;0.6678855142313176;1.0235827375128628;1.0001250083244144;10.000237195104921;-0.6248100025436745;0.683666562114583;0.683616684013261;1.2007836458604319e-08;-0.6679129803739687;0.6679386885366062;0.9999894636822552
67.310738;1.0072499281885756;-0.00012224467164637185;-0.0001213389092451039;0.6727508320518513;0.6678843371346418;1.0235830437929465;1.000124017092341;10.00025211745765;-0.6248100026663054;0.6836669411162025;0.6836177313475224;1.202135428430971e-08;-0.6679129804055332;0.6679395329118507;0.9999914881625107
67.320738;1.0072502365098859;-0.0001222450764571415;-0.00012133921219513092;0.6727514696279029;0.6678831437651673;1.0235832821174238;1.0001229444344715;10.0002666406643;-0.6248100028095783;0.6836673216714813;0.6836188335516955;1.2036292154108241e-08;-0.6679129804558273;0.6679403385400612;0.9999934427840508
67.330738;1.0072505844003332;-0.0001222454626030099;-0.00012133953626741676;0.6727520918312409;0.6678819346784526;1.023583450889374;1.000121790447028;10.000280701017996;-0.6248100029723813;0.6836677033803135;0.683619990814337;1.2053513294558374e-08;-0.6679129805260173;0.6679411049674807;0.9999953194765091
67.340738;1.007250972968832;-0.0001222458284466017;-0.00012133988178090209;0.6727526967511879;0.6678807108155288;1.0235835476590802;1.0001205564826117;10.000294237660146;-0.6248100031536509;0.6836680858950286;0.6836212028264815;1.2073948591564809e-08;-0.6679129806168619;0.6679418314694614;0.9999971088147772
67.350738;1.007251403026901;-0.0001222461725336474;-0.0001213402483004657;0.67275328213729;0.6678794734834518;1.0235835705782563;1.000119245650633;10.000307207580846;-0.6248100033523885;0.6836684690111157;0.6836224683818788;1.209856122846484e-08;-0.6679129807286236;0.667942517694167;0.9999988007155364
67.360738;1.007251875124647;-0.0001222464934868343;-0.00012134063459689711;0.6727538450005252;0.6678782243792376;1.0235835195209768;1.0001178622346227;10.000319591331861;-0.6248100035677796;0.6836688524783424;0.6836237853170861;1.212832029361167e-08;-0.6679129808614787;0.6679431639178729;1.000000386298779
67.370738;1.0072523899267094;-0.00012224678998538332;-0.00012134103899903357;0.6727543812660085;0.6678769652531604;1.0235833956274536;1.0001164101768396;10.000331389774614;-0.6248100037993612;0.683669235931466;0.6836251501262651;1.2164254733460365e-08;-0.6679129810158403;0.6679437707896602;1.0000018593943305
67.380738;1.0072529481041619;-0.00012224706093706515;-0.00012134145983498128;0.6727548863929956;0.667875697556111;1.023583200117207;1.0001148924729708;10.000342618613882;-0.6248100040470567;0.6836696185678879;0.6836265577538695;1.2207390495830613e-08;-0.6679129811923135;0.6679443392337492;1.000003216666721
67.390738;1.0072535495319943;-0.0001222473056633703;-0.00012134189584133799;0.6727553562186972;0.667874422246251;1.0235829342181115;1.0001133121840626;10.000353301841464;-0.6248100043109842;0.6836699988256187;0.6836280025755505;1.225868833414374e-08;-0.6679129813915141;0.6679448706405222;1.000004456946809
67.400738;1.0072541926672394;-0.00012224752399821211;-0.00012134234630420301;0.672755787527329;0.6678731395928467;1.0235826004365036;1.0001116735865947;10.000363466832077;-0.6248100045912574;0.6836703748764532;0.683629479888153;1.2319190825688884e-08;-0.6679129816139362;0.6679453672278507;1.0000055802730656
67.410738;1.007254874599794;-0.00012224771632793043;-0.00012134281068030714;0.6727561784188442;0.6678718491472134;1.0235822033922575;1.0001099818681303;10.000373143822236;-0.6248100048878571;0.6836707454980426;0.6836309862411787;1.2390053068331237e-08;-0.6679129818597606;0.66794583224379;1.0000065872168677
67.420738;1.0072555915987724;-0.00012224788356346759;-0.00012134328809768112;0.6727565280699854;0.6678705498703053;1.0235817492092996;1.000108241912926;10.000382367413732;-0.624810005200694;0.6836711104326295;0.6836325187414601;1.2472226980788876e-08;-0.6679129821286685;0.6679462696184393;1.0000074787466942
67.430738;1.007256339755027;-0.0001222480270887838;-0.000121343777321114;0.6727568361420377;0.6678692405199738;1.0235812442394387;1.0001064576789742;10.000391180874374;-0.624810005529984;0.6836714703628863;0.6836340746119347;1.256623870006897e-08;-0.667912982419878;0.6679466835084279;1.0000082562834847
67.440738;1.0072571151477183;-0.00012224814867129472;-0.00012134427701276991;0.6727571025517004;0.6678679202299472;1.0235806939774037;1.000104632306128;10.000399641001517;-0.6248100058764475;0.6836718265881384;0.6836356513073725;1.2672386290571977e-08;-0.6679129827322189;0.6679470784891446;1.0000089220120822
67.450738;1.007257913412223;-0.00012224825028663838;-0.00012134478574479934;0.6727573276214218;0.6678665888425054;1.0235801028325648;1.0001027681284544;10.00040781374468;-0.6248100062410122;0.6836721803342108;0.6836372464355805;1.27910485910815e-08;-0.6679129830641436;0.667947460080581;1.0000094793215129
67.460738;1.007258729365211;-0.00012224833391518498;-0.00012134530179764876;0.6727575122726307;0.6678652469215176;1.0235794747787312;1.0001008662806643;10.000415759828014;-0.6248100066244213;0.6836725325615168;0.683638857114528;1.2922672228023305e-08;-0.6679129834139115;0.6679478347588309;1.0000099328862173
67.470738;1.007259557560438;-0.00012224840142989541;-0.00012134582306807657;0.6727576581377446;0.6678638956345836;1.0235788137899136;1.000098926659064;10.000423523359705;-0.6248100070269841;0.6836728847381296;0.6836404794810222;1.306749927459856e-08;-0.6679129837798349;0.6679482092754327;1.0000102880846737
67.480738;1.0072603936944475;-0.00012224845468477644;-0.00012134634714634525;0.672757767582215;0.6678625365329492;1.0235781235077268;1.000096948910433;10.000431132965682;-0.6248100074484896;0.6836732396330153;0.6836421087629723;1.3225461433928895e-08;-0.6679129841603213;0.6679485897542347;1.00001054988821
67.490738;1.0072612354162747;-0.0001222484955682804;-0.00012134687150493095;0.6727578435614011;0.667861171213044;1.0235774066612795;1.0000949335169758;10.000438608959463;-0.6248100078883276;0.6836736012538219;0.6836437397679943;1.3396273187233834e-08;-0.6679129845538698;0.6679489812156189;1.0000107220966779
67.500738;1.0072620817009839;-0.0001222485257725263;-0.0001213473936954598;0.6727578894388199;0.6678598011624685;1.0235766652286706;1.0000928819766395;10.000445965179377;-0.6248100083457471;0.6836739741118683;0.6836453678132384;1.3579422938583927e-08;-0.6679129849591958;0.6679493875905708;1.0000108072422187
67.510738;1.0072629319681121;-0.00012224854663025821;-0.00012134791154792445;0.6727579087660683;0.667858427729854;1.0235759020061501;1.0000907969494643;10.000453203461175;-0.6248100088202533;0.6836743623195105;0.683646989647937;1.3774166119689916e-08;-0.6679129853753347;0.6679498119649268;1.000010806583443
67.520738;1.0072637859715843;-0.00012224855929456922;-0.00012134842341518971;0.6727579048964336;0.6678570518952017;1.0235751223345415;1.0000886828454363;10.00046030910372;-0.6248100093119506;0.6836747687392071;0.6836486035629424;1.3979689453777065e-08;-0.6679129858016328;0.6679502573172177;1.0000107203261142
67.530738;1.0072646435847963;-0.0001222485649626453;-0.00012134892815240403;0.6727578808380141;0.6678556744194979;1.0235743341715613;1.000086545744392;10.000467256735352;-0.624810009821414;0.6836751945851804;0.6836502086107766;1.41951982179284e-08;-0.6679129862376059;0.6679507273268921;1.00001054850569
67.540738;1.0072655039378975;-0.00012224856491461626;-0.00012134942474712177;0.6727578393649677;0.6678542964894778;1.0235735469512444;1.0000843925021787;10.00047402216131;-0.6248100103492518;0.683675639742705;0.6836518037271139;1.441983920646577e-08;-0.6679129866826756;0.6679512263320929;1.0000102923353078
67.550738;1.0072663650076563;-0.000122248560500529;-0.00012134991218110309;0.6727577827800643;0.6678529197369226;1.0235727707680424;1.000082229983277;10.000480592899084;-0.6248100108958357;0.6836761031947196;0.6836533874545199;1.465273082020716e-08;-0.6679129871360197;0.6679517590006173;1.0000099551957162
67.560738;1.007267224283023;-0.0001222485531832942;-0.00012135038960357433;0.6727577125754179;0.6678515455306694;1.0235720162736737;1.0000800646920662;10.000486976586295;-0.6248100114611806;0.6836765831530308;0.6836549581592353;1.4893108387177803e-08;-0.6679129875966044;0.6679523303202581;1.000009542288849
67.570738;1.0072680792613211;-0.0001222485445750682;-0.00012135085633638004;0.6727576294404076;0.6678501748579201;1.0235712944628512;1.00007790270404;10.000493198691936;-0.6248100120448468;0.6836770772872567;0.6836565145437313;1.5140210122833187e-08;-0.6679129880631883;0.6679529454290946;1.000009059267217
67.580738;1.007268926675678;-0.00012224853641076456;-0.00012135131178071547;0.6727575333682608;0.6678488091321354;1.0235706158878168;1.0000757498132289;10.000499289657562;-0.6248100126459123;0.6836775833171413;0.6836580564676827;1.539285935392209e-08;-0.6679129885342812;0.6679536092505276;1.000008511446292
67.590738;1.007269761710877;-0.00012224853045857795;-0.00012135175542039064;0.6727574239644195;0.6678474507709538;1.0235699901165476;1.0000736114137019;10.0005052783444;-0.6248100132629992;0.6836780997050249;0.6836595853991159;1.564919288643333e-08;-0.6679129890081867;0.667954326069002;1.0000079043667611
67.600738;1.007270578428204;-0.00012224852835450401;-0.00012135218679057837;0.672757300938681;0.6678461029298142;1.023569426032696;1.0000714920186404;10.0005111944954;-0.6248100138943969;0.6836786257886477;0.6836611039054976;1.590675976777809e-08;-0.6679129894831511;0.6679550992218185;1.0000072444606198
67.610738;1.0072713705971117;-0.00012224853137874042;-0.00012135260540349646;0.6727571641363057;0.6678447688748254;1.0235689320983896;1.0000693950810446;10.000517071919122;-0.6248100145383157;0.6836791611830703;0.6836626147865271;1.616284565152776e-08;-0.6679129899576035;0.6679559314103787;1.0000065387248496
67.620738;1.0072721322779545;-0.00012224854036173443;-0.00012135301075128479;0.6727570132560985;0.6678434514006641;1.0235685155309548;1.0000673232554105;10.000522952074022;-0.624810015193128;0.6836797052487382;0.6836641206067555;1.641486391357249e-08;-0.6679129904304013;0.6679568250278443;1.000005794217548
67.630738;1.007272858407968;-0.00012224855583460186;-0.00012135340244873847;0.6727568479104901;0.6678421523095377;1.0235681813436348;1.000065278247337;10.00052888568593;-0.6248100158573832;0.6836802571108217;0.683665623670572;1.666052442912874e-08;-0.6679129909009252;0.6679577815424472;1.0000050179424402
67.640738;1.0072735452634727;-0.00012224857828797018;-0.00012135378041675858;0.6727566677687032;0.667840872228821;1.0235679326039693;1.0000632599126122;10.00053492792534;-0.6248100165296431;0.683680815853658;0.6836671258772941;1.6897582543046358e-08;-0.6679129913689185;0.667958800522724;1.0000042163920415
67.650738;1.007274190346731;-0.0001222486083850604;-0.00012135414484129757;0.6727564724098326;0.6678396111621021;1.0235677709163766;1.000061265719059;10.000541129692955;-0.6248100172085446;0.6836813809249629;0.6836686282310112;1.7123576725348742e-08;-0.6679129918341262;0.6679598794149901;1.0000033949459528
67.660738;1.0072747918597986;-0.00012224864702469452;-0.00012135449583640505;0.672756261436014;0.6678383694687091;1.023567696060624;1.0000592913858612;10.000547528404706;-0.6248100178931735;0.6836819531437506;0.6836701308359537;1.733593652890809e-08;-0.6679129922960184;0.6679610142504467;1.0000025580788139
67.670738;1.0072753479083116;-0.0001222486953120681;-0.00012135483320857876;0.6727560350951074;0.6678371484499758;1.0235677057039794;1.0000573319481005;10.000554142796082;-0.6248100185832774;0.6836825354369405;0.6836716336613349;1.753234355107689e-08;-0.6679129927537762;0.6679622005519199;1.0000017099141263
67.680738;1.007275855581039;-0.00012224875454391524;-0.00012135515673444486;0.6727557947335866;0.6678359501576504;1.0235677963594099;1.0000553822069922;10.00056097630135;-0.6248100192789768;0.683683132040555;0.6836731369977923;1.7711174174812554e-08;-0.6679129932064582;0.6679634337143137;1.0000008544072294
67.690738;1.0072763110389993;-0.00012224882610702918;-0.00012135546653895775;0.6727555428256374;0.6678347771125203;1.023567965110122;1.0000534367461986;10.000568024873381;-0.6248100199802017;0.6836837467531472;0.6836746410214817;1.7871710993885557e-08;-0.6679129936532031;0.6679647091025357;0.9999999956067266
67.700738;1.00727671061892;-0.0001222489113190016;-0.0001213557627879665;0.6727552825911437;0.6678336323500722;1.0235682100691506;1.0000514904800044;10.000575285873696;-0.6248100206863835;0.6836843818784277;0.6836761452381609;1.801388619892219e-08;-0.667912994093309;0.6679660223854764;0.9999991381409554
67.710738;1.007277051483107;-0.00012224901140932658;-0.00012135604501584414;0.6727550170978601;0.667832519109496;1.023568529079892;1.000049539508961;10.000582767524264;-0.6248100213965428;0.6836850383887527;0.6836776484797282;1.813786361314266e-08;-0.6679129945259956;0.6679673696738565;0.999998287278579
67.720738;1.0072773318344186;-0.0001222491275032415;-0.00012135631202956834;0.6727547488286231;0.6678314405444375;1.0235689186028973;1.0000475811887979;10.00059049055467;-0.6248100221094682;0.6836857166522081;0.6836791490654853;1.8243835509588072e-08;-0.6679129949500888;0.6679687470133768;0.9999974481856427
67.730738;1.0072775510445442;-0.00012224926036817074;-0.00012135656236757665;0.6727544802151268;0.667830400214577;1.023569373946742;1.0000456136458429;10.000598476846099;-0.6248100228238027;0.6836864169498642;0.6836806446296444;1.833197902966313e-08;-0.6679129953641516;0.6679701500020019;0.999996625032445
67.740738;1.007277708913591;-0.00012224941020930885;-0.00012135679471280196;0.6727542137973218;0.667829402254396;1.0235698901105295;1.0000436357561793;10.000606734919781;-0.6248100235381643;0.6836871394300856;0.6836821319091095;1.8402348891457658e-08;-0.6679129957669365;0.66797157406703;0.9999958209417268
67.750738;1.0072778045043727;-0.00012224957692717742;-0.00012135700802203075;0.6727539516419411;0.6678284504101246;1.0235704622996684;1.000041647788572;10.000615256151239;-0.6248100242513817;0.6836878837341279;0.6836836071496541;1.8454817152425276e-08;-0.667912996157609;0.6679730146970011;0.9999950383499996
67.760738;1.0072778357827492;-0.00012224976062654493;-0.00012135720156339417;0.6727536950788275;0.6678275467980697;1.0235710858102545;1.0000396519366437;10.00062402473717;-0.6248100249625361;0.6836886486706222;0.6836850667952743;1.8489224329797502e-08;-0.6679129965356337;0.6679744673174447;0.999994278626009
67.770738;1.0072778004431069;-0.00012224996184351087;-0.00012135737507177866;0.6727534449806383;0.6678266914249699;1.0235717554943207;1.0000376517629366;10.000633028041998;-0.6248100256707391;0.6836894321455294;0.6836865074834902;1.85055899475182e-08;-0.6679129969005709;0.6679759272988122;0.9999935415115194
67.780738;1.0072776973271413;-0.0001222501813093405;-0.00012135752876580525;0.6727532020277025;0.6678258829096068;1.023572465656201;1.0000356512681656;10.000642252948106;-0.6248100263750773;0.6836902316571503;0.6836879257447065;1.850424983136661e-08;-0.667912997251974;0.6679773900281237;0.9999928260027322
67.790738;1.0072775265920428;-0.00012225041955366738;-0.0001213576631172123;0.6727529666053205;0.6678251196852271;1.0235732105645206;1.0000336548881161;10.000651678351794;-0.6248100270747229;0.6836910450404741;0.683689318031552;1.8485873391893825e-08;-0.6679129975893953;0.6679788506505474;0.9999921319003179
67.800738;1.0072772884656256;-0.00012225067675288476;-0.0001213577787259899;0.6727527386353999;0.6678244008111134;1.0235739841125853;1.0000316676100056;10.000661279495581;-0.624810027768949;0.6836918706428721;0.6836906804084856;1.8451328424266167e-08;-0.6679129979124383;0.6679803039525165;0.9999914600436163
67.810738;1.0072769827336536;-0.00012225095281263447;-0.00012135787629438482;0.672752517592227;0.6678237263152537;1.0235747788158238;1.0000296943895923;10.000671036839405;-0.624810028457217;0.6836927071736684;0.6836920080563891;1.8401555687715763e-08;-0.6679129982208241;0.6679817448350361;0.9999908121039222
67.820738;1.0072766092015746;-0.00012225124738733697;-0.00012135795652358199;0.6727523023872946;0.6678230966676743;1.0235755863725597;1.0000277396401884;10.000680938042388;-0.6248100291393381;0.683693553831828;0.6836932957593541;1.833757476231081e-08;-0.6679129985144012;0.6679831688156663;0.9999901911012915
67.830738;1.0072761679046132;-0.00012225155973085458;-0.00012135802011311214;0.6727520914455581;0.6678225116949361;1.0235763993125773;1.0000258072716521;10.000690972483229;-0.6248100298154112;0.6836944102452646;0.6836945390441072;1.8260455706319412e-08;-0.6679129987931459;0.6679845722361978;0.9999896014949288
67.840738;1.0072756592655874;-0.0001222518885030253;-0.00012135806789695978;0.6727518832854346;0.6678219703145082;1.0235772119595157;1.0000239008819336;10.00070112708241;-0.62481003048552;0.6836952758219674;0.6836957346621195;1.817125149635246e-08;-0.6679129990573349;0.6679859523007117;0.9999890482778762
67.850738;1.0072750848867476;-0.00012225223170842628;-0.00012135810081446207;0.6727516768790195;0.6678214711019498;1.0235780207310683;1.0000220236711588;10.000711392821906;-0.6248100311494926;0.6836961492932222;0.6836968803520873;1.8071009765389658e-08;-0.6679129993078285;0.6679873068156753;0.9999885355852316
67.860738;1.0072744481804834;-0.00012225258689825514;-0.00012135811971730382;0.6727514716100291;0.6678210129154386;1.023578823474478;1.0000201784091942;10.000721772950412;-0.624810031806903;0.6836970287950076;0.6836979746718755;1.7960672622827696e-08;-0.6679129995461647;0.667988633799446;0.9999880655189841
67.870738;1.0072737536466618;-0.00012225295162812696;-0.00012135812533173688;0.6727512673653189;0.6678205953251439;1.0235796182107606;1.0000183681104549;10.00073228081736;-0.6248100324572814;0.6836979116189389;0.6836990170574304;1.784082851671732e-08;-0.6679129997743503;0.6679899315479723;0.9999876381960632
67.880738;1.0072730055126877;-0.00012225332385577183;-0.00012135811836571062;0.6727510646220433;0.6678202186201677;1.023580403145858;1.0000165968513672;10.000742933492747;-0.624810033100423;0.6836987937781333;0.6837000078320637;1.7711497289785736e-08;-0.6679129999944907;0.6679911991188109;0.9999872529248757
67.890738;1.007272206981196;-0.00012225370196207924;-0.00012135809954604509;0.6727508641390937;0.667819883631391;1.0235811775323926;1.0000148695688702;10.000753747993464;-0.6248100337365149;0.6836996702806708;0.6837009480121252;1.7572015086391413e-08;-0.6679130002085243;0.6679924362262855;0.9999869091774438
67.900738;1.0072713600623617;-0.00012225408458658242;-0.00012135806950358525;0.6727506666247204;0.6678195917062603;1.0235819413911253;1.000013191158032;10.000764739650558;-0.6248100343659444;0.6837005356572635;0.6837018388757656;1.74211710314423e-08;-0.6679130004181419;0.6679936422709581;0.9999866064623845
67.910738;1.0072704658943428;-0.00012225447054444211;-0.00012135802865051639;0.672750472759222;0.6678193444504481;1.0235826943811543;1.000011565747744;10.000775923041793;-0.624810034989142;0.6837013844316169;0.6837026815484148;1.725758586960113e-08;-0.667913000624659;0.6679948156328497;0.9999863436089588
67.920738;1.0072695255084572;-0.00012225485872667573;-0.0001213579773072534;0.6727502833468705;0.6678191431374924;1.0235834355239206;1.0000099961953275;10.000787313010788;-0.624810035606673;0.6837022118896692;0.6837034768149174;1.7080049888921513e-08;-0.6679130008288194;0.667995954037341;0.9999861187340612
67.930738;1.007268540319747;-0.0001222552479647026;-0.00012135791584342589;0.6727500995090129;0.6678189881977293;1.0235841641518424;1.0000084840984582;10.000798921151878;-0.6248100362192567;0.6837030146533646;0.6837042250381081;1.6887686666476064e-08;-0.6679130010308728;0.6679970555040731;0.9999859304166183
67.940738;1.0072675117198773;-0.00012225563698881777;-0.00012135784458592706;0.6727499227561969;0.6678188788910087;1.0235848811378518;1.0000070302867596;10.000810750543389;-0.6248100368275835;0.6837037906626298;0.6837049259319923;1.6679958172048317e-08;-0.6679130012309421;0.6679981188246152;0.9999857792660428
67.950738;1.0072664404277074;-0.00012225602442975214;-0.00012135776382323819;0.6727497545542819;0.6678188133256292;1.023585589256365;1.0000056347858561;10.000822795901877;-0.6248100374322508;0.6837045387137799;0.6837055780592328;1.6456455326927094e-08;-0.6679130014292736;0.6679991431820258;0.9999856681728598
67.960738;1.0072653267472074;-0.00012225640880029237;-0.00012135767393104759;0.6727495958081401;0.6678187887580195;1.0235862923343937;1.0000042965235796;10.000835047273476;-0.6248100380339376;0.6837052578192109;0.6837061786263181;1.621658172800557e-08;-0.6679130016261705;0.6680001276339731;0.9999856007394761
67.970738;1.0072641711512669;-0.0001222567885287133;-0.0001213575753425416;0.6727494470575828;0.6678188015867056;1.023586994069989;1.0000030137259674;10.000847488225414;-0.6248100386336253;0.6837059470388819;0.6837067241912831;1.595947490022714e-08;-0.6679130018219206;0.6680010712238162;0.9999855798484711
67.980738;1.007262974208534;-0.0001222571620706395;-0.00012135746848593776;0.6727493090626182;0.6678188472142433;1.0235876974611087;1.0000017843600484;10.000860086018879;-0.6248100392326467;0.6837066058588629;0.6837072117349569;1.568413139774703e-08;-0.6679130020169134;0.6680019731271375;0.9999856075966997
67.990738;1.007261736689299;-0.00012225752800158675;-0.00012135735382224328;0.6727491829927912;0.6678189204514458;1.0235884048296946;1.0000006062346403;10.000872784242063;-0.624810039832494;0.6837072343840952;0.6837076390801448;1.5389496122399625e-08;-0.6679130022117075;0.6680028320402692;0.9999856854469168
68.000738;1.007260460268953;-0.00012225788507415808;-0.00012135723190381814;0.6727490702030463;0.6678190163391159;1.0235891178510055;0.9999994775422536;10.000885510651853;-0.6248100404346243;0.6837078330263097;0.6837080044850888;1.5074701741545924e-08;-0.6679130024070036;0.6680036455436601;0.9999858142029622
68.010738;1.0072591475915225;-0.00012225823238154793;-0.00012135710336425927;0.6727489719767767;0.6678191307740722;1.0235898374976864;0.9999983971300314;10.00089819317706;-0.6248100410404104;0.6837084021170683;0.683708306017157;1.4739507726274494e-08;-0.6679130026035887;0.6680044103317165;0.999985994551904
68.020738;1.0072578015106326;-0.00012225856959190764;-0.00012135696867893911;0.6727488896163442;0.6678192606246449;1.0235905643242154;0.9999973634490795;10.000910764173724;-0.6248100416510258;0.6837089418434256;0.6837085411850286;1.4384465252438345e-08;-0.6679130028020562;0.6680051231605704;0.9999862278354885
68.030738;1.0072564246877749;-0.00012225889699118197;-0.00012135682780416963;0.6727488248811094;0.6678194034841041;1.0235912991327885;0.9999963736200636;10.000923153838832;-0.6248100422671728;0.6837094523039924;0.6837087070669827;1.401060403934999e-08;-0.6679130030025209;0.6680057816722825;0.999986516272685
68.040738;1.0072550198892305;-0.00012225921528162496;-0.00012135668010679507;0.6727487804108618;0.6678195572591281;1.0235920431893597;0.9999954238526559;10.000935289331185;-0.6248100428889608;0.6837099335764677;0.6837088009058037;1.361902246578737e-08;-0.6679130032047149;0.6680063842340156;0.9999868624401291
68.050738;1.0072535906272593;-0.00012225952540578;-0.00012135652467066211;0.6727487597462943;0.6678197196558515;1.023592797374538;0.9999945105979803;10.000947099432626;-0.6248100435161508;0.6837103859295275;0.6837088204697077;1.3210681661253104e-08;-0.6679130034082502;0.6680069292998041;0.9999872685812834
68.060738;1.0072521415561373;-0.0001222598285232779;-0.00012135636063954787;0.672748766697454;0.6678198879040124;1.0235935615380831;0.9999936319742313;10.000958517149707;-0.6248100441483997;0.6837108097044718;0.6837087638301381;1.2786306200976936e-08;-0.6679130036128399;0.668007415477768;0.9999877368514131
68.070738;1.007250678006591;-0.00012226012591420347;-0.00012135618731819227;0.6727488047983434;0.6678200590165382;1.0235943350439969;0.9999927883707727;10.000969483273956;-0.6248100447852107;0.6837112048402433;0.6837086292531704;1.2346245780755885e-08;-0.6679130038184932;0.6680078420226264;0.999988270443805
68.080738;1.0072492050971293;-0.00012226041872357473;-0.00012135600415767392;0.6727488775668122;0.6678202303359589;1.0235951172434528;0.9999919808385176;10.000979950396598;-0.6248100454258652;0.6837115710968614;0.6837084153641958;1.1890378829741864e-08;-0.6679130040254294;0.668008208716221;0.99998887402966
68.090738;1.0072477273106266;-0.00012226070780041443;-0.0001213558107749168;0.6727489888330702;0.6678203998680808;1.0235959074027106;0.9999912090269326;10.000989882232771;-0.6248100460694954;0.6837119088833694;0.6837081210617884;1.141822881091181e-08;-0.6679130042337187;0.6680085152133439;0.9999895527530871
68.100738;1.0072462488123712;-0.0001222609938396328;-0.00012135560698763701;0.6727491425784636;0.667820566109367;1.0235967051516688;0.9999904712688494;10.000999252519765;-0.624810046715204;0.6837122195139985;0.6837077454641637;1.0929323219340457e-08;-0.6679130044431185;0.6680087608303886;0.9999903107622353
68.110738;1.0072447742799462;-0.00012226127776337808;-0.00012135539290581717;0.6727493427371264;0.6678207277458936;1.0235975113268574;0.999989765384762;10.001008049234576;-0.6248100473621094;0.6837125048380108;0.6837072882672136;1.0423527868875883e-08;-0.6679130046532389;0.6680089449934508;0.9999911502440366
68.120738;1.0072433093452215;-0.00012226156101092148;-0.00012135516897931518;0.6727495932172698;0.6678208836659444;1.0235983282425973;0.9999890882256234;10.001016280058197;-0.6248100480091179;0.6837127666703592;0.683706750060762;9.901024386899765e-09;-0.6679130048637141;0.6680090674212192;0.9999920715021647
68.130738;1.0072418598248418;-0.00012226184551490302;-0.0001213549359454722;0.6727498979931807;0.667821032963389;1.0235991592915967;0.9999884356323554;10.00102397195887;-0.6248100486546372;0.6837130061845086;0.6837061323144084;9.362074557250926e-09;-0.6679130050741581;0.6680091277720611;0.9999930742087213
68.140738;1.0072404304642286;-0.00012226213343708808;-0.00012135469474671201;0.6727502611344885;0.6678211748186309;1.0236000081129777;0.9999878036882726;10.001031164433027;-0.6248100492967321;0.6837132239136695;0.6837054373247489;8.806997547034939e-09;-0.667913005284014;0.6680091255379014;0.9999941585002885
68.150738;1.0072390246020941;-0.00012226242678937895;-0.00012135444634503152;0.6727506864816797;0.6678213085308123;1.0236008774883842;0.9999871892201586;10.001037903034568;-0.62481004993343;0.6837134202615788;0.6837046681608733;8.236455069742105e-09;-0.6679130054925279;0.6680090603063452;0.9999953249658741
68.160738;1.0072376449717573;-0.00012226272727750145;-0.00012135419149897221;0.6727511767525913;0.6678214334825497;1.0236017686587418;0.9999865890309427;10.001044237054487;-0.6248100505626549;0.6837135954770486;0.6837038284688284;7.651689282040504e-09;-0.6679130056987285;0.6680089317497614;0.999996574448577
68.170738;1.00723629446177;-0.00012226303655634642;-0.00012135393061161492;0.6727517329474548;0.6678215488329924;1.0236026817403443;0.9999859993254636;10.001050219666173;-0.6248100511821182;0.6837137494744548;0.683702922402013;7.054421727436887e-09;-0.6679130059012438;0.6680087392274852;0.9999979079522098
68.180738;1.0072349759950234;-0.00012226335640831226;-0.00012135366372119228;0.672752355015319;0.667821653193159;1.023603616611992;0.9999854159159204;10.001055905548702;-0.6248100517895252;0.683713882189653;0.6837019545538487;6.446592599313128e-09;-0.667913006098333;0.6680084815729084;0.9999993259589374
68.190738;1.0072336919396025;-0.0001222636885312521;-0.00012135339079970339;0.6727530426958989;0.6678217448059841;1.0236045731205414;0.9999848346669693;10.001061340685636;-0.6248100523827845;0.6837139936198426;0.6837009295061713;5.830191633033305e-09;-0.6679130062882934;0.6680081573733966;1.0000008275453236
68.200738;1.0072324432253115;-0.00012226403424088435;-0.00012135311207617838;0.6727537950270187;0.6678218222704638;1.0236055509790294;0.9999842517292429;10.001066553045346;-0.6248100529598605;0.6837140833825718;0.683699851569945;5.2072794603793445e-09;-0.6679130064696489;0.6680077653544921;1.0000024101461535
68.210738;1.0072312285390588;-0.0001222643943120229;-0.00012135282796923994;0.6727546094247855;0.6678218848175411;1.0236065500243783;0.9999836635293631;10.00107155515397;-0.6248100535184289;0.6837141505719577;0.6836987251013488;4.580165366394157e-09;-0.6679130066409642;0.668007304330738;1.0000040699605037
68.220738;1.0072300448324323;-0.00012226476900403685;-0.00012135253887105047;0.6727554817706517;0.6678219318270331;1.0236075701599276;0.9999830664074745;10.00107635114428;-0.6248100540558262;0.683714193537956;0.6836975546976237;3.9515115732123525e-09;-0.6679130068008133;0.668006772844812;1.000005802340989
68.230738;1.0072288883926555;-0.00012226515826640615;-0.0001213522450125739;0.6727564069915516;0.6678219624842683;1.023608610915063;0.9999824562416636;10.001080935813807;-0.6248100545693371;0.6837142092457918;0.6836963450376354;3.324297748900526e-09;-0.667913006948001;0.6680061690405827;1.0000076020087358
68.240738;1.0072277541999268;-0.0001222655619148892;-0.00012135194635106674;0.6727573793801958;0.6678219756017896;1.023609671653316;0.9999818289254672;10.001085286662542;-0.624810055056385;0.6837141932023278;0.683695100728108;2.7016642784811008e-09;-0.6679130070817325;0.6680054907216265;1.0000094635449592
68.250738;1.0072266344668794;-0.00012226597959540388;-0.00012135164266478423;0.6727583927349154;0.6678219693315997;1.0236107524190823;0.9999811811840154;10.001089365376858;-0.6248100555144545;0.683714140378424;0.6836938260551526;2.086559906594257e-09;-0.6679130072016141;0.6680047354239222;1.0000113817588498
68.260738;1.0072255192676345;-0.00012226641066309126;-0.00012135133381615656;0.672759440569984;0.66782194138958;1.0236118539860566;0.999980510278263;10.001093135224345;-0.6248100559410484;0.6837140461183654;0.6836925244036453;1.4814022166063357e-09;-0.6679130073075547;0.6680039005618544;1.0000133515038143
68.270738;1.0072243990975538;-0.00012226685421313363;-0.00012135101982684794;0.6727605166890183;0.6678218896052014;1.0236129765410753;0.9999798131687054;10.001096572512909;-0.6248100563340157;0.6837139063805854;0.6836911976696046;8.880451538837769e-10;-0.667913007399664;0.6680029837207521;1.0000153675234267
68.280738;1.0072232669066201;-0.000122267309205051;-0.00012135070072316235;0.6727616157638614;0.6678218121333486;1.023614118745928;0.9999790869094374;10.001099654978269;-0.6248100566919846;0.6837137177494231;0.683689846398602;3.080340195352175e-10;-0.667913007478189;0.6680019833096974;1.0000174246830869
68.290738;1.0072221182609202;-0.00012226777443667713;-0.0001213503764120096;0.672762733289196;0.6678217074735479;1.0236152784802461;0.9999783297725726;10.001102344000904;-0.6248100570143533;0.6837134775576458;0.6836884707372235;-2.5706573953423824e-10;-0.6679130075434869;0.6680008991338522;1.0000195184017844
68.300738;1.0072209503740872;-0.00012226824850470697;-0.00012135004684919557;0.6727638650630938;0.6678215743688249;1.0236164542003763;0.9999775412536995;10.00110458286558;-0.6248100573009087;0.6837131837836926;0.683687071621396;-8.054521259974398e-10;-0.6679130075959364;0.6679997323485826;1.0000216447966865
68.310738;1.007219761342819;-0.00012226873000353598;-0.00012134971240073575;0.6727650069495856;0.6678214118949298;1.0236176457172064;0.9999767213178612;10.001106304609156;-0.6248100575515396;0.6837128346628348;0.6836856517847268;-1.335110558555331e-09;-0.6679130076357234;0.6679984850151246;1.0000238002467206
68.320738;1.007218549525962;-0.0001222692176665301;-0.0001213493740054481;0.6727661553205713;0.6678212200856186;1.0236188540717857;0.999975870094162;10.001107436732381;-0.6248100577662999;0.6837124287407512;0.6836842160232302;-1.844073107413862e-09;-0.6679130076625989;0.6679971594226717;1.0000259806629543
68.330738;1.0072173130247697;-0.0001222697102598848;-0.00012134903301350844;0.6727673072536474;0.6678210002372631;1.0236200809848888;0.9999749875414042;10.001107909526825;-0.6248100579456786;0.6837119653546861;0.6836827703156397;-2.330667396954285e-09;-0.6679130076757702;0.667995757370607;1.0000281810741594
68.340738;1.0072160496369684;-0.00012227020662064936;-0.00012134869093632067;0.6727684598880966;0.6678207543050066;1.0236213286449811;0.999974072570179;10.001107668414981;-0.6248100580906026;0.6837114444876813;0.6836813201593315;-2.793564190323433e-09;-0.6679130076740689;0.6679942799026962;1.0000303961744126
68.350738;1.0072147563494027;-0.00012227070590650597;-0.00012134834933948112;0.6727696101637972;0.6678204840569307;1.023622599612438;0.9999731221269698;10.00110667429628;-0.6248100582021375;0.6837108662222567;0.6836798692438214;-3.231714859125998e-09;-0.6679130076563665;0.6679927276443741;1.0000326208516035
68.360738;1.0072134283491991;-0.00012227120765303541;-0.00012134800975701561;0.6727707554945717;0.6678201905602538;1.0236238966965643;0.9999721313424954;10.001104893978667;-0.6248100582812572;0.6837102310699108;0.683678419494083;-3.64430741238107e-09;-0.667913007621939;0.6679911012749356;1.0000348495130045
68.370738;1.0072120595160672;-0.00012227171158070324;-0.00012134767349755589;0.672771894071138;0.6678198742006216;1.0236252228868208;0.9999710952338855;10.00110229748177;-0.6248100583287152;0.6837095409010074;0.6836769719310731;-4.030723738835171e-09;-0.6679130075705941;0.667989401731123;1.0000370759275692
68.380738;1.0072106446670481;-0.00012227221741978973;-0.00012134734158984281;0.6727730239965646;0.6678195351228307;1.0236265810175502;0.9999700106130169;10.001098861627076;-0.6248100583449977;0.6837087990335645;0.6836755273153335;-4.390463019701129e-09;-0.66791300750261;0.6679876302962194;1.0000392945356733
68.390738;1.007209181219587;-0.00012227272487366897;-0.00012134701497716804;0.6727741420821769;0.6678191734373526;1.0236279732880085;0.999968876658804;10.00109457278962;-0.6248100583304423;0.6837080091421508;0.6836740864336325;-4.723034713971548e-09;-0.6679130074185042;0.6679857887155676;1.000041501384933
68.400738;1.007207668896942;-0.00012227323370263995;-0.00012134669471053507;0.6727752436252412;0.6678187889978223;1.02362940096362;0.9999676938040903;10.0010894290028;-0.6248100582853787;0.6837071742519947;0.6836726499321033;-5.027785929246556e-09;-0.6679130073188657;0.6679838791585497;1.0000436937438675
68.410738;1.0072061083810935;-0.0001222737438054908;-0.000121346381936875;0.6727763234558831;0.667818381253518;1.0236308644940684;0.9999664618783031;10.001083440287609;-0.6248100582102099;0.683706296953928;0.6836712176658446;-5.30365378327636e-09;-0.6679130072045242;0.667981903944471;1.0000458688714178
68.420738;1.0072045001587557;-0.00012227425521361195;-0.00012134607771288368;0.6727773771341603;0.667817949215018;1.0236323638667648;0.999965179322761;10.001076627682451;-0.6248100581054034;0.6837053800485463;0.6836697881466051;-5.549129637996375e-09;-0.6679130070766762;0.667979865377358;1.0000480231518694
68.430738;1.0072028447258523;-0.00012227476809301786;-0.00012134578283953771;0.6727784012796425;0.6678174914387736;1.0236338987928761;0.9999638440073124;10.001069023276257;-0.6248100579712393;0.6837044264590769;0.6836683586561937;-5.762715920642294e-09;-0.6679130069365767;0.6679777660298319;1.0000501524906202
68.440738;1.0072011444079556;-0.0001222752827979287;-0.00012134549783371151;0.6727793931603188;0.6678170064368615;1.023635469059152;0.99996245440225;10.001060670582232;-0.6248100578075623;0.6837034388982622;0.6836669258670246;-5.943441803980425e-09;-0.667913006785172;0.6679756091638185;1.0000522529201727
68.450738;1.0071994045584347;-0.0001222757999624264;-0.00012134522288467282;0.6727803500694495;0.6678164932730408;1.0236370747644679;0.9999610100442577;10.001051623238206;-0.6248100576140133;0.6837024197299697;0.6836654862948368;-6.0909597034288805e-09;-0.6679130066230484;0.6679733988568615;1.0000543204347252
68.460738;1.0071976323568352;-0.00012227632051643812;-0.00012134495768195736;0.6727812688825218;0.6678159515990153;1.0236387153930655;0.9999595114710874;10.001041942016238;-0.6248100573905553;0.6837013705371707;0.683664036446089;-6.205457774384578e-09;-0.6679130064505749;0.6679711398262975;1.0000563506103275
68.470738;1.0071958348348276;-0.00012227684536936717;-0.00012134470140210981;0.6727821461540422;0.6678153813793181;1.0236403885322156;0.9999579603651746;10.00103169444297;-0.6248100571376876;0.6837002919099624;0.6836625731844582;-6.287601489180773e-09;-0.6679130062679719;0.6679688369132422;1.000058338544941
68.480738;1.007194018258067;-0.00012227737491416645;-0.00012134445310490118;0.6727829786272531;0.6678147829332507;1.023642090095472;0.9999563598254788;10.001020955637308;-0.6248100568562395;0.683699184374345;0.6836610942794366;-6.338411344401071e-09;-0.6679130060753198;0.6679664943842848;1.0000602789560273
68.490738;1.007192188377458;-0.0001222779088255046;-0.0001213442121891287;0.6727837633681777;0.6678141571293791;1.0236438154589769;0.9999547142774128;10.001009804152037;-0.6248100565470581;0.6836980495385824;0.6836595985134482;-6.359132452608452e-09;-0.667913005872702;0.6679641156806453;1.0000621662478448
68.500738;1.007190350188485;-0.000122278446217969;-0.00012134397852767945;0.6727844971882719;0.6678135055045803;1.0236455595280736;0.9999530290140861;10.000998318116265;-0.6248100562107903;0.683696890186044;0.683658085202705;-6.35120040274494e-09;-0.6679130056603969;0.6679617037937495;1.0000639945745065
68.510738;1.0071885072804365;-0.00012227898599386728;-0.00012134375246288141;0.6727851761320319;0.6678128305020916;1.0236473163010673;0.9999513093581583;10.000986576057496;-0.6248100558479677;0.6836957095675323;0.6836565537943633;-6.316257034867957e-09;-0.667913005438962;0.6679592616412084;1.0000657578385466
