time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.520738;1.007186661737345;-0.00012227952714898162;-0.00012134353476893192;0.6727857955765187;0.667812135777535;1.0236490789630417;0.9999495599348859;10.0009746533782;-0.6248100554595237;0.6836945105957859;0.6836550041938807;-6.25612151432346e-09;-0.6679130052091645;0.6679567920389878;1.000067449793809
68.530738;1.0071848147960825;-0.00012228006872971794;-0.00012134332634057125;0.6727863504484493;0.6678114263390185;1.0236508395105062;0.9999477845097225;10.000962614432506;-0.624810055047237;0.6836932955053672;0.6836534372198979;-6.172719819079894e-09;-0.6679130049717247;0.6679542976914666;1.0000690647296284
68.540738;1.0071829670638288;-0.0001222806096472927;-0.00012134312777107505;0.6727868354455302;0.6678107082022673;1.0236525886215688;0.9999459860365304;10.000950510768302;-0.6248100546136092;0.6836920660662082;0.6836518542713329;-6.068089022807735e-09;-0.6679130047270843;0.6679517814489281;1.0000705985835734
68.550738;1.0071811180691903;-0.0001222811487258794;-0.00012134293928742212;0.6727872457744506;0.6678099872852316;1.023654317374703;0.9999441670360568;10.000938385453876;-0.624810054161604;0.6836908238058401;0.6836502568137056;-5.944352069002929e-09;-0.6679130044755012;0.6679492462676859;1.0000720495089908
68.560738;1.0071792665598795;-0.0001222816849049581;-0.00012134276102025299;0.6727875780343444;0.6678092683407302;1.0236560192002897;0.9999423301688809;10.000926277584675;-0.6248100536946672;0.6836895700397374;0.6836486463677257;-5.8035370828809206e-09;-0.6679130042173481;0.6679466946111842;1.0000734173677095
68.570738;1.0071774116606684;-0.00012228221741666898;-0.00012134259326779602;0.6727878302573691;0.6678085549877285;1.0236576901866097;0.9999404782059885;10.00091422566495;-0.6248100532165964;0.683688305938054;0.6836470246389065;-5.647578628743931e-09;-0.6679130039531633;0.6679441280894073;1.000074702685388
68.580738;1.0071755538914235;-0.0001222827458100335;-0.00012134243654378477;0.6727880013943062;0.667807850496481;1.0236593286781295;0.9999386136129076;10.000902267868602;-0.6248100527310096;0.6836870329703958;0.6836453936054104;-5.4785149939067914e-09;-0.6679130036833232;0.6679415479912415;1.0000759059613937
68.590738;1.0071736951881807;-0.00012228326977293822;-0.00012134229143611342;0.672788091486785;0.667807158367826;1.0236609351279105;0.9999367385681239;10.000890440237297;-0.6248100522407589;0.6836857534700074;0.683643755393836;-5.2983832823865945e-09;-0.6679130034078045;0.6679389559764213;1.0000770279028988
68.600738;1.0071718375437215;-0.0001222837889247333;-0.00012134215854218058;0.6727881022524265;0.6678064824947312;1.0236625115709364;0.9999348555223918;10.00087878085153;-0.624810051747609;0.6836844703489966;0.6836421119828655;-5.108913362987548e-09;-0.6679130031263523;0.6679363540468081;1.0000780702228251
68.610738;1.0071699815407404;-0.0001222843027843351;-0.00012134203851628333;0.672788036924206;0.667805827366125;1.0236640603891238;0.999932967884925;10.000867334659501;-0.6248100512523879;0.6836831863134576;0.683640465056924;-4.911414845048898e-09;-0.6679130028388093;0.6679337443588209;1.000079036172995
68.620738;1.007168126169021;-0.00012228481082253518;-0.00012134193202494331;0.6727878997252924;0.6678051982370024;1.0236655832329946;0.9999310800870214;10.000856146695979;-0.6248100507554966;0.6836819039106137;0.6836388157328094;-4.706792321651905e-09;-0.6679130025453984;0.6679311297601533;1.0000799304960082
68.630738;1.0071662695390806;-0.00012228531238574498;-0.00012134183967429051;0.6727876957614636;0.6678046005584083;1.023667081229805;0.9999291966629099;10.00084525614193;-0.6248100502572426;0.6836806262771762;0.6836371644166137;-4.4955574226218675e-09;-0.6679130022469202;0.6679285146408396;1.000080759004131
68.640738;1.0071644097784822;-0.00012228580666971952;-0.00012134176194931124;0.6727874308038859;0.6678040390759761;1.0236685562386558;0.9999273214038182;10.00083470454495;-0.62481004975777;0.6836793575017771;0.6836355114916586;-4.277880832927138e-09;-0.6679130019447282;0.6679259047255701;1.0000815283525413
68.650738;1.0071625457536273;-0.0001222862929969775;-0.00012134169910995987;0.6727871106627379;0.6678035177939026;1.0236700116080262;0.9999254571154548;10.00082454420822;-0.6248100492570138;0.6836781022933014;0.6836338582566512;-4.053746222003931e-09;-0.667913001640436;0.667923305502691;1.0000822461118541
68.660738;1.0071606773376969;-0.00012228677111062605;-0.00012134165123580923;0.6727867408533903;0.6678030406940053;1.0236714515064096;0.9999236056829696;10.000814835215225;-0.6248100487548515;0.6836768655007049;0.6836322069811036;-3.8231263271971355e-09;-0.6679130013355887;0.6679207211411563;1.0000829206285664
68.670738;1.0071588056837244;-0.00012228724116938988;-0.00012134161845246967;0.6727863266471815;0.6678026122802957;1.0236728794913148;0.9999217687771691;10.00080563954212;-0.6248100482511217;0.6836756519111828;0.6836305600608502;-3.586022916789396e-09;-0.6679130010315874;0.6679181551018041;1.000083560548045
68.680738;1.0071569338698334;-0.00012228770356490065;-0.0001213416010303766;0.6727858731296413;0.667802237550803;1.023674298065352;0.999919948632644;10.000797017152092;-0.6248100477455472;0.6836744660169375;0.6836289193209292;-3.342390557028716e-09;-0.6679130007297931;0.6679156111129168;1.00008417406797
68.690738;1.0071550670951792;-0.00012228815855462255;-0.00012134159915350469;0.6727853853366872;0.667801921469985;1.0236757092793265;0.999918148016194;10.00078901833149;-0.6248100472377203;0.6836733115989905;0.6836272859369901;-3.092085928464708e-09;-0.6679130004315073;0.6679130932796497;1.0000847680703862
68.700738;1.0071532115064554;-0.00012228860580322856;-0.00012134161260871797;0.6727848685537181;0.6678016686266468;1.0236771145887336;0.9999163698963756;10.00078167764995;-0.6248100467270087;0.6836721914731902;0.6836256602669019;-2.834869058271918e-09;-0.6679130001377346;0.6679106056388822;1.0000853479202914
68.710738;1.0071513725417156;-0.00012228904436649356;-0.00012134164087572826;0.672784328422724;0.6678014836736487;1.0236785141683837;0.9999146174608975;10.000775016422013;-0.6248100462124702;0.6836711073888952;0.6836240414637618;-2.5704299503918596e-09;-0.667912999849052;0.6679081516745052;1.0000859181948114
68.720738;1.0071495545003428;-0.00012228947316725064;-0.00012134168353282958;0.6727837702830555;0.6678013718329129;1.0236799070278186;0.9999128941918475;10.000769043330992;-0.6248100456929451;0.6836700603759864;0.6836224277698416;-2.298613504356067e-09;-0.6679129995658727;0.6679057339670962;1.0000864833090175
68.730738;1.0071477608118091;-0.0001222898913858615;-0.00012134174040462588;0.6727831981433922;0.667801338521669;1.0236812916191018;0.999911203814656;10.00076375178655;-0.6248100451671788;0.6836690515788487;0.6836208175835174;-2.019819048663415e-09;-0.6679129992887873;0.66790335402965;1.00008704747236
68.740738;1.007145993804187;-0.00012229029849584886;-0.00012134181138669843;0.6727826146238366;0.6678013884422551;1.0236826662524465;0.9999095506008499;10.000759125352523;-0.6248100446338712;0.6836680823721238;0.6836192102956428;-1.7350751841072464e-09;-0.6679129990186323;0.6679010123997288;1.000087614320767
68.750738;1.00714425464675;-0.00012229069414380512;-0.00012134189635167007;0.6727820220233086;0.6678015250448255;1.0236840292567737;0.9999079396387017;10.000755149435541;-0.6248100440917702;0.6836671538785792;0.6836176062473788;-1.445724674124736e-09;-0.6679129987564667;0.6678987091159926;1.0000881864952023
68.760738;1.007142543630828;-0.00012229107806823548;-0.00012134199522069294;0.6727814230715788;0.6678017506800824;1.0236853790614584;0.9999063765984314;10.000751818868281;-0.6248100435398845;0.6836662671308296;0.6836160062192759;-1.153198485805168e-09;-0.667912998503549;0.667896444141786;1.0000887655877746
68.770738;1.0071408601673546;-0.0001222914500491397;-0.00012134210790630133;0.6727808205926686;0.6678020670571102;1.0236867144290764;0.9999048674905122;10.000749134828304;-0.624810042977655;0.6836654234809658;0.6836144111912381;-8.589522728643765e-10;-0.6679129982612884;0.6678942171644363;1.00008935257355
68.780738;1.0071392029867425;-0.0001222918097280302;-0.0001213422340451574;0.6727802169452344;0.6678024753714423;1.0236880346483697;0.9999034183352012;10.000747094481211;-0.6248100424049726;0.6836646245289593;0.6836128226231327;-5.64372985254163e-10;-0.6679129980312595;0.6678920272307937;1.0000899480364966
68.790738;1.0071375703365415;-0.0001222921563973172;-0.00012134237283665771;0.6727796141118543;0.6678029760838168;1.0236893392595963;0.9999020346592377;10.00074568776386;-0.624810041822164;0.6836638716059565;0.6836112428950687;-2.707254108767529e-10;-0.6679129978150538;0.6678898727790386;1.0000905519365668
68.800738;1.0071359597429168;-0.00012229248908348256;-0.00012134252312162858;0.6727790143119073;0.6678035686922912;1.0236906275353046;0.9999007214120541;10.000744905159381;-0.6248100412299266;0.6836631652377302;0.6836096752195274;2.084034085809709e-11;-0.6679129976139593;0.6678877520923723;1.0000911634489253
68.810738;1.007134368194563;-0.00012229280673644224;-0.00012134268350467753;0.6727784204784458;0.6678042514066503;1.023691898393456;0.9998994831481457;10.000744743031392;-0.624810040629141;0.6836625055776668;0.6836081231833242;3.0943342735519914e-10;-0.6679129974289344;0.6678856641250487;1.0000917808180727
68.820738;1.0071327925807596;-0.00012229310818150733;-0.00012134285245492417;0.6727778361906432;0.6678050209545336;1.0236931506868105;0.9998983237189715;10.000745200608854;-0.6248100400206823;0.68366189335112;0.6836065905907642;5.946825639184133e-10;-0.6679129972607923;0.6678836092035011;1.0000924007135898
68.830738;1.0071312299458026;-0.00012229339211020362;-0.00012134302846671962;0.6727772653180308;0.6678058728367984;1.0236943833430703;0.9998972456474587;10.000746274825676;-0.6248100394052685;0.6836613297276786;0.6836050812185634;8.768609616994573e-10;-0.6679129971102229;0.6678815889870244;1.0000930178877385
68.840738;1.0071296779913588;-0.00012229365739120423;-0.0001213432102043443;0.672776711530691;0.6678068016400133;1.0236955954560747;0.9998962500217381;10.000747958690162;-0.6248100387834584;0.683660815571373;0.6836035982051999;1.156794836273997e-09;-0.6679129969778309;0.6678796057148095;1.000093626361422
68.850738;1.0071281353055437;-0.00012229390342020626;-0.00012134339643219796;0.672776177822296;0.6678078013133916;1.0236967863289537;0.9998953368031157;10.000750244561885;-0.6248100381558387;0.6836603512735447;0.6836021437575645;1.4354977541153513e-09;-0.6679129968642867;0.6678776615754138;1.0000942209380614
68.860738;1.0071266011510054;-0.0001222941302194949;-0.00012134358575248357;0.672775666480305;0.6678088654219303;1.023697955329127;0.9998945050877384;10.000753123703634;-0.6248100375230692;0.6836599370964106;0.6836007193674913;1.713694165515867e-09;-0.667912996770334;0.667875759052655;1.000094797062246
68.870738;1.0071250756352192;-0.00012229433830076534;-0.00012134377649413778;0.6727751791370697;0.6678099870526345;1.0236991020834827;0.9998937536364904;10.000756576581749;-0.624810036885749;0.6836595734429722;0.6835993262235107;1.991700909367197e-09;-0.6679129966967291;0.6678739014300069;1.00009534995013
68.880738;1.007123560171098;-0.00012229452844675224;-0.00012134396695240387;0.6727747165238833;0.6678111588241308;1.0237002271143252;0.9998930815582261;10.000760566640647;-0.6248100362444079;0.6836592607537837;0.6835979657259355;2.2697288656449755e-09;-0.6679129966443113;0.667872092026271;1.0000958746258273
68.890738;1.0071220575607651;-0.0001222947015719928;-0.00012134415578803464;0.6727742785949388;0.6678123733082445;1.0237013322917756;0.9998924885264943;10.000765040749087;-0.6248100355996667;0.6836589992090939;0.6835966399079038;2.548041347642493e-09;-0.6679129966140136;0.6678703328949962;1.0000963663261484
68.900738;1.0071205714933573;-0.0001222948586661089;-0.00012134434229200193;0.6727738652658488;0.6678136231569933;1.0237024205417269;0.9998919745641586;10.00076992883769;-0.6248100349524087;0.6836587886224327;0.6835953513967714;2.826663481237961e-09;-0.667912996606819;0.66786862459871;1.0000968206013756
68.910738;1.0071191060643663;-0.00012229500081689334;-0.00012134452629688805;0.6727734769654481;0.6678149011194724;1.0237034948752313;0.9998915395298866;10.00077514993992;-0.624810034303771;0.6836586289585668;0.683594103022842;3.1051400103682076e-09;-0.6679129966238635;0.6678669669534785;1.000097233340837
68.920738;1.0071176658678864;-0.0001222951293476366;-0.00012134470778434423;0.6727731144904993;0.6678162006783674;1.0237045577119195;0.9998911826326947;10.000780624054373;-0.6248100336549078;0.6836585210146692;0.683592897645305;3.3827304384859235e-09;-0.6679129966663878;0.6678653597655116;1.0000976011374265
68.930738;1.0071162558083004;-0.00012229524580877583;-0.00012134488642427156;0.6727727784629247;0.6678175165348158;1.0237056111489051;0.9998909025714199;10.00078628010308;-0.6248100330067188;0.6836584660090074;0.6835917383583638;3.658783752047325e-09;-0.6679129967354196;0.6678638030844049;1.0000979220757258
68.940738;1.0071148801965046;-0.00012229535160220467;-0.00012134506127933909;0.6727724688527119;0.6678188444614893;1.0237066575949003;0.9998906979867248;10.000792060760428;-0.6248100323598592;0.6836584643523247;0.6835906286372854;3.933032104375869e-09;-0.6679129968316446;0.6678622969834042;1.0000981960677977
68.950738;1.0071135422017885;-0.00012229544757987423;-0.0001213452309440227;0.6727721848298494;0.6678201813221021;1.0237076995238152;0.9998905676809292;10.00079792235784;-0.6248100317149972;0.6836585151104003;0.6835895720372637;4.205709661301609e-09;-0.6679129969555795;0.6678608412002414;1.000098424276597
68.960738;1.007112243877325;-0.000122295533950115;-0.0001213453939464727;0.6727719247990266;0.6678215250169329;1.023708738169998;0.9998905104969716;10.000803829504793;-0.6248100310728756;0.6836586163691892;0.6835885717750266;4.477413300507654e-09;-0.6679129971077299;0.6678594349973307;1.0000986082453163
68.970738;1.0071109861968164;-0.0001222956103281117;-0.00012134554890063524;0.6727716862798341;0.6678228739250448;1.0237097727870474;0.9998905247400575;10.000809751141563;-0.6248100304341904;0.6836587654922963;0.6835876306427443;4.748755495476285e-09;-0.6679129972885808;0.6678580775458233;1.0000987492713742
68.980738;1.0071097694406859;-0.00012229567577375748;-0.00012134569452177104;0.6727714657825242;0.6678242267481403;1.023710801248377;0.9998906076839379;10.00081565850152;-0.6248100297995467;0.6836589590044677;0.6835867509795459;5.020079112171998e-09;-0.6679129974984541;0.667856768685881;1.0000988482355297
68.990738;1.0071085940822793;-0.0001222957289279498;-0.00012134582984562891;0.6727712590134144;0.6678255830579025;1.0237118209234675;0.9998907559542811;10.000821522930242;-0.6248100291694262;0.6836591927393902;0.6835859343517248;5.2915914953936925e-09;-0.6679129977374557;0.6678555092161916;1.0000989053901603
69.000738;1.0071074612200854;-0.00012229576828720831;-0.00012134595441002734;0.6727710615086749;0.6678269435280524;1.0237128291851019;0.9998909661453664;10.000827317264879;-0.6248100285441405;0.683659462281102;0.68358518104364;5.56380312313201e-09;-0.6679129980056395;0.6678543007037502;1.0000989196160086
69.010738;1.0071063721676727;-0.00012229579233352355;-0.00012134606821907728;0.6727708695643823;0.6678283092827184;1.0237138236584655;0.999891234417692;10.000833021128491;-0.6248100279237647;0.6836597631372845;0.6835844899386241;5.837717780230409e-09;-0.6679129983030775;0.6678531454364519;1.0000988877400911
69.020738;1.0071053281052644;-0.00012229579929564505;-0.00012134617165695986;0.6727706805294643;0.6678296809768679;1.0237148021251345;0.9998915556674908;10.00083862119547;-0.6248100273080062;0.6836600908100984;0.6835838590893905;6.1146339597420415e-09;-0.6679129986296765;0.6678520459559203;1.0000988047934813
69.030738;1.007104330312566;-0.0001222957869567692;-0.00012134626536242434;0.6727704919961849;0.6678310585476336;1.0237157621468231;0.999891923831156;10.000844104138906;-0.6248100266961615;0.6836604411679805;0.6835832863158047;6.395825567819385e-09;-0.6679129989850217;0.6678510040449841;1.000098665490821
69.040738;1.007103380715918;-0.00012229575292577066;-0.00012134634997159169;0.6727703011617325;0.6678324418269289;1.023716700824225;0.9998923329605599;10.000849451923813;-0.6248100260872265;0.6836608106238297;0.683582769379395;6.682356597713215e-09;-0.66791299936832;0.6678500202746358;1.0000984658003724
69.050738;1.007102482264766;-0.00012229569503154818;-0.0001213464258401735;0.6727701050072272;0.6678338310696859;1.0237176151850338;0.9998927777345494;10.000854643158103;-0.6248100254801678;0.6836611957801241;0.6835823061883325;6.975136994987336e-09;-0.6679129997783884;0.6678490942082809;1.0000982032700565
69.060738;1.0071016386130642;-0.0001222956115324097;-0.00012134649302185668;0.6727699007116763;0.6678352267316605;1.0237185030565983;0.9998932536835504;10.000859654892242;-0.6248100248743406;0.6836615930485479;0.6835818954923173;7.274909490481643e-09;-0.6679130002137492;0.6678482246556797;1.0000978765670712
69.070738;1.0071008535664039;-0.00012229550131242614;-0.00012134655150316028;0.6727696860880163;0.6678366291260424;1.0237193634396795;0.9998937574737157;10.000864464088735;-0.624810024269711;0.6836619983509187;0.6835815375747172;7.581983293778339e-09;-0.6679130006728814;0.6678474096823134;1.0000974849223232
69.080738;1.0071001307331229;-0.0001222953640971561;-0.00012134660137302863;0.6727694598437194;0.6678380383747122;1.0237201964141542;0.9998942863217493;10.000869052266069;-0.6248100236667273;0.6836624067211375;0.6835812341081363;7.896093955120317e-09;-0.6679130011544847;0.6678466463616215;1.0000970275515255
69.090738;1.0070994729973723;-0.00012229520052697268;-0.00012134664282705485;0.6727692215489017;0.6678394542601092;1.023721003229246;0.9998948370450229;10.000873408863002;-0.6248100230661439;0.6836628123277856;0.6835809874099016;8.216609002384149e-09;-0.6679130016574255;0.6678459308142943;1.0000965034205334
69.100738;1.0070988824454257;-0.00012229501203477936;-0.00012134667609306525;0.6727689715118055;0.6678408759382245;1.023721786156818;0.9998954064812046;10.000877530854448;-0.6248100224690502;0.6836632092137069;0.6835807998381437;8.54285179647137e-09;-0.667913002180495;0.6678452587255004;1.0000959115656258
69.110738;1.0070983607350779;-0.00012229480064175976;-0.00012134670123657476;0.6727687104467581;0.6678423019751907;1.0237225476407585;0.9998959929680651;10.000881421914482;-0.6248100218770429;0.6836635918907521;0.6835806733435292;8.874165426497995e-09;-0.667913002722367;0.6678446259540493;1.00009525151386
69.120738;1.0070979087321434;-0.00012229456880633323;-0.00012134671799140579;0.6727684389142264;0.6678437309163323;1.023723288811263;0.9998965972215912;10.000885087471103;-0.6248100212921655;0.6836639550967751;0.6835806091614757;9.209708043444977e-09;-0.6679130032815491;0.667844029017893;1.0000945230280431
69.130738;1.0070975263742457;-0.00012229431920771888;-0.00012134672583821878;0.6727681571696136;0.6678451618978456;1.023724008324952;0.9998972220653212;10.000888529170187;-0.6248100207165495;0.6836642934607414;0.6835806079083325;9.548357384294547e-09;-0.6679130038561457;0.6678434653031421;1.000093725480755
69.140738;1.0070972135083125;-0.0001222940543238742;-0.0001213467241885661;0.6727678657990489;0.6678465945324651;1.0237247028783971;0.9998978713781517;10.000891748560786;-0.6248100201521836;0.6836646019239315;0.6835806697691205;9.888744948918115e-09;-0.6679130044438166;0.6678429330315149;1.0000928577188617
69.150738;1.0070969700462815;-0.00012229377612717546;-0.00012134671253209557;0.6727675663815385;0.6678480282412701;1.0237253688939805;0.9998985487572618;10.000894753824149;-0.6248100196008608;0.6836648762443451;0.6835807945795361;1.0229317594002835e-08;-0.6679130050420271;0.6678424308849567;1.0000919182358132
69.160738;1.0070967953293959;-0.000122293486296182;-0.00012134669051556344;0.6727672614717738;0.6678494619352281;1.0237260038734153;0.9998992566722507;10.000897558341082;-0.6248100190641485;0.6836651127127044;0.6835809818940765;1.0568522138306122e-08;-0.6679130056482355;0.6678419573060735;1.0000909057229104
69.170738;1.0070966877293466;-0.00012229318661753012;-0.00012134665783436557;0.6727669543491112;0.6678508941444558;1.023726606930385;0.9998999965511325;10.00090017040354;-0.6248100185434392;0.6836653078121342;0.6835812308462156;1.0904982955322093e-08;-0.667913006260015;0.6678415102955821;1.0000898199883328
69.180738;1.007096644040735;-0.00012229287902108617;-0.00012134661397257688;0.6727666488567046;0.6678523232655321;1.0237271785088402;0.9999007693210479;10.000902582767297;-0.6248100180400576;0.6836654586657722;0.6835815402013651;1.1237465719294778e-08;-0.6679130068752089;0.6678410877611662;1.0000886620831466
69.190738;1.0070966591235777;-0.00012229256533322725;-0.00012134655806794644;0.6727663488026043;0.6678537478249383;1.0237277195944958;0.9999015756957146;10.000904772472033;-0.6248100175553312;0.683665563665443;0.6835819088459116;1.1564737191728022e-08;-0.667913007491842;0.6678406876885368;1.0000874336847831
69.200738;1.007096727014829;-0.00012229224698324852;-0.00012134648920079448;0.6727660570681278;0.6678551663674425;1.023728231110147;0.9999024160144868;10.000906710179384;-0.6248100170905571;0.6836656226066952;0.6835823356132449;1.1885577724042687e-08;-0.6679130081078403;0.6678403082246521;1.0000861368905065
69.210738;1.0070968426391627;-0.0001222919248076257;-0.0001213464068980248;0.6727657753002663;0.6678565770538349;1.023728713699062;0.9999032898192839;10.000908370004911;-0.6248100166468123;0.6836656365492276;0.6835828182541475;1.2198896470174675e-08;-0.6679130087211136;0.6678399477755318;1.0000847744408845
69.220738;1.0070970022899401;-0.00012229159914365235;-0.00012134631122975857;0.6727655041899324;0.6678579776388021;1.0237291677721527;0.9999041956642741;10.00090973269;-0.624810016224707;0.6836656076851746;0.6835833532232399;1.2503821547137511e-08;-0.6679130093299285;0.6678396047337474;1.000083349790745
69.230738;1.007097202745935;-0.0001222912700266052;-0.00012134620252470714;0.672765243768395;0.6678593657937092;1.0237295937357465;0.9999051317148073;10.000910780990393;-0.6248100158243391;0.6836655390682052;0.6835839365863956;1.2799762665525517e-08;-0.6679130099328847;0.6678392768996737;1.0000818669555924
69.240738;1.0070974403541002;-0.00012229093732572322;-0.00012134608122513949;0.6727649933425842;0.6678607393915471;1.023729991832902;0.999906096425039;10.000911492822611;-0.624810015445504;0.6836654340388582;0.6835845645633758;1.3086366813994389e-08;-0.6679130105285306;0.6678389612267919;1.000080330605188
69.250738;1.0070977107078454;-0.00012229060087294528;-0.00012134594792507265;0.6727647509286169;0.6678620966432621;1.0237303613676;0.9999070883486282;10.000911836880851;-0.6248100150879596;0.6836652956461614;0.6835852334632596;1.3363449307163374e-08;-0.66791301111517;0.6678386543419823;1.0000787460484395
69.260738;1.0070980087550123;-0.00012229026039073555;-0.0001213458034209952;0.6727645128213691;0.6678634358546167;1.0237307004078562;0.9999081058885311;10.000911771066548;-0.624810014751686;0.6836651264454284;0.6835859395561035;1.3630970070559155e-08;-0.6679130116908826;0.6678383534203963;1.0000771184513295
69.270738;1.007098329111207;-0.00012228991520848604;-0.00012134564864988547;0.6727642741319259;0.6678647549838379;1.0237310065411713;0.9999091476335653;10.000911245515699;-0.6248100144369895;0.6836649286767882;0.6835866788976491;1.3889024267514275e-08;-0.6679130122535264;0.6678380566228208;1.000075452575051
69.280738;1.00709866606733;-0.0001222895640504211;-0.00012134548436347127;0.6727640298841323;0.6678660517736401;1.02373127757724;0.999910212684238;10.000910212450961;-0.6248100141442487;0.68366470472087;0.6835874474639918;1.4137905765949673e-08;-0.6679130128007521;0.6678377630078008;1.0000737537935882
69.290738;1.0070990134560276;-0.0001222892050521892;-0.00012134531089474914;0.6727637757119287;0.6678673244977584;1.0237315114160987;0.9999113010473626;10.000908633642348;-0.6248100138736429;0.6836644576649886;0.6835882414489771;1.4378089814415773e-08;-0.6679130133301875;0.667837472260064;1.0000720286075488
69.300738;1.0070993651740145;-0.00012228883604100882;-0.00012134512843320645;0.6727635080208301;0.6678685725697403;1.023731705725208;0.9999124140417489;10.000906478139344;-0.6248100136252751;0.6836641917415119;0.6835890569722275;1.4610095058744433e-08;-0.667913013839664;0.6678371844099944;1.000070283962355
69.310738;1.007099716107391;-0.00012228845489089052;-0.00012134493740050173;0.6727632237952519;0.6678697964279441;1.0237318581657349;0.9999135535106741;10.000903719807761;-0.6248100133993456;0.6836639121896553;0.6835898898629764;1.4834510342163736e-08;-0.6679130143272356;0.6678368999120776;1.0000685268608849
69.320738;1.0071000626130953;-0.00012228805982667496;-0.00012134473847843312;0.6727629202625848;0.667870996629605;1.0237319670054938;0.9999147204424849;10.000900341049558;-0.6248100131959907;0.6836636242380469;0.6835907363226844;1.5052098311498424e-08;-0.6679130147911929;0.6678366200754863;1.000066764549426
69.330738;1.0071004024716927;-0.00012228764978288904;-0.00012134453251764811;0.6727625946804765;0.6678721730471203;1.0237320314727159;0.9999159148647543;10.000896338715085;-0.6248100130150868;0.6836633318709883;0.6835915933700916;1.526377902284095e-08;-0.6679130152301604;0.667836346965047;1.0000650042044044
69.340738;1.0071007344993783;-0.00012228722452696622;-0.00012134432048579019;0.6727622442109034;0.6678733250073889;1.0237320513877088;0.9999171364217745;10.000891723378732;-0.6248100128562714;0.6836630372217293;0.683592458390147;1.5470710608001272e-08;-0.6679130156429854;0.667836082538057;1.0000632520436508
69.350738;1.0071010580127873;-0.00012228678428226434;-0.00012134410334742485;0.6727618660187796;0.6678744517345104;1.023732026417011;0.9999183844670123;10.000886508927874;-0.6248100127189958;0.6836627407955481;0.6835933289088015;1.567438201640748e-08;-0.6679130160285641;0.6678358279065001;1.000061512559282
69.360738;1.0071013726881393;-0.00012228632926918257;-0.00012134388204530525;0.6727614577202152;0.6678755525633513;1.0237319558565086;0.9999196580136247;10.000880702935278;-0.6248100126023971;0.6836624422153037;0.6835942030784098;1.587634516644417e-08;-0.6679130163859999;0.6678355835729571;1.0000597884775426
69.370738;1.0071016788921392;-0.0001222858594431846;-0.00012134365765136938;0.6727610178086767;0.6678766273373785;1.0237318389520087;0.9999209555099092;10.000874302912141;-0.6248100125051519;0.6836621408545989;0.6835950801723443;1.6077806275943023e-08;-0.6679130167149324;0.6678353502830128;1.0000580814849969
69.380738;1.0071019779119235;-0.00012228537438900683;-0.00012134343145448928;0.6727605457908966;0.667877676595649;1.0237316748138943;0.9999222744268168;10.000867297817491;-0.624810012425702;0.6836618360790836;0.6835959606658277;1.6279482439494077e-08;-0.6679130170156005;0.6678351290923484;1.000056392799982
69.390738;1.007102271582378;-0.00012228487348264297;-0.00012134320491621451;0.6727600420839062;0.6678787009435857;1.0237314618024873;0.9999236112853608;10.000859675874445;-0.6248100123626766;0.6836615271286879;0.6835968457302206;1.6481622662146887e-08;-0.6679130172885667;0.667834920744516;1.0000547228954062
69.400738;1.0071025618206606;-0.0001222843561768405;-0.00012134297954495747;0.6727595077155129;0.6678797004419411;1.0237311973336662;0.9999249620414404;10.000851431410325;-0.6248100123149846;0.6836612127421897;0.6835977362146136;1.668407641906524e-08;-0.6679130175344133;0.6678347259547959;1.0000530711604578
69.410738;1.0071028513653786;-0.0001222838221892269;-0.00012134275682163695;0.6727589439613378;0.6678806748743785;1.0237308782690098;0.9999263225999272;10.000842565549206;-0.6248100122815843;0.6836608910141668;0.6835986319516164;1.688648706196207e-08;-0.6679130177536713;0.6678345463423775;1.0000514364005209
69.420738;1.0071031451277328;-0.00012228327168062504;-0.0001213425382680127;0.6727583521144623;0.6678816243056789;1.0237305010503994;0.9999276895016117;10.000833085642688;-0.6248100122612484;0.6836605595306231;0.6835995320764128;1.7088366569970215e-08;-0.6679130179469797;0.6678343843931692;1.000049817481771
69.430738;1.0071034499294211;-0.0001222827053230239;-0.00012134232549914293;0.6727577333687911;0.6678825492004679;1.0237300613530722;0.9999290605780777;10.000823006713501;-0.62481001225249;0.6836602154805995;0.68360043577516;1.728879575279497e-08;-0.6679130181152966;0.6678342426144357;1.0000482129971588
69.440738;1.007103772359442;-0.00012228212416522964;-0.00012134212016577466;0.672757088943792;0.6678834499876772;1.0237295543670104;0.9999304352758475;10.000812353676148;-0.6248100122537137;0.6836598561334053;0.6836013426144881;1.7486172168730674e-08;-0.6679130182600269;0.6678341231703431;1.0000466200036422
69.450738;1.0071041169356796;-0.00012228152955754684;-0.00012134192389149943;0.6727564204633786;0.6678843262057937;1.0237289764167656;0.9999318142046585;10.000801157918007;-0.6248100122635315;0.683659479549659;0.6836022525513161;1.7678494344548945e-08;-0.6679130183829346;0.6678340281799832;1.000045033304936
69.460738;1.0071044859700469;-0.00012228092310777195;-0.00012134173830821208;0.6727557299962884;0.6678851761227437;1.0237283260034138;0.9999331981044985;10.000789446721647;-0.6248100122810877;0.6836590847594193;0.6836031660218269;1.7863866751763556e-08;-0.667913018485745;0.6678339599424776;1.00004344654079
69.470738;1.0071048800283882;-0.0001222803063892013;-0.00012134156507090835;0.6727550197196573;0.667885997455024;1.0237276027787723;0.9999345872655583;10.000777238522014;-0.6248100123061612;0.6836586716133041;0.6836040841179024;1.8040682746903505e-08;-0.6679130185699061;0.6678339208143004;1.0000418542449345
69.480738;1.0071052982961048;-0.00012227968071258093;-0.00012134140567988304;0.6727542918354256;0.6678867881309266;1.0237268060393434;0.9999359816507084;10.000764549456486;-0.6248100123387967;0.6836582408336686;0.6836050084575753;1.820749749355888e-08;-0.667913018636828;0.6678339130533236;1.000040253311472
69.490738;1.0071057399108303;-0.00012227904738572846;-0.00012134126128023603;0.6727535485752777;0.6678875462113285;1.0237259342876661;0.999937381006468;10.000751401413853;-0.6248100123786987;0.6836577942468044;0.6836059404532793;1.8362895021982374e-08;-0.6679130186880208;0.6678339387489858;1.0000386431299741
69.500738;1.007106205838442;-0.00012227840800887543;-0.00012134113266008329;0.672752791674667;0.6678882697625824;1.0237249859060729;0.9999387847926172;10.000737825853609;-0.6248100124249324;0.6836573348570696;0.6836068804194223;1.85054296405324e-08;-0.6679130187248179;0.6678339998575211;1.0000370246016694
69.510738;1.0071066991287316;-0.00012227776432862376;-0.00012134102035689419;0.6727520218633336;0.6678889573553839;1.0237239600559975;0.9999401925694196;10.000723864514507;-0.6248100124759849;0.6836568663522183;0.6836078270886269;1.863353375307733e-08;-0.667913018748148;0.6678340982921621;1.0000353992345616
69.520738;1.007107223408451;-0.00012227711799794825;-0.00012134092473366657;0.6727512392623237;0.6678896085888881;1.023722857063949;0.9999416048836692;10.000709566880039;-0.6248100125299351;0.683656392385209;0.6836087775483755;1.874550993756839e-08;-0.6679130187586684;0.6678342359984377;1.0000337690383008
69.530738;1.0071077817663043;-0.00012227647056029482;-0.00012134084599513679;0.6727504440856497;0.6678902241137432;1.0237216784531715;0.9999430235522978;10.000694983246852;-0.6248100125846416;0.6836559164292532;0.6836097275166081;1.8839804186926754e-08;-0.6679130187570568;0.667834415190961;1.0000321365319982
69.540738;1.0071083770395437;-0.00012227582351338734;-0.0001213407841002088;0.6727496369904638;0.667890805350888;1.023720426489113;0.9999444508788935;10.000680156972654;-0.6248100126379033;0.6836554420166407;0.6836106719729741;1.8915266057617487e-08;-0.667913018744166;0.6678346385618091;1.0000305044377666
69.550738;1.007109012321295;-0.0001222751783681799;-0.00012134073860715708;0.6727488193144251;0.6678913538909116;1.0237191033633248;0.9999458889534879;10.000665123863618;-0.6248100126876336;0.6836549727497147;0.6836116057764581;1.8971059305101156e-08;-0.6679130187210114;0.6678349089795399;1.00002887560479
69.560738;1.0071096900955196;-0.00012227453680006822;-0.0001213407086908706;0.6727479931179751;0.6678918706312673;1.0237177107553999;0.9999473398884067;10.000649919120434;-0.6248100127321259;0.6836545121603698;0.6836125240124203;1.9006485506547372e-08;-0.6679130186887108;0.667835228536801;1.0000272529697771
69.570738;1.0071104104585133;-0.00012227390080827842;-0.00012134069351704787;0.6727471609091047;0.6678923554510523;1.0237162501551806;0.9999488060902578;10.000634580446972;-0.6248100127702972;0.6836540636361825;0.683613422580367;1.9021043151852248e-08;-0.6679130186484503;0.6678355975918796;1.000025638829784
69.580738;1.007111170750146;-0.00012227327270342335;-0.00012134069263555387;0.6727463254232249;0.6678928078003938;1.0237147237477124;0.9999502895514086;10.00061914260737;-0.6248100128017919;0.6836536303573516;0.6836142989009967;1.9014621213432656e-08;-0.6679130186014826;0.6678360148438619;1.0000240342917628
69.590738;1.0071119667425716;-0.00012227265501337924;-0.00012134070588939757;0.672745489823187;0.6678932276830527;1.0237131347587711;0.9999517911666848;10.000603632751124;-0.6248100128269277;0.683653215063419;0.6836151516390789;1.8987583212285787e-08;-0.6679130185490885;0.667836478193118;1.0000224401908602
69.600738;1.0071127938285027;-0.00012227205036303396;-0.00012134073304170348;0.6727446578731293;0.6678936162279568;1.0237114866795478;0.9999533114361033;10.000588071574914;-0.624810012846357;0.6836528196699931;0.6836159795182847;1.8940635070183033e-08;-0.6679130184924476;0.6678369853191917;1.00002085863459
69.610738;1.0071136482536152;-0.0001222714612792094;-0.00012134077367061165;0.6727438334150123;0.6678939751835882;1.0237097826780726;0.9999548513534452;10.000572477104093;-0.6248100128605882;0.6836524452145674;0.6836167804457957;1.8874539308059425e-08;-0.6679130184325707;0.6678375339424965;1.0000192935725492
69.620738;1.0071145277884312;-0.00012227089003776726;-0.00012134082734729076;0.6727430193896803;0.667894305728099;1.0237080260982983;0.9999564120057927;10.0005568689689;-0.6248100128698076;0.6836520924055356;0.683617551500194;1.878992857143986e-08;-0.6679130183704077;0.667838122204355;1.0000177503802585
69.630738;1.007115430571524;-0.00012227033852322587;-0.00012134089377584855;0.672742217101674;0.6678946077980742;1.0237062212164;0.9999579938530432;10.00054127102353;-0.6248100128738591;0.6836517621568643;0.6836182895053413;1.8687400249219433e-08;-0.6679130183069222;0.667838748715153;1.0000162353120883
69.640738;1.0071163534893277;-0.00012226980797900772;-0.00012134097282455732;0.6727414263446121;0.6678948802575415;1.0237043734818052;0.9999595962974982;10.000525711033005;-0.624810012872079;0.6836514554144517;0.6836189914878277;1.856770102140493e-08;-0.6679130182430862;0.6678394117513887;1.0000147550376075
69.650738;1.0071172920285758;-0.00012226929882027597;-0.00012134106457556395;0.6727406462609796;0.6678951212534183;1.0237024890604176;0.9999612173173047;10.000510220231588;-0.6248100128632288;0.6836511726535656;0.6836196546934717;1.8431762889525843e-08;-0.6679130181799222;0.6678401084632746;1.000013316092127
69.660738;1.007118241590875;-0.00012226881062172898;-0.00012134116933244287;0.6727398761840424;0.6678953283168831;1.023700573684561;0.9999628540457447;10.000494834436047;-0.6248100128457634;0.6836509137124025;0.6836202766729467;1.8280568444891877e-08;-0.6679130181185599;0.6678408350016973;1.000011924346801
69.670738;1.0071191990143908;-0.00012226834219752675;-0.00012134128745001976;0.6727391160958396;0.6678954982907181;1.0236986312580916;0.9999645038940702;10.000479594794278;-0.6248100128182932;0.6836506780249454;0.6836208556268091;1.8114954074663237e-08;-0.6679130180603194;0.6678415871301119;1.0000105848177505
69.680738;1.0071201629041953;-0.00012226789185632058;-0.00012134141918732013;0.6727383664543591;0.6678956274283281;1.0236966633270397;0.9999661646337356;10.000464544828954;-0.6248100127797925;0.6836504651690218;0.6836213907600026;1.7935494929947848e-08;-0.667913018006705;0.6678423606859786;1.0000093021929342
69.690738;1.0071211328196625;-0.00012226745776905109;-0.00012134156471065769;0.6727376276630977;0.667895711795202;1.0236946700902845;0.9999678338039183;10.000449723848114;-0.6248100127293694;0.6836502752882516;0.6836218825093233;1.774255904888434e-08;-0.6679130179591973;0.6678431515624758;1.0000080811685017
69.700738;1.0071221082382826;-0.00012226703816101554;-0.00012134172410019235;0.6727368999664416;0.66789574755279;1.0236926517337945;0.999969508556321;10.000435163832654;-0.6248100126660678;0.6836501088457442;0.6836223324925058;1.7536497156107774e-08;-0.667913017919114;0.6678439554687852;1.0000069253519548
69.710738;1.0071230876025592;-0.0001222666313135663;-0.00012134189741810997;0.6727361836875563;0.6678957308799889;1.0236906088750828;0.9999711861010372;10.00042089048195;-0.6248100125890322;0.683649966000534;0.6836227432378557;1.7317733730515142e-08;-0.6679130178876241;0.6678447682635302;1.0000058364308855
69.720738;1.0071240682015599;-0.0001222662355427306;-0.00012134208476484382;0.672735479281122;0.6678956580280191;1.0236885424340487;0.9999728643032024;10.000406919512987;-0.6248100124976023;0.6836498461338334;0.683623117739564;1.7086706992500376e-08;-0.6679130178657517;0.6678455864753617;1.0000048150373515
69.730738;1.0071250473003779;-0.0001222658492282267;-0.0001213422861320023;0.6727347870054519;0.6678955257183979;1.0236864532371086;0.9999745418441476;10.00039325115554;-0.6248100123910209;0.6836497476749817;0.6836234590661514;1.6843906147833542e-08;-0.6679130178544186;0.6678464071067285;1.000003861409723
69.740738;1.0071260233917674;-0.00012226547083502278;-0.00012134250123791267;0.672734106528649;0.6678953315073658;1.023684341759149;0.9999762181633998;10.00037987324386;-0.6248100122683392;0.6836496682729983;0.6836237706058595;1.6589951959447523e-08;-0.6679130178544824;0.6678472272136942;1.0000029750401023
69.750738;1.0071269967840495;-0.00012226509891638524;-0.00012134272952933449;0.6727334369366923;0.6678950739866815;1.023682208710666;0.9999778934903071;10.000366772764888;-0.6248100121288095;0.6836496052216905;0.6836240566224694;1.632553210361945e-08;-0.6679130178666594;0.6678480440176131;1.0000021543266835
69.760738;1.007127969484421;-0.00012226473224211007;-0.00012134297023392165;0.6727327770460206;0.6678947526929643;1.0236800557247048;0.9999795686209699;10.000353949692746;-0.6248100119720363;0.683649555585203;0.683624322204165;1.6051325456421656e-08;-0.6679130178915531;0.6678488552756334;1.0000013964258976
69.770738;1.0071289444851144;-0.00012226436994086502;-0.0001213432223192696;0.672732125833673;0.6678943678564948;1.023677885161291;0.9999812444378015;10.00034142621457;-0.6248100117976082;0.683649515789643;0.683624572738024;1.5768061330995107e-08;-0.6679130179298703;0.6678496591596147;1.000000697482184
69.780738;1.0071299249121295;-0.0001222640113599388;-0.00012134348448396649;0.6727314825520626;0.6678939205352072;1.0236756999733645;0.999982921283006;10.000329247955142;-0.6248100116048931;0.683649481717379;0.6836248133683613;1.5476581794743773e-08;-0.6679130179825317;0.6678504535171315;1.000000053061863
69.790738;1.0071309136838984;-0.00012226365573917756;-0.00012134375533508988;0.6727308462774427;0.6678934127917714;1.023673504063936;0.9999845982962333;10.000317477466345;-0.624810011393335;0.6836494495664784;0.6836250484029458;1.5177695114607188e-08;-0.6679130180504645;0.6678512354235141;0.9999994582735975
69.800738;1.0071319138396075;-0.00012226330203587245;-0.0001213440335463928;0.6727302157454025;0.6678928470463432;1.023671301979652;0.9999862731111788;10.000306180563976;-0.6248100111627635;0.6836494160863257;0.6836252810852029;1.487188071989275e-08;-0.6679130181342396;0.6678520014328542;0.999998908350993
69.810738;1.0071329287560151;-0.00012226294898067327;-0.00012134431776827018;0.6727295898577805;0.6678922249873895;1.0236690979068528;0.9999879419988128;10.000295413449006;-0.62481001091331;0.6836493779734858;0.6836255137958064;1.455910411345197e-08;-0.6679130182338981;0.6678527477969577;0.9999983996689509
69.820738;1.0071339620016873;-0.00012226259524964072;-0.00012134460648069582;0.6727289679823236;0.6678915472059579;1.0236668949212058;0.99998960032687;10.000285217302897;-0.6248100106453014;0.6836493315386555;0.6836257479584754;1.4238856101317831e-08;-0.6679130183490481;0.6678534704848187;0.9999979298525591
69.830738;1.0071350171279376;-0.0001222622396341199;-0.0001213448980500219;0.6727283494381123;0.667890813461596;1.02366469474547;0.9999912431026167;10.000275613876282;-0.624810010359516;0.6836492730002687;0.6836259838169944;1.3910431924539903e-08;-0.6679130184790599;0.6678541652776786;0.9999974972221832
69.840738;1.0071360972880654;-0.00012226188108704228;-0.00012134519078816821;0.6727277329992789;0.6678900227971021;1.0236624976844526;0.9999928656358005;10.000266600676095;-0.6248100100574088;0.6836491990484621;0.6836262204803697;1.3573369616463024e-08;-0.6679130186232202;0.6678548275419294;0.9999971004522293
69.850738;1.0071372050851979;-0.00012226151869564107;-0.00012134548279508365;0.6727271172071186;0.6678891740310021;1.0236603025814677;0.9999944646696773;10.00025815394661;-0.6248100097409697;0.6836491074027977;0.6836264559364513;1.3227661752344251e-08;-0.6679130187807907;0.6678554518856563;0.9999967384255898
69.860738;1.0071383427929699;-0.00012226115175610362;-0.00012134577177803299;0.6727265007851804;0.6678882669914876;1.0236581071845774;0.999996039029989;10.000250239582881;-0.6248100094124578;0.6836489971712469;0.6836266871595565;1.2873478381438548e-08;-0.6679130189509912;0.6678560326300937;0.999996410505235
69.870738;1.0071395123876925;-0.00012226077992998744;-0.00012134605508382251;0.672725882746921;0.6678873030395188;1.0236559090010469;0.9999975887698812;10.000242829390439;-0.6248100090741912;0.6836488688048761;0.6836269106305254;1.2510845101800467e-08;-0.6679130191330386;0.667856564688709;0.999996117638468
69.880738;1.0071407151977325;-0.0001222604032257667;-0.0001213463300441774;0.6727252626602154;0.6678862841768729;1.0236537060565956;0.9999991141322276;10.000235919062186;-0.6248100087283045;0.6836487236940006;0.6836271228714941;1.2139776795399594e-08;-0.667913019326386;0.6678570438542818;0.9999958635007277
69.890738;1.0071419512071582;-0.0001222600216862461;-0.00012134659440618855;0.6727246410079277;0.6678852119172278;1.023651497142873;1.0000006153970695;10.000229534366076;-0.6248100083765509;0.6836485638132102;0.6836273206748347;1.1760565938189292e-08;-0.6679130195308223;0.6678574667906664;0.9999956540560171
69.900738;1.0071432186112435;-0.0001222596350965497;-0.00012134684636720623;0.6727240190782635;0.667884086739722;1.0236492814555807;1.0000020927613404;10.000223721538456;-0.6248100080203448;0.6836483914884943;0.6836275013054685;1.1373773587785162e-08;-0.6679130197461917;0.6678578311471811;0.999995495717719
69.910738;1.0071445142739281;-0.00012225924298454486;-0.00012134708428378267;0.6727233982421205;0.6678829082558552;1.023647057804306;1.0000035459711203;10.000218536828188;-0.6248100076609426;0.6836482089940369;0.6836276626803589;1.0980023767367774e-08;-0.6679130199721844;0.6678581355685377;0.9999953941495288
69.920738;1.0071458345007116;-0.00012225884476269348;-0.00012134730659434114;0.6727227792621225;0.6678816759417304;1.023644823904257;1.000004974127167;10.000214041982801;-0.6248100072995503;0.6836480184267513;0.683627803399887;1.0579828217669201e-08;-0.6679130202083526;0.6678583797175457;0.9999953541711529
69.930738;1.0071471755147268;-0.000122258439835885;-0.0001213475119973535;0.6727221622316829;0.6678803895633315;1.0236425761107601;1.0000063758097544;10.00021029817021;-0.6248100069373791;0.6836478221595855;0.6836279227404909;1.0173560078479655e-08;-0.6679130204541103;0.6678585644888059;0.9999953797445659
69.940738;1.0071485336220463;-0.000122258027604769;-0.00012134769951397946;0.6727215469588889;0.6678790488272768;1.0236403095828317;1.0000077496674846;10.000207360726154;-0.6248100065756427;0.6836476232004415;0.6836280204443353;9.761573667607645e-09;-0.6679130207086861;0.6678586919376229;0.99999547426934
69.950738;1.0071499049371495;-0.00012225760731380912;-0.00012134786847042569;0.672720933433281;0.6678776530111165;1.023638018617383;1.0000090949733633;10.000205281608267;-0.6248100062155497;0.6836474252243585;0.6836280962173239;9.344275548100967e-09;-0.6679130209710169;0.6678587645672153;0.9999956414041518
69.960738;1.0071512850669124;-0.00012225717794011744;-0.00012134801865755324;0.6727203223917062;0.6678762013759177;1.0236356968930922;1.0000104113680992;10.000204110738308;-0.6248100058584278;0.6836472323155718;0.6836281492272267;8.92208740062084e-09;-0.6679130212396764;0.6678587847397124;0.9999958853841493
69.970738;1.0071526696427913;-0.00012225673838064946;-0.00012134815049496338;0.6727197156317779;0.6678746940463919;1.0236333377840918;1.0000116982644116;10.00020388880732;-0.6248100055058152;0.6836470481730762;0.6836281779695428;8.495309693261018e-09;-0.6679130215130923;0.6678587547804203;0.9999962107012431
69.980738;1.007154055849633;-0.00012225628777876268;-0.00012134826497023003;0.6727191155682978;0.6678731321330915;1.02363093494926;1.0000129549530505;10.000204641693838;-0.6248100051594336;0.683646875428619;0.6836281806256771;8.063808076587414e-09;-0.6679130217899101;0.6678586770444632;0.9999966217645216
69.990738;1.007155443846721;-0.00012225582559045073;-0.00012134836347122995;0.6727185246120478;0.6678715169622617;1.0236284828827558;1.000014180965135;10.000206386477098;-0.6248100048211889;0.6836467162026683;0.6836281556034708;7.626808026983116e-09;-0.6679130220691779;0.6678585537655841;0.9999971222813188
70.000738;1.007156836999155;-0.00012225535134599122;-0.00012134844761179168;0.6727179449610776;0.6678698499006277;1.023625977116556;1.000015376008157;10.000209139465264;-0.6248100044931593;0.6836465732298824;0.6836281020472699;7.183120462894043e-09;-0.6679130223503512;0.6678583873503703;0.999997714526121
70.010738;1.0071582410139506;-0.00012225486451298304;-0.00012134851911981337;0.6727173783301345;0.6678681330919083;1.0236234140983014;1.000016540277598;10.000212911827651;-0.6248100041775385;0.6836464498196636;0.6836280203301867;6.731526847113175e-09;-0.6679130226331678;0.6678581807631222;0.9999983994829011
70.020738;1.0071596622020267;-0.00012225436470616078;-0.00012134857986614583;0.6727168255396204;0.6678663699792234;1.0236207908911372;1.000017675510275;10.000217698738414;-0.6248100038766603;0.6836463486991674;0.6836279121832446;6.271038803775898e-09;-0.667913022917377;0.6678579373704926;0.9999991777891967
70.030738;1.0071611053569596;-0.00012225385184970485;-0.00012134863194519545;0.6727162865931223;0.6678645651959256;1.0236181053422837;1.000018785939935;10.000223473510365;-0.6248100035930558;0.6836462710860451;0.683627780258573;5.801048118850526e-09;-0.667913023202567;0.667857660675335;1.000000050344927
70.040738;1.0071625726448634;-0.00012225332598725635;-0.00012134867770204354;0.672715761189584;0.6678627242019081;1.023615356911985;1.000019877900091;10.000230192841618;-0.6248100033293693;0.6836462167227779;0.6836276276650706;5.3212564513850014e-09;-0.6679130234882694;0.6678573541587254;1.000001018013218
70.050738;1.007164063835294;-0.00012225278713706795;-0.00012134871969707989;0.6727152491309519;0.6678608532047962;1.0236125467870352;1.0000209576223942;10.000237813093591;-0.6248100030880903;0.6836461847213936;0.6836274578786754;4.8313804056603564e-09;-0.6679130237741672;0.6678570208810395;1.000002081017279
70.060738;1.007165576827404;-0.00012225223542199325;-0.0001213487606980276;0.6727147505238441;0.6678589593214552;1.023609677156076;1.0000220290341977;10.000246298571762;-0.6248100028712081;0.6836461745693792;0.6836272747154007;4.330969539271979e-09;-0.6679130240601538;0.6678566631142677;1.0000032387087618
