time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.070738;1.0071671081447648;-0.0001222516713012603;-0.000121348803678129;0.6727142659044176;0.6678570504924903;1.0236067512698377;1.0000230933049687;10.000255614903;-0.6248100026800287;0.6836461866234312;0.6836270820450471;3.8195162822771526e-09;-0.6679130243462309;0.6678562822860598;1.0000044895963949
70.080738;1.0071686538861542;-0.00012225109576215196;-0.00012134885165520093;0.6727137963462753;0.6678551351264213;1.0236037737415389;1.0000241495608764;10.000265725398865;-0.6248100025152895;0.683646221991367;0.6836268833535352;3.2966149642792572e-09;-0.6679130246325019;0.6678558790478492;1.0000058310733178
70.090738;1.0071702106898561;-0.00012225051013886365;-0.00012134890745871881;0.6727133435814626;0.667853221678759;1.0236007498607071;1.00002519566779;10.000276591631533;-0.6248100023774054;0.6836462823107106;0.6836266812757951;2.761995501342541e-09;-0.667913024919406;0.6678554536365838;1.0000072587393616
70.100738;1.0071717753261997;-0.00012224991556362524;-0.00012134897361509508;0.6727129099954068;0.6678513182743169;1.0235976849770827;1.0000262286687873;10.00028816743593;-0.6248100022666573;0.6836463695843529;0.6836264771916802;2.2155861699548466e-09;-0.6679130252079543;0.6678550063998042;1.000008766137329
70.110738;1.0071733435397927;-0.00012224931267672352;-0.00012134905225422157;0.6727124982670194;0.6678494325012844;1.0235945846101915;1.0000272443788532;10.000300394990532;-0.62481000218331;0.6836464858598585;0.6836262712517784;1.6575801497275515e-09;-0.6679130254996933;0.6678545376904521;1.0000103452864177
70.120738;1.0071749104666814;-0.00012224870179038987;-0.00012134914497916992;0.6727121107950872;0.6678475713152172;1.0235914545108773;1.0000282361310278;10.00031321435819;-0.6248100021276366;0.6836466326708964;0.6836260628931178;1.0883365330898091e-09;-0.6679130257963786;0.6678540471017059;1.0000119873498563
70.130738;1.0071764720051346;-0.000122248083167564;-0.00012134925297180071;0.6727117492974529;0.667845740767478;1.0235883004255377;1.000029194149134;10.000326575380864;-0.624810002099894;0.6836468104211263;0.6836258512607136;5.083422039882246e-10;-0.6679130260996943;0.6678535331408849;1.0000136828931347
70.140738;1.0071780248320061;-0.00012224745722554385;-0.00012134937726064219;0.6727114149201178;0.6678439459016269;1.0235851279490118;1.0000301069904431;10.000340441099704;-0.6248100021003512;0.683647018448582;0.6836256353585982;-8.160627974391157e-11;-0.6679130264112549;0.6678529941498346;1.000015422000066
70.150738;1.0071795656477183;-0.00012224682459222773;-0.00012134951869902439;0.6727111091247472;0.6678421912621897;1.0235819426797172;1.000030964101233;10.000354787774393;-0.6248100021293508;0.6836472558171065;0.6836254144560767;-6.803381650262134e-10;-0.6679130267326345;0.6678524295143372;1.0000171948982386
70.160738;1.0071810911507586;-0.00012224618604492378;-0.00012134967773746498;0.6727108346937916;0.6678404814061835;1.0235787503656166;1.0000317571768997;10.000369599431574;-0.6248100021873764;0.6836475219300361;0.6836251886822383;-1.286489079430102e-09;-0.6679130270652801;0.6678518396386398;1.0000189927319183
70.170738;1.0071825983339402;-0.00012224554253974354;-0.00012134985434733927;0.6727105956745024;0.6678388209879101;1.02357555690472;1.0000324801461542;10.000384854225077;-0.6248100022751448;0.683647816794934;0.6836249589359191;-1.8985752981180066e-09;-0.6679130274104254;0.6678512251089251;1.0000208076204966
70.180738;1.007184084477489;-0.00012224489527547298;-0.00012135004820669984;0.6727103964826023;0.667837214688336;1.023572368527344;1.0000331290650546;10.00040051650822;-0.6248100023936116;0.6836481411704768;0.6836247261088693;-2.514885305689157e-09;-0.6679130277689032;0.6678505863095175;1.0000226323262364
70.190738;1.0071855471565176;-0.0001222442454974528;-0.00012135025899288398;0.672710241240104;0.6678356668947173;1.0235691919372432;1.0000337016907621;10.000416540845961;-0.6248100025436172;0.6836484965350915;0.6836244908995391;-3.1335248692371614e-09;-0.6679130281409098;0.6678499236421691;1.0000244599707888
70.200738;1.0071869845713242;-0.0001222435941916531;-0.0001213504863721519;0.6727101337649701;0.6678341810802217;1.023566034237035;1.0000341964948403;10.000432877665315;-0.6248100027252823;0.6836488848226302;0.6836242544818749;-3.752696587466709e-09;-0.6679130285260774;0.6678492380831724;1.0000262836345455
70.210738;1.0071883957574057;-0.00012224294206854676;-0.00012135072974266453;0.6727100778127908;0.6678327596327719;1.0235629029414528;1.0000346121923904;10.000449474741677;-0.624810002937788;0.6836493079273996;0.6836240188423763;-4.37096763103772e-09;-0.667913028923811;0.6678485315431171;1.00002809604825
70.220738;1.007189780226207;-0.00012224228980385333;-0.00012135098813870973;0.6727100768183003;0.6678314045625806;1.0235598057941608;1.0000349477505157;10.000466271480308;-0.6248100031797703;0.6836497672771312;0.6836237864421296;-4.98725223933372e-09;-0.6679130293334363;0.6678478065117304;1.0000298896482156
70.230738;1.0071911374362859;-0.000122241638164325;-0.00012135126023463999;0.6727101330760903;0.667830117967914;1.0235567501269418;1.0000352019055967;10.000483190395553;-0.6248100034498566;0.683650263793681;0.6836235596675124;-5.600490677884217e-09;-0.6679130297540732;0.6678470656354797;1.0000316570217977
70.240738;1.007192466193272;-0.00012224098785847882;-0.00012135154436789445;0.6727102470413152;0.6678289014334171;1.0235537419662084;1.0000353726047064;10.000500143028662;-0.6248100037468772;0.6836507981119039;0.6836233403334302;-6.209436759189753e-09;-0.667913030184602;0.6678463118255522;1.000033391754618
70.250738;1.007193764095214;-0.0001222403393711882;-0.00012135183865304727;0.6727104171663854;0.6678277553075739;1.0235507853545014;1.0000354571838914;10.000517047400468;-0.6248100040697994;0.6836513707975089;0.6836231296086053;-6.8127771246982735e-09;-0.6679130306238965;0.6678455483696463;1.0000350891479803
70.260738;1.0071950281203583;-0.00012223969304114407;-0.00012135214104898742;0.672710639950887;0.6678266787665755;1.0235478825064808;1.0000354529198394;10.00053383881053;-0.6248100044177056;0.6836519824118925;0.6836229284111921;-7.409294150607823e-09;-0.667913031071145;0.6678447788645029;1.0000367459815216
70.270738;1.007196256129842;-0.0001222390493610335;-0.00012135244935799671;0.672710909924157;0.6678256706012795;1.023545034267495;1.0000353575315626;10.000550472375112;-0.624810004789822;0.6836526332779125;0.6836227378141582;-7.997922453521668e-09;-0.667913031526122;0.6678440073450387;1.000038359727633
70.280738;1.0071974474851313;-0.00012223840921249483;-0.00012135276128552594;0.6727112201860374;0.6678247301437403;1.0235422401015246;1.0000351694701022;10.000566919749362;-0.624810005185394;0.6836533230889869;0.6836225594008403;-8.577828625738566e-09;-0.6679130319893075;0.6678432384813975;1.000039928435821
70.290738;1.007198602484508;-0.00012223777366629813;-0.00012135307443211996;0.6727115636782993;0.6678238577804613;1.0235394982995538;1.0000348875878957;10.000583160871244;-0.6248100056034863;0.6836540509306943;0.6836223957659925;-9.148471931903921e-09;-0.6679130324616839;0.6678424777135905;1.0000414511992968
70.300738;1.0071997217775441;-0.00012223714357818553;-0.00012135338607617307;0.6727119341925044;0.6678230548881721;1.0235368067715516;1.0000345107165292;10.000599177829146;-0.6248100060428899;0.6836548157360414;0.6836222505830174;-9.70952854123428e-09;-0.6679130329443628;0.6678417313248413;1.000042928191082
70.310738;1.007200806145019;-0.0001222365195866942;-0.00012135369309496078;0.6727123265534377;0.6678223232048542;1.0235341634959843;1.0000340379903232;10.000614956098104;-0.6248100065020324;0.683655616352518;0.6836221278522526;-1.026076442783607e-08;-0.6679130334384009;0.6678410059954021;1.0000443599788273
70.320738;1.0072018565994312;-0.0001222359023940088;-0.00012135399236352695;0.6727127363633856;0.667821663796663;1.0235315665304783;1.0000334693935198;10.000630490197844;-0.6248100069788983;0.683656451243501;0.6836220311679971;-1.0801993185971013e-08;-0.6679130339447885;0.6678403078777834;1.0000457467574033
70.330738;1.007202874669353;-0.00012223529276478182;-0.00012135428125650543;0.6727131597949955;0.6678210758734926;1.023529014341059;1.0000328057396302;10.000645787607827;-0.6248100074713064;0.6836573188226095;0.6836219635919254;-1.1333099976465516e-08;-0.6679130344644125;0.6678396422499793;1.0000470883342654
70.340738;1.0072038622480242;-0.0001222346913263354;-0.00012135455771873738;0.6727135935690719;0.66782055619691;1.0235265058284526;1.0000320479373117;10.000660869138965;-0.6248100079773966;0.6836582181621208;0.6836219277564018;-1.1854006731973186e-08;-0.667913034998015;0.6678390140575909;1.0000483847646215
70.350738;1.0072048212874283;-0.00012223409858145095;-0.00012135482004005121;0.6727140349262458;0.6678200996625441;1.0235240396235021;1.000031196214672;10.000675763605201;-0.6248100084956894;0.6836591489311018;0.683621925747602;-1.2364660643895489e-08;-0.6679130355461628;0.6678384282808215;1.0000496365731757
70.360738;1.007205754115199;-0.00012223351502489515;-0.00012135506675578061;0.672714481350958;0.6678197002854295;1.0235216144566643;1.000030250483545;10.000690496777304;-0.6248100090247733;0.6836601106922725;0.6836219589643807;-1.2865201469238628e-08;-0.6679130361091897;0.6678378897850721;1.0000508443335687
70.370738;1.0072066637665822;-0.00012223294116545647;-0.00012135529667350679;0.6727149304164806;0.6678193517449513;1.0235192307226888;1.000029211776149;10.000705081875601;-0.6248100095631972;0.6836611024716287;0.6836220283374266;-1.3356147910473221e-08;-0.6679130366871985;0.667837403418975;1.0000520084987774
70.380738;1.0072075533319953;-0.00012223237759990225;-0.0001213555088865616;0.672715380111702;0.6678190477265807;1.0235168904118048;1.0000280834519861;10.000719514919087;-0.6248100101095928;0.6836621227954623;0.6836221345534348;-1.3838366630408108e-08;-0.6679130372801501;0.6678369744511694;1.0000531295403408
70.390738;1.0072084247284163;-0.0001222318252275008;-0.00012135570297576917;0.6727158290317388;0.6678187825642332;1.0235145953991358;1.0000268711060114;10.00073377662339;-0.6248100106627642;0.6836631696483311;0.6836222779886487;-1.4312880984154289e-08;-0.6679130378879422;0.6678366086316186;1.0000542078660022
70.400738;1.0072092782330317;-0.00012223128542286643;-0.00012135587938230205;0.6727162760351244;0.667818551802083;1.0235123469899783;1.0000255812458136;10.000747841600953;-0.6248100112217494;0.6836642401642614;0.6836224586190054;-1.4780855213340405e-08;-0.6679130385104743;0.6678363112920195;1.0000552436394687
70.410738;1.0072101130843505;-0.00012223075997277538;-0.00012135603937460363;0.6727167198073293;0.6678183520354443;1.0235101465526835;1.0000242201450054;10.000761683288518;-0.6248100117857549;0.6836653303948582;0.6836226760682748;-1.5243824919838868e-08;-0.6679130391475995;0.6678360860352217;1.0000562366605203
70.420738;1.0072109282237802;-0.00012223025087215402;-0.00012135618457028655;0.6727171588311279;0.6678181806162297;1.0235079953184443;1.000022793995148;10.000775265827544;-0.6248100123539395;0.6836664353340751;0.6836229297157839;-1.5703799731234605e-08;-0.6679130397987588;0.6678359344433391;1.0000571863500043
70.430738;1.007211722902833;-0.00012222976012598558;-0.00012135631669778754;0.6727175916807765;0.6678180356526593;1.0235058938230657;1.0000213098215398;10.000788531963034;-0.6248100129253592;0.6836675493454059;0.6836232184525354;-1.6163086720607478e-08;-0.6679130404625573;0.6678358568087261;1.0000580917133837
70.440738;1.0072124972369991;-0.00012222928950948042;-0.00012135643769639388;0.6727180169974313;0.6678179156954095;1.0235038418291302;1.0000197760530163;10.000801400716282;-0.6248100134989819;0.6836686670399145;0.6836235401083169;-1.6624094275831916e-08;-0.6679130411368059;0.6678358527662771;1.0000589511931475
70.450738;1.0072132520421322;-0.00012222884041785664;-0.00012135654964960271;0.6727184331661675;0.667817819243884;1.023501838644752;1.0000182024095667;10.000813777173196;-0.6248100140735091;0.6836697843086965;0.6836238913024282;-1.70893146920888e-08;-0.6679130418189415;0.6678359216657241;1.0000597630457733
70.460738;1.007213988137865;-0.00012222841405271147;-0.00012135665447614699;0.6727188382539786;0.6678177447346756;1.0234998837440006;1.0000165992626437;10.000825566445062;-0.6248100146472302;0.6836708990397415;0.6836242679355965;-1.7561306736464273e-08;-0.6679130425063752;0.6678360626659516;1.0000605257675101
70.470738;1.0072147062626615;-0.00012222801170966326;-0.0001213567537172875;0.672719230286924;0.6678176909338406;1.0234979770761174;1.0000149766043451;10.000836687499362;-0.6248100152181194;0.6836720111068401;0.6836246657667929;-1.8042509114033806e-08;-0.6679130431966577;0.66783627434925;1.0000612372827027
70.480738;1.0072154075215496;-0.00012222763472552266;-0.00012135684859395077;0.6727196079380925;0.667817657298834;1.0234961186038871;1.000013343227606;10.000847082431484;-0.6248100157839904;0.683673121508931;0.6836250803511058;-1.8535136505844808e-08;-0.6679130438874366;0.6678365544765159;1.0000618942709365
70.490738;1.0072160935808578;-0.00012222728417026773;-0.00012135694021158455;0.6727199713767215;0.6678176440540204;1.0234943074333491;1.000011706747341;10.00085671251258;-0.6248100163425591;0.6836742312197155;0.6836255064157697;-1.904124417868503e-08;-0.667913044576223;0.6678369001772914;1.0000624935879225
70.500738;1.007216766581513;-0.00012222696065924843;-0.00012135702973162617;0.6727203223744691;0.6678176520445992;1.023492541322211;1.0000100741601528;10.00086554721451;-0.6248100168916154;0.6836753409129597;0.6836259376645074;-1.9562680429880115e-08;-0.6679130452603448;0.6678373082191591;1.000063034050168
70.510738;1.0072174289103273;-0.00012222666440407743;-0.00012135711856308963;0.6727206635707981;0.6678176828050988;1.0234908174467372;1.0000084523052104;10.000873562150339;-0.624810017429297;0.6836764515627154;0.6836263673420524;-2.0100971093555232e-08;-0.6679130459372478;0.6678377756038457;1.0000635159989402
70.520738;1.007218082998602;-0.00012222639539964574;-0.00012135720852146765;0.6727209976621256;0.6678177388308542;1.023489133984365;1.0000068478093682;10.000880744377737;-0.6248100179540704;0.6836775645465485;0.6836267891211882;-2.0657289613661123e-08;-0.6679130466047903;0.6678383003164399;1.0000639397222715
70.530738;1.0072187310224647;-0.00012222615354785866;-0.0001213573015780822;0.6727213269150804;0.6678178234834748;1.0234874907032352;1.000005266694334;10.000887092647405;-0.6248100184645654;0.6836786809119891;0.683627197858918;-2.1232270442896903e-08;-0.6679130472612027;0.667838881257809;1.0000643046817352
70.540738;1.0072193738355966;-0.00012222593866518584;-0.00012135739920631464;0.6727216530479297;0.6678179405999144;1.0234858882031543;1.0000037143261424;10.000892613194356;-0.6248100189596327;0.6836798007328426;0.6836275896979072;-2.1825716618159167e-08;-0.6679130479047973;0.6678395174341029;1.0000646093437335
70.550738;1.0072200102020754;-0.0001222257505294654;-0.00012135750189675884;0.6727219773444404;0.667818094029515;1.0234843270333966;1.0000021956574068;10.000897317345396;-0.6248100194385223;0.6836809230898246;0.683627961621221;-2.2436727253973446e-08;-0.6679130485338258;0.6678402072584606;1.0000648515440713
70.560738;1.007220637721629;-0.00012222558894109303;-0.00012135760928058857;0.6727223007511804;0.6678182869499114;1.0234828069396027;1.0000007154586619;10.000901220114674;-0.6248100199010664;0.6836820462940257;0.6836283111459867;-2.306415676662645e-08;-0.6679130491466779;0.6678409483180059;1.0000650294472537
70.570738;1.0072212540318615;-0.00012222545366190438;-0.00012135772059422949;0.6727226239569265;0.6678185214232485;1.0234813260991986;0.9999992784821452;10.000904340528246;-0.6248100203477268;0.6836831679374727;0.6836286361908445;-2.370676370263805e-08;-0.6679130497420505;0.6678417375366275;1.0000651420334403
70.580738;1.0072218570410278;-0.00012222534427539224;-0.00012135783487837937;0.672722947261701;0.6678187987166628;1.0234798810518828;0.9999978892668443;10.00090670205539;-0.6248100207793065;0.6836842849079222;0.68362893489463;-2.436300489548414e-08;-0.667913050318753;0.6678425714284467;1.0000651884815812
70.590738;1.007222444690645;-0.00012222526015949478;-0.00012135795084926312;0.6727232699873404;0.6678191198844439;1.023478467678036;0.9999965518891847;10.000908325872118;-0.6248100211964669;0.6836853934994107;0.6836292056316671;-2.5030905450038168e-08;-0.6679130508754415;0.6678434461801852;1.0000651672023542
70.600738;1.0072230147048207;-0.00012222520063212957;-0.00012135806682932492;0.6727235900123647;0.667819485887093;1.0234770826723354;0.9999952698976742;10.000909219592963;-0.6248100215994346;0.6836864897768775;0.6836294473391685;-2.5708129672708586e-08;-0.6679130514106181;0.6678443577196712;1.0000650755771785
70.610738;1.0072235644878558;-0.0001222251650520684;-0.0001213581809452343;0.672723904121275;0.6678198972678439;1.0234757245189263;0.9999940459823037;10.000909370079277;-0.6248100219881288;0.683687570285795;0.6836296597753578;-2.63921033623474e-08;-0.6679130519228593;0.6678453019259889;1.0000649105953057
70.620738;1.007224091203575;-0.00012222515271128343;-0.00012135829143792979;0.6727242089102097;0.6678203538119891;1.0234743932729247;0.9999928817257279;10.000908743498297;-0.6248100223625195;0.683688632458894;0.6836298434760172;-2.7080049402310538e-08;-0.6679130524110409;0.667846274741869;1.0000646695160849
70.630738;1.0072245923558028;-0.00012222516254722248;-0.00012135839679669497;0.6727245012526339;0.6678208544405402;1.023473089409841;0.9999917779469045;10.000907293549258;-0.6248100227228572;0.6836896741846793;0.6836299997634938;-2.776897322066725e-08;-0.6679130528744012;0.6678472721564876;1.0000643498314354
70.640738;1.0072250668119243;-0.0001222251928433199;-0.00012135849573134427;0.6727247779081693;0.6678213972752641;1.0234718124606557;0.9999907349056657;10.000904972410234;-0.624810023069591;0.6836906929923859;0.6836301308751039;-2.845585104883075e-08;-0.6679130533126645;0.66784829041048;1.0000639491417453
70.650738;1.007225515449955;-0.0001222252411654862;-0.00012135858714111422;0.6727250350908869;0.6678219798900653;1.0234705603792416;0.9999897517951027;10.000901735756047;-0.6248100234031041;0.6836916854850293;0.6836302397763624;-2.9138065373350908e-08;-0.6679130537262917;0.6678493263053296;1.0000634654656744
70.660738;1.0072259410052773;-0.00012222530466484262;-0.00012135867007104532;0.6727252686803242;0.667822599908685;1.0234693302135058;0.9999888266105991;10.000897547785558;-0.624810023723671;0.6836926473154635;0.6836303297642691;-2.981373007672671e-08;-0.6679130541163913;0.6678503771443302;1.000062897491867
70.670738;1.0072263474745837;-0.0001222253806102643;-0.00012135874375113852;0.6727254748845019;0.6678232555488685;1.0234681192289916;0.999987957473793;10.00089239167675;-0.6248100240316447;0.6836935736963509;0.6836304041913301;-3.048170193083159e-08;-0.667913054484267;0.66785144045681;1.000062244544801
70.680738;1.0072267397107861;-0.0001222254666722848;-0.00012135880774032745;0.6727256506837204;0.667823945608079;1.0234669254441955;0.999987144045892;10.000886273719235;-0.6248100243275334;0.683694460081685;0.6836304661310484;-3.114139649891276e-08;-0.6679130548312179;0.6678525139281298;1.000061506695279
70.690738;1.0072271232007575;-0.00012222556081964615;-0.00012135886192767101;0.672725793557077;0.6678246691283181;1.0234657475731501;0.9999863867795129;10.000879219619732;-0.6248100246118958;0.6836953026757927;0.68363051801316;-3.1792464117448947e-08;-0.6679130551587155;0.6678535955339795;1.0000606851324536
70.700738;1.0072275036110283;-0.00012222566129631174;-0.00012135890642506451;0.6727259010190266;0.6678254249780663;1.0234645848633679;0.9999856848220334;10.000871270137978;-0.6248100248851894;0.6836960985596856;0.6836305615940941;-3.243436022957074e-08;-0.6679130554685134;0.6678546838973546;1.0000597820542063
70.710738;1.0072278862922877;-0.00012222576665457365;-0.00012135894149070083;0.6727259706246019;0.6678262113311358;1.0234634371282234;0.9999850353117871;10.000862472409489;-0.6248100251476488;0.6836968455097476;0.6836305982320986;-3.306604570154198e-08;-0.6679130557625154;0.6678557787450009;1.0000587999297756
70.720738;1.0072282766309066;-0.00012222587554868022;-0.00012135896736540222;0.672726000198299;0.6678270254982237;1.0234623048242353;0.999984434303036;10.000852871526877;-0.624810025399162;0.6836975419842148;0.6836306292948826;-3.368607577866671e-08;-0.6679130560425993;0.6678568808112098;1.0000577411408234
70.730738;1.0072286810187812;-0.0001222259865879384;-0.00012135898417464994;0.6727259878939967;0.6678278643785579;1.023461188866294;0.9999838780803383;10.000842511922734;-0.6248100256392528;0.683698187403456;0.6836306563598136;-3.4293050185260754e-08;-0.6679130563106485;0.6678579912340707;1.0000566085350875
70.740738;1.0072291066241434;-0.0001222260983629161;-0.0001213589920530383;0.6727259321523325;0.6678287251103021;1.0234600899023398;0.9999833645620538;10.000831444459669;-0.6248100258673849;0.6836987822644494;0.6836306808087574;-3.488605628377722e-08;-0.667913056568683;0.6678591113590605;1.0000554062735032
70.750738;1.00722956035217;-0.0001222262093969252;-0.0001213589912452524;0.6727258318647193;0.6678296055326437;1.023459007491613;0.9999828941653044;10.000819730192559;-0.6248100260833395;0.6836993279143526;0.683630703265557;-3.5464753053506235e-08;-0.667913056818817;0.6678602430495205;1.0000541396201637
70.760738;1.0072300486266352;-0.00012222631812564745;-0.00012135898211852588;0.6727256864525759;0.6678305042302987;1.0234579404852946;0.9999824693846624;10.000807435973847;-0.6248100262872606;0.6836998262765386;0.6836307234882174;-3.602919514085641e-08;-0.6679130570631504;0.6678613890687686;1.0000528133731523
70.770738;1.0072305773216423;-0.00012222642305655102;-0.00012135896514008111;0.6727254953440963;0.6678314202198917;1.023456888418755;0.9999820933794845;10.000794627122541;-0.6248100264793741;0.6837002796228524;0.6836307407895598;-3.657965281789543e-08;-0.6679130573037945;0.6678625531328168;1.0000514307687967
70.780738;1.0072311514759587;-0.00012222652291852545;-0.00012135894079438411;0.6727252575391146;0.6678323525411931;1.0234558520999835;0.999981768904959;10.000781365555126;-0.6248100266596209;0.6837006903632498;0.6836307546819949;-3.711643024069435e-08;-0.6679130575428266;0.667863738964608;1.0000499937916276
70.790738;1.007231775143636;-0.00012222661665173889;-0.00012135890951677008;0.6727249720694962;0.6678332998120873;1.0234548329442212;0.9999814989781171;10.000767711270335;-0.6248100268274647;0.6837010610467389;0.6836307651154143;-3.7639730083344626e-08;-0.6679130577821393;0.6678649491947996;1.0000485037404447
70.800738;1.0072324510566077;-0.00012222670338802734;-0.0001213588716356074;0.6727246387246739;0.6678342599571561;1.023453832292384;0.9999812879695494;10.000753720033329;-0.6248100269819029;0.6837013944028383;0.6836307722785747;-3.814972762180088e-08;-0.6679130580234452;0.6678661857312834;1.0000469612932157
70.810738;1.0072331808163228;-0.00012222678242687195;-0.00012135882737189254;0.6727242580116642;0.6678352304606097;1.0234528516634325;0.9999811407279096;10.000739437383453;-0.6248100271215741;0.6837016930018905;0.6836307765317022;-3.864678578312336e-08;-0.6679130582682026;0.6678674506677671;1.0000453660720727
70.820738;1.0072339657867955;-0.00012222685308347126;-0.00012135877699901142;0.6727238304469882;0.6678362090121103;1.0234518933967436;0.9999810610107337;10.000724897590258;-0.6248100272450214;0.6837019589625003;0.6836307784198051;-3.913144487539092e-08;-0.6679130585172318;0.667868746102761;1.0000437165967582
70.830738;1.007234807201958;-0.00012222691460900875;-0.00012135872104014919;0.6727233561019522;0.6678371939345467;1.023450960517705;0.9999810515066918;10.000710126926487;-0.6248100273509991;0.6837021940925327;0.6836307784253264;-3.960400206671223e-08;-0.6679130587706261;0.6678700733554069;1.0000420113523376
70.840738;1.0072357055794552;-0.0001222269662875112;-0.00012135866032514051;0.6727228346818885;0.6678381838919184;1.0234500559389996;0.9999811146061135;10.000695142647531;-0.6248100274385672;0.6837024001334527;0.6836307766070462;-4.006419888446225e-08;-0.6679130590282597;0.6678714325648237;1.0000402500139758
70.850738;1.00723666062295;-0.00012222700755495103;-0.00012135859581351918;0.67272226581833;0.6678391772052691;1.0234491818952962;0.9999812526599663;10.00067995374136;-0.6248100275069328;0.6837025791380222;0.6836307722392109;-4.0511594354888e-08;-0.6679130592902209;0.6678728229333947;1.0000384341919215
70.860738;1.0072376714458988;-0.00012222703803578983;-0.00012135852834045839;0.6727216494163032;0.6678401718284266;1.0234483397948724;0.9999814677941904;10.000664566614208;-0.6248100275552689;0.6837027338579896;0.6836307634925688;-4.0946114062949005e-08;-0.6679130595566448;0.6678742433582145;1.0000365676619463
70.870738;1.0072387368018332;-0.00012222705735340808;-0.00012135845860796935;0.6727209858112345;0.66784116590393;1.023447530095649;0.9999817614880041;10.000648983198474;-0.6248100275827346;0.6837028677439514;0.6836307476643821;-4.136789189720967e-08;-0.6679130598273472;0.667875692756641;1.0000346560826765
70.880738;1.0072398552892252;-0.0001222270647946756;-0.0001213583873837898;0.6727202755734545;0.6678421577796302;1.0234467520231867;0.9999821345872891;10.000633194543093;-0.6248100275884412;0.6837029847204897;0.6836307219929058;-4.177676133725074e-08;-0.6679130601017855;0.6678771696578029;1.0000327065617634
70.890738;1.007241025406945;-0.00012222705918776882;-0.00012135831552422777;0.6727195192282742;0.6678431458448502;1.0234460034952801;0.9999825878473987;10.000617184271803;-0.6248100275712422;0.6837030887873278;0.6836306840433841;-4.217220831139531e-08;-0.6679130603792304;0.6678786716293031;1.0000307270985764
70.900738;1.007242245874742;-0.00012222703897044607;-0.0001213582437409557;0.6727187173525193;0.6678441289445444;1.023445281628883;0.9999831220822076;10.000600938587358;-0.6248100275297661;0.6837031831577286;0.6836306316156747;-4.255363466996674e-08;-0.6679130606589132;0.6678801955689755;1.0000287260803684
70.910738;1.0072435160861248;-0.0001222270021830998;-0.00012135817250705691;0.6727178710075403;0.667845106658182;1.0234445834010226;0.9999837380354952;10.00058445295752;-0.6248100274627788;0.683703269124923;0.6836305630605657;-4.292050772745437e-08;-0.6679130609400918;0.6678817386827147;1.0000267118771178
70.920738;1.0072448358890103;-0.00012222694654400707;-0.0001213581022503652;0.6727169817752873;0.6678460789439599;1.0234439059302456;0.9999844363414326;10.000567733094337;-0.6248100273695;0.6837033454590797;0.6836304774629312;-4.32723903983378e-08;-0.6679130612219468;0.6678832989294342;1.0000246923550946
70.930738;1.0072462045225685;-0.00012222686970240207;-0.00012135803352669955;0.6727160513927349;0.6678470456610545;1.023443246572432;0.9999852174086904;10.00055079195252;-0.6248100272497339;0.6837034089353919;0.6836303742430578;-4.3608976323679634e-08;-0.6679130615035238;0.6678848747124779;1.0000226745797662
70.940738;1.0072476193955693;-0.00012222676935128284;-0.00012135796697147351;0.6727150817462776;0.6678480064971621;1.0234426027827699;0.9999860814961314;10.000533650137426;-0.6248100271038761;0.6837034554853567;0.6836302529372602;-4.393010808348793e-08;-0.667913061783983;0.6678864646513752;1.0000206646838883
70.950738;1.0072490757665804;-0.00012222664330422705;-0.00012135790305857675;0.6727140751152234;0.6678489613779603;1.023441971631584;0.9999870285385563;10.000516341638326;-0.6248100269327785;0.6837034808504475;0.6836301131083776;-4.4235720639494427e-08;-0.6679130620629138;0.6678880678844081;1.0000186681961762
70.960738;1.0072505673086816;-0.00012222648976579893;-0.00012135784187110092;0.6727130339677018;0.6678499110260977;1.0234413494757144;0.9999880572462305;10.000498914487052;-0.6248100267375585;0.6837034806311223;0.6836299541345721;-4.452586087297711e-08;-0.6679130623403402;0.6678896843851684;1.000016691262218
70.970738;1.0072520869999868;-0.00012222630743027475;-0.00012135778314240466;0.6727119603384603;0.6678508572474803;1.0234407319049232;0.9999891644950368;10.000481421680742;-0.6248100265195109;0.6837034505983486;0.6836297752890144;-4.480075996174262e-08;-0.6679130626164227;0.6678913145754198;1.0000147417258571
70.980738;1.0072536282471354;-0.00012222609535772954;-0.00012135772647279392;0.6727108554981979;0.6678518026286627;1.0234401138977136;0.9999903456403691;10.00046391005172;-0.624810026280104;0.6837033872646211;0.683629575960419;-4.506077016641109e-08;-0.6679130628911761;0.6678929586297923;1.0000128288669954
70.990738;1.0072551855834098;-0.00012222585294047848;-0.00012135767143622709;0.6727097201507041;0.6678527497016272;1.0234394903054935;0.9999915954306443;10.000446417412585;-0.6248100260209704;0.6837032878916172;0.6836293555185007;-4.530630426615045e-08;-0.6679130631644526;0.6678946161460806;1.0000109618203035
71.000738;1.0072567547760587;-0.0001222255798215805;-0.00012135761762868546;0.6727085547425271;0.6678537001932585;1.0234388562576422;0.9999929090023236;10.000428979961617;-0.6248100257439212;0.6837031501637721;0.6836291129655869;-4.553783517989683e-08;-0.6679130634360361;0.6678962860774372;1.000009147772008
71.010738;1.0072583327496787;-0.00012222527575731393;-0.00012135756482643639;0.6727073597691768;0.6678546547888065;1.0234382072843804;0.9999942819609016;10.0004116425747;-0.6248100254509803;0.6837029722679465;0.6836288467726536;-4.5755767845299784e-08;-0.6679130637056964;0.6678979669484899;1.0000073915837915
71.020738;1.007259916961496;-0.00012222494073182584;-0.00012135751306290897;0.672706136201803;0.6678556132038941;1.0234375394807875;0.9999957096949519;10.000394465965522;-0.6248100251442712;0.6837027532172173;0.6836285550855338;-4.596030148490044e-08;-0.6679130639732735;0.6678996573481896;1.000005697026354
71.030738;1.0072615046705011;-0.00012222457521200808;-0.00012135746241074633;0.6727048860062699;0.6678565744904296;1.023436849555089;0.9999971871638199;10.000377526794695;-0.6248100248257665;0.6837024931652437;0.6836282361688684;-4.615150853550087e-08;-0.6679130642385676;0.6679013562272197;1.000004067738663
71.040738;1.007263092928745;-0.00012222418029586958;-0.00012135741271954349;0.6727036123400815;0.6678575375440226;1.0234361347288725;0.9999987089360448;10.000360907829709;-0.6248100244971907;0.6837021935946318;0.6836278884895027;-4.6329430576138743e-08;-0.6679130645009028;0.6679030625334695;1.0000025069214455
71.050738;1.007264678867234;-0.0001222237578474173;-0.00012135736359428243;0.672702318795356;0.6678585011862563;1.0234353930894697;1.0000002688824;10.00034468331718;-0.6248100241601384;0.6837018570515535;0.6836275104039742;-4.649401279466459e-08;-0.6679130647588809;0.667904774362425;1.0000010170041136
71.060738;1.007266259834227;-0.0001222233105278749;-0.00012135731450560344;0.672701008328666;0.667859463803254;1.0234346240690204;1.0000018598349485;10.00032891004125;-0.6248100238161339;0.6837014866347279;0.6836271003961945;-4.664504967914186e-08;-0.667913065010653;0.6679064886816235;0.9999995999413911
71.070738;1.0072678334597882;-0.00012222284149252349;-0.00012135726493889379;0.6726996831394221;0.6678604234190079;1.0234338281308029;1.0000034735444885;10.000313626835721;-0.6248100234664453;0.683701085735446;0.6836266577905262;-4.678213399665849e-08;-0.6679130652543844;0.6679082021568401;0.9999982573947938
71.080738;1.0072693977120701;-0.0001222223540622559;-0.00012135721461130419;0.6726983451742575;0.6678613781823637;1.0234330059926176;1.0000051011623852;10.000298857342829;-0.6248100231118612;0.6837006579447905;0.6836261828476915;-4.690456952250885e-08;-0.6679130654884753;0.6679099122539778;0.9999969907492098
71.090738;1.007270950916591;-0.00012222185173536954;-0.00012135716348971555;0.6726969964105173;0.6678623266892941;1.0234321580278902;1.0000067341554388;10.000284614644043;-0.6248100227527095;0.6837002068990198;0.6836256763705058;-4.701137846580076e-08;-0.6679130657114131;0.6679116173751802;0.9999958011176033
71.100738;1.0072724916409268;-0.00012222133830740663;-0.00012135711146115984;0.6726956390167451;0.6678632680459591;1.0234312840863267;1.0000083652278122;10.000270906044667;-0.6248100223890483;0.6836997362416195;0.6836251396020552;-4.710130088032064e-08;-0.6679130659214197;0.6679133158468304;0.9999946888062917
71.110738;1.0072740185974707;-0.00012222081781832462;-0.00012135705814273655;0.6726942754900179;0.6678642017242278;1.0234303839385133;1.0000099887602951;10.000257732481023;-0.6248100220208768;0.683699249733453;0.6836245743723981;-4.7172668414131244e-08;-0.6679130661162332;0.6679150051211638;0.9999936525148581
71.120738;1.007275530535638;-0.00012222029436218147;-0.00012135700312094591;0.672692908651048;0.66786512759096;1.0234294575196348;1.0000116007816668;10.00024508607366;-0.6248100216482461;0.6836987512591968;0.6836239830530589;-4.722328804348281e-08;-0.6679130662932321;0.6679166820985691;0.9999926894823961
71.130738;1.0072770257030417;-0.00012221977185790194;-0.00012135694619501784;0.6726915416658806;0.6678660462071828;1.0234285042454223;1.0000131987810197;10.000232955329599;-0.6248100212710771;0.683698244712167;0.6836233682630336;-4.725048001564303e-08;-0.6679130664497829;0.6679183438142691;0.9999917965310773
71.140738;1.007278501575876;-0.0001222192539785174;-0.0001213568873041971;0.6726901779635823;0.6678669587404042;1.023427522635523;1.000014781307349;10.000221337210526;-0.6248100208888326;0.6836977336490745;0.683622732686892;-4.725125662396573e-08;-0.6679130665836013;0.6679199875679311;0.9999909709791875
71.150738;1.0072799557260237;-0.0001222187442868995;-0.00012135682637229494;0.6726888208941125;0.6678678665403676;1.023426511217892;1.000016347882902;10.00021024609223;-0.6248100205004444;0.6836972208897673;0.6836220789525491;-4.72225968383911e-08;-0.6679130666929314;0.6679216108058886;0.9999902111004234
71.160738;1.0072813864049526;-0.00012221824627764257;-0.0001213567632619696;0.6726874737130326;0.6678687710532685;1.023425469421918;1.0000178992977589;10.000199716170364;-0.6248100201045671;0.6836967087883978;0.683621409392613;-4.716179438667009e-08;-0.6679130667764825;0.6679232116051358;0.9999895157260978
71.170738;1.0072827917680391;-0.00012221776328203956;-0.00012135669764028656;0.6726861400159205;0.6678696738586979;1.0234243973462305;1.0000194371008857;10.00018979735689;-0.6248100196999007;0.6836961999118165;0.6836207263285109;-4.706680329589244e-08;-0.6679130668333383;0.6679247894190742;0.9999888835018232
71.180738;1.0072841691121737;-0.00012221729843444216;-0.00012135662871574155;0.6726848238741425;0.667870576334855;1.0234232949521145;1.00002096246241;10.000180544094498;-0.6248100192854265;0.6836956972902063;0.6836200328647012;-4.693644073176671e-08;-0.6679130668629486;0.6679263451130375;0.999988313151195
71.190738;1.0072855148283768;-0.0001222168545523779;-0.00012135655509119163;0.6726835296732593;0.6678714794501396;1.0234221614655155;1.000022475605738;10.000172006583627;-0.6248100188604927;0.6836952041186497;0.6836193328631416;-4.6770214477706614e-08;-0.6679130668650959;0.6679278803157884;0.9999878041476029
71.200738;1.0072868247474633;-0.0001222164338460765;-0.00012135647488211246;0.6726822621091787;0.6678723843152755;1.0234209953714912;1.0000239759176448;10.000164228867202;-0.6248100184247318;0.6836947230563956;0.6836186301158494;-4.656783722271155e-08;-0.6679130668398308;0.6679293966643595;0.9999873566713531
71.210738;1.0072880950381666;-0.0001222160377800093;-0.00012135638609151731;0.6726810260652258;0.6678732928640131;1.0234197947673247;1.0000254623862888;10.000157247185125;-0.6248100179779705;0.683694255650494;0.6836179283101655;-4.632884843078012e-08;-0.6679130667874266;0.6679308952281802;0.9999869709255117
71.220738;1.0072893230630982;-0.00012221566718663323;-0.00012135628702974984;0.6726798263022457;0.667874207830271;1.0234185579348358;1.0000269342205477;10.0001510893523;-0.6248100175202173;0.6836938022970471;0.6836172317490651;-4.605252704551637e-08;-0.6679130667083055;0.6679323761564474;0.9999866466619859
71.230738;1.0072905076409213;-0.0001222153223937417;-0.0001213561765728062;0.6726786675329182;0.6678751325252205;1.0234172840603204;1.0000283914227053;10.000145776503306;-0.6248100170517441;0.6836933623003011;0.6836165454794552;-4.573810738450479e-08;-0.6679130666029457;0.6679338384851966;0.9999863837512609
71.240738;1.0072916492037636;-0.00012221500324359263;-0.00012135605419370921;0.6726775546544026;0.667876070860457;1.0234159733205754;1.000029834834006;10.000141321159997;-0.6248100165731943;0.6836929338295834;0.683615874748144;-4.538516636217181e-08;-0.6679130664719839;0.6679352801476158;0.9999861830253839
71.250738;1.0072927494491788;-0.0001222147091251184;-0.00012135591983416338;0.672676492344161;0.6678770268838337;1.0234146267160298;1.0000312655444938;10.00013771938826;-0.6248100160853888;0.68369251412425;0.6836152242532657;-4.4993751496499495e-08;-0.6679130663165053;0.6679366984697923;0.9999860461341634
71.260738;1.0072938098925288;-0.00012221443916181528;-0.00012135577383616915;0.6726754844448017;0.667878003818306;1.0234132462656456;1.0000326843613483;10.000134944694198;-0.6248100155888289;0.6836920998776486;0.6836145972812685;-4.456419114599111e-08;-0.667913066138102;0.6679380909517576;0.9999859743654441
71.270738;1.0072948305835674;-0.0001222141923794655;-0.00012135561688244447;0.672674533640936;0.6678790038032891;1.0234118345933156;1.0000340919011725;10.000132953354932;-0.6248100150833873;0.6836916875174972;0.6836139952694096;-4.409695374334556e-08;-0.6679130659386255;0.6679394557324784;0.9999859672442262
71.280738;1.0072958103354173;-0.00012221396765138415;-0.00012135544985781133;0.6726736410877592;0.667880028489991;1.0234103941961181;1.000035489275786;10.00013169782267;-0.6248100145684871;0.6836912734831396;0.6836134184044473;-4.3592615408104205e-08;-0.6679130657198664;0.6679407917651606;0.9999860222584405
71.290738;1.0072967480926895;-0.00012221376358465908;-0.00012135527387320395;0.6726728064970677;0.6678810796876044;1.0234089276449472;1.0000368787586873;10.000131135134373;-0.6248100140436347;0.683690854712855;0.6836128667212014;-4.305170063824664e-08;-0.6679130654832214;0.6679420987307725;0.9999861360306348
71.300738;1.0072976438535988;-0.00012221357854120377;-0.00012135509039684355;0.6726720288134826;0.6678821595398158;1.0234074380469311;1.0000382636794223;10.000131229646763;-0.62481001350889;0.6836904291086772;0.6836123405092019;-4.2474431925578956e-08;-0.6679130652294876;0.6679433765825459;0.9999863052521406
71.310738;1.0072984980925033;-0.00012221341077851163;-0.00012135490115305263;0.6726713063548263;0.6678832698583981;1.0234059289240125;1.0000396476538465;10.00013195846242;-0.6248100129649959;0.683689995435578;0.6836118400782942;-4.186078258394e-08;-0.6679130649590287;0.6679446251905145;0.9999865263916164
71.320738;1.0072993110745765;-0.00012221325861455152;-0.00012135470777682718;0.6726706363830253;0.667884411372718;1.0234044038892884;1.000041033665918;10.00013331579835;-0.6248100124132073;0.6836895529098558;0.6836113659641606;-4.1210811480334623e-08;-0.6679130646721365;0.667945844275874;0.9999867952508362
71.330738;1.0073000835394468;-0.00012221312062627026;-0.00012135451151110607;0.6726700151035145;0.6678855840057207;1.0234028662922467;1.0000424234526264;10.000135310003566;-0.6248100118550143;0.6836891010084173;0.6836109193907622;-4.052482296882987e-08;-0.6679130643691469;0.6679470334137582;0.9999871072109152
71.340738;1.0073008174500304;-0.00012221299584915893;-0.00012135431308027171;0.6726694382189142;0.6678867874648415;1.0234013189818734;1.0000438176714572;10.000137955820959;-0.6248100112920058;0.6836886390629028;0.683610502091959;-3.9803338051133186e-08;-0.6679130640502975;0.6679481921003132;0.9999874576456222
71.350738;1.0073015154403853;-0.00012221288375678045;-0.00012135411263740238;0.672668901388292;0.6678880212775256;1.0233997646940642;1.000045216273495;10.000141263140303;-0.6248100107258276;0.6836881654569915;0.6836101159509613;-3.904696995720433e-08;-0.6679130637156314;0.6679493198142165;0.9999878418642624
71.360738;1.007302179872617;-0.0001222127840467812;-0.0001213539098402832;0.6726684004699957;0.6678892847478791;1.0233982068511367;1.0000466182483931;10.000145228864213;-0.6248100101580034;0.6836876771889241;0.6836097628796494;-3.825609684735971e-08;-0.6679130633650412;0.6679504160254375;0.9999882549585823
71.370738;1.0073028125609624;-0.00012221269641433783;-0.00012135370413085818;0.6726679316669271;0.6678905770535365;1.0233966497461449;1.0000480216021461;10.000149839652188;-0.6248100095897684;0.6836871701252187;0.6836094444318231;-3.743067426206146e-08;-0.6679130629983943;0.667951480358834;0.9999886923738094
71.380738;1.0073034148029596;-0.0001222126203317336;-0.00012135349503650947;0.6726674913849872;0.6678918971246274;1.0233950978472022;1.0000494240165725;10.000155079551993;-0.6248100090221119;0.6836866394527215;0.6836091615147571;-3.6570489491029165e-08;-0.6679130626157184;0.667952512991653;0.9999891510716047
71.390738;1.0073039872048106;-0.0001222125549852774;-0.00012135328237264083;0.6726670762503519;0.6678932433629978;1.0233935551440905;1.0000508228665002;10.00016093896483;-0.6248100084558232;0.6836860800441474;0.6836089147359278;-3.567545091630018e-08;-0.6679130622172643;0.6679535149283288;0.9999896300080467
71.400738;1.0073045293162128;-0.00012221249945332184;-0.00012135306627515431;0.6726666836553771;0.6678946134562948;1.023392025197257;1.0000522144981447;10.00016742187063;-0.6248100078914605;0.6836854868534863;0.6836087046371772;-3.47456027840791e-08;-0.6679130618032406;0.6679544877833493;0.9999901295657697
71.410738;1.0073050392799632;-0.00012221245290450924;-0.00012135284702558441;0.6726663121481894;0.6678960042165871;1.023390511633808;1.000053593842111;10.000174538689164;-0.6248100073293953;0.6836848553590872;0.6836085311492646;-3.378107507345967e-08;-0.6679130613735396;0.667955433224447;0.9999906510550716
71.420738;1.0073055138474936;-0.0001222124146964708;-0.00012135262502355375;0.6726659614016877;0.6678974114670573;1.0233890181605705;1.0000549545577198;10.000182288203687;-0.6248100067699197;0.6836841818470293;0.6836083928525272;-3.278212088031492e-08;-0.6679130609278748;0.6679563525421043;0.9999911963510051
71.430738;1.0073059488649496;-0.00012221238436985857;-0.00012135240101333736;0.672665632137951;0.6678988304831647;1.0233875479687975;1.000056289965299;10.0001906493344;-0.6248100062133415;0.6836834632782672;0.6836082868909871;-3.174910186413728e-08;-0.6679130604660393;0.6679572465818608;0.9999917673042373
71.440738;1.0073063400806475;-0.00012221236147151859;-0.00012135217607638505;0.672665326041123;0.6679002569150049;1.0233861037217706;1.0000575943359151;10.000199585848627;-0.6248100056600415;0.6836826968993758;0.6836082094196911;-3.068229849605307e-08;-0.6679130599878503;0.6679581158576385;0.9999923653174776
71.450738;1.0073066837533249;-0.0001222123453546156;-0.00012135195130265836;0.6726650457798269;0.6679016873730292;1.023384688191715;1.0000588631317864;10.000209050029802;-0.6248100051105663;0.6836818799105125;0.6836081560859306;-2.958175810573631e-08;-0.667913059492982;0.6679589609678477;0.9999929909423185
71.460738;1.0073069763564795;-0.0001222123352064175;-0.00012135172748923526;0.6726647952079489;0.6679031195141545;1.0233833046867533;1.0000600926820966;10.000218985455648;-0.624810004565803;0.6836810094542488;0.683608122584434;-2.8447409550719184e-08;-0.6679130589808494;0.6679597834399057;0.999993643530568
71.470738;1.0073072138066856;-0.00012221233018163243;-0.00012135150507207165;0.6726645791307904;0.6679045517799418;1.02338195718875;1.000061280486849;10.000229333913518;-0.6248100040269859;0.6836800831611483;0.6836081052216794;-2.7279252686165525e-08;-0.6679130584505045;0.6679605859701541;0.9999943212452562
71.480738;1.007307391300455;-0.00012221232941899123;-0.00012135128426859365;0.6726644024743813;0.6679059829486468;1.0233806501179865;1.000062425390542;10.000240038927682;-0.6248100034954843;0.6836790999600709;0.6836081011244138;-2.6077416203890293e-08;-0.6679130579007506;0.6679613715098495;0.9999950213399046
71.490738;1.0073075039603805;-0.00012221233207205113;-0.00012135106517030407;0.6726642697013492;0.6679074121411134;1.0233793877765853;1.0000635269790454;10.0002510452183;-0.6248100029726902;0.6836780605821361;0.6836081081369566;-2.4842250332040616e-08;-0.6679130573304313;0.667962142412397;0.9999957406813293
71.500738;1.0073075475050868;-0.00012221233757463596;-0.00012135084770983166;0.6726641846785802;0.6679088391612015;1.023378173836977;1.0000645852803205;10.00026229827909;-0.6248100024600466;0.6836769674096247;0.6836081247184257;-2.3574442507097604e-08;-0.667913056738579;0.6679629004452792;0.9999964762060731
71.510738;1.0073075182624065;-0.0001222123459563367;-0.0001213506316548336;0.672664150642645;0.6679102641806627;1.0233770110556064;1.0000656011952704;10.000273742018011;-0.6248100019591486;0.6836758239345507;0.6836081498043067;-2.227484332437295e-08;-0.6679130561244001;0.6679636472293998;0.9999972249502014
71.520738;1.0073074129507629;-0.00012221235779663036;-0.0001213504166748213;0.6726641704139762;0.6679116867680173;1.0233759013724666;1.0000665767376;10.000285316117564;-0.6248100014718255;0.6836746343214182;0.6836081823044889;-2.0944178122749082e-08;-0.6679130554871674;0.6679643846839959;0.9999979839087518
71.530738;1.0073072286902363;-0.00012221237388611712;-0.000121350202524987;0.6726642466509114;0.6679131054490045;1.0233748460432484;1.0000675150270453;10.000296954504762;-0.6248100009999892;0.6836734028905842;0.68360822048387;-1.9582991351563997e-08;-0.6679130548261106;0.6679651150803946;0.9999987500876818
71.540738;1.007306962665473;-0.00012221239497765826;-0.00012134998923352987;0.6726643818369589;0.6679145181707381;1.0233738456407342;1.0000684203462025;10.00030858653432;-0.6248100005453899;0.6836721335230034;0.6836082618129597;-1.8191756550645865e-08;-0.6679130541404287;0.6679658405812912;0.9999995209947666
71.550738;1.0073066112943023;-0.0001222124217608047;-0.00012134977710083635;0.6726645782737141;0.6679159225206137;1.023372900567015;1.0000692976175898;10.000320144530328;-0.6248100001096117;0.6836708297458242;0.6836083031829903;-1.6771052024713985e-08;-0.6679130534293584;0.6679665628964944;1.0000002955981253
71.560738;1.00730617016716;-0.00012221245495468364;-0.00012134956658774442;0.672664838179842;0.6679173152576267;1.0233720118163716;1.0000701510156578;10.000331570637263;-0.6248099996941954;0.6836694953295525;0.6836083412362977;-1.532166580023179e-08;-0.6679130526921915;0.6679672835461169;1.0000010748515669
71.570738;1.0073056356365266;-0.00012221249529150333;-0.00012134935818362735;0.6726651637194552;0.6679186922205074;1.023371181031716;1.000070982843452;10.000342816361396;-0.6248099993006583;0.6836681343636686;0.683608372761423;-1.384452782860158e-08;-0.6679130519283181;0.6679680045578252;1.0000018609411714
71.580738;1.0073050066195253;-0.000122212543378146;-0.00012134915235199867;0.6726655569401493;0.6679200489257242;1.0233704099676642;1.0000717936084313;10.000353841339903;-0.6248099989305348;0.6836667509330894;0.6836083949783893;-1.2340646164934766e-08;-0.6679130511373117;0.6679687287305093;1.000002655831939
71.590738;1.0073042846394873;-0.00012221259966686127;-0.00012134894967338682;0.6726660199850355;0.6679213809754804;1.023369699958459;1.0000725826693102;10.000364611555444;-0.6248099985855188;0.6836653489411715;0.6836084056510828;-1.0811218509835277e-08;-0.6679130503189885;0.6679694589613959;1.0000034603085595
71.600738;1.00730347289148;-0.00012221266452778657;-0.00012134875095069764;0.6726665556360442;0.6679226840959319;1.0233690516130325;1.0000733489557532;10.000375090562676;-0.6248099982675647;0.6836639320275191;0.6836084029146063;-9.25787922013451e-09;-0.6679130494734971;0.6679701976491083;1.0000042740342183
71.610738;1.0073025760275143;-0.00012221273831009718;-0.00012134855714551353;0.6726671673766578;0.6679239541888675;1.023368464664631;1.0000740916999549;10.000385231960033;-0.6248099979788291;0.6836625035694811;0.6836083847627227;-7.682880575805501e-09;-0.6679130486013091;0.6679709469265522;1.000005096298071
