time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.620738;1.0073016000748032;-0.00012221282139412103;-0.00012134836945222732;0.6726678586822686;0.6679251872645277;1.0233679379203908;1.0000748105071593;10.000394979054494;-0.6248099977214394;0.683661066632642;0.6836083486661904;-6.089089078876091e-09;-0.6679130477029519;0.6679717090702773;1.0000059268085673
71.630738;1.0073005516108975;-0.00012221291406082975;-0.00012134818947799088;0.6726686323836869;0.6679263793290675;1.0233674696985933;1.0000755046443868;10.000404263979393;-0.624809997497145;0.6836596238014768;0.6836082916975053;-4.4798925471124795e-09;-0.6679130467788695;0.6679724864991791;1.0000067657284084
71.640738;1.0072994368577468;-0.00012221301613633194;-0.00012134801910614283;0.672669490441333;0.6679275266606697;1.0233670588906838;1.0000761725391676;10.00041301028513;-0.624809997307021;0.6836581771564024;0.6836082108064482;-2.859057005566505e-09;-0.6679130458296312;0.6679732813376863;1.0000076129551418
71.650738;1.0072982617100639;-0.0001222131267411159;-0.00012134786006161632;0.6726704337531001;0.6679286262675784;1.023366706037685;1.000076812311873;10.000421144799368;-0.6248099971514225;0.6836567285260252;0.6836081028720996;-1.2303807092587884e-09;-0.6679130448560658;0.6679740947852706;1.0000084677110421
71.660738;1.0072970327069282;-0.00012221324433630114;-0.00012134771361846963;0.6726714621723056;0.6679296759590492;1.0233664137229894;1.0000774225155376;10.000428606878845;-0.6248099970300833;0.6836552799327377;0.6836079645296981;4.0279252798357015e-10;-0.6679130438591477;0.6679749270133507;1.0000093286109377
71.670738;1.0072957575178165;-0.0001222133670273718;-0.00012134758064084919;0.6726725749218272;0.6679306741298356;1.0233661861648284;1.000078001661613;10.00043534750358;-0.6248099969420972;0.683653834203894;0.6836077918525117;2.0377796248025556e-09;-0.6679130428399023;0.667975777710243;1.0000101938551638
71.680738;1.0072944439511113;-0.00012221349283328916;-0.00012134746179870412;0.6726737708073053;0.6679316197370059;1.0233660283473454;1.0000785471864497;10.000441323595037;-0.624809996885947;0.6836523954496816;0.6836075802426413;3.6724004117849902e-09;-0.6679130417995305;0.6679766462564779;1.0000110614861617
71.690738;1.007293098456958;-0.00012221361968979156;-0.0001213473577175791;0.6726750479313294;0.667932512318575;1.0233659449966526;1.0000790554697128;10.000446494138217;-0.6248099968597784;0.6836509686452725;0.6836073249011673;5.304847551717204e-09;-0.6679130407395761;0.6679775312479295;1.0000119294319856
71.700738;1.0072917256521452;-0.00012221374549186136;-0.0001213472689519656;0.6726764037476567;0.6679333517046094;1.0233659398879364;1.0000795225940722;10.000450822033153;-0.6248099968615146;0.6836495585558189;0.6836070216391319;6.933649678601915e-09;-0.6679130396618703;0.6679784301397902;1.0000127955823892
71.710738;1.00729032905681;-0.00012221386829275175;-0.0001213471958171347;0.6726778359490374;0.6679341378352821;1.0233660158333333;1.0000799446315247;10.000454276072755;-0.6248099968887278;0.6836481692070572;0.6836066675054061;8.557446000847822e-09;-0.6679130385684395;0.6679793394721503;1.0000136580641668
71.720738;1.007288911903682;-0.0001222139863957301;-0.00012134713813398055;0.672679343330237;0.667934871022436;1.0233661750779188;1.0000803176605395;10.000456826087113;-0.624809996938816;0.6836468039232645;0.6836062610684628;1.0174642036873962e-08;-0.6679130374614409;0.6679802554537243;1.0000145152640008
71.730738;1.0072874772916234;-0.0001222140984372631;-0.00012134709515297394;0.6726809258742454;0.6679355521311795;1.0233664200186845;1.0000806383183287;10.00045843977149;-0.6248099970094;0.683645465376128;0.6836058025812897;1.1783384521174865e-08;-0.6679130363428875;0.6679811744013509;1.000015365771488
71.740738;1.007286027977829;-0.0001222142036459678;-0.0001213470658526943;0.6726825842158984;0.6679361822501366;1.0233667540372255;1.0000809048369967;10.000459091714307;-0.6248099970984128;0.6836441558019327;0.6836052940866333;1.3381897243615671e-08;-0.6679130352144681;0.6679820929714275;1.0000162088455542
71.750738;1.0072845663107977;-0.00012221430198764303;-0.00012134704926766902;0.6726843188142482;0.6679367622053626;1.0233671816181649;1.0000811178778028;10.000458774420046;-0.6248099972039394;0.6836428771612829;0.6836047388449757;1.4968646907520936e-08;-0.6679130340777086;0.6679830083538977;1.0000170451852883
71.760738;1.0072830943953102;-0.00012221439396549843;-0.00012134704455728359;0.6726861291221642;0.6679372925351825;1.0233677077376322;1.000081280423342;10.000457494700738;-0.6248099973239809;0.6836416308367004;0.6836041398750633;1.6542137145358527e-08;-0.6679130329340155;0.667983918398519;1.0000178771337103
71.770738;1.0072816139377931;-0.0001222144803777126;-0.00012134705105638249;0.6726880131882172;0.6679377737268563;1.0233683371150735;1.0000813967395321;10.000455264327885;-0.6248099974562792;0.6836404174449036;0.6836034989898939;1.8100558409803664e-08;-0.667913031784561;0.6679848216688086;1.0000187080275424
71.780738;1.007280125775204;-0.00012221456215471088;-0.00012134706846243527;0.672689967886187;0.6679382061914546;1.023369073502732;1.0000814714642896;10.000452104220754;-0.6248099975983921;0.6836392372529017;0.6836028173887888;1.9641520394868106e-08;-0.6679130306303985;0.6679857172317762;1.0000195413224187
71.790738;1.0072786299655552;-0.0001222146400836364;-0.00012134709687213727;0.6726919896468317;0.6679385903374754;1.02336991923388;1.000081509458337;10.00044805595982;-0.6248099977477931;0.6836380905853023;0.6836020965939602;2.1162251056639077e-08;-0.667913029472823;0.6679866041712714;1.0000203801380916
71.800738;1.007277126364383;-0.00012221471467251864;-0.00012134713654807238;0.6726940753882161;0.6679389271161104;1.0233708753300668;1.0000815156924263;10.00044318211324;-0.6248099979018537;0.6836369778529073;0.683601338235241;2.266017375281744e-08;-0.6679130283137166;0.6679874814331971;1.0000212268380608
71.810738;1.0072756150952669;-0.00012221478641230826;-0.00012134718767374208;0.6726962228543796;0.6679392186140573;1.023371942124282;1.0000814945477616;10.00043755634967;-0.6248099980579236;0.6836358997093768;0.6836005431467862;2.41330742780743e-08;-0.6679130271555751;0.6679883481853869;1.0000220822687185
71.820738;1.0072740969438794;-0.00012221485612948514;-0.00012134725021518898;0.6726984299592947;0.6679394679283718;1.023373119440309;1.0000814490284966;10.000431255361539;-0.6248099982135742;0.6836348571823738;0.6835997111563834;2.5578723684030014e-08;-0.6679130260011459;0.6679892041306916;1.0000229456167953
71.830738;1.00727257346823;-0.0001222149250804023;-0.00012134732384138442;0.6727006940436537;0.6679396781973749;1.0233744054897507;1.0000813805139779;10.000424352496976;-0.6248099983669105;0.6836338515286938;0.6835988419147399;2.699473477373992e-08;-0.6679130248530555;0.6679900495261214;1.0000238151032874
71.840738;1.0072710465708976;-0.0001222149947605961;-0.00012134740789440872;0.6727030119211883;0.6679398518077342;1.0233757958863479;1.0000812890718076;10.0004169133402;-0.6248099985167325;0.6836328845103778;0.6835979357519165;2.8378937241102365e-08;-0.6679130237136949;0.6679908849737036;1.0000246882007668
71.850738;1.0072695178433675;-0.0001222150666755837;-0.00012134750138328538;0.6727053804377613;0.6679399904452541;1.0233772843918634;1.0000811737800808;10.000408999953423;-0.6248099986623913;0.6836319589174854;0.6835969936750862;2.972966181027716e-08;-0.6679130225852056;0.6679917108745369;1.000025561363398
71.860738;1.0072679882736064;-0.00012221514220547288;-0.00012134760303349436;0.6727077968574906;0.667940095581031;1.023378864210419;1.0000810325049871;10.000400675044643;-0.6248099988036012;0.6836310784603647;0.6835960169989207;3.104566080370811e-08;-0.6679130214695959;0.6679925267872981;1.0000264305573134
71.870738;1.0072664586443532;-0.00012221522242516922;-0.00012134771141202926;0.672710258707054;0.6679401690609745;1.0233805282168218;1.0000808615945274;10.000391995710796;-0.6248099989404907;0.6836302471383819;0.6835950071074234;3.2326025071963045e-08;-0.6679130203690945;0.6679933312527564;1.0000272923676659
71.880738;1.007264930039344;-0.00012221530794933653;-0.00012134782511443467;0.6727127631652081;0.6679402133781255;1.023382268633821;1.0000806562965843;10.000383005987217;-0.6248099990737278;0.6836294686771436;0.6835939651820375;3.357013197209864e-08;-0.6679130192863927;0.6679941221078253;1.0000281441106849
71.890738;1.00726340363379;-0.00012221539897718496;-0.00012134794310945052;0.6727153064665201;0.6679402311188612;1.0233840767823237;1.0000804116315358;10.00037373606288;-0.6248099992044808;0.6836287463080911;0.6835928924017587;3.477746470404789e-08;-0.6679130182245173;0.6679948969909738;1.000028982634125
71.900738;1.007261879858728;-0.00012221549546563725;-0.0001213480650735764;0.6727178836767654;0.667940224214914;1.023385942888207;1.000080123144501;10.000364203364189;-0.6248099993342812;0.6836280826425173;0.6835917905499733;3.5947460975962875e-08;-0.6679130171865804;0.6679956541361229;1.0000298034208837
71.910738;1.0072603578581272;-0.00012221559730289335;-0.00012134819131788111;0.6727204889157062;0.6679401938850458;1.0233878563829044;1.0000797875426986;10.000354412045352;-0.6248099994649153;0.6836274794288951;0.6835906619881902;3.707947863742177e-08;-0.667913016175701;0.6679963933426708;1.0000306007809028
71.920738;1.0072588361028625;-0.00012221570432889163;-0.00012134832241707954;0.6727231159752365;0.6679401410628325;1.0233898065603517;1.0000794029631066;10.000344354257795;-0.6248099995983047;0.6836269374397567;0.6835895093331741;3.817273041075934e-08;-0.6679130151949968;0.6679971162302352;1.00003136823926
71.930738;1.007257313614977;-0.00012221581614516556;-0.0001213484590012272;0.672725758935552;0.6679400667879316;1.0233917830393877;1.00007896861262;10.000334016491442;-0.624809999736393;0.6836264565668047;0.683588335445435;3.9226212212338565e-08;-0.667913014247419;0.6679978254507913;1.0000320990464113
71.940738;1.007255790568093;-0.00012221593201607525;-0.00012134860187915562;0.6727284123660586;0.667939972425136;1.0233937759451674;1.0000784842850756;10.000323388701167;-0.6248099998811207;0.6836260360448945;0.6835871431053775;4.0238807759605285e-08;-0.6679130133356045;0.6679985239131351;1.0000327870056285
71.950738;1.0072542686971162;-0.00012221605102093888;-0.00012134875223818264;0.6727310712298099;0.6679398596839264;1.0233957757424024;1.0000779505076465;10.000312473645241;-0.6248100000343201;0.6836256746074049;0.6835859344350991;4.120950922374787e-08;-0.6679130124617972;0.6679992145996871;1.0000334270833695
71.960738;1.007252751866248;-0.00012221617223854843;-0.00012134891149953445;0.6727337307257829;0.6679397303448819;1.023397773081689;1.0000773691366183;10.000301293511955;-0.6248100001974511;0.6836253702264811;0.6835847109491988;4.2137615572350634e-08;-0.667913011627758;0.6679999003415613;1.0000340158914534
71.970738;1.0072512454937181;-0.0001222162948754776;-0.0001213490808718408;0.6727363860618326;0.6679395859275761;1.0233997591929056;1.0000767429025887;10.000289886203195;-0.6248100003715067;0.6836251199564368;0.683583474195008;4.3022821360773686e-08;-0.6679130108348813;0.6680005835052125;1.000034552215886
71.980738;1.007249755019483;-0.0001222164182898543;-0.00012134926099593514;0.6727390322598941;0.6679394276402483;1.0234017264880086;1.000076073929483;10.000278295106973;-0.6248100005571644;0.6836249204652677;0.6835822263259081;4.386513430605156e-08;-0.6679130100843699;0.6680012660771082;1.0000350370433266
71.990738;1.0072482848312543;-0.00012221654183366682;-0.0001213494518668108;0.672741664175205;0.6679392565002644;1.0234036684528491;1.0000753634149961;10.000266567848414;-0.6248100007549122;0.6836247685084826;0.6835809702933476;4.466478199149493e-08;-0.6679130093771253;0.6680019498962853;1.0000354729633771
72.000738;1.007246837774172;-0.00012221666471142116;-0.00012134965314190648;0.6727442765600111;0.6679390736279477;1.0234055790108079;1.000074612764474;10.00025476085917;-0.624810000965106;0.683624660958449;0.6835797097374656;4.5422200601038246e-08;-0.6679130087135503;0.6680026366310321;1.000035863413956
72.010738;1.0072454152601338;-0.00012221678600964864;-0.000121349864623318;0.6727468639479259;0.667938880623188;1.0234074526081023;1.0000738244102918;10.000242935478225;-0.6248100011880293;0.683624594954586;0.6835784489084047;4.613805950642529e-08;-0.6679130080936185;0.6680033276322878;1.000036212016493
72.020738;1.0072440178677045;-0.00012221690481400676;-0.00012135008638728006;0.6727494206157405;0.6679386794876188;1.0234092847038359;1.0000730018004182;10.000231146287586;-0.62481000142389;0.6836245679265543;0.6835771925841702;4.681331951801449e-08;-0.6679130075171847;0.6680040239613887;1.000036522360551
72.030738;1.0072426456749468;-0.000122217020302568;-0.00012135031857514053;0.6727519408146779;0.6679384721844144;1.0234110714075895;1.0000721487983086;10.000219432361705;-0.624810001672832;0.6836245770993111;0.6835759455154922;4.744919902236418e-08;-0.6679130069841357;0.6680047266955114;1.0000367980805405
72.040738;1.007241298632024;-0.00012221713167774739;-0.00012135056118147407;0.6727544190797354;0.6679382603551162;1.0234128087256464;1.0000712683950495;10.000207819455468;-0.6248100019350742;0.6836246191896262;0.683574711749241;4.8046923967864935e-08;-0.6679130064942606;0.6680054373209414;1.0000370425729137
72.050738;1.0072399774232634;-0.00012221723803367582;-0.00012135081391516695;0.6727568506877772;0.6679380453847715;1.0234144924910662;1.0000703621962597;10.00019632612859;-0.6248100022109633;0.6836246908324587;0.6835734947604121;4.86073884284945e-08;-0.6679130060471304;0.6680061577855008;1.000037258839654
72.060738;1.007238683944799;-0.00012221733841225898;-0.00012135107622333488;0.672759232137957;0.6679378288202091;1.0234161186313029;1.000069431520362;10.000184963397809;-0.6248100025007505;0.6836247893785704;0.6835722980369612;4.913096115531376e-08;-0.6679130056420723;0.6680068900794901;1.0000374499390976
72.070738;1.007237420821598;-0.00012221743194816502;-0.00012135134743186375;0.6727615610520596;0.6679376127602815;1.0234176831530086;1.0000684781429134;10.000173731877553;-0.6248100028044005;0.6836249135537471;0.6835711251708108;4.961750646021916e-08;-0.6679130052782525;0.6680076358419965;1.00003761964146
72.080738;1.0072361903961755;-0.00012221751804030432;-0.00012135162677865595;0.6727638356013074;0.6679373997004501;1.0234191823210899;1.000067504108893;10.000162623293727;-0.6248100031216771;0.6836250636966079;0.68356997966511;5.006655682954055e-08;-0.6679130049549109;0.6680083963466018;1.0000377728049625
72.090738;1.007234993971893;-0.00012221759665550464;-0.00012135191339783473;0.6727660542040321;0.6679371917358675;1.0234206133709658;1.0000665116367786;10.000151628848046;-0.6248100034522199;0.6836252414612617;0.6835688649159334;5.0477557495361337e-08;-0.6679130046715104;0.6680091725926225;1.0000379147038814
72.100738;1.0072338319390064;-0.00012221766844361108;-0.00012135220632038647;0.6727682156606886;0.667936989550066;1.0234219752539975;1.0000655033101316;10.000140746576376;-0.6248100037953936;0.6836254490168853;0.683567784404849;5.085004748760517e-08;-0.6679130044277088;0.668009965099799;1.0000380494838341
72.110738;1.0072327041912168;-0.00012221773441701119;-0.00012135250444799352;0.6727703191918017;0.6679367921151912;1.0234232687665694;1.000064482669026;10.000129977745663;-0.6248100041501493;0.6836256880517072;0.6835667421585077;5.1183696905219544e-08;-0.6679130042232577;0.6680107735708919;1.0000381793605921
72.120738;1.0072316098099676;-0.00012221779561804398;-0.00012135280662001949;0.6727723641545956;0.6679365975630114;1.0234244959485774;1.0000634548603737;10.000119319773951;-0.6248100045151564;0.6836259589329468;0.6835657428822414;5.147825959548474e-08;-0.6679130040576653;0.6680115971628773;1.0000383049772044
72.130738;1.0072305465442537;-0.00012221785313672062;-0.00012135311178233486;0.6727743498530607;0.6679364043920932;1.0234256593555426;1.000062426626423;10.00010876506617;-0.6248100048889561;0.6836262601829746;0.6835647911409517;5.173359917359815e-08;-0.6679130039298338;0.668012435357927;1.0000384257781079
72.140738;1.0072295108654687;-0.00012221790817824708;-0.00012135341905012173;0.6727762755031165;0.6679362119968438;1.023426761483606;1.0000614056502142;10.000098303728192;-0.6248100052699079;0.6836265885794016;0.6835638904998065;5.1949916434768286e-08;-0.6679130038382328;0.6680132884094702;1.000038539898158
72.150738;1.0072284983832205;-0.00012221796185694724;-0.00012135372756855886;0.6727781399453672;0.667936020416938;1.023427804283041;1.0000603996506825;10.000087927628835;-0.624810005656315;0.6836269400626398;0.6835630437902148;5.212793558101735e-08;-0.6679130037813736;0.6680141568484819;1.0000386441160662
72.160738;1.0072275044657713;-0.00012221801497139324;-0.00012135403633830722;0.6727799413212312;0.6679358297429236;1.0234287890760956;1.0000594152816435;10.000077636790422;-0.6248100060467373;0.6836273106077633;0.6835622540140421;5.2268673426052174e-08;-0.6679130037578923;0.6680150406779308;1.0000387341898762
72.170738;1.0072265244368086;-0.00012221806804280812;-0.00012135434415132608;0.6727816774177011;0.6679356395318803;1.0234297167468227;1.0000584571106712;10.000067446851974;-0.6248100064400246;0.6836276962510149;0.6835615245102963;5.237300191273733e-08;-0.667913003766273;0.6680159391747049;1.0000388049753661
72.180738;1.007225552821699;-0.00012221812143203495;-0.00012135464961485668;0.6727833464975373;0.6679354485022252;1.0234305876788605;1.000057527596982;10.00005738960197;-0.6248100068351992;0.6836280929680881;0.6835608580052955;5.244155805140523e-08;-0.6679130038047241;0.668016851428186;1.0000388505320166
72.190738;1.0072245827391633;-0.0001222181753324197;-0.00012135495135774961;0.6727849476037164;0.6679352547622718;1.0234314014625843;1.000056627956467;10.000047501903138;-0.6248100072316525;0.6836284969046899;0.6835602557814116;5.2475005951060336e-08;-0.6679130038713054;0.6680177768601866;1.0000388652131391
72.200738;1.0072236064462512;-0.00012221822978456472;-0.00012135524835337991;0.6727864801140335;0.6679350565248813;1.0234321569349178;1.0000557585714223;10.000037813003509;-0.6248100076294495;0.6836289044699853;0.6835597181509698;5.247416070242736e-08;-0.6679130039640374;0.6680187150426659;1.00003884498291
72.210738;1.0072226165860692;-0.0001222182848224048;-0.00012135553991610173;0.6727879433390055;0.6679348529149615;1.023432852894701;1.0000549185372576;10.000028340518297;-0.6248100080292665;0.6836293122548908;0.6835592453276818;5.2439923535103916e-08;-0.6679130040809366;0.668019665103123;1.0000387876937031
72.220738;1.0072216070509208;-0.000122218340664988;-0.00012135582539059664;0.6727893364790735;0.6679346442972464;1.0234334884770881;1.0000541052952312;10.000019092987957;-0.6248100084321958;0.6836297169353973;0.6835588370872446;5.2373387933193115e-08;-0.6679130042199996;0.6680206253965646;1.0000386925544078
72.230738;1.0072205732089363;-0.00012221839790449828;-0.00012135610417432541;0.6727906585424145;0.6679344318585024;1.0234340624922351;1.0000533151140094;10.000010070090932;-0.624810008839739;0.6836301153644171;0.6835584917908306;5.2276025418052233e-08;-0.667913004379052;0.6680215934022992;1.0000385594550971
72.240738;1.0072195123425491;-0.0001222184575525003;-0.00012135637617660417;0.6727919081797492;0.6679342169450534;1.0234345732171992;1.0000525438051713;10.000001255622998;-0.6248100092536364;0.6836305050247472;0.6835582064507767;5.214958962326442e-08;-0.6679130045557163;0.6680225656437829;1.0000383883995014
72.250738;1.0072184242460864;-0.00012221852076437867;-0.00012135664202230097;0.6727930836614459;0.6679340007974272;1.0234350194563193;1.0000517872890895;9.999992616588026;-0.624810009675421;0.6836308842740074;0.6835579777819376;5.199587243250253e-08;-0.6679130047476575;0.668023537892578;1.0000381791001975
72.260738;1.0072173109812228;-0.00012221858839353268;-0.00012135690274803288;0.6727941830971044;0.6679337845882797;1.0234354012539881;1.0000510425414901;9.999984116755932;-0.6248100101061076;0.6836312519827488;0.6835578030027124;5.1816696469571166e-08;-0.667913004952723;0.6680245054823966;1.0000379310207645
72.270738;1.0072161760530898;-0.00012221866089207428;-0.00012135715946262259;0.672795204908953;0.6679335692909985;1.0234357192593257;1.0000503082364034;9.999975728235798;-0.6248100105461999;0.6836316069091946;0.6835576800142007;5.161402587990098e-08;-0.6679130051689348;0.6680254631205965;1.000037643948896
72.280738;1.0072150238265356;-0.00012221873868552258;-0.00012135741316855439;0.672796148107866;0.6679333554587277;1.0234359741501071;1.0000495842867179;9.999967433701116;-0.6248100109959513;0.6836319474709612;0.6835576072423768;5.138992968605539e-08;-0.6679130053946744;0.6680264045205974;1.0000373186522578
72.290738;1.007213858866639;-0.00012221882246820886;-0.00012135766459851767;0.6727970119539014;0.6679331432576469;1.023436167050162;1.0000488708609085;9.999959227921897;-0.6248100114556142;0.6836322721604792;0.6835575830882946;5.114649377473487e-08;-0.6679130056289538;0.6680273226668202;1.000036957404161
72.300738;1.0072126852154735;-0.00012221891314752076;-0.00012135791405563063;0.6727977955818545;0.6679329327268799;1.0234362997419557;1.0000481674032986;9.999951119269962;-0.6248100119253996;0.6836325798129387;0.6835576051241448;5.088572264806132e-08;-0.6679130058713947;0.66802821059193;1.000036564295831
72.310738;1.007211506436809;-0.00012221901154562434;-0.00012135816142070601;0.672798498245774;0.6679327237856248;1.0234363741225097;1.0000474718975914;9.999943123040126;-0.6248100124053234;0.6836328693292582;0.6835576698033354;5.060949308170097e-08;-0.6679130061219336;0.6680290621705661;1.000036145116285
72.320738;1.007210326266857;-0.00012221911797454858;-0.00012135840645077111;0.6727991197759599;0.6679325155869653;1.0234363918415739;1.000046780785963;9.99993524987892;-0.6248100128951413;0.6836331395022869;0.6835577727141502;5.0319666274107177e-08;-0.6679130063805673;0.6680298726357218;1.0000357066682417
72.330738;1.0072091490466666;-0.0001222192321315347;-0.00012135864912788869;0.6727996605283875;0.6679323059813677;1.0234363545990202;1.0000460898818797;9.999927503674353;-0.6248100133942813;0.683633389231225;0.6835579086046575;5.0018162462921085e-08;-0.6679130066472097;0.668030638344033;1.000035255557947
72.340738;1.0072079798992009;-0.00012221935351536416;-0.00012135888976347821;0.6728001208383376;0.6679320919878811;1.0234362647240693;1.0000453959866547;9.999919887100242;-0.6248100139017897;0.6836336177153318;0.6835580714889066;4.970699228112234e-08;-0.6679130069215504;0.6680313558234983;1.0000347970724226
72.350738;1.0072068248806743;-0.0001222194817549776;-0.00012135912890164957;0.6728005007000014;0.66793187079122;1.0234361254627622;1.0000446980128481;9.999912404562117;-0.6248100144164442;0.6836338243023099;0.6835582553467515;4.9388358350588366e-08;-0.6679130072029987;0.6680320211652432;1.000034334824999
72.360738;1.0072056906478277;-0.0001222196164039231;-0.00012135936714953137;0.672800800045989;0.6679316406046493;1.0234359411159746;1.0000439967514638;9.999905063663585;-0.6248100149369079;0.6836340082771781;0.6835584546187615;4.906464365372403e-08;-0.6679130074908112;0.6680326304078421;1.000033870965229
72.370738;1.007204583266626;-0.00012221975650904496;-0.0001213596049871708;0.6728010192389089;0.6679314011898788;1.0234357174305673;1.0000432937489858;9.999897878987507;-0.6248100154617121;0.6836341687926445;0.683558664009807;4.873822139937001e-08;-0.6679130077842248;0.668033180256737;1.0000334061736802
72.380738;1.0072035070258611;-0.00012221990043610555;-0.00012135984264997364;0.6728011593036122;0.6679311537083563;1.0234354617114736;1.0000425904050634;9.99989087186056;-0.6248100159892689;0.6836343046683068;0.6835588783144904;4.841119349152561e-08;-0.6679130080824175;0.668033668477282;1.0000329393019711
72.390738;1.007202464494453;-0.00012222004610263292;-0.00012136008015948866;0.6728012216493624;0.6679308999702719;1.0234351822276582;1.0000418879754926;9.99988405976895;-0.6248100165180194;0.6836344142432892;0.6835590927877276;4.808516948192997e-08;-0.6679130083845858;0.6680340940454589;1.0000324676441246
72.400738;1.0072014574228434;-0.00012222019136444627;-0.00012136031739416232;0.6728012075362022;0.6679306416052501;1.0234348873864978;1.0000411882120435;9.99987744752082;-0.6248100170465548;0.6836344957036317;0.6835593036261536;4.776116703395879e-08;-0.6679130086903072;0.6680344571706605;1.0000319882934876
72.410738;1.007200486996731;-0.00012222033433186886;-0.00012136055405183592;0.67280111791581;0.6679303797225445;1.0234345853788274;1.0000404936445795;9.999871030846506;-0.6248100175736951;0.6836345476729966;0.6835595079279769;4.743967649995407e-08;-0.6679130089996741;0.6680347591215475;1.0000314993031185
72.420738;1.0071995535685785;-0.0001222204735939966;-0.00012136078952443185;0.6728009537650896;0.667930115130107;1.0234342844211284;1.0000398069704972;9.999864805720845;-0.6248100180985376;0.6836345693953905;0.6835597033322408;4.7120877906906536e-08;-0.6679130093129809;0.6680350018525647;1.000030999710225
72.430738;1.0071986572269445;-0.00012222060819092493;-0.00012136102295774953;0.6728007164253006;0.6679298482400221;1.0234339927866634;1.0000391302740546;9.999858776697408;-0.6248100186205193;0.6836345604332571;0.6835598879765129;4.6804734309881024e-08;-0.6679130096304766;0.6680351875874543;1.0000304892690208
72.440738;1.007197798738652;-0.0001222207373169255;-0.00012136125369912431;0.6728004076790921;0.667929578385832;1.023433718377867;1.0000384648613259;9.999852962685019;-0.6248100191394201;0.6836345204579152;0.6835600607711984;4.64909192845211e-08;-0.6679130099524233;0.6680353187187525;1.00002996832518
72.450738;1.007196979585841;-0.00012222086015983385;-0.0001213614817779231;0.6728000297641461;0.6679293035628794;1.0234334687109783;1.0000378115322417;9.99984739750793;-0.6248100196551075;0.6836344490913746;0.6835602215631738;4.617899977997086e-08;-0.6679130102792254;0.6680353979265591;1.0000294375073795
72.460738;1.0071962014462674;-0.00012222097608250286;-0.0001213617079675433;0.6727995852621785;0.6679290210238686;1.0234332512278665;1.0000371707285325;9.999842122945358;-0.624810020167223;0.6836343456505276;0.6835603709683958;4.5868684752804486e-08;-0.6679130106114687;0.6680354279464573;1.0000288978379452
72.470738;1.00719546528683;-0.00012222108480247512;-0.00012136193347291835;0.6727990768867991;0.667928727991256;1.0234330729203494;1.00003654270724;9.999837178838193;-0.6248100206750766;0.6836342090811242;0.6835605100494696;4.555961248110548e-08;-0.6679130109498241;0.6680354111459095;1.0000283511685395
72.480738;1.0071947700532295;-0.00012222118629718657;-0.00012136215949502966;0.672798507792755;0.6679284219320076;1.0234329393549975;1.000035927987356;9.99983260195515;-0.6248100211777474;0.6836340379342836;0.683560640264803;4.525103017442382e-08;-0.6679130112947785;0.668035349304256;1.000027799542466
72.490738;1.0071941123228811;-0.00012222128059202717;-0.00012136238684593131;0.6727978820766666;0.6679281006085743;1.0234328541339892;1.000035327078721;9.999828434298589;-0.624810021674311;0.6836338302622987;0.6835607636328633;4.49418442688623e-08;-0.6679130116464841;0.6680352433932177;1.0000272435182944
72.500738;1.0071934874364112;-0.00012222136767810126;-0.00012136261584978573;0.672797204585015;0.667927762161651;1.0234328193991329;1.0000347393202464;9.999824722237566;-0.6248100221639631;0.6836335839341484;0.6835608825262478;4.463087086131746e-08;-0.6679130120050774;0.6680350934762589;1.0000266814301242
72.510738;1.0071928909505532;-0.00012222144756899033;-0.00012136284656254784;0.672796480617327;0.6679274051987321;1.0234328369243368;1.000034162483481;9.999821505031502;-0.6248100226460155;0.6836332975264079;0.6835609990704566;4.431707651309166e-08;-0.6679130123710498;0.6680348990381572;1.0000261108172381
72.520738;1.00719231934466;-0.00012222152025611816;-0.00012136307893271782;0.6727957161227586;0.6679270286820278;1.0234329086713216;1.0000335938232978;9.99981881548848;-0.6248100231200192;0.6836329709456077;0.6835611148456225;4.39997712613587e-08;-0.6679130127450458;0.6680346592462135;1.0000255304516479
72.530738;1.0071917700838566;-0.00012222158556502496;-0.00012136331279793875;0.6727949176143356;0.6679266314523324;1.0234330366049484;1.0000330313110968;9.999816689197539;-0.6248100235858715;0.6836326052437315;0.6835612311480889;4.3678691131733913e-08;-0.667913013127412;0.6680343726603654;1.000024941088426
72.540738;1.007191242063587;-0.00012222164322830766;-0.000121363547958533;0.6727940914842174;0.6679262120280216;1.0234332227740828;1.0000324738817106;9.999815160162209;-0.6248100240436039;0.6836322021071548;0.6835613494987381;4.335399037004585e-08;-0.6679130135181446;0.6680340370589442;1.0000243456387963
72.550738;1.0071907359963568;-0.00012222169314451083;-0.00012136378426344537;0.6727932434352342;0.6679257693150898;1.0234334698137817;1.0000319213268016;9.999814248333635;-0.6248100244931053;0.6836317634835803;0.6835614721168647;4.3026261234468446e-08;-0.6679130139171064;0.6680336500737739;1.0000237494352244
72.560738;1.0071902536696922;-0.00012222173547793351;-0.00012136402153675346;0.6727923781805596;0.6679253033128115;1.023433780761664;1.0000313746621854;9.999813954998409;-0.6248100249341336;0.6836312915802594;0.683561601675484;4.26965351896566e-08;-0.667913014324129;0.6680332100610764;1.0000231598284457
72.570738;1.007189797010769;-0.00012222177046204266;-0.0001213642594517554;0.6727914992042969;0.6679248149344021;1.0234341581914734;1.000030836356786;9.999814267088416;-0.6248100253663864;0.6836307891246312;0.6835617401212337;4.2366129232100363e-08;-0.6679130147389614;0.6680327164380138;1.000022585205512
72.580738;1.0071893675919772;-0.00012222179807316153;-0.00012136449746557288;0.6727906089687055;0.6679243056054298;1.023434604032172;1.0000303098209873;9.999815169162643;-0.6248100257893251;0.6836302594582208;0.6835618879071587;4.2036388147247994e-08;-0.6679130151612386;0.6680321696176421;1.0000220339298376
72.590738;1.0071889661981717;-0.00012222181786869025;-0.0001213647347248814;0.6727897095675429;0.6679237770892614;1.0234351201786662;1.0000297984535158;9.999816655655282;-0.6248100262020179;0.6836297064258584;0.6835620444511916;4.170849856050603e-08;-0.6679130155906544;0.6680315706912124;1.0000215130835257
72.600738;1.0071885929463313;-0.00012222182906074236;-0.00012136496993358337;0.67278880322064;0.667923231201657;1.023435708633095;1.0000293048224702;9.999818730242085;-0.6248100266033244;0.6836291340928168;0.6835622089397233;4.138344859557857e-08;-0.6679130160271133;0.6680309206572158;1.0000210277444443
72.610738;1.0071882477524676;-0.0001222218305874754;-0.00012136520146406348;0.6727878925666144;0.6679226694991259;1.023436370881601;1.0000288303597455;9.999821397876064;-0.6248100269921806;0.6836285464165036;0.6835623805898642;4.106196208775143e-08;-0.6679130164706183;0.6680302196865415;1.0000205817487817
72.620738;1.0071879304449693;-0.0001222218210984235;-0.00012136542782720873;0.6727869807875718;0.6679220933189063;1.0234371076119853;1.0000283758448336;9.999824663340867;-0.624810027367658;0.6836279472629491;0.6835625584746489;4.0744291746534944e-08;-0.6679130169211783;0.668029467178861;1.0000201785896043
72.630738;1.0071876410712715;-0.00012222179908428908;-0.0001213656482257109;0.6727860712062212;0.6679215041363944;1.0234379192439376;1.0000279423462881;9.9998285359876;-0.624810027728961;0.6836273406070982;0.6835627415781469;4.043009433273884e-08;-0.6679130173788175;0.668028662533565;1.0000198208984699
72.640738;1.0071873801279225;-0.00012222176314776218;-0.00012136586293002228;0.6727851669007824;0.6679209037839485;1.0234388061300697;1.000027531461811;9.999833030931578;-0.6248100280755625;0.6836267305542781;0.6835629290635226;4.0118546698034966e-08;-0.6679130178434599;0.6680278060543593;1.000019509765756
72.650738;1.0071871480562988;-0.00012222171212991216;-0.00012136607315924432;0.6727842709740056;0.6679202943620508;1.0234397680789302;1.0000271447745803;9.999838161956406;-0.6248100284072423;0.6836261212058053;0.6835631202005443;3.980861752728052e-08;-0.6679130183147401;0.6680268992360564;1.000019245161902
72.660738;1.007186944875815;-0.00012222164524516434;-0.00012136628038615965;0.6727833867028032;0.6679196783162267;1.0234408040811838;1.000026783611444;9.999843935823645;-0.6248100287239421;0.6836255164071992;0.6835633143333786;3.949934057463524e-08;-0.6679130187919782;0.668025944072936;1.000019026722097
72.670738;1.0071867703568733;-0.00012222156245746116;-0.00012136648575074908;0.6727825170400807;0.6679190588675568;1.0234419121731695;1.0000264490662023;9.99985035436716;-0.624810029025722;0.6836249196126821;0.6835635112682011;3.918988015889519e-08;-0.6679130192744286;0.6680249420498132;1.0000188542384596
72.680738;1.0071866243433696;-0.00012222146452585408;-0.00012136669008897327;0.6727816641789065;0.6679184401743479;1.0234430894124065;1.0000261416131073;9.999857417701676;-0.6248100293127462;0.6836243340408501;0.6835637113418471;3.88794381018944e-08;-0.6679130197616431;0.6680238936952129;1.0000187275606198
72.690738;1.0071865069016985;-0.0001222213523947436;-0.00012136689420443727;0.6727808297442739;0.6679178267432194;1.0234443322398277;1.000025860567127;9.999865127981561;-0.6248100295851109;0.6836237628182495;0.6835639147660865;3.856725413226303e-08;-0.6679130202536114;0.6680227989916665;1.0000186458438851
72.700738;1.0071864180006511;-0.00012222122668522896;-0.00012136709892690366;0.6727800150594956;0.6679172225193142;1.0234456366751574;1.000025604014218;9.999873497620856;-0.6248100298426907;0.6836232090663424;0.683564120914524;3.825262111545141e-08;-0.6679130207505626;0.6680216581766939;1.000018606925996
72.710738;1.0071863572744504;-0.00012222108758600913;-0.00012136730506924639;0.672779220982364;0.6679166304820465;1.0234469985601085;1.000025369373553;9.999882558224853;-0.6248100300851183;0.6836226759757318;0.683564328344739;3.793474988538897e-08;-0.6679130212526488;0.6680204721390618;1.0000186072090893
72.720738;1.0071863243991603;-0.00012222093477695748;-0.00012136751353601102;0.6727784479805671;0.6679160527339165;1.0234484143592484;1.0000251540680989;9.999892363495281;-0.6248100303119812;0.6836221665644776;0.683564535678895;3.7612662819849455e-08;-0.667913021759826;0.6680192422902814;1.0000186418394132
72.730738;1.007186319476195;-0.0001222207675594312;-0.00012136772541392945;0.6727776965241246;0.6679154904592735;1.0234498813701205;1.000024955912968;9.999902984522747;-0.6248100305232102;0.683621683299366;0.6835647424447915;3.728538485912942e-08;-0.6679130222720148;0.6680179703325354;1.000018705010731
72.740738;1.0071863428606667;-0.00012222058526045024;-0.00012136794190749027;0.6727769671196406;0.6679149439866684;1.0234513968428691;1.0000247735036585;9.999914499779786;-0.6248100307192913;0.6836212281083106;0.6835649490039962;3.6952290494914494e-08;-0.6679130227893824;0.6680166580741171;1.0000187903090383
72.750738;1.0071863947175057;-0.00012222038750604259;-0.00012136816433518138;0.6727762602891317;0.6679144132296195;1.0234529574800193;1.0000246064206308;9.999926981557918;-0.6248100309011496;0.683620802660334;0.683565156207774;3.661305388121284e-08;-0.6679130233125562;0.6680153071893428;1.0000188913489891
72.760738;1.0071864747315284;-0.00012222017426205244;-0.00012136839418737338;0.6727755767029981;0.66791389789585;1.0234545596445364;1.0000244547310033;9.999940482282373;-0.6248100310700022;0.6836204083971334;0.6835653653987621;3.626715074218078e-08;-0.6679130238425197;0.6680139191798318;1.0000190021663025
72.770738;1.0071865821479167;-0.0001222199457883059;-0.0001213686330570495;0.6727749170844356;0.6679133972174661;1.0234561996943157;1.0000243182070734;9.999955027786179;-0.6248100312272801;0.6836200461760601;0.6835655780067974;3.591360612449192e-08;-0.6679130243800506;0.668012495790558;1.0000191168634527
72.780738;1.0071867161624086;-0.0001222197025889943;-0.00012136888254260351;0.672774282015746;0.6679129097028255;1.0234578746421443;1.0000241960800305;9.99997062421061;-0.6248100313743762;0.6836197159409187;0.6835657947654428;3.555130323565143e-08;-0.6679130249251827;0.6680110394752683;1.000019229665232
72.790738;1.007186876310664;-0.0001222194452970249;-0.00012136914429101662;0.6727736719693379;0.6679124333980778;1.023459582382991;1.000024087526358;9.999987274211772;-0.6248100315124321;0.6836194170202446;0.6835660156392398;3.5179410599084664e-08;-0.6679130254772819;0.6680095534982795;1.000019335673791
72.800738;1.0071870623181016;-0.00012221917446487692;-0.00012136942006383057;0.6727730876993148;0.66791196636478;1.023461320955995;1.000023992511884;10.000004986808362;-0.6248100316425886;0.6836191487660991;0.683566240289372;3.47974580408665e-08;-0.6679130260354718;0.6680080414989017;1.0000194312392758
72.810738;1.0071872734531764;-0.00012221889049208586;-0.00012136971165502921;0.6727725305378397;0.6679115068246156;1.0234630880273;1.0000239120442158;10.000023774775302;-0.624810031766364;0.6836189104701637;0.683566468178641;3.440511403409036e-08;-0.6679130265988531;0.6680065067559584;1.0000195139112136
72.820738;1.0071875083675585;-0.00012221859367763873;-0.00012137002075432928;0.672772001824873;0.6679110532836582;1.0234648811386706;1.000023847171908;10.000043648517126;-0.6248100318855573;0.6836187005746023;0.6835666986977834;3.400195587277566e-08;-0.6679130271665165;0.6680049520786254;1.0000195819953799
72.830738;1.0071877658975983;-0.00012221828414840305;-0.00012137034886936661;0.672771502176104;0.6679106047420929;1.0234666981861438;1.0000237978600253;10.000064614387908;-0.6248100320018068;0.6836185164304155;0.6835669319231025;3.3587280658675066e-08;-0.6679130277376061;0.6680033804433645;1.000019633615169
72.840738;1.0071880453788256;-0.00012221796185895632;-0.00012137069718571454;0.6727710315560079;0.6679101605294377;1.0234685374158372;1.0000237630638995;10.000086678572773;-0.6248100321162655;0.6836183550277891;0.6835671691429838;3.316005964509759e-08;-0.6679130283114834;0.6680017951910607;1.0000196664159573
72.850738;1.00718834570564;-0.00012221762677153586;-0.00012137106642960764;0.6727705896407467;0.667909720043136;1.0234703967611445;1.0000237411472233;10.000109850000523;-0.624810032229583;0.6836182137686603;0.6835674123196243;3.271911501580244e-08;-0.6679130288878138;0.6680001993576274;1.0000196781154365
72.860738;1.0071886646448223;-0.0001222172788512952;-0.00012137145696143611;0.6727701762348982;0.6679092825373898;1.0234722737226236;1.000023729620605;10.000134137923263;-0.6248100323421564;0.683618090792129;0.6835676632342794;3.226328033950352e-08;-0.6679130294665152;0.6679985950804372;1.0000196669344836
72.870738;1.0071889993532182;-0.0001222169179636594;-0.00012137186883599116;0.6727697916080548;0.6679088466506162;1.0234741664168365;1.0000237247424437;10.00015955013255;-0.6248100324542918;0.6836179850916652;0.6835679233733961;3.17915372822905e-08;-0.6679130300476611;0.6679969838076248;1.0000196321154124
72.880738;1.0071893476025227;-0.00012221654403937347;-0.0001213723014928698;0.6727694359577966;0.6679084102102478;1.0234760746156615;1.000023721418614;10.000186090167983;-0.6248100325660465;0.6836178961490251;0.6835681946263403;3.1303196339131196e-08;-0.6679130306313344;0.6679953669391792;1.0000195744477776
72.890738;1.00718970857476;-0.00012221615728842314;-0.00012137275339824123;0.6727691084297112;0.6679079708165734;1.0234779997784436;1.0000237134879195;10.000213745120588;-0.6248100326772058;0.6836178229106838;0.6835684799785733;3.0797890248370713e-08;-0.6679130312175404;0.6679937462686832;1.0000194956978066
72.900738;1.0071900825021827;-0.00012221575820519983;-0.00012137322205876283;0.6727688067812923;0.6679075268012421;1.0234799444017024;1.000023694606659;10.000242473063802;-0.6248100327875725;0.6836177629148643;0.6835687836027657;3.027536646912377e-08;-0.6679130318062492;0.6679921242601605;1.0000193972334739
72.910738;1.007190470121403;-0.00012221534748020683;-0.00012137370429924596;0.6727685277091366;0.6679070779878569;1.0234819115112264;1.0000236592387268;10.00027220538886;-0.6248100328970645;0.6836177124513728;0.6835691106554919;2.9735368718250296e-08;-0.667913032397298;0.6679905040859787;1.0000192792409013
72.920738;1.0071908726733538;-0.00012221492587631777;-0.00012137419655973554;0.6727682675229109;0.6679066259901971;1.0234839044266564;1.000023602786524;10.00030285619989;-0.6248100330055711;0.6836176676574958;0.6835694669111979;2.917775312363269e-08;-0.66791303299017;0.6679888890163241;1.0000191409498682
72.930738;1.0071912915858567;-0.0001222144941667;-0.00012137469520635881;0.6727680229572717;0.6679061739808929;1.0234859263507758;1.0000235209644148;10.000334324286678;-0.6248100331130056;0.6836176256707209;0.6835698580186337;2.8602588044603517e-08;-0.6679130335838676;0.6679872816690327;1.0000189814031748
72.940738;1.0071917277062763;-0.0001222140532856265;-0.00012137519685275072;0.672767791689713;0.6679057259034125;1.0234879797914196;1.0000234094135856;10.000366493965712;-0.6248100332195046;0.6836175849843763;0.6835702887321221;2.800993567813835e-08;-0.6679130341768018;0.667985683965208;1.0000188001437975
72.950738;1.0071921812167677;-0.0001222136044813147;-0.00012137569849519979;0.6727675722575241;0.6679052858608915;1.0234900664877211;1.0000232635657773;10.000399243586461;-0.6248100333254877;0.6836175448067348;0.683570762765424;2.7399491534446887e-08;-0.6679130347667721;0.6679840975351188;1.0000185973121893
72.960738;1.007192652328657;-0.0001222131491452149;-0.00012137619745549836;0.6727673637225202;0.6679048584237132;1.0234921877358292;1.0000230781823223;10.000432453779569;-0.6248100334315256;0.6836175042162377;0.6835712834670764;2.677047974173886e-08;-0.6679130353512408;0.6679825239153014;1.0000183732787071
72.970738;1.0071931417865154;-0.0001222126884862974;-0.00012137669146273693;0.6727671655662555;0.6679044488817188;1.0234943440275046;1.000022846916812;10.000466005385075;-0.6248100335379558;0.6836174619451212;0.6835718544992597;2.6121849935530012e-08;-0.6679130359276719;0.6679809644078417;1.0000181284122107
72.980738;1.0071936507506334;-0.00012221222343262737;-0.00012137717869923118;0.6727669777139577;0.6679040624799463;1.0234965344842302;1.0000225625624453;10.000499772828991;-0.624810033644488;0.6836174165618532;0.6835724795787385;2.545251951393867e-08;-0.6679130364935593;0.6679794197965998;1.0000178633859012
72.990738;1.0071941802964848;-0.00012221175484545646;-0.00012137765745723096;0.6727668005845728;0.6679037033606805;1.023498757065224;1.00002221767032;10.000533624184662;-0.6248100337503387;0.6836173664474109;0.6835731617441406;2.476156963236868e-08;-0.6679130370462779;0.6679778902354315;1.0000175799648374
73.000738;1.0071947308042717;-0.00012221128381172957;-0.0001213781258460817;0.6727666351319261;0.6679033741948588;1.023501008630959;1.0000218048480525;10.000567426880426;-0.6248100338546976;0.6836173095401094;0.6835739030417597;2.4048325544630997e-08;-0.6679130375831852;0.6679763755592836;1.0000172812537653
73.010738;1.007195301496228;-0.00012221081160856728;-0.0001213785818537592;0.6727664827094365;0.6679030766895269;1.0235032846758423;1.0000213169351435;10.000601053991245;-0.6248100339568682;0.6836172431962092;0.6835747046439933;2.3312209578506745e-08;-0.6679130381018682;0.6679748758653716;1.000016970365371
73.020738;1.0071958908029326;-0.00012221033945419743;-0.00012137902357038747;0.6727663449374283;0.6679028123819075;1.0235055796237111;1.0000207475258256;10.000634387251523;-0.6248100340560991;0.6836171645040708;0.6835755671216024;2.2552680336432686e-08;-0.6679130386000983;0.6679733917127102;1.000016648951488
73.030738;1.0071964971374252;-0.00012220986856141736;-0.00012137944950423579;0.6727662236587986;0.6679025829937554;1.0235078869985454;1.0000200919632936;10.000667311799878;-0.6248100341514657;0.6836170709157434;0.683576490847807;2.1769491097194568e-08;-0.6679130390755768;0.6679719235950279;1.000016317614481
73.040738;1.0071971184455089;-0.00012220940036174066;-0.00012137985868830131;0.6727661207682583;0.667902390272727;1.023510198697975;1.000019348075322;10.00069971137825;-0.6248100342418568;0.6836169602388235;0.6835774763522835;2.0962973648427685e-08;-0.6679130395259081;0.6679704712875357;1.0000159770962913
73.050738;1.0071977510016727;-0.00012220893653836764;-0.00012138025043015225;0.6727660379559793;0.6679022356601043;1.0235125043249689;1.000018515745698;10.00073147649157;-0.6248100343260058;0.6836168299638086;0.6835785243458169;2.013400228369247e-08;-0.6679130399488301;0.6679690337457937;1.00001562836583
73.060738;1.0071983892517378;-0.00012220847907388826;-0.00012138062422947812;0.6727659765284574;0.667902120118915;1.0235147918359606;1.0000175962474651;10.000762512840119;-0.6248100344025792;0.6836166772552718;0.6835796356935545;1.928364053375565e-08;-0.6679130403423644;0.6679676095362174;1.0000152721129276
73.070738;1.0071990266286395;-0.00012220803045141483;-0.00012138097997610303;0.672765937272801;0.6679020443062683;1.0235170490689973;1.000016592419293;10.000792736673546;-0.6248100344702563;0.6836164997369166;0.6835808113135272;1.8412949420210737e-08;-0.6679130407048125;0.6679661972176925;1.0000149086795098
73.080738;1.0071996563070513;-0.0001222075936627959;-0.00012138131790045577;0.6727659203510649;0.6679020088836303;1.0235192644179156;1.0000155089617409;10.000822070288937;-0.6248100345277755;0.6836162960142131;0.6835820516678924;1.7523209679746016e-08;-0.6679130410347476;0.6679647953070986;1.0000145386111048
73.090738;1.0072002717022874;-0.00012220717190365558;-0.00012138163825109947;0.6727659254055349;0.6679020146150674;1.0235214266108716;1.0000143518917568;10.000850444878246;-0.6248100345740351;0.6836160655806122;0.6835833564650545;1.6616084166168966e-08;-0.667913041330953;0.6679634020035897;1.0000141636493454
73.100738;1.007200867182724;-0.00012220676825398124;-0.00012138194116069378;0.6727659518595064;0.6679020621043282;1.0235235250855836;1.000013127722723;10.000877799024709;-0.6248100346081935;0.6836158086543641;0.6835847248376173;1.5693381787334326e-08;-0.667913041592276;0.6679620147610696;1.0000137869649932
73.110738;1.0072014391666277;-0.00012220638542455883;-0.00012138222681241238;0.6727659992625468;0.6679021513528992;1.0235255512078067;1.0000118434928678;10.000904071417926;-0.6248100346296109;0.6836155260998416;0.6835861553895421;1.4756687541366044e-08;-0.6679130418175369;0.6679606299499294;1.0000134120522712
73.120738;1.007201986823315;-0.00012220602542554164;-0.00012138249568124264;0.6727660674830803;0.6679022816931546;1.0235274992165464;1.0000105068715295;10.000929200103073;-0.6248100346377403;0.683615218945093;0.6835876460705137;1.3807171938465517e-08;-0.6679130420056053;0.6679592430944785;1.0000130417648294
73.130738;1.0072025115986978;-0.0001222056893442219;-0.00012138274866974688;0.6727661561337863;0.667902452226463;1.0235293657343403;1.00000912552148;10.000953131420376;-0.6248100346321843;0.6836148876742503;0.6835891942010529;1.2845711078950305e-08;-0.6679130421556236;0.6679578497467977;1.0000126780900376
73.140738;1.0072030158072267;-0.00012220537748180375;-0.00012138298704758381;0.6727662632590278;0.6679026622868406;1.023531148500711;1.000007706678441;10.000975827127004;-0.6248100346127939;0.683614531776162;0.6835907966430731;1.1873214039925127e-08;-0.6679130422671709;0.6679564465365354;1.0000123220529207
73.150738;1.0072035013058007;-0.00012220508965973026;-0.00012138321223340986;0.6727663845631686;0.6679029117370899;1.0235328460833897;1.0000062571755621;10.000997265217787;-0.6248100345796523;0.6836141497373757;0.6835924497069985;1.0890737042164316e-08;-0.6679130423402095;0.667955031723877;1.0000119740983198
73.160738;1.007203969233058;-0.00012220482539077276;-0.00012138342550429854;0.6727665139873483;0.6679032010084104;1.0235344578251404;1.000004783437476;10.001017441594419;-0.6248100345330699;0.6836137394479778;0.6835941486892606;9.899314865201575e-09;-0.6679130423748768;0.6679536050100356;1.0000116348267778
73.170738;1.0072044204912651;-0.00012220458380440987;-0.00012138362776858434;0.6727666449356008;0.6679035308495747;1.0235359825564032;1.00000329134586;10.001036372169864;-0.6248100344736546;0.6836132984896245;0.6835958877880819;8.899995236095287e-09;-0.6679130423712821;0.6679521670440522;1.0000113050252324
