time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.180738;1.0072048558822826;-0.00012220436352374547;-0.00012138381966692835;0.6727667710202433;0.6679039022232199;1.0235374171106193;1.000001785816978;10.001054091390651;-0.6248100344022511;0.68361282428765;0.6835976607724682;7.894104126648252e-09;-0.6679130423294809;0.667950719045351;1.0000109851423156
73.190738;1.0072052758426844;-0.0001222041628272071;-0.00012138400184628714;0.6727668859943744;0.6679043162281098;1.0235387559356395;1.0000002704655557;10.001070648061061;-0.6248100343196246;0.6836123145598844;0.6835994617287336;6.883317420527744e-09;-0.66791304224961;0.6679492625230468;1.000010675081207
73.200738;1.0072056803619056;-0.0001222039799813921;-0.00012138417490400986;0.672766983529634;0.6679047736052771;1.0235399919311248;0.9999987478448906;10.001086099380718;-0.6248100342261526;0.6836117676226067;0.683601285291574;5.869562025276788e-09;-0.6679130421319972;0.6679477991251577;1.0000103744098858
73.210738;1.0072060694182572;-0.00012220381342659248;-0.00012138433906493717;0.6727670576514589;0.6679052744050595;1.02354111792057;0.9999972200557425;10.001100504943034;-0.6248100341218081;0.6836111823441996;0.6836031264050364;4.8549119037756654e-09;-0.6679130419771507;0.6679463305622021;1.0000100824912586
73.220738;1.0072064438828847;-0.00012220366183320083;-0.00012138449405094389;0.6727671034011917;0.6679058182053151;1.0235421274919547;0.9999956891939064;10.001113920530287;-0.6248100340062472;0.6836105583986957;0.683604979877159;3.841422413582765e-09;-0.6679130417855987;0.6679448582826859;1.0000097983387644
73.230738;1.0072068063427277;-0.0001222035241385092;-0.00012138463926011782;0.6727671166798411;0.667906404312581;1.0235430150506732;0.9999941571706717;10.001126394300504;-0.624810033878789;0.6836098967068415;0.6836068399006635;2.8309936957159124e-09;-0.6679130415576566;0.6679433831289617;1.0000095210731654
73.240738;1.0072071612214641;-0.0001222033995271556;-0.00012138477404662405;0.672767093535502;0.6679070316525392;1.0235437761921493;0.9999926251373557;10.001137969619645;-0.624810033738389;0.6836091993185008;0.6836086997743702;1.8253811219780949e-09;-0.6679130412933284;0.6679419053926202;1.0000092512018448
73.250738;1.0072075138797314;-0.0001222032873021634;-0.00012138489776383768;0.6727670299909213;0.6679076986637791;1.023544408455209;0.9999910936101113;10.00114868851185;-0.6248100335836952;0.6836084686431496;0.6836105519453992;8.262674543746342e-10;-0.6679130409924675;0.6679404249170979;1.0000089910334695
73.260738;1.0072078694744724;-0.00012220318667594866;-0.00012138500946231298;0.6727669225989245;0.667908403335236;1.023544911814309;0.999989563612064;10.001158593940778;-0.6248100334131746;0.6836077067941819;0.6836123881902422;-1.64735105710294e-10;-0.6679130406550787;0.6679389408023886;1.0000087437338847
73.270738;1.0072082327319394;-0.00012220309667274276;-0.0001213851076933511;0.6727667688810549;0.667909143190668;1.0235452890922099;0.9999880375744151;10.00116773259733;-0.6248100332252533;0.683606915791531;0.6836142003856773;-1.1461387888042957e-09;-0.6679130402815078;0.6679374511217632;1.0000085124788511
73.280738;1.0072086079354707;-0.00012220301634731593;-0.0001213851906931568;0.6727665672637938;0.6679099154888589;1.0235455464128238;0.9999865190475424;10.001176150261843;-0.6248100330184169;0.68360609802733;0.6836159817884312;-2.116497686002014e-09;-0.6679130398725258;0.6679359532990301;1.0000083000312243
73.290738;1.007208998566864;-0.00012220294512247062;-0.00012138525663564332;0.6727663167917337;0.6679107178671602;1.0235456927530946;0.9999850116312968;10.001183883802556;-0.6248100327914049;0.6836052562866529;0.6836177272404663;-3.0741493918957786e-09;-0.6679130394293535;0.6679344450073982;1.0000081085889312
73.300738;1.007209407408103;-0.00012220288291253184;-0.00012138530373666137;0.6727660166508208;0.6679115487999248;1.0235457381941475;0.9999835184189996;10.001190959770499;-0.6248100325435361;0.6836043938178198;0.6836194322562147;-4.0170801283176394e-09;-0.6679130389535343;0.6679329247872041;1.000007940393649
73.310738;1.007209836578579;-0.0001222028300198945;-0.00012138533031996267;0.672765665790052;0.6679124075243024;1.023545692357416;0.9999820427234589;10.001197392297275;-0.6248100322748448;0.6836035143114259;0.6836210923938463;-4.943167851790244e-09;-0.6679130384467871;0.667931392016427;1.00000779824081
73.320738;1.0072102870516737;-0.0001222027869154321;-0.00012138533492283846;0.6727652628018411;0.6679132938237821;1.0235455641440103;0.9999805889324775;10.001203178965016;-0.6248100319858692;0.6836026212566919;0.6836227031538915;-5.850567846191731e-09;-0.6679130379109232;0.667929846951046;1.0000076851532766
73.330738;1.007210758814941;-0.00012220275398237802;-0.0001213853163108656;0.6727648056674237;0.667914207893546;1.0235453620730317;0.9999791622748356;10.001208306404205;-0.6248100316773659;0.6836017174996982;0.6836242602740416;-6.737793356594291e-09;-0.6679130373477147;0.6679282911098758;1.000007604153466
73.340738;1.0072112516000964;-0.00012220273130952029;-0.00012138527337384876;0.6727642917091464;0.6679151501862378;1.023545094200744;0.9999777677653462;10.001212766663787;-0.6248100313501357;0.6836008055459808;0.6836257601992118;-7.60354380603669e-09;-0.667913036758735;0.6679267270507279;1.0000075581106074
73.350738;1.0072117648636219;-0.00012220271867034727;-0.00012138520510638094;0.6727637182441791;0.6679161211232049;1.023544767369101;0.9999764094452817;10.001216572011874;-0.6248100310048682;0.6835998879458045;0.6836271999522245;-8.446602936884976e-09;-0.6679130361452913;0.6679251576224932;1.0000075494227245
73.360738;1.007212297260485;-0.0001222027156805979;-0.00012138511073120184;0.6727630832891289;0.6679171206728968;1.0235443867093814;0.999975090871103;10.001219753744891;-0.6248100306420675;0.6835989676336554;0.6836285764477088;-9.265824436647812e-09;-0.6679130355084615;0.6679235859371339;1.0000075804619808
73.370738;1.007212846746821;-0.0001222027218501029;-0.0001213849898030366;0.6727623855030276;0.6679181480333074;1.0235439564691369;0.9999738161815018;10.001222347134048;-0.6248100302621794;0.6835980484530276;0.683629886405472;-1.0060142975474768e-08;-0.6679130348491302;0.6679220160584176;1.0000076543130707
73.380738;1.0072134110921698;-0.00012220273654730656;-0.0001213848421943868;0.6727616237503197;0.6679192016470636;1.023543481434798;0.9999725907589534;10.001224378776497;-0.6248100298658534;0.6835971352750325;0.6836311269955777;-1.0828646471837733e-08;-0.6679130341679752;0.6679204531894377;1.0000077743331233
73.390738;1.0072139878492885;-0.00012220275916362505;-0.00012138466804986279;0.6727607970393797;0.667920279428866;1.023542967503843;0.9999714214159813;10.001225862189912;-0.6248100294541388;0.6835962335040007;0.683632295913317;-1.1570666056325111e-08;-0.6679130334654529;0.6679189029337665;1.0000079429084128
73.400738;1.0072145738252611;-0.0001222027891687861;-0.00012138446776737479;0.6727599046164501;0.6679213790260933;1.023542421426811;0.9999703156075684;10.00122680094771;-0.624810029028456;0.6835953489015736;0.6836333908400477;-1.228587830853006e-08;-0.6679130327418878;0.6679173707330016;1.0000081611799183
73.410738;1.0072151650976147;-0.0001222028258575327;-0.000121384241972695;0.6727589458751315;0.6679224980547964;1.0235418501653937;0.9999692798109114;10.00122719516531;-0.6248100285904628;0.6835944878806355;0.6836344092966706;-1.2974443059651119e-08;-0.6679130319977212;0.6679158619904199;1.0000084299767045
73.420738;1.0072157579191094;-0.00012220286839154194;-0.00012138399150230341;0.6727579205854811;0.667923634078732;1.0235412600938858;0.999968318716337;10.001227039698694;-0.6248100281419678;0.6835936571239289;0.6836353488148309;-1.3636980294922534e-08;-0.6679130312336468;0.6679143819673381;1.000008750496302
73.430738;1.0072163494337782;-0.00012220291612249033;-0.0001213837172893614;0.6727568296406797;0.6679247843137411;1.023540656741034;0.9999674357361815;10.001226317938292;-0.6248100276848377;0.6835928624557613;0.683636207084742;-1.4274335947943331e-08;-0.667913030450496;0.6679129355252759;1.0000091243435427
73.440738;1.007216937322343;-0.00012220296853267455;-0.00012138342013628354;0.6727556755909807;0.6679259455546521;1.0235400448607597;0.9999666333976985;10.001225006913515;-0.6248100272207592;0.6835921083170642;0.6836369821899593;-1.4887358259048051e-08;-0.6679130296491146;0.6679115274558514;1.0000095532668773
73.450738;1.0072175188839407;-0.00012220302498236292;-0.00012138310060928979;0.6727544626995435;0.6679271144285563;1.0235394282841745;0.9999659130848578;10.001223089330294;-0.6248100267508788;0.6835913982917846;0.6836376732026574;-1.5476769214301284e-08;-0.6679130288302314;0.6679101628081255;1.0000100386179316
73.460738;1.0072180906264185;-0.00012220308481310758;-0.00012138275902638519;0.6727531971072012;0.6679282876003374;1.0235388102699186;0.9999652752915279;10.001220557859023;-0.6248100262756282;0.6835907357778787;0.6836382809229873;-1.60431653264084e-08;-0.6679130279942614;0.6679088465110988;1.0000105812348299
73.470738;1.0072186486781116;-0.00012220314762928015;-0.00012138239545391224;0.6727518871138818;0.6679294617393134;1.023538194457242;0.9999647206027479;10.001217413737663;-0.6248100257948389;0.6835901240713715;0.6836388078328075;-1.6587182473986376e-08;-0.6679130271412087;0.6679075828423385;1.0000111820963646
73.480738;1.007219189529765;-0.00012220321334423042;-0.0001213820098326741;0.6727505426275423;0.667930633355993;1.023537585263806;0.9999642500444207;10.001213667639112;-0.6248100253078743;0.6835895661562645;0.6836392575154224;-1.7109646925143012e-08;-0.6679130262708017;0.6679063754130851;1.0000118427441809
73.490738;1.0072197103300167;-0.00012220328205289456;-0.00012138160217245079;0.6727491738966962;0.6679317988236407;1.0235369875953557;0.9999638646127672;10.001209336931;-0.6248100248137592;0.683589064518587;0.6836396345663025;-1.7611472858160806e-08;-0.6679130253827389;0.66790522752563;1.0000125647365425
73.500738;1.0072202083036708;-0.0001222033540146787;-0.00012138117268409395;0.672747790816996;0.6679329544775757;1.0235364067399093;0.9999635652819014;10.001204434988127;-0.6248100243114859;0.6835886206904436;0.6836399446070704;-1.8093466602918808e-08;-0.6679130244767693;0.6679041425326531;1.0000133489638259
73.510738;1.0072206802364851;-0.00012220342967387483;-0.0001213807218654748;0.6727464028350836;0.6679340964541419;1.0235358481632357;0.9999633535121821;10.00119896385276;-0.6248100238002041;0.6835882347860903;0.6836401937514135;-1.8556417439554763e-08;-0.6679130235526116;0.6679031238641241;1.0000141956525883
73.520738;1.0072211230300632;-0.00012220350944976992;-0.00012138025054521895;0.6727450189452736;0.667935220212794;1.023535316692413;0.9999632312617667;10.001192915992503;-0.6248100232790798;0.6835879054932839;0.6836403877305216;-1.9001357379687184e-08;-0.667913022609965;0.6679021746099395;1.0000151043361896
73.530738;1.007221534315423;-0.00012220359343439958;-0.00012137975981925313;0.6727436478392993;0.6679363199307132;1.0235348160440005;0.9999632004917992;10.001186278415943;-0.6248100227472142;0.6835876304911699;0.6836405311098344;-1.942956396079156e-08;-0.6679130216486331;0.6679012972688199;1.0000160733285313
73.540738;1.0072219120107067;-0.00012220368132598482;-0.00012137925093921727;0.6727422979286292;0.6679373886039199;1.0235343491513154;0.9999632631320873;10.001179036541872;-0.6248100222037966;0.6835874074421727;0.6836406271948815;-1.984229121265189e-08;-0.6679130206686588;0.6679004940321365;1.0000170995822326
73.550738;1.007222253531468;-0.0001222037726227962;-0.00012137872525690723;0.672740977130839;0.6679384192940435;1.0235339183682854;0.9999634222263297;10.001171180363258;-0.6248100216481488;0.683587235144614;0.6836406788453484;-2.0240628779565935e-08;-0.667913019670457;0.6678997671623093;1.0000181794608929
73.560738;1.0072225555733154;-0.00012220386690904095;-0.00012137818407097828;0.6727396925541931;0.6679394064233987;1.0235335250434452;0.9999636831954348;10.001162709929273;-0.6248100210796063;0.6835871138158349;0.6836406894903627;-2.0625610126049994e-08;-0.6679130186548353;0.6678991190575422;1.000019309694959
73.570738;1.007222814527533;-0.0001222039640199583;-0.00012137762831187491;0.6727384501313834;0.6679403461452365;1.0235331688414562;0.9999640534199059;10.001153633676942;-0.6248100204975641;0.6835870443430426;0.6836406634826484;-2.099816204768678e-08;-0.6679130176228639;0.6678985520492;1.0000204876827874
73.580738;1.0072230271991793;-0.00012220406402976041;-0.00012137705848436637;0.6727372547716135;0.6679412360683588;1.0235328476224936;0.9999645405425182;10.001143965190012;-0.6248100199017516;0.6835870271959587;0.6836406057356513;-2.135875539163326e-08;-0.6679130165758297;0.6678980683247473;1.0000217112900756
73.590738;1.0072231914168177;-0.00012220416720077072;-0.00012137647497461065;0.6727361111211697;0.6679420746977274;1.02353255818113;0.9999651513009543;10.001133724836125;-0.6248100192923758;0.6835870618790219;0.6836405212828268;-2.1707179740369898e-08;-0.6679130155153084;0.6678976698091977;1.0000229787521813
73.600738;1.00722330616148;-0.00012220427387538905;-0.00012137587818504847;0.6727350239685851;0.6679428609753063;1.0235322971620024;0.9999658911331781;10.001122939089147;-0.6248100186699065;0.6835871473327905;0.683640415066878;-2.2042707635034044e-08;-0.6679130144431153;0.6678973576963364;1.0000242888279764
73.610738;1.0072233712558618;-0.00012220438430729562;-0.00012137526846429482;0.672733997945137;0.6679435944805527;1.0235320615492196;0.9999667637363686;10.001111637364637;-0.6248100180346702;0.6835872825991928;0.6836402916337283;-2.2364443349280736e-08;-0.6679130133611522;0.6678971323172214;1.0000256406562584
73.620738;1.0072233870576297;-0.00012220449857436173;-0.00012137464629296262;0.6727330369485556;0.6679442760606976;1.0235318485307003;0.9999677705487653;10.00109985209252;-0.6248100173865415;0.6835874669896875;0.6836401543604494;-2.2671506478735512e-08;-0.6679130122713347;0.6678969934751888;1.0000270332466907
73.630738;1.0072233539108952;-0.00012220461654463744;-0.00012137401264072932;0.6727321437434566;0.6679449082004283;1.0235316549082214;0.999968910606086;10.00108761595164;-0.6248100167249506;0.6835876999843284;0.6836400045438821;-2.2963029632432066e-08;-0.6679130111755408;0.6678969403384927;1.0000284653075888
73.640738;1.0072232710789288;-0.00012220473780688896;-0.00012137336909346039;0.6727313200989161;0.6679454945846203;1.0235314765000942;0.9999701810811606;10.001074954121375;-0.6248100160492404;0.6835879811978861;0.6836398415080015;-2.3238237886289714e-08;-0.6679130100753727;0.6678969711302004;1.000029935253153
73.650738;1.0072231364815483;-0.00012220486161654257;-0.00012137271770505483;0.6727305672533188;0.6679460391019951;1.0235313077284096;0.9999715782747799;10.001061880957273;-0.6248100153590574;0.6835883102035947;0.6836396638570205;-2.3496557045157397e-08;-0.6679130089718156;0.6678970835819771;1.0000314409581867
73.660738;1.0072229480577861;-0.00012220498707773357;-0.00012137206072257605;0.6727298863403244;0.6679465453326485;1.0235311420777617;0.9999730983470684;10.001048402634447;-0.6248100146543524;0.6835886859704087;0.6836394704037254;-2.3737543963382118e-08;-0.6679130078652057;0.6678972755247985;1.0000329793880822
73.670738;1.0072227051652711;-0.0001222051135995038;-0.00012137140022477667;0.6727292787247394;0.6679470165910232;1.0235309735328524;0.9999747375949471;10.001034521814901;-0.624810013935049;0.6835891062357328;0.683639260339225;-2.3960803743282153e-08;-0.6679130067555544;0.6678975447310818;1.0000345465848783
73.680738;1.0072224088899506;-0.00012220524115278918;-0.00012137073783223662;0.6727287461337654;0.6679474558472009;1.023530797291461;0.9999764924738594;10.00102024507223;-0.6248100132009962;0.6835895677198179;0.683639033284118;-2.416608449002238e-08;-0.6679130056428377;0.6678978886601025;1.000036138467488
73.690738;1.0072220620048764;-0.00012220537010099058;-0.0001213700747082376;0.6727282905139127;0.6679478654612697;1.023530609426744;0.9999783593559924;10.001005588190337;-0.6248100124523815;0.6835900671663373;0.6836387891196215;-2.435344441431159e-08;-0.6679130045270648;0.6678983043657722;1.0000377515534589
73.700738;1.0072216690772713;-0.00012220550098245492;-0.00012136941174768805;0.6727279138501653;0.6679482468065767;1.0235304065575737;0.999980334342746;10.000990573388266;-0.6248100116899247;0.6835906019199683;0.6836385278325875;-2.4523217082320667e-08;-0.6679130034081985;0.6678987882198318;1.0000393826123555
73.710738;1.0072212363448472;-0.00012220563442274227;-0.00012136874986153984;0.6727276179709911;0.6679485997962986;1.0235301854634182;0.9999824136250549;10.000975224780433;-0.624810010914551;0.6835911697541022;0.6836382497240492;-2.4675706761511403e-08;-0.6679130022860645;0.6678993361033306;1.0000410280244139
73.720738;1.0072207709513583;-0.00012220577102457861;-0.0001213680903448169;0.67272740412695;0.6679489228017138;1.023529943013472;0.9999845939795038;10.000959568422687;-0.6248100101270415;0.6835917687768143;0.6836379552563656;-2.4811050070075938e-08;-0.6679130011603354;0.667899944353086;1.0000426839733092
73.730738;1.0072202799646846;-0.00012220591132925846;-0.00012136743494901876;0.6727272725814293;0.6679492130717889;1.0235296769256272;0.9999868723058035;10.000943631892167;-0.6248100093279507;0.6835923975285202;0.6836376447045275;-2.4929454305288945e-08;-0.6679130000306043;0.6679006104369964;1.0000443472388543
73.740738;1.0072197701239605;-0.00012220605603528313;-0.00012136678552783809;0.672727222310849;0.6679494668629307;1.0235293864235537;0.9999892444017058;10.000927441536607;-0.62481000851774;0.6835930549911738;0.6836373184949668;-2.503144249190035e-08;-0.6679129988966;0.6679013326180957;1.0000460155019157
73.750738;1.0072192483912428;-0.00012220620623199587;-0.0001213661437328971;0.672727250905348;0.6679496792177403;1.0235290721350878;0.9999917042848397;10.000911023341272;-0.6248100076969536;0.6835937405528644;0.6836369775470742;-2.5117980555632746e-08;-0.6679129977582847;0.667902109041004;1.0000476870900101
73.760738;1.0072187221396398;-0.00012220636330542278;-0.00012136551094431659;0.6727273552415872;0.6679498441670163;1.0235287359821506;0.9999942439812485;10.0008944063473;-0.6248100068662452;0.6835944538325143;0.6836366230289784;-2.519046238532157e-08;-0.6679129966156435;0.6679029373227874;1.0000493610341035
73.770738;1.007218198076305;-0.00012220652871425584;-0.00012136488819874255;0.6727275322885503;0.6679499554043826;1.0235283814334153;0.9999968533098575;10.000877623160541;-0.624810006026387;0.68359519426022;0.6836362563581856;-2.5250238205513567e-08;-0.667912995468581;0.667903814909759;1.0000510371725149
73.780738;1.0072176809819742;-0.00012220670398822893;-0.00012136427612660586;0.6727277789805048;0.6679500069198523;1.023528013201408;0.9999995202610401;10.000860705841607;-0.6248100051784513;0.6835959608837036;0.683635879405083;-2.5297999165611226e-08;-0.6679129943170841;0.667904739087243;1.0000527155026133
73.790738;1.0072171736317392;-0.0001222068907749013;-0.00012136367494164528;0.6727280919420203;0.6679499932924383;1.0235276363047643;1.000002232131022;10.000843677962825;-0.6248100043239392;0.6835967527290954;0.6836354939264031;-2.5333760081895205e-08;-0.6679129931613328;0.6679057062866036;1.0000543953324499
73.800738;1.0072166773961329;-0.00012220709066715948;-0.00012136308430231926;0.6727284677478188;0.6679499097835667;1.0235272554564177;1.0000049768313755;10.000826547802589;-0.6248100034646342;0.6835975690731778;0.6836351005506593;-2.5357199272210856e-08;-0.6679129920017703;0.6679067116568697;1.0000560750302885
73.810738;1.007216192665519;-0.00012220730494451546;-0.00012136250324407553;0.6727289028745591;0.6679497527155766;1.0235268747896162;1.0000077436796333;10.000809310934065;-0.624810002602261;0.6835984092014153;0.6836346983701015;-2.5367662024183794e-08;-0.6679129908392064;0.6679077493623385;1.000057752458555
73.820738;1.0072157190314268;-0.00012220753442922604;-0.00012136193047910783;0.6727293932684376;0.6679495201143337;1.0235264975822251;1.0000105232652896;10.00079196253269;-0.6248100017381089;0.6835992722339256;0.6836342849694081;-2.5364019472237714e-08;-0.6679129896747372;0.6679088132288791;1.000059425863623
73.830738;1.007215255544187;-0.00012220777951426945;-0.00012136136479251296;0.6727299343971374;0.6679492120070528;1.023526126455641;1.0000133067309191;10.000774504952622;-0.6248100008728743;0.683600157271678;0.6836338564101639;-2.534493987796152e-08;-0.6679129885095874;0.6679098971436319;1.0000610944868986
73.840738;1.0072148014154128;-0.0001222080403139503;-0.00012136080526383416;0.6727305216003068;0.6679488300444344;1.023525763928886;1.000016085153079;10.00075694391063;-0.6248100000068586;0.6836010633693488;0.6836334077682058;-2.5309349136416635e-08;-0.6679129873450864;0.6679109953355529;1.0000627585489787
73.850738;1.007214356450775;-0.00012220831680106298;-0.00012136025137262446;0.6727311501693126;0.6679483764643809;1.0235254122421127;1.0000188495618305;10.000739285924984;-0.6248099991402473;0.6836019893726243;0.6836329341252263;-2.52565356804273e-08;-0.6679129861826066;0.6679121030457177;1.0000644191715373
73.860738;1.0072139202055677;-0.00012220860882108085;-0.00012135970301563861;0.6727318155037533;0.6679478529126812;1.0235250727653518;1.000021591465174;10.000721542886438;-0.624809998273247;0.6836029341009726;0.6836324307753825;-2.5186031553384963e-08;-0.6679129850234455;0.6679132170342276;1.000066078332633
73.870738;1.0072134908789072;-0.0001222089160608502;-0.00012135916047889028;0.6727325136348115;0.6679472599555308;1.0235247461331942;1.0000243029757505;10.000703736151529;-0.6248099974061471;0.6836038965714542;0.6836318925592106;-2.5097516700662738e-08;-0.6679129838688398;0.6679143352237938;1.0000677386936931
73.880738;1.0072130655026204;-0.00012220923807387842;-0.00012135862447007926;0.6727332414688462;0.6679465974844495;1.0235244327994386;1.0000269766578358;10.000685893851138;-0.6248099965392715;0.6836048758070952;0.6836313136658249;-2.4990651524931205e-08;-0.6679129827200457;0.6679154558153618;1.000069403623517
73.890738;1.007212641100425;-0.0001222095742395889;-0.0001213580961064788;0.6727339964706671;0.6679458655158373;1.0235241331929228;1.000029605764097;10.00066804178229;-0.6248099956727357;0.6836058706366234;0.6836306886221145;-2.486496898124822e-08;-0.6679129815783098;0.6679165768007824;1.0000710770267085
73.900738;1.007212215275115;-0.0001222099237273062;-0.0001213575767118485;0.6727347766065088;0.6679450645860991;1.0235238476796344;1.000032183974988;10.0006501962228;-0.6248099948062444;0.6836068796710119;0.6836300134982448;-2.4719910994807225e-08;-0.667912980444738;0.667917696166608;1.000072762300198
73.910738;1.0072117859444158;-0.00012221028559306359;-0.00012135706764236472;0.6727355806599196;0.6679441955315035;1.0235235766292774;1.0000347043770461;10.000632365723161;-0.6248099939392181;0.6836079011896476;0.683629286372009;-2.455476205994923e-08;-0.6679129793201699;0.6679188120940482;1.000074460774892
73.920738;1.0072113515975312;-0.00012221065875426407;-0.0001213565702801948;0.6727364083711004;0.6679432593408645;1.023523319885041;1.0000371591412673;10.00061455759551;-0.624809993071199;0.6836089332674516;0.6836285071062715;-2.4368491414806898e-08;-0.6679129782050375;0.6679199230198193;1.0000761708116852
73.930738;1.007210911729334;-0.00012221104185360893;-0.00012135608595442187;0.6727372603285655;0.6679422572579568;1.0235230759385654;1.0000395401891964;10.000596781440123;-0.6248099922021619;0.6836099742390248;0.6836276764852693;-2.415978074777655e-08;-0.6679129770993124;0.6679210278467084;1.0000778887835717
73.940738;1.0072104660198484;-0.00012221143323602052;-0.00012135561576801293;0.672738137331092;0.6679411907602252;1.0235228424000258;1.0000418398530702;10.000579047543342;-0.624809991332405;0.6836110230480922;0.6836267951435574;-2.3927228931963167e-08;-0.6679129760026766;0.6679221258419286;1.0000796113457948
73.950738;1.0072100131197348;-0.0001222118309900312;-0.00012135516055537896;0.672739039577319;0.6679400615335706;1.0235226174904444;1.0000440511012292;10.000561365501934;-0.6248099904623098;0.6836120795017653;0.6836258633547445;-2.3669420191138682e-08;-0.6679129749147957;0.6679232161194895;1.0000813368557901
73.960738;1.0072095507542973;-0.00012221223309888981;-0.00012135472098473104;0.6727399668023022;0.6679388715138652;1.0235224002417929;1.0000461671029028;10.00054375011843;-0.6248099895924407;0.6836131443858493;0.6836248816424148;-2.3384801018698342e-08;-0.6679129738355952;0.6679242973275837;1.0000830650927768
73.970738;1.007209077000299;-0.00012221263766199118;-0.00012135429759094718;0.6727409189701624;0.6679376226349194;1.0235221889396673;1.0000481803624406;10.0005262282781;-0.6248099887238178;0.6836142190255117;0.6836238511041529;-2.3071736042542152e-08;-0.6679129727654176;0.6679253675632865;1.0000847960308596
73.980738;1.0072085911075748;-0.00012221304292953642;-0.00012135389072070707;0.6727418962061327;0.6679363163379942;1.023521980568098;1.0000500825073795;10.000508833398134;-0.6248099878580429;0.6836153045489428;0.6836227733476489;-2.2728858950047254e-08;-0.6679129717048903;0.6679264243136119;1.0000865286991756
73.990738;1.0072080934829837;-0.00012221344723432288;-0.00012135350059606998;0.6727428980368303;0.6679349533846485;1.0235217721074625;1.0000518647291106;10.000491592380852;-0.6248099869972984;0.6836164015596948;0.6836216505332242;-2.2355360830201264e-08;-0.6679129706547601;0.6679274648085984;1.0000882609980462
74.000738;1.0072075854584377;-0.0001222138489441067;-0.00012135312747872613;0.6727439230129815;0.6679335341442548;1.0235215612266024;1.0000535181107926;10.00047452080409;-0.6248099861442294;0.6836175102256206;0.6836204850545149;-2.1950902112036718e-08;-0.6679129696160179;0.667928486595315;1.0000899906384395
74.010738;1.00720706851311;-0.00012221424630376896;-0.0001213527718302134;0.6727449689188849;0.667932059005436;1.0235213459627406;1.0000550341487255;10.000457629010398;-0.6248099853017133;0.6836186305000911;0.6836192788164457;-2.1515217432253355e-08;-0.6679129685900308;0.6679294876165038;1.000091716037354
74.020738;1.0072065435757918;-0.00012221463733155073;-0.00012135243445144803;0.6727460328297288;0.6679305285816728;1.0235211249962763;1.0000564057153165;10.00044093494327;-0.6248099844726538;0.6836197624390504;0.6836180330087777;-2.1047832028639468e-08;-0.6679129675783692;0.6679304661182294;1.0000934362020744
74.030738;1.0072060117700936;-0.0001222150199789961;-0.00012135211657038013;0.6727471112360395;0.6679289437873113;1.0235208982644783;1.000057627696914;10.000424475132844;-0.6248099836598757;0.6836209063515563;0.6836167481165024;-2.0548060970291083e-08;-0.6679129665825394;0.667931420902276;1.000095150296331
74.040738;1.0072054753608022;-0.00012221539239752288;-0.00012135181982834738;0.6727482009162197;0.6679273058702397;1.023520666710519;1.000058696804829;10.000408302443157;-0.6248099828660836;0.6836220626389518;0.6836154236400159;-2.0015053711693488e-08;-0.6679129656039566;0.6679323514174086;1.0000968574652234
74.050738;1.0072049370987763;-0.00012221575303935357;-0.00012135154614674442;0.6727492996062845;0.6679256161995193;1.0235204317079827;1.0000596113534777;10.000392476393046;-0.6248099820938164;0.6836232316365847;0.6836140582038399;-1.9447900568134463e-08;-0.6679129646441041;0.667933257348166;1.0000985563896496
74.060738;1.007204399029419;-0.0001222161004320534;-0.00012135129760234053;0.6727504056940827;0.6679238760307452;1.023520195195482;1.0000603717338383;10.000377057727427;-0.6248099813453588;0.6836244134336095;0.6836126502494564;-1.884595072878655e-08;-0.6679129637045542;0.6679341382676018;1.0001002446276086
74.070738;1.0072038620394221;-0.00012221643289972342;-0.00012135107623695044;0.6727515175581433;0.667922086664673;1.0235199597966491;1.0000609807737857;10.000362106577683;-0.6248099806226642;0.6836256074270302;0.6836111985834156;-1.8209031026766507e-08;-0.6679129627867791;0.6679349935104651;1.0001019186008564
74.080738;1.0072033256035562;-0.00012221674860452694;-0.00012135088363147128;0.672752632729829;0.6679202496291063;1.023519728059552;1.0000614432460027;10.000347681845676;-0.6248099799272475;0.6836268120217046;0.6836097024875896;-1.753725705425254e-08;-0.6679129618919518;0.6679358217842029;1.0001035746767422
74.090738;1.0072027876775935;-0.00012221704570466112;-0.0001213507206759031;0.6727537472206474;0.6679183663435289;1.0235195016617438;1.0000617650084829;10.000333840713349;-0.6248099792600589;0.6836280247995501;0.683608161698057;-1.6830749320135543e-08;-0.6679129610209681;0.6679366208243839;1.000105210518872
74.100738;1.0072022450617448;-0.00012221732237842635;-0.00012135058785499845;0.6727548560266757;0.6679164376298841;1.0235192815173968;1.0000619522335872;10.000320637037072;-0.6248099786215633;0.6836292427669995;0.6836065766099328;-1.6089624363759824e-08;-0.6679129601747021;0.6679373875546161;1.0001068251666947
74.110738;1.0072016936663766;-0.00012221757696126743;-0.0001213504856131373;0.6727559546578117;0.6679144636444875;1.023519068135777;1.0000620106585638;10.000308116707343;-0.6248099780118903;0.6836304624639334;0.6836049487727989;-1.531425294666894e-08;-0.6679129593542243;0.6679381183979186;1.0001084181160844
74.120738;1.0072011285665443;-0.00012221780827363448;-0.0001213504144081577;0.6727570403741755;0.6679124443035318;1.0235188614112634;1.0000619449727992;10.000296308353885;-0.6248099774307486;0.683631680205644;0.6836032811480655;-1.4505620820098177e-08;-0.6679129585608247;0.6679388096488773;1.000109988568017
74.130738;1.0072005444416128;-0.00012221801582062457;-0.00012135037443394543;0.67275811217392;0.6679103802216;1.0235186605039506;1.0000617585642322;10.000285217758995;-0.6248099768772613;0.6836328927974036;0.6836015775917261;-1.3665412437909263e-08;-0.6679129577958295;0.6679394580722791;1.0001115348826393
74.140738;1.00719993618924;-0.0001222181998210639;-0.00012135036527665167;0.6727591696372472;0.6679082735612586;1.0235184646480116;1.0000614534785865;10.000274833720162;-0.6248099763499955;0.6836340982644488;0.6835998416860701;-1.2795658237448213e-08;-0.6679129570603554;0.6679400611822875;1.000113054619633
74.150738;1.0071992991151462;-0.000122218361213206;-0.00012135038587892004;0.6727602120308857;0.6679061279894727;1.0235182741786797;1.0000610305330264;10.000265140992907;-0.624809975847161;0.6836352955693805;0.6835980755553558;-1.1898429166102115e-08;-0.6679129563552627;0.6679406168547279;1.0001145452527926
74.160738;1.0071986290155732;-0.00012221850148044381;-0.00012135043477609147;0.6727612388311023;0.6679039480686455;1.0235180906214756;1.0000604898374714;10.000256129480434;-0.6248099753668387;0.6836364836903476;0.6835962795606965;-1.0975856599427906e-08;-0.6679129556812168;0.6679411230484028;1.0001160045165127
74.170738;1.007197922397887;-0.00012221862224624756;-0.00012135051030504638;0.672762250545141;0.6679017384531322;1.023517916057386;1.0000598316966791;10.000247789358362;-0.6248099749072163;0.6836376611551154;0.6835944532257701;-1.0030118724663013e-08;-0.6679129550387345;0.6679415779771649;1.000117430010013
74.180738;1.0071971766081158;-0.00012221872496628015;-0.00012135061065820996;0.67276324846707;0.6678995030763729;1.0235177523861123;1.000059057343641;10.000240100621463;-0.6248099744667469;0.6836388260370847;0.6835925966202301;-9.06318378232864e-09;-0.6679129544283203;0.6679419800017208;1.0001188188212566
74.190738;1.0071963899547878;-0.00012221881093259885;-0.00012135073384138938;0.6727642338493471;0.6678972450035434;1.023517600571029;1.000058169448475;10.000233033950627;-0.6248099740440317;0.6836399762665595;0.6835907110003486;-8.076682477452438e-09;-0.6679129538505422;0.667942327078691;1.0001201679070588
74.200738;1.0071955615985706;-0.0001222188815716469;-0.00012135087762690489;0.6727652072297032;0.6678949667903895;1.0235174603977153;1.0000571726660095;10.000226558848208;-0.6248099736374892;0.6836411101379636;0.6835887984901725;-7.072247589791005e-09;-0.6679129533059754;0.6679426164376324;1.0001214747329925
74.210738;1.007194690848049;-0.0001222189387277212;-0.00012135103956561455;0.6727661682449826;0.6678926706477617;1.0235173310280437;1.0000560734849797;10.000220646756464;-0.6248099732451501;0.6836422264172768;0.6835868616479192;-6.051927075335455e-09;-0.6679129527952038;0.6679428450546867;1.0001227373099626
74.220738;1.0071937766836037;-0.00012221898444596377;-0.00012135121707686103;0.672767116027623;0.667890358696311;1.0235172114409536;1.0000548791624937;10.000215267511104;-0.6248099728647775;0.6836433239399;0.6835849033057217;-5.01822424824551e-09;-0.6679129523189091;0.6679430108195774;1.0001239537228157
74.230738;1.0071928182063488;-0.00012221902049786156;-0.00012135140755032035;0.6727680495994388;0.6678880334171118;1.023517100306396;1.0000535970719977;10.000210388013958;-0.6248099724941568;0.6836444011403611;0.6835829267180481;-3.974054016208251e-09;-0.6679129518779416;0.667943113310167;1.0001251215535718
74.240738;1.0071918145927423;-0.00012221904832923812;-0.00012135160849567911;0.6727689678352102;0.667885697616908;1.023516996194547;1.0000522350942518;10.000205976011873;-0.6248099721313047;0.6836454559148414;0.6835809360993544;-2.92275637009792e-09;-0.6679129514731489;0.6679431534908585;1.0001262374035698
74.250738;1.0071907638689137;-0.0001222190693013271;-0.00012135181777378823;0.6727698691534034;0.6678833539465456;1.0235168983766878;1.000050802066198;10.000201999925377;-0.624809971774523;0.6836464860080783;0.6835789369673599;-1.8678043374851703e-09;-0.6679129511049318;0.6679431332801666;1.0001272967211339
74.260738;1.0071896622895888;-0.00012221908483250183;-0.00012135203374300837;0.6727707512920031;0.6678810047295846;1.023516807161982;1.0000493077047072;10.000198428463383;-0.6248099714223133;0.6836474895906253;0.6835769358318846;-8.123319327140727e-10;-0.6679129507730432;0.6679430555253179;1.000128294043131
74.270738;1.007188505014139;-0.00012221909656585955;-0.00012135225515743656;0.6727716115637021;0.667878652335555;1.0235167235957876;1.0000477622742654;10.000195235104842;-0.6248099710732113;0.6836484653085426;0.6835749393955441;2.4105082295665375e-10;-0.6679129504768195;0.6679429237014954;1.000129223530602
74.280738;1.0071872871457006;-0.00012221910651634887;-0.0001213524808800763;0.6727724473099366;0.6678762994616717;1.0235166492218335;1.0000461755806405;10.000192397962406;-0.6248099707257803;0.6836494117300246;0.6835729536049074;1.2901839861844298e-09;-0.6679129502153511;0.6679427414832977;1.0001300796786385
74.290738;1.0071860047120424;-0.0001222191169506664;-0.00012135270978411173;0.6727732560464267;0.6678739488817849;1.0235165858948951;1.0000445556823967;10.000189896065294;-0.6248099703786892;0.6836503274075973;0.6835709832489545;2.3332706528017773e-09;-0.6679129499874961;0.667942512729091;1.0001308578284092
74.300738;1.0071846554756918;-0.00012221913005574996;-0.00012135294095158467;0.6727740354463395;0.6678716032643253;1.02351653544478;1.0000429091033518;10.00018770666515;-0.6248099700306514;0.6836512118941761;0.6835690323335848;3.368809421644829e-09;-0.6679129497919531;0.6679422413929574;1.0001315540509794
74.310738;1.0071832391148787;-0.0001222191475932464;-0.00012135317375390905;0.6727747833361077;0.6678692654069331;1.023516499528229;1.0000412421057003;10.000185800118611;-0.6248099696804591;0.6836520660254257;0.683567104450292;4.3955386094631764e-09;-0.6679129496273851;0.6679419310952597;1.0001321647673849
74.320738;1.0071817568790542;-0.00012221917077601997;-0.0001213534077153618;0.672775497722953;0.667866938291559;1.0235164798112846;1.000039561240836;10.000184139788777;-0.6248099693271664;0.6836528912245408;0.6835652028004838;5.412372193185458e-09;-0.66791294949256;0.6679415850581478;1.0001326864638194
74.330738;1.0071802118634436;-0.00012221920039632602;-0.00012135364240710822;0.6727761767815488;0.6678646249060771;1.0235164780790584;1.000037873583739;10.000182688946332;-0.6248099689701542;0.6836536891947875;0.6835633302183504;6.4183183158327346e-09;-0.6679129493864399;0.6679412066393344;1.0001331153868582
74.340738;1.007178609717344;-0.00012221923701641462;-0.00012135387729490687;0.6727768184360807;0.6678623284061217;1.023516495954095;1.0000361873923578;10.000181413832976;-0.6248099686091939;0.6836544618435524;0.6835614892349999;7.412500953648129e-09;-0.6679129493081338;0.6679407996692426;1.0001334474211387
74.350738;1.0071769582040093;-0.00012221928122806359;-0.00012135411146422628;0.6727774197143896;0.6678600525240894;1.0235165342074168;1.0000345124935952;10.000180289667687;-0.6248099682445667;0.6836552110681835;0.683559682161804;8.394284171556432e-09;-0.6679129492567153;0.6679403682472749;1.0001336782512142
74.360738;1.0071752658445137;-0.00012221933385267951;-0.00012135434359258851;0.6727779768731643;0.6678578017343318;1.0235165921539586;1.00003285968372;10.000179311554028;-0.6248099678770872;0.6836559388513277;0.6835579112783907;9.363330082810673e-09;-0.6679129492309874;0.6679399164391326;1.000133803609072
74.370738;1.0071735410987923;-0.00012221939576995505;-0.00012135457236605519;0.6727784864585602;0.6678555811868231;1.0235166679452377;1.000031239686733;10.000178489622087;-0.6248099675080666;0.6836566474693211;0.6835561791341693;1.0319539426933382e-08;-0.6679129492294403;0.6679394479224926;1.0001338199576426
74.380738;1.0071717924851924;-0.00012221946757047614;-0.00012135479687702748;0.6727789462042734;0.667853396798635;1.023516759577589;1.0000296626091483;10.000177829919988;-0.6248099671392557;0.6836573395165004;0.6835544888710727;1.126296040729085e-08;-0.6679129492504914;0.6679389655264872;1.0001337256092957
74.390738;1.0071700287735723;-0.00012221954940823474;-0.00012135501667519546;0.672779355064344;0.6678512554488688;1.0235168655291196;1.000028137401208;10.000177328144494;-0.6248099667726823;0.6836580177937381;0.68355284415456;1.2193740289100391e-08;-0.6679129492926782;0.6679384710621321;1.000133521285707
74.400738;1.007168258499509;-0.00012221964110386836;-0.00012135523162389952;0.672779712545456;0.6678491647256416;1.023516984747428;1.000026671035356;10.000176982900896;-0.6248099664102931;0.6836586850766222;0.6835512483925582;1.3112093448518292e-08;-0.6679129493545852;0.667937965730053;1.0001332100304905
74.410738;1.0071664895516141;-0.00012221974251965925;-0.00012135544162779619;0.6727800180285801;0.66784713236031;1.0235171165766042;1.0000252686277074;10.000176804260667;-0.6248099660536295;0.6836593440490284;0.6835497038634433;1.4018203008196348e-08;-0.6679129494346431;0.6679374508121079;1.0001327968691183
74.420738;1.007164729428522;-0.00012221985394243553;-0.00012135564645010385;0.6727802707604549;0.6678451659150536;1.0235172608219025;1.000023934383989;10.00017680152456;-0.624809965703886;0.6836599975848107;0.683548211655171;1.491213588617951e-08;-0.6679129495309213;0.6679369280856695;1.000132288068169
74.430738;1.0071629854558526;-0.00012221997601117175;-0.00012135584594889066;0.672780470248187;0.6678432725023595;1.0235174177726856;1.0000226715296732;10.000176966537643;-0.6248099653620675;0.6836606489095657;0.6835467723110278;1.5793944457208917e-08;-0.6679129496410512;0.6679363999775266;1.0001316905129116
74.440738;1.0071612644162078;-0.0001222201093582525;-0.00012135604045753044;0.6727806163162111;0.6678414584810238;1.0235175879109932;1.0000214814167134;10.000177269456094;-0.6248099650288775;0.6836613013405107;0.6835453866101461;1.6663818470541295e-08;-0.6679129497623709;0.6679358695360076;1.0001310113867805
74.450738;1.0071595722725413;-0.0001222202543643952;-0.00012135623085472933;0.6727807087675582;0.66783972947495;1.0235177712135721;1.0000203634161868;10.000177663254657;-0.6248099647045571;0.6836619580655194;0.6835440559131858;1.7522062157294524e-08;-0.6679129498922197;0.6679353399462872;1.0001302578592608
74.460738;1.007157914862075;-0.000122220411044676;-0.0001213564183698442;0.6727807470498417;0.6678380901704453;1.0235179669449548;1.0000193149934942;10.000178093837263;-0.6248099643888977;0.6836626222560013;0.6835427815179826;1.8369001350225486e-08;-0.6679129500281707;0.6679348141095747;1.0001294371142255
74.470738;1.0071562987304;-0.00012222057903676944;-0.00012135660430092868;0.6727807300088969;0.6678365436623066;1.0235181742058357;1.0000183316417177;10.000178512002579;-0.624809964081444;0.6836632971700127;0.6835415635738779;1.9204864637990634e-08;-0.667912950167955;0.6679342948270367;1.000128556338028
74.480738;1.0071547311402236;-0.00012222075771367997;-0.00012135678970205057;0.6727806559563522;0.667835091387362;1.0235183919452278;1.0000174080154356;10.000178877962957;-0.6248099637817847;0.6836639859840363;0.68354040059053;2.0029551034813223e-08;-0.6679129503092379;0.6679337849330342;1.0001276222910005
74.490738;1.0071532198045687;-0.00012222094641721766;-0.0001213569752208748;0.6727805233097358;0.667833733935123;1.0235186185963272;1.0000165393751275;10.000179160640405;-0.624809963489715;0.6836646915382908;0.68353928956476;2.084249884547379e-08;-0.6679129504497202;0.6679332869688426;1.0001266412593786
74.500738;1.007151772431408;-0.00012222114471857452;-0.00012135716120255929;0.6727803310642418;0.6678324718807663;1.0235188523043817;1.0000157215557002;10.000179334845896;-0.6248099632052113;0.6836654161538452;0.6835382265700716;2.164281811995919e-08;-0.6679129505874573;0.6679328030866384;1.0001256194761963
74.510738;1.0071503956471968;-0.00012222135244357763;-0.00012135734790561604;0.67278007866569;0.6678313061629887;1.0235190910517582;1.000014950093505;10.000179372811525;-0.6248099629283962;0.6836661615170592;0.6835372078306704;2.242952477027638e-08;-0.6679129507209215;0.6679323357073634;1.0001245633627671
74.520738;1.0071490940176566;-0.000122221569441313;-0.00012135753570088515;0.6727797661698329;0.6678302379169102;1.0235193324417473;1.0000142199354127;10.00017923571902;-0.6248099626594634;0.6836669287644072;0.683536230593815;2.3201676636630126e-08;-0.6679129508489019;0.6679318882325102;1.0001234795507972
74.530738;1.0071478699994023;-0.00012222179539187516;-0.00012135772518763108;0.6727793949036073;0.6678292678084605;1.0235195736949962;1.000013525912996;10.000178874331615;-0.6248099623982923;0.6836677187501227;0.6835352931273588;2.3958276960911693e-08;-0.6679129509705811;0.6679314649114032;1.000122374596309
74.540738;1.0071467245775587;-0.00012222202983232287;-0.00012135791708472302;0.6727789676878067;0.6678283952276327;1.023519811691739;1.0000128632732792;10.000178239222016;-0.6248099621440507;0.6836685323285231;0.6835343944095112;2.4698014906508423e-08;-0.6679129510857079;0.6679310702141621;1.0001212545568587
74.550738;1.007145658057674;-0.00012222227233281882;-0.00012135811193794219;0.6727784882615166;0.6678276178923255;1.0235200430654654;1.000012227961973;10.00017729226337;-0.6248099618953853;0.6836693707010847;0.6835335343917448;2.5419022111972625e-08;-0.6679129511945472;0.6679307083355884;1.0001201252030227
74.560738;1.007144670566929;-0.0001222225225732118;-0.0001213583098067384;0.6727779603971175;0.6678269323226397;1.0235202641607026;1.0000116166103998;10.000176010191876;-0.6248099616508649;0.6836702355811627;0.683532714253706;2.6118753292888023e-08;-0.6679129512975964;0.6679303827511102;1.0001189925468987
74.570738;1.0071437618095371;-0.00012222278028815384;-0.00012135851005657849;0.6727773875395968;0.667826334769998;1.0235204704847098;1.0000110262658544;10.000174380824573;-0.6248099614089696;0.6836711287894034;0.6835319358002017;2.6794141361269822e-08;-0.6679129513953657;0.6679300957626351;1.0001178627115461
74.580738;1.0071429304591164;-0.0001222230452616057;-0.00012135871144148842;0.6727767733694489;0.6678258215182735;1.0235206566026747;1.0000104542773904;10.000172396220133;-0.6248099611678063;0.6836720517002858;0.6835312005169373;2.744197565737849e-08;-0.6679129514882673;0.6679298483672145;1.000116741390543
74.590738;1.0071421744018725;-0.0001222233173037359;-0.00012135891229710015;0.6727761223416573;0.6678253885002775;1.0235208169374763;1.0000098982267973;10.000170045667826;-0.6248099609250757;0.6836730050839696;0.6835305089760101;2.8059148167378515e-08;-0.6679129515764967;0.6679296406594653;1.000115633654767
74.600738;1.0071414915829497;-0.00012222359621911404;-0.0001213591105558112;0.6727754395248241;0.6678250311816583;1.0235209462096342;1.0000093557605045;10.000167313768623;-0.6248099606781694;0.6836739892658086;0.6835298609870067;2.8642643350913232e-08;-0.667912951660048;0.6679294723081246;1.0001145440305803
74.610738;1.0071408798733539;-0.0001222238818144085;-0.00012135930381833482;0.6727747303124882;0.6678247448029365;1.023521039317019;1.0000088248448546;10.000164184017574;-0.6248099604241374;0.6836750043549253;0.6835292564851156;2.918949642334794e-08;-0.667912951738942;0.6679293428028489;1.0001134767271296
74.620738;1.0071403362498497;-0.00012222417373825082;-0.00012135948965693192;0.672774000231001;0.6678245246138639;1.023521091890617;1.0000083045385737;10.000160641239583;-0.6248099601598112;0.6836760502890159;0.6835286960948189;2.969692095223057e-08;-0.6679129518134429;0.6679292516954629;1.0001124362237637
74.630738;1.007139856681404;-0.0001222244711958412;-0.00012135966594369173;0.6727732547995242;0.6678243664276626;1.0235211014641494;1.0000077951270103;10.00015667053815;-0.6248099598823315;0.6836771266006338;0.6835281809004308;3.0162593661878126e-08;-0.6679129518841284;0.6679291986960078;1.0001114275666534
74.640738;1.0071394366141728;-0.00012222477274345794;-0.00012135983090804711;0.6727724994933505;0.6678242673079264;1.0235210678829478;1.000007296886995;10.00015225912617;-0.6248099595897113;0.6836782321113088;0.6835277122337928;3.0584827829985125e-08;-0.6679129519518076;0.6679291836287138;1.0001104557838811
74.650738;1.0071390713155834;-0.00012222507620400004;-0.00012135998286630365;0.6727717393809522;0.6678242257969621;1.023520992798777;1.0000068089397902;10.000147403082478;-0.6248099592809574;0.68367936484529;0.6835272917089279;3.0962400825950964e-08;-0.6679129520173228;0.6679292063948398;1.000109525243826
74.660738;1.0071387557723857;-0.0001222253788044342;-0.00012136012008225512;0.6727709784873317;0.6678242415721933;1.0235208793137966;1.0000063292131742;10.000142108519938;-0.6248099589558296;0.6836805222804608;0.6835269212172732;3.1294261731281504e-08;-0.6679129520814078;0.6679292667013949;1.0001086395297065
74.670738;1.007138484302877;-0.0001222256775387668;-0.0001213602410226763;0.6727702195740508;0.6678243143927912;1.0235207314722885;1.000005854848753;10.00013638304209;-0.624809958614622;0.6836817018873814;0.6835266027500818;3.15795038983848e-08;-0.667912952144661;0.6679293639112165;1.0001078014717777
74.680738;1.007138250554012;-0.0001222259695099782;-0.0001213603446656828;0.6727694644391822;0.6678244431016361;1.0235205530242468;1.0000053831560027;10.000130229399202;-0.6248099582580398;0.6836829017900454;0.6835263378877543;3.181760155103665e-08;-0.6679129522075513;0.6679294974760498;1.0001070129969933
74.690738;1.0071380482689811;-0.0001222262520854084;-0.00012136043065487356;0.6727687144583738;0.6678246258666773;1.0235203466213363;1.0000049130001343;10.000123647243178;-0.6248099578869594;0.6836841208538181;0.6835261275963662;3.2008601434179064e-08;-0.667912952270507;0.6679296673224493;1.0001062747401372
74.700738;1.0071378721520317;-0.0001222265228449711;-0.00012136049933285018;0.672767971066108;0.6678248609175745;1.023520113948796;1.0000044452314427;10.000116635718642;-0.624809957502171;0.6836853578853032;0.6835259728182219;3.21530134668662e-08;-0.6679129523341272;0.667929873588759;1.0001055856447454
74.710738;1.0071377175650098;-0.00012222677936639224;-0.00012136055163091117;0.6727672356260312;0.6678251464242067;1.0235198562959908;1.0000039819202104;10.000109192389706;-0.6248099571044315;0.6836866110723822;0.6835258746226714;3.225150898515704e-08;-0.6679129523993687;0.6679301160409142;1.0001049428097462
74.720738;1.0071375796621802;-0.00012222701911036822;-0.00012136058879172416;0.672766508660255;0.6678254797806173;1.0235195754224353;1.0000035256843196;10.000101310372779;-0.6248099566946469;0.6836878783244806;0.683525833344107;3.2304800922613624e-08;-0.6679129524674895;0.6679303936244163;1.0001043420764175
