time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.730738;1.007137453827125;-0.0001222272395822831;-0.00012136061204133125;0.6727657894834854;0.6678258573157062;1.023519273887931;1.000003079579742;10.000092978077749;-0.6248099562737737;0.6836891576061778;0.6835258483306902;3.231367970803663e-08;-0.6679129525398317;0.6679307043309335;1.0001037789351606
74.740738;1.0071373365530645;-0.00012222743850884022;-0.00012136062255440088;0.6727650769332242;0.667826274783528;1.0235189546366223;1.0000026467031025;10.000084184689477;-0.62480995584258;0.6836904468318463;0.6835259189149343;3.227889367919606e-08;-0.6679129526176805;0.6679310454062629;1.0001032484696726
74.750738;1.0071372255927118;-0.0001222276138243063;-0.00012136062180350307;0.6727643703046579;0.6678267279838224;1.0235186213382355;1.0000022293629824;10.000074924993902;-0.6248099554014893;0.6836917440117843;0.6835260452417755;3.220108281892716e-08;-0.6679129527021529;0.6679314135904689;1.0001027448196762
74.760738;1.0071371202703137;-0.00012222776366874668;-0.0001213606117922996;0.6727636695790957;0.6678272127124778;1.023518279362575;1.0000018287767383;10.000065196937626;-0.6248099549504699;0.6836930477377506;0.6835262284284997;3.208100511589122e-08;-0.6679129527940875;0.6679318053977238;1.0001022613576283
74.770738;1.0071370215591715;-0.0001222278865645706;-0.00012136059478799412;0.6727629753698692;0.6678277243129307;1.0235179353489485;1.0000014452937704;10.000055000623458;-0.6248099544891816;0.6836943571287457;0.6835264702911757;3.191973223098379e-08;-0.6679129528941727;0.667932217901412;1.0001017914089037
74.780738;1.0071369310990073;-0.00012222798159893422;-0.00012136057284012767;0.6727622888998906;0.6678282575944109;1.023517595444397;1.0000010783532147;10.000044343550826;-0.6248099540174114;0.6836956711290186;0.6835267726889874;3.171858979475347e-08;-0.6679129530032244;0.6679326494169041;1.0001013285918794
74.790738;1.0071368503638058;-0.00012222804843547354;-0.0001213605474798753;0.672761611783363;0.6678288071879642;1.0235172640619248;1.000000726503686;10.000033242010103;-0.6248099535354493;0.6836969881653845;0.6835271371454706;3.147896928947281e-08;-0.6679129531221852;0.6679330991739582;1.0001008665322424
74.800738;1.0071367806904967;-0.00012222808725943107;-0.0001213605197065459;0.6727609460154697;0.6678293680065942;1.023516943716381;1.0000003878547923;10.00002171968191;-0.6248099530443014;0.6836983063931545;0.6835275650263812;3.120218882374975e-08;-0.6679129532519436;0.6679335664494562;1.0001003988193091
74.810738;1.0071367232698059;-0.0001222280988215513;-0.00012136049030378067;0.6727602944094947;0.6678299355701768;1.0235166354543028;1.0000000608865527;10.000009809097932;-0.6248099525457042;0.6836996239230796;0.6835280576698808;3.0889542902749206e-08;-0.6679129533933416;0.6679340498802524;1.0000999193706062
74.820738;1.0071366790744427;-0.00012222808449264188;-0.00012136046027451551;0.6727596607040341;0.6678305060569987;1.0235163393708;0.9999997457359571;9.999997551036833;-0.624809952041922;0.6837009390530628;0.683528616046621;3.05424851235669e-08;-0.6679129535472712;0.6679345472558774;1.0000994221462685
74.830738;1.0071366489627824;-0.00012222804603460253;-0.00012136043108519447;0.6727590489177727;0.6678310761999782;1.023516054648857;0.999999444660169;9.999984994260227;-0.6248099515355694;0.6837022506250222;0.6835292399669971;3.0162727961803026e-08;-0.6679129537146005;0.6679350558941465;1.000098900180217
74.840738;1.0071366335344074;-0.00012222798516314088;-0.00012136040475590666;0.6727584625319685;0.6678316434032695;1.0235157793147514;0.9999991612581508;9.999972196265187;-0.6248099510295423;0.6837035581083503;0.6835299275818904;2.9752158466419958e-08;-0.6679129538960142;0.6679355732166276;1.0000983450531078
74.850738;1.0071366331538447;-0.00012222790341026747;-0.00012136038367958656;0.6727579041726722;0.6678322058316439;1.023515510519706;0.999998900225773;9.999959220395144;-0.6248099505269851;0.6837048612496002;0.6835306757424967;2.931257789354955e-08;-0.667912954091989;0.6679360973002157;1.0000977473732942
74.860738;1.0071366480596693;-0.00012222780233214813;-0.00012136037005144248;0.6727573759187745;0.6678327616439829;1.0235152450151987;0.9999986674325747;9.99994613352349;-0.6248099500312392;0.6837061597423489;0.6835314806841873;2.8845398968089615e-08;-0.6679129543028991;0.6679366273213165;1.0000970983997266
74.870738;1.0071366781457647;-0.00012222768353883202;-0.00012136036543635284;0.6727568796783974;0.6678333078616264;1.0235149790231368;0.9999984693435362;9.999933001882612;-0.6248099495456728;0.6837074531945876;0.6835323387913915;2.8351639431831765e-08;-0.667912954529141;0.6679371635088395;1.0000963916643522
74.880738;1.007136723315649;-0.00012222754839563287;-0.00012136037070296496;0.6727564171668023;0.6678338403069055;1.023514708016228;0.999998312359207;9.999919884311183;-0.6248099490734453;0.683708740821469;0.6835332476177569;2.7832268365753145e-08;-0.6679129547712355;0.6679377066938597;1.0000956226378266
74.890738;1.007136784083313;-0.0001222273978559103;-0.00012136038594147967;0.6727559897525168;0.667834354590081;1.0235144270685663;0.9999982020174557;9.999906834905666;-0.6248099486173525;0.683710020774976;0.6835342064425874;2.728837488864127e-08;-0.6679129550299141;0.6679382578256701;1.0000947874403041
74.900738;1.0071368610601188;-0.00012222723264764465;-0.00012136041042417115;0.6727555984942521;0.6678348470647927;1.0235141316537344;0.9999981424585407;9.999893914156806;-0.6248099481797137;0.683711290003124;0.68353521587019;2.6720869343545184e-08;-0.6679129553060931;0.6679388174466708;1.0000938828612793
74.910738;1.0071369538239532;-0.00012222705348335976;-0.00012136044284921116;0.6727552442768692;0.6678353152628496;1.0235138186550696;0.9999981370433938;9.99988119299504;-0.6248099477621992;0.6837125448315726;0.683536277324987;2.613020975973742e-08;-0.6679129556005928;0.6679393851431032;1.0000929069331312
74.920738;1.007137060652447;-0.00012222686112042328;-0.00012136048163292421;0.6727549276909642;0.6678357578468554;1.0235134868661961;0.9999981884587802;9.999868746687879;-0.6248099473658114;0.6837137817780262;0.6835373926545371;2.5516455441812628e-08;-0.6679129559138834;0.6679399593514082;1.0000918588411845
74.930738;1.0071371796057011;-0.00012222665636306732;-0.00012136052505950934;0.6727546486643593;0.6678361743221031;1.0235131366612862;0.999998297503597;9.999856652608107;-0.6248099469911745;0.6837149981733336;0.6835385632821708;2.4879332117077646e-08;-0.6679129562461754;0.6679405379363731;1.0000907386108286
74.940738;1.0071373100025232;-0.00012222643999183563;-0.00012136057146661744;0.6727544066100491;0.6678365649574394;1.0235127699250146;0.9999984630636114;9.999844992884546;-0.6248099466387678;0.6837161919630177;0.6835397895669468;2.4218288524294748e-08;-0.6679129565976701;0.6679411191429848;1.000089546555503
74.950738;1.0071374530985684;-0.00012222621276423892;-0.00012136061951417759;0.6727542010776242;0.6678369310608047;1.0235123901576617;0.9999986837836825;9.999833849554353;-0.624809946308937;0.6837173607249662;0.6835410710193587;2.353271874096377e-08;-0.667912956968652;0.6679417018309997;1.0000882829014222
74.960738;1.007137611777377;-0.00012222597565937792;-0.000121360668241736;0.6727540317576415;0.6678372749580376;1.0235120014166919;0.9999989592009761;9.999823295554561;-0.624809946001966;0.6837185009871386;0.6835424066555721;2.2822246156465858e-08;-0.6679129573593543;0.6679422846798564;1.0000869481369619
74.970738;1.0071377899885667;-0.00012222573000107904;-0.00012136071679300644;0.672753897800098;0.6678375991917193;1.0235116070559793;0.9999992894174246;9.999813391301728;-0.6248099457182276;0.6837196084076916;0.6835437948530102;2.2086967308045548e-08;-0.6679129577698276;0.6679428654205127;1.0000855429226987
74.980738;1.007137992545288;-0.00012222547714124603;-0.00012136076415557029;0.6727537975504692;0.6678379057816848;1.023511209706832;0.9999996738372763;9.999804186344141;-0.6248099454582474;0.6837206783555932;0.6835452330948295;2.1327462151785705e-08;-0.6679129582000061;0.6679434410691683;1.0000840672262508
74.990738;1.007138224973023;-0.00012222521819641436;-0.00012136080926572609;0.6727537290205633;0.6678381962679759;1.0235108114213893;1.0000001101098615;9.999795723151323;-0.6248099452227802;0.6837217063607378;0.683546718051875;2.054449425564845e-08;-0.6679129586498557;0.6679440085089495;1.0000825200997712
75.000738;1.0071384932541485;-0.00012222495426750314;-0.00012136085132221497;0.6727536903023478;0.6678384719012368;1.0235104132538428;1.000000594419704;9.999788040427767;-0.6248099450130368;0.6837226884047619;0.6835482458672948;1.9738655231601798e-08;-0.6679129591193831;0.6679445644919002;1.0000809006273013
75.010738;1.0071388035745135;-0.0001222246867353328;-0.00012136088989545027;0.6727536793183143;0.6678387335416359;1.0235100154170271;1.000001122644964;9.999781172708902;-0.6248099448308064;0.6837236212341397;0.6835498125189834;1.8910096887711628e-08;-0.6679129596084468;0.6679451054381498;1.0000792089655997
75.020738;1.0071391616152265;-0.00012222441729170042;-0.0001213609248248162;0.672753693446398;0.6678389816283755;1.0235096183606416;1.0000016908818152;9.999775150939062;-0.624809944678203;0.6837245023723296;0.6835514143662763;1.80585693589539e-08;-0.6679129601166199;0.6679456276434479;1.0000774466619977
75.030738;1.00713957163006;-0.0001222241479134907;-0.00012136095616705537;0.6727537297029457;0.6678392163862552;1.0235092236143521;1.000002294843701;9.99977000810065;-0.6248099445572103;0.6837253296281661;0.6835530486954439;1.7183925075957302e-08;-0.6679129606432446;0.6679461279129548;1.0000756162608457
75.040738;1.0071400362579161;-0.00012222388081893303;-0.00012136098423531572;0.6727537853071472;0.6678394379195014;1.0235088337321323;1.0000029290829264;9.999765778021864;-0.6248099444693385;0.6837261007029686;0.6835547136431928;1.6286560944771666e-08;-0.6679129611874658;0.6679466040609728;1.0000737206485055
75.050738;1.007140557062571;-0.00012222361827059428;-0.00012136100968770925;0.672753858214528;0.6678396460621301;1.0235084517612165;1.0000035872221091;9.999762481660513;-0.6248099444154055;0.6837268132127476;0.6835564074843496;1.5367307662783717e-08;-0.6679129617481584;0.6679470546430264;1.000071763269402
75.060738;1.0071411352085007;-0.00012222336232682701;-0.00012136103356911849;0.6727539473844557;0.6678398405702538;1.0235080807300037;1.0000042632046373;9.99976011478304;-0.6248099443954029;0.6837274648786622;0.6835581281270996;1.4426967564903579e-08;-0.6679129623239449;0.6679474781419507;1.000069749094305
75.070738;1.007141772103808;-0.00012222311466225007;-0.0001213610571020194;0.6727540526225229;0.6678400215175295;1.0235077237805699;1.0000049523268937;9.999758646770301;-0.6248099444085872;0.6837280537760475;0.6835598730868157;1.3465913159072993e-08;-0.6679129629133025;0.667947872503895;1.0000676847221617
75.080738;1.0071424695126099;-0.00012222287650844892;-0.00012136108129408326;0.672754174185601;0.6678401892010226;1.0235073850898395;1.000005651169069;9.999758026809543;-0.6248099444536926;0.6837285785928253;0.6835616396441992;1.2484065662950103e-08;-0.667912963514611;0.6679482355770562;1.0000655774483838
75.090738;1.0071432284861566;-0.0001222226486536861;-0.00012136110674130548;0.6727543123491714;0.6678403440787355;1.023507070104004;1.0000063569200945;9.99975818910889;-0.6248099445290678;0.6837290387338874;0.6835634252854976;1.148120834055429e-08;-0.6679129641262415;0.6679485660222177;1.000063434549192
75.100738;1.0071440483038723;-0.00012222243135808292;-0.00012136113371920603;0.6727544667964944;0.6678404870491156;1.0235067844921535;1.000007066966503;9.999759055023912;-0.6248099446328774;0.6837294343045459;0.6835652283246959;1.0457308121189879e-08;-0.6679129647467722;0.6679488640609481;1.0000612633621628
75.110738;1.007144926835226;-0.00012222222440677063;-0.00012136116227279909;0.6727546361945717;0.667840619338615;1.023506533338846;1.0000077790018207;9.999760536970845;-0.6248099447633924;0.6837297662789794;0.6835670481332458;9.412740031118572e-09;-0.6679129653751275;0.6679491318016145;1.0000590714413333
75.120738;1.0071458612832267;-0.0001222220275343716;-0.0001213611922867974;0.67275481857097;0.6678407418935586;1.0235063211692166;1.000008491022158;9.999762543969064;-0.6248099449191489;0.6837300368194867;0.6835688847114606;8.348284472225538e-09;-0.6679129660104705;0.6679493726808673;1.000056866121221
75.130738;1.0071468480073202;-0.0001222218407307924;-0.0001213612236761711;0.6727550119431194;0.6678408549460306;1.0235061518666895;1.0000092004803058;9.999764986573052;-0.6248099450989919;0.6837302493105238;0.6835707377616748;7.264907473075608e-09;-0.6679129666519862;0.6679495902364742;1.0000546540573467
75.140738;1.0071478817241848;-0.0001222216639795266;-0.00012136125651346666;0.672755214319596;0.6678409582555236;1.0235060277961894;1.0000099034497771;9.999767778980088;-0.6248099453020847;0.6837304078120006;0.6835726058876851;6.163741593198181e-09;-0.667912967298724;0.6679497875563054;1.000052441390417
75.150738;1.0071489550494;-0.00012222149688447906;-0.00012136129099797915;0.6727554234911132;0.6678410517784679;1.0235059488265557;1.0000105950419533;9.999770835844044;-0.6248099455278362;0.6837305162488243;0.6835744867872375;5.046228733895402e-09;-0.6679129679496032;0.6679499677892585;1.0000502340870365
75.160738;1.0071500590520635;-0.0001222213386640528;-0.00012136132743726923;0.672755637314649;0.6678411359074115;1.0235059128002912;1.0000112705018207;9.999774072161777;-0.6248099457758195;0.6837305781773236;0.6835763783050414;3.914048687509145e-09;-0.6679129686036258;0.66795013467772;1.0000480375725866
75.170738;1.0071511844936962;-0.0001222211883135437;-0.00012136136623625913;0.6727558540581046;0.6678412108551854;1.0235059170738952;1.0000119257293345;9.999777411458279;-0.6248099460456793;0.6837305971195186;0.6835782789375381;2.768915684878726e-09;-0.6679129692600991;0.6679502924048962;1.000045856013595
75.180738;1.0071523229190449;-0.00012222104472739642;-0.00012136140785996522;0.6727560724039472;0.6678412759868071;1.023505958915693;1.000012557091515;9.99978079224052;-0.6248099463369201;0.6837305767727168;0.6835801872215204;1.6124993464612336e-09;-0.6679129699187573;0.6679504450622759;1.0000436922449136
75.190738;1.0071534671269904;-0.0001222209069058043;-0.00012136145286627317;0.6727562916261217;0.6678413299199246;1.0235060346699842;1.0000131610845524;9.999784167252248;-0.6248099466488674;0.6837305212580925;0.6835821013833293;4.4647476428542487e-10;-0.6679129705797998;0.6679505965751805;1.000041548066612
75.200738;1.007154610809017;-0.00012222077421063278;-0.00012136150192450031;0.6727565117889952;0.6678413709420569;1.023506139715682;1.0000137342077855;9.999787497773447;-0.6248099469809675;0.6837304354029262;0.6835840198171057;-7.275112579272965e-10;-0.6679129712437872;0.6679507512670564;1.000039424313278
75.210738;1.0071557479971927;-0.00012222064639886733;-0.00012136155575466063;0.6727567333565896;0.6678413975375083;1.0235062694811954;1.0000142729593158;9.999790744188617;-0.624809947333012;0.6837303244089504;0.6835859412087407;-1.9079694450937563e-09;-0.6679129719114992;0.667950914246465;1.0000373207541995
75.220738;1.0071568735660532;-0.00012222052338942116;-0.00012136161511233106;0.672756956867071;0.6678414092498055;1.0235064199612205;1.0000147735219722;9.99979386097547;-0.6248099477050434;0.6837301931061192;0.6835878642705715;-3.0935197394745004e-09;-0.667912972583817;0.6679510913876106;1.0000352363723208
75.230738;1.0071579841267448;-0.0001222204050342484;-0.00012136168086622011;0.672757183286912;0.6678414071925269;1.0235065872998739;1.0000152314786919;9.999796804505502;-0.6248099480969936;0.683730045288879;0.6835897880137111;-4.28258169929019e-09;-0.667912973261566;0.6679512892151052;1.0000331705400078
75.240738;1.007159077551431;-0.0001222202911908126;-0.00012136175398558244;0.6727574144009089;0.667841393935451;1.0235067675970018;1.0000156422343833;9.999799545768012;-0.6248099485083375;0.6837298832890445;0.6835917120873649;-5.472989904410034e-09;-0.6679129739454629;0.6679515142986018;1.0000311242276518
75.250738;1.0071601517475997;-0.00012222018208382673;-0.00012136183522871204;0.6727576525251453;0.6678413734427295;1.0235069576194566;1.0000160014867643;9.999802075148521;-0.6248099489382031;0.6837297082541175;0.683593636420116;-6.661839607218911e-09;-0.6679129746361917;0.6679517723644296;1.000029100066185
75.260738;1.0071612041627849;-0.00012222007843680805;-0.00012136192487233202;0.6727578996725212;0.6678413511087422;1.0235071554260584;1.0000163053601772;9.999804394041663;-0.624809949385724;0.683729521183883;0.6835955605766411;-7.845675647707728e-09;-0.6679129753343148;0.6679520681604572;1.000027101659237
75.270738;1.007162231817737;-0.00012221998099437435;-0.00012136202288361247;0.6727581570931325;0.6678413332565313;1.0235073600179945;1.000016551064247;9.999806497987358;-0.6248099498501809;0.6837293236282158;0.6835974834052261;-9.020746697156711e-09;-0.6679129760400019;0.6679524057198409;1.0000251330070284
75.280738;1.0071632317594796;-0.00012221989004797262;-0.00012136212916291443;0.6727584257160792;0.6678413261247818;1.023507570753337;1.0000167377926725;9.999808366943975;-0.6248099503311321;0.6837291173006955;0.6835994030155614;-1.0183112894594847e-08;-0.6679129767529113;0.6679527882531502;1.000023198283484
75.290738;1.0071642021226772;-0.00012221980566512412;-0.00012136224355450069;0.6727587066790629;0.6678413353715535;1.0235077872679024;1.000016866412801;9.99980997243534;-0.6248099508286467;0.683728903642283;0.6836013171254064;-1.1328684901621094e-08;-0.6679129774722933;0.6679532181978771;1.0000213019173096
75.300738;1.0071651428330943;-0.00012221972816275843;-0.00012136236584003133;0.6727590011523857;0.667841366574;1.0235080094289823;1.000016938050736;9.999811293216563;-0.62480995134331;0.6837286842150816;0.6836032237366936;-1.245338378769868e-08;-0.6679129781971459;0.6679536976363357;1.0000194486520637
75.310738;1.0071660553514774;-0.00012221965819197045;-0.00012136249577347157;0.6727593099158311;0.6678414256221179;1.0235082371510587;1.0000169532864651;9.999812322641658;-0.6248099518760091;0.6837284609305168;0.6836051212942932;-1.355346224427229e-08;-0.6679129789263987;0.6679542285068911;1.0000176434369334
75.320738;1.0071669419190916;-0.00012221959666182072;-0.00012136263308743273;0.6727596332596003;0.6678415182991366;1.0235084706097444;1.0000169125665395;9.999813062718598;-0.6248099524277168;0.6837282356219408;0.6836070079358132;-1.462561842076924e-08;-0.667912979659018;0.6679548125780602;1.0000158913420498
75.330738;1.0071678046047075;-0.0001222195446730828;-0.0001213627774187075;0.6727599711765638;0.6678416499711568;1.0235087102928329;1.0000168168737211;9.999813518856373;-0.624809952999264;0.6837280096004351;0.6836088809090931;-1.566676944999539e-08;-0.6679129803938819;0.6679554515089607;1.0000141973450454
75.340738;1.007168644635593;-0.00012221950326039952;-0.00012136292818716077;0.672760323666831;0.6678418258697593;1.0235089562447661;1.0000166680505922;9.999813704573336;-0.6248099535911714;0.6837277831342168;0.683610736846344;-1.6673977289618776e-08;-0.6679129811295486;0.6679561467929936;1.0000125659316739
75.350738;1.007169462376563;-0.00012221947318973668;-0.00012136308464586812;0.6727606908428398;0.6678420512536187;1.0235092076727186;1.000016469073841;9.999813645491455;-0.6248099542036375;0.6837275552232305;0.6836125723228036;-1.76445820282074e-08;-0.6679129818642082;0.6679568992440357;1.000011001119742
75.360738;1.0071702574797512;-0.00012221945511375676;-0.00012136324604041232;0.6727610725673175;0.6678423308318384;1.0235094633414796;1.0000162245077266;9.99981337100766;-0.6248099548365548;0.6837273243875244;0.6836143840093023;-1.8576205477103043e-08;-0.6679129825959994;0.6679577085012549;1.0000095071592423
75.370738;1.0071710291476115;-0.0001222194497839044;-0.00012136341165597193;0.6727614677868736;0.6678426677106846;1.0235097214346294;1.0000159406211493;9.999812900112074;-0.6248099554894819;0.6837270894754904;0.6836161686291033;-1.9466808768977084e-08;-0.6679129833234916;0.6679585732977337;1.0000080889796328
75.380738;1.0071717766831676;-0.00012221945800928478;-0.00012136358082998678;0.6727618742791559;0.667843063007299;1.0235099787892072;1.0000156247793022;9.999812236257156;-0.6248099561616869;0.6837268493272587;0.6836179231947016;-2.0314882168154482e-08;-0.6679129840458163;0.6679594922012805;1.0000067514574609
75.390738;1.0071724996396485;-0.00012221948044708654;-0.00012136375290891642;0.6727622892662242;0.6678435166079058;1.0235102305187513;1.0000152845357184;9.999811375053453;-0.6248099568522848;0.683726601957909;0.6836196451444951;-2.1119398819655744e-08;-0.6679129847622549;0.6679604636830319;1.0000054982395552
75.400738;1.0071731972609832;-0.00012221951747965658;-0.0001213639270434657;0.672762710389431;0.6678440279814087;1.023510470395751;1.0000149269342204;9.999810315346018;-0.6248099575603454;0.6837263443388276;0.6836213320736592;-2.1879551306660686e-08;-0.6679129854716629;0.6679614852474388;1.0000043314959908
75.410738;1.00717386803895;-0.0001222195693670876;-0.00012136410204944665;0.672763136381324;0.6678445963315086;1.0235106918424535;1.0000145584306037;9.999809063939324;-0.6248099582848716;0.6837260725073493;0.6836229816326109;-2.2594739875884353e-08;-0.6679129861721679;0.6679625529101736;1.0000032524181166
75.420738;1.0071745101156648;-0.00012221963652605272;-0.000121364276500032;0.672763566957404;0.6678452205475172;1.0235108888412638;1.0000141849530653;9.999807636104551;-0.6248099590247819;0.6837257815023935;0.6836245920293323;-2.3264862192750704e-08;-0.6679129868613388;0.6679636617440587;1.0000022614692745
75.430738;1.0071751219247613;-0.00012221971964129766;-0.00012136444892970564;0.6727640019487074;0.6678458991076578;1.0235110561771519;1.0000138111092147;9.999806055044964;-0.6248099597789948;0.6837254655817758;0.683626162625546;-2.389040989689174e-08;-0.6679129875366319;0.6679648065203909;1.0000013582492968
75.440738;1.0071757021947527;-0.00012221981949917272;-0.00012136461805164918;0.672764440645383;0.6678466300052808;1.023511189354953;1.0000134396476072;9.999804348080072;-0.624809960546411;0.6837251188762883;0.6836276939662905;-2.4472246495518855e-08;-0.6679129881957292;0.6679659818953342;1.000000541610332
75.450738;1.0071762497831303;-0.00012221993665821455;-0.00012136478285369972;0.6727648819122963;0.6678474111552446;1.0235112847180885;1.0000130724498464;9.99980254530201;-0.6248099613258209;0.68372473608887;0.6836291873654943;-2.5011416973612825e-08;-0.667912988836708;0.6679671827037267;0.9999998102660834
75.460738;1.00717676392096;-0.00012222007137573072;-0.00012136494255374846;0.672765324442102;0.6678482410140639;1.0235113396912014;1.0000127116278987;9.999800681270951;-0.6248099621159928;0.6837243128429766;0.6836306444383511;-2.5509106329977984e-08;-0.6679129894581249;0.6679684042766079;0.9999991627508358
75.470738;1.007177244808186;-0.00012222022399916024;-0.00012136509665172139;0.6727657666931178;0.6678491187018821;1.0235113526780997;1.0000123596004578;9.999798793224826;-0.6248099629157919;0.6837238452992307;0.6836320667585816;-2.596666546501391e-08;-0.6679129900589561;0.6679696422250959;0.9999985960478992
75.480738;1.0071776941694799;-0.00012222039532739618;-0.00012136524490811428;0.6727662069034024;0.6678500436027389;1.0235113226604824;1.0000120190041033;9.999796920293685;-0.6248099637241155;0.683723329598761;0.6836334557734794;-2.6385689217029937e-08;-0.6679129906384628;0.6679708919846424;0.9999981043361846
75.490738;1.0071781150682897;-0.0001222205865517405;-0.00012136538694045829;0.6727666433274894;0.6678510148528817;1.023511249176668;1.0000116927809706;9.999795102869477;-0.6248099645397814;0.6837227621572531;0.6836348129362854;-2.6768071705137983e-08;-0.6679129911961842;0.6679721486893111;0.9999976793834102
75.500738;1.007178510997937;-0.00012222079892675402;-0.00012136552193574494;0.6727670743953008;0.66785203102304;1.0235111326722053;1.0000113840294136;9.99979337766671;-0.6248099653614757;0.6837221405161432;0.6836361399243943;-2.7115934670394237e-08;-0.6679129917319059;0.6679734075069979;0.99999731217513
75.510738;1.0071788850674535;-0.00012222103330543566;-0.00012136564895469941;0.67276749885753;0.6678530903471294;1.0235109744712616;1.0000110958521067;9.999791777088125;-0.6248099661877514;0.6837214635959072;0.683637438880604;-2.7431493443767444e-08;-0.6679129922453838;0.6679746640150794;0.9999969940990405
75.520738;1.0071792396692154;-0.00012222128980862224;-0.00012136576733559426;0.6727679159865607;0.6678541914309155;1.0235107762168472;1.0000108315154699;9.999790330554767;-0.6248099670170869;0.6837207309979094;0.6836387124925661;-2.771699821848482e-08;-0.6679129927360362;0.6679759139275752;0.999996717185759
75.530738;1.007179576567557;-0.00012222156793428401;-0.00012136587663043025;0.6727683258217313;0.6678553337001801;1.023510539299976;1.0000105945305016;9.999789057201555;-0.6248099678479233;0.6837199420975162;0.6836399638826413;-2.7974724886725433e-08;-0.6679129932027972;0.6679771524743355;0.9999964743037756
75.540738;1.0071798976881718;-0.00012222186688738593;-0.00012136597630570158;0.6727687295745342;0.6678565171133966;1.0235102646217955;1.0000103881358888;9.999787962844914;-0.6248099686786794;0.6837190959529383;0.6836411965887873;-2.8206987296227805e-08;-0.6679129936441328;0.6679783742994666;0.9999962594160807
75.550738;1.0071802060959678;-0.00012222218587708606;-0.00012136606571523703;0.6727691297436474;0.6678577411014115;1.0235099525695062;1.0000102147121768;9.999787052427832;-0.6248099695077899;0.683718192118576;0.6836424146354564;-2.8416121842831856e-08;-0.6679129940582679;0.6679795739368247;0.9999960675877305
75.560738;1.0071805058882537;-0.00012222252433367127;-0.00012136614423887324;0.6727695295235485;0.6678590035138572;1.023509603034607;1.00001007585451;9.99978634128572;-0.6248099703336222;0.6837172312748953;0.6836436222522904;-2.8604399252151568e-08;-0.6679129944434001;0.6679807462783142;0.9999958949776426
75.570738;1.0071808014649417;-0.00012222288185998655;-0.00012136621116910373;0.6727699318398447;0.6678603009288722;1.0235092155628944;1.0000099725882303;9.999785851729996;-0.6248099711543665;0.6837162151789246;0.6836448232166862;-2.8774131892837394e-08;-0.6679129947976652;0.6679818864984797;0.9999957388873365
75.580738;1.0071810972154995;-0.00012222325793826165;-0.00012136626546007897;0.6727703385097988;0.6678616298024589;1.02350878987435;1.0000099059897687;9.999785602793951;-0.6248099719681596;0.6837151466518708;0.6836460205479327;-2.8927966803239264e-08;-0.6679129951191088;0.6679829897067464;0.9999955976539613
75.590738;1.007181397161925;-0.00012222365175126618;-0.00012136630570502275;0.6727707500128443;0.667862987034791;1.023508326731651;1.0000098786754523;9.999785604981032;-0.624809972773239;0.683714029682148;0.6836472166894091;-2.906884338241626e-08;-0.6679129954059183;0.6679840509453062;0.9999954701069403
75.600738;1.0071817043720768;-0.00012222406231102444;-0.00012136633031265611;0.6727711658805502;0.6678643702053146;1.0235078284617969;1.0000098951463798;9.99978585956043;-0.6248099735679322;0.6837128689652642;0.6836484136265616;-2.9199509513048272e-08;-0.6679129956567542;0.6679850655094648;0.9999953546203595
75.610738;1.0071820206119337;-0.00012222448872792772;-0.00012136633766747282;0.6727715851481919;0.6678657777109333;1.023507298552374;1.0000099603205035;9.99978635844794;-0.624809974350751;0.6837116691048296;0.683649613004736;-2.932218076377345e-08;-0.66791299587088;0.6679860292141518;0.9999952485146218
75.620738;1.007182346341733;-0.00012222493035144317;-0.00012136632625357005;0.6727720064331504;0.6678672084050229;1.023506740927944;1.000010078446788;9.999787092496781;-0.6248099751206108;0.683710434223391;0.6836508161882715;-2.94386798326782e-08;-0.6679129960479679;0.6679869384122092;0.9999951483121815
75.630738;1.0071826811890119;-0.00012222538670096327;-0.00012136629483819118;0.6727724277108531;0.6678686609234631;1.023506159595167;1.000010252799119;9.999788065269547;-0.6248099758767511;0.6837091680575732;0.6836520237655267;-2.9550592393031993e-08;-0.667912996187941;0.6679877901450698;0.9999950502411815
75.640738;1.007183024531072;-0.0001222258572995435;-0.00012136624268932232;0.6727728465882961;0.6678701331189952;1.0235055582978718;1.0000104852260836;9.999789291968025;-0.6248099766184158;0.6837078741650401;0.6836532350388815;-2.965916668512865e-08;-0.6679129962912808;0.667988582605118;0.9999949505802703
75.650738;1.0071833756417348;-0.00012222634159171077;-0.00012136616962105565;0.6727732611032105;0.6678716221754072;1.0235049398577194;1.0000107759439203;9.999790783674905;-0.6248099773448242;0.6837065562036421;0.683654448251561;-2.9765311694963758e-08;-0.6679129963594159;0.6679893152987115;0.9999948461051571
75.660738;1.007183733494364;-0.00012222683898263772;-0.00012136607581237641;0.6727736697856858;0.6678731252412815;1.0235043055460586;1.0000111239681861;9.999792534774718;-0.6248099780554344;0.6837052183417751;0.6836556608635256;-2.9869758128424036e-08;-0.667912996394611;0.6679899886959842;0.9999947345645352
75.670738;1.00718409660986;-0.00012222734875421077;-0.00012136596156551771;0.6727740709460236;0.6678746394279506;1.0235036549077587;1.0000115276938308;9.999794522963098;-0.6248099787500951;0.683703865132736;0.6836568693726519;-2.9973104350718233e-08;-0.6679129963995333;0.6679906036588148;0.9999946150874718
75.680738;1.0071844633304732;-0.00012222786989855982;-0.00012136582707796143;0.6727744623853306;0.6678761612482175;1.0235029861339167;1.0000119849592206;9.999796722493253;-0.6248099794291122;0.683702500607806;0.6836580695599221;-3.00757258511867e-08;-0.6679129963769241;0.6679911610599113;0.9999944881089297
75.690738;1.0071848319760812;-0.00012222840132445947;-0.00012136567228038304;0.6727748417798284;0.6678776865410162;1.023502296686514;1.0000124928549932;9.999799118878636;-0.6248099800932655;0.6837011276006575;0.6836592574252204;-3.0177726343086665e-08;-0.6679129963295706;0.6679916618923772;0.9999943542730271
75.700738;1.0071852006080666;-0.00012222894221705616;-0.00012136549687240879;0.6727752070289816;0.667879210918993;1.023501584001331;1.000013048065755;9.999801708382854;-0.624809980743557;0.6836997478835289;0.6836604300191459;-3.027902726859212e-08;-0.6679129962604069;0.6679921074028319;0.9999942133204548
75.710738;1.0071855674780161;-0.00012222949187202319;-0.00012136530065553735;0.6727755563197457;0.6678807302729542;1.0235008462659931;1.0000136471901977;9.999804485541668;-0.6248099813808967;0.6836983628872209;0.6836615857394285;-3.037953128005804e-08;-0.6679129961724631;0.6679924988539816;0.9999940642785629
75.720738;1.0071859317184426;-0.0001222300492125767;-0.00012136508400474312;0.6727758883688586;0.667882241057289;1.0235000826461942;1.0000142863913728;9.999807438907737;-0.624809982006108;0.6836969747012581;0.68366272425225;-3.0479159557365817e-08;-0.6679129960687122;0.6679928373746327;0.9999939064534259
75.730738;1.007186292774733;-0.0001222306125557548;-0.00012136484800436715;0.67277620268539;0.667883740202958;1.023499292588164;1.0000149612833538;9.999810563199569;-0.6248099826200867;0.6836955867953449;0.6836638463677109;-3.057761814150894e-08;-0.6679129959518443;0.6679931242890511;0.99999373974032
75.740738;1.0071866493856942;-0.00012223117957791516;-0.00012136459415197466;0.6727764993584204;0.6678852248559506;1.0234984753713248;1.0000156672325342;9.99981387358683;-0.6248099832238654;0.6836942039588243;0.6836649536577266;-3.0674157632171725e-08;-0.6679129958239933;0.6679933614020716;0.9999935637635606
75.750738;1.0071869998275713;-0.0001222317473352663;-0.00012136432414380672;0.6727767785526351;0.6678866923246572;1.0234976307160344;1.000016399492273;9.999817404821652;-0.6248099838185917;0.6836928315878201;0.6836660474267134;-3.076769461830859e-08;-0.6679129956866412;0.6679935507032388;0.9999933769482713
75.760738;1.007187343129395;-0.0001222323124497161;-0.00012136403995554998;0.672777039896014;0.6678881403016432;1.023496759229128;1.0000171534744475;9.999821198023602;-0.624809984405424;0.6836914752977413;0.6836671278572574;-3.08570809142339e-08;-0.6679129955407215;0.6679936939182685;0.9999931765907694
75.770738;1.0071876794935632;-0.00012223287138539343;-0.00012136374387058531;0.6727772818908881;0.6678895671473063;1.0234958620379806;1.0000179249957015;9.999825291784505;-0.6248099849853104;0.6836901416330824;0.6836681943000663;-3.094121140672716e-08;-0.6679129953868871;0.667993792436968;0.9999929597487046
75.780738;1.0071880094521604;-0.00012223342057493671;-0.00012136343819796343;0.6727775017195152;0.6678909720746486;1.0234949404609006;1.0000187105074818;9.999829721080518;-0.6248099855586385;0.6836888385287879;0.6836692461076491;-3.101911766374362e-08;-0.6679129952258311;0.6679938476284946;0.9999927241325243
75.790738;1.0071883331110394;-0.00012223395644752932;-0.00012136312490425518;0.6727776956327184;0.6678923549064212;1.0234939957959517;1.0000195077116503;9.99983451625376;-0.6248099861251059;0.6836875740483266;0.6836702830972717;-3.1090094411491616e-08;-0.6679129950584366;0.6679938611812481;0.9999924680835354
75.800738;1.0071886500611653;-0.00012223447550655322;-0.00012136280557343425;0.6727778597873261;0.6678937153805741;1.0234930291300175;1.0000203156104988;9.99983970207067;-0.6248099866840674;0.6836863548044558;0.6836713056341901;-3.115358536913616e-08;-0.6679129948857012;0.6679938350772904;0.9999921898838163
75.810738;1.0071889590996628;-0.00012223497441165795;-0.00012136248163223223;0.6727779910335131;0.6678950527301292;1.023492041480705;1.0000211334916136;9.999845300241956;-0.6248099872349931;0.683685185433429;0.6836723144226534;-3.1208771624015295e-08;-0.667912994708439;0.667993771232163;0.9999918878069198
75.820738;1.0071892576801034;-0.0001222354500672902;-0.00012136215449581407;0.6727780872379424;0.6678963659703976;1.0234910339891237;1.0000219598220492;9.99985133347618;-0.6248099877776369;0.6836840686139117;0.6836733100690073;-3.125431457007204e-08;-0.6679129945270746;0.6679936709141139;0.9999915607633917
75.830738;1.007189542359513;-0.00012223589971009196;-0.0001213618255634104;0.6727781473110208;0.6678976544810034;1.0234900079865077;1.0000227917586284;9.99985782862805;-0.6248099883118601;0.6836830056587299;0.6836742929168848;-3.128853113063506e-08;-0.6679129943418862;0.6679935341092935;0.9999912082768008
75.840738;1.007189810192263;-0.00012223632089280794;-0.00012136149612467267;0.6727781710268185;0.667898918144658;1.023488965016548;1.0000236255338653;9.999864817846454;-0.6248099888374031;0.6836819973326854;0.6836752633461359;-3.130961165401834e-08;-0.6679129941532951;0.6679933593981546;0.9999908300448067
75.850738;1.0071900594851635;-0.00012223671135771214;-0.00012136116736437444;0.6727781586556824;0.6679001570413834;1.0234879067090534;1.0000244575605128;9.99987233637017;-0.6248099893539174;0.6836810437680951;0.6836762220708962;-3.131566991098562e-08;-0.6679129939617795;0.6679931447254962;0.9999904259553043
75.860738;1.0071902898119058;-0.00012223706893434153;-0.0001213608405317695;0.6727781110069765;0.66790137141613;1.0234868348020538;1.0000252851376905;9.99988041949011;-0.6248099898611518;0.6836801438667686;0.6836771701403508;-3.130483672688664e-08;-0.6679129937676725;0.6679928885962971;0.9999899963829916
75.870738;1.0071905019412377;-0.00012223739162295688;-0.00012136051694433383;0.672778029984841;0.6679025618038796;1.0234857513080093;1.0000261063618758;9.999889102175079;-0.624809990359063;0.683679295029421;0.683678108728549;-3.1275353420906835e-08;-0.6679129935711395;0.6679925908592981;0.9999895423052925
75.880738;1.0071906973979063;-0.00012223767776965185;-0.0001213601977935298;0.672777918698098;0.6679037287552262;1.0234846582119805;1.0000269201935064;9.999898418555766;-0.6248099908478063;0.6836784933701183;0.6836790389339383;-3.122554372491956e-08;-0.6679129933723256;0.6679922528418428;0.9999890654215412
75.890738;1.0071908776894096;-0.00012223792612754743;-0.00012135988402826026;0.6727777807996438;0.667904872513501;1.023483557073467;1.0000277267427318;9.999908398365061;-0.6248099913276736;0.6836777344744935;0.6836799617427815;-3.1153802270729834e-08;-0.6679129931716556;0.667991877128057;0.9999885683027967
75.900738;1.007191043753748;-0.00012223813590373146;-0.00012135957626903279;0.6727776200454865;0.6679059932489474;1.0234824490545147;1.0000285272658178;9.999919065674938;-0.6248099917990776;0.6836770141226322;0.683680877989459;-3.105872303796659e-08;-0.6679129929701627;0.6679914671527294;0.9999880539941214
75.910738;1.0071911958177227;-0.00012223830687358982;-0.00012135927473534498;0.6727774404677918;0.6679070916530577;1.0234813350086578;1.0000293241039775;9.999930443764272;-0.6248099922625762;0.6836763283392915;0.6836817881196636;-3.09393009924506e-08;-0.6679129927695359;0.6679910266009434;0.9999875252804734
75.920738;1.007191333540922;-0.00012223843936017508;-0.0001213589793222842;0.6727772463926133;0.6679081690815437;1.0234802154376876;1.0000301206261102;9.999942559633652;-0.6248099927189505;0.6836756730863248;0.6836826918173899;-3.0795024175784615e-08;-0.6679129925718141;0.6679905585932425;0.9999869844146034
75.930738;1.0071914567007567;-0.00012223853400511605;-0.00012135868970483934;0.6727770421585189;0.6679092269511571;1.023479090237397;1.0000309209651195;9.999955440489108;-0.6248099931693383;0.683675044210781;0.6836835876934484;-3.0625720406251655e-08;-0.667912992378999;0.6679900651347345;0.9999864330349016
75.940738;1.0071915664997224;-0.000122238591524487;-0.00012135840542381908;0.6727768319715246;0.6679102662140642;1.023477958640692;1.0000317296412455;9.999969103635232;-0.6248099936151564;0.6836744377429793;0.683684473284835;-3.043135020109436e-08;-0.6679129921928515;0.6679895475953079;0.9999858717268209
75.950738;1.0071916664625222;-0.00012223861263468107;-0.00012135812603577674;0.6727766199545885;0.6679112877891988;1.023476820003122;1.0000325509193988;9.999983549537065;-0.624809994057797;0.6836738501942881;0.6836853455615265;-3.021204565490346e-08;-0.6679129920148699;0.6679890076763805;0.9999852999896959
75.960738;1.0071917622863966;-0.00012223859814556982;-0.00012135785122239357;0.6727764103651628;0.66791229342662;1.0234756746622817;1.0000333875894927;9.999998761975963;-0.6248099944984512;0.6836732786614053;0.683686201789124;-2.9968270931167665e-08;-0.6679129918463775;0.6679884476435087;0.9999847174000724
75.970738;1.0071918611288646;-0.00012223854910309127;-0.0001213575809437963;0.6727762077094441;0.6679132857283688;1.023474524003719;1.000034239750752;10.000014711789188;-0.624809994938141;0.6836727208027095;0.6836870399584919;-2.970086684063951e-08;-0.6679129916887553;0.6679878701261518;0.9999841247683695
75.980738;1.0071919707762655;-0.00012223846686658607;-0.000121357315684291;0.6727760165174181;0.6679142673606506;1.0234733700833574;1.000035104674549;10.000031365591715;-0.624809995377824;0.6836721747596006;0.6836878582606557;-2.9410988992186496e-08;-0.667912991543712;0.6679872780988447;0.9999835238987203
75.990738;1.0071920988824812;-0.00012223835300300627;-0.00012135705645161261;0.6727758412994518;0.6679152406227279;1.0234722151837896;1.0000359779280028;10.000048695605722;-0.6248099958184775;0.6836716391032204;0.6836886543909315;-2.9099987214371934e-08;-0.6679129914133605;0.6679866745152463;0.9999829165278407
76.000738;1.0071922522313599;-0.0001222382090887693;-0.0001213568044808549;0.6727756867931476;0.6679162076275814;1.023471061435316;1.0000368548244398;10.000066680292537;-0.6248099962611576;0.6836711128546703;0.683689425461813;-2.8769285860439377e-08;-0.6679129913000756;0.6679860615831487;0.9999823035657546
76.010738;1.0071924363731846;-0.00012223803669699545;-0.00012135656100467819;0.6727755578582888;0.6679171703108676;1.0234699108575727;1.0000377310414086;10.000085300918887;-0.6248099967071294;0.6836705954874421;0.6836901682015099;-2.8420245777580833e-08;-0.6679129912061955;0.6679854404488834;0.9999816851234296
76.020738;1.0071926559455797;-0.0001222378375021681;-0.00012135632725159062;0.6727754590557988;0.6679181299749497;1.0234687659128556;1.0000386022252539;10.000104541505346;-0.6248099971578495;0.6836700866647822;0.6836908792711831;-2.8053954229519756e-08;-0.6679129911336505;0.6679848114197016;0.9999810609272207
76.030738;1.0071929147349785;-0.00012223761321481107;-0.0001213561044966865;0.672775394293358;0.6679190869584152;1.023467629856082;1.0000394635990806;10.000124389984599;-0.6248099976145143;0.6836695857286276;0.6836915559855766;-2.7671179249760566e-08;-0.6679129910838495;0.6679841744231804;0.9999804305512086
76.040738;1.0071932152278078;-0.0001222373653997786;-0.00012135589408501428;0.6727753667420203;0.6679200410341495;1.0234665065212778;1.0000403104086066;10.000144843054052;-0.6248099980775801;0.6836690915461533;0.6836921969609469;-2.727260799397648e-08;-0.6679129910578676;0.6679835294112642;0.9999797939086583
76.050738;1.0071935584014566;-0.000122237095457185;-0.00012135569742896516;0.6727753789996549;0.6679209923285859;1.0234653998879077;1.0000411382753602;10.000165908490544;-0.6248099985468158;0.6836686029008864;0.6836928020573804;-2.6859006651188234e-08;-0.6679129910565257;0.667982876311867;0.9999791517883266
76.060738;1.0071939438860826;-0.00012223680483134492;-0.00012135551578023023;0.6727754330291099;0.6679219418816512;1.0234643136387758;1.000041942250543;10.00018759365138;-0.6248099990216495;0.6836681186746406;0.6836933720599357;-2.6431106924976698e-08;-0.667912991080343;0.6679822147917148;0.9999785052427983
76.070738;1.0071943705632136;-0.00012223649520330898;-0.00012135534997808311;0.6727755300111762;0.6679228915573521;1.0234632512013342;1.000042716014083;10.000209889107035;-0.6248099995012265;0.6836676376573491;0.6836939085645678;-2.5989371105643406e-08;-0.6679129911296323;0.6679815445278859;0.9999778546705574
76.080738;1.007194837277229;-0.0001222361684838038;-0.00012135520054521203;0.6727756705510588;0.667923843735588;1.0234622160096543;1.0000434529187618;10.000232763246624;-0.6248099999842701;0.6836671586530215;0.6836944136249059;-2.5533841828597726e-08;-0.6679129912046158;0.667980865638332;0.9999772001600807
76.090738;1.007195342855736;-0.00012223582676465134;-0.00012135506774669784;0.6727758547056575;0.6679248006495235;1.0234612108238772;1.0000441476320168;10.000256170154143;-0.6248100004691114;0.6836666805896157;0.6836948890131049;-2.5064314773728532e-08;-0.667912991305372;0.6679801784618936;0.9999765419390693
76.100738;1.0071958854056229;-0.00012223547237749421;-0.0001213549512955351;0.6727760815666014;0.667925763499304;1.0234602367824484;1.0000447968467696;10.00028006250306;-0.6248100009537619;0.6836662020051217;0.6836953357919594;-2.4580629936353526e-08;-0.6679129914317604;0.667979482848857;0.9999758798933402
76.110738;1.007196461838373;-0.0001222351078941541;-0.00012135485007283174;0.6727763492555536;0.6679267324144357;1.023459293652877;1.000045399182789;10.000304400095507;-0.6248100014359282;0.6836657205550678;0.683695754440293;-2.408264397860971e-08;-0.6679129915834594;0.6679787779066404;0.9999752131170266
76.120738;1.0071970684944949;-0.00012223473595131116;-0.00012135476212264161;0.6727766553889444;0.6679277071034272;1.0234583807858804;1.0000459542106146;10.000329148939187;-0.6248100019131851;0.6836652330526706;0.6836961450702289;-2.3570106050096072e-08;-0.6679129917599925;0.6679780624212245;0.9999745396810883
76.130738;1.0071977025118661;-0.00012223435910759903;-0.00012135468492271757;0.6727769971530061;0.6679286868577423;1.0234574974620443;1.0000464607581308;10.00035427505665;-0.6248100023831942;0.6836647357146146;0.6836965077498979;-2.304284901355659e-08;-0.6679129919607879;0.6679773349352095;0.9999738567094903
76.140738;1.007198362813067;-0.0001222339798963681;-0.00012135461580937091;0.672777371336919;0.6679296700487617;1.023456642222069;1.0000469158709235;10.00037974127011;-0.6248100028437336;0.6836642244731868;0.6836968432361975;-2.250106762180285e-08;-0.6679129921853738;0.6679765933207099;0.9999731612622552
76.150738;1.0071990498053431;-0.0001222336008814113;-0.00012135455224733023;0.6727777749461583;0.6679306542630883;1.0234558121111097;1.0000473149656581;10.000405507873863;-0.624810003292638;0.6836636952300607;0.6836971535796552;-2.1945244654312984e-08;-0.6679129924334565;0.6679758348575835;0.9999724511524797
76.160738;1.0071997639590407;-0.00012223322449259223;-0.00012135449187796208;0.6727782057054734;0.6679316370313094;1.0234550028585137;1.0000476526495727;10.000431535400951;-0.6248100037277258;0.6836631440506848;0.6836974418570465;-2.1375926545943134e-08;-0.6679129927047692;0.6679750568384172;0.9999717247895521
76.170738;1.0072005046406673;-0.00012223285279568282;-0.00012135443239896181;0.6727786617985638;0.6679326165235278;1.023454209579887;1.0000479237185347;10.000457788657835;-0.6248100041467826;0.6836625675440139;0.6836977114960573;-2.0793827511717742e-08;-0.6679129929987927;0.6679742569862575;0.9999709805446397
76.180738;1.0072012702992703;-0.00012223248748193793;-0.00012135437122051352;0.6727791411893663;0.6679335919856487;1.0234534274616336;1.0000481237323933;10.00048423762212;-0.6248100045477166;0.6836619634254912;0.6836979659604158;-2.0199947629849436e-08;-0.6679129933143586;0.6679734336274431;0.999970216819271
76.190738;1.0072020596385176;-0.00012223213006261197;-0.00012135430530322312;0.6727796412564722;0.6679345637901999;1.023452652424914;1.00004824900649;10.000510849986464;-0.6248100049287477;0.6836613310560427;0.6836982087299545;-1.9595321376478138e-08;-0.6679129936495007;0.6679725858203621;0.9999694333394432
76.200738;1.0072028725168942;-0.0001222317820273892;-0.00012135423152080921;0.6727801590891231;0.6679355332352492;1.023451881243172;1.0000482963261688;10.000537577878116;-0.624810005288524;0.6836606715864679;0.6836984435019017;-1.8980849837666974e-08;-0.6679129940018895;0.667971713365771;0.999968632202129
76.210738;1.0072037098648317;-0.00012223144476347452;-0.00012135414709810727;0.6727806918569132;0.6679365022267523;1.0234511114168927;1.0000482626684026;10.00056435214155;-0.6248100056261247;0.683659987529504;0.6836986744929343;-1.8357355200222787e-08;-0.667912994369327;0.6679708167060777;0.9999678168559837
76.220738;1.0072045731640094;-0.00012223111929399912;-0.00012135404980544378;0.6727812368233834;0.6679374728370981;1.02345034174372;1.000048145247176;10.000591089608994;-0.624810005940954;0.6836592820846207;0.6836989064427335;-1.7725599752710118e-08;-0.6679129947498191;0.6679698966646207;0.999966990280038
76.230738;1.0072054645536423;-0.00012223080613882326;-0.00012135393805192206;0.6727817916434056;0.6679384471941874;1.0234495726701838;1.0000479418112467;10.000617701284307;-0.6248100062328171;0.6836585585970557;0.6836991444688676;-1.708646852459228e-08;-0.6679129951415069;0.6679689540764765;0.9999661547371864
76.240738;1.007206387268561;-0.00012223050544505273;-0.00012135381085464206;0.6727823549128998;0.6679394280067961;1.0234488058220124;1.0000476507710883;10.000644098611925;-0.6248100065021166;0.683657820312926;0.6836993938193157;-1.644123533386006e-08;-0.667912995542632;0.6679679898106179;0.999965312175267
76.250738;1.0072073453722838;-0.0001222302171696574;-0.0001213536677099926;0.672782925981805;0.6679404188942527;1.023448043472805;1.0000472712293265;10.0006702051204;-0.6248100067496947;0.6836570704616419;0.683699659229138;-1.5791553234860736e-08;-0.6679129959514577;0.6679670049567172;0.9999644638920584
76.260738;1.007208343026174;-0.0001222299410135338;-0.00012135350847741786;0.6727835042636989;0.667941423898257;1.0234472878812022;1.0000468032346113;10.000695964287763;-0.6248100069765027;0.6836563125553805;0.6836999444028617;-1.5139303522087092e-08;-0.6679129963662244;0.6679660005448291;0.9999636104782075
76.270738;1.0072093837494407;-0.00012222967620900983;-0.00012135333312227804;0.6727840892571905;0.66794244681694;1.0234465408326099;1.0000462479963579;10.000721333000902;-0.6248100071835744;0.683655550652291;0.6837002521650833;-1.4486475635272888e-08;-0.667912996785168;0.6679649771977001;0.9999627520531766
