time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
76.280738;1.0072104700005164;-0.0001222294215837486;-0.00012135314134164996;0.6727846811763567;0.6679434908158808;1.0234458041635732;1.0000456077140338;10.00074626971364;-0.6248100073720105;0.6836547892213722;0.683700584952394;-1.3835041592743003e-08;-0.6679129972064802;0.667963935098295;0.9999618879789027
76.290738;1.007211603305478;-0.00012222917599456716;-0.00012135293239899964;0.6727852810402173;0.667944558349767;1.0234450804870499;1.0000448852393038;10.000770730000534;-0.6248100075427263;0.6836540324703153;0.6837009449405353;-1.3186844806196831e-08;-0.6679129976282788;0.6679628739998257;0.9999610169180799
76.300738;1.0072127841956249;-0.00012222893882225333;-0.0001213527053389463;0.6727858898507183;0.6679456514476693;1.0234443731511633;1.0000440833716644;10.000794672070663;-0.6248100076964116;0.6836532839316145;0.683701333457827;-1.2543551723693289e-08;-0.6679129980488807;0.667961793353856;0.9999601378970167
76.310738;1.007214012084634;-0.00012222871017586817;-0.00012135245944405034;0.6727865075211577;0.6679467719724678;1.0234436861745628;1.0000432038526057;10.000818066359818;-0.6248100078338293;0.6836525468250862;0.6837017505702445;-1.1906649237565992e-08;-0.6679129984672171;0.6679606927717595;0.999959251321843
76.320738;1.0072152856794678;-0.00012222849056817947;-0.00012135219450885125;0.6727871328040994;0.6679479218072859;1.0234430250743516;1.000042247828237;10.000840899528706;-0.6248100079558747;0.6836518242188717;0.6837021956149382;-1.1277442396971843e-08;-0.6679129988828449;0.6679595723576387;0.9999583588429432
76.330738;1.0072166030561305;-0.00012222828028757827;-0.00012135191072386855;0.6727877646036433;0.6679491032295135;1.0234423977183291;1.0000412175557305;10.000863169147932;-0.6248100080632104;0.68365111884582;0.6837026680726728;-1.0657172852368167e-08;-0.667912999295526;0.6679584325833372;0.9999574626288367
76.340738;1.0072179610721226;-0.00012222807913648499;-0.00012135160853000911;0.6727884033473395;0.6679503187597249;1.0234418138973376;1.0000401168466913;10.000884873737235;-0.6248100081560486;0.6836504334621873;0.6837031680741229;-1.0047260544260816e-08;-0.6679129997048012;0.6679572743118386;0.9999565654240731
76.350738;1.0072193552467419;-0.00012222788667687784;-0.00012135128875861458;0.672789051245424;0.6679515700998332;1.0234412839041394;1.000038950534313;10.000906007947705;-0.6248100082343343;0.6836497711289451;0.6837036963695221;-9.449355276504472e-09;-0.6679130001097926;0.6679560990324379;0.9999556711536826
76.360738;1.007220780922552;-0.00012222770243547923;-0.00012135095282307594;0.6727897113902835;0.6679528573452174;1.0234408173601912;1.000037724280272;10.000926570680662;-0.6248100082980451;0.6836491346984267;0.6837042539353367;-8.8651006147598e-09;-0.6679130005092573;0.6679549084716327;0.9999547851735116
76.370738;1.007222234674186;-0.00012222752592604748;-0.00012135060264318161;0.6727903865614849;0.6679541791719976;1.0234404225075082;1.0000364444073133;10.000946571860787;-0.6248100083474168;0.6836485262536264;0.6837048414454502;-8.295916776510117e-09;-0.6679130009018743;0.6679537038015582;0.9999539144729901
76.380738;1.0072237145360583;-0.00012222735679116127;-0.000121350240423607;0.67279107879358;0.6679555334301285;1.0234401054088915;1.000035117586002;10.000966019538028;-0.6248100083829893;0.6836479469761321;0.6837054586453898;-7.743089531081339e-09;-0.667913001286441;0.6679524854778279;0.9999530675785685
76.390738;1.0072252197942395;-0.0001222271950408064;-0.00012134986846302451;0.6727917893315689;0.6679569177359763;1.0234398695677356;1.000033750421005;10.000984903417033;-0.6248100084055082;0.6836473972600519;0.6837061039441001;-7.208045638063452e-09;-0.6679130016617448;0.6679512538031408;0.9999522533245052
76.400738;1.0072267508747539;-0.00012222704114014149;-0.00012134948895532811;0.6727925183971073;0.6679583298530156;1.023439716511236;1.000032349042988;10.001003197371864;-0.6248100084158669;0.6836468771239723;0.6837067748103317;-6.692478817755971e-09;-0.6679130020265553;0.6679500094815829;0.9999514794541314
76.410738;1.007228308674498;-0.00012222689589751342;-0.00012134910389478743;0.6727932654841478;0.6679597676416787;1.023439646314615;1.000030919062683;10.001020873234665;-0.6248100084150975;0.683646387010104;0.6837074688082484;-6.1982480113626095e-09;-0.6679130023800265;0.6679487536534953;0.9999507524074898
76.420738;1.007229894135201;-0.00012222676029385114;-0.00012134871515555692;0.6727940302730246;0.6679612288338346;1.0234396571675544;1.0000294658377684;10.00103790673498;-0.6248100084043198;0.6836459284377785;0.68370818427091;-5.7272154633477724e-09;-0.6679130027219664;0.6679474875833645;0.9999500779672728
76.430738;1.007231508287677;-0.00012222663525405372;-0.00012134832455116886;0.6727948132415065;0.6679627110867582;1.023439744670274;1.0000279945503487;10.001054271765083;-0.6248100083846473;0.6836455038261365;0.6837089199751608;-5.281099098545528e-09;-0.6679130030525602;0.6679462124146445;0.9999494619026345
76.440738;1.0072331516142956;-0.00012222652133847946;-0.00012134793388704466;0.6727956156977992;0.6679642122009881;1.023439902047842;1.000026510126768;10.001069936568554;-0.6248100083570207;0.6836451161428716;0.6837096741757391;-4.8613291221369955e-09;-0.6679130033719756;0.6679449290837345;0.9999489098954482
76.450738;1.0072348235190522;-0.00012222641857445783;-0.0001213475449915529;0.6727964392988193;0.6679657302186275;1.0234401213551059;1.0000250176470131;10.001084871997685;-0.6248100083221069;0.6836447691559706;0.6837104442330952;-4.469045652903325e-09;-0.6679130036803612;0.6679436382280847;0.999948426827149
76.460738;1.0072365230317202;-0.00012222632660400897;-0.00012134715948586297;0.6727972851482465;0.6679672636361506;1.0234403942991457;1.0000235225886096;10.001099060723778;-0.6248100082804724;0.6836444674116384;0.6837112274522471;-4.105284056248949e-09;-0.6679130039779981;0.667942340035589;0.9999480164329796
76.470738;1.0072382496078016;-0.00012222624513964314;-0.00012134677855784288;0.672798153134257;0.6679688114743844;1.0234407120732874;1.0000220299507399;10.0011124931932;-0.62481000823277;0.6836442153364546;0.6837120219925285;-3.7710574482244175e-09;-0.6679130042651958;0.6679410343949035;0.9999476814555277
76.480738;1.0072400028114517;-0.000122226174370782;-0.0001213464032075126;0.6727990419219506;0.6679703728877747;1.0234410654474067;1.000020543679508;10.001125156289826;-0.624810008179648;0.6836440162439985;0.6837128267357916;-3.467160136634803e-09;-0.6679130045420671;0.6679397215763607;0.9999474239768721
76.490738;1.0072417812999084;-0.00012222611483258175;-0.00012134603476711234;0.6727999493438523;0.6679719469750782;1.0234414454320118;1.0000190673753713;10.00113702638769;-0.6248100081215217;0.6836438720545219;0.6837136406432243;-3.193931295118658e-09;-0.6679130048085155;0.6679384028167374;0.9999472457604833
76.500738;1.0072435822216097;-0.00012222606698038073;-0.00012134567509085958;0.6728008726725072;0.6679735328119376;1.0234418435388621;1.0000176048327298;10.001148066962644;-0.6248100080584569;0.6836437837147367;0.6837144626378655;-2.9513106845720067e-09;-0.6679130050644756;0.6679370802175651;0.9999471482739756
76.510738;1.0072454014529246;-0.00012222603102140644;-0.00012134532622694751;0.67280180865785;0.6679751292320413;1.0234422515148585;1.0000161599642337;10.001158228831908;-0.62481000799026;0.683643751572552;0.6837152917457805;-2.7392535827444615e-09;-0.6679130053101625;0.6679357562455935;0.9999471328589413
76.520738;1.007247234113287;-0.00012222600699192905;-0.00012134498998040367;0.672802753806772;0.6679767346645112;1.0234426613689187;1.0000147367671333;10.001167455787824;-0.6248100079165981;0.6836437752861109;0.6837161266334743;-2.558041145089831e-09;-0.6679130055461404;0.6679344333351611;0.9999472012264436
76.530738;1.0072490748787128;-0.0001222259949113427;-0.0001213446677368579;0.6728037047496767;0.6679783471780375;1.0234430660802494;1.0000133391538104;10.001175695308927;-0.6248100078370816;0.6836438536467783;0.6837169650508175;-2.40804125618213e-09;-0.6679130057732412;0.6679331136621792;0.999947355305764
76.540738;1.007250918370839;-0.00012222599485827272;-0.00012134436048062857;0.6728046582761313;0.6679799645307196;1.0234434596789557;1.0000119708011816;10.001182905161727;-0.6248100077514104;0.6836439846404079;0.6837178041001486;-2.2892953454978827e-09;-0.6679130059923182;0.6679317988638328;0.9999475961285342
76.550738;1.007252759682691;-0.00012222600679431066;-0.00012134406877108562;0.6728056112773124;0.6679815841037576;1.0234438364379512;1.0000106356609757;10.001189048459226;-0.6248100076594193;0.6836441656244334;0.6837186409157189;-2.201371373018384e-09;-0.667913006203884;0.6679304897602778;0.999947922496473
76.560738;1.0072545946416511;-0.0001222260303593958;-0.00012134379270557504;0.6728065606275424;0.6679832027918544;1.0234441913494814;1.0000093390570275;10.00119408726061;-0.6248100075609079;0.6836443935301441;0.6837194731749043;-2.143292060987317e-09;-0.667913006407911;0.6679291865757604;0.9999483305848472
76.570738;1.007256419762241;-0.00012222606489766842;-0.0001213435320793312;0.6728075030859957;0.6679848171332893;1.0234445215388717;1.0000080881487166;10.001197989978786;-0.6248100074554886;0.6836446651236868;0.6837202995006089;-2.113525492917101e-09;-0.6679130066038722;0.6679278896246545;0.9999488150644767
76.580738;1.0072582320295065;-0.000122226109591867;-0.00012134328661094499;0.6728084356986688;0.6679864235563019;1.0234448261319775;1.000006890624924;10.00120074274237;-0.6248100073426016;0.6836449769299802;0.683721119476868;-2.110280130864008e-09;-0.6679130067909423;0.6679265995493964;0.9999493702962882
76.590738;1.0072600288181293;-0.00012222616355338047;-0.00012134305589674393;0.6728093563727067;0.6679880184757048;1.0234451049449993;1.0000057526228343;10.001202343714366;-0.6248100072215084;0.6836453248862308;0.6837219331204428;-2.1317926365448276e-09;-0.6679130069683342;0.6679253169771366;0.9999499903982523
76.600738;1.0072618078579028;-0.0001222262258498399;-0.00012134283915525;0.6728102639476146;0.667989598278987;1.023445357642783;1.0000046777670561;10.001202792281376;-0.6248100070912056;0.6836457047716602;0.6837227402787153;-2.176264222323913e-09;-0.667913007135532;0.6679240423866123;0.9999506692205159
76.610738;1.0072635667975927;-0.0001222262955470527;-0.00012134263504539168;0.6728111579909942;0.6679911594271354;1.0234455837600536;1.0000036674790322;10.00120209701302;-0.6248100069506016;0.683646113279291;0.6837235403764532;-2.2416884314697053e-09;-0.66791300729226;0.6679227762115462;0.9999514005757104
76.620738;1.0072653027356067;-0.00012222637179924958;-0.00012134244171174854;0.672812038762294;0.6679926988644616;1.0234457835417479;1.000002721322548;10.001200291155545;-0.6248100067988891;0.6836465483907882;0.6837243326241725;-2.325800597200109e-09;-0.667913007438254;0.667921518878789;0.9999521782980252
76.630738;1.007267011876979;-0.00012222645384452876;-0.00012134225715627282;0.6728129073333833;0.6679942141296114;1.0234459584432505;1.0000018369507495;10.001197434060142;-0.6248100066355899;0.6836470087528924;0.6837251161547905;-2.426185112329459e-09;-0.6679130075729436;0.667920270776976;0.9999529966150439
76.640738;1.0072686890347036;-0.00012222654088166283;-0.00012134207968961655;0.672813765648538;0.6679957027226644;1.023446110235344;1.0000010103462704;10.001193603579207;-0.6248100064603849;0.6836474929592644;0.6837258895651246;-2.540553634205164e-09;-0.6679130076954175;0.6679190321900662;0.9999538508432113
76.650738;1.007270327639653;-0.00012222663206869281;-0.0001213419079869504;0.6728146163895963;0.6679971617620964;1.023446240557004;1.00000023667285;10.001188893409042;-0.6248100062730727;0.6836479993711866;0.6837266504151338;-2.666965079372208e-09;-0.667913007804852;0.6679178033988119;0.9999547375987982
76.660738;1.0072719208676608;-0.00012222672676471033;-0.0001213417408470314;0.6728154627048865;0.6679985884472819;1.0234463520791233;0.9999995115360543;10.001183413854024;-0.624810006073551;0.6836485261376967;0.6837273954378308;-2.8036985454429947e-09;-0.6679130079008828;0.6679165846515713;0.9999556542147084
76.670738;1.0072734629612679;-0.0001222268247535384;-0.00012134157703558785;0.672816307692798;0.6679999802723989;1.0234464487774373;0.9999988320592539;10.001177291241044;-0.6248100058617809;0.6836490711418486;0.6837281213892642;-2.948873208541132e-09;-0.6679130079835066;0.6679153758636452;0.9999565981298257
76.680738;1.0072749494073978;-0.0001222269262930818;-0.00012134141522430687;0.6728171534547287;0.668001334752045;1.0234465346249677;0.999998197041461;10.001170664364208;-0.6248100056378123;0.6836496321378139;0.6837288258346712;-3.1002682666612786e-09;-0.667913008052825;0.6679141768228204;0.9999575667867384
76.690738;1.0072763760162964;-0.00012222703221263727;-0.00012134125403905211;0.6728180002328364;0.6680026495722923;1.0234466132239985;0.9999976063238091;10.001163666795398;-0.6248100054017206;0.6836502070853052;0.6837295073361406;-3.255591224883758e-09;-0.6679130081090281;0.6679129877721391;0.9999585578749227
76.700738;1.007277738404268;-0.00012222714389651477;-0.00012134109233350086;0.6728188464202803;0.6680039231070648;1.023446688316672;0.999997059738359;10.001156402170297;-0.6248100051534443;0.6836507944205051;0.6837301651064449;-3.4129266731789564e-09;-0.6679130081524959;0.6679118094708076;0.9999595696852319
76.710738;1.0072790326617633;-0.00012222726284238794;-0.00012134092947268214;0.6728196893781311;0.6680051545222047;1.0234467633892348;0.9999965560723386;10.001148940594229;-0.6248100048926984;0.6836513931613066;0.6837307986352626;-3.57107011812202e-09;-0.667913008183765;0.6679106428639702;0.9999606009958747
76.720738;1.0072802559932144;-0.0001222273902288867;-0.00012134076528746564;0.6728205262138176;0.6680063432215613;1.0234468407730948;0.9999960929922718;10.001141332452454;-0.6248100046189075;0.6836520028553932;0.6837314078004026;-3.729594627751905e-09;-0.6679130082034782;0.6679094890293484;0.9999616505198244
76.730738;1.0072814068685467;-0.00012222752683168825;-0.0001213405997478207;0.6728213538423496;0.6680074879210519;1.0234469212567165;0.9999956679928226;10.001133617389694;-0.6248100043311366;0.6836526234448155;0.6837319931441689;-3.8885563733711e-09;-0.6679130082125095;0.6679083494788313;0.9999627165299193
76.740738;1.0072824854324876;-0.00012222767305358973;-0.00012134043273872921;0.6728221685720546;0.6680085863152112;1.0234470046390054;0.9999952794467722;10.001125827633386;-0.6248100040281653;0.6836532551238699;0.6837325556460604;-4.0481186842268245e-09;-0.6679130082120781;0.6679072262538948;0.9999637965359884
76.750738;1.0072834935117183;-0.00012222782905005512;-0.00012134026417781795;0.6728229660789652;0.6680096359589596;1.0234470912513451;0.9999949272018991;10.001117989954327;-0.6248100037086315;0.683653898289974;0.683733096251663;-4.2085070725286195e-09;-0.6679130082036062;0.6679061215142317;0.9999648868617325
76.760738;1.0072844335689273;-0.0001222279949763781;-0.00012134009424814137;0.6728237421056285;0.6680106353747605;1.0234471832264882;0.999994612468442;10.001110126718618;-0.6248100033712171;0.6836545534645978;0.6837336156882687;-4.370272847971589e-09;-0.6679130081883786;0.6679050370857401;0.9999659828469609
76.770738;1.0072853075003692;-0.00012222817112082223;-0.00012133992341842484;0.6728244932118839;0.6680115842883787;1.0234472840810365;0.9999943369870852;10.001102258951168;-0.6248100030149492;0.6836552209222081;0.6837341144540193;-4.53441353166805e-09;-0.6679130081672522;0.6679039745050384;0.9999670798548647
76.780738;1.00728611611304;-0.00012222835781008557;-0.00012133975232274572;0.6728252168892626;0.668012482996029;1.0234473971066427;0.9999941019582116;10.001094403015315;-0.6248100026393939;0.6836559004527976;0.6837345929068893;-4.702071943459412e-09;-0.667913008140576;0.6679029353472574;0.9999681739633962
76.790738;1.0072868592468818;-0.00012222855526440815;-0.00012133958170954638;0.6728259111621864;0.6680133315018996;1.0234475242896388;0.9999939074769194;10.00108655648188;-0.624810002244561;0.6836565913604523;0.6837350515581591;-4.87419670760409e-09;-0.6679130081083229;0.667901921122792;0.9999692619988366
76.800738;1.0072875361496985;-0.0001222287635593719;-0.00012133941241764692;0.6728265742557092;0.6680141293651759;1.0234476666115422;0.9999937529672183;10.001078695734279;-0.6248100018309015;0.6836572920943389;0.6837354912588807;-5.05151301766081e-09;-0.6679130080703676;0.6679009328513594;0.9999703412193616
76.810738;1.007288146071898;-0.0001222289825367419;-0.00012133924525186854;0.6728272045227339;0.6680148762587688;1.0234478252348151;0.9999936380493379;10.001070792327994;-0.6248100013996214;0.6836580000763356;0.6837359131154036;-5.234515198900243e-09;-0.6679130080266652;0.6678999708992015;0.9999714084875505
76.820738;1.0072886889948653;-0.00012222921163668546;-0.00012133908080080718;0.6728278002267384;0.6680155721535515;1.023448002078901;0.9999935628717667;10.001062823923563;-0.6248100009527797;0.6836587124243534;0.6837363183601068;-5.4233251648043825e-09;-0.6679130079772366;0.6678990350029145;0.9999724596470725
76.830738;1.0072891656604077;-0.0001222294499332464;-0.00012133891937337716;0.6728283593563255;0.6680162169802532;1.0234481991369493;0.9999935278111378;10.00105477128788;-0.6248100004928681;0.6836594263911626;0.6837367081491805;-5.6176225537400374e-09;-0.6679130079222124;0.6678981244517614;0.9999734898951769
76.840738;1.0072895769042394;-0.00012222969632872207;-0.00012133876107390481;0.6728288800288259;0.668016810565745;1.023448417854002;0.9999935330567855;10.001046614008636;-0.624810000022319;0.6836601387254267;0.6837370834334614;-5.816707934643942e-09;-0.6679130078619536;0.6678972383854143;0.9999744946894317
76.850738;1.007289923530498;-0.00012222994962970575;-0.00012133860585670429;0.6728293609182618;0.668017352808869;1.0234486594432146;0.9999935787197154;10.001038331878016;-0.6248099995432687;0.6836608453230277;0.6837374452076922;-6.019710685396211e-09;-0.6679130077970178;0.6678963757395274;0.9999754706626685
76.860738;1.0072902067103469;-0.00012223020858229212;-0.00012133845362095696;0.6728298009219339;0.6680178436601614;1.0234489252594823;0.9999936652952026;10.001029908262494;-0.6248099990575011;0.6836615418530728;0.6837377949405283;-6.225751419631772e-09;-0.6679130077279877;0.667895535070746;0.9999764159153488
76.870738;1.0072904281239703;-0.00012223047198915086;-0.00012133830445144501;0.6728301986545409;0.6680182830140555;1.0234492162103221;0.999993793467712;10.001021331774842;-0.6248099985664776;0.6836622243751809;0.6837381348494929;-6.433801267640215e-09;-0.6679130076553307;0.6678947148543942;0.9999773293654227
76.880738;1.007290590306277;-0.00012223073873769626;-0.00012133815878036136;0.6728305527548124;0.6680186705972696;1.0234495318476875;0.9999939634039345;10.001012594389605;-0.6248099980713945;0.6836628895713583;0.6837384676320621;-6.6425865002780394e-09;-0.6679130075793386;0.6678939139868557;0.9999782103512865
76.890738;1.0072906973226374;-0.0001222310076906572;-0.00012133801727023598;0.6728308626294955;0.6680190059589082;1.0234498709699267;0.9999941745606711;10.001003685272694;-0.6248099975733182;0.6836635348640182;0.6837387958032175;-6.85091207353253e-09;-0.6679130075001706;0.6678931319362023;0.9999790590814834
76.900738;1.0072907547231238;-0.00012223127761315836;-0.00012133788056595984;0.6728311287087319;0.668019288674804;1.023450233447537;0.9999944260877683;10.000994584616087;-0.6248099970733927;0.683664158303948;0.683739121613112;-7.058044600059096e-09;-0.6679130074179951;0.6678923684523265;0.9999798769885048
76.910738;1.0072907686860382;-0.00012223154725632626;-0.0001213377490889862;0.6728313522049575;0.668019518471965;1.0234506208936824;0.999994716992521;10.000985261088555;-0.6248099965729068;0.6836647581684417;0.6837394474604284;-7.263741733090839e-09;-0.6679130073330932;0.6678916232637838;0.9999806662396874
76.920738;1.0072907454226843;-0.00012223181555762698;-0.00012133762280500549;0.6728315346917472;0.6680196950319529;1.0234510359381275;0.9999950456941026;10.000975672773412;-0.6248099960731364;0.6836653327002511;0.6837397758919567;-7.468072800612e-09;-0.6679130072459131;0.6678908960484546;0.9999814284861986
76.930738;1.0072906907706747;-0.00012223208174550105;-0.00012133750113602534;0.6728316777514948;0.6680198177108085;1.023451481704623;0.9999954097120012;10.000965770040185;-0.6248099955751324;0.6836658802379608;0.6837401095265566;-7.67124913749862e-09;-0.6679130071571071;0.6678901862608322;0.999982163861628
76.940738;1.0072906095254728;-0.00012223234527889356;-0.00012133738328677028;0.6728317829509581;0.6680198857222489;1.023451961727326;0.9999958058593404;10.000955500127658;-0.624809995079582;0.6836663994681945;0.6837404514749147;-7.873498527813345e-09;-0.6679130070674089;0.6678894928041879;0.999982870999149
76.950738;1.0072905053824632;-0.00012223260582583904;-0.00012133726861635757;0.6728318518200141;0.6680198986336996;1.023452479875488;0.9999962303774028;10.000944814151206;-0.6248099945867754;0.6836668895437603;0.6837408056017151;-8.075061179507126e-09;-0.6679130069774789;0.6678888140600524;0.999983547536447
76.960738;1.0072903813105403;-0.00012223286335858135;-0.00012133715663161334;0.6728318855520451;0.6680198563349142;1.0234530402139008;0.9999966789427353;10.000933671894344;-0.6248099940966721;0.6836673501539156;0.6837411760814505;-8.276224819459296e-09;-0.6679130068879607;0.6678881480555741;0.9999841904534609
76.970738;1.0072902391746077;-0.0001222331180974333;-0.00012133704679221201;0.6728318848453625;0.6680197587207469;1.0234536465704642;0.9999971467764576;10.000922040280662;-0.6248099936089856;0.6836677817858499;0.6837415666547964;-8.477201998890781e-09;-0.6679130067995892;0.6678874923396555;0.999984796383418
76.980738;1.0072900792709192;-0.00012223337004955824;-0.0001213369384562252;0.6728318501546641;0.6680196059051335;1.0234543019663895;0.999997628544337;10.000909889514455;-0.6248099931233907;0.6836681860029129;0.6837419800206731;-8.67799104689196e-09;-0.6679130067131965;0.6678868439665377;0.9999853623228571
76.990738;1.007289901112967;-0.00012223361850884177;-0.00012133683098048985;0.6728317820768032;0.668019398670927;1.0234550083535763;0.9999981182773323;10.000897192727917;-0.6248099926399023;0.6836685652207307;0.6837424176208389;-8.878461359794408e-09;-0.6679130066296508;0.6678862001433568;0.9999858866132949
77.000738;1.0072897051403709;-0.00012223386203238362;-0.00012133672389334347;0.6728316813963564;0.6680191385620514;1.023455766598516;0.9999986098110705;10.000883928418194;-0.6248099921590992;0.6836689218596275;0.683742880204587;-9.078545272127385e-09;-0.667913006549668;0.6678855588406319;0.999986369213389
77.010738;1.0072894936328518;-0.0001222340988091993;-0.0001213366171588443;0.6728315487408238;0.6680188274737711;1.0234565763326644;0.9999990971989948;10.000870079045328;-0.6248099916820611;0.6836692573264853;0.6837433687987;-9.278274999998715e-09;-0.6679130064735842;0.6678849185848187;0.9999868107131957
77.020738;1.0072892698727982;-0.00012223432715482928;-0.00012133651140389579;0.6728313844071478;0.668018466908578;1.023457435583519;0.9999995749549679;10.000855628749589;-0.6248099912101619;0.6836695714803975;0.6837438848483542;-9.477569559762577e-09;-0.6679130064013202;0.6678842783659071;0.9999872110978975
77.030738;1.0072890366506644;-0.00012223454577977425;-0.00012133640791420948;0.672831188522294;0.6680180575293505;1.023458340863292;1.0000000381723202;10.000840566762307;-0.6248099907447894;0.6836698629606583;0.6837444296472197;-9.675919488813341e-09;-0.6679130063324513;0.66788363819459;0.9999875691497803
77.040738;1.0072887956835141;-0.00012223475350016201;-0.00012133630844615903;0.672830961082693;0.6680175994278009;1.0234592882724036;1.0000004818148274;10.0008248903949;-0.6248099902871254;0.6836701298904877;0.6837450042149856;-9.872263301141025e-09;-0.6679130062662726;0.6678829993612111;0.9999878824356115
77.050738;1.0072885480513252;-0.00012223494876298686;-0.00012133621496152947;0.6728307018655894;0.6680170926680399;1.0234602747770936;1.0000009000891463;10.00080860741342;-0.6248099898381592;0.6836703701330569;0.6837456095527437;-1.006515481934964e-08;-0.6679130062019674;0.6678823639587993;0.9999881478171753
77.060738;1.0072882946168675;-0.00012223512963590157;-0.0001213361293515782;0.6728304103892206;0.6680165373444621;1.0234612982393327;1.000001287284798;10.000791743226422;-0.6248099893988639;0.6836705813188616;0.6837462468514182;-1.0253112745217594e-08;-0.6679130061387162;0.6678817340020097;0.9999883620824689
77.070738;1.0072880360358583;-0.000122235294310835;-0.00012133605327416926;0.6728300857134176;0.6680159332989768;1.0234623565141567;1.0000016393158644;10.00077434562075;-0.6248099889703178;0.6836707612210281;0.6837469175063413;-1.0434956537126245e-08;-0.667913006075574;0.6678811105381486;0.9999885222692382
77.080738;1.007287772812022;-0.00012223544162273572;-0.0001213359881113769;0.6728297263058182;0.6680152803829768;1.023463447563234;1.0000019546505219;10.000756478954797;-0.6248099885537205;0.6836709081041605;0.683747622746362;-1.0609921755743907e-08;-0.6679130060113116;0.6678804932366746;0.9999886259126588
77.090738;1.0072875054544588;-0.00012223557118394698;-0.00012133593501522811;0.6728293302168131;0.6680145789704159;1.0234645705699355;1.0000022340099861;10.00073821069412;-0.6248099881503544;0.6836710204763036;0.6837483633235474;-1.0777665416934012e-08;-0.6679130059443545;0.6678798807884694;0.9999886712862635
77.100738;1.0072872349228401;-0.00012223568321588176;-0.00012133589501129913;0.6728288951879018;0.6680138299328847;1.0234657260203734;1.0000024791510025;10.000719601571674;-0.6248099877616095;0.6836710966370786;0.6837491394860205;-1.0938350776975965e-08;-0.6679130058728017;0.6678792716400757;0.9999886567897468
77.110738;1.0072869635998642;-0.00012223577834043962;-0.0001213358689860871;0.6728284188312713;0.6680130345807959;1.0234669144470185;1.0000026920007434;10.000700706987908;-0.6248099873890408;0.6836711348334391;0.6837499506619762;-1.1092636104663468e-08;-0.6679130057946916;0.6678786640642171;0.9999885797603355
77.120738;1.0072866956193958;-0.00012223585747707033;-0.00012133585757675358;0.6728278992817788;0.6680121949652837;1.0234681352655146;1.000002874717412;10.00068158608632;-0.624809987034261;0.6836711337572935;0.6837507947714719;-1.1241294876909896e-08;-0.6679130057083517;0.6678780556676087;0.999988436940231
77.130738;1.0072864358811413;-0.0001222359218098805;-0.00012133586120817394;0.6728273358104949;0.6680113140913538;1.0234693865305007;1.0000030299798754;10.000662310717745;-0.6248099866987747;0.6836710926115916;0.6837516677473456;-1.1384614148108937e-08;-0.6679130056122928;0.6678774433203615;0.9999882264813247
77.140738;1.0072861890200226;-0.00012223597265836135;-0.00012133588026263003;0.6728267289402059;0.6680103958086198;1.0234706653393981;1.0000031609019369;10.000642966160171;-0.624809986383952;0.6836710109604552;0.6837525639118273;-1.1522135462029477e-08;-0.6679130055049752;0.667876823544156;0.9999879489949602
77.150738;1.0072859588968117;-0.0001222360112210339;-0.00012133591513138865;0.6728260804960776;0.6680094443547863;1.0234719685810607;1.0000032705216597;10.000623643887764;-0.6248099860910867;0.6836708888552078;0.683753477314184;-1.1652961360001257e-08;-0.6679130053850835;0.6678761928150723;0.9999876069007739
77.160738;1.007285747930825;-0.0001222360383189527;-0.00012133596608284116;0.6728253937099398;0.6680084636730971;1.023473293893384;1.0000033612858175;10.00060443299707;-0.6248099858213942;0.6836707270836301;0.6837544028091914;-1.177618003130015e-08;-0.6679130052518941;0.6678755475513231;0.9999872029589626
77.170738;1.0072855565039343;-0.00012223605430914297;-0.00012133603314952505;0.6728246730585219;0.6680074569895884;1.023474639994696;1.0000034350544549;10.000585411623954;-0.6248099855758253;0.6836705272180147;0.683755335844408;-1.1890990822681619e-08;-0.6679130051051826;0.6678748839073985;0.999986739417125
77.180738;1.0072853834389635;-0.00012223605921716683;-0.00012133611618172267;0.6728239240103;0.6680064269485961;1.0234760059567505;1.0000034934763122;10.000566642005003;-0.6248099853547537;0.6836702913122349;0.6837562718789609;-1.1996763319552535e-08;-0.6679130049448586;0.6678741979365226;0.9999862182509889
77.190738;1.0072852274477937;-0.0001222360528452726;-0.00012133621481978948;0.6728231526224945;0.6680053759552801;1.023477390383246;1.000003538612569;10.000548171123405;-0.6248099851576978;0.683670021190328;0.6837572064509714;-1.2093389732115833e-08;-0.6679130047708653;0.6678734861959427;0.9999856412218774
77.200738;1.007285088069303;-0.0001222360347107364;-0.00012133632819027284;0.6728223647348104;0.6680043063859847;1.0234787913305006;1.0000035739014497;10.000530031103807;-0.6248099849833153;0.6836697176354091;0.6837581353753959;-1.2181573734407078e-08;-0.6679130045835596;0.6678727461482787;0.9999850092897751
77.210738;1.007284965057297;-0.00012223600407474113;-0.00012133645478569449;0.6728215652251094;0.6680032207838876;1.023480206611092;1.000003604682798;10.000512237617082;-0.6248099848298267;0.6836693803229248;0.6837590543937421;-1.2262613974720081e-08;-0.6679130043840468;0.6678719761502431;0.9999843223988025
77.220738;1.007284856947384;-0.00012223596024219796;-0.00012133659280508375;0.672820757824756;0.6680021221051529;1.0234816337324568;1.0000036376232868;10.000494789869036;-0.6248099846955009;0.6836690087978881;0.6837599584612037;-1.233795519668241e-08;-0.6679130041739587;0.6678711752855756;0.9999835801248647
77.230738;1.0072847603204416;-0.00012223590281339877;-0.00012133674049273044;0.6728199454439242;0.6680010137247283;1.0234830693183976;1.000003679524868;10.00047767247712;-0.6248099845787701;0.6836686035983053;0.6837608411959225;-1.2408878343470708e-08;-0.6679130039550134;0.6678703432571038;0.9999827825383546
77.240738;1.0072846703562686;-0.0001222358315989704;-0.00012133689617423117;0.6728191305834388;0.6679998989758437;1.0234845086109259;1.0000037359615714;10.000460857322194;-0.6248099844781417;0.6836681668099314;0.6837616947216072;-1.2476360742579034e-08;-0.6679130037289106;0.6678694803378711;0.9999819305986298
77.250738;1.0072845819814755;-0.0001222357465677307;-0.00012133705811026365;0.6728183154628906;0.6679987804361318;1.0234859461157926;1.0000038103819813;10.000444306484246;-0.6248099843922421;0.6836677019696278;0.6837625099250727;-1.2541031102309554e-08;-0.6679130034973981;0.6678685872649689;0.999981026076255
77.260738;1.0072844907123397;-0.00012223564808796665;-0.00012133722436344505;0.6728175017765281;0.6679976595641567;1.0234873773826294;1.0000039043016031;10.000427974493242;-0.6248099843199525;0.6836672132427197;0.6837632771400898;-1.26031193042126e-08;-0.6679130032620995;0.6678676652944153;0.9999800712701927
77.270738;1.007284392686146;-0.000122235536991324;-0.0001213373928183635;0.6728166902272402;0.6679965372217169;1.0234888001128;1.0000040177343543;10.000411806126722;-0.6248099842604347;0.6836667042477892;0.6837639870503949;-1.2662459467288657e-08;-0.6679130030243323;0.6678667163568764;0.9999790688128589
77.280738;1.0072842842021683;-0.00012223541435382976;-0.00012133756128164557;0.6728158804483253;0.6679954145061716;1.0234902135967348;1.0000041494810117;10.000395735083618;-0.6248099842130119;0.6836661773599222;0.683764631429283;-1.2718719579074102e-08;-0.6679130027852295;0.6678657427610634;0.9999780214973064
77.290738;1.0072841618219732;-0.00012223528137644463;-0.00012133772758183543;0.6728150715620672;0.6679942929472106;1.0234916173089432;1.00000429787998;10.000379693294516;-0.6248099841770749;0.683665634117503;0.6837652031902832;-1.2771710032252722e-08;-0.6679130025459046;0.6678647466902043;0.9999769317671251
77.300738;1.0072840227630138;-0.00012223513920175545;-0.00012133788966997327;0.6728142627660305;0.6679931743737151;1.0234930096179147;1.0000044616575876;10.000363627055041;-0.6248099841521148;0.6836650762344529;0.6837656957357654;-1.2821462871631123e-08;-0.6679130023073241;0.6678637301864065;0.9999758013424471
77.310738;1.007283864813159;-0.00012223498856853368;-0.00012133804562682691;0.6728134533299709;0.6679920608626877;1.0234943875391953;1.0000046402519425;10.00034750395613;-0.6248099841377772;0.6836645059366984;0.6837661025847669;-1.2868147436904786e-08;-0.6679130020700436;0.6678626952570973;0.9999746313279774
77.320738;1.0072836861197556;-0.00012223482984478868;-0.00012133819356993459;0.6728126418731858;0.6679909542990922;1.0234957477437985;1.0000048333134997;10.00033130582319;-0.6248099841339235;0.6836639256031479;0.6837664177292699;-1.2912049947546798e-08;-0.6679130018342229;0.6678616436695745;0.9999734218544987
77.330738;1.0072834851152719;-0.0001222346635022071;-0.0001213383317085845;0.6728118257393808;0.6679898556959936;1.0234970873856182;1.000005039657875;10.000315017616344;-0.624809984140634;0.6836633376768798;0.6837666361154002;-1.2953548499394475e-08;-0.6679130015998167;0.6678605771893292;0.9999721715737286
77.340738;1.0072832606112359;-0.0001222344904709423;-0.00012133845859636182;0.6728110015881906;0.6679887652757956;1.0234984040082578;1.0000052568023436;10.000298623970627;-0.6248099841580395;0.6836627449211539;0.6837667539929616;-1.2993030672351308e-08;-0.6679130013665739;0.6678594983354282;0.9999708784599349
77.350738;1.007283011634771;-0.00012223431218513298;-0.00012133857318088795;0.6728101667276869;0.6679876831932597;1.0234996955015487;1.000005481647228;10.000282118387918;-0.6248099841861396;0.6836621504874206;0.6837667693063307;-1.3030845881930405e-08;-0.6679130011339887;0.667858410479212;0.9999695408890064
77.360738;1.0072827365618757;-0.0001222341303370162;-0.00012133867463580273;0.6728093196369486;0.6679866096366665;1.0235009603479566;1.0000057117555656;10.000265512447116;-0.6248099842247392;0.6836615577367513;0.6837666817584421;-1.3067217385987228e-08;-0.6679130009014864;0.6678573172033276;0.9999681575262247
77.370738;1.0072824323090763;-0.00012223394636748242;-0.00012133876230396051;0.6728084596417968;0.6679855441451499;1.0235021971122575;1.0000059464257431;10.000248827519593;-0.624809984273498;0.6836609698842082;0.6837664919516346;-1.3102177996950088e-08;-0.667913000668736;0.6678562219076881;0.9999667268926259
77.380738;1.0072820944811305;-0.00012223376114194615;-0.00012133883566797373;0.6728075866737752;0.6679844853403155;1.0235034030327512;1.000006186859013;10.000232079637332;-0.6248099843320026;0.6836603895775215;0.6837662001746814;-1.3135671481826975e-08;-0.6679130004358239;0.6678551278606375;0.999965247488176
77.390738;1.0072817186799108;-0.0001222335751209268;-0.00012133889434727354;0.6728067008389924;0.6679834316141011;1.0235045735274808;1.000006435333528;10.000215279685188;-0.6248099843996635;0.6836598189920123;0.6837658060754733;-1.316764285791973e-08;-0.6679130002031846;0.6678540381466515;0.9999637181655677
77.400738;1.007281301958174;-0.0001222333886635161;-0.00012133893818872819;0.6728058016730614;0.6679823820180878;1.0235057034787547;1.000006694169416;10.000198440401283;-0.6248099844756242;0.6836592603376384;0.6837653091714682;-1.3197989822029349e-08;-0.6679129999713533;0.667852955228089;0.9999621382747346
77.410738;1.0072808428259221;-0.00012223320216298283;-0.00012133896724907947;0.6728048879733701;0.6679813365923081;1.023506788300996;1.0000069650012702;10.000181573430616;-0.6248099845589367;0.6836587157744353;0.68376470922381;-1.3226454363259391e-08;-0.6679129997407792;0.6678518805383642;0.9999605075195349
77.420738;1.0072803402261727;-0.00012223301621079371;-0.00012133898172768972;0.6728039582277755;0.6679802962449761;1.0235078237165685;1.0000072482292865;10.00016468416071;-0.6248099846487866;0.6836581867894427;0.6837640061150344;-1.325266281043896e-08;-0.6679129995119047;0.6678508147894305;0.9999588255999096
77.430738;1.0072797929878443;-0.00012223283185731055;-0.00012133898197551347;0.6728030110288539;0.66797926264754;1.0235088053065342;1.0000075428065736;10.00014777282229;-0.6248099847445471;0.6836576739846424;0.6837631996901081;-1.3276475125845521e-08;-0.6679129992853481;0.6678497589071027;0.9999570919316505
77.440738;1.0072791999045299;-0.00012223265066431217;-0.00012133896846444148;0.6728020455795476;0.667978238044187;1.023509728342893;1.0000078465094655;10.000130837586179;-0.6248099848456412;0.6836571773154271;0.6837622900440652;-1.3298337149655438e-08;-0.6679129990618997;0.6678487146750657;0.9999553058885474
77.450738;1.007278560072148;-0.00012223247446614043;-0.00012133894171512889;0.6728010623554969;0.6679772247409079;1.0235105878403576;1.0000081561819427;10.00011387678736;-0.6248099849513156;0.6836566963759223;0.6837612781227441;-1.331922201396129e-08;-0.6679129988424144;0.6678476846308221;0.9999534671599364
77.460738;1.0072778731134693;-0.00012223230521321148;-0.0001213389022608801;0.6728000633410387;0.6679762244996783;1.0235113786882857;1.0000084678555863;10.000096891422636;-0.6248099850606208;0.683656230753731;0.683760166226871;-1.3340234693606459e-08;-0.6679129986278188;0.6678466716656064;0.9999515756907664
77.470738;1.0072771387669937;-0.00012223214509952013;-0.00012133885066052365;0.6727990515777705;0.6679752379835173;1.023512096008974;1.0000087772861985;10.00007988715037;-0.6248099851728787;0.6836557802602533;0.6837589581087048;-1.3362294127201292e-08;-0.6679129984191698;0.6678456785024681;0.9999496312609294
77.480738;1.0072763564003688;-0.00012223199660199149;-0.00012133878758178361;0.672798030544584;0.6679742644258437;1.0235127359564085;1.0000090805336068;10.000062871493759;-0.6248099852883288;0.6836553446853013;0.6837576586075054;-1.3386084108510033e-08;-0.6679129982176766;0.6678447071513639;0.9999476332759263
77.490738;1.0072755253183692;-0.0001222318620964638;-0.00012133871386666199;0.6727970039406422;0.6679733019502446;1.02351329634317;1.0000093739928277;10.00004584610781;-0.6248099854081764;0.68365492354883;0.6837562731237601;-1.3412098469102137e-08;-0.6679129980247894;0.6678437590985046;0.9999455815490029
77.500738;1.0072746453980383;-0.00012223174338330263;-0.00012133863047442216;0.672795975786372;0.6679723485068717;1.0235137766382432;1.0000096543196868;10.000028802909748;-0.6248099855340147;0.6836545166092691;0.6837548071035154;-1.3440681213220537e-08;-0.6679129978421493;0.6678428360847029;0.9999434772035565
77.510738;1.0072737173178856;-0.0001222316416522116;-0.00012133853839903793;0.6727949502412979;0.6679714026933747;1.0235141774324392;1.0000099184487068;10.000011733907588;-0.6248099856672994;0.683654124451783;0.683753265468273;-1.3472076945100697e-08;-0.6679129976711935;0.6678419403321753;0.9999413222647717
77.520738;1.0072727424470274;-0.0001222315577612907;-0.00012133843862135134;0.6727939311527283;0.6679704639271324;1.0235145001640464;1.0000101636615528;9.999994649701957;-0.624809985809136;0.6836537480885502;0.6837516522529494;-1.3506462623470508e-08;-0.6679129975129289;0.6678410741566309;0.9999391187257148
77.530738;1.0072717225912597;-0.00012223149225867538;-0.00012133833205964081;0.6727929220917621;0.6679695321857215;1.0235147474584787;1.000010388169069;9.999977587096774;-0.6248099859602134;0.683653388242365;0.6837499707237534;-1.354404380307932e-08;-0.6679129973682391;0.6678402396736499;0.9999368681707408
77.540738;1.007270659798365;-0.00012223144505762144;-0.00012133821952197751;0.6727919269480319;0.667968607736695;1.0235149226729319;1.0000105916591613;9.999960596889444;-0.6248099861208908;0.6836530451843269;0.6837482236654618;-1.3585196820148995e-08;-0.6679129972381902;0.6678394385689053;0.9999345717295889
77.550738;1.007269556341735;-0.00012223141524218527;-0.00012133810162622969;0.6727909504339372;0.6679676910520395;1.023515028641328;1.000010774982675;9.999943725096601;-0.6248099862913968;0.6836527187678395;0.6837464136571881;-1.363035598191382e-08;-0.6679129971238182;0.6678386718355354;0.9999322304398814
77.560738;1.00726841469205;-0.0001222314012728893;-0.00012133797871396116;0.6727899982054752;0.6679667825820577;1.0235150672619129;1.0000109399871746;9.99992700424576;-0.6248099864718665;0.6836524084818313;0.6837445434005093;-1.3679667405543641e-08;-0.6679129970257702;0.6678379400079348;0.9999298455307982
77.570738;1.0072672377373617;-0.00012223140139578596;-0.00012133785083480149;0.6727890764594716;0.6679658821161054;1.0235150397555741;1.0000110899201222;9.999910454531676;-0.6248099866622576;0.6836521135610722;0.683742615777482;-1.373287886596156e-08;-0.6679129969442585;0.6678372440662947;0.9999274176845249
77.580738;1.007266029297902;-0.00012223141396536027;-0.00012133771782551502;0.6727881909049986;0.6679649886679463;1.0235149466742035;1.0000112292440742;9.99989408723664;-0.6248099868624477;0.6836518328666175;0.6837406338103807;-1.3789559598535862e-08;-0.6679129968791676;0.6678365861745053;0.9999249463494554
77.590738;1.0072647942322097;-0.00012223143756106468;-0.00012133757940380425;0.6727873457643121;0.6679641014470081;1.0235147880918496;1.0000113630614103;9.999877910950842;-0.6248099870724706;0.6836515646651087;0.6837386012201117;-1.3849296086373702e-08;-0.6679129968301503;0.6678359691695087;0.9999224300878322
77.600738;1.0072635379126904;-0.0001222314709041351;-0.00012133743517066795;0.6727865437706684;0.6679632205881667;1.023514564315809;1.0000114967898035;9.999861941971472;-0.624809987292639;0.6836513065746762;0.683736523109098;-1.391171898072439e-08;-0.6679129967967419;0.6678353952259992;0.9999198673902556
77.610738;1.0072622653547132;-0.00012223151260987926;-0.0001213372846876561;0.6727857871592151;0.6679623468788172;1.023514276321016;1.000011635791249;9.999846210122278;-0.6248099875234348;0.6836510556254527;0.683734405601386;-1.3976404433937016e-08;-0.6679129967784438;0.6678348651253806;0.9999172574950729
77.620738;1.0072609806538486;-0.00012223156103621682;-0.00012133712771708567;0.6727850784249894;0.6679614814787186;1.0235139255055907;1.0000117851377373;9.999830751519513;-0.6248099877652419;0.6836508084532916;0.6837322545788399;-1.4042646696181649e-08;-0.6679129967748646;0.6678343783759731;0.9999146005498325
77.630738;1.0072596871799662;-0.0001222316144710547;-0.00012133696432265044;0.6727844199534736;0.6679606261873504;1.0235135133019977;1.0000119494850899;9.999815598356433;-0.624809988018104;0.683650561821263;0.6837300748055707;-1.4109354730172238e-08;-0.6679129967859582;0.667833933551326;0.9999118971844179
77.640738;1.007258387852213;-0.00012223167131016592;-0.0001213367946717053;0.6727838132740319;0.6679597836007825;1.0235130410521296;1.000012132779419;9.999800775971725;-0.62480998828165;0.6836503132187869;0.6837278700918635;-1.4175353592709475e-08;-0.6679129968121746;0.6678335285926316;0.9999091486593099
77.650738;1.0072570851012443;-0.00012223172989509395;-0.00012133661883206773;0.6727832589751803;0.6679589564760069;1.0235125097168176;1.000012338243563;9.999786302221773;-0.6248099885552003;0.6836500608796737;0.6837256439623077;-1.4239806885667414e-08;-0.6679129968544741;0.6678331612692998;0.9999063576010289
77.660738;1.007255781129979;-0.00012223178834420604;-0.0001213364368956949;0.67278275705664;0.6679581466959754;1.0235119192533815;1.000012568547454;9.99977218745944;-0.6248099888378996;0.6836498034357404;0.6837234001552062;-1.4302376395425278e-08;-0.6679129969141931;0.667832829420274;0.9999035283641755
77.670738;1.0072544790184657;-0.00012223184475396187;-0.0001213362492690722;0.6727823070405605;0.6679573549364498;1.0235112687208563;1.00001282571606;9.999758434191046;-0.6248099891287813;0.6836495396931203;0.6837211427857353;-1.436306113824404e-08;-0.6679129969928137;0.6678325302985949;0.9999006668672921
77.680738;1.0072531839759997;-0.00012223189762190274;-0.00012133605667703022;0.6727819079398261;0.6679565811923442;1.0235105574557921;1.0000131110483867;9.999745032040055;-0.6248099894267954;0.6836492682441254;0.6837188763614599;-1.4421781394211896e-08;-0.6679129970918076;0.6678322599522623;0.9998977802949709
77.690738;1.0072519029599247;-0.00012223194606958293;-0.00012133585979783491;0.672781558420162;0.6679558254656327;1.0235097861217803;1.000013425296255;9.999731956062478;-0.6248099897308317;0.6836489872143873;0.6837166057497734;-1.44780351749092e-08;-0.667912997212511;0.6678320137636082;0.9998948767139206
77.700738;1.007250642763766;-0.00012223198975993492;-0.0001213356589289769;0.6727812567833796;0.6679550881362525;1.0235089566047626;1.0000137690263073;9.999719177288116;-0.6248099900397233;0.683648694681684;0.6837143358824661;-1.4530962002308164e-08;-0.6679129973559998;0.6678317872222876;0.9998919645947055
77.710738;1.0072494086674881;-0.00012223202875991923;-0.0001213354540155732;0.6727810005439737;0.6679543698445234;1.0235080711189397;1.0000141427353098;9.999706675952162;-0.6248099903522715;0.6836483889689643;0.6837120712415692;-1.4579598562228023e-08;-0.6679129975230954;0.6678315760525123;0.99988905214743
77.720738;1.0072482043995632;-0.00012223206336166683;-0.00012133524489471683;0.6727807864617543;0.6679536712548836;1.02350713147406;1.000014545986754;9.999694444931267;-0.6248099906673285;0.683648068206922;0.6837098156735087;-1.462298195636432e-08;-0.6679129977143463;0.6678313762714451;0.9998861463870341
77.730738;1.0072470326034184;-0.00012223209372523057;-0.00012133503144315909;0.6727806112373066;0.667952992985048;1.0235061387805313;1.0000149760884274;9.999682485926414;-0.6248099909837902;0.6836477300620193;0.6837075726592915;-1.4660146751646923e-08;-0.6679129979299048;0.6678311845410663;0.9998832526323531
77.740738;1.007245895113701;-0.00012223211973304323;-0.00012133481359316051;0.6727804716935822;0.6679523352010841;1.0235050937706933;1.000015427698977;9.999670807786751;-0.6248099913004911;0.6836473721594388;0.6837053453704656;-1.469004908913885e-08;-0.6679129981694955;0.6678309986613244;0.9998803755129241
77.750738;1.0072447930350796;-0.00012223214130855628;-0.00012133459134528577;0.6727803644631013;0.6679516969685271;1.0235039976166116;1.0000158934198324;9.999659428905964;-0.6248099916163258;0.6836469925271748;0.6837031362317313;-1.4711358591250387e-08;-0.6679129984324376;0.6678308179733111;0.999877520463392
77.760738;1.0072437267902605;-0.000122232158633429;-0.00012133436482552457;0.6727802861118183;0.6679510761342515;1.0235028522589211;1.0000163648448204;9.999648378871719;-0.624809991930477;0.6836465896987035;0.6837009465983614;-1.4722382361389794e-08;-0.6679129987176338;0.6678306432395756;0.9998746932700195
77.770738;1.007242696521625;-0.00012223217202910172;-0.00012133413433576037;0.672780233474117;0.6679504696102037;1.0235016598553246;1.0000168337233544;9.999637695595398;-0.6248099922424174;0.6836461626505242;0.6836987770971757;-1.4721280882195976e-08;-0.6679129990237765;0.6678304760469055;0.9998718985575872
77.780738;1.0072417030766212;-0.0001222321818699952;-0.00012133390034226897;0.6727802036329238;0.6679498736622703;1.0235004222954291;1.0000172927805708;9.999627422051752;-0.6248099925518237;0.6836457105987884;0.6836966281812759;-1.4706299552089767e-08;-0.6679129993498137;0.6678303184080162;0.9998691397987343
77.790738;1.0072407482955794;-0.00012223218863957394;-0.00012133366349696756;0.6727801935427562;0.667949284364542;1.0234991417443668;1.000017736234321;9.999617606253944;-0.6248099928584672;0.6836452327047214;0.6836945000076298;-1.4675860968915984e-08;-0.6679129996953256;0.6678301729832922;0.9998664203920612
77.800738;1.0072398341904978;-0.00012223219311416702;-0.00012133342478734813;0.6727801998927603;0.6679486981096786;1.0234978217227844;1.0000181600941962;9.999608295702577;-0.624809993162018;0.683644727969374;0.6836923920979886;-1.4628555063504866e-08;-0.6679130000604898;0.6678300433707354;0.9998637440020868
77.810738;1.007238962811481;-0.0001222321965170371;-0.0001213331857762451;0.672780219442294;0.6679481119612835;1.0234964672783837;1.0000185622033555;9.99959952658204;-0.6248099934619488;0.683644195387032;0.6836903037074856;-1.4563005522667688e-08;-0.6679130004457157;0.6678299336591532;0.9998611139439202
77.820738;1.00723813674482;-0.00012223220025451352;-0.00012133294881986222;0.6727802490347335;0.6679475239051128;1.0234950843674608;1.000018941904352;9.999591320040025;-0.6248099937575317;0.6836436340920851;0.6836882343797518;-1.4477768682969305e-08;-0.6679130008513825;0.6678298476061391;0.9998585327886006
