time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.380738;1.007066824703706;-0.000122243614872275;-0.00012133896547192942;0.6726957247875491;0.6679317072787675;1.023515888960292;1.0000424985713696;9.999209674896337;-0.624810006190549;0.6836339271998484;0.6835890994272362;3.4771612514945574e-09;-0.6679129744019748;0.6678672958178714;1.0000399718280897
79.390738;1.0070668340063553;-0.0001222431758477737;-0.00012133866515417097;0.6726962892430924;0.6679310410628103;1.0235154416964933;1.0000416343682348;9.999230007578467;-0.6248100065551027;0.6836350680946811;0.6835888550063721;3.5231569326431285e-09;-0.6679129740763387;0.667867098448416;1.000040105018795
79.400738;1.0070668572697603;-0.0001222427275156781;-0.00012133835802266289;0.6726968697939482;0.6679303241572142;1.0235150149089427;1.0000407222214533;9.999250197513891;-0.6248100069114969;0.6836362154459779;0.683588637387825;3.555853993600395e-09;-0.667912973749391;0.6678669881852144;1.0000401893343795
79.410738;1.0070668982355513;-0.0001222422703889999;-0.00012133804383309084;0.6726974645900963;0.6679295569813646;1.023514604679189;1.0000397671062582;9.999270229038451;-0.6248100072596398;0.6836373685453868;0.6835884450164731;3.574160791871816e-09;-0.6679129734214135;0.6678669644355301;1.0000402276100215
79.420738;1.0070669614255863;-0.00012224180534744619;-0.00012133772236711664;0.6726980723778757;0.6679287398059137;1.0235142067444398;1.0000387753423163;9.999290076918694;-0.6248100075992616;0.6836385278558382;0.6835882765064953;3.5771484917526976e-09;-0.6679129730929784;0.667867025947002;1.0000402219565991
79.430738;1.0070670529423562;-0.0001222413336636402;-0.00012133739372988678;0.6726986929468993;0.6679278722842323;1.0235138165296729;1.00003775438179;9.999309723468734;-0.6248100079298947;0.6836396953251066;0.6835881308058691;3.5642316263141695e-09;-0.6679129727649429;0.6678671709113461;1.0000401742218838
79.440738;1.0070671798756214;-0.0001222408568713937;-0.0001213370583235252;0.6726993271413463;0.6679269535313753;1.0235134289984957;1.0000367120023474;9.999329165557018;-0.624810008251005;0.6836408741745762;0.6835880072918319;3.5349775945085652e-09;-0.667912972438624;0.667867397046333;1.0000400862228704
79.450738;1.0070673491568318;-0.00012224037656873778;-0.00012133671667444056;0.6726999766215872;0.6679259833294992;1.023513038471943;1.0000356556216217;9.999348404745739;-0.6248100085620729;0.6836420682640492;0.6835879055926413;3.488823390966991e-09;-0.6679129721157118;0.6678677015007478;1.0000399599715444
79.460738;1.0070675670954166;-0.00012223989455389519;-0.0001213363695185229;0.6727006439315556;0.6679249628652694;1.0235126388296538;1.000034592201632;9.999367441234963;-0.62481000886259;0.6836432814641642;0.6835878255179559;3.4250490295423986e-09;-0.667912971797942;0.6678680809606371;1.0000397980391096
79.470738;1.007067839278173;-0.00012223941316957546;-0.00012133601792132476;0.6727013324606143;0.6679238940598854;1.0235122244453727;1.0000335277800263;9.99938628193874;-0.6248100091519488;0.683644517503663;0.6835877671729451;3.342938049794457e-09;-0.6679129714869805;0.667868532222241;1.0000396034980323
79.480738;1.0070681703699504;-0.00012223893524265962;-0.0001213356632345507;0.6727020457316142;0.66792277883598;1.023511790736746;1.0000324662780746;9.999404944753971;-0.6248100094293264;0.6836457801017873;0.6835877311275723;3.2417489483216133e-09;-0.6679129711845347;0.6678690527784857;1.000039379507949
79.490738;1.007068563739382;-0.00012223846362591445;-0.00012133530702632799;0.6727027866334763;0.6679216190329381;1.0235113335860395;1.000031409226833;9.999423448524153;-0.6248100096937326;0.6836470726913075;0.6835877187074997;3.1205779149911578e-09;-0.6679129708923165;0.6678696405866462;1.0000391289274195
79.500738;1.0070690212010032;-0.00012223800083941672;-0.00012133495103278434;0.6727035570429082;0.6679204162840581;1.0235108483578814;1.0000303571777915;9.999441805348136;-0.6248100099441874;0.6836483976525575;0.6835877321442032;2.9785357784200633e-09;-0.6679129706118168;0.6678702933491937;1.0000388540472567
79.510738;1.0070695432695287;-0.0001222375489472854;-0.00012133459712497779;0.6727043576989254;0.6679191717718821;1.0235103298022281;1.0000293112297798;9.99946002645213;-0.6248100101798765;0.6836497560413911;0.6835877741396935;2.815040881603373e-09;-0.6679129703441838;0.6678710085430747;1.0000385567009666
79.520738;1.0070701296396296;-0.00012223710949583853;-0.00012133424730293115;0.6727051883672419;0.6679178863547187;1.023509773339148;1.0000282733847603;9.999478127231903;-0.6248100104002083;0.6836511485023611;0.683587847376749;2.6297964452365848e-09;-0.6679129700902192;0.6678717841440024;1.000038238617145
79.530738;1.0070707798918594;-0.00012223668337873038;-0.00012133390366607792;0.6727060481052696;0.6679165608763215;1.0235091764086606;1.0000272458055;9.999496122048875;-0.6248100106048359;0.6836525763312012;0.683587954864584;2.4226845991478277e-09;-0.667912969850373;0.6678726188164643;1.0000379018203511
79.540738;1.0070714943076264;-0.00012223627075806052;-0.0001213335683703856;0.6727069355065113;0.6679151964447775;1.023508538776016;1.000026229742083;9.999514022939133;-0.6248100107936005;0.6836540413220756;0.6835881002931805;2.19383626872299e-09;-0.6679129696248157;0.667873511015799;1.0000375491641136
79.550738;1.0070722740146998;-0.00012223587129946923;-0.00012133324367812275;0.6727078494928279;0.6679137948642065;1.0235078621897225;1.000025225473991;9.99953184205973;-0.6248100109663007;0.683655544905023;0.6835882872685085;1.943683503290853e-09;-0.6679129694136346;0.6678744579295249;1.0000371842716078
79.560738;1.0070731208127652;-0.00012223548450936248;-0.00012133293210294383;0.6727087903605826;0.6679123587083688;1.0235071497270358;1.0000242334252167;9.999549584296261;-0.624810011122542;0.6836570876504461;0.6835885183855765;1.672973651885276e-09;-0.6679129692169999;0.6678754552913703;1.0000368108575917
79.570738;1.0070740374713087;-0.00012223510981100252;-0.00012133263643628235;0.6727097595228222;0.6679108907777088;1.0235064048824358;1.00002325479275;9.999567242365512;-0.6248100112617931;0.683658668994227;0.6835887951701126;1.3828007190259133e-09;-0.6679129690350869;0.6678764977437144;1.0000364328094387
79.580738;1.0070750278184364;-0.00012223474650480384;-0.00012133235970202997;0.6727107580910022;0.6679093938033123;1.0235056312682014;1.000022290793784;9.999584803956575;-0.6248100113834688;0.6836602868686807;0.6835891183540699;1.0744642378786743e-09;-0.6679129688677715;0.6678775793305016;1.0000360547701912
79.590738;1.0070760960621161;-0.00012223439384629418;-0.00012133210521244811;0.672711786090662;0.6679078707203533;1.0235048327877594;1.000021341535362;9.999602257428107;-0.6248100114870506;0.6836619375217661;0.6835894883102204;7.491896855225681e-10;-0.6679129687144257;0.6678786940548896;1.0000356816754166
79.600738;1.0070772462133928;-0.0001222340511681365;-0.00012133187642184167;0.6727128426402211;0.6679063249137541;1.0235040129266428;1.0000204059996571;9.99961959043992;-0.6248100115721926;0.6836636158750579;0.683589905640792;4.080326975229681e-10;-0.667912968574092;0.6678798360535754;1.0000353175012913
79.610738;1.007078481736198;-0.00012223371794062564;-0.00012133167642574819;0.6727139262247182;0.6679047598907806;1.0235031740228837;1.0000194833115668;9.999636785867372;-0.6248100116386927;0.6836653163545728;0.6835903710375596;5.201788480585885e-11;-0.6679129684458601;0.6678809994183336;1.000034965054916
79.620738;1.007079804807806;-0.0001222333937667725;-0.00012133150760479303;0.6727150349521762;0.6679031785148719;1.0235023173809656;1.0000185738079597;9.99965381808965;-0.6248100116863796;0.6836670334145002;0.6835908847944437;-3.178151700556338e-10;-0.6679129683290008;0.667882178249365;1.0000346272672553
79.630738;1.0070812162053067;-0.00012223307830297103;-0.00012133137181723627;0.6727161669866754;0.6679015826619278;1.0235014430472633;1.0000176789867665;9.999670651243722;-0.6248100117150046;0.6836687614036143;0.6835914468881547;-7.005482883593977e-10;-0.6679129682227704;0.6678833670410136;1.000034308027509
79.640738;1.0070827163964207;-0.00012223277118264802;-0.0001213312706855784;0.672717320748602;0.6678999735234232;1.0235005495889018;1.0000168011100505;9.999687242055657;-0.6248100117242639;0.6836704945187454;0.6835920569806151;-1.095464762340383e-09;-0.6679129681262193;0.6678845607822208;1.0000340113994068
79.650738;1.0070843062283488;-0.00012223247202545996;-0.000121331205413189;0.6727184945524035;0.6678983518618273;1.0234996348338763;1.0000159431735476;9.999703549550583;-0.6248100117139599;0.6836722271105624;0.6835927142300626;-1.5020539089636867e-09;-0.6679129680381835;0.667885754708264;1.0000337403171153
79.660738;1.0070859869167585;-0.00012223218038350593;-0.00012133117653199765;0.6727196860550347;0.6678967181826369;1.0234986966441428;1.0000151088484943;9.999719544527512;-0.6248100116841265;0.6836739539267841;0.6835934174578556;-1.920015440413566e-09;-0.6679129679573719;0.6678869444552724;1.0000334957770673
79.670738;1.0070877602570132;-0.00012223189550578966;-0.0001213311840039285;0.6727208923785731;0.6678950731942515;1.0234977332307162;1.000014301969355;9.999735208186157;-0.6248100116350734;0.6836756702505478;0.6835941652269756;-2.3491493029941263e-09;-0.6679129678825425;0.6678881263625931;1.0000332769026996
79.680738;1.0070896282028063;-0.00012223161615840594;-0.00012133122733151591;0.6727221110720026;0.6678934183535329;1.023496743699825;1.0000135258009906;9.999750523872073;-0.6248100115672897;0.6836773719981785;0.683594955727135;-2.789163585568697e-09;-0.6679129678125924;0.6678892972611741;1.0000330817132594
79.690738;1.00709159155021;-0.00012223134082022503;-0.00012133130553268713;0.6727233407626682;0.6678917562482091;1.0234957286434507;1.0000127824550324;9.99976547487105;-0.6248100114812066;0.6836790558504139;0.6835957868662094;-3.239653146015943e-09;-0.667912967746266;0.6678904542008812;1.0000329077630052
79.700738;1.007093649336402;-0.00012223106809823513;-0.00012133141719484774;0.6727245809220181;0.6678900906425072;1.02349468990664;1.0000120727579473;9.999780044908176;-0.6248100113771079;0.683680719581773;0.6835966562149113;-3.7002065314864883e-09;-0.6679129676818475;0.6678915945173842;1.0000327522835784
79.710738;1.0070957994246423;-0.00012223079680037525;-0.00012133156055747234;0.6727258314548803;0.6678884260994391;1.0234936295934514;1.000011396836046;9.999794211537948;-0.6248100112552072;0.6836823621708431;0.6835975608114894;-4.1702934503649e-09;-0.6679129676173782;0.667892715854807;1.0000326124075705
79.720738;1.0070980397863498;-0.0001222305256301645;-0.00012133173366260753;0.6727270924613045;0.6678867673995381;1.0234925493700135;1.0000107550017132;9.999807940939695;-0.6248100111156147;0.6836839834672824;0.6835984974487274;-4.649029960149484e-09;-0.6679129675511013;0.6678938158248465;1.000032485815354
79.730738;1.0071003698836765;-0.0001222302531277676;-0.00012133193469378143;0.6727283639873926;0.6678851190574655;1.0234914505042105;1.000010147918942;9.999821193276208;-0.6248100109583692;0.6836855839060342;0.6835994630072639;-5.135347088566326e-09;-0.6679129674816564;0.6678948916289233;1.0000323707401007
79.740738;1.0071027909234838;-0.00012222997791621782;-0.0001213321621210143;0.6727296458897611;0.6678834851953261;1.0234903341073962;1.0000095760627556;9.999833930830976;-0.6248100107837942;0.6836871641904192;0.6836004542190622;-5.628446966431734e-09;-0.6679129674079535;0.6678959401757728;1.0000322649022393
79.750738;1.007105304973764;-0.00012222969880777083;-0.00012133241443610659;0.6727309379518921;0.6678818697042939;1.0234892013565118;1.0000090395098211;9.999846117705374;-0.6248100105927786;0.6836887246953272;0.6836014673658143;-6.1278833759688725e-09;-0.6679129673288418;0.667896958572439;1.000032164931198
79.760738;1.0071079142468566;-0.00012222941487148218;-0.0001213326899242262;0.6727322401113678;0.6678802766619986;1.02348805360387;1.0000085379215746;9.999857711038961;-0.6248100103866422;0.6836902650593611;0.6836024982969272;-6.633229851588503e-09;-0.6679129672428953;0.6678979445982165;1.0000320667733789
79.770738;1.0071106208280354;-0.0001222291255840033;-0.00012133298670429063;0.6727335527488005;0.6678787110597753;1.023486892359689;1.000008069846487;9.99986865521445;-0.6248100101667942;0.683691784529122;0.6836035425405063;-7.143863697400924e-09;-0.6679129671484548;0.667898897046699;1.0000319661249426
79.780738;1.0071134262144554;-0.0001222288307601205;-0.00012133330281856888;0.6727348769304883;0.6678771791764399;1.0234857193241385;1.000007632210601;9.999878885842868;-0.6248100099343061;0.6836932827072763;0.6836045952027812;-7.659118967642709e-09;-0.6679129670437443;0.6678998156145205;1.0000318587808552
79.790738;1.007116330929185;-0.00012222853030311175;-0.00012133363629633879;0.6727362143646869;0.667875688063424;1.0234845360246037;1.0000072210928865;9.999888336897694;-0.6248100096896806;0.6836947598343298;0.6836056505955048;-8.178519847019316e-09;-0.6679129669270063;0.6679007000496024;1.0000317407636434
79.800738;1.0071193349051646;-0.0001222282241201379;-0.0001213339852610331;0.6727375671546288;0.6678742444995115;1.0234833431217647;1.0000068326668061;9.999896946349931;-0.624810009433259;0.6836962166883531;0.6836067021941238;-8.701691619903139e-09;-0.6679129667965947;0.66790154910264;1.0000316078545302
79.810738;1.0071224378206018;-0.00012222791210041823;-0.0001213343480669455;0.6727389375147177;0.6678728539369839;1.023482140115044;1.000006463126427;9.999904661868218;-0.6248100091658498;0.6836976545697523;0.6836077432453509;-9.228094834741505e-09;-0.6679129666509975;0.6679023601960333;1.0000314553149612
79.820738;1.0071256385274965;-0.00012222759393273994;-0.00012133472343525047;0.6727403274013032;0.667871519809422;1.023480925329693;1.000006108092114;9.999911442142098;-0.6248100088889021;0.6836990753940986;0.6836087676466864;-9.75695900073238e-09;-0.6679129664889794;0.6679031299898202;1.0000312785166137
79.830738;1.007128934347876;-0.00012222726904731915;-0.00012133511056227326;0.6727417380351668;0.6678702434919682;1.0234796958925485;1.0000057625085108;9.999917250812553;-0.6248100086043684;0.6837004818265247;0.6836097709493689;-1.0287293591526338e-08;-0.6679129663096682;0.6679038553310624;1.0000310739305285
79.840738;1.0071323210728549;-0.000122226936916289;-0.00012133550903329828;0.6727431695320242;0.6678690249138265;1.0234784478844676;1.0000054212446943;9.999922050293797;-0.6248100083143885;0.6837018773052786;0.6836107509730535;-1.0817784167151972e-08;-0.6679129661123026;0.6679045339824488;1.0000308392994732
79.850738;1.0071357936893472;-0.00012222659748641724;-0.000121335918378802;0.6727446209073272;0.6678678632941818;1.0234771769097664;1.000005079724125;9.999925801321725;-0.6248100080208256;0.6837032656252234;0.6836117073375105;-1.134671497634795e-08;-0.6679129658959795;0.6679051648243095;1.0000305727598011
79.860738;1.007139347388393;-0.0001222262515026991;-0.00012133633763327144;0.6727460902023279;0.6678667573919659;1.0234758788100904;1.0000047343279033;9.999928469474352;-0.6248100077251997;0.6837046499841224;0.6836126404696248;-1.1872002274543245e-08;-0.6679129656597612;0.6679057477022445;1.0000302722680767
79.870738;1.007142978284734;-0.00012222590055317416;-0.00012133676538727043;0.6727475743785466;0.6678657054934757;1.0234745497568014;1.0000043825372373;9.999930040146198;-0.6248100074291103;0.6837060323062266;0.6836135510958855;-1.239130584444974e-08;-0.6679129654030037;0.667906283168337;1.0000299358963094
79.880738;1.007146683362727;-0.00012222554673400651;-0.00012133720015810074;0.6727490693761611;0.66786470579296;1.0234731857736168;1.0000040226374431;9.999930534456006;-0.624810007134465;0.6837074133663908;0.6836144401721475;-1.2902181138674563e-08;-0.6679129651256145;0.6679067722841314;1.0000295623316322
79.890738;1.007150459581112;-0.00012222519211826862;-0.00012133764064684411;0.6727505708605851;0.6678637567186801;1.0234717826843351;1.0000036535083372;9.999930010141654;-0.62481000684318;0.6837087932096314;0.6836153087366301;-1.3402197851067145e-08;-0.6679129648280099;0.6679072165850027;1.000029151266216
79.900738;1.0071543031061234;-0.00012222483837912127;-0.000121338085722944;0.6727520753068651;0.6678628566584808;1.0234703369042553;1.0000032748114105;9.999928544367862;-0.6248100065567899;0.6837101716166013;0.6836161578052072;-1.3889015313396448e-08;-0.6679129645108194;0.6679076181116459;1.0000287031655133
79.910738;1.0071582095148341;-0.00012222448680284048;-0.00012133853409892888;0.6727535805020958;0.6678620038260151;1.0234688461680297;1.000002886982064;9.999926211139526;-0.6248100062763507;0.6837115482830787;0.6836169883627345;-1.436049198150647e-08;-0.6679129641746351;0.667907979545728;1.000028218400836
79.920738;1.0071621740931165;-0.00012222413852519225;-0.00012133898391412068;0.6727550851422113;0.6678611965122139;1.0234673094544322;1.0000024907763383;9.999923065493931;-0.6248100060025051;0.6837129223781419;0.6836178009204464;-1.4814789542514382e-08;-0.6679129638199411;0.6679083045767811;1.000027696881191
79.930738;1.0071661916340815;-0.00012222379460429157;-0.00012133943274920885;0.6727565880638605;0.6678604333371032;1.0234657265632452;1.0000020870272914;9.999919141425774;-0.6248100057356675;0.6837142919768142;0.6836185949029808;-1.525035358063852e-08;-0.667912963447223;0.6679085980666181;1.000027138493783
79.940738;1.0071702569475254;-0.00012222345593036098;-0.00012133987812908189;0.6727580877665077;0.6678597134718762;1.0234640977657654;1.0000016769615447;9.999914460606231;-0.6248100054763253;0.6837156539736589;0.6836193686556323;-1.566578379948808e-08;-0.6679129630571998;0.6679088655464624;1.0000265435015945
79.950738;1.0071743657461265;-0.00012222312324368763;-0.00012134031792219839;0.6727595824953491;0.667859036507936;1.0234624237140797;1.0000012623739056;9.99990903837734;-0.6248100052251658;0.6837170048150765;0.6836201196135792;-1.605963899109134e-08;-0.6679129626510351;0.6679091125841397;1.0000259125235706
79.960738;1.007178514336673;-0.0001222227973025621;-0.00012134075024928921;0.6727610706509818;0.6678584021037556;1.0234607055677876;1.0000008452795373;9.99990288580935;-0.6248100049829466;0.6837183415405831;0.6836208441240921;-1.6430329519863247e-08;-0.6679129622303518;0.6679093444820412;1.0000252466554584
79.970738;1.007182699181466;-0.00012222247905609472;-0.00012134117320020411;0.6727625510081461;0.6678578101094581;1.0234589448592482;1.0000004277216001;9.999896017462833;-0.6248100047503831;0.6837196620513623;0.6836215374999802;-1.6776234134281e-08;-0.6679129617969879;0.6679095658562213;1.0000245479971814
79.980738;1.00718691714428;-0.00012222216977032013;-0.0001213415848222862;0.6727640222711684;0.6678572608439128;1.0234571433115862;1.0000000122466197;9.999888456778638;-0.6248100045282817;0.6837209647382992;0.6836221946132042;-1.709584017210781e-08;-0.6679129613526904;0.66790978024956;1.00002382009676
79.990738;1.0071911650828556;-0.0001222218710896551;-0.00012134198331818918;0.672765482149762;0.66785675482234;1.0234553029728177;0.9999996026957395;9.999880227601345;-0.6248100043176217;0.6837222482974478;0.6836228106374099;-1.738776122754684e-08;-0.6679129608991016;0.6679099905257356;1.000023068129612
80.000738;1.0071954388560276;-0.00012222158486815095;-0.00012134236709210356;0.6727669269780884;0.6678562923202394;1.0234534262124835;0.9999992046547894;9.999871342179427;-0.6248100041192234;0.683723511694491;0.6836233812397057;-1.7650730519219716e-08;-0.6679129604380589;0.6679101996525753;1.0000222982973501
80.010738;1.0071997327045799;-0.00012222131281529645;-0.00012134273458402847;0.6727683522774938;0.6678558733069586;1.0234515159069635;0.9999988248979571;9.999861800497946;-0.6248100039334339;0.6837247539194194;0.6836239022565004;-1.7883630346897636e-08;-0.6679129599718401;0.6679104109029508;1.0000215161519475
80.020738;1.0072040390382317;-0.00012222105637365853;-0.00012134308415664172;0.6727697534989786;0.667855497608224;1.0234495761463769;0.9999984699079424;9.99985160073484;-0.6248100037602271;0.6837259738631644;0.6836243697548106;-1.808556869764631e-08;-0.6679129595030912;0.6679106274138774;1.00002072547078
80.030738;1.0072083487523666;-0.00012222081697277866;-0.00012134341417805564;0.6727711262548866;0.6678551649718515;1.0234476118637412;0.9999981448301869;9.999840748402308;-0.6248100035994357;0.6837271705164257;0.6836247804206718;-1.8255933141394446e-08;-0.667912959034602;0.6679108517480229;1.0000199283653224
80.040738;1.0072126521671751;-0.0001222205962257562;-0.000121343723157661;0.6727724662260599;0.6678548747607055;1.0234456273326844;0.9999978535737694;9.999829253768146;-0.6248100034508436;0.6837283429635009;0.6836251316711297;-1.839429501725776e-08;-0.667912958569214;0.6679110857998231;1.0000191258141709
80.050738;1.0072169397632769;-0.00012222039573881287;-0.00012134400986702555;0.6727737694232792;0.6678546255587497;1.023443626017073;0.999997599431169;9.999817124961279;-0.624810003314039;0.6837294901599761;0.6836254215529121;-1.8500262847912225e-08;-0.6679129581097611;0.6679113309014879;1.0000183188031166
80.060738;1.0072212020867362;-0.00012222021682201328;-0.00012134427344521577;0.672775032837407;0.6678544151702751;1.0234416117441532;0.9999973855993205;9.99980436761975;-0.6248100031880567;0.6837306109515058;0.6836256484524498;-1.8573532782698642e-08;-0.6679129576589359;0.6679115880836257;1.0000175097535071
80.070738;1.0072254295457788;-0.00012222006035880726;-0.00012134451336647674;0.6727762549720011;0.6678542408362685;1.0234395890284482;0.9999972153281287;9.999790984408444;-0.624810003071214;0.6837317041901374;0.6836258107552597;-1.8614070847555576e-08;-0.6679129572192297;0.6679118582571967;1.000016702794354
80.080738;1.0072296125998037;-0.00012221992669536524;-0.00012134472930383153;0.672777435905934;0.6678540994878867;1.023437562337772;0.9999970916901906;9.99977697101245;-0.624810002961434;0.6837327686878366;0.6836259070221844;-1.862213648422357e-08;-0.6679129567928348;0.6679121419721827;1.0000159022070492
80.090738;1.0072337418594635;-0.00012221981564185832;-0.00012134492100266092;0.672778576723736;0.6678539880012022;1.023435535539772;0.9999970171070667;9.999762318320377;-0.6248100028566799;0.6837338029808286;0.6836259363524196;-1.8598202219505174e-08;-0.6679129563814004;0.6679124391343456;1.0000151105513493
80.100738;1.0072378080372797;-0.000122219726747158;-0.00012134508812621307;0.6727796787942834;0.6678539033988752;1.0234335122582687;0.9999969931839899;9.999747022204092;-0.6248100027550935;0.6837348049720268;0.6836258981216283;-1.8542991206270863e-08;-0.6679129559859663;0.6679127491004809;1.0000143290504933
80.110738;1.0072418018967142;-0.00012221965950928967;-0.00012134523010497561;0.6727807433666705;0.6678538432361802;1.0234314965570785;0.9999970212539342;9.999731092205746;-0.6248100026549331;0.6837357719268592;0.6836257916805392;-1.8457457636334823e-08;-0.6679129556073118;0.6679130710866715;1.0000135595968307
80.120738;1.0072457142829705;-0.0001222196132979936;-0.00012134534611852436;0.6727817710061773;0.6678538060154251;1.0234294929188525;0.9999971028662993;9.999714550362366;-0.6248100025545725;0.6837367010905524;0.6836256166382761;-1.834257238593624e-08;-0.6679129552464631;0.667913404675312;1.00001280532751
80.130738;1.0072495367871523;-0.00012221958733335994;-0.00012134543529988306;0.6727827608552572;0.6678537910822765;1.0234275060083815;0.999997239818368;9.999697419825065;-0.6248100024526841;0.6837375904596867;0.6836253730621619;-1.8199116782401657e-08;-0.6679129549048144;0.6679137498658053;1.0000120696497197
80.140738;1.007253262644561;-0.00012221958090809158;-0.00012134549708376339;0.6727837106882267;0.6678537982525682;1.0234255409391775;0.9999974341003237;9.999679716972375;-0.6248100023485044;0.6837384392054401;0.6836250613337419;-1.8027592021825015e-08;-0.6679129545837406;0.6679141066045636;1.0000113555109011
80.150738;1.007256886648751;-0.00012221959358431884;-0.00012134553140036472;0.6727846175114386;0.6678538279145321;1.0234236034305746;0.9999976877654292;9.999661455438229;-0.6248100022418779;0.6837392476512589;0.6836246820427055;-1.7828470333848097e-08;-0.6679129542842306;0.6679144746609993;1.0000106651720675
80.160738;1.007260404507456;-0.00012221962522606376;-0.00012134553860770898;0.6727854773966422;0.6678538814110572;1.02342169945478;0.9999980029936854;9.99964265208852;-0.6248100021329821;0.683740016924221;0.6836242360484432;-1.7602779835842075e-08;-0.6679129540070013;0.667914853994778;1.0000099999863077
80.170738;1.0072638127399223;-0.00012221967597884708;-0.00012134551943701286;0.6727862849884889;0.667853960971968;1.0234198347417056;0.9999983826210156;9.999623326139673;-0.6248100020219343;0.6837407484419986;0.6836237248248387;-1.7352291953957813e-08;-0.6679129537528414;0.667915244930663;1.00000936024239
80.180738;1.0072671088944247;-0.00012221974616758667;-0.00012134547509836516;0.6727870339346272;0.6678540690566823;1.0234180144838323;0.9999988305806766;9.999603493876984;-0.6248100019085273;0.6837414434485692;0.6836231507981841;-1.7079167120994852e-08;-0.6679129535226458;0.6679156480436719;1.0000087452469075
80.190738;1.007270291681944;-0.00012221983613547422;-0.00012134540725897037;0.6727877179097899;0.6678542074009045;1.0234162431165548;0.999999351323146;9.99958316471833;-0.6248100017921681;0.6837421027009728;0.6836225172149657;-1.6785726565017762e-08;-0.6679129533171532;0.6679160640197812;1.0000081533228729
80.200738;1.0072733609039635;-0.00012221994622206377;-0.00012134531771548952;0.6727883315872253;0.6678543765592331;1.0234145238518548;0.9999999482491353;9.999562342293073;-0.624810001671892;0.6837427264285136;0.6836218280456059;-1.64744555804196e-08;-0.6679129531366336;0.6679164935822299;1.000007581561829
80.210738;1.0072763169255967;-0.00012222007677486756;-0.0001213452081020512;0.6727888713932622;0.6678545765170139;1.0234128581826691;1.0000006230049419;9.999541029026432;-0.624810001546373;0.6837433145852785;0.6836210882488396;-1.614788168890519e-08;-0.6679129529807756;0.6679169376300649;1.0000070258007476
80.220738;1.0072791601956192;-0.00012222022811158483;-0.00012134507988955874;0.6727893356263974;0.6678548074518713;1.0234112458871425;1.0000013764394793;9.999519229476446;-0.624810001414026;0.6837438671828849;0.6836203036012737;-1.5808354425416265e-08;-0.6679129528490009;0.6679173975513444;1.0000064811183162
80.230738;1.007281891586577;-0.000122220400632136;-0.00012134493448524935;0.6727897238896624;0.6678550695888293;1.0234096855166745;1.0000022092816947;9.999496951606417;-0.6248100012732326;0.6837443847921061;0.6836194798367268;-1.545793146522357e-08;-0.6679129527408579;0.6679178752377063;1.0000059425761392
80.240738;1.007284513196595;-0.0001222205949975788;-0.00012134477334649132;0.672790036389725;0.6678553625935165;1.0234081747191404;1.0000031216867722;9.999474207968834;-0.6248100011225272;0.6837448688815143;0.6836186219200501;-1.509836229574737e-08;-0.6679129526562566;0.6679183726604428;1.0000054057741141
80.250738;1.007287028443022;-0.00012222081219508444;-0.00012134459823569572;0.67279027337872;0.667855685477441;1.0234067102498052;1.0000041131734698;9.999451014384526;-0.624810000960656;0.6837453216151157;0.683617734057017;-1.473119434064646e-08;-0.667912952595738;0.6679188915440017;1.0000048669713957
80.260738;1.0072894409837683;-0.000122221053481107;-0.00012134441134800776;0.67279043488532;0.667856037153717;1.023405288282892;1.0000051833188952;9.999427385309364;-0.6248100007865893;0.683745745909236;0.6836168199284167;-1.4357903129815518e-08;-0.6679129525607238;0.6679194332551504;1.0000043228392819
80.270738;1.0072917532067251;-0.00012222132016255713;-0.00012134421491321837;0.6727905209084406;0.6678564168070098;1.0234039051742536;1.0000063317392673;9.999403331670942;-0.6248100005994937;0.6837461458500124;0.683615882637362;-1.397978583719537e-08;-0.6679129525534503;0.6679199985533749;1.0000037701997437
80.280738;1.0072939653422193;-0.00012222161326585134;-0.0001213440106673372;0.6727905316327265;0.6678568234878999;1.0234025582878354;1.000007557343269;9.999378862737656;-0.6248100003985958;0.6837465264322543;0.6836149250773166;-1.3597904065506388e-08;-0.6679129525763812;0.6679205873423836;1.0000032059081387
80.290738;1.0072960755638458;-0.0001222219333150783;-0.00012134379982167046;0.6727904674396787;0.6678572556075043;1.0234012462486741;1.00000885829425;9.999353990015617;-0.6248100001830811;0.6837468927081389;0.6836139507662661;-1.3213274724753759e-08;-0.6679129526315684;0.6679211987390623;1.0000026266142559
80.300738;1.0072980803777147;-0.000122222280312135;-0.00012134358337237419;0.6727903289998091;0.6678577110393037;1.023399967989862;1.0000102325315234;9.999328732225253;-0.6248099999522233;0.6837472493320639;0.6836129641624868;-1.282683466675351e-08;-0.66791295272061;0.667921831316108;1.000002028601564
80.310738;1.0072999749026244;-0.00012222265375609357;-0.00012134336229389541;0.6727901172176195;0.6678581875903485;1.0233987213344446;1.0000116779522208;9.999303114408638;-0.6248099997056247;0.6837476006149699;0.683611970528478;-1.2439233436636365e-08;-0.6679129528449328;0.6679224832249101;1.0000014081414088
80.320738;1.007301753258897;-0.00012222305268177572;-0.00012134313758756221;0.6727898328914449;0.6678586835328159;1.0233975027161941;1.0000131921986584;9.99927715796577;-0.6248099994433861;0.6837479503742058;0.6836109757276588;-1.205092046184389e-08;-0.6679129530059167;0.6679231524426704;1.000000761986721
80.330738;1.0073034090234911;-0.00012222347588546745;-0.0001213429104202864;0.6727894764833985;0.6678591980510731;1.0233963082110829;1.0000147722316972;9.999250873045948;-0.6248099991662066;0.6837483012554633;0.6836099858360578;-1.1662357016018665e-08;-0.6679129532049308;0.6679238373383906;1.0000000875881443
80.340738;1.0073049361861737;-0.00012222392220362903;-0.00012134268230217567;0.6727890480985467;0.66785973119365;1.0233951342955852;1.0000164142023473;9.999224264126244;-0.6248099988752851;0.6837486541988704;0.6836090068754107;-1.1274016293114582e-08;-0.6679129534432706;0.6679245368556446;0.9999993828946062
80.350738;1.0073063304236123;-0.00012222439065854364;-0.00012134245500229542;0.6727885474023678;0.667860283128091;1.0233939773434682;1.0000181141767146;9.999197342979343;-0.6248099985718524;0.6837490089597656;0.6836080449867257;-1.0886308708827048e-08;-0.6679129537217122;0.6679252501327394;0.9999986460048134
80.360738;1.0073075892720433;-0.00012222488053254574;-0.00012134223028604641;0.6727879736090744;0.6678608533425211;1.0233928331124218;1.0000198693500368;9.99917013542611;-0.6248099982566834;0.6837493652680587;0.683607106725103;-1.0499578438825392e-08;-0.6679129540399539;0.6679259763503506;0.999997875306031
80.370738;1.0073087111475219;-0.00012222539135462083;-0.00012134200984397662;0.6727873258471592;0.6678614405735519;1.023391697146239;1.0000216785598266;9.99914267950974;-0.624809997930081;0.683749723400325;0.683606199060682;-1.0113956682846405e-08;-0.667912954396679;0.667926714833079;0.9999970694744063
80.380738;1.0073096945505138;-0.00012222592279776895;-0.00012134179540026542;0.6727866035268026;0.6678620433355501;1.0233905652363247;1.0000235416487504;9.999115022170917;-0.624809997592171;0.6837500841704809;0.6836053289321402;-9.729186709356993e-09;-0.667912954790176;0.667927464956915;0.9999962268854419
80.390738;1.0073105381298015;-0.00012222647451798238;-0.00012134158871605997;0.6727858063938867;0.6678626604833554;1.0233894339259157;1.000025458699347;9.999087218398564;-0.6248099972431004;0.6837504489927613;0.683604502657663;-9.344719476731729e-09;-0.6679129552188342;0.6679282259338795;0.9999953454409736
80.400738;1.00731124154103;-0.00012222704594994178;-0.00012134139146006041;0.6727849345975265;0.6678632914125116;1.0233883014944705;1.0000274297994616;9.99905933286426;-0.6248099968830483;0.683750819840457;0.68360372582294;-8.959897225309003e-09;-0.6679129556812112;0.6679289966076339;0.9999944228962694
80.410738;1.007311806359256;-0.00012222763621076076;-0.00012134120504756019;0.6727839889000345;0.6678639358365549;1.0233871682066202;1.0000294549408422;9.99903144217608;-0.6248099965122094;0.6837511989763807;0.6836030034807427;-8.574131179638817e-09;-0.6679129561758737;0.6679297754604486;0.9999934570635578
80.420738;1.0073122357449067;-0.0001222282441980891;-0.00012134103039254323;0.672782970827094;0.6678645935837839;1.0233860352694009;1.000031533926215;9.999003634543415;-0.6248099961308223;0.6837515888455878;0.6836023399007966;-8.187041284084937e-09;-0.667912956701327;0.667930561063516;0.9999924459209544
80.430738;1.007312533278599;-0.00012222886882769807;-0.00012134086775563;0.6727818827253818;0.6678652646077697;1.0233849042520053;1.0000336665925025;9.998976004883277;-0.624809995739002;0.683751991880234;0.6836017380460088;-7.798265362919675e-09;-0.6679129572560519;0.6679313525376962;0.999991387623404
80.440738;1.007312702855618;-0.0001222295092145526;-0.00012134071697161656;0.6727807278273077;0.6678659488697194;1.0233837776722576;1.0000358530642486;9.998948641355325;-0.6248099953364323;0.6837524098978763;0.6836011995650506;-7.407165053527168e-09;-0.6679129578385101;0.6679321494533129;0.9999902802684391
80.450738;1.0073127491555425;-0.00012223016464008368;-0.00012134057771956861;0.672779510252452;0.6678666460331103;1.0233826591020139;1.0000380933637407;9.998921607729178;-0.6248099949223694;0.6837528435623992;0.6836007252164825;-7.013039235211386e-09;-0.6679129584470815;0.6679329515487795;0.9999891217519115
80.460738;1.0073126770679424;-0.00012223083442140163;-0.00012134044953429031;0.6727782349217596;0.667867355189148;1.0233815524687178;1.0000403867699168;9.998894944148153;-0.6248099944959695;0.6837532921915493;0.6836003151255032;-6.615703209551951e-09;-0.6679129590800331;0.66793375892354;0.9999879099935808
80.470738;1.0073124910556588;-0.00012223151778122395;-0.00012134033180535743;0.6727769075941364;0.6678680747267765;1.023380462049052;1.0000427319850482;9.998868688182325;-0.6248099940566441;0.6837537538755417;0.6835999688408881;-6.215718440790842e-09;-0.6679129597356951;0.667934572331056;0.9999866430746241
80.480738;1.0073121956596247;-0.00012223221372801294;-0.00012134022387233431;0.6727755347597494;0.6678688024910486;1.0233793931094135;1.0000451281133331;9.998842887884587;-0.6248099936042555;0.6837542258325321;0.6835996853290458;-5.814078004294292e-09;-0.6679129604125672;0.6679353926274137;0.99998531890375
80.490738;1.0073117961339375;-0.00012223292096348855;-0.00012134012518503598;0.672774122858338;0.6678695361508125;1.0233783520560582;1.0000475753551292;9.998817600240749;-0.6248099931390699;0.6837547047523715;0.6835994628967877;-5.411789772158125e-09;-0.6679129611090986;0.6679362196840752;0.9999839348457213
80.500738;1.0073112982647456;-0.0001222336377851349;-0.00012134003539365326;0.6727726771487891;0.6678702733962407;1.0233773461151605;1.0000500745605319;9.99879288756485;-0.6248099926615853;0.6837551869405154;0.6835992992457183;-5.00978706576397e-09;-0.667912961823642;0.6679370521829423;0.9999824882759712
80.510738;1.0073107077616124;-0.0001222343620543628;-0.00012133995420340323;0.6727712009903212;0.667871011963595;1.0233763829528764;1.000052626069771;9.998768809798248;-0.6248099921724413;0.6837556682455855;0.6835991916164106;-4.609183770803433e-09;-0.6679129625548127;0.6679378885692016;0.9999809779638278
80.520738;1.0073100299539086;-0.00012223509130612726;-0.00012133988121953777;0.6727696960159545;0.6678717497547355;1.0233754702075093;1.0000552291936506;9.998745416475169;-0.6248099916724901;0.6837561440628643;0.6835991368519203;-4.211529307933955e-09;-0.6679129633017891;0.6679387282548914;0.9999794046749632
80.530738;1.007309270295079;-0.00012223582283615972;-0.00012133981584668642;0.6727681632332203;0.6678724849410742;1.0233746149511753;1.0000578828217275;9.99872275118915;-0.6248099911629782;0.6837566095144191;0.683599131820679;-3.81878487633081e-09;-0.6679129640642918;0.6679395721312581;0.999977770604285
80.540738;1.0073084350350685;-0.00012223655366914066;-0.0001213397570296903;0.6727666040923962;0.6678732159202116;1.0233738230603906;1.000060585870331;9.9987008616584;-0.6248099906456639;0.6837570595909161;0.683599174256642;-3.4330416924954987e-09;-0.6679129648423809;0.667940421758896;0.9999760789753835
80.550738;1.007307530763463;-0.00012223728068738076;-0.00012133970305639442;0.6727650205144247;0.6678739413164381;1.023373098739813;1.0000633370455807;9.998679803148018;-0.6248099901227072;0.6837574894362338;0.6835992630749387;-3.0562206343857353e-09;-0.6679129656361855;0.6679412780767003;0.9999743342741917
80.560738;1.007306563589773;-0.00012223800102730077;-0.0001213396517302845;0.6727634143559111;0.6678746600386353;1.0233724447759034;1.0000661352854425;9.998659636354427;-0.624809989596411;0.6837578947206981;0.683599397927869;-2.689967038701079e-09;-0.6679129664456244;0.6679421409205762;0.9999725421950566
80.570738;1.0073055393754478;-0.00012223871226527304;-0.000121339600760774;0.6727617873502417;0.6678753713241347;1.0233718631008057;1.0000689808123304;9.998640423741822;-0.6248099890690265;0.6837582716222986;0.6835995789130238;-2.3356239627677535e-09;-0.6679129672702642;0.667943009001016;0.9999707085151617
80.580738;1.0073044641577085;-0.00012223941222491935;-0.0001213395481089938;0.6727601414550824;0.6678760749380898;1.0233713549070158;1.0000718750823303;9.998622227141514;-0.624809988542609;0.6837586166973252;0.6835998065471397;-1.994118801386803e-09;-0.6679129681093129;0.6679438798735936;0.9999688377363385
80.590738;1.0073033438809766;-0.00012224009883499945;-0.00012133949226460814;0.6727584787929234;0.6678767713233668;1.0233709208765718;1.0000748194140139;9.998605106068723;-0.6248099880188341;0.6837589273018279;0.6836000812333533;-1.6658756244577367e-09;-0.6679129689616519;0.6679447502833492;0.9999669331080386
80.600738;1.0073021840628125;-0.00012224077009802178;-0.00012133943240108854;0.672756801053915;0.6678774613633506;1.0233705619720757;1.0000778140076314;9.998589111586448;-0.6248099874989642;0.6837592020842966;0.6836004025082028;-1.3509501324155574e-09;-0.6679129698258801;0.6679456167370342;0.9999649976547212
80.610738;1.007300989754016;-0.00012224142397392453;-0.00012133936817882885;0.6727551089493354;0.6678781460649619;1.0233702799377193;1.0000808584709955;9.998574276873933;-0.6248099869841538;0.6837594407961641;0.6836007690694562;-1.0494301168872659e-09;-0.6679129707004042;0.6679464756508776;0.9999630345916678
80.620738;1.007299765568256;-0.00012224205834893696;-0.00012133929932640116;0.672753402176285;0.6678788262391568;1.0233700769483742;1.0000839527187437;9.998560615389074;-0.6248099864757699;0.6837596440685438;0.6836011794030609;-7.617400171134401e-10;-0.6679129715837144;0.6679473231276926;0.9999610472840944
80.630738;1.0072985154467704;-0.00012224267124820567;-0.00012133922544327612;0.6727516798806729;0.6678795019015478;1.0233699550683535;1.0000870969058637;9.99854813312118;-0.6248099859752703;0.6837598137124683;0.6836016321525292;-4.88521783307192e-10;-0.6679129724746949;0.6679481549345244;0.9999590395198042
80.640738;1.0072972420933364;-0.00012224326100184298;-0.0001213391460034728;0.6727499410233646;0.6678801719233382;1.023369916155675;1.0000902905989169;9.99853684364925;-0.6248099854838279;0.6837599528196653;0.6836021261121906;-2.3040849438298928e-10;-0.6679129733726067;0.6679489666639256;0.9999570155229748
80.650738;1.0072959470057112;-0.00012224382602683056;-0.00012133906027269093;0.6727481843318164;0.6678808345231404;1.0233699614643608;1.0000935321811213;9.998526767974111;-0.6248099850021993;0.6837600652959889;0.6836026600692574;1.2003669738452434e-11;-0.6679129742768696;0.667949753722662;0.9999549793836274
80.660738;1.0072946313641342;-0.00012224436441047963;-0.00012133896722456426;0.6727464083745224;0.667881487973522;1.0233700904965417;1.0000968189585675;9.998517920683714;-0.624809984530821;0.6837601552360073;0.6836032326733981;2.381056485937345e-10;-0.6679129751868912;0.6679505111073415;0.9999529343844092
80.670738;1.007293296423158;-0.000122244873772505;-0.00012133886565859272;0.6727446117820709;0.6678821307235151;1.0233703005495525;1.000100147671726;9.998510299006028;-0.6248099840699259;0.683760226435404;0.683603842502503;4.4725743226334244e-10;-0.6679129761018994;0.667951233270692;0.9999508827631515
80.680738;1.0072919433364884;-0.00012224535160554513;-0.00012133875444498654;0.6727427931000985;0.6678827613310476;1.0233705874382861;1.0001035155213585;9.998503880383016;-0.6248099836196931;0.6837602821562697;0.6836044883329808;6.387877168019385e-10;-0.6679129770207971;0.6679519142013199;0.9999488263594876
80.690738;1.0072905735476718;-0.00012224579579702224;-0.00012133863271946574;0.6727409505991621;0.667883378507464;1.023370946311962;1.000106921250755;9.99849862698446;-0.624809983180327;0.6837603250297671;0.6836051694526599;8.119434196680984e-10;-0.6679129779422273;0.6679525476308473;0.9999467675184993
80.700738;1.007289189071199;-0.00012224620480942298;-0.00012133849992572257;0.6727390825327624;0.6678839807243637;1.0233713722753204;1.0001103649335639;9.998494499373638;-0.6248099827519713;0.6837603570106352;0.6836058854955699;9.658206438618755e-10;-0.6679129788648948;0.6679531274997743;0.9999447090729732
80.710738;1.007287791944993;-0.00012224657745562567;-0.00012133835570062901;0.6727371875152305;0.6678845657139806;1.0233718604336208;1.0001138466194703;9.998491470228085;-0.6248099823346918;0.6837603795434491;0.6836066357225424;1.0994007487492169e-09;-0.6679129797878727;0.6679536485494603;0.9999426534455111
80.720738;1.0072863838810544;-0.0001222469127750414;-0.0001213381997450987;0.6727352646622801;0.667885130649354;1.023372405431128;1.0001173652317703;9.998489523243473;-0.624809981928618;0.6837603939383766;0.6836074186164081;1.211634444011975e-09;-0.6679129807105973;0.667954106709569;0.999940601925322
80.730738;1.007284966432145;-0.00012224721020410534;-0.00012133803171675655;0.6727333137100145;0.6678856725474184;1.0233730020059375;1.0001209184972797;9.99848864418651;-0.624809981533968;0.6837604018141393;0.6836082323065092;1.3015262295693037e-09;-0.6679129816326488;0.6679544990415776;0.9999385547109679
80.740738;1.0072835413082073;-0.00012224746963056485;-0.00012133785104386152;0.672731335458302;0.6678861881398771;1.0233736465938903;1.0001245033244386;9.998488816196097;-0.624809981150877;0.6837604052559831;0.6836090753573075;1.3683205129792877e-09;-0.6679129825536051;0.6679548231454321;0.999936511177415
80.750738;1.007282110680224;-0.00012224769120263706;-0.00012133765682877816;0.6727293324647768;0.6678866734292849;1.0233743381345124;1.0001281157161561;9.998490014930429;-0.6248099807792512;0.6837604064565723;0.6836099470425693;1.4115849391396483e-09;-0.6679129834730427;0.667955076524867;0.999934470133248
80.760738;1.0072806770285088;-0.00012224787525726285;-0.00012133744792587409;0.6727273092470697;0.6678871235507234;1.0233750773236396;1.000131750795299;9.998492202678372;-0.6248099804188142;0.6837604074128918;0.6836108469329549;1.4309904251723108e-09;-0.6679129843905571;0.6679552565462311;0.9999324307152356
80.770738;1.007279242716164;-0.0001222480224138545;-0.00012133722298953822;0.6727252714663481;0.6678875330246415;1.0233758653603324;1.0001354034916456;9.99849532913943;-0.6248099800693513;0.6837604100345138;0.6836117746600398;1.4261052698307528e-09;-0.6679129853057363;0.6679553609899577;0.9999303933944026
80.780738;1.0072778096079746;-0.0001222481334277788;-0.00012133698056493707;0.6727232247241798;0.6678878960602441;1.0233767034115864;1.0001390690013379;9.99849934015771;-0.6248099797309085;0.6837604160817772;0.6836127301740006;1.3963456328479518e-09;-0.6679129862182313;0.6679553886783941;0.99992835999494
80.790738;1.0072763786049397;-0.00012224820885907932;-0.00012133671929658077;0.6727211740088331;0.6678882066948438;1.023377592691589;1.0001427425131648;9.998504187210187;-0.624809979403766;0.6837604268226988;0.6836137137870812;1.3409169689125804e-09;-0.6679129871279798;0.6679553396675758;0.9999263330232456
80.800738;1.0072749496547377;-0.000122248249191705;-0.00012133643805061471;0.6727191241242374;0.6678884587387434;1.0233785342658976;1.0001464184201303;9.998509827002875;-0.6248099790883223;0.6837604429508323;0.6836147256663838;1.258874008184319e-09;-0.6679129880352307;0.6679552149191719;0.9999243150069187
80.810738;1.0072735226190885;-0.00012224825525070662;-0.00012133613595731402;0.6727170803331386;0.6678886458492244;1.0233795285107332;1.000150089579855;9.998516211404803;-0.6248099787850389;0.6837604645469992;0.6836157653617378;1.1494109643292164e-09;-0.6679129889402;0.6679550157217099;0.9999223086296937
80.820738;1.0072720978224912;-0.00012224822815898055;-0.00012133581251403165;0.6727150484517821;0.6678887621097169;1.023380574617992;1.000153747378719;9.998523281661303;-0.6248099784945693;0.6837604907974056;0.6836168319396877;1.0120947581220548e-09;-0.6679129898426344;0.6679547430659576;0.9999203178901025
80.830738;1.0072706756044107;-0.0001222481690522106;-0.00012133546768543778;0.6727130349539587;0.6678888027640607;1.0233816702393497;1.0001573822517609;9.998530971525609;-0.6248099782180843;0.6837605201877426;0.683617924317872;8.467966769753856e-10;-0.6679129907415584;0.6679543971912864;0.9999183487116817
80.840738;1.0072692562176584;-0.00012224807913023694;-0.00012133510192807257;0.6727110474024708;0.6678887647259945;1.023382811473167;1.0001609841008954;9.998539214538985;-0.6248099779573021;0.6837605513028834;0.6836190411006092;6.535176160975443e-10;-0.6679129916354765;0.6679539773649729;0.999916408267682
80.850738;1.0072678405160516;-0.00012224795984222217;-0.00012133471615459116;0.672709094175497;0.6678886466460233;1.0233839930810729;1.000164542839227;9.998547952361845;-0.6248099777139361;0.6837605831755248;0.6836201803661248;4.3237151518542805e-10;-0.6679129925229804;0.667953481871818;0.9999145041372661
80.860738;1.0072664300199374;-0.00012224781285722865;-0.00012133431158686707;0.6727071831409045;0.667888447889382;1.0233852086484359;1.0001680489917844;9.998557134603084;-0.6248099774892087;0.6837606148155344;0.6836213401036526;1.8364846848195632e-10;-0.6679129934031872;0.6679529086217209;0.999912643661708
80.870738;1.0072650261933553;-0.00012224763995554754;-0.0001213338894837724;0.6727053207704595;0.6678881671067136;1.0233864513489483;1.0001714942152071;9.998566707774758;-0.6248099772838546;0.683760644711844;0.6836225185605311;-9.222469146505299e-11;-0.6679129942756595;0.667952256277011;0.9999108335017687
80.880738;1.007263629756169;-0.00012224744305809276;-0.0001213334508548687;0.6727035127289042;0.667887802332318;1.0233877152949344;1.000174871722083;9.998576609709165;-0.6248099770982989;0.683760671036034;0.6836237138087345;-3.9477721427259247e-10;-0.6679129951400785;0.667951524978887;0.9999090798351679
80.890738;1.0072622402735767;-0.00012224722425153552;-0.00012133299637952916;0.6727017646666077;0.6678873522151794;1.0233889957946303;1.000178176134838;9.998586779044222;-0.6248099769327795;0.683760692445244;0.6836249230673581;-7.23453853265946e-10;-0.6679129959961145;0.6679507162303416;0.9999073886693152
80.900738;1.007260856537682;-0.00012224698564252925;-0.00012133252659293904;0.6727000820387858;0.6678868164167351;1.023390288612224;1.0001814026847984;9.998597168904423;-0.6248099767873508;0.6837607089584733;0.6836261423974488;-1.0773564616072903e-09;-0.6679129968435497;0.6679498324628474;0.9999057652428125
80.910738;1.0072594776366504;-0.0001222467292255228;-0.00012133204198327269;0.6726984695507143;0.6678861952601799;1.0233915900554755;1.0001845466856785;9.998607751587391;-0.6248099766617509;0.6837607225405682;0.6836273669880828;-1.4549720980278232e-09;-0.6679129976823014;0.6679488770471457;0.9999042127805465
80.920738;1.0072581034688073;-0.00012224645688941195;-0.00012133154292640989;0.6726969310255162;0.6678854895897752;1.0233928973678343;1.0001876039670339;9.998618513385606;-0.624809976555235;0.6837607369567164;0.6836285915911259;-1.8542168877105655e-09;-0.6679129985122341;0.6679478545993051;0.999902732122864
80.930738;1.0072567342976828;-0.000122246170378505;-0.00012133102979509576;0.6726954697854067;0.6678847008188874;1.023394208233779;1.0001905714888257;9.99862944716416;-0.6248099764665176;0.6837607568197829;0.6836298107500245;-2.2726393067798704e-09;-0.6679129993329727;0.6679467708077846;0.9999013225436465
