time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.940738;1.0072553700931262;-0.00012224587121086874;-0.00012133050318717334;0.67269408886552;0.6678838310890348;1.0233955201975162;1.0001934470441118;9.998640548633809;-0.6248099763938271;0.6837607865311577;0.6836310190570908;-2.7074372458228478e-09;-0.6679130001439154;0.6679456316233663;0.9998999824758991
80.950738;1.0072540101102563;-0.00012224556076327603;-0.00012132996404122753;0.6726927906178164;0.6678828834016238;1.0233968302632273;1.0001962286081492;9.99865181434533;-0.6248099763349928;0.6837608296301725;0.6836322111705779;-3.155527074311295e-09;-0.6679130009444592;0.6679444423693695;0.9998987099753229
80.960738;1.0072526528079913;-0.00012224524047426872;-0.00012132941358606331;0.6726915763611468;0.6678818615604475;1.0233981345329626;1.000198914256353;9.998663241325138;-0.624809976287588;0.6837608886124467;0.6836333815031944;-3.613870361635352e-09;-0.667913001734221;0.6679432075185354;0.9998975034746517
80.970738;1.0072512968490093;-0.0001222449119815489;-0.00012132885312395743;0.6726904465726979;0.667880770184177;1.0233994284078296;1.0002015019997745;9.998674831990094;-0.624809976249161;0.6837609650361989;0.6836345240560195;-4.0797484208452434e-09;-0.6679130025130698;0.6679419312159823;0.9998963626018329
80.980738;1.007249943227837;-0.0001222445771776321;-0.00012132828391078144;0.6726894015704513;0.6678796148191876;1.0234007068833773;1.0002039889199452;9.998686598975182;-0.6248099762174573;0.6837610597095987;0.6836356325552746;-4.550742950633521e-09;-0.6679130032809691;0.6679406176738508;0.9998952886605226
80.990738;1.0072485963247209;-0.00012224423822957442;-0.00012132770732975094;0.6726884422604505;0.6678784019918063;1.02340196489617;1.000206370473682;9.99869856705949;-0.6248099761906165;0.6837611731194448;0.6836367009438123;-5.024487228303149e-09;-0.6679130040378224;0.6679392710733096;0.9998942842981058
81.000738;1.0072472626488738;-0.00012224389745063647;-0.00012132712504251065;0.6726875700798625;0.6678771390483524;1.0234031984711902;1.0002086407912674;9.99871077332709;-0.6248099761673626;0.683761305695485;0.6836377239678544;-5.498471367950455e-09;-0.6679130047835372;0.6679378956442218;0.9998933525809929
81.010738;1.0072459490373402;-0.00012224355695090872;-0.00012132653891369273;0.6726867861527243;0.6678758336111524;1.0234044056370126;1.0002107935531732;9.99872325827183;-0.6248099761469689;0.6837614574772448;0.6836386974058437;-5.970015156253738e-09;-0.6679130055180872;0.6679364958924933;0.9998924967044034
81.020738;1.0072446612627177;-0.00012224321832253474;-0.00012132595086121894;0.672686090675548;0.667874492836305;1.0234055856610904;1.000212823086384;9.998736048432203;-0.6248099761290439;0.6837616279592684;0.6836396180621432;-6.4363289272870815e-09;-0.6679130062412952;0.6679350762941989;0.9998917206240264
81.030738;1.0072434027236405;-0.00012224288254252303;-0.00012132536269908447;0.672685482896691;0.6678731226522951;1.0234067374191678;1.0002147254051068;9.998749143984572;-0.624809976113522;0.6837618163949993;0.6836404836950484;-6.894771162205009e-09;-0.6679130069526044;0.6679336410466341;0.9998910296158466
81.040738;1.0072421743240814;-0.0001222425499766281;-0.00012132477597758586;0.6726849611918938;0.6678717273138707;1.0234078586758957;1.0002164981877397;9.998762520009121;-0.6248099761008028;0.6837620218579639;0.6836412930255518;-7.343129298245553e-09;-0.6679130076510652;0.6679321945882608;0.9998904300869323
81.050738;1.007240975585458;-0.00012224222050661703;-0.00012132419192968268;0.6726845230341268;0.667870309986564;1.0234089465053673;1.000218139802881;9.998776136759322;-0.6248099760917242;0.6837622429800437;0.683642046142096;-7.779597831261827e-09;-0.6679130083354157;0.6679307419941409;0.9998899289051197
81.060738;1.0072398051351557;-0.0001222418937550428;-0.00012132361157255501;0.6726841650871969;0.6678688738611402;1.023409998083402;1.0002196485407453;9.99878995084367;-0.6248099760874262;0.6837624780744777;0.6836427446035832;-8.202594502945061e-09;-0.6679130090042128;0.6679292885872735;0.9998895329175426
81.070738;1.0072386607004635;-0.00012224156915685027;-0.00012132303583885309;0.6726838834788073;0.6678674222511792;1.0234110114086052;1.00022102223893;9.998803928271858;-0.6248099760892477;0.6837627257223855;0.6836433906209608;-8.61064004094917e-09;-0.6679130096559532;0.6679278393656694;0.9998892487653483
81.080738;1.007237539585255;-0.0001222412459705661;-0.00012132246570086576;0.6726836741987603;0.6678659578907326;1.0234119856083435;1.0002222579826512;9.998818054888845;-0.6248099760984991;0.6837629849045209;0.6836439863593774;-9.002355817705197e-09;-0.6679130102891699;0.6679263987499435;0.9998890821995288
81.090738;1.0072364387969992;-0.00012224092348476738;-0.0001213219022676471;0.6726835333406016;0.6678644829164667;1.0234129207696006;1.0002233519987531;9.998832330121894;-0.6248099761161313;0.6837632544990158;0.6836445339487998;-9.376504294897779e-09;-0.6679130109025726;0.6679249705954718;0.9998890367700954
81.100738;1.0072353548641626;-0.00012224060131529147;-0.00012132134667856402;0.6726834567779609;0.6678629994855226;1.023413817471825;1.0002243000657371;9.998846753178064;-0.6248099761427428;0.6837635326962838;0.683645035536307;-9.732032047411749e-09;-0.6679130114950641;0.6679235582190962;0.9998891133403444
81.110738;1.007234284274897;-0.00012224027963698677;-0.00012132079989324417;0.6726834397577726;0.6678615102442892;1.0234146760248317;1.0002250983254863;9.998861323489097;-0.6248099761789375;0.6837638166090387;0.6836454930889146;-1.0068151099031844e-08;-0.6679130120656247;0.6679221644267688;0.9998893109491037
81.120738;1.007233223670622;-0.00012223995927836;-0.00012132026273399732;0.6726834774182998;0.667860018543346;1.0234154959527548;1.0002257441288989;9.998876045391421;-0.62480997622544;0.6837641024191765;0.6836459082680751;-1.0384288875997474e-08;-0.667913012613251;0.6679207915817967;0.9998896277883456
81.130738;1.0072321692135082;-0.0001222396415313181;-0.00012131973611879845;0.6726835657912479;0.6678585282108515;1.0234162765833208;1.0002262364323584;9.99889092047336;-0.62480997628286;0.6837643858639753;0.6836462826288553;-1.0679974320375787e-08;-0.6679130131369018;0.667919441504665;0.9998900613879051
81.140738;1.007231116282964;-0.00012223932779984;-0.00012131922107162873;0.6726837018516721;0.6678570427899483;1.0234170179818711;1.0002265757333832;9.998905938393213;-0.6248099763515652;0.6837646624710962;0.6836466178959243;-1.0954983318065033e-08;-0.6679130136354177;0.6679181153964797;0.9998906080332787
81.150738;1.0072300598342585;-0.0001222390193918639;-0.00012131871849182221;0.6726838826539561;0.6678555649978231;1.0234177206920207;1.0002267645160945;9.998921076117632;-0.6248099764317966;0.6837649277307672;0.6836469160263662;-1.1209521107064473e-08;-0.6679130141075573;0.6679168140776476;0.999891262475339
81.160738;1.0072289948021806;-0.0001222387174174611;-0.00012131822914440094;0.6726841045799056;0.6678540970965563;1.0234183849156526;1.0002268079943104;9.998936301057977;-0.6248099765237806;0.6837651775622238;0.6836471792005295;-1.144409886344472e-08;-0.6679130145521136;0.6679155381697447;0.9998920185547833
81.170738;1.0072279169480083;-0.0001222384226898406;-0.00012131775403226437;0.6726843630512739;0.6678526415859483;1.023419010817346;1.000226713804552;9.998951575995086;-0.6248099766276288;0.683765408943235;0.6836474099199092;-1.1659312231821649e-08;-0.6679130149678805;0.6679142879176525;0.9998928697453849
81.180738;1.0072268238040303;-0.00012223813575359995;-0.00012131729460292016;0.6726846528092123;0.6678512012530488;1.0234195996353825;1.0002264907550056;9.998966862425174;-0.6248099767431463;0.683765620439089;0.6836476111186186;-1.185572089274764e-08;-0.6679130153535109;0.6679130628987185;0.9998938092189695
81.190738;1.0072257142260546;-0.00012223785712121287;-0.00012131685242788007;0.6726849689059705;0.6678497787938029;1.0234201536828655;1.0002261478611925;9.998982118331234;-0.6248099768698959;0.6837658123155307;0.6836477860953628;-1.2033770687846467e-08;-0.6679130157075254;0.6679118620224054;0.9998948297500692
81.200738;1.0072245872303;-0.0001222375875754341;-0.00012131642892167993;0.6726853078949765;0.6678483768325908;1.0234206749990336;1.000225694180381;9.998997299223708;-0.6248099770074981;0.6837659860818086;0.683647938302591;-1.2193823884160143e-08;-0.6679130160284437;0.6679106839823;0.9998959236917107
81.210738;1.0072234413911967;-0.00012223732821222002;-0.000121316025542181;0.6726856679624262;0.6678469983362264;1.0234211645141902;1.000225138849013;9.999012367191783;-0.6248099771557218;0.6837661439425635;0.6836480710367526;-1.2336294823058838e-08;-0.6679130163148258;0.6679095276902366;0.9998970836186026
81.220738;1.007222274414586;-0.00012223708009125874;-0.00012131564394023436;0.6726860477130047;0.6678456466641572;1.0234216222838677;1.0002244907431117;9.99902729907815;-0.6248099773143068;0.6837662884959238;0.6836481870563592;-1.2461704042347729e-08;-0.6679130165652775;0.6679083923196107;0.9998983032029543
81.230738;1.0072210829558255;-0.00012223684384018413;-0.00012131528571704102;0.6726864451432587;0.6678443249896432;1.0234220480984382;1.0002237578229471;9.999042087243273;-0.6248099774828371;0.6837664223782869;0.6836482887346707;-1.2570609972593913e-08;-0.6679130167785575;0.6679072772679763;0.9998995775442419
81.240738;1.007219863110785;-0.00012223661961494216;-0.00012131495226035528;0.6726868577222472;0.6678430357522378;1.023422442338537;1.0002229467604684;9.999056733391045;-0.6248099776606935;0.6837665479913494;0.6836483789235682;-1.2663450431349576e-08;-0.6679130169536929;0.6679061820536554;0.9999009031983156
81.250738;1.0072186111103272;-0.00012223640734871632;-0.00012131464487237139;0.6726872828035452;0.6678417807070008;1.0234228065279902;1.0002220631995002;9.999071243609578;-0.6248099778470225;0.6837666674739977;0.6836484612896643;-1.2740349293638985e-08;-0.6679130170899967;0.6679051059953466;0.9999022777750316
81.260738;1.0072173238636049;-0.00012223620687113666;-0.0001213143648352093;0.6726877177470757;0.6678405612520433;1.0234231431216043;1.000221112104078;9.999085630227588;-0.6248099780408557;0.6837667823932824;0.6836485394579778;-1.2801105922949617e-08;-0.6679130171871368;0.6679040480450338;0.9999036992312501
81.270738;1.0072159990842777;-0.00012223601779646356;-0.00012131411320609279;0.6726881598839618;0.667839378558597;1.0234234553336317;1.0002200981616012;9.999099913435542;-0.6248099782412656;0.683766893095638;0.683648615804905;-1.2845402156826103e-08;-0.6679130172452831;0.6679030070316213;0.999905165784677
81.280738;1.007214634653774;-0.00012223583945978372;-0.00012131389048342876;0.6726886063924267;0.6678382335711063;1.023423747602314;1.0002190264038113;9.999114117257786;-0.6248099784473174;0.683766998323912;0.683648690824745;-1.2872961528534852e-08;-0.6679130172651017;0.6679019822333254;0.9999066763290938
81.290738;1.0072132282917738;-0.00012223567104934665;-0.00012131369645322947;0.6726890540222131;0.6678371268707676;1.0234240258323504;1.0002179020340263;9.999128267718032;-0.6248099786579546;0.6837670953213798;0.6836487635794557;-1.2883662696747565e-08;-0.6679130172476252;0.6679009738606103;0.9999082302099624
81.300738;1.0072117786223505;-0.00012223551183612565;-0.00012131353046190645;0.6726894989986297;0.6678360584286277;1.0234242966683664;1.0002167293529216;9.999142397106201;-0.6248099788720409;0.6837671801546256;0.6836488328561309;-1.2877816686040181e-08;-0.6679130171942371;0.6678999830973728;0.9999098261264973
81.310738;1.0072102863003676;-0.00012223536119381604;-0.0001213133919230144;0.6726899373349606;0.6678350276073846;1.0234245666999404;1.0002155114406122;9.999156544339064;-0.6248099790885278;0.6837672480908147;0.6836488979640385;-1.2856421725419899e-08;-0.6679130171066561;0.6678990120509276;0.9999114615490099
81.320738;1.0072087535440544;-0.00012223521840620287;-0.00012131328055694692;0.6726903651754133;0.6678340334979809;1.0234248422976568;1.0002142512064607;9.999170751237363;-0.6248099793066945;0.6837672942216766;0.6836489588438501;-1.2821100725917362e-08;-0.6679130169866805;0.6678980635826858;0.9999131332886059
81.330738;1.0072071827772162;-0.00012223508263959658;-0.0001213131963168017;0.672690778937669;0.667833075502966;1.0234251296607166;1.0002129525084555;9.999185062812996;-0.6248099795263138;0.6837673142375307;0.6836490156237942;-1.2773811039002314e-08;-0.6679130168358886;0.6678971407712151;0.9999148380699956
81.340738;1.0072055760765728;-0.00012223495311120995;-0.00012131313937682458;0.6726911752168758;0.6678321536968833;1.0234254351931265;1.0002116202102118;9.999199528698119;-0.6248099797475007;0.6837673044485993;0.6836490678182002;-1.2716539067884712e-08;-0.6679130166556195;0.667896246906487;0.9999165728472968
81.350738;1.00720393567939;-0.00012223482925361877;-0.00012131311012674386;0.6726915505241791;0.6678312685575178;1.0234257658429746;1.0002102595283846;9.999214203747878;-0.6248099799704199;0.683767260918272;0.683649114064186;-1.2651112546234105e-08;-0.6679130164471295;0.6678953863593683;0.9999183354609636
81.360738;1.0072022648710763;-0.00012223471071766087;-0.00012131310897084164;0.6726919013828253;0.6678304206093594;1.0234261281510404;1.0002088756818026;9.999229148180307;-0.6248099801952616;0.6837671791624783;0.6836491528770899;-1.2579269493323903e-08;-0.6679130162117022;0.6678945646609327;0.9999201250702926
81.370738;1.0072005684220995;-0.00012223459726271816;-0.00012131313622768601;0.6726922248659393;0.6678296103224857;1.0234265265653155;1.0002074737916142;9.999244421645711;-0.6248099804223625;0.6837670551349889;0.6836491836149909;-1.2502954216964419e-08;-0.6679130159507614;0.667893786974764;0.9999219416185988
81.380738;1.0071988517679284;-0.00012223448877859633;-0.00012131319228517346;0.6726925187917708;0.6678288384274821;1.0234269627673762;1.0002060587076038;9.999260071312312;-0.6248099806521357;0.6837668864111592;0.6836492068759346;-1.2424554707666435e-08;-0.667913015665979;0.6678930567562282;0.9999237844291914
81.390738;1.007197119738816;-0.00012223438525295224;-0.00012131327762102346;0.6726927812527322;0.6678281065966432;1.0234274362982287;1.0002046351706253;9.999276122546688;-0.6248099808849302;0.6837666723302461;0.6836492242339944;-1.2346833889113846e-08;-0.667913015359152;0.6678923759852876;0.9999256507334984
81.400738;1.0071953762219745;-0.00012223428649137138;-0.00012131339255648964;0.6726930102139371;0.6678274172054073;1.0234279457529964;1.0002032079398075;9.99929257764053;-0.624809981121097;0.6837664130661869;0.6836492376097945;-1.2272454518274286e-08;-0.6679130150320077;0.6678917461015592;0.9999275354666969
81.410738;1.0071936241789305;-0.00012223419195790526;-0.00012131353721163933;0.6726932036048381;0.6678267721937019;1.0234284896804975;1.0002017815815214;9.999309420184854;-0.6248099813612045;0.6837661087235889;0.6836492487153393;-1.2203263683322446e-08;-0.6679130146862863;0.6678911683155434;0.9999294322727156
81.420738;1.0071918652693321;-0.00012223410081641203;-0.00012131371164027001;0.6726933596330988;0.6678261727378076;1.02342906649;1.0002003604923921;9.999326620965716;-0.6248099816061835;0.6837657590308777;0.6836492586337615;-1.2139945213281098e-08;-0.6679130143239485;0.6678906432059254;0.9999313343082139
81.430738;1.0071901002329227;-0.0001222340118542476;-0.0001213139156319997;0.6726934772314829;0.6678256195112242;1.0234296738520714;1.0001989488459941;9.99934414583;-0.6248099818573131;0.6837653629545338;0.6836492676303502;-1.2082402651142736e-08;-0.6679130139471786;0.6678901705325881;0.9999332346307334
81.440738;1.0071883304283102;-0.00012223392343257367;-0.00012131414849512367;0.6726935564474351;0.667825112612988;1.0234303084946863;1.0001975501062916;9.999361964792376;-0.6248099821161027;0.6837649182869433;0.6836492753625034;-1.2030423667682441e-08;-0.6679130135581616;0.6678897496997868;0.9999351265440094
81.450738;1.007186559011785;-0.00012223383374120722;-0.00012131440922717387;0.6726935983292348;0.6678246517590553;1.0234309665932302;1.0001961668568784;9.999380056956474;-0.6248099823841159;0.6837644220429409;0.6836492810145807;-1.1983945380922365e-08;-0.6679130131588698;0.6678893802650583;0.9999370037983744
81.460738;1.007184791087791;-0.0001222337411713842;-0.00012131469665335982;0.672693604238974;0.6678242367102812;1.0234316446261542;1.0001948012524655;9.999398409101737;-0.6248099826627428;0.6837638712270706;0.6836492833887586;-1.194278406245535e-08;-0.6679130127510193;0.6678890619626273;0.9999388604917089
81.470738;1.0071830331867626;-0.00012223364450243002;-0.00012131500944700999;0.6726935750134176;0.6678238671651396;1.0234323398468308;1.000193455498179;9.999417009072397;-0.624809982953061;0.6837632633273341;0.6836492813927616;-1.1906347198429693e-08;-0.6679130123361763;0.6678887945431535;0.9999406906855036
81.480738;1.0071812922968018;-0.00012223354286564832;-0.00012131534636643845;0.6726935106152012;0.6678235424599579;1.0234330495885788;1.0001921321540452;9.999435838204441;-0.6248099832558465;0.6837625965887422;0.6836492742774647;-1.1873754676667293e-08;-0.6679130119159437;0.6678885778286061;0.9999424883895348
81.490738;1.0071795749963648;-0.0001222334358275218;-0.00012131570644605622;0.6726934107264535;0.6678232616365952;1.0234337703986052;1.0001908342093824;9.999454872440587;-0.62480998357154;0.6837618697291855;0.6836492613412253;-1.1844183810202943e-08;-0.6679130114920665;0.6678884116079029;0.999944248159263
81.500738;1.0071778872237123;-0.00012223332366756431;-0.00012131608880852924;0.6726932756894641;0.6678230236923266;1.0234344983417534;1.0001895647105914;9.999474090765423;-0.6248099839001475;0.6837610813706209;0.6836492417353455;-1.1817042136551613e-08;-0.667913011066464;0.6678882952815829;0.9999459656049209
81.510738;1.0071762344828261;-0.00012223320727508327;-0.00012131649235702999;0.6726931066288783;0.6678228279266868;1.0234352300072438;1.0001883264427727;9.999493477042233;-0.6248099842412109;0.6837602299503589;0.683649214201844;-1.1791940560420385e-08;-0.6679130106411959;0.6678882278774334;0.9999476375270833
81.520738;1.007174622046473;-0.00012223308758650418;-0.00012131691566026091;0.6726929047132956;0.6678226741062431;1.023435962984244;1.0001871218237701;9.999513012864712;-0.6248099845938009;0.6837593138586331;0.6836491766460913;-1.176870563947093e-08;-0.6679130102182029;0.667888208192099;0.999949261774433
81.530738;1.0071730551942937;-0.00012223296525772074;-0.00012131735705798621;0.6726926705301441;0.6678225620049636;1.0234366957100869;1.000185952391838;9.9995326688665;-0.6248099849564897;0.6837583314151526;0.6836491261927748;-1.1747377043696119e-08;-0.6679130097990458;0.6678882344003713;0.9999508368023172
81.540738;1.0071715392886456;-0.0001222328409554016;-0.00012131781489240128;0.6726924042225763;0.6678224910490197;1.0234374273110634;1.0001848181132884;9.999552398658574;-0.6248099853274441;0.683757280846223;0.6836490596594366;-1.1727993464144113e-08;-0.667913009384984;0.6678883034274274;0.9999523610783229
81.550738;1.0071700791890794;-0.0001222327158590543;-0.00012131828765906832;0.6726921059427869;0.6678224605005268;1.023438157566361;1.0001837173410415;9.99957214066191;-0.6248099857046695;0.6837561604502516;0.6836489739826698;-1.171031390626287e-08;-0.6679130089772446;0.667888410669822;0.999953832888753
81.560738;1.0071686783813647;-0.00012223259172682344;-0.00012131877393266885;0.6726917759074466;0.6678224691153556;1.0234388865894732;1.000182647371188;9.999591828700831;-0.6248099860862214;0.6837549687937625;0.6836488663922031;-1.169384526285032e-08;-0.6679130085771787;0.6678885502568639;0.9999552509269996
81.570738;1.0071673386634226;-0.0001222324705889824;-0.00012131927218598677;0.6726914141499943;0.6678225142818007;1.0234396141921895;1.0001816047211713;9.999611400769393;-0.6248099864703108;0.6837537048067149;0.6836487343094073;-1.1678102866381772e-08;-0.6679130081862497;0.667888715633133;0.9999566146938209
81.580738;1.007166060620213;-0.00012223235456880385;-0.00012131978069837195;0.6726910201061149;0.6678225921411386;1.0234403396255851;1.0001805853740064;9.999630800818624;-0.6248099868554152;0.6837523680607669;0.683648575322478;-1.16626183475286e-08;-0.6679130078059031;0.6678889000710496;0.9999579238913301
81.590738;1.0071648443193686;-0.00012223224586944213;-0.00012132029773102135;0.672690592237154;0.6678226987593582;1.0234410618931997;1.0001795858936966;9.999649976714712;-0.6248099872404085;0.6837509590122499;0.6836483873256707;-1.1646758283621302e-08;-0.6679130074372494;0.6678890970184521;0.9999591779631004
81.600738;1.0071636897192293;-0.00012223214671355342;-0.00012132082187445468;0.6726901284736846;0.6678228309474076;1.0234417800514966;1.0001786041950222;9.999668875019191;-0.6248099876245551;0.6837494787331327;0.6836481686527571;-1.1629674450997185e-08;-0.6679130070806555;0.667889300361236;0.999960376420558
81.610738;1.007162596908409;-0.00012223205917778046;-0.00012132135211359192;0.6726896272835121;0.667822986241386;1.0234424934845185;1.0001776389738704;9.999687439846449;-0.624809988007288;0.6837479285342746;0.6836479181499917;-1.1610253923259304e-08;-0.6679130067357394;0.6678895045840264;0.9999615191554918
81.620738;1.0071615661000513;-0.00012223198508418598;-0.0001213218875196761;0.6726890880928152;0.6678231624978396;1.0234432024728397;1.0001766894431565;9.999705620941313;-0.6248099883879502;0.6837463098401514;0.6836476348534987;-1.1586961675977448e-08;-0.6679130064019065;0.6678897046377343;0.9999626066303052
81.630738;1.0071605970756201;-0.00012223192617246008;-0.00012132242694436379;0.672688510656685;0.6678233576497242;1.0234439085598916;1.0001757557470623;9.999723380775865;-0.6248099887656402;0.6837446240149679;0.6836473173991671;-1.1557725838545087e-08;-0.6679130060787718;0.6678898954063094;0.9999636400219396
81.640738;1.0071596883974745;-0.00012223188430178657;-0.00012132296886768582;0.6726878942353542;0.6678235700436966;1.0234446145384337;1.0001748387528862;9.999740691721193;-0.624809989139215;0.6837428721923268;0.6836469638413802;-1.1519971987285954e-08;-0.6679130057661169;0.6678900714515507;0.9999646213684802
81.650738;1.0071588372008464;-0.0001222318612539943;-0.00012132351133124826;0.6726872377175004;0.6678237990847905;1.0234453243938437;1.0001739397481115;9.99975752997083;-0.6248099895075369;0.6837410555579163;0.683646571762744;-1.1470734665659136e-08;-0.6679130054638115;0.667890227697534;0.9999655539984911
81.660738;1.0071580400318512;-0.00012223185842546755;-0.0001213240519913516;0.6726865406001917;0.6678240453750358;1.0234460425695513;1.0001730606750303;9.999773878208861;-0.6248099898696542;0.6837391758281014;0.6836461383660698;-1.1406845073347886e-08;-0.667913005171836;0.6678903601182039;0.9999664425151669
81.670738;1.0071572940832452;-0.00012223187689759015;-0.00012132458828548671;0.6726858033161108;0.667824310060274;1.023446772751954;1.0001722039604999;9.999789733269509;-0.6248099902246321;0.6837372352013219;0.6836456608598193;-1.1325274824722918e-08;-0.6679130048901619;0.6678904653836301;0.9999672918580086
81.680738;1.0071565973152792;-0.00012223191773873382;-0.0001213251176049131;0.6726850265855187;0.6678245942293376;1.0234475176083615;1.000171371875421;9.999805109187518;-0.6248099905714602;0.6837352360451322;0.6836451371472216;-1.1223425967216193e-08;-0.6679130046185029;0.6678905403640716;0.9999681067136661
81.690738;1.0071559474873133;-0.00012223198217687904;-0.00012132563749621727;0.6726842110761218;0.6678248988768559;1.0234482792179287;1.000170566360771;9.999820035011794;-0.6248099909091938;0.6837331809788642;0.6836445663264881;-1.1099201818899703e-08;-0.6679130043562315;0.6678905825331507;0.9999688923927647
81.700738;1.0071553418434953;-0.00012223207145013265;-0.00012132614596747245;0.6726833575839203;0.6678252247048198;1.0234490587718865;1.0001697890123282;9.999834545955306;-0.6248099912370066;0.683731073164391;0.6836439487642741;-1.0951046800903688e-08;-0.6679130041025761;0.6678905905590166;0.9999696560629963
81.710738;1.0071547777461052;-0.00012223218641071182;-0.00012132664170799922;0.6726824672414405;0.6678255717204511;1.0234498553369336;1.0001690405777632;9.999848671236734;-0.6248099915542007;0.6837289162365591;0.6836432859629669;-1.077810002538001e-08;-0.6679130038567797;0.6678905640499395;0.9999704065667161
81.720738;1.0071542533135918;-0.00012223232729619091;-0.00012132712400315984;0.6726815418244579;0.667825939379438;1.023450665101976;1.000168321066916;9.999862425021899;-0.6248099918602128;0.6837267137796335;0.683642580336668;-1.058036015682286e-08;-0.6679130036180776;0.667890502922633;0.9999711529504434
81.730738;1.0071537676074929;-0.00012223249389451286;-0.0001213275924807827;0.6726805838198848;0.6678263271138231;1.0234514822746974;1.0001676310512337;9.99987579992011;-0.6248099921545497;0.6837244692136953;0.6836418348714508;-1.0358593309415403e-08;-0.6679130033856968;0.6678904074538891;0.9999719031108774
81.740738;1.0071533204590084;-0.00012223268588347413;-0.00012132804693601359;0.6726795961194064;0.6678267346596478;1.02345230087836;1.0001669724092;9.999888769287665;-0.6248099924367291;0.6837221864228432;0.683641052846528;-1.0113908325987746e-08;-0.667913003158847;0.6678902786898578;0.9999726634177186
81.750738;1.0071529123696623;-0.00012223290309515322;-0.0001213284872981194;0.672678581806839;0.6678271621678656;1.0234531163031457;1.0001663476499987;9.999901303383975;-0.6248099927062409;0.6837198699480116;0.6836402375487717;-9.8473956447791e-09;-0.6679130029367192;0.6678901182772154;0.9999734389805562
81.760738;1.0071525440059599;-0.00012223314560276004;-0.00012132891369004607;0.6726775439255082;0.6678276101517316;1.0234539259015711;1.0001657590460742;9.999913386734619;-0.6248099929626532;0.6837175244898273;0.6836393916346207;-9.560134333329865e-09;-0.6679130027186168;0.667889927924043;0.9999742338906686
81.770738;1.0071522150789278;-0.00012223341354047716;-0.00012132932645558177;0.6726764851972576;0.667828079153499;1.0234547283223785;1.0001652083153445;9.999925024452967;-0.6248099932058084;0.6837151547009572;0.6836385165219205;-9.253293066081276e-09;-0.6679130025039974;0.6678897092722627;0.9999750514264727
81.780738;1.0071519240511764;-0.00012223370677672105;-0.00012132972597777517;0.672675408086868;0.6678285692907067;1.0234555224267714;1.0001646967566247;9.999936239593135;-0.6248099934356356;0.6837127653377645;0.6836376126819498;-8.928035075557202e-09;-0.667913002292343;0.6678894642436642;0.9999758942968682
81.790738;1.007151668881081;-0.0001222340247114027;-0.00012133011241683594;0.67267431510008;0.6678290799177661;1.023456306448365;1.000164225729165;9.999947067877347;-0.6248099936517075;0.6837103612101314;0.6836366806335257;-8.585380572524178e-09;-0.6679130020831553;0.6678891953088825;0.9999767647626311
81.800738;1.0071514475463221;-0.0001222343661822469;-0.00012133048562493698;0.6726732090572543;0.6678296096590017;1.023457077481498;1.000163796742057;9.999957553158998;-0.624809993853235;0.6837079466471698;0.6836357217612061;-8.226228207588621e-09;-0.6679130018759859;0.667888905371336;0.9999776645197974
81.810738;1.0071512580216515;-0.00012223472948992038;-0.00012133084509911272;0.672672093255761;0.667830157000879;1.0234578317298626;1.0001634110829503;9.999967745432725;-0.6248099940393611;0.6837055249059167;0.6836347387175993;-7.85153895747195e-09;-0.667913001670203;0.6678885973767864;0.9999785944198424
81.820738;1.0071510983286662;-0.00012223511265724464;-0.00012133118988858909;0.6726709714771868;0.667830720929158;1.023458565317136;1.000163070026362;9.999977699718677;-0.6248099942092422;0.6837030984031266;0.6836337354055673;-7.46255197768422e-09;-0.6679130014647316;0.6678882738953714;0.9999795544995915
81.830738;1.0071509671942116;-0.0001222355137090651;-0.00012133151873380172;0.6726698478552706;0.6678313010841228;1.0234592746810751;1.0001627750546054;9.999987472917107;-0.6248099943620794;0.6837006693705606;0.6836327163981367;-7.0609264850142344e-09;-0.6679130012581143;0.6678879368897673;0.9999805445555549
81.840738;1.0071508645996763;-0.00012223593086082478;-0.0001213318305037916;0.672668726539687;0.6678318977044447;1.0234599563089917;1.0001625267300245;9.999997118883917;-0.6248099944972653;0.6836982400039512;0.6836316861220982;-6.648820147799771e-09;-0.6679130010487685;0.6678875877945211;0.9999815649474174
81.850738;1.0071507911090847;-0.00012223636269127994;-0.00012133212452888106;0.6726676113914322;0.6678325115998385;1.023460606843974;1.0001623230511527;10.000006682783923;-0.624809994614354;0.6836958123398045;0.6836306484863723;-6.2288181892896355e-09;-0.6679130008351831;0.6678872279512845;0.9999826173225338
81.860738;1.0071507465134222;-0.0001222368081561799;-0.00012133240045384058;0.6726665060527589;0.6678331440438546;1.0234612240515208;1.0001621592704217;10.000016198715167;-0.6248099947129446;0.683693388047591;0.6836296071353071;-5.8036888939904265e-09;-0.6679130006159503;0.667886859111882;0.9999837048774655
81.870738;1.0071507293064335;-0.00012223726643757;-0.00012133265786723582;0.6726654143209175;0.6678337965742321;1.0234618074729624;1.0001620295342453;10.000025694685986;-0.6248099947928287;0.6836909682959204;0.6836285656287303;-5.376106618394468e-09;-0.6679130003897046;0.6678864835470175;0.9999848316627301
81.880738;1.0071507375668793;-0.0001222377366905991;-0.00012133289614242438;0.6726643406475331;0.6678344705900047;1.0234623584187763;1.0001619286313974;10.000035197650933;-0.6248099948540576;0.6836885541078196;0.6836275269170744;-4.948444964514219e-09;-0.6679130001552028;0.6678861038739649;0.9999860012585141
81.890738;1.0071507701522506;-0.00012223821771578514;-0.00012133311434405701;0.6726632902197737;0.6678351668329903;1.023462880081417;1.000161852347437;10.000044729795327;-0.6248099948966339;0.6836861465444447;0.683626492796828;-4.522762284282156e-09;-0.6679129999115282;0.6678857231190998;0.9999872158771848
81.900738;1.0071508268187177;-0.00012223870788548077;-0.00012133331097203289;0.6726622683089798;0.6678358852076439;1.0234633773610669;1.000161796847757;10.000054302917336;-0.6248099949203283;0.6836837462713049;0.6836254643231526;-4.10093789520209e-09;-0.6679129996581594;0.6678853450592905;0.9999884761254796
81.910738;1.007150907787997;-0.00012223920535276014;-0.0001213334838591063;0.6726612797650475;0.6678366250244259;1.0234638561314378;1.0001617582576272;10.000063922052673;-0.6248099949247704;0.6836813532870005;0.683624442764959;-3.6846906336641716e-09;-0.6679129993948104;0.6678849743353072;0.9999897812643919
81.920738;1.0071510136256652;-0.0001222397081906761;-0.0001213336305497076;0.6726603290603601;0.6678373855259736;1.0234643227119071;1.0001617330159602;10.000073593947791;-0.6248099949094635;0.6836789672671947;0.6836234299211008;-3.275511768911346e-09;-0.6679129991211844;0.6678846158443602;0.9999911301415021
81.930738;1.0071511447526686;-0.00012224021450644602;-0.00012133374874932696;0.672659420228987;0.6678381662432462;1.0234647835769188;1.000161718515687;10.000083330439635;-0.6248099948738901;0.683676588132295;0.6836224275324734;-2.87474263853132e-09;-0.6679129988368622;0.6678842737239493;0.9999925220474072
81.940738;1.0071513008434785;-0.00012224072265695253;-0.0001213338362381299;0.6726585566544578;0.667838966675913;1.0234652448574906;1.00016171273661;10.000093147628766;-0.624809994817818;0.6836742161415621;0.6836214367086415;-2.483668839352787e-09;-0.6679129985413182;0.667883950988163;0.9999939567445044
81.950738;1.0071514810491844;-0.0001222412314037237;-0.00012133389048363481;0.6726577412072775;0.667839785934092;1.0234657117306307;1.0001617132068414;10.000103061606525;-0.6248099947413516;0.6836718515420519;0.6836204579993517;-2.103538431437714e-09;-0.6679129982339128;0.6678836499388712;0.9999954339399862
81.960738;1.0071516844601998;-0.00012224173984045516;-0.00012133390856176212;0.6726569766548416;0.6678406228522606;1.023466187764153;1.0001617170533896;10.000113081453225;-0.6248099946447085;0.6836694944842735;0.6836194918435586;-1.7356312828033232e-09;-0.6679129979138969;0.6678833723626282;0.9999969526781638
81.970738;1.007151910220684;-0.00012224224709348172;-0.00012133388758950905;0.672656265718213;0.6678414762014689;1.0234666745983747;1.0001617216350345;10.000123206950418;-0.6248099945281804;0.6836671452441608;0.683618539126782;-1.381304603457693e-09;-0.6679129975805639;0.6678831194075602;0.9999985114850499
81.980738;1.0071521571697817;-0.00012224275213166012;-0.00012133382547255332;0.6726556107806259;0.667842345164198;1.0234671726860725;1.0001617246869348;10.000133433467523;-0.6248099943922761;0.6836648044740831;0.6836176017342491;-1.04193827803658e-09;-0.667912997233599;0.667882891823781;1.0000001088114425
81.990738;1.0071524232209241;-0.0001222432539322136;-0.00012133372135565095;0.6726550139569445;0.6678432300245615;1.0234676824125635;1.0001617245684231;10.000143757294799;-0.6248099942378049;0.6836624733388014;0.6836166828694715;-7.18868199635426e-10;-0.6679129968733495;0.667882690433722;1.0000017423986534
82.000738;1.007152705636292;-0.00012224375175078512;-0.00012133357540376;0.6726544774985443;0.6678441321719107;1.0234682044456445;1.0001617203677702;10.000154173915362;-0.6248099940659418;0.6836601532981401;0.6836157868731875;-4.1338865600871275e-10;-0.6679129965006972;0.6678825162523034;1.0000034089614949
82.010738;1.0071530022168362;-0.0001222442452617461;-0.00012133338836176095;0.6726540039812957;0.6678450532377492;1.0234687395936557;1.000161711545162;10.000164674422642;-0.6248099938782576;0.6836578456852735;0.6836149184036323;-1.2671869511938249e-10;-0.667912996116805;0.6678823702384841;1.0000051056326207
82.020738;1.0071533118578215;-0.00012224473451354155;-0.00012133316138075994;0.6726535960990672;0.6678459944965913;1.0234692886863606;1.000161697733001;10.000175249255607;-0.6248099936766545;0.6836555513903361;0.683614081511967;1.4021387570718896e-10;-0.6679129957230991;0.6678822530851422;1.0000068314909007
82.030738;1.0071536338790248;-0.00012224521974707426;-0.00012133289597459042;0.6726532561897651;0.6678469572064278;1.023469852352522;1.0001616788641616;10.000185896636166;-0.6248099934633061;0.6836532709357087;0.6836132794404904;3.8702768866697984e-10;-0.6679129953212662;0.6678821653478904;1.0000085877568823
82.040738;1.0071539670581369;-0.00012224570130148422;-0.0001213325938053612;0.6726529860205704;0.6678479430040368;1.0234704310782552;1.0001616555912172;10.00019663133668;-0.6248099932404739;0.6836510050385101;0.683612514830005;6.139901171218665e-10;-0.6679129949129397;0.6678821077696827;1.000010376967373
82.050738;1.007154309313196;-0.0001222461795568935;-0.00012133225652657243;0.6726527870737715;0.6678489538064807;1.0234710259125457;1.0001616297131248;10.00020748883366;-0.6248099930101492;0.6836487550347264;0.6836117893886496;8.219712088321345e-10;-0.66791299449924;0.6678820813863521;1.0000122020198077
82.060738;1.0071546580122734;-0.00012224665473219268;-0.00012133188589462451;0.6726526608093103;0.6678499914665403;1.0234716390598082;1.000161604322626;10.000218518383685;-0.6248099927738544;0.6836465226906345;0.6836111032653261;1.0123196327353784e-09;-0.6679129940806487;0.6678820871670467;1.00001406560836
82.070738;1.0071550107148426;-0.0001222471267684353;-0.0001213314838133648;0.6726526084408841;0.6678510573134163;1.023472273728969;1.0001615837684843;10.000229769911675;-0.6248099925328019;0.6836443097158333;0.6836104551275652;1.1866259338645143e-09;-0.6679129936573832;0.6678821254618247;1.0000159696729396
82.080738;1.0071553661641248;-0.00012224759548482616;-0.00012133105226444289;0.672652630579745;0.6678521521588784;1.0234729332116619;1.0001615732977602;10.000241286204924;-0.6248099922882474;0.6836421175558638;0.6836098429895886;1.3464073126308028e-09;-0.6679129932298618;0.6678821958391178;1.000017914874008
82.090738;1.0071557245449567;-0.00012224806077162475;-0.00012133059328094624;0.6726527275864982;0.6678532767807261;1.0234736196964827;1.0001615784104583;10.000253100938085;-0.6248099920417188;0.6836399478275298;0.6836092649413159;1.4930111384308184e-09;-0.6679129927987266;0.667882297415763;1.0000199005385706
82.100738;1.007156086475601;-0.00012224852255049825;-0.00012133010885529195;0.6726529002156014;0.6678544318892319;1.0234743337053571;1.0001616044000754;10.000265234489182;-0.6248099917949426;0.6836378030772586;0.6836087192158465;1.6277362593388822e-09;-0.6679129923645514;0.6678824293229075;1.0000219249694156
82.110738;1.007156451682614;-0.00012224898056460503;-0.0001213296008262663;0.6726531495205104;0.6678556175753522;1.0234750740945187;1.0001616561939877;10.000277690862161;-0.6248099915496355;0.6836356871155401;0.6836082039056453;1.7518167012930008e-09;-0.667912991927705;0.6678825910945598;1.000023986026769
82.120738;1.0071568182592536;-0.00012224943423078672;-0.00012132907085601836;0.6726534765912697;0.6678568331531661;1.0234758382737348;1.000161738363193;10.000290464991329;-0.6248099913073805;0.6836336045095501;0.6836077169141582;1.8662426806431907e-09;-0.6679129914883182;0.6678827830396358;1.0000260819148232
82.130738;1.0071571824790966;-0.0001222498825787522;-0.00012132852054703595;0.6726538826868806;0.667858077194853;1.0234766230706591;1.0001618551835583;10.000303553425983;-0.6248099910696612;0.6836315595888334;0.683607256039867;1.9716332312917218e-09;-0.6679129910461853;0.6678830064602036;1.000028211444053
82.140738;1.0071575391890597;-0.00012225032416385946;-0.00012132795165222606;0.6726543691510363;0.6678593468979884;1.023477426486309;1.0001620101496158;10.000316956415793;-0.6248099908379741;0.6836295559907956;0.6836068190354234;2.0682153491230184e-09;-0.6679129906007558;0.6678832633694848;1.000030373046492
82.150738;1.0071578830367944;-0.0001222507569828867;-0.00012132736607258635;0.6726549371286186;0.6678606376453814;1.0234782490430354;1.0001622049029417;10.000330672887591;-0.6248099906137705;0.6836275970326711;0.6836064038103975;2.1559327209355613e-09;-0.667912990151237;0.6678835560279871;1.0000325632670555
82.160738;1.0071582096429312;-0.00012225117858527093;-0.00012132676553640735;0.6726555874823363;0.6678619439861073;1.0234790932002775;1.0001624386037655;10.0003446966439;-0.6248099903982272;0.683625685814142;0.6836060085425457;2.234706622407569e-09;-0.6679129896966788;0.6678838867774958;1.0000347766787487
82.170738;1.007158515619955;-0.0001222515863498105;-0.00012132615128801888;0.6726563206959821;0.6678632609278505;1.0234799620541608;1.0001627081383155;10.000359020577077;-0.6248099901922323;0.6836238246389068;0.6836056318166546;2.30450198174188e-09;-0.6679129892360295;0.667884258071852;1.00003700741654
82.180738;1.0071587985184212;-0.0001222519776140996;-0.00012132552405487355;0.6726571366712756;0.6678645842497284;1.023480858842334;1.000163008675727;10.000373644398165;-0.6248099899966812;0.6836220147797041;0.6836052730080144;2.3650261695498907e-09;-0.6679129887682201;0.6678846723842977;1.0000392502209536
82.190738;1.0071590575561937;-0.0001222523496840538;-0.00012132488421528684;0.6726580346992902;0.6678659101540747;1.0234817863848895;1.0001633341356206;10.000388574757192;-0.624809989812693;0.68362025685447;0.6836049321280413;2.4155915273760784e-09;-0.6679129882923014;0.6678851316351545;1.000041500240982
82.200738;1.00715929391942;-0.00012225270001433105;-0.00012132423198425095;0.6726590137278576;0.667867234782914;1.023482746292569;1.000163677792268;10.000403822602895;-0.6248099896414945;0.6836185510000891;0.6836046089378929;2.4553260864112308e-09;-0.6679129878075445;0.6678856367373845;1.000043752644111
82.210738;1.0071595103161433;-0.00012225302653341865;-0.00012132356761394583;0.6726600725678686;0.6678685540306185;1.0234837387209892;1.0001640335682778;10.000419404238018;-0.6248099894841915;0.6836168967228605;0.6836043022979049;2.4833941915423054e-09;-0.6679129873133675;0.6678861883374055;1.00004600234334
82.220738;1.0071597102138081;-0.00012225332779688006;-0.00012132289165345233;0.6726612095847686;0.6678698637235608;1.023484762278001;1.000164397169132;10.000435339590878;-0.6248099893417405;0.6836152928336932;0.6836040101066961;2.49914250419123e-09;-0.6679129868092387;0.6678867877676324;1.0000482437912326
82.230738;1.007159896785122;-0.0001222536027448816;-0.00012132220501625166;0.6726624220706798;0.6678711597427924;1.0234858138745784;1.0001647657002422;10.000451648781302;-0.6248099892151616;0.6836137374112591;0.6836037295659992;2.502158955206736e-09;-0.6679129862948577;0.6678874367467361;1.0000504713510692
82.240738;1.0071600722710212;-0.000122253850330951;-0.0001213215086570656;0.6726637060225522;0.6678724381390376;1.0234868890015092;1.0001651364249868;10.000468351699958;-0.6248099891056014;0.683612227740378;0.6836034577956064;2.4921856498990134e-09;-0.6679129857703916;0.6678881366785198;1.0000526795905678
82.250738;1.0071602380958677;-0.00012225406946886892;-0.00012132080326687809;0.6726650567315644;0.6678736954126478;1.0234879822302794;1.0001655061439716;10.000485466900246;-0.6248099890140949;0.6836107606873377;0.6836031926264824;2.468940945844207e-09;-0.6679129852363004;0.6678888885194336;1.0000548626274453
82.260738;1.007160395294646;-0.00012225425924204932;-0.00012132008936147738;0.6726664697285804;0.6678749284830476;1.0234890876483782;1.0001658713728416;10.00050300514237;-0.6248099889415496;0.683609333690649;0.6836029329458947;2.4319243708648246e-09;-0.6679129846929409;0.6678896929901303;1.000057013863906
82.270738;1.0071605451296182;-0.00012225441906870582;-0.00012131936745763715;0.6726679413657349;0.6678761341523977;1.02349019949084;1.0001662286513908;10.000520959138548;-0.6248099888889866;0.6836079454828078;0.6836026782973936;2.3803492124833153e-09;-0.6679129841404216;0.6678905508537922;1.000059126600036
82.280738;1.0071606896243537;-0.00012225454874021865;-0.00012131863806753709;0.672669468765899;0.6678773087444372;1.023491312594358;1.0001665744331396;10.000539300463068;-0.6248099888574805;0.6836065961335046;0.6836024283128583;2.3133315658761834e-09;-0.6679129835787223;0.6678914627774797;1.0000611942982904
82.290738;1.0071608314025966;-0.00012225464835418585;-0.00012131790168499706;0.6726710493749815;0.667878448229786;1.0234924220856845;1.0001669046827604;10.000557988055258;-0.6248099888478857;0.683605287223171;0.6836021825641647;2.2301943182679065e-09;-0.6679129830078994;0.6678924288394262;1.0000632107135945
82.300738;1.0071609727538033;-0.00012225471818392615;-0.00012131715887114677;0.6726726807320195;0.6678795484749044;1.0234935227650512;1.000167215058613;10.000576976131608;-0.624809988860788;0.6836040217874075;0.6836019407098527;2.130669422989902e-09;-0.6679129824283364;0.6678934485352043;1.000065170474499
82.310738;1.0071611146487918;-0.00012225475867034595;-0.00012131641041739552;0.6726743606425006;0.6678806054721148;1.0234946088233075;1.0001675019367264;10.000596215474435;-0.6248099888966613;0.6836028032645117;0.6836017028355214;2.014921925873674e-09;-0.6679129818410485;0.6678945212475498;1.0000670697335703
82.320738;1.0071612563473455;-0.00012225477063012278;-0.0001213156574885831;0.6726760870786229;0.6678816156240139;1.0234956736768586;1.0001677630227144;10.000615654667882;-0.6248099889560281;0.6836016345159854;0.6836014696991546;1.8835006931847772e-09;-0.6679129812477995;0.6678956463034225;1.0000689061979118
82.330738;1.0071613956772525;-0.00012225475539495877;-0.00012131490163778333;0.6726778576502098;0.6678825761331489;1.0234967099073689;1.0001679968149704;10.000635245423753;-0.6248099890394458;0.6836005174617332;0.6836012422804727;1.7373851974375043e-09;-0.6679129806507863;0.6678968226693975;1.0000706782683608
82.340738;1.007161529980487;-0.00012225471469893726;-0.00012131414480089427;0.6726796694975854;0.6678834853699229;1.0234977100050897;1.0001682017843836;10.000654953227826;-0.6248099891473;0.6835994527201588;0.6836010209421957;1.5779885331288832e-09;-0.6679129800521831;0.667898048982667;1.0000723841778096
82.350738;1.0071616574408715;-0.00012225465056513822;-0.00012131338929661385;0.6726815196175288;0.6678843428403163;1.023498667368104;1.0001683757614617;10.000674766629253;-0.6248099892796339;0.6835984395835976;0.6836008051509226;1.4070030178488678e-09;-0.6679129794540019;0.667899323675193;1.0000740219000792
82.360738;1.0071617777544337;-0.00012225456532198744;-0.00012131263767404831;0.6726834050145222;0.6678851487064502;1.0234995762025263;1.0001685155714095;10.000694692390441;-0.6248099894362036;0.6835974766339414;0.6836005938336807;1.2263035182174193e-09;-0.6679129788582105;0.6679006446731862;1.000075589477421
82.370738;1.0071618916895284;-0.0001222544615573563;-0.0001213118924724498;0.6726853228882901;0.6678859034356626;1.0235004307814193;1.0001686173870945;10.000714741116651;-0.6248099896166561;0.6835965625853033;0.6836003856331887;1.0378635141847395e-09;-0.6679129782667232;0.6679020090354109;1.000077085169681
82.380738;1.007162000632729;-0.00012225434184332315;-0.00012131115610226763;0.6726872707259893;0.6678866077324289;1.0235012252168008;1.0001686775096594;10.000734917612359;-0.6248099898206041;0.6835956967278224;0.6836001790765409;8.434633471513853e-10;-0.6679129776811583;0.6679034131506268;1.0000785075152034
82.390738;1.0071621066845886;-0.00012225420836565432;-0.00012131043080301415;0.6726892457434919;0.6678872623498548;1.0235019533112009;1.0001686927374625;10.000755217945622;-0.6248099900475668;0.683594878362162;0.6835999730319173;6.443781166064594e-10;-0.6679129771026564;0.667904853092726;1.0000798555591714
82.400738;1.0071622127463684;-0.00012225406298428524;-0.00012130971864076545;0.672691244468272;0.667887868040347;1.023502608057422;1.0001686604196067;10.000775631845983;-0.6248099902969132;0.6835941059334729;0.6835997669031385;4.413961258558744e-10;-0.6679129765319046;0.6679063245852581;1.0000811289080276
82.410738;1.0071623223573192;-0.0001222539077765725;-0.0001213090216516334;0.6726932632584077;0.6678884256147483;1.0235031821799094;1.0001685785750758;10.000796148920191;-0.624809990567917;0.6835933770395903;0.6835995603227198;2.3507071137930367e-10;-0.6679129759691893;0.6679078230671759;1.000082327759031
82.420738;1.0071624393300849;-0.0001222537452995132;-0.00012130834184741578;0.6726952986381848;0.6678889354761594;1.0235036700421;1.0001684458106141;10.000816762999609;-0.6248099908597703;0.6835926887771833;0.6835993529853024;2.570445203886679e-11;-0.6679129754143881;0.6679093437650279;1.0000834531557776
82.430738;1.0071625674332239;-0.00012225357836604024;-0.00012130768093742722;0.6726973470257672;0.6678893972849179;1.0235040686492227;1.0001682610231875;10.000837472893714;-0.6248099911713697;0.6835920376562814;0.6835991447072157;-1.8695429137850856e-10;-0.6679129748670533;0.6679108813635702;1.000084506911459
82.440738;1.0071627103079208;-0.0001222534098293534;-0.00012130704023289706;0.6726994047882335;0.667889810445747;1.0235043768465744;1.0001680233689205;10.000858281631569;-0.6248099915011454;0.6835914197972849;0.6835989352600504;-4.0362910575530764e-10;-0.6679129743267064;0.6679124298776937;1.0000854913096802
82.450738;1.0071628717533625;-0.00012225324253792479;-0.00012130642076016718;0.6727014683321256;0.6678901745791777;1.0235045942262926;1.0001677327135006;10.000879195181383;-0.624809991847085;0.6835908316516034;0.6835987238951343;-6.249227106559652e-10;-0.6679129737931544;0.6679139828460408;1.0000864091887847
82.460738;1.0071630562775393;-0.00012225307928672027;-0.00012130582317876553;0.6727035338190228;0.6678904894921791;1.0235047211042383;1.0001673901091086;10.000900219935732;-0.6248099922068807;0.6835902702825377;0.6835985088463599;-8.509151610870525e-10;-0.6679129732664911;0.667915533421011;1.000087264145238
82.470738;1.0071632689784218;-0.00012225292265618363;-0.000121305247618274;0.672705596946152;0.6678907551690276;1.02350475935542;1.0001669971567588;10.000921359517928;-0.6248099925782141;0.6835897330827472;0.6835982874702708;-1.0812628900005787e-09;-0.6679129727469016;0.6679170746811172;1.0000880602828872
82.480738;1.0071635148428923;-0.0001222527749297072;-0.00012130469371925807;0.6727076529376831;0.6678909717713603;1.0235047126332397;1.0001665544400684;10.000942611937143;-0.6248099929589377;0.6835892175871203;0.6835980571345833;-1.3154834687700613e-09;-0.6679129722347784;0.6679186001017975;1.0000888018696779
