time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.490738;1.007163798735913;-0.0001222526382248257;-0.00012130416085172983;0.6727096968145228;0.66789113923935;1.0235045860451784;1.0001660611550482;10.000963965475988;-0.6248099933471026;0.6835887216647913;0.6835978157609164;-1.5531551749703617e-09;-0.6679129717310424;0.6679201035538683;1.0000894938479679
82.500738;1.0071641255623216;-0.00012225251454160935;-0.00012130364842692333;0.6727117239002584;0.667891256885256;1.023504386434291;1.000165516282593;10.00098539992992;-0.6248099937410537;0.6835882436406563;0.6835975618269835;-1.794137581174416e-09;-0.6679129712370351;0.6679215795232873;1.0000901426213902
82.510738;1.00716449939775;-0.00012225240560164469;-0.0001213031561126894;0.6727137301946277;0.6678913235935788;1.0235041225195622;1.0001649193405586;10.001006896760737;-0.6248099941395527;0.683587781759469;0.68359729459336;-2.0388880443813227e-09;-0.6679129707540427;0.6679230240520776;1.0000907556729344
82.520738;1.0071649227827868;-0.0001222523127436733;-0.00012130268366428592;0.6727157124249125;0.667891338493022;1.023503803982143;1.0001642700014564;10.001028444376564;-0.6248099945417362;0.683587333752582;0.6835970140095249;-2.2884305093924223e-09;-0.6679129702830041;0.6679244350661229;1.0000913403614975
82.530738;1.0071653973498191;-0.00012225223691594148;-0.00012130223064798876;0.6727176676894269;0.6678913012349068;1.0235034402963565;1.0001635675476184;10.001050035898523;-0.6248099949468651;0.6835868972458755;0.6835967200131353;-2.543804854818631e-09;-0.6679129698245576;0.6679258116317061;1.000091902969043
82.540738;1.0071659246321907;-0.000122252178677305;-0.00012130179652728382;0.6727195928063983;0.6678912114639723;1.0235030403474685;1.0001628111444887;10.00107166647919;-0.624809995354159;0.6835864702455032;0.6835964122457276;-2.8056157771530403e-09;-0.6679129693792857;0.6679271531855386;1.0000924480999873
82.550738;1.0071665061146284;-0.00012225213836444303;-0.00012130138085458007;0.6727214838940074;0.6678910684768005;1.0235026127597957;1.000162000760248;10.001093326985545;-0.6248099957629178;0.683586051210502;0.6835960901904098;-3.0741078951067308e-09;-0.6679129689479638;0.6679284592244362;1.0000929785443622
82.560738;1.0071671428913536;-0.000122252116352084;-0.00012130098330972444;0.6727233364025326;0.6678908716822298;1.0235021662864436;1.0001611375117057;10.001114999094337;-0.624809996172666;0.6835856388629836;0.6835957531213354;-3.3495511881362293e-09;-0.6679129685316818;0.6679297293835574;1.0000934958354657
82.570738;1.0071678354563207;-0.0001222521130280315;-0.0001213006036467939;0.6727251454050098;0.6678906210266963;1.023501709949137;1.0001602231705942;10.001136657732804;-0.6248099965830766;0.6835852318094072;0.6835953998814449;-3.6325531398429037e-09;-0.6679129681318648;0.6679309637132156;1.0000940010915687
82.580738;1.0071685837906958;-0.00012225212849343347;-0.00012130024147951972;0.6727269061333475;0.667890316781389;1.0235012528661693;1.0001592596448656;10.001158270012896;-0.6248099969937283;0.6835848285082431;0.6835950288200843;-3.923973910537045e-09;-0.6679129677501706;0.6679321627896461;1.00009449562849
82.590738;1.0071693876965397;-0.0001222521624401289;-0.00012129989620363667;0.6727286147607019;0.6678899589774013;1.0235008038601656;1.000158248890481;10.001179789341403;-0.6248099974038998;0.6835844276292259;0.68359463841314;-4.224510522525511e-09;-0.6679129673883745;0.6679333274751611;1.000094981051969
82.600738;1.0071702470908659;-0.000122252214409516;-0.00012129956733082765;0.6727302689778142;0.6678895471693409;1.023500370899605;1.0001571932275857;10.00120115628537;-0.6248099978125595;0.683584027759213;0.6835942282866381;-4.534403791844328e-09;-0.6679129670483676;0.6679344585696121;1.0000954587256965
82.610738;1.0071711615874734;-0.0001222522840805484;-0.00012129925482221042;0.6727318676778051;0.6678890809331943;1.023499960656311;1.000156095615102;10.001222304005939;-0.6248099982184224;0.6835836266590027;0.6835937996977224;-4.853507408166144e-09;-0.6679129667320901;0.6679355565692345;1.0000959290921814
82.620738;1.0071721296606106;-0.0001222523712995121;-0.0001212989591588009;0.6727334099119924;0.6678885603655405;1.0234995786378205;1.0001549592968608;10.001243160516651;-0.6248099986198999;0.6835832211992227;0.683593355149597;-5.181670398854235e-09;-0.6679129664413219;0.6679366215966631;1.0000963914473804
82.630738;1.0071731487531725;-0.0001222524760193812;-0.00012129868128721076;0.6727348943910367;0.6678879859693817;1.023499229506613;1.0001537869606703;10.001263650208825;-0.6248099990152574;0.6835828077217548;0.6835928976180718;-5.519087178162009e-09;-0.667912966177519;0.6679376536981041;1.0000968443200224
82.640738;1.007174216469648;-0.0001222525982124207;-0.0001212984224889276;0.6727363200810659;0.6678873585609915;1.0234989171364912;1.0001525804039157;10.001283696935149;-0.6248099994030549;0.6835823824215953;0.6835924301381066;-5.8662752408796044e-09;-0.6679129659418809;0.667938653164667;1.0000972861442832
82.650738;1.0071753315450152;-0.00012225273767682977;-0.00012129818418392819;0.6727376866931293;0.6678866793525357;1.023498644504638;1.0001513410453076;10.001303225370009;-0.6248099997823177;0.6835819418330011;0.6835919556734789;-6.224021126600347e-09;-0.6679129657355282;0.6679396203693801;1.0000977156425943
82.660738;1.0071764936250702;-0.0001222528939755328;-0.00012129796771155865;0.6727389941811859;0.6678859498563243;1.023498413431413;1.0001500704583293;10.00132216422736;-0.6248100001522835;0.6835814831701416;0.6835914768166854;-6.593508220042929e-09;-0.6679129655595555;0.6679405555469906;1.0000981319275208
82.670738;1.0071777023016186;-0.00012225306660679987;-0.00012129777426291668;0.6727402423806786;0.6678851720449915;1.0234982245597775;1.0001487704726355;10.001340456645437;-0.6248100005121378;0.6835810044495446;0.6835909955777484;-6.976147999960972e-09;-0.6679129654149405;0.6679414588896277;1.0000985347073001
82.680738;1.0071789565799831;-0.00012225325510847242;-0.00012129760498669574;0.6727414317782795;0.6678843487316103;1.0234980777226046;1.000147443094754;10.001358064331502;-0.6248100008609929;0.6835805044642613;0.6835905134662587;-7.373097571491227e-09;-0.6679129653023982;0.667942330500077;1.000098924441536
82.690738;1.0071802553142029;-0.00012225345902569916;-0.00012129746090152914;0.6727425642407161;0.6678834835669419;1.02349797224943;1.0001460906002317;10.001374952856628;-0.6248100011980319;0.6835799826425485;0.6835900318402856;-7.785026159583254e-09;-0.6679129652222753;0.6679431702168285;1.0000993021616762
82.700738;1.0071815982219272;-0.00012225367786390404;-0.00012129734262773623;0.6727436425306207;0.6678825810197835;1.023497907383669;1.0001447156300503;10.001391076151613;-0.6248100015225821;0.6835794388048726;0.6835895523974729;-8.212283039127382e-09;-0.6679129651744442;0.6679439777276187;1.0000996690864425
82.710738;1.0071829865509958;-0.0001222539109787567;-0.00012129725037671055;0.6727446691825903;0.6678816465972292;1.0234978827790915;1.0001433203292736;10.001406379238341;-0.6248100018340281;0.6835788726336458;0.6835890772943536;-8.655144213720084e-09;-0.6679129651581894;0.6679447526987796;1.0001000265642515
82.720738;1.0071844225792843;-0.0001222541575145844;-0.00012129718417797891;0.6727456457229979;0.6678806864764899;1.0234978983583898;1.0001419048435396;10.001420806754043;-0.6248100021316828;0.6835782830583537;0.6835886087052963;-9.11390400754994e-09;-0.6679129651723036;0.6679454948019825;1.000100376605991
82.730738;1.0071859080029546;-0.00012225441657310492;-0.00012129714399559889;0.6727465724904561;0.6678797064649875;1.023497953876242;1.00014046707283;10.001434302903304;-0.6248100024147576;0.6835776682854791;0.6835881483129064;-9.588929606939218e-09;-0.6679129652153366;0.6679462037556144;1.0001007221739364
82.740738;1.0071874423878713;-0.00012225468736008915;-0.000121297129725103;0.6727474488943991;0.6678787114280216;1.0234980491431402;1.0001390039549234;10.001446810633107;-0.624810002682432;0.6835770265808759;0.6835876973018236;-1.0080794949207402e-08;-0.6679129652857324;0.6679468791751559;1.0001010663008458
82.750738;1.0071890229115565;-0.00012225496904615349;-0.00012129714117549683;0.6727482739684129;0.6678777054187386;1.0234981846319202;1.0001375129288708;10.001458279997758;-0.6248100029340582;0.6835763570491371;0.6835872567771852;-1.059028864004314e-08;-0.6679129653818043;0.6679475204298715;1.0001014108818482
82.760738;1.0071906450957024;-0.00012225526052348176;-0.0001212971779517854;0.6727490469850559;0.6678766919380891;1.0234983617065663;1.0001359926673314;10.001468677978714;-0.6248100031694621;0.6835756599074343;0.6835868281919357;-1.1118152516378995e-08;-0.667912965501645;0.6679481268344465;1.0001017568310286
82.770738;1.0071923037158121;-0.00012225556031946998;-0.00012129723936531259;0.6727497678198792;0.667875674469231;1.0234985822592704;1.0001344426353693;10.001477986314653;-0.6248100033890662;0.6835749361686638;0.6835864137050177;-1.1664826272247872e-08;-0.6679129656431673;0.6679486979222095;1.0001021052992725
82.780738;1.0071939937862324;-0.0001222558667553782;-0.00012129732454333745;0.6727504370025215;0.6678746570450692;1.0234988482260292;1.0001328618087806;10.001486193485079;-0.6248100035937031;0.6835741869654914;0.6835860161317845;-1.2230426843677302e-08;-0.6679129658043839;0.6679492333686335;1.0001024578313817
82.790738;1.0071957110852636;-0.00012225617821941698;-0.00012129743251496403;0.6727510558794797;0.6678736439257235;1.0234991615195272;1.0001312479159359;10.001493294023714;-0.6248100037842826;0.683573413417581;0.6835856381996719;-1.2814768128881735e-08;-0.6679129659837627;0.6679497325445042;1.0001028153411478
82.800738;1.0071974520887395;-0.0001222564933145995;-0.00012129756222060713;0.6727516268644179;0.6678726384156997;1.023499523610771;1.0001295980779081;10.001499294897533;-0.6248100039615947;0.6835726172608587;0.6835852817904199;-1.3417412715042661e-08;-0.6679129661803598;0.6679501942889063;1.00010317776997
82.810738;1.0071992141139532;-0.00012225681085925916;-0.00012129771267613641;0.6727521530808741;0.6678716419964162;1.0234999345122433;1.000127909900874;10.001504220077498;-0.6248100041264673;0.683571801189264;0.6835849478143747;-1.4037927283024957e-08;-0.6679129663936061;0.6679506174065706;1.0001035445640936
82.820738;1.0072009954144108;-0.00012225712990348504;-0.00012129788313650306;0.6727526377527604;0.6678706547040949;1.0235003924380572;1.0001261816335523;10.001508103802713;-0.6248100042800315;0.6835709684538261;0.6835846365868318;-1.4676114110607013e-08;-0.6679129666230317;0.6679510014902532;1.0001039153710756
82.830738;1.0072027949335791;-0.00012225744981045255;-0.0001212980729919999;0.6727530839996392;0.6678696759917966;1.0235008943650297;1.0001244116647519;10.00151097741439;-0.624810004423613;0.6835701222249358;0.6835843481871579;-1.5332060224388455e-08;-0.667912966868192;0.6679513471467928;1.0001042907807478
82.840738;1.0072046121717924;-0.0001222577701814888;-0.00012129828156120743;0.6727534946542472;0.6678687049603279;1.023501436912601;1.0001225984828446;10.00151286452667;-0.6248100045583257;0.6835692653514427;0.6835840822934244;-1.600608619059035e-08;-0.6679129671286471;0.6679516554596927;1.0001046721423201
82.850738;1.007206446967059;-0.0001222580905072871;-0.00012129850806497448;0.6727538720359801;0.6678677404242236;1.023502017281174;1.0001207409772284;10.001513786391913;-0.6248100046849051;0.6835684006421943;0.6835838380570641;-1.6698526738039895e-08;-0.667912967403835;0.6679519275368456;1.00010506034074
82.860738;1.0072082993416365;-0.00012225840996673616;-0.00012129875178280437;0.6727542179463426;0.667866781239895;1.0235026335098385;1.0001188381596775;10.001513771014103;-0.6248100048038971;0.6835675308857947;0.6835836148032429;-1.7409480559317055e-08;-0.6679129676929252;0.6679521643230454;1.000105454883537
82.870738;1.007210169845307;-0.00012225872759369401;-0.00012129901225876004;0.6727545336948253;0.6678658263571284;1.0235032838125906;1.0001168884807117;10.001512861136845;-0.6248100049158458;0.6835666581410104;0.6835834126432926;-1.813896864025159e-08;-0.6679129679946562;0.6679523663071623;1.0001058540080912
82.880738;1.0072120597810557;-0.00012225904237807815;-0.00012129928946037823;0.6727548201503253;0.6678648747347532;1.0235039661565783;1.0001148898450107;10.001511115495092;-0.6248100050212977;0.6835657830151597;0.6835832323005302;-1.888743302108317e-08;-0.6679129683071307;0.6679525336081334;1.0001062552653623
82.890738;1.0072139709998702;-0.00012225935322870366;-0.00012129958373519723;0.6727550779601608;0.6678639255488436;1.0235046786366069;1.0001128404584565;10.001508604208468;-0.6248100051207555;0.6835649046765468;0.6835830750866471;-1.9655938838191727e-08;-0.6679129686278588;0.6679526664245584;1.0001066559901313
82.900738;1.0072159055678416;-0.00012225965908818984;-0.00012129989555968204;0.672755307954407;0.6678629782342306;1.0235054198058682;1.000110739597024;10.00150540633729;-0.6248100052147224;0.6835640213341715;0.6835829431626362;-2.044589479255975e-08;-0.6679129689543075;0.6679527653059527;1.0001070534930003
82.910738;1.0072178653860007;-0.00012225995908774165;-0.00012130022534388486;0.672755511757374;0.6678620325009486;1.0235061881547933;1.0001085879748928;10.001501609640346;-0.6248100053037567;0.6835631307969844;0.6835828390377325;-2.1258724446358874e-08;-0.6679129692845158;0.667952831558738;1.0001074450865193
82.920738;1.007219852316638;-0.00012226025253976851;-0.00012130057340836085;0.6727556920850649;0.6678610890561847;1.0235069809717614;1.000106387623364;10.001497304375551;-0.6248100053883506;0.6835622312594095;0.6835827644798823;-2.209571451490306e-08;-0.6679129696170626;0.6679528676285419;1.000107828069237
82.930738;1.007221868574028;-0.0001222605387493552;-0.0001213009399913993;0.6727558523300585;0.6678601501790854;1.0235077938975856;1.0001041410076297;10.001492573064626;-0.6248100054687251;0.6835613217357798;0.6835827201864573;-2.2957869541046356e-08;-0.6679129699506562;0.6679528769732679;1.000108198930162
82.940738;1.007223916045665;-0.00012226081674025346;-0.00012130132521651048;0.6727559961494711;0.6678592191348469;1.0235086217760614;1.0001018501300913;10.001487487861363;-0.624810005544832;0.683560401685828;0.6835827065750142;-2.384570884521038e-08;-0.6679129702840486;0.6679528638388667;1.0001085518326844
82.950738;1.0072259951701295;-0.0001222610851210191;-0.00012130172907581289;0.672756127362133;0.6678582993004684;1.0235094598624404;1.000099516381534;10.001482115776305;-0.6248100056165781;0.6835594709652192;0.683582724697118;-2.475913546710721e-08;-0.6679129706160144;0.6679528331238718;1.0001088783466365
82.960738;1.0072281052344831;-0.00012226134227078176;-0.00012130215148250318;0.6727562494958232;0.6678573940537157;1.0235103044622769;1.0000971409578934;10.001476522497216;-0.6248100056839222;0.6835585304254206;0.6835827765335809;-2.5697425903847545e-08;-0.6679129709450593;0.6679527899123413;1.0001091689240738
82.970738;1.007230245921308;-0.0001222615867095177;-0.0001213025923409781;0.6727563651089854;0.6678565070958591;1.0235111525916765;1.0000947258979926;10.001470773321635;-0.62481000574683;0.6835575817579709;0.6835828648568978;-2.665933391682126e-08;-0.6679129712693117;0.667952738496251;1.0001094143000278
82.980738;1.0072324183723476;-0.00012226181728063995;-0.0001213030514540877;0.6727564759217617;0.6678556425413928;1.0235120008692458;1.000092275222085;10.001464936239419;-0.6248100058054494;0.6835566262747194;0.6835829927794075;-2.764318304674891e-08;-0.6679129715867786;0.6679526815503833;1.0001096059089065
82.990738;1.007234624894204;-0.0001222620330738586;-0.00012130352833610975;0.6727565837877896;0.667854804812365;1.0235128447528017;1.0000897946094762;10.001459086629243;-0.6248100058603685;0.6835556640285307;0.6835831630855608;-2.864681531227702e-08;-0.6679129718955723;0.667952620378971;1.0001097362561056
83.000738;1.0072368676686683;-0.00012226223340568195;-0.00012130402226638592;0.672756691034627;0.6678539984869669;1.0235136788117214;1.0000872897785196;10.001453306673126;-0.6248100059125968;0.6835546939965755;0.6835833779166812;-2.9667644459257774e-08;-0.6679129721939557;0.6679525558145137;1.0001097996957231
83.010738;1.0072391473934872;-0.00012226241795982847;-0.00012130453257674361;0.6727567997518223;0.667853228193082;1.0235144975505417;1.0000847658305472;10.001447680245205;-0.6248100059633727;0.6835537145200651;0.6835836390108887;-3.070288390514417e-08;-0.667912972480379;0.6679524884080452;1.0001097929406455
83.020738;1.0072414628929263;-0.0001222625868796288;-0.00012130505874946995;0.6727569113619273;0.6678524987689556;1.0235152960334777;1.0000822277517105;10.001442289652461;-0.624810006014004;0.6835527235684185;0.6835839481852493;-3.174953742998474e-08;-0.6679129727534444;0.6679524178419423;1.0001097151628977
83.030738;1.0072438118136149;-0.00012226274070415406;-0.00012130560005263963;0.6727570267604891;0.6678518153891985;1.0235160700127193;1.0000796801659846;10.001437209886195;-0.6248100060657605;0.6835517193305545;0.683584307661044;-3.280423892468306e-08;-0.6679129730117926;0.6679523428012235;1.000109567644861
83.040738;1.0072461913294746;-0.0001222628802011242;-0.00012130615505438092;0.6727571462488763;0.6678511831295564;1.0235168158198054;1.000077126703861;10.00143249572791;-0.6248100061197274;0.683550700734094;0.6835847199929249;-3.386342798803056e-08;-0.667912973254237;0.6679522615093749;1.0001093530161154
83.050738;1.0072485979993222;-0.00012226300622643214;-0.00012130672158442068;0.6727572693560298;0.6678506062162686;1.0235175304310842;1.0000745703396554;10.001428174302976;-0.6248100061766645;0.6835496670402921;0.6835851877722983;-3.49237103907945e-08;-0.6679129734800745;0.6679521720879188;1.0001090748939485
83.060738;1.0072510273087307;-0.00012226311960065594;-0.00012130729714856126;0.6727573950167998;0.6678500877457579;1.0235182116983725;1.000072014235368;10.001424251927196;-0.62481000623707;0.683548617227557;0.6835857135310818;-3.598206146052888e-08;-0.6679129736891584;0.6679520725390462;1.000108737760456
83.070738;1.007253473811588;-0.00012226322091794635;-0.00012130787944166386;0.6727575221478214;0.6678496300355105;1.023518858373043;1.000069462061737;10.0014207249647;-0.624810006301386;0.6835475501484181;0.6835863001512301;-3.703600347517758e-08;-0.6679129738817614;0.6679519607488974;1.0001083464851328
83.080738;1.00725593146117;-0.00012226331045328347;-0.0001213084667409906;0.6727576502907349;0.6678492348348415;1.0235194698790213;1.0000669176439547;10.00141758975234;-0.624810006370049;0.6835464649747236;0.6835869510273045;-3.80837107631054e-08;-0.66791297405845;0.667951834778245;1.0001079061916736
83.090738;1.0072583933114538;-0.00012226338824043316;-0.0001213090580442359;0.6727577798489898;0.6678489032730165;1.0235200459304064;1.0000643847106478;10.001414851519487;-0.6248100064433203;0.6835453612494289;0.6835876691137736;-3.9123755922815177e-08;-0.6679129742200374;0.6679516932749812;1.000107422625069
83.100738;1.007260851413914;-0.00012226345422969325;-0.00012130965295315224;0.6727579117621253;0.6678486363632596;1.0235205858625227;1.000061866993116;10.00141252411799;-0.6248100065210781;0.6835442388203163;0.6835884559766343;-4.0154722756907115e-08;-0.6679129743676971;0.667951535754843;1.0001069022441131
83.110738;1.0072632981153364;-0.0001222635085670122;-0.00012131025143034458;0.6727580467043401;0.6678484355296728;1.0235210881251104;1.0000593683788785;10.00141062394349;-0.6248100066027203;0.6835430982779455;0.6835893121028911;-4.1175044779915265e-08;-0.6679129745031106;0.667951362624833;1.000106351844139
83.120738;1.0072657277718662;-0.00012226355187363891;-0.00012131085356604433;0.672758184123522;0.6678483021378169;1.0235215506045896;1.0000568933680825;10.001409168089909;-0.6248100066871464;0.683541941649433;0.6835902377069114;-4.2182997485849863e-08;-0.6679129746283915;0.6679511747573157;1.0001057778514022
83.130738;1.00726813701297;-0.0001222635852151911;-0.00012131145951281009;0.6727583218806674;0.6678482368356692;1.0235219712696748;1.000054447611165;10.001408173686228;-0.6248100067727689;0.6835407722587137;0.6835912329639131;-4.3176769431897235e-08;-0.6679129747458405;0.6679509728167066;1.000105185324662
83.140738;1.0072705239284168;-0.00012226360976166564;-0.00012131206952277935;0.6727584566385535;0.6678482393970361;1.0235223483948235;1.0000520377334619;10.001407657298104;-0.6248100068577719;0.6835395936526951;0.6835922976220469;-4.4154585970887604e-08;-0.6679129748577368;0.667950756883155;1.0001045771878687
83.150738;1.007272887652486;-0.00012226362647033262;-0.00012131268377437155;0.6727585842406787;0.6678483086850265;1.0235226806228774;1.000049670446685;10.00140763562143;-0.624810006940598;0.6835384087501919;0.6835934303839214;-4.5114781456064995e-08;-0.6679129749662971;0.6679505266039957;1.0001039546895654
83.160738;1.007275227977116;-0.0001222636358601854;-0.00012131330197692388;0.6727587000578884;0.6678484428028533;1.0235229669386583;1.0000473518362172;10.001408121981035;-0.6248100070201673;0.6835372198376464;0.6835946286120635;-4.605578597907909e-08;-0.6679129750737066;0.667950281667556;1.000103318698338
83.170738;1.007277544327355;-0.00012226363786150418;-0.00012131392316696655;0.6727587996494946;0.6678486394689543;1.0235232061815147;1.0000450874445943;10.001409120686878;-0.6248100070957001;0.6835360289969672;0.6835958886790876;-4.6976005515206005e-08;-0.6679129751819233;0.6679500221677782;1.0001026702328948
83.180738;1.0072798350580727;-0.0001222636320986052;-0.00012131454599243755;0.6727588790703712;0.6678488963641132;1.023523396471674;1.0000428826687733;10.001410624780444;-0.6248100071666544;0.6835348383884049;0.683597206497633;-4.787375151494903e-08;-0.6679129752923636;0.6679497487232936;1.0001020100858824
83.190738;1.0072820979170636;-0.00012226361853618395;-0.00012131516927221898;0.6727589345426136;0.6678492115022908;1.0235235354701648;1.000040742667915;10.001412614933292;-0.624810007233043;0.6835336501167734;0.6835985777196965;-4.874732269925608e-08;-0.6679129754059052;0.6679494624012604;1.0001013387082236
83.200738;1.007284331128374;-0.00012226359775101137;-0.00012131579234454341;0.6727589622109009;0.6678495833248375;1.0235236216019776;1.0000386716445588;10.001415056665511;-0.6248100072956898;0.6835324659609243;0.6835999976293579;-4.9595061130187824e-08;-0.6679129755231783;0.6679491643283297;1.0001006564698913
83.210738;1.0072865339596582;-0.0001222635705876563;-0.00012131641512395405;0.6727589583414942;0.6678500102353847;1.02352365502526;1.000036672246348;10.001417899881478;-0.6248100073559661;0.6835312875500389;0.6836014608117793;-5.041542418505733e-08;-0.6679129756447147;0.6679488552059858;1.0000999633808085
83.220738;1.0072887063202494;-0.00012226353772448547;-0.00012131703812011781;0.6727589199782996;0.6678504902804403;1.0235236376267345;1.0000347457012329;10.001421087454215;-0.624810007415376;0.6835301167970568;0.6836029609227569;-5.1207198568443864e-08;-0.6679129757708051;0.667948535126624;1.0000992586883914
83.230738;1.007290848269136;-0.0001222634995304954;-0.0001213176623686389;0.6727588457001685;0.6678510213315316;1.0235235729122618;1.0000328918840897;10.001424568886225;-0.6248100074755404;0.683528956114975;0.6836044911684998;-5.1969601362455374e-08;-0.6679129759014445;0.6679482036360223;1.0000985412378518
83.240738;1.0072929604837026;-0.00012226345609835673;-0.00012131828918064878;0.6727587356870145;0.6678516011101168;1.0235234660902046;1.0000311091453689;10.00142830756925;-0.6248100075383392;0.6835278084618802;0.6836060453356091;-5.2702116498108936e-08;-0.6679129760365812;0.6679478597737973;1.0000978097014526
83.250738;1.007295045240359;-0.00012226340721503817;-0.0001213189199084222;0.6727585912225332;0.6678522269158466;1.0235233237511443;1.0000293951225103;10.001432278625215;-0.6248100076058399;0.6835266769981987;0.6836076183197732;-5.340436526378168e-08;-0.6679129761762588;0.6679475022444119;1.0000970624225616
83.260738;1.0072971067552836;-0.00012226335222931446;-0.0001213195558926998;0.6727584144834798;0.6678528955008305;1.0235231535978162;1.00002774780023;10.001436461429831;-0.6248100076801048;0.6835255643703032;0.6836092057602072;-5.407619827184149e-08;-0.667912976320547;0.6679471300503956;1.0000962981438704
83.270738;1.0072991506232096;-0.000122263290076065;-0.00012132019853244889;0.672758208539696;0.6678536032439609;1.0235229647642647;1.000026165389726;10.001440832766882;-0.6248100077629163;0.6835244723000816;0.6836108036338888;-5.471790514796884e-08;-0.6679129764696675;0.6679467430263132;1.000095517406266
83.280738;1.00730118270392;-0.00012226321962557657;-0.00012132084928472346;0.6727579771556086;0.6678543464588107;1.0235227679053134;1.0000246460036226;10.001445367096943;-0.6248100078555311;0.6835234017297729;0.6836124083840811;-5.5330198100456304e-08;-0.6679129766241998;0.6679463416634888;1.0000947230363513
83.290738;1.007303208029858;-0.00012226314000562068;-0.00012132150956784023;0.6727577245506181;0.6678551214935351;1.0235225744185688;1.0000231877253294;10.00145004451961;-0.6248100079587341;0.6835223532430437;0.6836140170578846;-5.5913706793668666e-08;-0.6679129767849812;0.6679459267408405;1.0000939191926428
83.300738;1.0073052303526695;-0.000122263050511906;-0.0001213221806666233;0.6727574549937507;0.667855924715217;1.0235223954715722;1.0000217884254976;10.001454862299319;-0.6248100080731714;0.6835213273413541;0.6836156268035942;-5.6468529901769725e-08;-0.6679129769528442;0.6679454991789553;1.000093110119745
83.310738;1.0073072521190893;-0.0001222629503279693;-0.00012132286353425886;0.6727571721778297;0.6678567527135049;1.023522241746309;1.0000204458143416;10.001459840653986;-0.6248100081995781;0.6835203244867549;0.6836172340032882;-5.699433556681983e-08;-0.6679129771284958;0.6679450600397193;1.0000922995273864
83.320738;1.0073092745142616;-0.00012226283846106226;-0.00012132355854895289;0.6727568788918608;0.6678576024731919;1.023522123919969;1.0000191578772428;10.001465013382163;-0.6248100083386624;0.6835193453399987;0.6836188341268777;-5.749057921749565e-08;-0.6679129773125729;0.6679446108046355;1.0000914901417683
83.330738;1.0073112978130843;-0.0001222627138822907;-0.00012132426555537986;0.6727565771423188;0.667858471365794;1.0235220530240268;1.0000179229895496;10.001470413132738;-0.6248100084908933;0.6835183908120337;0.68362042255113;-5.795658368629735e-08;-0.6679129775057474;0.6679441538530008;1.0000906834550747
83.340738;1.0073133215593184;-0.00012226257567645875;-0.00012132498420093822;0.6727562684746986;0.667859357203314;1.0235220400375857;1.0000167400561581;10.001476067583702;-0.6248100086564167;0.6835174613416065;0.6836219951706582;-5.8391715423820945e-08;-0.6679129777087086;0.6679436926948942;1.000089880059821
83.350738;1.0073153443780785;-0.0001222624230788118;-0.00012132571425917273;0.6727559541717234;0.6678602583119008;1.0235220951132131;1.0000156089722674;10.001482001137244;-0.624810008834983;0.6835165565839704;0.6836235482122434;-5.879553569165515e-08;-0.6679129779219779;0.6679432317567593;1.0000890800836046
83.360738;1.0073173646276652;-0.0001222622553248987;-0.00012132645568141637;0.6727556351088899;0.6678611737784862;1.02352222729956;1.000014530742131;10.001488230035841;-0.624810009025958;0.6835156764940943;0.6836250779717715;-5.9167710268997955e-08;-0.6679129781456941;0.6679427758637717;1.0000882839494747
83.370738;1.0073193813587638;-0.00012226207147041017;-0.00012132720840956101;0.672755311530457;0.6678621040139628;1.023522444905597;1.0000135069432279;10.00149475805382;-0.6248100092285357;0.6835148225423066;0.6836265809430356;-5.9507886337747495e-08;-0.6679129783795769;0.6679423297387285;1.000087493698294
83.380738;1.0073213937945775;-0.00012226187047570776;-0.0001213279722541669;0.6727549831376128;0.6678630508193055;1.0235227557388682;1.000012539080039;10.001501583500945;-0.6248100094420003;0.6835139976410013;0.6836280538026749;-5.981572685085052e-08;-0.6679129786231632;0.6679418978039188;1.000086713530866
83.390738;1.0073234001505946;-0.0001222616515127378;-0.00012132874687564849;0.672754649583516;0.6678640164005696;1.0235231669609337;1.0000116282339446;10.001508710424789;-0.6248100096657944;0.6835132051773147;0.6836294929577577;-6.009103483174757e-08;-0.6679129788760823;0.6679414840785683;1.0000859491157685
83.400738;1.0073253974126015;-0.00012226141416008538;-0.00012132953165823083;0.672754311161805;0.6678650020908843;1.0235236848845486;1.0000107744710915;10.001516153117858;-0.6248100098993181;0.6835124483333093;0.6836308944710205;-6.033387986486463e-08;-0.6679129791380239;0.667941091754366;1.0000852063558179
83.410738;1.0073273818925992;-0.00012226115844439926;-0.00012133032559349333;0.6727539692872205;0.6678660076285754;1.0235243143091182;1.0000099760271315;10.001523934376856;-0.6248100101416674;0.6835117299756411;0.6836322545401076;-6.054454443536165e-08;-0.6679129794084918;0.6679407228619857;1.000084489990771
83.420738;1.0073293499029983;-0.00012226088488404355;-0.00012133112735931904;0.672753626457397;0.6678670312207863;1.0235250573174524;1.0000092291643599;10.001532081752945;-0.6248100103915515;0.6835110530016122;0.6836335696615662;-6.072323317753452e-08;-0.6679129796867962;0.667940378789018;1.0000838034008768
83.430738;1.007331297978418;-0.00012226059440921237;-0.00012133193560132755;0.6727532858802598;0.6678680703311399;1.0235259127187;1.0000085288345235;10.001540622318194;-0.6248100106473603;0.6835104208728235;0.6836348363514642;-6.086989272977421e-08;-0.6679129799723348;0.66794006110738;1.0000831503198613
83.440738;1.007333222268413;-0.00012226028812816863;-0.00012133274933535612;0.6727529511161179;0.6678691226384651;1.023526876964347;1.000007870143966;10.001549576052177;-0.6248100109072514;0.6835098375618532;0.6836360510098362;-6.098433015200833e-08;-0.6679129802646869;0.6679397715362099;1.0000825359759296
83.450738;1.0073351180856012;-0.0001222599672158003;-0.00012133356807791114;0.672752625593137;0.6678701864767828;1.0235279458699689;1.0000072500187978;10.001558951014902;-0.6248100111692737;0.6835093072462102;0.6836372102077866;-6.106638168564337e-08;-0.6679129805633612;0.6679395112555558;1.0000819659789622
83.460738;1.0073369808181145;-0.00012225963292935928;-0.00012133439157682835;0.6727523121192323;0.6678712607737816;1.0235291158428352;1.0000066673176033;10.001568742677216;-0.6248100114315823;0.683508834574325;0.6836383109839711;-6.111594650248519e-08;-0.6679129808675307;0.6679392805994754;1.00008144496151
83.470738;1.0073388073761183;-0.00012225928660439803;-0.00012133521964081892;0.6727520129790225;0.6678723447511973;1.0235303840191514;1.0000061216318559;10.001578935595196;-0.6248100116926057;0.6835084248807334;0.6836393510220065;-6.113297371876842e-08;-0.6679129811760787;0.667939079199047;1.0000809761254843
83.480738;1.0073405965227433;-0.00012225892978842597;-0.00012133605218497179;0.6727517301946545;0.667873437528853;1.0235317476196961;1.0000056127583614;10.001589505395797;-0.6248100119509732;0.6835080838573764;0.6836403292573284;-6.111752039946408e-08;-0.6679129814878656;0.6679389062065122;1.0000805607805512
83.490738;1.0073423481895143;-0.00012225856448361876;-0.00012133688916606272;0.6727514652281901;0.6678745381040442;1.0235332030329038;1.0000051410659;10.001600417297174;-0.6248100122052299;0.6835078172705017;0.6836412463539011;-6.106983909814079e-08;-0.667912981801835;0.6679387606301539;1.0000801983058438
83.500738;1.0073440629306627;-0.00012225819309429398;-0.00012133773044316043;0.6727512187742268;0.6678756459976517;1.023534745198143;1.0000047078207492;10.001611619244144;-0.6248100124535767;0.6835076307857956;0.6836421040456326;-6.09904634159446e-08;-0.6679129821169242;0.6679386415631755;1.000079887010462
83.510738;1.0073457414913585;-0.00012225781805442126;-0.00012133857570818148;0.6727509910839321;0.6678767619923287;1.0235363678403375;1.000004315199237;10.001623039004736;-0.624810012693862;0.6835075294263369;0.6836429040655517;-6.088032786417219e-08;-0.667912982432083;0.6679385479825074;1.00007962488393
83.520738;1.007347384252842;-0.00012225744158025724;-0.00012133942445573679;0.6727507821139008;0.6678778881709924;1.0235380642473313;1.0000039660186124;10.001634591742327;-0.6248100129238263;0.6835075168687709;0.6836436478877462;-6.07408432975499e-08;-0.6679129827463895;0.6679384784243135;1.0000794097230272
83.530738;1.0073489912630553;-0.0001222570657442812;-0.00012134027600647409;0.6727505914777379;0.6678790273932468;1.0235398276214631;1.0000036632863243;10.001646191665614;-0.6248100131413135;0.6835075950093478;0.6836443371791456;-6.057381317173001e-08;-0.6679129830589462;0.6679384310732894;1.0000792386587916
83.540738;1.0073505626653059;-0.00012225669254879197;-0.00012134112961045952;0.6727504188511353;0.6678801828083325;1.0235416508931412;1.0000034097901702;10.001657759846703;-0.6248100133442192;0.683507763862641;0.6836449740366396;-6.038110626996255e-08;-0.6679129833685554;0.6679384041137828;1.0000791073573858
83.550738;1.0073520985660658;-0.00012225632371989017;-0.00012134198458846178;0.67275026448384;0.6678813573211674;1.0235435269285875;1.0000032077719674;10.001669225778787;-0.6248100135303526;0.6835080218459673;0.6836455607403356;-6.016422490664169e-08;-0.6679129836735653;0.6679383957980682;1.0000790101046502
83.560738;1.0073535984756365;-0.00012225596053093107;-0.00012134284034231676;0.6727501290198927;0.6678825531216646;1.0235454492742988;1.000003058579573;10.001680524941243;-0.6248100136974554;0.6835083663046924;0.683646099607453;-5.992418569658519e-08;-0.6679129839721497;0.6679384041182239;1.0000789406599504
83.570738;1.0073550611140794;-0.00012225560393888774;-0.00012134369621191193;0.6727500128558498;0.6678837717308728;1.0235474125594977;1.0000029625069564;10.00169159516169;-0.6248100138433639;0.6835087937436154;0.6836465931885832;-5.966185752343857e-08;-0.6679129842628917;0.6679384265487281;1.0000788923880912
83.580738;1.0073564846556096;-0.00012225525466615325;-0.00012134455147600208;0.6727499157574303;0.6678850143249375;1.0235494123611322;1.0000029193964444;10.001702375878153;-0.6248100139661871;0.6835092997720876;0.683647044499082;-5.937843052955306e-08;-0.6679129845451527;0.6679384604169514;1.0000788579620785
83.590738;1.0073578669167969;-0.00012225491295541648;-0.00012134540544979079;0.6727498369131161;0.6678862819928489;1.0235514449917749;1.000002929865102;10.001712813438989;-0.6248100140643594;0.6835098793333203;0.6836474570354519;-5.9075588186304255e-08;-0.6679129848188836;0.6679385033531253;1.0000788295946494
83.600738;1.007359205492673;-0.00012225457842411842;-0.00012134625736533743;0.6727497752989695;0.6678875758064203;1.0235535072829636;1.0000029957275434;10.001722864778174;-0.6248100141367107;0.6835105269247853;0.683647834662799;-5.8755254455615244e-08;-0.667912985084127;0.6679385530624847;1.000078799519975
83.610738;1.0073604981822828;-0.00012225425040120807;-0.00012134710621016648;0.6727497301846639;0.6678888967488585;1.0235555961256981;1.0000031189638778;10.001732492591431;-0.6248100141826126;0.68351123631285;0.6836481815813376;-5.8419194985644414e-08;-0.6679129853405964;0.6679386066979988;1.0000787601917838
83.620738;1.007361743632029;-0.00012225392834334202;-0.00012134795081864847;0.6727497013685522;0.6678902456246351;1.0235577079760132;1.000003300843399;10.001741662296986;-0.6248100142018225;0.6835120003162203;0.6836485021080942;-5.8068862175733e-08;-0.6679129855874905;0.6679386603566855;1.00007870431667
83.630738;1.0073629417174468;-0.0001222536118117915;-0.0001213487901587196;0.6727496892282845;0.6678916226465961;1.023559838497142;1.000003542304856;10.001750348474472;-0.624810014194142;0.6835128113591569;0.6836488001571698;-5.7705520480689914e-08;-0.6679129858235149;0.667938709354005;1.0000786252416762
83.640738;1.0073640931779766;-0.00012225330017047938;-0.00012134962362111065;0.672749695045693;0.6678930268975752;1.023561981906074;1.000003844468389;10.001758540614015;-0.6248100141595787;0.6835136624230305;0.6836490789355784;-5.733032174978463e-08;-0.6679129860471119;0.6679387490866845;1.0000785176375677
83.650738;1.0073651987353407;-0.00012225299244828685;-0.00012135045103863578;0.6727497210609645;0.6678944563973512;1.0235641304443672;1.0000042084146776;10.001766241231943;-0.6248100140989453;0.6835145473815473;0.6836493410609994;-5.694422111015038e-08;-0.6679129862568934;0.6679387755986889;1.0000783781170224
83.660738;1.007366258581849;-0.00012225268748985933;-0.00012135127233185334;0.6727497700016537;0.6678959084073947;1.0235662751684913;1.0000046346135332;10.001773460635272;-0.6248100140140073;0.6835154607803913;0.6836495889718022;-5.654793833136479e-08;-0.667912986452035;0.6679387860489872;1.0000782054782973
83.670738;1.0073672723996694;-0.0001222523842214374;-0.0001213520871755484;0.6727498447680732;0.6678973794387296;1.0235684078649518;1.0000051224767916;10.001780214673097;-0.6248100139069298;0.6835163981041458;0.6836498254050992;-5.614208863279296e-08;-0.6679129866322917;0.6679387791205992;1.000078000196841
83.680738;1.0073682395922599;-0.00012225208192631726;-0.00012135289491701026;0.6727499480948874;0.6678988655101578;1.0235705222763525;1.0000056702657871;10.001786529427878;-0.6248100137798017;0.6835173566032704;0.6836500535302802;-5.5727387624008564e-08;-0.6679129867976671;0.6679387547591487;1.0000777636665208
83.690738;1.007369159838378;-0.00012225178044882043;-0.00012135369447838088;0.6727500821562297;0.6679003628598251;1.0235726137077867;1.000006275026114;10.001792446993658;-0.6248100136346477;0.6835183355379689;0.6836502767100245;-5.5304786708858536e-08;-0.6679129869482175;0.6679387133415066;1.0000774979513598
83.700738;1.0073700336963534;-0.00012225148018202216;-0.00012135448431315642;0.6727502487022715;0.6679018684184002;1.023574678158486;1.000006932089423;10.00179802368365;-0.6248100134734955;0.6835193352590656;0.6836504983085931;-5.4875465141275883e-08;-0.6679129870842186;0.6679386549748101;1.0000772059201857
83.710738;1.0073708629837448;-0.00012225118192989195;-0.00012135526268433855;0.6727504493462859;0.6679033795384192;1.023576711833906;1.0000076347012858;10.001803321308303;-0.6248100132983944;0.6835203559877888;0.6836507217507161;-5.44406143222819e-08;-0.6679129872063654;0.667938579530404;1.0000768912654157
83.720738;1.0073716510773232;-0.00012225088680270708;-0.00012135602805171784;0.672750685615429;0.6679048935686226;1.0235787110962458;1.000008374813817;10.0018083977343;-0.6248100131116021;0.6835213972133192;0.6836509504950223;-5.400120849647259e-08;-0.6679129873156754;0.6679384869250241;1.000076558296068
83.730738;1.0073724026641995;-0.00012225059612407194;-0.00012135677927145465;0.6727509588749987;0.6679064082303284;1.0235806730218566;1.000009144605705;10.00181330148239;-0.6248100129155175;0.683522457743708;0.6836511877978406;-5.3558041581807164e-08;-0.6679129874131517;0.667938376938714;1.0000762120068858
83.740738;1.0073731224940299;-0.00012225031126037036;-0.00012135751558903548;0.6727512702100549;0.6679079222550075;1.0235825959456966;1.0000099371577955;10.00181807072952;-0.6248100127121067;0.683523536050709;0.6836514368552464;-5.3111875506219695e-08;-0.6679129874995935;0.6679382490587389;1.0000758582372913
83.750738;1.007373813883611;-0.00012225003331645977;-0.0001213582365614281;0.6727516205332936;0.6679094353263239;1.02358447948238;1.0000107463542198;10.001822734720516;-0.6248100125025442;0.6835246304664307;0.6836517012847579;-5.266346703044434e-08;-0.667912987575764;0.6679381025709321;1.0000755030326023
83.760738;1.0073744779785614;-0.00012224976290361314;-0.0001213589419980246;0.6727520105266542;0.6679109478107327;1.0235863242062173;1.00001156692079;10.001827316380565;-0.6248100122874807;0.6835257391954973;0.6836519849706525;-5.221357540334184e-08;-0.667912987642624;0.66793793664934;1.000075151507881
83.770738;1.0073751139057643;-0.00012224950022350062;-0.00012135963187807761;0.6727524400423869;0.6679124607606993;1.0235881308387293;1.0000123941919183;10.001831836020807;-0.6248100120674457;0.6835268605303738;0.6836522913191136;-5.1763034673774055e-08;-0.6679129877012696;0.6679377506136414;1.0000748072864998
83.780738;1.0073757196202509;-0.00012224924529601026;-0.00012136030624916174;0.6727529079525485;0.6679139757334359;1.0235898994119004;1.00001322353121;10.001836315444068;-0.6248100118429945;0.6835279931084096;0.6836526230117175;-5.1312748293994366e-08;-0.6679129877527592;0.6679375440650978;1.0000744727850108
83.790738;1.007376292971977;-0.00012224899812548004;-0.00012136096518729789;0.6727534128171881;0.6679154941462611;1.0235916290651603;1.0000140504529968;10.001840781050086;-0.624810011614574;0.6835291359793573;0.6836529823003933;-5.08636118549619e-08;-0.6679129877982509;0.6679373165064179;1.0000741494513288
83.800738;1.0073768320599124;-0.00012224875881654764;-0.00012136160883712466;0.6727539531092095;0.6679170165780781;1.0235933179586434;1.0000148715162942;10.001845265154254;-0.6248100113822557;0.6835302887774714;0.683653371137954;-5.041647565671583e-08;-0.6679129878392036;0.6679370670088381;1.0000738371897497
83.810738;1.0073773350228985;-0.00012224852754413033;-0.0001213622375037598;0.6727545267982397;0.6679185426477171;1.0235949633883787;1.0000156845651362;10.00184980561016;-0.6248100111455729;0.6835314517240468;0.6836537909464433;-4.997209469564905e-08;-0.6679129878772428;0.6679367944428126;1.000073533853877
83.820738;1.0073778001356304;-0.0001222483043232275;-0.00012136285177639845;0.6727551315446386;0.6679200714222816;1.023596562409059;1.000016488077802;10.001854443699951;-0.6248100109036167;0.683532625174415;0.6836542420234201;-4.953111331702091e-08;-0.6679129879139738;0.6679364977559852;1.0000732358972522
83.830738;1.0073782261028976;-0.00012224808869315746;-0.00012136345256921985;0.6727557654338783;0.6679216016218003;1.0235981121296691;1.0000172810339572;10.001859217770273;-0.6248100106554026;0.6835338091509969;0.6836547232323031;-4.909408930765823e-08;-0.6679129879508923;0.6679361758179901;1.0000729396702788
83.840738;1.0073786125091255;-0.0001222478795125955;-0.00012136404094063539;0.672756427056136;0.6679231315374576;1.0235996096754119;1.0000180633169122;10.001864153266379;-0.6248100104002126;0.6835350030399203;0.6836552327122712;-4.866133703158638e-08;-0.6679129879892437;0.6679358271977585;1.0000726424933366
83.850738;1.0073789600409;-0.00012224767513938103;-0.00012136461783493854;0.672757114869845;0.6679246592932929;1.023601052358718;1.0000188355609732;10.001869259157692;-0.6248100101375484;0.6835362055549741;0.683655768631208;-4.823267705555555e-08;-0.6679129880299028;0.6679354500859298;1.0000723430788263
83.860738;1.0073792695645454;-0.00012224747386589997;-0.00012136518398254497;0.6727578268450529;0.6679261833974872;1.0236024379609288;1.0000195986102582;10.001874534268804;-0.624810009866825;0.6835374150411465;0.6836563287068963;-4.780741070616364e-08;-0.6679129880734623;0.6679350422483187;1.000072040979327
83.870738;1.0073795410713342;-0.00012224727419384213;-0.00012136573994621805;0.6727585608769411;0.6679277030811235;1.0236037649514744;1.0000203532944827;10.001879975032356;-0.6248100095872677;0.6835386297933045;0.6836569091865212;-4.738454423609895e-08;-0.6679129881206075;0.6679346013385304;1.000071735646187
83.880738;1.0073797738057428;-0.00012224707487138724;-0.00012136628625493714;0.6727593153750397;0.6679292183912989;1.0236050322405676;1.0000211004013315;10.001885581746516;-0.624810009298165;0.683539848016454;0.6836575048040817;-4.69630076540071e-08;-0.6679129881724755;0.6679341255157764;1.000071426285399
83.890738;1.0073799669677206;-0.0001222468748032078;-0.00012136682358059831;0.6727600893177187;0.6679307300613244;1.0236062386282694;1.0000218405358898;10.001891362562613;-0.6248100089990571;0.6835410672148017;0.6836581097624181;-4.6541744864059625e-08;-0.6679129882305513;0.667933613694635;1.000071112591266
83.900738;1.0073801199357844;-0.00012224667304663913;-0.00012136735279947177;0.6727608818330573;0.6679322392050516;1.0236073826094003;1.000022573856756;10.001897332230463;-0.624810008689582;0.6835422836035304;0.6836587187107452;-4.611991772463476e-08;-0.6679129882962348;0.6679330652238931;1.0000707949995824
83.910738;1.0073802319053042;-0.00012224646899880933;-0.00012136787485171282;0.6727616918088078;0.6679337469976239;1.0236084623007753;1.000023299921967;10.001903507500911;-0.6248100083692776;0.6835434923658105;0.6836593272700977;-4.5697180551516374e-08;-0.6679129883705639;0.6679324793841488;1.0000704741512327
83.920738;1.0073803018530034;-0.00012224626253676748;-0.00012136839050794169;0.6727625179084141;0.6679352542703993;1.0236094755815128;1.0000240182601294;10.001909901905838;-0.624810008037516;0.6835446885295161;0.6836599323171754;-4.527361764683778e-08;-0.6679129884542115;0.6679318552984633;1.0000701508690981
83.930738;1.007380329053967;-0.00012224605402496008;-0.00012136890026065568;0.672763358930526;0.6679367611532502;1.0236104210835417;1.0000247293915607;10.001916522121988;-0.6248100076934698;0.6835458676570366;0.6836605322671666;-4.484945719859351e-08;-0.6679129885475897;0.6679311924073504;1.0000698263483838
83.940738;1.007380313360562;-0.00012224584428428508;-0.00012136940441066224;0.672764213889551;0.6679382670824711;1.0236112994132505;1.000025435000408;10.001923364951624;-0.6248100073361355;0.6835470257050398;0.683661127139484;-4.442489899210138e-08;-0.6679129886509922;0.6679304909904185;1.0000695017686507
83.950738;1.0073802548258914;-0.0001222456344847826;-0.00012136990316722647;0.6727650817353791;0.6679397711266639;1.0236121131619742;1.00002613744186;10.00193041280812;-0.6248100069644619;0.6835481581329106;0.6836617182105552;-4.400000650616773e-08;-0.6679129887646974;0.6679297523779564;1.0000691781609594
83.960738;1.0073801529235276;-0.00012224542598744705;-0.00012137039666618132;0.6727659615297913;0.6679412724228438;1.023612865486311;1.0000268396419412;10.001937633811998;-0.6248100065775878;0.6835492594380655;0.6836623076205134;-4.357461167217266e-08;-0.667912988888926;0.6679289788515167;1.0000688563877669
83.970738;1.0073800063459843;-0.0001222452202511499;-0.00012137088495422601;0.6727668529099615;0.6679427704972535;1.0236135587053288;1.000027544745318;10.001944990098114;-0.624810006175193;0.6835503238382449;0.6836628980124595;-4.3148366939021825e-08;-0.667912989023648;0.6679281730948128;1.0000685363101356
83.980738;1.007379813501945;-0.00012224501872680894;-0.00012137136796611338;0.6727677561239405;0.6679442653030819;1.0236141936508643;1.0000282551358262;10.001952445089918;-0.6248100057578474;0.6835513462582501;0.6836634920719593;-4.272094826132828e-08;-0.6679129891684796;0.6679273374093452;1.0000682159731862
83.990738;1.007379572514426;-0.00012224482260311153;-0.00012137184552582454;0.6727686720044382;0.6679457572421195;1.0236147695230073;1.0000289720063575;10.001959960802541;-0.624810005327087;0.6835523228876899;0.6836640922311431;-4.2292211197997184e-08;-0.6679129893228436;0.6679264735091265;1.000067891945481
84.000738;1.007379280993434;-0.00012224463261091046;-0.00012137231733421423;0.672769601866319;0.6679472473587534;1.0236152843468238;1.0000296957646193;10.001967490944374;-0.6248100048851295;0.683553251342204;0.6836647006343735;-4.1862204113353284e-08;-0.667912989486129;0.667925582804886;1.000067560199227
84.010738;1.0073789368650563;-0.0001222444491548171;-0.0001213727829467754;0.6727705468162302;0.6679487372715454;1.0236157355189581;1.0000304268861233;10.001974982525168;-0.624810004434394;0.6835541306041795;0.6836653192823744;-4.143106797424979e-08;-0.6679129896576133;0.667924666396078;1.0000672165982067
84.020738;1.0073785394977224;-0.0001222442724964673;-0.0001213732418447924;0.6727715072285976;0.6679502285988438;1.0236161200591587;1.0000311669041302;10.001982384281568;-0.6248100039769791;0.6835549608207978;0.6836659501302275;-4.0998878840814994e-08;-0.6679129898363718;0.6679237250039747;1.0000668570560485
84.030738;1.0073780894403446;-0.00012224410258889425;-0.00012137369359739664;0.672772483033629;0.6679517224006046;1.0236164348587495;1.000031918619847;10.001989651341965;-0.6248100035143123;0.6835557428141632;0.6836665947443776;-4.056564109606735e-08;-0.6679129900215117;0.6679227591580397;1.0000664774598291
