time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.040738;1.0073775872012773;-0.00012224393882801673;-0.00012137413802908559;0.6727734740574349;0.6679532193710038;1.023616676596572;1.0000326852302512;10.0019967442124;-0.6248100030471422;0.6835564777128419;0.6836672540459825;-4.013154524212171e-08;-0.6679129902125115;0.6679217694205286;1.0000660735151243
84.050738;1.0073770325696343;-0.00012224378006024005;-0.00012137457522316925;0.672774479948197;0.6679547204846473;1.0236168414208602;1.0000334693017807;10.002003624382192;-0.6248100025757498;0.6835571671474133;0.6836679288824132;-3.9697211167692836e-08;-0.6679129904091475;0.6679207566198014;1.0000656409178634
84.060738;1.0073764246448078;-0.0001222436246690163;-0.00012137500520587585;0.6727755001811381;0.667956226948522;1.023616925442909;1.000034272552204;10.002010251832091;-0.6248100021001931;0.6835578135838699;0.6836686207575844;-3.9263565026891884e-08;-0.6679129906110353;0.6679197219510464;1.000065175734348
84.070738;1.0073757620796424;-0.0001222434706965475;-0.00012137542751813811;0.6727765344029527;0.6679577395028282;1.0236169260031234;1.0000350965558251;10.002016587701407;-0.6248100016205165;0.6835584204054567;0.6836693318432725;-3.8831409863510736e-08;-0.6679129908173069;0.6679186669281002;1.0000646747487125
84.080738;1.007375043544957;-0.00012224331599546446;-0.00012137584117184038;0.672777582567881;0.6679592580633622;1.023616842357173;1.0000359431483727;10.00202259875167;-0.6248100011368362;0.6835589914629934;0.6836700643855557;-3.840108205822468e-08;-0.6679129910266645;0.6679175932516683;1.000064135537213
84.090738;1.0073742686596425;-0.0001222431582631665;-0.00012137624510147617;0.6727786443870437;0.6679607818376007;1.0236166752583757;1.0000368136889073;10.002028265503895;-0.6248100006494145;0.6835595301253342;0.6836708199699737;-3.7972502861276626e-08;-0.6679129912376046;0.6679165024834687;1.0000635563097395
84.100738;1.0073734389954516;-0.0001222429952412197;-0.00012137663855995781;0.6727797187243163;0.6679623093815279;1.0236164262591343;1.000037708446892;10.002033590315408;-0.624810000158845;0.6835600388806741;0.6836715989049331;-3.7545541168064605e-08;-0.6679129914485692;0.6679153957682524;1.000062936011126
84.110738;1.007372557863841;-0.0001222428251904809;-0.00012137702111960156;0.6727808037272308;0.6679638386172069;1.0236160973610091;1.0000386269805899;10.002038590764037;-0.6248099996661047;0.6835605198951479;0.6836723998523574;-3.712028576279635e-08;-0.6679129916579275;0.6679142737829207;1.0000622742837555
84.120738;1.0073716287431576;-0.0001222426471273182;-0.00012137739248229977;0.6727818973289587;0.6679653673656087;1.0236156907503948;1.0000395684917631;10.002043282202713;-0.624809999172404;0.6835609753475067;0.6836732199387127;-3.669701261482045e-08;-0.667912991863871;0.6679131368313072;1.0000615713357646
84.130738;1.0073706541979845;-0.00012224246066345524;-0.00012137775227354564;0.6727829974124874;0.6679668941331433;1.0236152081939172;1.0000405313762035;10.002047669661215;-0.6248099986790535;0.6835614071474879;0.6836740553736197;-3.627601867865439e-08;-0.6679129920643871;0.6679119852667066;1.0000608287081567
84.140738;1.007369635933096;-0.00012224226584107927;-0.00012137810001589417;0.6727841015189264;0.6679684183132526;1.0236146506667474;1.0000415125045903;10.002051753048624;-0.6248099981872678;0.683561817118456;0.683674902259379;-3.5857604371559316e-08;-0.6679129922574865;0.667910820161824;1.000060049923166
84.150738;1.0073685748855816;-0.0001222420630962263;-0.00012137843531549156;0.6727852064675698;0.6679699397554232;1.0236140191099596;1.000042507131745;10.002055534796222;-0.624809997697903;0.6835622076557087;0.6836757573232168;-3.5442187501454004e-08;-0.6679129924416114;0.6679096435259209;1.0000592398281074
84.160738;1.007367471571191;-0.00012224185317374526;-0.00012137875787352074;0.6727863084101772;0.6679714580703641;1.0236133152559879;1.0000435096811064;10.00205902219214;-0.6248099972114811;0.6835625817753145;0.6836766182184314;-3.503033323597029e-08;-0.6679129926158466;0.6679084577629302;1.0000584036196645
84.170738;1.0073663272341926;-0.00012224163698797393;-0.0001213790672052462;0.6727874034133073;0.6679729723456754;1.0236125409787125;1.000044514865663;10.002062224509626;-0.624809996728479;0.6835629425684931;0.6836774830338377;-3.462275672864674e-08;-0.6679129927797661;0.6679072650302694;1.0000575458941117
84.180738;1.0073651448591014;-0.00012224141558332135;-0.00012137936246121857;0.67278848798454;0.6679744819859201;1.0236116972827944;1.0000455181246244;10.002065151844278;-0.624809996249532;0.6835632926626295;0.6836783493756413;-3.4220390107004153e-08;-0.6679129929332157;0.6679060671313705;1.0000566694436799
84.190738;1.0073639293501808;-0.0001222411901899053;-0.00012137964254166484;0.6727895593454228;0.6679759876400122;1.0236107844596716;1.0000465151272586;10.002067818424152;-0.6248099957754485;0.6835636337576911;0.6836792140665544;-3.3824406892829414e-08;-0.6679129930762931;0.6679048657522151;1.0000557747090344
84.200738;1.0073626873324355;-0.0001222409621768181;-0.00012137990624010621;0.6727906158068363;0.6679774906237701;1.02360980265241;1.0000475015781272;10.002070241770523;-0.6248099953071341;0.6835639664147238;0.6836800738395532;-3.3436060384583407e-08;-0.6679129932094519;0.6679036627436686;1.0000548604523556
84.210738;1.007361427010973;-0.00012224073286777856;-0.00012138015230137971;0.672791656685412;0.6679789914937737;1.0236087518718315;1.0000484738725537;10.002072431236613;-0.624809994845502;0.6835642905339564;0.6836809260239429;-3.305637225124268e-08;-0.6679129933335828;0.6679024604860381;1.0000539247468856
84.220738;1.0073601576473654;-0.0001222405034239871;-0.00012138037961517193;0.672792681361218;0.667980489350746;1.0236076318831109;1.0000494293400572;10.002074372707488;-0.6248099943913163;0.6835646062569363;0.6836817683463693;-3.2686027911472756e-08;-0.6679129934498931;0.6679012620347425;1.0000529656480237
84.230738;1.007358888526572;-0.00012224027483890323;-0.00012138058745145283;0.672793688444129;0.6679819820153742;1.0236064428153493;1.0000503655932598;10.002076021176077;-0.6248099939449718;0.683564914446843;0.6836825983358966;-3.232554571795605e-08;-0.6679129935594952;0.6679000706984592;1.0000519819775997
84.240738;1.0073576281364318;-0.000122240047950798;-0.00012138077536984359;0.6727946755420725;0.6679834663537003;1.0236051862142723;1.00005127987578;10.002077309814661;-0.6248099935064224;0.6835652165587512;0.6836834134501125;-3.197544863308578e-08;-0.6679129936630972;0.6678988893271923;1.0000509736788457
84.250738;1.0073563837041264;-0.00012223982349230183;-0.00012138094290500704;0.6727956392359931;0.6679849382955017;1.023603865113274;1.0000521685714918;10.002078168869755;-0.6248099930753874;0.6835655142033747;0.6836842120260196;-3.163642974612518e-08;-0.6679129937610782;0.667897719801029;1.0000499409934807
84.260738;1.0073551607042601;-0.00012223960213369686;-0.00012138108939478214;0.6727965752188996;0.6679863925710781;1.0236024831979869;1.0000530267326577;10.002078532996341;-0.6248099926516697;0.6835658087431562;0.6836849937296774;-3.130945955089851e-08;-0.6679129938536122;0.6678965630204833;1.0000488835925119
84.270738;1.0073539624185721;-0.0001222393844002629;-0.00012138121399938231;0.6727974788673181;0.6679878227040904;1.023601044486542;1.0000538481127201;10.00207833513936;-0.6248099922352816;0.6835661012525398;0.6836857588215608;-3.099569169889618e-08;-0.6679129939406254;0.6678954192602734;1.0000478001126598
84.280738;1.0073527902747614;-0.00012223917055575933;-0.00012138131571767376;0.6727983461240443;0.6679892216897717;1.0235995534294486;1.0000546260682883;10.002077504637992;-0.6248099918263085;0.6835663926736921;0.6836865070534747;-3.069635176386034e-08;-0.6679129940218382;0.6678942885467489;1.0000466873623397
84.290738;1.0073516449692632;-0.00012223896071872023;-0.00012138139328955195;0.6727991742482966;0.6679905830778758;1.0235980147872148;1.0000553547527664;10.002075973627832;-0.6248099914247183;0.6835666838198069;0.6836872371552933;-3.041277318008228e-08;-0.6679129940969003;0.667893171066452;1.0000455400296102
84.300738;1.0073505273774073;-0.00012223875519470746;-0.00012138144517627771;0.6727999619575005;0.6679919018114475;1.0235964338224697;1.000056029517321;10.002073681531774;-0.624809991030291;0.6835669751732727;0.683687947101468;-3.014630234685526e-08;-0.6679129941651963;0.6678920674334159;1.000044351806378
84.310738;1.0073494389552298;-0.00012223855457175575;-0.00012138146981492326;0.6728007087015528;0.6679931743087412;1.0235948170740932;1.0000566463500407;10.00207057243103;-0.6248099906426261;0.6835672667256468;0.6836886346587145;-2.9897931242651e-08;-0.6679129942255225;0.6678909784044215;1.000043116905362
84.320738;1.0073483817423683;-0.0001222383593290317;-0.00012138146597033749;0.6728014137508299;0.6679943982198455;1.023593172837753;1.0000572009447062;10.00206659298932;-0.6248099902610802;0.6835675582761046;0.6836892979710961;-2.9668087462575564e-08;-0.6679129942762715;0.6678899043653744;1.000041830813115
84.330738;1.0073473580622652;-0.00012223816933210342;-0.00012138143294092604;0.6728020759850459;0.667995572689211;1.0235915106757236;1.0000576882694872;10.00206169763001;-0.6248099898847523;0.6835678501209917;0.6836899361085172;-2.9456754657283103e-08;-0.6679129943158785;0.667888845270669;1.0000404906934741
84.340738;1.0073463703055785;-0.00012223798367532037;-0.00012138137050395915;0.6728026941807642;0.6679966984952254;1.0235898408784523;1.00005810323028;10.002055852453662;-0.6248099895127021;0.683568143476134;0.6836905492521135;-2.9263597456993215e-08;-0.667912994342989;0.6678878010818647;1.0000390959806802
84.350738;1.0073454207748669;-0.00012223780092644463;-0.0001213812786046736;0.6728032673771349;0.6679977770929844;1.0235881745672948;1.0000584415334257;10.002049030393811;-0.6248099891440945;0.683568440386515;0.6836911382501207;-2.908800318400384e-08;-0.6679129943564822;0.6678867722133296;1.0000376482797837
84.360738;1.0073445111575272;-0.00012223761952347302;-0.00012138115708356697;0.6728037952726109;0.667998809414268;1.023586523049037;1.0000586997693053;10.002041209468105;-0.6248099887780392;0.683568743659756;0.6836917035789398;-2.8929114790090238e-08;-0.6679129943555007;0.667885759522735;1.0000361503069737
84.370738;1.0073436417296315;-0.0001222374380250053;-0.0001213810056885707;0.6728042784441285;0.667999795696195;1.0235848965020802;1.0000588752072186;10.002032382890619;-0.6248099884135414;0.6835690568851776;0.6836922446861441;-2.878578597301842e-08;-0.6679129943394303;0.6678847641073455;1.0000346053125682
84.380738;1.0073428112709135;-0.00012223725509933613;-0.00012138082421064917;0.6728047184826149;0.6680007358568092;1.0235833039644933;1.000058965947038;10.002022565977398;-0.6248099880498067;0.6835693838895711;0.683692760413526;-2.8656433047753207e-08;-0.6679129943079444;0.6678837875517147;1.0000330172445149
84.390738;1.007342017916513;-0.0001222370693733198;-0.0001213806124772682;0.6728051181939759;0.6680016294380703;1.023581754154234;1.0000589712903225;10.002011787407177;-0.6248099876864432;0.6835697278722295;0.683693249596425;-2.8539007319763938e-08;-0.6679129942611535;0.6678828323835508;1.0000313902687394
84.400738;1.0073412597275717;-0.0001222368793633408;-0.00012138037021362543;0.6728054814233186;0.6680024753979958;1.0235802556578677;1.0000588920419362;10.002000075536746;-0.6248099873232746;0.6835700910782923;0.6836937112367356;-2.843138546989356e-08;-0.6679129941996824;0.6678819019086829;1.0000297277964265
84.410738;1.0073405343413935;-0.00012223668356431058;-0.00012138009703539172;0.6728058126185598;0.6680032723060305;1.0235788166386137;1.0000587306008413;10.001987454252241;-0.6248099869601178;0.6835704749119017;0.683694144692304;-2.833198533757698e-08;-0.6679129941245785;0.6678809991730806;1.0000280324687796
84.420738;1.0073398383757055;-0.0001222364805242002;-0.00012137979261644274;0.6728061166032004;0.6680040188607677;1.023577444380065;1.0000584907134054;10.001973945973518;-0.6248099865969092;0.6835708799065124;0.683694549776179;-2.8240086626111347e-08;-0.6679129940371031;0.6678801259245207;1.0000263067633777
84.430738;1.0073391673928773;-0.00012223626893826368;-0.00012137945676466958;0.6728063983237811;0.6680047142131068;1.0235761450197407;1.0000581770782184;10.00195957113772;-0.6248099862339457;0.6835713055842425;0.683694926185992;-2.81555891940796e-08;-0.6679129939384985;0.6678792829523706;1.0000245529977114
84.440738;1.0073385164269741;-0.00012223604800687583;-0.0001213790893046608;0.6728066626155242;0.6680053576588088;1.0235749241165706;1.0000577950462821;10.001944348256986;-0.6248099858717928;0.6835717506294653;0.6836952727653837;-2.8078387700435234e-08;-0.6679129938298367;0.6678784714368374;1.0000227732652502
84.450738;1.0073378805575024;-0.00012223581772351263;-0.00012137868987204033;0.6728069142650843;0.6680059481304447;1.0235737873733275;1.0000573503339747;10.001928304585308;-0.6248099855110225;0.6835722135666301;0.6836955876079378;-2.8008014881751904e-08;-0.6679129937120757;0.6678776934112846;1.000020969946038
84.460738;1.0073372554364615;-0.0001222355786406952;-0.00012137825777257595;0.672807158063302;0.6680064842228962;1.0235727401976509;1.0000568486373602;10.001911486801184;-0.6248099851521355;0.6835726936780154;0.683695868611862;-2.794386826542407e-08;-0.6679129935862526;0.6678769511097958;1.0000191462133063
84.470738;1.007336637567317;-0.0001222353314797737;-0.00012137779204560911;0.6728073987657239;0.6680069647933564;1.023571786790803;1.0000562952435832;10.0018939583083;-0.6248099847955432;0.683573191507564;0.6836961136995232;-2.788547344975492e-08;-0.6679129934534317;0.6678762463715966;1.0000173065576088
84.480738;1.0073360239445748;-0.00012223507698018394;-0.00012137729165517102;0.6728076412646753;0.6680073894998193;1.0235709300998044;1.0000556952676203;10.001875788394168;-0.6248099844413992;0.6835737084785177;0.6836963210598187;-2.7832471690750804e-08;-0.6679129933143844;0.6678755803512993;1.0000154573576259
84.490738;1.0073354119552784;-0.00012223481586782565;-0.00012137675560028407;0.672807890720948;0.6680077586905974;1.0235701721080355;1.000055054478749;10.001857038594322;-0.6248099840894564;0.6835742460540115;0.6836964896066899;-2.7784653830348088e-08;-0.6679129931695074;0.6678749533268519;1.000013606720224
84.500738;1.0073348000834486;-0.00012223454889416174;-0.00012137618306314084;0.6728081522373964;0.6680080728640575;1.0235695138290923;1.0000543795243768;10.001837749122798;-0.624809983739191;0.6835748051746421;0.6836966192388725;-2.7742047034097347e-08;-0.6679129930190658;0.6678743646384201;1.0000117639651651
84.510738;1.00733418812549;-0.00012223427696456596;-0.0001213755738692818;0.6728084303350107;0.6680083322906061;1.0235689555019856;1.0000536775798525;10.001817934726335;-0.6248099833899723;0.6835753861243483;0.6836967108651608;-2.770486036040025e-08;-0.6679129928633426;0.667873812797006;1.0000099394891053
84.520738;1.0073335764510494;-0.00012223400129862116;-0.00012137492898475003;0.6728087286073126;0.6680085370198906;1.023568497064092;1.0000529561162261;10.00179759257135;-0.6248099830410367;0.6835759887583789;0.6836967662278174;-2.767346492608237e-08;-0.6679129927025532;0.667873295800455;1.000008144286803
84.530738;1.0073329650959664;-0.0001222337235158831;-0.00012137425058713014;0.6728090494881298;0.668008687266389;1.0235681385473874;1.0000522224902033;10.001776711846908;-0.6248099826915068;0.6835766129590959;0.6836967874142423;-2.7648306812904338e-08;-0.6679129925367735;0.6678728115081559;1.0000063891950537
84.540738;1.0073323532361746;-0.00012223344551095367;-0.00012137354177964162;0.6728093940639119;0.6680087839090606;1.0235678804803099;1.0000514835254486;10.001755279800285;-0.6248099823405339;0.6835772590844773;0.6836967761572563;-2.7629481781351667e-08;-0.6679129923660759;0.6678723577874529;1.0000046848065853
84.550738;1.0073317392956092;-0.00012223316926837578;-0.00012137280623500027;0.6728097621423064;0.6680088285377201;1.0235677242160282;1.0000507454132508;10.001733291234492;-0.6248099819873081;0.6835779282526406;0.6836967333882542;-2.7616466217884532e-08;-0.6679129921906929;0.6678719322015785;1.0000030414515761
84.560738;1.0073311214251954;-0.00012223289683169325;-0.00012137204788721571;0.6728101525123134;0.668008823091576;1.023567671724545;1.0000500135573775;10.001710757222396;-0.6248099816310301;0.6835786221431086;0.6836966595281123;-2.760836333139291e-08;-0.6679129920109731;0.6678715314326846;1.0000014686508554
84.570738;1.0073304977332758;-0.00012223263030202894;-0.00012137127078435745;0.6728105630610768;0.668008769539097;1.0235677248205257;1.0000492925011588;10.00168770121499;-0.6248099812711745;0.6835793422477603;0.683696555230935;-2.7604165332409332e-08;-0.6679129918272274;0.66787115109215;0.9999999749377895
84.580738;1.0073298660959054;-0.0001222323716927671;-0.00012137047913946928;0.6728109910574556;0.6680086695305014;1.0235678844851035;1.0000485862835804;10.001664149780048;-0.6248099809078106;0.6835800891289483;0.683696421787108;-2.7602807206954617e-08;-0.6679129916396385;0.667870786108387;0.9999985684791094
84.590738;1.0073292241689387;-0.0001222321226564967;-0.00012136967725635;0.6728114337683688;0.6680085243091081;1.0235681504271834;1.0000478993916835;10.0016401288539;-0.6248099805414794;0.6835808621319648;0.6836962606996824;-2.7603153799462106e-08;-0.667912991448358;0.6678704313755041;0.9999972574930659
84.600738;1.0073285700495265;-0.000122231884242997;-0.00012136886915740053;0.6728118886071398;0.6680083353464603;1.0235685206608616;1.0000472379862562;10.001615665673755;-0.6248099801727044;0.6835816595689607;0.6836960729786512;-2.7603932810641783e-08;-0.6679129912537957;0.6678700825104054;0.9999960496188465
84.610738;1.0073279029465327;-0.00012223165685588255;-0.00012136805835004242;0.6728123527582902;0.6680081050136305;1.0235689920367752;1.0000466098860548;10.00159079572073;-0.6248099798016659;0.6835824793066068;0.6836958592040507;-2.760381897422895e-08;-0.667912991056837;0.6678697364156491;0.9999949505804501
84.620738;1.0073272231377075;-0.00012223144044767577;-0.00012136724797537421;0.6728128230552014;0.6680078365882997;1.0235695615046592;1.0000460231747128;10.001565566844935;-0.6248099794282304;0.6835833194828601;0.6836956201263152;-2.760166958686132e-08;-0.6679129908589088;0.6678693914013627;0.9999939631339492
84.630738;1.0073265314248652;-0.00012223123493305404;-0.00012136644108236915;0.672813296202672;0.6680075338647088;1.0235702261446193;1.0000454852953267;10.001540031277377;-0.6248099790520647;0.6835841787997122;0.6836953570089886;-2.7596610486645763e-08;-0.6679129906621315;0.6678690470455795;0.9999930869572007
84.640738;1.0073258284715036;-0.0001222310405575433;-0.00012136564075134779;0.6728137692203829;0.6680072004882092;1.0235709824850687;1.0000450030990513;10.001514233760297;-0.6248099786726271;0.6835850562211045;0.6836950715903203;-2.7588015602538277e-08;-0.6679129904694144;0.6678687037188115;0.9999923195109495
84.650738;1.0073251142922626;-0.00012223085784089503;-0.00012136484986422706;0.6728142399170112;0.6680068393470893;1.023571826866395;1.0000445828405913;10.001488209927;-0.624809978289132;0.6835859505853652;0.6836947657053474;-2.7575469114911664e-08;-0.6679129902840631;0.6678683618579241;0.9999916575272847
84.660738;1.0073243885109788;-0.00012223068729028344;-0.00012136407081484405;0.6728147068084265;0.6680064527790719;1.0235727557939767;1.000044229779275;10.001461994224924;-0.6248099779006475;0.6835868606731449;0.6836944409073863;-2.755868142615891e-08;-0.6679129901090667;0.6678680214412898;0.9999910982828227
84.670738;1.0073236509839343;-0.0001222305292817393;-0.00012136330559369603;0.6728151684055564;0.6680060432290784;1.0235737650394758;1.0000439476979384;10.00143562472012;-0.6248099775063485;0.6835877856200268;0.6836940984187257;-2.7537536120114486e-08;-0.6679129899466401;0.6678676818490745;0.9999906402494327
84.680738;1.0073229016162233;-0.00012223038403815962;-0.00012136255587534157;0.6728156226059175;0.6680056134650328;1.0235748492222143;1.0000437387177057;10.001409139722611;-0.6248099771057933;0.6835887251855852;0.6836937393499672;-2.751230278396017e-08;-0.6679129897981612;0.6678673422003197;0.9999902833896607
84.690738;1.0073221397269143;-0.00012223025156391174;-0.00012136182285482039;0.6728160667187933;0.6680051662232009;1.0235760027218956;1.0000436037762555;10.001382574584303;-0.6248099766989814;0.6835896796870139;0.6836933649337547;-2.748368720036396e-08;-0.667912989664269;0.6678670017245983;0.9999900288145634
84.700738;1.0073213641898506;-0.00012223013150604282;-0.00012136110731281618;0.6728164978699883;0.668004703785444;1.0235772200044353;1.0000435432834454;10.001355962525531;-0.6248099762860921;0.6835906495869755;0.6836929763070599;-2.7452584696808108e-08;-0.6679129895450358;0.6678666595651491;0.9999898777800328
84.710738;1.0073205746130307;-0.00012223002293940038;-0.00012136040995061305;0.6728169132451539;0.6680042282844704;1.023578495202045;1.0000435570288666;10.001329332601324;-0.6248099758671782;0.6835916349055199;0.6836925742200591;-2.741981900599192e-08;-0.6679129894402538;0.6678663144444105;0.9999898308024572
84.720738;1.0073197724214806;-0.0001222299243022616;-0.00012135973156276047;0.672817310005664;0.6680037425326926;1.023579822343494;1.0000436439067977;10.00130270719659;-0.6248099754421504;0.6835926348745732;0.6836921594706298;-2.7386052287459128e-08;-0.6679129893496215;0.6678659647681782;0.9999898871023903
84.730738;1.0073189609143007;-0.0001222298336064362;-0.00012135907297717003;0.6728176851908799;0.668003249845856;1.0235811955994956;1.0000438022752975;10.001276106541514;-0.6248099750109813;0.6835936480120084;0.6836917334419725;-2.735182240262482e-08;-0.6679129892725493;0.667865609004947;0.999990043976206
84.740738;1.0073181448348307;-0.00012222974867597965;-0.00012135843492834068;0.6728180355546277;0.6680027529335965;1.0235826088466942;1.0000440302445701;10.001249548103312;-0.62480997457384;0.6835946725923955;0.683691297987652;-2.7317622902840215e-08;-0.6679129892078928;0.6678652461127529;0.9999902966082053
84.750738;1.0073173295545594;-0.0001222296671814567;-0.00012135781796337124;0.6728183571631556;0.668002253902693;1.023584055517057;1.0000443253303215;10.001223038094535;-0.6248099741310285;0.6835957070193874;0.6836908550885618;-2.7283871100496413e-08;-0.6679129891540974;0.6678648759350824;0.999990639074889
84.760738;1.0073165195172453;-0.00012222958663750345;-0.00012135722240696295;0.6728186455548544;0.6680017552360871;1.023585529089345;1.000044683842353;10.001196575858131;-0.6248099736827711;0.6835967492178403;0.6836904066750865;-2.725075307204725e-08;-0.6679129891094889;0.6678644992235699;0.9999910655695222
84.770738;1.007315717030024;-0.00012222950473338677;-0.00012135664843060585;0.6728188966589079;0.6680012598504317;1.02358702346357;1.0000451003035145;10.00117016880573;-0.624809973229188;0.6835977953138311;0.6836899545794305;-2.7218249624334045e-08;-0.6679129890722458;0.6678641170734889;0.999991570360066
84.780738;1.0073149223812332;-0.00012222941973726896;-0.00012135609624968865;0.6728191073133646;0.6680007703808166;1.023588532850396;1.0000455671035604;10.001143838875777;-0.6248099727705954;0.6835988389068554;0.6836895005986872;-2.7186461126735578e-08;-0.667912989040265;0.6678637303090399;0.9999921467868648
84.790738;1.0073141346236667;-0.00012222933051793844;-0.00012135556627791621;0.6728192750496159;0.6680002888055551;1.0235900514360445;1.0000460748224889;10.00111761992289;-0.624809972307807;0.6835998716485642;0.6836890465293506;-2.7155878045189683e-08;-0.6679129890112104;0.6678633393969161;0.9999927871068827
84.800738;1.0073133521473845;-0.00012222923650235276;-0.00012135505907006944;0.6728193976469612;0.6679998165608313;1.0235915728915157;1.000046613324237;10.001091553813183;-0.6248099718421899;0.6836008847711944;0.6836885936367049;-2.7127386243281275e-08;-0.6679129889825748;0.6678629444758458;0.9999934837167354
84.810738;1.0073125733371397;-0.00012222913775311811;-0.0001213545751764815;0.6728194727053862;0.6679993547907904;1.0235930897612597;1.000047172873737;10.001065690092496;-0.6248099713754073;0.6836018705841337;0.6836881417605488;-2.7102098215642884e-08;-0.6679129889516905;0.6678625449299074;0.9999942300758946
84.820738;1.007311797824124;-0.00012222903481631442;-0.00012135411508843092;0.6728194976472636;0.6679989041644347;1.0235945932025219;1.0000477446852427;10.001040090093193;-0.6248099709090044;0.6836028229372142;0.6836876894698135;-2.708105340227371e-08;-0.6679129889158639;0.6678621391738376;0.9999950203807068
84.830738;1.007311027256552;-0.00012222892833860233;-0.00012135367922972547;0.6728194701537537;0.6679984643395468;1.0235960734166818;1.000048321043206;10.001014830226087;-0.6248099704442975;0.6836037366440926;0.6836872352048237;-2.706506607018281e-08;-0.6679129888726218;0.6678617254072625;0.9999958488784131
84.840738;1.0073102645969192;-0.00012222881869930995;-0.00012135326791155573;0.6728193883727326;0.6679980339455543;1.023597520974761;1.0000488951511526;10.000990000726912;-0.6248099699826789;0.683604607130043;0.6836867778076497;-2.705501210360341e-08;-0.6679129888199421;0.6678613025562016;0.9999967096160804
84.850738;1.0073095131077492;-0.0001222287058507206;-0.00012135288124466497;0.6728192508053146;0.6679976112022387;1.0235989283350913;1.0000494610604032;10.000965701338883;-0.6248099695259159;0.683605430626408;0.6836863162994318;-2.7052209665160448e-08;-0.6679129887563265;0.6678608704732107;0.9999975966997119
84.860738;1.0073087761068091;-0.00012222858952868699;-0.00012135251912901926;0.672819056263266;0.66799719448375;1.0236002898405108;1.0000500138846469;10.00094203536642;-0.6248099690761414;0.6836062038974529;0.6836858498220821;-2.705846252896442e-08;-0.6679129886806875;0.6678604296547388;0.9999985046231412
84.870738;1.007308056849141;-0.00012222846954188483;-0.00012135218141445736;0.6728188039332927;0.6679967824578648;1.0236016003954522;1.000050549824462;10.000919103467766;-0.6248099686355914;0.6836069237450508;0.683685377885117;-2.7075838591347527e-08;-0.6679129885922357;0.6678599809532774;0.999999428099627
84.880738;1.0073073579921759;-0.00012222834564520432;-0.00012135186798945276;0.6728184934345119;0.6679963739745993;1.0236028547450935;1.0000510661020952;10.000896999373413;-0.6248099682062563;0.6836075872184776;0.6836849004358059;-2.710638598132008e-08;-0.6679129884904351;0.6678595252725524;1.000000361814253
84.890738;1.0073066812945566;-0.00012222821716810557;-0.00012135157873669726;0.6728181250142425;0.6679959680101533;1.0236040475819435;1.0000515610721974;10.000875808975069;-0.6248099677896222;0.6836081921445366;0.6836844176391188;-2.7151850661422607e-08;-0.6679129883749302;0.667859063083138;1.000001300698742
84.900738;1.0073060280873118;-0.00012222808287123637;-0.00012135131367593521;0.6728176999883304;0.6679955635822638;1.0236051732434763;1.0000520338521917;10.00085561295838;-0.6248099673866515;0.6836087373645663;0.6836839299134887;-2.7213465632934593e-08;-0.6679129882455048;0.6678585939843024;1.0000022406554152
84.910738;1.0073053998660473;-0.00012222794110670028;-0.00012135107322294596;0.6728172210795195;0.6679951593942091;1.023606225361019;1.0000524834863402;10.000836486628303;-0.6248099669980371;0.6836092228703995;0.6836834382788461;-2.729190918078238e-08;-0.6679129881021398;0.6678581167594799;1.0000031796109163
84.920738;1.0073047981304575;-0.00012222779012336017;-0.00012135085811422378;0.672816692328244;0.6679947533129967;1.0236071974020924;1.0000529086370262;10.000818490452078;-0.6248099666245274;0.6836096496101368;0.6836829444225863;-2.7387444207681863e-08;-0.6679129879450314;0.6678576298127448;1.0000041180312267
84.930738;1.0073042239092822;-0.00012222762830928674;-0.0001213506691047586;0.672816118822029;0.6679943420391388;1.0236080829397987;1.0000533080537513;10.000801660214183;-0.6248099662669783;0.6836100185349966;0.6836824505429373;-2.750012095481222e-08;-0.6679129877744601;0.6678571314734365;1.0000050581690463
84.940738;1.0073036777349027;-0.0001222274542958614;-0.00012135050704653565;0.6728155064755802;0.6679939213758221;1.0236088752145907;1.0000536812601883;10.000786007463118;-0.6248099659260878;0.6836103300271736;0.6836819591250638;-2.762987649490782e-08;-0.667912987590728;0.6678566200494241;1.0000060030899045
84.950738;1.0073031596397355;-0.00012222726705558726;-0.00012135037306476378;0.6728148616855081;0.6679934870166474;1.0236095674158145;1.0000540290511908;10.000771525512693;-0.6248099656020699;0.6836105846643932;0.6836814724620588;-2.7776505544571192e-08;-0.6679129873942443;0.6678560940471744;1.000006956391938
84.960738;1.0073026689968199;-0.0001222270661295123;-0.00012135026802214051;0.6728141909973744;0.6679930351354978;1.023610153602206;1.0000543534891306;10.000758194591238;-0.6248099652945509;0.6836107841414547;0.6836809924952569;-2.7939540268485624e-08;-0.6679129871854619;0.6678555526484219;1.0000079222183422
84.970738;1.0073022046269284;-0.00012222685181205968;-0.00012135019172557022;0.6728135009576138;0.6679925623968006;1.0236106288969067;1.0000546571720625;10.000745987859615;-0.6248099650028297;0.6836109314028161;0.6836805213041588;-2.8118093296458564e-08;-0.6679129869647875;0.6678549958165861;1.0000089050112264
84.980738;1.0073017650513427;-0.0001222266248702772;-0.00012135014283464622;0.6728127978277538;0.6679920660135273;1.0236109886774327;1.0000549420633524;10.000734878814209;-0.624809964726206;0.6836110304074999;0.6836800612757922;-2.831089005879706e-08;-0.6679129867327881;0.6678544240871938;1.0000099090228776
84.990738;1.0073013489107474;-0.0001222263860614684;-0.00012135011933841875;0.6728120872607892;0.6679915443951991;1.023611228242364;1.0000552084736436;10.000724842185118;-0.6248099644639932;0.6836110856947261;0.6836796145227485;-2.8516553241138742e-08;-0.6679129864904472;0.6678538386837947;1.0000109380179174
85.000738;1.007300955357996;-0.00012222613611138187;-0.00012135011889502541;0.6728113744312755;0.6679909976261507;1.0236113439179828;1.0000554548578187;10.000715841317975;-0.6248099642154138;0.6836111016201843;0.6836791826041376;-2.8733872407821714e-08;-0.6679129862391873;0.6678532414272044;1.0000119951012385
85.010738;1.0073005838863522;-0.0001222258759295824;-0.0001213501387576561;0.6728106645447184;0.6679904271947911;1.0236113340194202;1.0000556786288324;10.00070781168134;-0.6248099639797315;0.6836110818235792;0.6836787672311727;-2.896188601351665e-08;-0.6679129859807461;0.6678526337967771;1.0000130826027323
85.020738;1.0073002340612995;-0.00012222560653575985;-0.00012135017568195013;0.6728099628995632;0.6679898353893439;1.0236111984191647;1.0000558771840196;10.000700658832365;-0.6248099637565189;0.6836110293887872;0.6836783710131259;-2.919978679089409e-08;-0.6679129857169296;0.6678520162403522;1.0000142023561753
85.030738;1.0072999055639105;-0.00012222532879752865;-0.00012135022624805425;0.6728092740354179;0.667989224461821;1.0236109376603422;1.000056048630737;10.000694272559848;-0.6248099635458512;0.6836109471725638;0.6836779972867416;-2.9446688181416748e-08;-0.6679129854492522;0.6678513887753579;1.000015355680445
85.040738;1.0072995978870378;-0.00012222504335897334;-0.00012135028730071755;0.6728086010886674;0.6679885960359815;1.0236105526374233;1.0000561927116882;10.000688537347353;-0.6248099633482332;0.683610837924732;0.6836776495034832;-2.970132623899354e-08;-0.6679129851787727;0.6678507519159754;1.0000165425181513
85.050738;1.0072993096700393;-0.00012222475080475015;-0.00012135035613118195;0.6728079461771292;0.6679879516854543;1.0236100447209935;1.0000563113576915;10.000683329996887;-0.6248099631641443;0.6836107042585214;0.6836773308244243;-2.996188014408471e-08;-0.6679129849062245;0.6678501068262965;1.0000177609379264
85.060738;1.007299038640483;-0.0001222244517131901;-0.00012135043052183015;0.6728073107234775;0.6679872938870928;1.0236094154956743;1.0000564075621217;10.000678520288782;-0.624809962993611;0.6836105486092727;0.6836770436824439;-3.022604508124638e-08;-0.6679129846321046;0.6678494553026337;1.000019007711642
85.070738;1.007298782130277;-0.0001222241465675928;-0.00012135050876245576;0.6728066950484936;0.6679866258718494;1.0236086658848842;1.0000564835313344;10.000673980851241;-0.6248099628361874;0.6836103734833807;0.6836767889194224;-3.04912298468602e-08;-0.6679129843565741;0.6678488001195838;1.0000202792866644
85.080738;1.0072985372794958;-0.00012222383581197098;-0.00012135058967418163;0.6728060980720235;0.6679859509249876;1.0236077955584795;1.0000565401903636;10.00066959642081;-0.6248099626912018;0.6836101815708661;0.6836765651823434;-3.075481217324216e-08;-0.6679129840794003;0.667848144763087;1.0000215727564408
85.090738;1.0072983008615404;-0.00012222351999970066;-0.00012135067256393195;0.6728055175674528;0.6679852722867663;1.0236068034342394;1.0000565783360558;10.000665267955023;-0.6248099625581175;0.6836099753863227;0.6836763697366657;-3.1014514271106554e-08;-0.6679129838000785;0.6678474924217918;1.0000228863640896
85.100738;1.0072980690989044;-0.0001222231999455578;-0.00012135075694694529;0.6728049505237211;0.6679845932475691;1.0236056889948626;1.0000565998834665;10.000660911028163;-0.624809962436807;0.6836097573298577;0.683676199918622;-3.126870600363043e-08;-0.6679129835179882;0.6678468456163279;1.0000242191622832
85.110738;1.0072978377637738;-0.00012222287692225783;-0.00012135084231640355;0.6728043933071458;0.6679839167845378;1.0236044531399224;1.000056607795898;10.000656451745776;-0.6248099623275354;0.6836095302740139;0.6836760536442795;-3.151644822769939e-08;-0.6679129832325449;0.6678462066424143;1.0000255705786192
85.120738;1.0072976026158644;-0.000122222552724371;-0.0001213509282273238;0.6728038416887218;0.6679832450635192;1.0236030979160906;1.0000566051134876;10.000651826328529;-0.6248099622307904;0.6836092973788217;0.6836759294806477;-3.1757368430277956e-08;-0.667912982943456;0.6678455779890915;1.0000269402666733
85.130738;1.0072973596744346;-0.00012222222943036624;-0.0001213510144445189;0.6728032910432942;0.6679825794245572;1.0236016260466971;1.000056594317912;10.000646984743682;-0.6248099621471062;0.6836090609352659;0.6836758269320717;-3.199141247294513e-08;-0.6679129826508853;0.6678449625673792;1.0000283279107982
85.140738;1.0072971054098188;-0.00012222190897035972;-0.0001213511010142265;0.6728027367622651;0.6679819207033859;1.0236000407527484;1.000056577409186;10.000641891524916;-0.6248099620767799;0.6836088218860707;0.6836757460161101;-3.2218553438848966e-08;-0.6679129823553601;0.6678443638446383;1.00002973305503
85.150738;1.00729683747359;-0.00012222159277206586;-0.0001213511883071802;0.6728021744571604;0.6679812691562326;1.023598345718156;1.0000565561536687;10.000636514909345;-0.6248099620196308;0.6836085806245694;0.683675686187073;-3.243869827446507e-08;-0.6679129820577112;0.6678437857623853;1.0000311547110383
85.160738;1.0072965556011988;-0.0001222212817048259;-0.00012135127683285491;0.6728015998959412;0.6679806242837096;1.0235965457191882;1.0000565319635473;10.000630809987618;-0.6248099619751648;0.6836083375525744;0.683675645840019;-3.265173575326641e-08;-0.6679129817590916;0.6678432324418568;1.0000325906262288
85.170738;1.007296261766523;-0.00012222097630476593;-0.00012135136679193858;0.6728010087693225;0.6679799852059807;1.023594647566511;1.0000565055450639;10.000624715250014;-0.6248099619429773;0.6836080931056503;0.6836756223390842;-3.285754265695563e-08;-0.6679129814607517;0.6678427077268115;1.0000340370854837
85.180738;1.0072959594989404;-0.00012222067709514767;-0.00012135145788487194;0.6728003963715846;0.6679793508910528;1.0235926600684606;1.0000564765637758;10.000618165315132;-0.624809961922893;0.6836078482511916;0.6836756118898947;-3.3056077594274626e-08;-0.6679129811637391;0.6678422145605224;1.0000354892722538
85.190738;1.007295652928721;-0.0001222203848423469;-0.00012135154969182695;0.6727997577258711;0.667978719844183;1.0235905926837665;1.0000564432842665;10.00061110813149;-0.6248099619148766;0.6836076049909592;0.6836756095954061;-3.324760618089792e-08;-0.6679129808689718;0.6678417547665161;1.00003694151272
85.200738;1.0072953458727252;-0.00012222010058072542;-0.00012135164206754924;0.6727990881408769;0.6679780898832037;1.0235884538049496;1.0000564023852667;10.000603518157948;-0.6248099619190127;0.6836073661159693;0.6836756100697696;-3.343269287412288e-08;-0.6679129805774829;0.6678413296305031;1.0000383878872374
85.210738;1.0072950408185142;-0.00012221982534756884;-0.00012135173500718023;0.6727983834632733;0.6679774580031744;1.0235862500550488;1.0000563488622027;10.000595394117155;-0.6248099619355192;0.683607134649849;0.6836756082163838;-3.3611797557849263e-08;-0.6679129802904095;0.6678409404395518;1.0000398233026275
85.220738;1.0072947377648163;-0.0001222195598906321;-0.00012135182833103473;0.6727976400122836;0.6679768204767852;1.0235839869585763;1.0000562756732312;10.000586742069576;-0.6248099619647267;0.6836069136223757;0.6836755997572229;-3.378493821825669e-08;-0.6679129800089066;0.6678405883587913;1.000041244011836
85.230738;1.0072944339758434;-0.00012221930452795986;-0.00012135192159464929;0.6727968547580752;0.6679761735606868;1.0235816701277212;1.000056173794364;10.000577564614897;-0.624809962007143;0.6836067063088839;0.6836755813168588;-3.395167473603841e-08;-0.6679129797341283;0.6678402741926516;1.0000426471844008
85.240738;1.0072941253122007;-0.00012221905909779736;-0.00012135201410211917;0.6727960256590054;0.667975513841497;1.0235793056518625;1.000056033205611;10.000567864006884;-0.6248099620635039;0.6836065165380695;0.683675550036958;-3.411114837335366e-08;-0.6679129794671139;0.6678399984124467;1.0000440299295477
85.250738;1.0072938076854279;-0.00012221882303027398;-0.00012135210495653711;0.6727951518558051;0.6679748376380265;1.0235768990308922;1.0000558441253544;10.000557647872853;-0.6248099621345431;0.6836063485850459;0.683675503004112;-3.4262214796135414e-08;-0.6679129792088451;0.6678397611616631;1.0000453888986627
85.260738;1.0072934773792435;-0.00012221859557511296;-0.00012135219324872482;0.6727942338359078;0.6679741405643547;1.0235744542215823;1.0000555977104255;10.000546931509561;-0.6248099622207621;0.6836062068310418;0.6836754367249461;-3.440390119213103e-08;-0.6679129789605448;0.6678395622580721;1.0000467208599968
85.270738;1.007293130549176;-0.00012221837614108456;-0.00012135227827963347;0.672793273446767;0.6679734178862168;1.023571974213895;1.0000552862454175;10.000535738349999;-0.6248099623225799;0.6836060957090233;0.6836753469175151;-3.453584501079335e-08;-0.6679129787236757;0.667839401385567;1.0000480226732318
85.280738;1.0072927625010974;-0.00012221816452102468;-0.00012135235966375131;0.6727922736470483;0.6679726652260005;1.023569461599121;1.000054903451444;10.000524097483371;-0.624809962440533;0.6836060197713344;0.6836752288474062;-3.465822587396592e-08;-0.6679129784995064;0.6678392778922382;1.000049290321517
85.290738;1.0072923673308187;-0.00012221796070198705;-0.00012135243749288635;0.6727912382743584;0.6679718793129288;1.0235669181685165;1.0000544446527853;10.000512037538417;-0.6248099625751256;0.6836059834975431;0.6836750777400303;-3.4771426052182515e-08;-0.6679129782887285;0.6678391902469258;1.0000505186396464
85.300738;1.0072919384500973;-0.00012221776448000004;-0.00012135251251164987;0.6727901717793068;0.6679710585271483;1.0235643450322327;1.000053906162386;10.00049958626418;-0.6248099627264578;0.6836059911713853;0.6836748890121013;-3.487594248885608e-08;-0.6679129780914228;0.6678391365041865;1.000051701943885
85.310738;1.0072914694696473;-0.00012221757529693445;-0.00012135258588937735;0.6727890788505201;0.6679702028223589;1.0235617436668853;1.0000532841970338;10.000486780200658;-0.6248099628940387;0.6836060470855501;0.6836746586304141;-3.497251508615682e-08;-0.667912977907256;0.6678391154623834;1.0000528342977786
85.320738;1.0072909544797222;-0.0001222173922848264;-0.00012135265891973946;0.6727879641614835;0.6679693133901483;1.0235591168072333;1.0000525741946371;10.000473670953786;-0.6248099630769985;0.6836061555763709;0.6836743833039832;-3.506208291779354e-08;-0.6679129777357914;0.667839126882673;1.0000539092521137
85.330738;1.0072903881247137;-0.0001222172143347627;-0.0001213527330869223;0.6727868322531959;0.6679683927642245;1.0235564686625258;1.0000517715735295;10.000460323869996;-0.6248099632744809;0.6836063205877859;0.683674060199869;-3.514553552779055e-08;-0.6679129775768348;0.6678391709773075;1.0000549199322573
85.340738;1.0072897660386106;-0.0001222170401571886;-0.00012135280998062483;0.6727856873749783;0.6679674447600392;1.0235538043366665;1.0000508730325879;10.0004468160861;-0.6248099634858848;0.6836065451996466;0.6836736867593386;-3.522359184358923e-08;-0.667912977430563;0.6678392480159867;1.000055859558606
85.350738;1.007289084883704;-0.0001222168683874263;-0.00012135289090714267;0.6727845332195386;0.6679664734950738;1.0235511290020478;1.00004987657024;10.000433226447553;-0.6248099637109169;0.6836068314435723;0.6836732609286301;-3.529685008954208e-08;-0.6679129772973922;0.6678393582025482;1.0000567219318584
85.360738;1.0072883417527971;-0.00012221669768264099;-0.00012135297665554241;0.6727833728610825;0.6679654823179981;1.023548448258618;1.000048780938248;10.00041961694882;-0.6248099639494978;0.683607180329028;0.6836727813112874;-3.536581836442479e-08;-0.6679129771778544;0.6678395019223611;1.000057502105386
85.370738;1.007287534167366;-0.00012221652674053479;-0.0001213530674970175;0.672782209113023;0.6679644736809552;1.02354576942089;1.0000475855609463;10.000406027889646;-0.6248099642015681;0.6836075921380455;0.683672247299658;-3.5431017596358626e-08;-0.6679129770725468;0.6678396799902233;1.0000581972028646
85.380738;1.0072866608091753;-0.00012221635435294073;-0.0001213531635098625;0.6727810449719881;0.6679634495382526;1.0235431013963736;1.0000462905946716;10.000392490675855;-0.6248099644668967;0.6836080667224954;0.6836716592942762;-3.5493243643438295e-08;-0.6679129769820508;0.6678398938446973;1.0000588061437432
85.390738;1.0072857215309996;-0.00012221617954603412;-0.00012135326514591009;0.6727798838751669;0.6679624115480697;1.0235404529724452;1.0000448968857245;10.000379036343281;-0.6248099647449545;0.6836086033623535;0.6836710184260929;-3.555369431259232e-08;-0.6679129769067719;0.6678401460214393;1.0000593282117278
85.400738;1.0072847167338987;-0.00012221600165161133;-0.00012135337350546636;0.6727787297111483;0.6679613612733186;1.0235378316614592;1.0000434056306562;10.000365692809043;-0.6248099650350295;0.6836092006461535;0.6836703261258854;-3.5613708528349305e-08;-0.6679129768467776;0.6678404403355336;1.0000597622748426
85.410738;1.007283647517421;-0.00012221582020763112;-0.00012135349011377091;0.6727775866217354;0.6679603004119289;1.0235352433841531;1.0000418176503953;10.000352480873552;-0.6248099653365179;0.6836098568410266;0.683669584037857;-3.567447190768643e-08;-0.6679129768019354;0.6678407815122593;1.0000601069955195
85.420738;1.0072825165039365;-0.00012221563477830233;-0.00012135361640532971;0.6727764588736809;0.6679592306744594;1.0235326923819783;1.000040133138054;10.000339411981983;-0.6248099656489704;0.683610570452964;0.6836687937220736;-3.573720975066827e-08;-0.6679129767722698;0.667841174831237;1.0000603610194974
85.430738;1.007281328043417;-0.00012221544493227265;-0.00012135375327118045;0.6727753505527652;0.6679581534032217;1.0235301817486844;1.0000383525785865;10.000326485027598;-0.6248099659720271;0.6836113405533173;0.6836679562688406;-3.580361979968767e-08;-0.6679129767580074;0.6678416256563037;1.0000605232673458
85.440738;1.007280087406804;-0.00012221525045912282;-0.00012135390094854481;0.6727742646708404;0.6679570691692487;1.0235277139685974;1.0000364774134476;10.000313687550804;-0.6248099663056317;0.6836121664951396;0.6836670723574778;-3.587597517195235e-08;-0.6679129767593995;0.6678421383883878;1.000060593481654
85.450738;1.0072788001062256;-0.000122215051504731;-0.00012135405929120526;0.672773202636889;0.6679559774562285;1.0235252908102312;1.0000345093736756;10.000301007297248;-0.6248099666502847;0.6836130471154624;0.68366614259815;-3.59569759817326e-08;-0.66791297677672;0.667842715435731;1.0000605726376257
85.460738;1.0072774718839987;-0.00012221484847209545;-0.00012135422824437281;0.6727721647838016;0.6679548766759303;1.0235229138556812;1.0000324497793731;10.000288441891772;-0.6248099670069667;0.6836139802884288;0.6836651682013504;-3.604956467347261e-08;-0.6679129768103217;0.6678433571919266;1.0000604627958025
85.470738;1.0072761085185715;-0.00012221464195960239;-0.00012135440811130605;0.6727711509256671;0.6679537645686103;1.0235205860984464;1.000030299215127;10.000275996065561;-0.6248099673768303;0.6836149634794526;0.6836641515483763;-3.6156631569828116e-08;-0.6679129768605877;0.6678440627681382;1.0000602659759348
85.480738;1.007274715371266;-0.0001222144327581779;-0.00012135459945668159;0.6727701602929858;0.6679526389732716;1.023518312432758;1.0000280569866309;10.000263679675726;-0.624809967760939;0.6836159947682396;0.6836630958455029;-3.6280799249181626e-08;-0.6679129769277642;0.6678448306302748;1.0000599832695007
85.490738;1.0072732969742961;-0.00012221422171353497;-0.00012135480294446437;0.6727691913158553;0.6679514986373424;1.0235160980579028;1.0000257210164538;10.000251514676266;-0.6248099681600972;0.6836170733017704;0.683662004691258;-3.642441875413332e-08;-0.6679129770117715;0.6678456589602462;1.0000596153452967
85.500738;1.0072718567258008;-0.0001222140097069636;-0.00012135501924472714;0.6727682416430772;0.6679503431228666;1.0235139470781203;1.0000232885307405;10.000239538521773;-0.6248099685746947;0.6836181989700837;0.6836608823122193;-3.6589503380338575e-08;-0.667912977112239;0.6678465457139542;1.0000591628319697
85.510738;1.0072703976909176;-0.0001222137979326342;-0.00012135524892104132;0.6727673085039931;0.6679491720868613;1.0235118627104085;1.0000207569489172;10.000227798730178;-0.6248099690046935;0.6836193718629597;0.6836597334341014;-3.6777541127846795e-08;-0.6679129772285566;0.66784748846165;1.000058626048781
85.520738;1.0072689243116617;-0.00012221358796353233;-0.00012135549235031436;0.672766389318697;0.6679479850151991;1.0235098477967386;1.000018124291406;10.000216346491936;-0.6248099694498414;0.6836205918713123;0.6836585626481583;-3.698942597491953e-08;-0.6679129773596385;0.6678484845419781;1.0000580057163118
85.530738;1.007267442859645;-0.0001222133813948276;-0.0001213557498144456;0.6727654821236074;0.6679467812914655;1.0235079046286966;1.000015389107574;10.000205231400349;-0.6248099699098612;0.6836218584964386;0.683657374270963;-3.722561819308155e-08;-0.6679129775037645;0.6678495314868744;1.0000573044246088
85.540738;1.0072659601651426;-0.00012221317948764152;-0.00012135602169205207;0.6727645856471152;0.6679455602814975;1.0235060340574138;1.0000125511550502;10.000194495814428;-0.6248099703843175;0.6836231709130778;0.6836561723604011;-3.748637384072601e-08;-0.6679129776588174;0.6678506269236552;1.0000565269793327
85.550738;1.0072644823091366;-0.00012221298300246457;-0.00012135630846569475;0.6727636992392635;0.6679443214895533;1.023504234452345;1.000009612538668;10.000184174676622;-0.6248099708723643;0.6836245280628732;0.6836549601918468;-3.7771801033410634e-08;-0.6679129778226016;0.6678517681480086;1.0000556792443533
85.560738;1.0072630146276478;-0.0001222127921931616;-0.00012135661043846953;0.6727628226557074;0.6679430646288813;1.0235025019358839;1.0000065774795304;10.000174303964485;-0.6248099713728312;0.6836259285868455;0.6836537398698194;-3.808175763555033e-08;-0.6679129779930195;0.667852952316874;1.0000547669503794
85.570738;1.0072615627507213;-0.00012221260702780358;-0.00012135692736854859;0.6727619557368864;0.6679417894117992;1.0235008320260737;1.0000034511779536;10.000164924347224;-0.6248099718845357;0.683627370683668;0.6836525128380228;-3.8415777908843836e-08;-0.6679129781683039;0.6678541769996033;1.0000537955064601
85.580738;1.0072601328939468;-0.00012221242764096869;-0.00012135725838041057;0.6727610982320746;0.6679404952834049;1.0234992210782814;1.000000239189892;10.00015607221358;-0.62480997240652;0.6836288518285267;0.6836512806637529;-3.87731053840661e-08;-0.6679129783472703;0.6678554402925123;1.000052770246379
