time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.590738;1.0072587307984286;-0.00012221225468245233;-0.00012135760227652136;0.6727602498132771;0.6679391815010182;1.0234976665369453;0.9999969468944327;10.000147777337222;-0.6248099729382912;0.6836303685217088;0.6836500451799242;-3.915282505292634e-08;-0.667912978529305;0.6678567403664196;1.0000516965901516
85.600738;1.007257361065192;-0.00012221208918964456;-0.00012135795781565803;0.6727594102015968;0.6679378473695171;1.0234961664217521;0.9999935789315743;10.000140076738782;-0.6248099734799889;0.6836319164954725;0.6836488084524464;-3.955402072648036e-08;-0.6679129787140683;0.667858074637184;1.000050580350892
85.610738;1.0072560277067326;-0.00012221193223458266;-0.00012135832362654807;0.6727585794840392;0.6679364923284976;1.0234947190391828;0.9999901395662784;10.000133023536181;-0.6248099740323414;0.6836334910987947;0.6836475731418178;-3.9975883284284486e-08;-0.6679129789010854;0.6678594393497982;1.000049427721896
85.620738;1.0072547348495022;-0.00012221178471659414;-0.00012135869814228969;0.6727577582513906;0.6679351159936273;1.0234933229208554;0.9999866333305468;10.000126680718887;-0.6248099745965624;0.6836350872859556;0.6836463424831821;-4.041779461131362e-08;-0.6679129790894348;0.6678608302376704;1.0000482443223018
85.630738;1.0072534868602914;-0.00012221164727075414;-0.00012135907985634827;0.6727569471722319;0.667933718324456;1.0234919763430061;0.9999830649976821;10.00012111297098;-0.6248099751742605;0.683636699666868;0.6836451198465141;-4.0879302000424696e-08;-0.6679129792776826;0.6678622433338723;1.0000470344633727
85.640738;1.0072522877079717;-0.00012221152033218066;-0.00012135946751444338;0.6727561466699761;0.667932299912307;1.0234906768544683;0.9999794398024916;10.000116379968931;-0.6248099757673171;0.6836383233074255;0.6836439088375551;-4.135994012666717e-08;-0.6679129794640014;0.6678636750470084;1.00004580168277
85.650738;1.0072511399094408;-0.00012221140437781948;-0.00012135986000894766;0.672755357086266;0.6679308621785089;1.023489421366974;0.9999757639821423;10.000112528643227;-0.6248099763777641;0.6836399546610343;0.6836427135378953;-4.185907003292055e-08;-0.6679129796464027;0.6678651220042807;1.0000445493385
85.660738;1.007250044008631;-0.00012221130003492095;-0.00012136025633262051;0.6727545785468078;0.6679294074639424;1.023488206714297;0.9999720446496931;10.00010959128413;-0.6248099770075999;0.6836415916323596;0.6836415383646743;-4.237579570649939e-08;-0.6679129798230025;0.6678665809746209;1.0000432803018833
85.670738;1.0072489988447817;-0.00012221120790455541;-0.00012136065568980057;0.6727538105084587;0.6679279389246748;1.023487030517124;0.9999682895442463;10.000107588624122;-0.6248099776585724;0.6836432328722303;0.6836403880771935;-4.29089216203007e-08;-0.667912979992178;0.6678680488158374;1.0000419965422727
85.680738;1.0072480022200114;-0.00012221112836157687;-0.0001213610574368326;0.6727530520975072;0.6679264600964496;1.0234858918296679;0.9999645074041117;10.000106530680132;-0.6248099783321172;0.6836448771610023;0.6836392676000989;-4.34568741849138e-08;-0.6679129801526185;0.6678695226603453;1.0000406993768136
85.690738;1.0072470517228376;-0.00012221106156028898;-0.00012136146095297369;0.6727523030851722;0.6679249746402653;1.0234847911101213;0.9999607085147411;10.000106418467908;-0.6248099790293312;0.6836465232751592;0.6836381811705466;-4.401766315397992e-08;-0.6679129803032625;0.6678710001155207;1.0000393901247933
85.700738;1.0072461452963264;-0.00012221100768539472;-0.0001213618658061182;0.6727515643234246;0.6679234864321263;1.0234837296169177;0.9999569050043114;10.000107249654004;-0.6248099797509088;0.6836481700879423;0.683637131805818;-4.458908665291305e-08;-0.6679129804431101;0.6678724792010906;1.0000380705547078
85.710738;1.0072452808747498;-0.0001222109672586699;-0.0001213622719548114;0.6727508375759285;0.6679219993585114;1.0234827086528104;0.9999531104501236;10.000109021846663;-0.6248099804972609;0.6836498167795007;0.6836361217014431;-4.516889371768277e-08;-0.6679129805711634;0.6678739584751601;1.000036742780193
85.720738;1.0072444556633404;-0.00012221094111595154;-0.00012136267952645464;0.6727501251938487;0.6679205168420335;1.0234817292733036;0.999949338261349;10.000111731140478;-0.6248099812687156;0.683651463049038;0.6836351527278621;-4.575467543189855e-08;-0.6679129806865176;0.6678754374250013;1.0000354085874994
85.730738;1.007243666586807;-0.00012221093005035656;-0.00012136308841827789;0.6727494297092674;0.667919041601805;1.0234807927060077;0.9999455999052154;10.000115370416465;-0.6248099820655787;0.6836531088721255;0.6836342264865743;-4.634386672154514e-08;-0.667912980788392;0.6678769162286687;1.0000340688823206
85.740738;1.0072429113085701;-0.00012221093454464706;-0.00012136349820259818;0.6727487535060493;0.6679175756462934;1.0234799010004239;0.9999419048375295;10.000119926305336;-0.6248099828880791;0.6836547536652159;0.683633344046907;-4.693401745455167e-08;-0.6679129808762622;0.6678783947001593;1.0000327239676146
85.750738;1.0072421884541405;-0.00012221095486263258;-0.00012136390821625745;0.6727480985897198;0.667916120435892;1.0234790570151326;0.99993826161723;10.00012537427105;-0.6248099837361046;0.6836563957312214;0.6836325057340865;-4.75230055104261e-08;-0.66791298095004;0.6678798714823363;1.0000313745170406
85.760738;1.007241497697286;-0.0001222109912389719;-0.0001213643174698918;0.6727474663009627;0.6679146771700493;1.023478263614996;0.9999346782484582;10.000131678385374;-0.6248099846088885;0.6836580326503178;0.6836317114110216;-4.8108942872725474e-08;-0.6679129810099609;0.6678813439954727;1.0000300229156125
85.770738;1.0072408398650012;-0.00012221104374061866;-0.00012136472455145804;0.6727468573494991;0.6679132470306219;1.0234775231095499;0.9999311617324955;10.000138794830955;-0.6248099855050926;0.6836596618648085;0.6836309607520813;-4.8689972136903916e-08;-0.667912981056269;0.6678828085946027;1.0000286740445068
85.780738;1.0072402162233196;-0.00012221111194586558;-0.0001213651278839074;0.6727462723638988;0.667911831332606;1.0234768374379248;0.9999277179211383;10.000146674517941;-0.6248099864231981;0.683661280940166;0.6836302529783433;-4.926427674720186e-08;-0.6679129810889881;0.6678842608495142;1.0000273342652488
85.790738;1.0072396274185274;-0.00012221119483480096;-0.00012136552608515268;0.6727457121459869;0.6679104315123016;1.023476208648335;0.9999243515229801;10.000155269136584;-0.6248099873617461;0.683662887708806;0.6836295867750912;-4.9830260770089745e-08;-0.6679129811079016;0.6678856962163807;1.0000260092670799
85.800738;1.0072390728418237;-0.0001222112910600211;-0.0001213659179936763;0.6727451772864924;0.6679090490144657;1.0234756388902724;0.9999210658287537;10.000164539757659;-0.6248099883192986;0.6836644800086381;0.683628960670545;-5.0386726734256074e-08;-0.6679129811127201;0.6678871106337383;1.000024702616072
85.810738;1.0072385503650774;-0.00012221139943460554;-0.00012136630236161485;0.6727446678469456;0.6679076852882263;1.023475129247138;0.9999178626828623;10.00017445887986;-0.6248099892943566;0.6836660550428937;0.6836283732481974;-5.0932895429665344e-08;-0.6679129811031402;0.6678885007370237;1.000023415461847
85.820738;1.007238056219736;-0.0001222115190945199;-0.00012136667759667234;0.6727441835362438;0.6679063417560469;1.0234746782163011;0.999914743175458;10.000185005994528;-0.6248099902854372;0.6836676090871759;0.683627823232224;-5.14681906444044e-08;-0.6679129810787282;0.6678898639201019;1.0000221466986168
85.830738;1.0072375853222104;-0.00012221164924309104;-0.0001213670420028153;0.6727437239902069;0.6679050195459107;1.0234742814673239;0.9999117085052589;10.000196162703684;-0.6248099912911825;0.6836691381682751;0.6836273097502681;-5.199207532422611e-08;-0.6679129810389708;0.6678911980276484;1.0000208934269643
85.840738;1.0072371321580516;-0.00012221178896621107;-0.00012136739439045651;0.6727432884456099;0.6679037193493808;1.0234739329047249;0.9999087602981568;10.000207908040792;-0.6248099923103811;0.6836706393890933;0.6836268324976058;-5.2504081022946276e-08;-0.6679129809834616;0.6678925006788095;1.0000196521987794
85.850738;1.007236691282254;-0.00012221193727279578;-0.00012136773441844963;0.6727428752738127;0.6679024417407421;1.023473626008567;0.9999059006234633;10.000220214256105;-0.6248099933419327;0.6836721115330087;0.6836263917327465;-5.300384303199642e-08;-0.6679129809119272;0.667893769044094;1.00001842072482
85.860738;1.0072362573117277;-0.00012221209318252614;-0.0001213680623841791;0.6727424825970754;0.667901187796215;1.0234733548218387;0.9999031322692217;10.000233046246118;-0.6248099943847607;0.6836735547113673;0.683625988393911;-5.349123324275272e-08;-0.6679129808240711;0.6678950002797174;1.000017199066482
85.870738;1.007235825103107;-0.00012221225578268712;-0.00012136837877124509;0.6727421093057545;0.6678999597409198;1.023473114041975;0.9999004589451524;10.000246366506849;-0.6248099954377307;0.683674969967266;0.6836256243265291;-5.3966506263112e-08;-0.6679129807194283;0.6678961919215609;1.000015989747408
85.880738;1.0072353897905795;-0.0001222124243425026;-0.00012136868395430382;0.6727417550474576;0.6678987611281484;1.0234728987262962;0.9998978844327258;10.000260140851388;-0.624809996499732;0.6836763589355027;0.683625302343617;-5.4430035646237355e-08;-0.6679129805973685;0.6678973420787381;1.0000147966282158
85.890738;1.0072349465740942;-0.00012221259857411206;-0.0001213689781341309;0.6727414195881517;0.667897596271323;1.0234727047544478;0.999895411150182;10.000274335215275;-0.6248099975698188;0.6836777234246362;0.6836250260226502;-5.488178978627734e-08;-0.6679129804572662;0.6678984497210955;1.000013623340687
85.900738;1.0072344906587396;-0.00012221277879871802;-0.00012136926144987683;0.6727411024850614;0.6678964693966286;1.0234725289920379;0.999893039888666;10.000288905833465;-0.6248099986471172;0.6836790649384082;0.6836247995153837;-5.5320984800267244e-08;-0.6679129802988074;0.6678995147625856;1.0000124724824266
85.910738;1.0072340173911247;-0.0001222129657295149;-0.00012136953414273319;0.6727408033109171;0.6678953842545955;1.0234723680225166;0.9998907705640361;10.000303794859366;-0.6248099997305622;0.6836803842328308;0.6836246273250242;-5.574608072597324e-08;-0.6679129801222097;0.6679005379092621;1.00001134559631
85.920738;1.0072335228207718;-0.00012221316015821693;-0.0001213697966167214;0.6727405221006176;0.6678943442976191;1.0234722172298065;0.9998886025695799;10.000318937376946;-0.6248100008187679;0.6836816814285567;0.6836245135985711;-5.6155154444906813e-08;-0.6679129799281358;0.6679015208882725;1.0000102434375377
85.930738;1.0072330043080515;-0.00012221336301187954;-0.00012137004948257893;0.672740259319382;0.667893352768276;1.0234720715131984;0.9998865343623965;10.000334275168308;-0.6248100019101129;0.6836829566072172;0.6836244611686224;-5.6546439675584704e-08;-0.6679129797174137;0.6679024666252746;1.0000091665636488
85.940738;1.0072324602576366;-0.00012221357559014348;-0.00012137029351564773;0.6727400154407072;0.6678924126854355;1.0234719265067371;0.9998845627243085;10.000349760625065;-0.6248100030028623;0.6836842100121161;0.683624471063102;-5.691865877831284e-08;-0.6679129794908139;0.6679033786580424;1.000008115968047
85.950738;1.0072318892141436;-0.0001222137994227004;-0.00012137052935928296;0.6727397908385169;0.6678915269707005;1.0234717793522174;0.9998826829402291;10.000365348918143;-0.6248100040952841;0.6836854417383194;0.683624542796961;-5.7270886779951664e-08;-0.6679129792489373;0.6679042603309265;1.000007092871422
85.960738;1.0072312893150968;-0.00012221403586584785;-0.00012137075725231521;0.672739585923783;0.6678906980593552;1.0234716286387533;0.9998808904450049;10.0003809971848;-0.624810005185965;0.6836866517973601;0.6836246752031311;-5.7602156563389736e-08;-0.667912978992102;0.6679051143356083;1.0000060981654892
85.970738;1.0072306586941542;-0.0001222142860205434;-0.00012137097712963508;0.6727394010865065;0.6678899271879941;1.0234714733933912;0.9998791822805082;10.000396671374133;-0.624810006274052;0.6836878406227701;0.6836248670495544;-5.7911342530118897e-08;-0.6679129787203896;0.6679059427455578;1.0000051328179622
85.980738;1.0072299963803635;-0.00012221455088849633;-0.00012137118901580759;0.6727392366995621;0.6678892142682928;1.023471312275873;0.9998775568307584;10.000412348428911;-0.6248100073591331;0.6836890091571329;0.6836251169529775;-5.819727551912446e-08;-0.6679129784340724;0.6679067475051355;1.000004198384627
85.990738;1.0072293024450725;-0.00012221483144384101;-0.00012137139334298774;0.672739093502535;0.6678885581481614;1.0234711439417759;0.9998760126170427;10.00042801376823;-0.624810008441085;0.6836901584362904;0.6836254230133735;-5.8458737582834364e-08;-0.6679129781340831;0.6679075307733845;1.0000032966108312
86.000738;1.0072285771809915;-0.00012221512875218267;-0.00012137159089664094;0.6727389728156512;0.6678879569831738;1.023470967687974;0.9998745476255954;10.000443658079838;-0.624810009519975;0.6836912893093666;0.6836257828136415;-5.869444020795567e-08;-0.6679129778219526;0.6679082947960634;1.00000242905144
86.010738;1.0072278204418172;-0.0001222154440825689;-0.00012137178246235222;0.6727388762471629;0.6678874089167623;1.0234707835099686;0.9998731590360191;10.000459273615876;-0.624810010595875;0.6836924026238649;0.6836261938838588;-5.890313918831193e-08;-0.6679129774994202;0.6679090416958742;1.0000015968047187
86.020738;1.0072270317754874;-0.0001222157787715238;-0.00012137196859241565;0.6727388053142209;0.6678869127394831;1.0234705921409282;0.9998718427137262;10.000474848889931;-0.6248100116687118;0.6836934995121994;0.6836266543484693;-5.908385644061791e-08;-0.6679129771683774;0.667909773620229;1.0000007999914915
86.030738;1.0072262107599315;-0.0001222161339054477;-0.00012137214968150965;0.6727387611438725;0.6678864677023496;1.0234703954059734;0.9998705930282137;10.000490361244697;-0.6248100127382675;0.6836945813130347;0.683627163460407;-5.9236052532632573e-08;-0.6679129768309647;0.6679104931930723;1.0000000376151656
86.040738;1.0072253569882823;-0.00012221650999352007;-0.0001213723260177377;0.672738744243088;0.6678860725957769;1.023470196128169;0.999869403623751;10.000505772060656;-0.624810013804303;0.6836956494509497;0.6836277215017371;-5.935960432520912e-08;-0.6679129764894367;0.6679112037145012;0.9999993078858742
86.050738;1.0072244702928022;-0.00012221690684072396;-0.0001213724975959636;0.6727387543607856;0.6678857253996936;1.023469997486373;0.9998682686700174;10.000521029911193;-0.624810014866603;0.6836967054939539;0.6836283287726399;-5.9454749986862756e-08;-0.6679129761461053;0.6679119090702547;0.9999986087488981
86.060738;1.0072235517263908;-0.00012221732377733972;-0.00012137266400279177;0.6727387905386819;0.6678854238653948;1.0234698026492208;0.9998671840424758;10.000536079696118;-0.6248100159247678;0.683697750914345;0.6836289844653991;-5.952213689463779e-08;-0.6679129758035006;0.6679126135750773;0.9999979381351345
86.070738;1.0072226044308366;-0.00012221776004314226;-0.00012137282461168249;0.6727388515563748;0.6678851660359683;1.0234696145712006;0.9998661481084846;10.00055087246807;-0.6248100169778866;0.6836987867600987;0.6836296863189906;-5.956282113047204e-08;-0.6679129754644002;0.6679133214006194;0.9999972936473017
86.080738;1.0072216337577433;-0.00012221821495329727;-0.00012137297876465086;0.6727389365258544;0.6678849501658943;1.0234694355493046;0.9998651613730328;10.000565370840327;-0.6248100180244434;0.6836998138434996;0.6836304310853607;-5.9578045406406504e-08;-0.6679129751316008;0.6679140360676699;0.9999966725560344
86.090738;1.0072206468482638;-0.00012221868775671513;-0.00012137312562936691;0.6727390452924681;0.667884774722322;1.023469267059545;0.9998642255787455;10.000579551670658;-0.6248100190626897;0.6837008327824561;0.6836312153505462;-5.956883998708744e-08;-0.6679129748076241;0.6679147608540992;0.9999960724050655
86.100738;1.0072196513665255;-0.00012221917739473938;-0.0001213732640651012;0.6727391783830954;0.667884639084582;1.0234691100184323;0.9998633434734546;10.000593408319;-0.6248100200911767;0.6837018429808024;0.6836320361198233;-5.953576558323967e-08;-0.6679129744945368;0.6679154993551085;0.9999954916902042
86.110738;1.0072186537747274;-0.0001222196823381655;-0.00012137339282573718;0.6727393363653653;0.6678845441288399;1.0234689652716342;0.9998625182328177;10.000606947617454;-0.6248100211088109;0.6837028415831354;0.6836328910334859;-5.947904679183157e-08;-0.6679129741939762;0.6679162551281067;0.9999949301115735
86.120738;1.0072176585650523;-0.0001222202006186917;-0.00012137351080871104;0.6727395192905424;0.6678844917783457;1.023468834319426;0.9998617521275026;10.000620183915029;-0.6248100221145619;0.6837038239122443;0.6836337785807465;-5.939891182316572e-08;-0.66791297390729;0.6679170308797705;0.9999943882973303
86.130738;1.0072166688476856;-0.00012222073008335066;-0.00012137361708774191;0.6727397266811536;0.6678844839786305;1.0234687198646346;0.9998610459592162;10.000633137451805;-0.6248100231073636;0.6837047849277962;0.6836346983130861;-5.929579282569225e-08;-0.6679129736355724;0.6679178283155056;0.9999938679337784
86.140738;1.0072156876529712;-0.0001222212687177015;-0.00012137371092814043;0.672739957802572;0.6678845219747015;1.023468626064548;0.9998603994389297;10.00064583696688;-0.6248100240861578;0.6837057204454957;0.6836356505935586;-5.91703775462832e-08;-0.6679129733796498;0.6679186486681384;0.9999933724104527
86.150738;1.0072147190296876;-0.00012222181485141808;-0.00012137379189711135;0.6727402122900493;0.6678846061260382;1.0234685584362253;0.9998598114831962;10.00065832210267;-0.624810025049838;0.6837066274500709;0.68363663590661;-5.902358714207006e-08;-0.6679129731402129;0.6679194931674235;0.9999929069192371
86.160738;1.0072137682312767;-0.00012222236716033006;-0.00012137385980139907;0.6727404907270974;0.667884736089433;1.0234685232279523;0.9998592802346138;10.00067064276168;-0.6248100259971314;0.6837075036161643;0.6836376546540506;-5.885641839734657e-08;-0.6679129729181592;0.6679203633330804;0.9999924780468823
86.170738;1.0072128409764263;-0.00012222292458262933;-0.00012137391445399589;0.6727407943312516;0.6678849111311048;1.0234685271586739;0.9998588033747053;10.000682854881545;-0.6248100269265014;0.6837083469104955;0.6836387076120843;-5.8669754783130713e-08;-0.6679129727150229;0.6679212611598913;0.9999920933849419
86.180738;1.0072119425498445;-0.00012222348633815987;-0.00012137395559132538;0.672741124313543;0.6678851302697285;1.0234685777558183;0.9998583786350325;10.000695013009857;-0.6248100278360661;0.683709155731175;0.6836397958244971;-5.846420520351323e-08;-0.6679129725332059;0.6679221890926204;0.9999917607909662
86.190738;1.0072110779032013;-0.00012222405197030928;-0.00012137398282611782;0.6727414817480954;0.6678853922539608;1.0234686832792346;0.9998580041692264;10.000707163377626;-0.6248100287236191;0.6837099291675788;0.6836409197075306;-5.823993312679689e-08;-0.6679129723758745;0.6679231499417763;0.9999914871568278
86.200738;1.0072102523871593;-0.0001222246211377739;-0.0001213739954807304;0.6727418674824476;0.6678856957207953;1.0234688523978526;0.9998576793485159;10.000719343586411;-0.6248100295868521;0.6837106669452166;0.683642078435181;-5.799657677531053e-08;-0.6679129722465454;0.6679241467948578;0.9999912776803274
86.210738;1.0072094715565112;-0.00012222519328364956;-0.0001213739925494143;0.6727422820111991;0.6678860393839419;1.0234690943241114;0.9998574057920383;10.000731588926236;-0.6248100304236697;0.6837113691895961;0.6836432697441289;-5.7733384023403436e-08;-0.6679129721484396;0.6679251826477122;0.9999911359226034
86.220738;1.007208740021861;-0.00012222576765127705;-0.0001213739728756028;0.6727427259454576;0.6678864218696299;1.0234694189532574;0.9998571877334929;10.000743935225886;-0.6248100312323757;0.6837120363125218;0.6836444899537062;-5.744955991714678e-08;-0.6679129720840139;0.6679262597545313;0.9999910638552728
86.230738;1.007208060539009;-0.00012222634355659294;-0.0001213739353373664;0.6727432005414651;0.6678868415238897;1.0234698361295957;0.9998570315950749;10.000756412417143;-0.6248100320116072;0.6837126687497505;0.6836457348344397;-5.7144618492095435e-08;-0.6679129720550131;0.6679273794873268;0.999991062018043
86.240738;1.0072074340304682;-0.0001222269205329608;-0.00012137387886121922;0.6727437075202604;0.6678872964536595;1.0234703543648633;0.9998569450222511;10.000769037605945;-0.6248100327601646;0.6837132663750909;0.6836470008884583;-5.68185486366779e-08;-0.6679129720627699;0.6679285429091022;0.999991129871466
86.250738;1.0072068602719755;-0.00012222749840762464;-0.0001213738023509186;0.6727442486024202;0.6678877845736427;1.0234709801137742;0.9998569357207759;10.000781815063126;-0.6248100334770791;0.6837138281716701;0.6836482854592821;-5.6471809624905756e-08;-0.6679129721084102;0.667929750724059;0.9999912657185736
86.260738;1.007206338677673;-0.000122228077315773;-0.00012137370479465355;0.6727448250319457;0.6678883037432713;1.0234717176780668;0.9998570100869905;10.000794738465023;-0.6248100341619143;0.6837143524627789;0.6836495856499867;-5.610519625619394e-08;-0.6679129721929045;0.6679310022805719;0.999991466574635
86.270738;1.007205868717931;-0.00012222865747809976;-0.00012137358550268962;0.6727454371934035;0.6678888521643215;1.0234725691979651;0.9998571721058434;10.000807791598984;-0.6248100348147866;0.6837148373272252;0.6836508973955262;-5.571958425519073e-08;-0.6679129723170036;0.6679322951087576;0.9999917286942722
86.280738;1.0072054493682159;-0.00012222923885539657;-0.00012137344418957574;0.6727460848501231;0.6678894288104426;1.023473534614579;0.9998574237396808;10.000820951232113;-0.6248100354359792;0.6837152809558451;0.6836522157157721;-5.531567549935309e-08;-0.6679129724811044;0.6679336256492092;0.9999920482311517
86.290738;1.0072050778945045;-0.00012222982096783555;-0.00012137328093249803;0.6727467677171174;0.6678900335426184;1.0234746119629774;0.999857766341936;10.000834194814024;-0.6248100360255837;0.6837156818170359;0.6836535360373073;-5.489382451652823e-08;-0.6679129726850649;0.6679349901853894;0.9999924217674195
86.300738;1.00720474928289;-0.00012223040307150502;-0.00012137309620425784;0.6727474856538801;0.6678906667426487;1.0234757985634506;0.9998582013156874;10.000847509759657;-0.6248100365833757;0.6837160384338249;0.6836548552124995;-5.445394930567656e-08;-0.6679129729280388;0.6679363850216582;0.99999284714476
86.310738;1.0072044569140044;-0.0001222309845510674;-0.00012137289092138181;0.6727482384792979;0.667891328742976;1.0234770924236665;0.999858729544424;10.000860894632273;-0.6248100371087599;0.6837163489404636;0.6836561714153634;-5.399558529609291e-08;-0.6679129732084971;0.6679378062552118;0.9999933237357015
86.320738;1.0072041937957295;-0.00012223156500878348;-0.00012137266635278861;0.6727490256894852;0.6678920196977833;1.0234784926586045;0.9998593506912874;10.0008743475605;-0.6248100376006691;0.6837166108252166;0.6836574834366657;-5.35179858658621e-08;-0.6679129735245602;0.6679392495947531;0.999993851441044
86.330738;1.0072039534058013;-0.00012223214388889882;-0.00012137242395642909;0.6727498464255488;0.667892739778531;1.023479999438975;0.9998600633837557;10.000887854391532;-0.6248100380576845;0.683716820999082;0.6836587900092934;-5.3020261686529595e-08;-0.6679129738744265;0.6679407101624402;0.9999944294250351
86.340738;1.0072037303225827;-0.00012223272022434076;-0.0001213721653570179;0.6727506997451436;0.6678934888475866;1.0234816140017382;0.9998608659968861;10.000901387950098;-0.6248100384784773;0.6837169761843003;0.6836600895934165;-5.250171026801547e-08;-0.6679129742563865;0.667942182700932;0.9999950554665751
86.350738;1.0072035207471906;-0.00012223329279806657;-0.00012137189249604528;0.6727515845909215;0.6678942658228948;1.0234833383368456;0.9998617574605474;10.000914913484982;-0.624810038862139;0.6837170734854852;0.6836613807665238;-5.196204759150288e-08;-0.6679129746684738;0.6679436623741605;0.9999957259269765
86.360738;1.0072033219338037;-0.00012223386022055776;-0.00012137160767648609;0.6727524993813918;0.6678950684100037;1.0234851745594566;0.9998627379398854;10.00092839449788;-0.6248100392081736;0.6837171103238883;0.683662662756067;-5.1401253590005137e-08;-0.6679129751084127;0.667945145363992;0.999996435898814
86.370738;1.0072031310740777;-0.00012223442069047875;-0.00012137131326971311;0.6727534417442851;0.6678958932599381;1.0234871239010435;0.9998638086368595;10.000941799129466;-0.6248100395163735;0.6837170834838906;0.6836639355049373;-5.08194375569767e-08;-0.6679129755739106;0.6679466286625437;0.9999971791147967
86.380738;1.007202945058091;-0.00012223497193666202;-0.00012137101132377185;0.6727544084434521;0.6678967368173799;1.0234891855378554;0.9998649703609589;10.000955104009492;-0.624810039786893;0.6837169888804786;0.683665199152446;-5.0217035208297346e-08;-0.6679129760627225;0.6679481095375507;0.9999979480209736
86.390738;1.007202760439594;-0.00012223551162559256;-0.00012137070345714584;0.6727553953864673;0.6678975963942204;1.0234913563281638;0.9998662222595414;10.000968289727105;-0.6248100400204762;0.6837168228166406;0.6836664533820962;-4.9594902718579935e-08;-0.6679129765724966;0.6679495851224894;0.999998734371829
86.400738;1.0072025727906078;-0.0001222360377892413;-0.00012137039097510899;0.672756397613861;0.6678984702007505;1.023493631807296;0.9998675616636576;10.000981329693031;-0.6248100402184457;0.6837165831411196;0.6836676971248278;-4.895405469403606e-08;-0.6679129771007534;0.6679510520340484;0.9999995297323817
86.410738;1.0072023764525004;-0.0001222365489055613;-0.00012137007496792171;0.6727574094039658;0.6678993564674675;1.0234960076822976;0.9998689842927745;10.000994182782001;-0.6248100403823004;0.6837162694457312;0.6836689287405231;-4.829527424954252e-08;-0.6679129776449497;0.6679525060151575;1.0000003257482408
86.420738;1.0072021651623435;-0.00012223704380910983;-0.0001213697564106564;0.6727584247315165;0.6679002529561923;1.0234984810730186;0.9998704844657789;10.001006796969834;-0.6248100405132689;0.6837158829404876;0.6836701463710199;-4.761874709779003e-08;-0.667912978202539;0.6679539416820157;1.0000011143792866
86.430738;1.007201932870636;-0.00012223752151267262;-0.00012136943629890869;0.6727594377671579;0.667901157259456;1.023501050514899;0.9998720556580406;10.001019121923848;-0.624810040612229;0.6837154260859092;0.6836713480280163;-4.692404791164338e-08;-0.6679129787711215;0.667955352862043;1.0000018876992032
86.440738;1.0072016747329142;-0.00012223798091082284;-0.00012136911573626684;0.6727604432269374;0.6679020670614627;1.0235037143677959;0.999873691229675;10.001031120560594;-0.6248100406798933;0.683714901905259;0.6836725314509795;-4.621058791833977e-08;-0.6679129793486531;0.6679567337361606;1.0000026375867164
86.450738;1.007201387905352;-0.00012223842068106975;-0.00012136879598241527;0.6727614366544996;0.6679029801051094;1.023506469563191;0.9998753850827733;10.00104276801235;-0.6248100407168937;0.6837143132070373;0.683673694225746;-4.5477928825104676e-08;-0.6679129799335078;0.6679580797709809;1.0000033559571548
86.460738;1.0072010713059343;-0.0001222388394418417;-0.00012136847853248882;0.6727624144552299;0.6679038944714291;1.0235093118706036;0.9998771319347148;10.001054041539158;-0.6248100407237411;0.683713661775755;0.6836748343699691;-4.4725712966699254e-08;-0.667912980524392;0.6679593876911701;1.0000040355743138
86.470738;1.0072007251544117;-0.00012223923584498566;-0.0001213681650963364;0.6727633736865974;0.6679048090552393;1.0235122363289724;0.9998789272180317;10.001064918310215;-0.6248100407008808;0.6837129483039549;0.6836759506411353;-4.395360304479369e-08;-0.6679129811203255;0.6679606548374213;1.0000046712795982
86.480738;1.0072003512869723;-0.00012223960859425502;-0.00012136785738778573;0.6727643119820669;0.6679057236549979;1.0235152373912162;0.9998807672101427;10.00107537990308;-0.6248100406488635;0.6837121735960277;0.6836770420039741;-4.3161330340745345e-08;-0.6679129817207318;0.6679618784366945;1.000005260779194
86.490738;1.0071999536297993;-0.0001222399565114182;-0.00012136755707704808;0.6727652275298824;0.6679066385701059;1.0235183093615439;0.9998826490945257;10.00108540939702;-0.6248100405683819;0.6837113396080072;0.6836781070208962;-4.23487281428454e-08;-0.667912982325515;0.6679630552567116;1.000005804204697
86.500738;1.0071995379887722;-0.00012224027857113214;-0.00012136726597713667;0.6727661189161533;0.6679075540171674;1.023521446632346;0.9998845704999482;10.0010949884211;-0.624810040460051;0.6837104492359397;0.6836791437542731;-4.1515769202695304e-08;-0.6679129829349991;0.6679641819487324;1.0000063028805681
86.510738;1.0071991110779168;-0.00012224057378709056;-0.00012136698599282474;0.6727669852387107;0.6679084698372302;1.0235246429782934;0.9998865291888575;10.001104102887652;-0.6248100403242104;0.6837095057668295;0.683680150061446;-4.0662509840256555e-08;-0.6679129835497666;0.6679652554398222;1.000006758233329
86.520738;1.0071986793958227;-0.00012224084100676946;-0.00012136671885128201;0.6727678263318464;0.6679093855893509;1.0235278904366711;0.9998885232485956;10.001112747235563;-0.6248100401611106;0.6837085126652545;0.6836811242447907;-3.978894229285861e-08;-0.6679129841705048;0.667966272597555;1.0000071715456806
86.530738;1.0071982489494329;-0.00012224107894444835;-0.00012136646591748324;0.6727686426045937;0.6679103007405728;1.023531179041718;0.9998905513653574;10.001120921321766;-0.6248100399713348;0.683707473478875;0.6836820658422281;-3.889494568924668e-08;-0.6679129847978672;0.6679672297403909;1.0000075442658862
86.540738;1.0071978259207022;-0.0001222412865241144;-0.00012136622806375399;0.6727694346204196;0.6679112147850045;1.0235344976299154;0.9998926128071516;10.001128621562971;-0.6248100397559861;0.6837063917804115;0.6836829759680567;-3.798042662902549e-08;-0.667912985432427;0.6679681226374249;1.0000078782212367
86.550738;1.0071974168284077;-0.0001222414631251955;-0.00012136600579217498;0.6727702027123883;0.6679121271231366;1.02353783499073;0.9998947066559744;10.00113583145154;-0.6248100395165954;0.6837052710337509;0.6836838566403712;-3.704557791918161e-08;-0.6679129860746823;0.6679689467363736;1.0000081759840818
86.560738;1.0071970275334394;-0.0001222416085350831;-0.00012136579963409113;0.6727709469497348;0.6679130367370669;1.0235411804910637;0.999896830500259;10.001142520579053;-0.6248100392548767;0.683704114471003;0.6836847096736469;-3.609094880978192e-08;-0.6679129867250049;0.6679696974272595;1.0000084409047174
86.570738;1.0071966626219804;-0.00012224172275733015;-0.0001213656101849472;0.6727716673863094;0.6679139421580531;1.0235445238967331;0.9998989799012465;10.001148654028455;-0.6248100389723605;0.6837029249403419;0.6836855362781681;-3.511722529408188e-08;-0.6679129873835755;0.6679703702167281;1.0000086760808378
86.580738;1.0071963261175803;-0.00012224180586980514;-0.00012136543772500858;0.6727723641863045;0.667914841761716;1.0235478555435125;0.999901148954278;10.001154204894098;-0.6248100386701576;0.6837017042103996;0.6836863371827382;-3.412503194124681e-08;-0.6679129880503618;0.6679709608406221;1.000008883667913
86.590738;1.0071960224105476;-0.0001222418581456081;-0.00012136528214176701;0.6727730375868485;0.6679157339587459;1.023551167345841;0.9999033312584944;10.001159160204335;-0.6248100383489777;0.6837004523296591;0.6836871124327837;-3.311491044886132e-08;-0.6679129887252488;0.6679714656214785;1.0000090653146103
86.600738;1.007195756395981;-0.00012224188037666497;-0.00012136514316338924;0.6727736879312354;0.6679166172630604;1.0235544533776302;0.9999055212211948;10.0011635181392;-0.62481003800918;0.6836991680603667;0.6836878608007447;-3.208741471302535e-08;-0.6679129894082197;0.6679718817503772;1.0000092224019055
86.610738;1.0071955332503746;-0.000122241873911775;-0.00012136502040244459;0.6727743159191665;0.6679174905655515;1.0235577094660644;0.999907714983646;10.001167281433743;-0.6248100376507251;0.6836978498371894;0.6836885795744226;-3.1043216931079055e-08;-0.6679129900991888;0.6679722070259075;1.00000935600809
86.620738;1.007195358493371;-0.0001222418404118706;-0.00012136491338904386;0.6727749229760476;0.6679183537607585;1.0235609325649437;0.999909909828771;10.001170447883375;-0.6248100372732124;0.6836964962400489;0.6836892652711248;-2.9983170788442036e-08;-0.6679129907975415;0.6679724395593661;1.000009467370081
86.630738;1.0071952381605078;-0.00012224178192048662;-0.0001213648218846517;0.6727755115006866;0.6679192081184189;1.0235641209941124;0.9999121026018392;10.001173003269374;-0.6248100368761906;0.6836951057718325;0.6836899145693067;-2.8908340358571707e-08;-0.6679129915018772;0.6679725779750045;1.0000095582176038
86.640738;1.007195179113636;-0.00012224170103849915;-0.00012136474605086414;0.6727760846960212;0.6679200557371896;1.0235672755610226;0.9999142884360152;10.001174925285337;-0.624810036459535;0.6836936765821086;0.683690524700672;-2.7819864601321444e-08;-0.6679129922101136;0.6679726218508181;1.0000096305795858
86.650738;1.007195189475277;-0.00012224160065664694;-0.0001213646861015747;0.6727766457649613;0.6679208985545746;1.0235703996248218;0.9999164604415509;10.00117619351195;-0.6248100360235458;0.6836922067930015;0.6836910937347276;-2.6718721205156528e-08;-0.6679129929198004;0.667972572020486;1.0000096866346624
86.660738;1.0071952783306388;-0.00012224148359127768;-0.00012136464185807162;0.6727771967282961;0.6679217379685554;1.023573497247253;0.9999186102299997;10.001176798024543;-0.6248100355688657;0.6836906950816283;0.6836916209754721;-2.5605735670380616e-08;-0.6679129936284143;0.6679724303136341;1.0000097287821317
86.670738;1.007195454810733;-0.0001222413525590201;-0.00012136461260090377;0.6727777377789386;0.6679225753450466;1.0235765712674418;0.9999207287441877;10.001176745544496;-0.6248100350964364;0.6836891410036041;0.6836921069987952;-2.4481827815544876e-08;-0.667912994333439;0.6679721989299063;1.0000097595349116
86.680738;1.0071957274986807;-0.00012224121030184718;-0.00012136459703355287;0.6727782677395294;0.6679234123742438;1.0235796226741403;0.999922807112232;10.001176057425935;-0.6248100346073817;0.6836875449818683;0.6836925533245635;-2.334816115625621e-08;-0.6679129950324155;0.6679718804387468;1.000009780761656
86.690738;1.0071961041229232;-0.00012224105952137346;-0.00012136459329055353;0.6727787850322119;0.6679242505076651;1.02358265098624;0.9999248369461784;10.001174757852917;-0.6248100341027909;0.6836859082811357;0.6836929619784788;-2.2206170294862745e-08;-0.6679129957231997;0.6679714782086924;1.0000097925426956
86.700738;1.0071965912241734;-0.0001222409026181142;-0.00012136459912269709;0.6727792884626886;0.6679250903758698;1.0235856549223423;0.9999268098407255;10.001172863672037;-0.6248100335835652;0.6836842333515035;0.6836933350460269;-2.1057686075734686e-08;-0.6679129964042055;0.6679709962221464;1.0000097927972917
86.710738;1.0071971942621427;-0.00012224074153662496;-0.00012136461218601671;0.6727797775151048;0.6679259321491028;1.0235886326583068;0.9999287174175587;10.001170382866656;-0.6248100330503926;0.6836825239009032;0.6836936744204005;-1.9905076695834317e-08;-0.6679129970743478;0.6679704384354823;1.0000097782298825
86.720738;1.0071979185240727;-0.00012224057796467324;-0.00012136463023884555;0.6727802520759493;0.6679267764360548;1.0235915815214407;0.99993055267405;10.001167317410342;-0.6248100325037673;0.683680784108485;0.6836939817010718;-1.8751105247517977e-08;-0.6679129977328837;0.6679698085302898;1.0000097458092319
86.730738;1.007198769918187;-0.00012224041370350393;-0.00012136465115399861;0.6727807120835063;0.6679276246814361;1.023594497558003;0.9999323109614675;10.001163669114003;-0.6248100319439656;0.6836790178900494;0.6836942579706853;-1.759852458117653e-08;-0.6679129983793634;0.667969110283833;1.0000096937103475
86.740738;1.007199754450382;-0.00012224025073476059;-0.00012136467285044291;0.6727811576135743;0.667928478510502;1.023597375290671;0.999933989399537;10.001159446625719;-0.6248100313710327;0.6836772290363193;0.6836945036280333;-1.6449784628556752e-08;-0.6679129990134959;0.6679683481699711;1.000009621400485
86.750738;1.0072008766204616;-0.00012224009096722588;-0.00012136469332274089;0.6727815890375637;0.6679293385706931;1.0236002081195077;0.9999355859359816;10.001154663701387;-0.6248100307848342;0.6836754217131091;0.6836947186376011;-1.530700924152602e-08;-0.6679129996349528;0.6679675276415902;1.0000095292355218
86.760738;1.0072021382594842;-0.00012223993603699288;-0.00012136471082101983;0.6727820066319501;0.6679302037532205;1.023602989636501;0.9999370989358649;10.001149330802141;-0.6248100301850923;0.683673600678568;0.6836949030621203;-1.4172023484723357e-08;-0.6679130002432956;0.6679666547727333;1.0000094178211405
86.770738;1.0072035385491511;-0.0001222397872596343;-0.00012136472401009028;0.6727824101061007;0.6679310711238449;1.023605714660688;0.999938527117385;10.001143455375733;-0.6248100295714021;0.6836717713715323;0.6836950573876567;-1.3046285446651327e-08;-0.6679130008379837;0.6679657353814167;1.000009287510886
86.780738;1.0072050744387075;-0.0001222396456770482;-0.00012136473189147688;0.6727827988962656;0.6679319365870893;1.023608378744431;0.9999398699587171;10.00113705004327;-0.6248100289433208;0.6836699398625372;0.6836951825542786;-1.193086365732537e-08;-0.6679130014184792;0.6679647742184122;1.0000091384239556
86.790738;1.0072067410643668;-0.00012223951211947105;-0.00012136473361266077;0.6727831728606726;0.6679327957115593;1.02361097697636;0.9999411279691475;10.001130135884598;-0.6248100283004897;0.6836681121517201;0.6836952802172324;-1.0826587519904766e-08;-0.6679130019843829;0.6679637750045871;1.0000089704448067
86.800738;1.0072085329635274;-0.00012223938723950032;-0.00012136472855670489;0.6727835325906159;0.6679336440068517;1.0236135035591971;0.9999423021035759;10.00112273942256;-0.6248100276426591;0.683666293071892;0.6836953531691622;-9.73412667885858e-09;-0.667913002535366;0.6679627412601755;1.000008783091672
86.810738;1.007210446057044;-0.00012223927169374948;-0.00012136471666891672;0.6727838793564658;0.6679344768819426;1.0236159521987336;0.9999433931687817;10.00111489084018;-0.6248100269696574;0.6836644857783062;0.683695405165372;-8.65381901505989e-09;-0.6679130030710063;0.6679616770336431;1.000008575982487
86.820738;1.007212478302539;-0.00012223916629208205;-0.00012136469846670262;0.6727842148299867;0.6679352896330949;1.023618316707262;0.9999444018269844;10.001106629475194;-0.6248100262813501;0.683662692386325;0.6836954402598355;-7.585514582710139e-09;-0.6679130035907678;0.6679605870572677;1.0000083493416476
86.830738;1.0072146281141652;-0.00012223907170385407;-0.00012136467449907958;0.6727845404315035;0.667936077452702;1.023620591751249;0.9999453288617044;10.001098008662435;-0.6248100255776677;0.6836609152277396;0.6836954622228787;-6.528685756196553e-09;-0.6679130040939595;0.667959476380673;1.0000081034518202
86.840738;1.0072168929132674;-0.0001222389881133786;-0.00012136464472399373;0.6727848568121414;0.6679368354875892;1.0236227733256622;0.999946175752498;10.001089085184388;-0.6248100248587728;0.68365915746425;0.6836954740935915;-5.482744174900591e-09;-0.6679130045795422;0.6679583497863141;1.0000078379670605
86.850738;1.007219269392703;-0.00012223891532324078;-0.00012136460840918249;0.6727851639552072;0.6679375588531338;1.0236248582134186;0.9999469451828982;10.00107990445043;-0.6248100241251622;0.6836574225995559;0.6836954780396303;-4.447154511516015e-09;-0.6679130050461826;0.667957211543063;1.0000075525461487
86.860738;1.007221754437709;-0.0001222388529117326;-0.00012136456452578647;0.6727854612346963;0.6679382425800419;1.023626842877198;0.9999476408155774;10.001070501492809;-0.6248100233776683;0.6836557135345877;0.6836954757815591;-3.4211325040050585e-09;-0.6679130054926874;0.667956065719401;1.0000072475955621
86.870738;1.0072243455884695;-0.00012223880018176557;-0.00012136451216280212;0.6727857472802669;0.6679388817387757;1.0236287228648278;0.9999482669279783;10.001060908835903;-0.6248100226175566;0.6836540319736866;0.6836954691495265;-2.403424370022415e-09;-0.667913005918343;0.6679549165049926;1.000006923364874
86.880738;1.0072270404983066;-0.00012223875621300646;-0.00012136445071276939;0.672786020095414;0.6679394719925684;1.0236304931454934;0.9999488281854902;10.001051156884012;-0.6248100218465829;0.683652378784084;0.6836954600477027;-1.3924973542757207e-09;-0.6679130063229518;0.6679537681232381;1.0000065788185857
86.890738;1.0072298359263596;-0.00012223871997490754;-0.00012136437989537164;0.6727862770499206;0.667940010379609;1.023632149203212;0.9999493289071366;10.001041272083578;-0.6248100210667541;0.6836507549928419;0.683695450074468;-3.867996530236921e-10;-0.6679130067067593;0.6679526245709154;1.0000062119742046
86.900738;1.007232728013343;-0.00012223869026289753;-0.00012136429983937886;0.6727865148084691;0.6679404956236551;1.0236336879768437;0.9999497724243996;10.001031279257159;-0.6248100202799705;0.6836491623740812;0.6836954406288964;6.151751530407427e-10;-0.6679130070704171;0.6679514891746366;1.0000058207002014
86.910738;1.007235713516912;-0.00012223866557457168;-0.00012136421129498034;0.6727867297012049;0.6679409276410543;1.0236351082360786;0.9999501612342934;10.001021203108518;-0.6248100194879206;0.6836476035654118;0.683695433282304;1.6148778419454819e-09;-0.6679130074149894;0.667950364174482;1.0000054030141627
86.920738;1.007238790087636;-0.00012223864412839165;-0.00012136411575378449;0.6727869181542305;0.667941306809088;1.0236364111700476;0.9999504973843966;10.00101106484899;-0.6248100186922129;0.6836460820624438;0.683695429649371;2.613684215066676e-09;-0.6679130077419662;0.6679492508777713;1.0000049572988081
86.930738;1.0072419556400525;-0.00012223862405471306;-0.00012136401526498383;0.6727870770135302;0.6679416336963186;1.0236376006239802;0.9999507828812714;10.001000878653448;-0.624810017894532;0.6836446017143725;0.683695431055212;3.612931761882454e-09;-0.6679130080532302;0.6679481497182155;1.0000044828846908
86.940738;1.007245207843131;-0.00012223860357704944;-0.00012136391207730727;0.6727872040109335;0.6679419091386236;1.0236386819709995;0.9999510202077962;10.000990649381041;-0.6248100170966688;0.6836431657909674;0.6836954387985186;4.613873233782232e-09;-0.667913008350874;0.6679470597012787;1.000003980524698
86.950738;1.0072485440475436;-0.0001222385809962601;-0.0001213638084345371;0.6727872980490052;0.667942133994388;1.02363966063339;0.9999512124586025;10.000980371059002;-0.6248100163003485;0.683641776293625;0.6836954547622419;5.617502833665121e-09;-0.6679130086369744;0.6679459785703035;1.0000034520257193
86.960738;1.007251961381382;-0.00012223855459287707;-0.00012136370651880422;0.6727873592642281;0.6679423086386936;1.0236405415564889;0.9999513628819002;10.000970033564196;-0.6248100155070214;0.6836404338988844;0.6836954814701406;6.624457856895285e-09;-0.6679130089136383;0.6679449042275099;1.0000028997217723
86.970738;1.0072554567663694;-0.0001222385226761211;-0.00012136360823624582;0.6727873892685329;0.6679424330743786;1.0236413299044411;0.9999514741461799;10.000959636160328;-0.6248100147178357;0.6836391383627868;0.6836955215148544;7.63501783281475e-09;-0.6679130091832052;0.6679438358064699;1.0000023266442355
86.980738;1.0072590270662052;-0.0001222384837597401;-0.00012136351496309674;0.6727873913350054;0.6679425077839001;1.0236420319676889;0.9999515480065133;10.000949194998476;-0.6248100139337666;0.6836378887103359;0.683695577020567;8.649056048068627e-09;-0.6679130094482281;0.6679427736573268;1.0000017367453415
86.990738;1.0072626688364554;-0.00012223843665013352;-0.0001213634276731486;0.6727873700362447;0.66794253422819;1.023642654820419;0.999951585810615;10.000938743403491;-0.6248100131557193;0.6836366830640415;0.6836956492949466;9.666010252960585e-09;-0.667913009711186;0.6679417190694029;1.0000011345615873
87.000738;1.0072663771474526;-0.0001222383803905224;-0.00012136334727742147;0.6727873303669742;0.6679425143294394;1.0236432051916673;0.9999515888987368;10.000928330623543;-0.6248100123845386;0.6836355187433828;0.6836957385698403;1.0685018229509015e-08;-0.6679130099741554;0.6679406741001799;1.000000524761547
87.010738;1.0072701447884032;-0.0001222383142762104;-0.00012136327473264333;0.6727872769545553;0.6679424498068285;1.0236436888618556;0.9999515582519952;10.000918016436819;-0.6248100116209919;0.6836343927338916;0.6836958441329183;1.1705149504635306e-08;-0.6679130102387675;0.6679396413189962;0.999999911789252
87.020738;1.0072739632769052;-0.00012223823807074418;-0.00012136321101897788;0.6727872138488885;0.6679423422386737;1.0236441107826848;0.9999514944192665;10.000907860576;-0.6248100108657028;0.683633302176994;0.6836959647789042;1.2725547102430351e-08;-0.6679130105065579;0.6679386233714109;0.9999992992098903
87.030738;1.0072778248036252;-0.00012223815223303276;-0.00012136315719382519;0.6727871443402832;0.667942193393218;1.0236444755778522;0.9999513981825813;10.000897913909197;-0.624810010119119;0.6836322448489138;0.6836960990954581;1.3745406115170099e-08;-0.6679130107792084;0.6679376226354058;0.9999986888856689
87.040738;1.007281723023057;-0.00012223805789857305;-0.00012136311431253705;0.6727870705556603;0.6679420052991287;1.0236447878753896;0.9999512712548922;10.000888218035987;-0.6248100093817257;0.6836312193641068;0.6836962454300765;1.4763857855028179e-08;-0.667913011058395;0.6679366415271053;0.9999980807422526
87.050738;1.0072856522418936;-0.0001222379565413539;-0.00012136308308121795;0.6727869938049903;0.6679417802147967;1.0236450523221594;0.9999511167339761;10.000878813521314;-0.6248100086543228;0.6836302249220974;0.6836964016671514;1.5779774263130905e-08;-0.6679130113456745;0.6679356832645321;0.9999974735995673
87.060738;1.007289606203352;-0.00012223784943317755;-0.00012136306364015991;0.672786915549956;0.6679415205579496;1.0236452735284107;0.9999509391533647;10.000869749055791;-0.6248100079379817;0.6836292612466649;0.6836965649949633;1.679162439418316e-08;-0.6679130116425102;0.6679347519511614;0.99999686638892
87.070738;1.0072935774856062;-0.0001222377373109887;-0.00012136305581637981;0.6727868375924193;0.6679412287399326;1.0236454558033663;0.9999507436848473;10.000861082439938;-0.6248100072337656;0.6836283287668893;0.6836967320086865;1.779771240985496e-08;-0.6679130119500987;0.667933851444215;0.9999962585907156
87.080738;1.0072975576887988;-0.00012223762057573967;-0.00012136305952141642;0.6727867613238756;0.667940907075843;1.0236456029027594;0.9999505350378637;10.000852874958827;-0.6248100065425075;0.6836274281498586;0.6836968991765557;1.8796620119209687e-08;-0.667913012269023;0.6679329840841558;0.9999956500094023
87.090738;1.0073015378275414;-0.00012223749959285298;-0.00012136307486938193;0.6727866871682547;0.6679405579255364;1.0236457183532293;0.9999503171730911;10.00084518837331;-0.6248100058647555;0.6836265594614743;0.6836970630880176;1.978721853962265e-08;-0.6679130125989542;0.6679321508074592;0.9999950408171109
87.100738;1.0073055086445182;-0.00012223737459313643;-0.00012136310202825605;0.6727866147245737;0.667940184020153;1.02364580591269;0.9999500933574327;10.00083808626313;-0.6248100052009841;0.6836257219987727;0.6836972203397688;2.076830050980206e-08;-0.6679130129386699;0.6679313522526559;0.9999944317605123
87.110738;1.0073094611675557;-0.00012223724543097532;-0.00012136314107771171;0.6727865431217224;0.6679397885309656;1.0236458690935146;0.9999498654611154;10.000831631422226;-0.6248100045518498;0.6836249144942459;0.683697367472914;2.1738418714537195e-08;-0.667913013286524;0.6679305890959272;0.9999938237812778
87.120738;1.0073133869930397;-0.00012223711167219499;-0.00012136319199718007;0.6727864713102353;0.667939374501234;1.0236459102758189;0.9999496333291716;10.000825877638702;-0.6248100039180748;0.68362413499243;0.6836975009848286;2.269597005876814e-08;-0.6679130136410111;0.6679298616867848;0.9999932173268107
87.130738;1.0073172776869592;-0.000122236972957606;-0.00012136325461628201;0.6727863983655108;0.6679389443435972;1.0236459309838817;0.999949395328685;10.000820867343654;-0.6248100033001874;0.683623380932343;0.6836976171669149;2.3639257624973036e-08;-0.6679130140010064;0.6679291700771154;0.9999926121740408
