time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
87.140738;1.0073211241826994;-0.00012223682919804824;-0.00012136332851817392;0.6727863237056978;0.6679385001857214;1.0236459329525518;0.9999491491708973;10.00081663544097;-0.6248100026984444;0.6836226498746768;0.6836977119325244;2.4566490266032138e-08;-0.6679130143656012;0.6679285140850558;0.9999920076986099
87.150738;1.007324917303779;-0.00012223668049324177;-0.0001213634131496255;0.6727862471139974;0.6679380442637967;1.0236459187699338;0.9999488921899122;10.000813207280217;-0.6248100021129104;0.683621940189472;0.6836977811095148;2.5475761017057995e-08;-0.6679130147338306;0.667927892848003;0.9999914030009794
87.160738;1.0073286493028069;-0.00012223652689601454;-0.00012136350811581553;0.6727861683794315;0.6679375784880816;1.0236458921054188;0.9999486216839936;10.000810595343381;-0.6248100015437057;0.6836212509827204;0.6836978213309814;2.6364949754887524e-08;-0.6679130151046956;0.667927304496616;0.9999907968169831
87.170738;1.0073323146348323;-0.00012223636809757232;-0.000121363613242761;0.6727860868540594;0.6679371040963895;1.0236458572559377;0.9999483354812096;10.000808804497522;-0.6248100009911469;0.6836205814127777;0.6836978309101182;2.723160161231174e-08;-0.6679130154773847;0.6679267467002619;0.9999901878096575
87.180738;1.007335908951282;-0.00012223620337257468;-0.0001213637282925107;0.6727860017077056;0.6679366220231591;1.0236458175282523;0.9999480321177177;10.000807839203416;-0.6248100004554803;0.6836199304064491;0.6836978098879628;2.8073093291599254e-08;-0.6679130158513693;0.667926217722832;0.9999895753523466
87.190738;1.0073394282289225;-0.00012223603186393674;-0.00012136385285045135;0.6727859125429279;0.6679361331299598;1.0236457735985143;0.9999477106342949;10.000807705835172;-0.6248099999365176;0.6836192973101383;0.6836977593241952;2.8887066301086534e-08;-0.6679130162263923;0.6679257171651127;0.9999889599574168
87.200738;1.0073428690613684;-0.00012223585285362528;-0.00012136398661378023;0.6727858194001962;0.6679356380448106;1.0236457234815048;0.99994737042406;10.000808409876223;-0.6248099994335795;0.683618682630254;0.6836976805069235;2.967169638445512e-08;-0.6679130166024556;0.6679252460595243;0.9999883430691792
87.210738;1.0073462286040982;-0.00012223566589811938;-0.00012136412952359454;0.6727857224081228;0.6679351369550817;1.0236456637630351;0.9999470110362464;10.000809945770756;-0.6248099989457826;0.6836180878698876;0.6836975745283621;3.042565635309249e-08;-0.6679130169798134;0.667924806402144;0.9999877264688122
87.220738;1.0073495037946532;-0.00012223547085263525;-0.000121364281479361;0.6727856219300039;0.6679346293740499;1.0236455907058386;0.9999466319435161;10.000812284570218;-0.624809998472448;0.6836175147395633;0.6836974422470072;3.114793916998479e-08;-0.6679130173589899;0.6679244007134272;0.9999871113081635
87.230738;1.0073526911668877;-0.0001222352677503914;-0.00012136444219521032;0.6727855189597172;0.6679341141707525;1.0236455012852643;0.9999462324647935;10.00081537172967;-0.6248099980131856;0.683616964732394;0.6836972842507273;3.1837734969658984e-08;-0.6679130177407221;0.6679240320964652;0.9999864974393473
87.240738;1.0073557877456123;-0.00012223505657743729;-0.00012136461146210644;0.6727854149155594;0.6679335901333623;1.0236453942184214;0.9999458114425916;10.000819136310716;-0.6248099975676913;0.6836164392789946;0.6836971006223954;3.249443212719243e-08;-0.6679130181258484;0.6679237042063039;0.9999858836922231
87.250738;1.0073587916452984;-0.0001222348371067416;-0.00012136478942257561;0.6727853108013724;0.6679330565957371;1.0236452698806866;0.999945367161258;10.000823502756925;-0.6248099971358461;0.6836159399639913;0.6836968908766391;3.3117643239622664e-08;-0.6679130185153427;0.6679234206708762;0.9999852686113835
87.260738;1.0073617009187275;-0.00012223460897344584;-0.00012136497662805345;0.6727852064356379;0.6679325135505789;1.023645129240445;0.999944898330538;10.000828397606416;-0.6248099967179996;0.6836154683495181;0.6836966543631351;3.370716660407956e-08;-0.6679130189103616;0.6679231845004162;0.9999846509421307
87.270738;1.0073645121824666;-0.0001222343719391964;-0.0001213651738449625;0.6727851003245066;0.6679319613596836;1.0236449729874122;0.9999444049156654;10.000833748190638;-0.6248099963148894;0.6836150255885771;0.6836963903691016;3.426290278905756e-08;-0.6679130193120189;0.6679229975837205;0.9999840296555351
87.280738;1.0073672213460367;-0.00012223412610314405;-0.00012136538161726822;0.6727849901543238;0.6679314004829385;1.0236448013524728;0.999943887817883;10.00083948055492;-0.624809995927297;0.6836146124293068;0.683696097357802;3.478480438978193e-08;-0.6679130197209895;0.6679228600351451;0.9999834038027235
87.290738;1.0073698251143122;-0.0001222338718892019;-0.0001213655999278138;0.6727848733042839;0.66793083161411;1.0236446147458271;0.9999433484376232;10.000845523657114;-0.6248099955556663;0.6836142296179357;0.6836957726650886;3.5272876688857175e-08;-0.6679130201372939;0.6679227701039193;0.9999827724591634
87.300738;1.007372321218509;-0.00012223360981796153;-0.00012136582829326177;0.6727847468085435;0.6679302562369548;1.023644414457308;0.9999427888063532;10.000851811998936;-0.6248099951997943;0.6836138782295451;0.6836954132976658;3.5727174872083347e-08;-0.6679130205604007;0.6679227251154055;0.999982134291384
87.310738;1.0073747077221082;-0.00012223334025854572;-0.000121366066119198;0.6727846070064348;0.6679296768752176;1.0236442022939722;0.9999422118029526;10.00085828152009;-0.6248099948589005;0.6836135595944087;0.6836950168032678;3.6147736144488113e-08;-0.6679130209895074;0.6679227225712332;0.9999814869510468
87.320738;1.0073769822549503;-0.00012223306339102127;-0.00012136631293695279;0.6727844494936296;0.6679290967282231;1.0236439796965575;0.9999416210326981;10.000864868600905;-0.6248099945319645;0.6836132748691822;0.6836945817739866;3.6534457954568146e-08;-0.6679130214238352;0.667922760632261;0.9999808275343121
87.330738;1.0073791418416227;-0.00012223277932834682;-0.00012136656840067035;0.6727842693752866;0.6679285194351626;1.0236437473753928;0.99994102026254;10.000871515808438;-0.6248099942179224;0.683613024569571;0.6836941077824815;3.688709771624765e-08;-0.6679130218628081;0.6679228380690801;0.9999801536201149
87.340738;1.0073811834875306;-0.0001222324881116849;-0.00012136683213061832;0.6727840613647633;0.6679279492070485;1.0236435053628543;0.9999404128943656;10.00087817378589;-0.6248099939157931;0.6836128083046887;0.6836935948026006;3.72054911659544e-08;-0.6679130223061943;0.6679229538676646;0.9999794634342687
87.350738;1.0073831051237052;-0.00012223218957140028;-0.00012136710354147438;0.6727838196120518;0.6679273906288926;1.0236432531473965;0.9999398022544425;10.000884796361076;-0.6248099936247937;0.6836126247857895;0.6836930428896518;3.748984940584704e-08;-0.6679130227542709;0.6679231065852567;0.9999787551985778
87.360738;1.0073849065374039;-0.00012223188337670722;-0.00012136738181381558;0.6727835379142546;0.6679268483295867;1.023642989751274;0.9999391923840548;10.000891339704864;-0.624809993344321;0.6836124719608873;0.6836924523319754;3.774090485855026e-08;-0.66791302320772;0.6679232939164179;0.9999780262640043
87.370738;1.0073865895154352;-0.0001222315693338934;-0.00012136766603965137;0.6727832106611527;0.6679263271711745;1.023642713931965;0.9999385882407912;10.000897769258573;-0.6248099930739732;0.6836123471566768;0.6836918240433808;3.795970505797208e-08;-0.6679130236671549;0.6679235131419589;0.9999772726483676
87.380738;1.0073881570511405;-0.00012223124753498764;-0.00012136795541705456;0.6727828336032929;0.6679258322409651;1.023642424736655;0.9999379947068121;10.000904064558092;-0.624809992813659;0.6836122471160663;0.6836911598406299;3.81472265989262e-08;-0.6679130241326007;0.6679237619185409;0.9999764892936099
87.390738;1.0073896124297383;-0.00012223091819181373;-0.00012136824943071136;0.6727824035062941;0.6679253682422579;1.0236421214939384;0.9999374148884131;10.00091021580933;-0.624809992563595;0.6836121679915891;0.6836904621667697;3.830431216588082e-08;-0.667913024603356;0.6679240382516332;0.9999756705749792
87.400738;1.0073909585085299;-0.0001222305814966296;-0.00012136854788476851;0.6727819170410579;0.6679249391437946;1.0236418030883092;0.9999368490448066;10.000916219096759;-0.6248099923242746;0.6836121057697749;0.6836897336808249;3.8432029636748815e-08;-0.6679130250783752;0.6679243402130195;0.9999748110160183
87.410738;1.0073921975164388;-0.00012223023761874537;-0.00012136885053679858;0.6727813700676575;0.6679245481550846;1.0236414682306525;0.9999362951539501;10.000922075293035;-0.6248099920964547;0.6836120571176844;0.6836889774476295;3.853199840961307e-08;-0.6679130255567761;0.6679246665849803;0.9999739062654076
87.420738;1.0073933313131778;-0.0001222298867380357;-0.00012136915657968849;0.6727807578535452;0.667924197499011;1.0236411167027155;0.9999357507903129;10.000927787279847;-0.6248099918808863;0.6836120200437183;0.6836881975034986;3.860635794318593e-08;-0.6679130260381335;0.6679250178192297;0.999972953758481
87.430738;1.0073943612748444;-0.00012222952917480788;-0.00012136946457096019;0.6727800757487423;0.6679238885011841;1.0236407497516318;0.9999352145187508;10.000933355550599;-0.6248099916778908;0.6836119937955779;0.6836873990491121;3.865755091197543e-08;-0.667913026522608;0.6679253958098144;0.9999719529718614
87.440738;1.007395288272483;-0.00012222916540762188;-0.00012136977285750061;0.6727793197247359;0.6679236224126986;1.023640369076557;0.9999346854852565;10.000938777909445;-0.6248099914873675;0.6836119780961069;0.6836865880316966;3.868821492463552e-08;-0.6679130270109328;0.6679258025726575;0.9999709056006159
87.450738;1.0073961133430251;-0.00012222879583543726;-0.00012137008000471939;0.6727784865294393;0.6679234010264276;1.0236399753313212;0.999934162348345;10.000944051363492;-0.624809991309249;0.6836119728834904;0.6836857705584954;3.870116508841768e-08;-0.6679130275042362;0.6679262392539106;0.9999698154379685
87.460738;1.0073968384049836;-0.00012222842062780065;-0.00012137038493111724;0.6727775734581455;0.6679232262868282;1.0236395674229577;0.9999336432635338;10.000949173965589;-0.6248099911438062;0.6836119788477655;0.6836849525094943;3.8699314579830874e-08;-0.6679130280038671;0.6679267061185845;0.9999686879410372
87.470738;1.0073974665949872;-0.00012222803981334058;-0.00012137068693431008;0.6727765782591053;0.667923099335818;1.023639143181664;0.9999331268267772;10.00095414931552;-0.6248099909915188;0.6836119973794056;0.6836841391918694;3.8685548408552526e-08;-0.667913028511272;0.667927203138711;0.9999675298994004
87.480738;1.0073980018884412;-0.00012222765345254444;-0.00012137098579403028;0.6727754996100422;0.6679230202406765;1.0236387011660402;0.9999326130216554;10.00095899256709;-0.6248099908527089;0.6836120296847542;0.6836833350899185;3.86625844009027e-08;-0.6679130290277512;0.6679277304794909;0.9999663486602662
87.490738;1.0073984482013005;-0.000122227261813069;-0.00012137128180136653;0.6727743374685067;0.6679229888515887;1.023638242257143;0.9999321039373985;10.000963729129177;-0.6248099907272837;0.6836120763879722;0.6836825438656073;3.86328811380334e-08;-0.6679130295542477;0.6679282884874591;0.9999651508068755
87.500738;1.0073988087432413;-0.00012222686539358602;-0.00012137157564418385;0.672773092813114;0.6679230054535694;1.0236377694390508;0.9999316042160006;10.000968384137444;-0.6248099906147815;0.6836121377422318;0.6836817682365633;3.8598564295548715e-08;-0.6679130300913106;0.6679288775637384;0.9999639419718908
87.510738;1.0073990856124393;-0.00012222646468970484;-0.0001213718683131209;0.6727717674500879;0.667923070434794;1.023637286364181;0.9999311204853409;10.000972974452843;-0.6248099905145965;0.683612213682997;0.6836810095126363;3.8561164672104434e-08;-0.6679130306390111;0.6679294983920958;0.9999627279125177
87.520738;1.007399279807441;-0.0001222260599474402;-0.00012137216108611942;0.6727703640846678;0.6679231838689529;1.0236367960310033;0.9999306598556728;10.000977508455172;-0.6248099904261534;0.6836123040289624;0.6836802674251956;3.8521366089462835e-08;-0.6679130311969003;0.6679301521725998;0.9999615150000654
87.530738;1.00739939196176;-0.00012222565121845755;-0.00012137245553421136;0.6727688862081075;0.6679233455013709;1.023636299828355;0.9999302288570776;10.000981988831395;-0.6248099903489109;0.683612409064128;0.6836795410383156;3.8479182012187165e-08;-0.6679130317642498;0.6679308402500793;0.9999603095169393
87.540738;1.0073994229981518;-0.0001222252386567961;-0.00012137275344692111;0.6727673378807896;0.6679235547065758;1.0236357971578502;0.9999298330360357;10.000986413785439;-0.6248099902823162;0.6836125296481693;0.6836788301428449;3.8434483176067475e-08;-0.6679130323403187;0.6679315634110223;0.9999591166814217
87.550738;1.0073993739496914;-0.00012222482272819732;-0.00012137305666868323;0.672765723630041;0.6679238100817481;1.0236352856769486;0.9999294764665506;10.000990775033861;-0.6248099902258594;0.6836126667041167;0.6836781356988185;3.8387434884888713e-08;-0.6679130329243413;0.6679323215524826;0.9999579406528984
87.560738;1.0073992455854521;-0.00012222440418272252;-0.00012137336705913799;0.6727640482782588;0.6679241090191982;1.0236347619053692;0.999929161506487;10.000995059270071;-0.6248099901791946;0.683612821059704;0.683677458999257;3.833857357804207e-08;-0.6679130335154843;0.6679331139327565;0.9999567855071507
87.570738;1.0073990387084029;-0.00012222398392599848;-0.00012137368651499702;0.6727623164872955;0.6679244480552786;1.0236342220831753;0.9999288893540799;10.000999259134307;-0.6248099901422716;0.6836129936816927;0.6836768006787128;3.8288729471637834e-08;-0.6679130341130272;0.6679339397372976;0.9999556560415344
87.580738;1.0073987542659493;-0.00012222356283143676;-0.00012137401685325648;0.6727605321685877;0.6679248237582115;1.0236336632290248;0.9999286609292136;10.001003384152057;-0.6248099901152858;0.6836131855064513;0.683676160792598;3.8239113917144196e-08;-0.6679130347164454;0.6679347982885773;0.9999545580520808
87.590738;1.0073983928985442;-0.0001222231414271786;-0.00012137435977498917;0.6727586984872568;0.667925232886558;1.023633083999154;0.9999284772747773;10.001007459149765;-0.6248099900983475;0.6836133972338776;0.6836755394268388;3.8191443846998675e-08;-0.6679130353251748;0.6679356887026502;0.999953498173609
87.600738;1.0073979556673482;-0.00012222271969918006;-0.00012137471694592741;0.6727568186958954;0.6679256718739182;1.0236324845263078;0.9999283390480918;10.001011517730067;-0.62480999009122;0.683613629935289;0.6836749365239616;3.8147854173695e-08;-0.6679130359383996;0.6679366096279461;0.9999524833907197
87.610738;1.0073974454043961;-0.00012222229713314245;-0.000121375089845309;0.6727548966438672;0.6679261368913961;1.023631865392471;0.9999282456420141;10.001015601451865;-0.6248099900932861;0.6836138860425766;0.683674351267983;3.811069980140929e-08;-0.6679130365550255;0.6679375592549293;0.999951520509102
87.620738;1.007396866375745;-0.00012222187278862132;-0.00012137547948847193;0.6727529362270558;0.6679266244741991;1.0236312270164796;0.9999281953015415;10.0010197563812;-0.6248099901035316;0.6836141696607269;0.6836737820366126;3.808233481750987e-08;-0.6679130371737139;0.667938535415743;0.9999506159206233
87.630738;1.0073962231120646;-0.00012222144555337744;-0.00012137588647717993;0.6727509406997058;0.667927131770209;1.0236305699039234;0.9999281861278546;10.001024022566153;-0.6248099901204905;0.6836144859026385;0.6836732269369589;3.806481489208651e-08;-0.6679130377930145;0.6679395359699034;0.9999497760440461
87.640738;1.0073955196138813;-0.00012222101463953253;-0.00012137631133683474;0.6727489128080456;0.6679276564094797;1.0236298951780929;0.9999282162809332;10.001028424789572;-0.6248099901421259;0.683614839645909;0.6836726843782512;3.805959040797974e-08;-0.667913038411453;0.6679405593222966;0.9999490077838886
87.650738;1.0073947584898173;-0.00012222057982339967;-0.00012137675472112762;0.6727468554083058;0.6679281963654929;1.0236292049363258;0.9999282831535576;10.001032969721999;-0.6248099901657056;0.6836152342204508;0.6836721532692231;3.806735897601164e-08;-0.6679130390273963;0.6679416043193748;0.9999483180611957
87.660738;1.00739394090424;-0.00012222014122343137;-0.00012137721735095524;0.672744771703927;0.6679287496831032;1.0236285021878544;0.9999283832430957;10.001037652945648;-0.6248099901880247;0.6836156705140634;0.6836716331236329;3.8088221067250946e-08;-0.6679130396389843;0.6679426695845829;0.9999477129557472
87.670738;1.0073930676111535;-0.00012221969898524673;-0.00012137769991170284;0.6727426648197461;0.6679293142605666;1.0236277902562356;0.9999285133698799;10.00104247567468;-0.6248099902059402;0.6836161468847136;0.6836711242444927;3.8121922765193534e-08;-0.6679130402443285;0.6679437532564821;0.9999471974678892
87.680738;1.0073921397349002;-0.00012221925317917954;-0.00012137820307907214;0.6727405370890545;0.6679298880348224;1.0236270719976472;0.9999286717329283;10.001047455914751;-0.6248099902167665;0.6836166599887521;0.6836706273098552;3.8167889573775376e-08;-0.6679130408417651;0.6679448533341157;0.999946776292593
87.690738;1.007391159049673;-0.0001222188038495081;-0.00012137872754275754;0.6727383898796871;0.6679304692438583;1.02362634934901;0.9999288579144153;10.001052620933944;-0.6248099902183537;0.6836172060800157;0.683670142660541;3.8225176730294214e-08;-0.667913041429973;0.6679459680380478;0.9999464546703923
87.700738;1.0073901279941118;-0.000122218351105936;-0.00012137927387845353;0.6727362243608048;0.6679310563172163;1.0236256231797731;0.999929072411625;10.001057991034369;-0.6248099902088722;0.6836177818592328;0.68366967054658;3.8292471326056893e-08;-0.6679130420079983;0.6679470956234089;0.9999462380120225
87.710738;1.0073890492793043;-0.00012221789524037197;-0.00012137984239936425;0.6727340421905065;0.6679316476719673;1.0236248931675085;0.999929316189857;10.001063568565701;-0.6248099901865699;0.6836183842350023;0.6836692119528717;3.83681955368203e-08;-0.6679130425752793;0.6679482336829591;0.9999461309366318
87.720738;1.007387925147132;-0.00012221743681050743;-0.00012138043314109358;0.6727318450729962;0.6679322419337995;1.0236241581006778;0.9999295904703723;10.001069336873266;-0.624809990149966;0.6836190094799022;0.6836687684874924;3.845068254520276e-08;-0.6679130431315822;0.667949378917096;0.9999461365908642
87.730738;1.0073867565607217;-0.00012221697666725477;-0.00012138104595905179;0.6727296338235024;0.6679328383137438;1.023623416908049;0.9999298967989761;10.001075268566927;-0.6248099900983108;0.6836196529591945;0.6836683414075537;3.853806870523821e-08;-0.6679130436767166;0.6679505278397544;0.999946256082653
87.740738;1.0073855429637133;-0.00012221651587926457;-0.00012138168061052787;0.6727274081493687;0.667933436564467;1.0236226696256456;0.9999302372736925;10.001081332972818;-0.6248099900317242;0.6836203094905553;0.6836679310912316;3.8627908544075934e-08;-0.667913044210187;0.6679516775413578;0.9999464885784065
87.750738;1.0073842831992952;-0.0001222160556346019;-0.00012138233660743486;0.6727251672584871;0.6679340366326385;1.0236219177848194;0.9999306143407819;10.001087499165871;-0.6248099899509512;0.6836209736502321;0.6836675372909635;3.87172107635962e-08;-0.6679130447310337;0.6679528257873797;0.9999468325053452
87.760738;1.0073829768867084;-0.00012221559727846002;-0.00012138301292300353;0.6727229106823468;0.6679346383427489;1.02362116440779;0.9999310296355656;10.001093742979428;-0.6248099898569874;0.6836216401036881;0.6836671595953395;3.8803015614305995e-08;-0.6679130452378721;0.6679539705598566;0.9999472867552262
87.770738;1.0073816246824907;-0.0001222151423397536;-0.00012138370800419202;0.6727206389545995;0.6679352411614335;1.0236204136567282;0.9999314829255689;10.001100050968352;-0.6248099897507124;0.6836223039243113;0.6836667976554343;3.888267252378798e-08;-0.6679130457290592;0.6679551097501877;0.9999478507277817
87.780738;1.0073802277079336;-0.00012221469247032616;-0.00012138442015403391;0.6727183539620519;0.6679358442601439;1.0236196702405187;0.9999319723114424;10.00110640882023;-0.6248099896326613;0.6836229605720501;0.6836664509627942;3.8953601122939746e-08;-0.6679130462029658;0.6679562413653171;0.9999485235118546
87.790738;1.0073787878523761;-0.00012221424938128284;-0.00012138514791166117;0.672716058617122;0.6679364468925777;1.023618938904541;0.9999324953196251;10.001112785462935;-0.6248099895030857;0.6836236057816159;0.6836661186353571;3.901318169169175e-08;-0.6679130466581501;0.6679573634379404;0.999949303194447
87.800738;1.0073773084421815;-0.000122213814742786;-0.00012138589033270973;0.6727137560453693;0.6679370487096178;1.023618223958754;0.9999330499453764;10.001119130155748;-0.6248099893622048;0.683624235534461;0.6836657997105294;3.905894542536244e-08;-0.6679130470933285;0.667958473821591;0.9999501869148685
87.810738;1.0073757934302743;-0.0001222133900982523;-0.0001213866470992185;0.6727114490415311;0.6679376498605737;1.0236175285430498;0.9999336347280651;10.001125382698975;-0.6248099892103743;0.6836248458837896;0.6836654932982681;3.9088754587208014e-08;-0.6679130475073989;0.667959570777428;0.9999511715231519
87.820738;1.0073742456974342;-0.0001222129768749855;-0.00012138741811806804;0.6727091400266672;0.6679382506983879;1.0236168542406014;0.9999342478579468;10.001131484053527;-0.6248099890481416;0.6836254327657262;0.6836651983478161;3.9100896303020585e-08;-0.6679130478995817;0.667960653385454;0.99995225393572
87.830738;1.0073726664068083;-0.00012221257638481972;-0.00012138820284714808;0.672706831458917;0.6679388512411618;1.0236162019561474;0.9999348863697037;10.001137378381031;-0.6248099888762486;0.6836259921235774;0.6836649135458179;3.9094110127586536e-08;-0.6679130482694531;0.6679617210350575;0.9999534307271708
87.840738;1.0073710554821687;-0.00012221218969752672;-0.00012138900008761074;0.672704526427913;0.6679394509219183;1.0236155734466912;0.9999355458918185;10.001143013913314;-0.6248099886955076;0.6836265202665747;0.683664637288901;3.906746269234456e-08;-0.6679130486168658;0.667962773080994;0.99995469773835
87.850738;1.0073694122075973;-0.00012221181752822274;-0.00012138980831685383;0.6727022289541923;0.6679400486372284;1.0236149718870797;0.9999362207049303;10.001148346787163;-0.6248099885066322;0.6836270141083444;0.683664367757947;3.9020222916959374e-08;-0.6679130489419199;0.6679638092808345;0.999956050467396
87.860738;1.0073677357925612;-0.00012221146034425664;-0.00012139062604167041;0.6726999440821129;0.6679406430617385;1.0236144009177608;0.9999369041504044;10.001153339434858;-0.6248099883102872;0.6836274708946706;0.6836641029729129;3.895186648500337e-08;-0.6679130492449329;0.6679648302998547;0.9999574852350815
87.870738;1.0073660256664667;-0.00012221111862684736;-0.0001213914518972893;0.6726976778070202;0.6679412331855559;1.0236138633873153;0.9999375892919198;10.001157957673849;-0.6248099881073764;0.683627887804161;0.683663840559777;3.886206820455603e-08;-0.6679130495262691;0.6679658376804644;0.9999590004629837
87.880738;1.0073642809136396;-0.00012221079297152586;-0.00012139228462139497;0.6726954365062998;0.6679418185542688;1.0236133610441311;0.999938269325182;10.001162173710947;-0.6248099878993268;0.6836282622706459;0.6836635780206434;3.875074192093254e-08;-0.667913049786137;0.6679668335561443;0.9999605967532254
87.890738;1.0073624993114891;-0.0001222104838962188;-0.00012139312307597657;0.6726932263433257;0.6679423991995673;1.0236128948416734;0.999938937856103;10.00116596698431;-0.6248099876881484;0.6836285926487189;0.6836633138699463;3.861811549974654e-08;-0.6679130500245809;0.6679678202403173;0.9999622754714479
87.900738;1.0073606768955232;-0.00012221019159856062;-0.00012139396626619372;0.6726910535800037;0.6679429755793452;1.023612465092655;0.9999395894702202;10.001169319589819;-0.6248099874760762;0.6836288785124494;0.6836630484681602;3.8464626700454055e-08;-0.6679130502415584;0.6679687994914757;0.9999640372217425
87.910738;1.0073588084135874;-0.00012220991578561956;-0.00012139481323418942;0.6726889252529762;0.6679435482599494;1.0236120715750041;0.999940220113204;10.001172214150747;-0.624809987265097;0.6836291207302547;0.6836627838329049;3.829072534624743e-08;-0.6679130504368525;0.6679697719425409;0.9999658811658804
87.920738;1.007356888377967;-0.00012220965560624873;-0.00012139566297853836;0.6726868489584686;0.6679441176654383;1.0236117137176302;0.9999408270919613;10.001174634711521;-0.624809987057048;0.6836293212713893;0.6836625230106371;3.809677730929481e-08;-0.6679130506099193;0.6679707371826576;0.9999678047583583
87.930738;1.0073549118755898;-0.00012220940979837806;-0.00012139651459524896;0.6726848322206883;0.6679446845501179;1.0236113903855508;0.9999414094810122;10.001176566055928;-0.6248099868540746;0.6836294826740359;0.6836622694367551;3.7883102583089754e-08;-0.6679130507598964;0.6679716942394451;0.9999698033076934
87.940738;1.0073528749315748;-0.0001222091769039967;-0.00012139736740279424;0.672682882394589;0.6679452505571374;1.0236110993796306;0.9999419685787898;10.00117799760245;-0.6248099866587254;0.6836296077662622;0.6836620261025808;3.7650063920208104e-08;-0.6679130508856848;0.6679726420522913;0.9999718700473268
87.950738;1.0073507750216961;-0.0001222089553299726;-0.00012139822085057414;0.6726810067471493;0.6679458181392016;1.023610837280916;0.9999425073204505;10.001178931769545;-0.6248099864737839;0.6836296997446474;0.6836617948134822;3.7398092620822315e-08;-0.6679130509860493;0.667973579609316;0.9999739973589201
87.960738;1.0073486116546495;-0.00012220874335684817;-0.00012139907445180111;0.6726792124711182;0.6679463901644273;1.0236105995301168;0.9999430289573068;10.001179378419332;-0.6248099863022231;0.683629761868569;0.6836615764466037;3.712767846522973e-08;-0.6679130510598889;0.6679745058343992;0.9999761779711391
87.970738;1.0073463864045495;-0.0001222085393430784;-0.00012139992776783305;0.6726775066592783;0.6679469694579664;1.0236103807603296;0.9999435360770297;10.001179337240321;-0.6248099861471861;0.6836297967381578;0.6836613721680647;3.683932369752288e-08;-0.6679130511064836;0.6679754197576221;0.9999784051596619
87.980738;1.0073441026766565;-0.00012220834201960142;-0.00012140078023598366;0.6726758958926389;0.6679475581672513;1.0236101752089863;0.9999440306606122;10.001178790223204;-0.6248099860117922;0.6836298059231531;0.6836611842266794;3.653335654178155e-08;-0.6679130511253794;0.6679763209752113;0.9999806721293265
87.990738;1.00734176555962;-0.0001222081504560264;-0.00012140163099706959;0.6726743856746985;0.6679481572706295;1.023609976450329;0.9999445148693115;10.001177708102617;-0.6248099858988484;0.6836297901038599;0.6836610156259262;3.6209768127624205e-08;-0.6679130511161793;0.6679772099967028;0.9999829711399147
88.000738;1.007339381149905;-0.00012220796379083757;-0.00012140247892685615;0.67267298023843;0.6679487666094119;1.023609777012534;0.9999449914939872;10.001176062673123;-0.6248099858106262;0.683629749250216;0.6836608692314855;3.58683973818776e-08;-0.6679130510785843;0.6679780883012595;0.9999852934125667
88.010738;1.007336955482835;-0.00012220778128748384;-0.00012140332270800781;0.6726716826680803;0.6679493850502678;1.0236095687141795;0.9999454637990471;10.00117383439286;-0.6248099857487258;0.6836296827840554;0.6836607470008861;3.5509331666717507e-08;-0.6679130510124561;0.6679789577527196;0.9999876300432372
88.020738;1.0073344940514024;-0.00012220760260544307;-0.00012140416072132497;0.6726704948103757;0.667950010303233;1.023609343355483;0.9999459350905578;10.001171009196497;-0.6248099857140361;0.6836295899817693;0.6836606496852662;3.5133056832384736e-08;-0.6679130509176744;0.6679798194662571;0.9999899732900135
88.030738;1.0073320018725573;-0.0001222074277674226;-0.0001214049908445076;0.672669416914631;0.6679506386935792;1.0236090933779007;0.9999464079971341;10.00116757075497;-0.6248099857068784;0.683629470339377;0.6836605768623772;3.4740304256516003e-08;-0.6679130507939021;0.6679806733655066;0.9999923176205701
88.040738;1.0073294831344681;-0.00012220725693895497;-0.00012140581050461623;0.6726684477917747;0.6679512652596411;1.0236088122183609;0.9999468841906629;10.001163495110433;-0.6248099857273518;0.6836293236184725;0.6836605269615345;3.433185344984488e-08;-0.6679130506404455;0.667981518749656;0.9999946594409972
88.050738;1.0073269405343295;-0.00012220709034193173;-0.00012140661706692505;0.6726675856399659;0.6679518842065753;1.0236084941260868;0.9999473653253905;10.001158756638475;-0.6248099857757115;0.6836291498162324;0.6836604971920911;3.390844819793125e-08;-0.6679130504564916;0.6679823544553396;0.9999969955952008
88.060738;1.0073243758837724;-0.00012220692829707273;-0.00012140740819503131;0.6726668286792323;0.667952489705486;1.023608133736156;0.999947853931227;10.001153344112257;-0.6248099858525409;0.68362894926289;0.6836604836234554;3.347092864657254e-08;-0.6679130502416702;0.6679831784923997;0.9999993226320533
88.070738;1.0073217917009996;-0.00012220677126919882;-0.00012140818192448287;0.6726661750805062;0.6679530765760986;1.0236077259795504;0.9999483531068812;10.001147269324832;-0.6248099859586539;0.6836287226981909;0.6836604815352896;3.302036905002021e-08;-0.6679130499963658;0.6679839884346368;1.0000016376822622
88.080738;1.0073191918389266;-0.00012220661990782606;-0.00012140893645313701;0.6726656225064817;0.6679536403149978;1.0236072660977036;0.999948865621053;10.00114056137249;-0.6248099860949192;0.6836284712441336;0.6836604857281721;3.255788183315178e-08;-0.6679130497215383;0.6679847824508492;1.0000039395202516
88.090738;1.0073165812712195;-0.00012220647516807064;-0.00012140966981839105;0.6726651678920463;0.6679541767118164;1.0236067491251681;0.9999493930179677;10.00113325497965;-0.6248099862622526;0.6836281964601827;0.6836604908632158;3.208436322309371e-08;-0.6679130494182902;0.6679855600126592;1.0000062282354696
88.100738;1.0073139656482488;-0.00012220633834146617;-0.000121410379828744;0.6726648076429699;0.667954681451602;1.0236061695726635;0.9999499353708176;10.001125382599692;-0.6248099864617698;0.6836279003358267;0.6836604922314609;3.1600683220631305e-08;-0.6679130490875308;0.6679863216818667;1.0000085037155324
88.110738;1.0073113503886237;-0.00012220621088154682;-0.00012141106425960303;0.672664537930246;0.6679551498982053;1.0236055218727986;0.9999504920275738;10.001116971906894;-0.6248099866948107;0.68362758495788;0.6836604864824902;3.1107998321204174e-08;-0.6679130487300112;0.6679870679241552;1.000010764637936
88.120738;1.0073087401032714;-0.000122206094273097;-0.0001214117208747989;0.6726643547485247;0.6679555770746003;1.0236048009036398;0.9999510623920502;10.001108044780736;-0.6248099869626421;0.6836272520703284;0.6836604713650323;3.060758050949561e-08;-0.6679130483464039;0.6679877979428323;1.0000130089140455
88.130738;1.007306138560346;-0.00012220599002197888;-0.0001214123472577409;0.6726642538585312;0.6679559577095086;1.0236040026210742;0.9999516459041831;10.001098618854403;-0.6248099872660822;0.6836269028852664;0.6836604448586414;3.010050655815414e-08;-0.6679130479369852;0.6679885094603659;1.0000152347612032
88.140738;1.0073035482655035;-0.0001222058996789542;-0.00012141294094448105;0.6726642310706795;0.6679562865481079;1.0236031250338324;0.9999522414115195;10.001088709280719;-0.6248099876052975;0.6836265382627268;0.6836604049217998;2.9587806295205234e-08;-0.6679130475013518;0.6679891992828605;1.0000174411866507
88.150738;1.0073009702722633;-0.00012220582492807018;-0.00012141349979988503;0.6726642827978434;0.6679565587900604;1.0236021687218166;0.999952846676243;10.0010783256025;-0.6248099879797134;0.6836261590902655;0.6836603497950339;2.9070929411986466e-08;-0.667913047038617;0.6679898638927713;1.0000196278383453
88.160738;1.0072984049610343;-0.000122205767635486;-0.00012141402201182436;0.6726644063692537;0.6679567703177895;1.023601136212305;0.9999534586494012;10.001067474226458;-0.6248099883880833;0.6836257666854976;0.6836602781275416;2.855203626933983e-08;-0.667913046547694;0.6679904994363516;1.0000217948538934
88.170738;1.0072958523450728;-0.00012220572974839356;-0.00012141450573263836;0.6726645998724907;0.6679569179650662;1.0236000307427313;0.9999540745018861;10.001056172950195;-0.6248099888287849;0.6836253630686848;0.6836601888295614;2.803376425838649e-08;-0.6679130460273545;0.667991101724675;1.0000239428765738
88.180738;1.007293311316043;-0.0001222057131384815;-0.0001214149489361526;0.6726648617070599;0.6679569995370642;1.023598855524146;0.9999546924634234;10.001044458318987;-0.6248099893001136;0.6836249507651666;0.6836600808685336;2.751862445173992e-08;-0.6679130454763056;0.667991667148071;1.0000260734496633
88.190738;1.0072907793750268;-0.0001222057194399979;-0.00012141534960002688;0.672665190236599;0.6679570132670807;1.0235976137136371;0.9999553114536747;10.001032373253723;-0.6248099898003094;0.6836245320717476;0.6836599534401987;2.700856863631413e-08;-0.6679130448933626;0.667992193407424;1.000028189677597
88.200738;1.0072882530323404;-0.0001222057499882615;-0.00012141570587584432;0.6726655837118151;0.6679569577702756;1.0235963085651048;0.9999559301015867;10.001019952504766;-0.624809990327388;0.6836241084288065;0.6836598064705935;2.650507338684846e-08;-0.6679130442775474;0.6679926790182704;1.000030296083759
88.210738;1.0072857280549357;-0.00012220580596248123;-0.00012141601596273331;0.6726660404246516;0.6679568327665019;1.023594943505723;0.9999565463521878;10.001007224958864;-0.6248099908790717;0.6836236806301051;0.6836596406604971;2.6009600435483723e-08;-0.667913043628143;0.6679931228317921;1.0000323974676057
88.220738;1.007283200163741;-0.0001222058884932035;-0.00012141627786239149;0.6726665587435302;0.6679566392110445;1.0235935221639674;0.9999571577175396;10.000994222914136;-0.6248099914528421;0.6836232496602387;0.6836594567820414;2.552385273826391e-08;-0.6679130429447654;0.6679935245634143;1.000034498265012
88.230738;1.0072806662624472;-0.00012220599852651398;-0.00012141648956393073;0.672667136725039;0.6679563787335844;1.023592048292357;0.9999577617901311;10.000980979160097;-0.6248099920459961;0.6836228171336423;0.6836592550740391;2.504954225357323e-08;-0.6679130422273727;0.6679938854982542;1.0000366032055603
88.240738;1.0072781246670033;-0.00012220613657416124;-0.0001214166497028487;0.6726677718809035;0.6679560533679975;1.0235905252558337;0.9999583568862459;10.000967518527345;-0.6248099926558441;0.6836223849629061;0.6836590356505573;2.4588065123757164e-08;-0.6679130414763406;0.6679942084660739;1.0000387178510557
88.250738;1.0072755741113384;-0.00012220630262422996;-0.00012141675795497551;0.6726684615166614;0.6679556653667574;1.023588955238794;0.9999589425139352;10.000953859119194;-0.624809993280011;0.6836219549651856;0.6836587992785833;2.4140398836921327e-08;-0.6679130406927773;0.6679944972663007;1.00004084797638
88.260738;1.0072730132994678;-0.00012220649635351005;-0.00012141681471824757;0.6726692030493321;0.6679552168428035;1.0235873389344858;0.9999595191852674;10.000940017497713;-0.6248099939164259;0.6836215285831965;0.6836585473871529;2.370714656858256e-08;-0.6679130398787827;0.6679947560904208;1.000042998745941
88.270738;1.0072704414813363;-0.00012220671735452472;-0.00012141682063862233;0.6726699940328851;0.6679547097115422;1.0235856759271502;0.9999600879481166;10.000926009888184;-0.6248099945628918;0.6836211062705;0.6836582815032719;2.3288616859371935e-08;-0.6679130390371715;0.6679949890088368;1.0000451742883265
88.280738;1.0072678587748625;-0.00012220696503180967;-0.0001214167765157059;0.6726708323901849;0.6679541456821697;1.0235839653724172;0.9999606507888446;10.000911851310587;-0.6248099952167865;0.6836206871577606;0.6836580026043074;2.2884898616294075e-08;-0.6679130381707737;0.6679951993740815;1.0000473774197831
88.290738;1.0072652660685466;-0.00012220723845201236;-0.00012141668332656751;0.6726717168115977;0.667953525951815;1.0235822068166556;0.9999612114665263;10.000897551571507;-0.6248099958753568;0.6836202697768693;0.68365771060595;2.2495934771757133e-08;-0.667913037281931;0.6679953893970867;1.0000496095928915
88.300738;1.0072626650093806;-0.00012220753659819865;-0.0001214165422000173;0.6726726464750399;0.6679528509646544;1.023580401156317;0.9999617747422905;10.000883113611405;-0.6248099965362341;0.6836198529137226;0.6836574044524233;2.212158255612422e-08;-0.6679130363724902;0.6679955603362006;1.0000518708765098
88.310738;1.0072600575506345;-0.00012220785873403515;-0.0001214163544770045;0.6726736200971534;0.6679521203672789;1.0235785512197928;0.9999623440258791;10.000868541426891;-0.6248099971975958;0.6836194353851288;0.6836570826112258;2.1761582011846304e-08;-0.6679130354440852;0.6679957129839507;1.0000541598325292
88.320738;1.0072574450867822;-0.00012220820440040622;-0.00012141612174034527;0.6726746354358853;0.6679513331280135;1.0235766614326693;0.9999629203123337;10.000853846449912;-0.6248099978579977;0.6836190154190717;0.6836567433933707;2.1415470671643527e-08;-0.6679130344984366;0.6679958478914917;1.000056473500403
88.330738;1.0072548283112372;-0.00012220857320010712;-0.00012141584574413887;0.6726756894609982;0.6679504878414908;1.0235747369464985;0.9999635038266935;10.000839042275972;-0.6248099985162645;0.6836185908892453;0.6836563852705659;2.10825846753223e-08;-0.6679130335374822;0.6679959655990995;1.000058807357412
88.340738;1.00725220789372;-0.0001222089646839683;-0.00012141552828992739;0.6726767785735759;0.6679495832675914;1.0235727832231267;0.9999640959773042;10.000824138133936;-0.6248099991714208;0.6836181600660916;0.6836560072015552;2.0762154351617383e-08;-0.6679130325632063;0.6679960669830742;1.0000611553586836
88.350738;1.0072495850518914;-0.00012220937837291194;-0.00012141517108372523;0.6726778987381327;0.6679486190980534;1.0235708061129989;0.999964699391091;10.000809137252377;-0.6248099998224259;0.6836177218403895;0.6836556086899461;2.045347639905464e-08;-0.6679130315773671;0.667996153243939;1.0000635103062139
88.360738;1.007246961683942;-0.00012220981376816624;-0.00012141477569049898;0.6726790453557008;0.6679475961488066;1.0235688114452857;0.9999653171314258;10.000794030976792;-0.6248100004678607;0.6836172754059835;0.6836551897215308;2.0156072209486946e-08;-0.6679130305814757;0.6679962254744882;1.0000658644635387
88.370738;1.0072443401102509;-0.00012221027022035077;-0.00012141434351287282;0.6726802130439608;0.6679465154648059;1.0235668044315602;0.9999659527622243;10.00077879299553;-0.624810001105792;0.6836168200723678;0.6836547505248542;1.9869640991333e-08;-0.6679130295770924;0.6679962841694199;1.000068210168517
88.380738;1.0072417226871289;-0.00012221074680410416;-0.00012141387573434521;0.6726813958284922;0.6679453775556615;1.0235647899618794;0.9999666106736269;10.000763384984939;-0.6248100017337949;0.683616355375041;0.683654291086506;1.9593870667876977e-08;-0.6679130285662146;0.6679963290898754;1.0000705398801137
88.390738;1.007239111958878;-0.0001222112423900237;-0.00012141337346885847;0.6726825873166375;0.6679441827260115;1.023562773434789;0.9999672956240712;10.000747768104079;-0.6248100023490994;0.6836158811114078;0.6836538109686839;1.9328354965694845e-08;-0.6679130275512648;0.6679963595042377;1.0000728454448393
88.400738;1.0072365113939479;-0.00012221175583008957;-0.0001214128380905928;0.6726837809191719;0.6679429317781195;1.0235607609994453;0.9999680120594404;10.000731912959566;-0.6248100029487986;0.6836153972363394;0.6836533096284518;1.9072721363165444e-08;-0.6679130265345486;0.667996374424521;1.00007511782179
88.410738;1.0072339258376088;-0.0001222122859961497;-0.0001214122713058888;0.6726849707122581;0.6679416264842882;1.0235587590920983;0.9999687637247486;10.00071580584716;-0.624810003530081;0.6836149040137313;0.6836527865320123;1.8826858777369488e-08;-0.667913025517875;0.6679963725961895;1.0000773481575032
88.420738;1.0072313610916814;-0.00012221283149510743;-0.00012141167488469989;0.6726861519767313;0.6679402697692302;1.023556774228633;0.9999695534897325;10.000699448307392;-0.6248100040905583;0.6836144023186852;0.6836522409594443;1.8591002837585302e-08;-0.6679130245026921;0.6679963522276154;1.0000795285412698
88.430738;1.0072288231528463;-0.0001222133903425328;-0.00012141105046072919;0.6726873208007764;0.6679388652776747;1.023554813130162;0.9999703838260507;10.000682851299546;-0.6248100046284822;0.6836138934973675;0.6836516723759106;1.8365556391497792e-08;-0.6679130234902435;0.6679963109920719;1.0000816516598403
88.440738;1.007226317618746;-0.00012221395999869943;-0.00012141039951801179;0.6726884736739877;0.6679374165787443;1.0235528824276388;0.9999712574731553;10.000666029936315;-0.624810005142563;0.6836133786775395;0.6836510811139819;1.81507559161698e-08;-0.6679130224815425;0.6679962463457951;1.000083711110558
88.450738;1.0072238490852128;-0.0001222145376437873;-0.00012140972338532727;0.6726896073335471;0.6679359270513273;1.0235509882264962;0.999972176965429;10.00064900469371;-0.6248100056316849;0.6836128579162158;0.6836504681432457;1.7946412414017935e-08;-0.6679130214774447;0.6679961552056132;1.0000857023371998
88.460738;1.007221420762787;-0.00012221512041711634;-0.00012140902327058869;0.6726907185700518;0.6679344004782772;1.0235491360549467;0.9999731433513567;10.000631806526558;-0.6248100060948689;0.6836123296534802;0.6836498341562984;1.7751895212261337e-08;-0.6679130204788396;0.6679960334572131;1.0000876225450144
88.470738;1.0072190344474603;-0.00012221570560457817;-0.00012140830033461766;0.6726918043512121;0.6679328410019336;1.0235473310022514;0.9999741556507695;10.000614475759397;-0.6248100065312976;0.6836117908192122;0.6836491791759747;1.7566309088450912e-08;-0.6679130194867798;0.6679958763444444;1.0000894697606648
88.480738;1.0072166905305155;-0.00012221629078781518;-0.00012140755564775674;0.6726928625120921;0.6679312522050825;1.0235455776247928;0.9999752115515532;10.000597052965274;-0.6248100069402985;0.6836112374629102;0.6836485028595917;1.7388735460101067e-08;-0.667913018502439;0.6679956792183043;1.0000912419510286
88.490738;1.0072143880672064;-0.00012221687388468323;-0.00012140679010826265;0.6726938923195128;0.6679296367340646;1.023543879412622;0.9999763087587377;10.000579568673231;-0.6248100073213542;0.6836106654159971;0.6836478047884661;1.72183696830847e-08;-0.6679130175269;0.6679954382296656;1.0000929361876594
88.500738;1.0072121251944504;-0.00012221745306790225;-0.000121406004515364;0.6726948943065241;0.667927997061616;1.0235422381964394;0.9999774461278181;10.000562037764789;-0.6248100076741311;0.6836100708550719;0.6836470843910043;1.7054352948595988e-08;-0.6679130165611158;0.6679951508251659;1.0000945483727648
88.510738;1.0072099000228953;-0.00012221802669396927;-0.00012140519970787884;0.6726958700161948;0.6679263363822153;1.0235406540654368;0.9999786237456633;10.000544462616618;-0.6248100079985944;0.6836094507013353;0.6836463411154592;1.6895564571364216e-08;-0.6679130156061267;0.6679948155705719;1.0000960745031953
88.520738;1.007207711237658;-0.00012221859344352268;-0.0001214043766356894;0.6726968220177092;0.6679246588285449;1.0235391256369204;0.9999798420659722;10.00052684388373;-0.6248100082950442;0.6836088027748015;0.6836455751343825;1.6740783398484166e-08;-0.6679130146630954;0.667994431529232;1.0000975121950053
88.530738;1.0072055577769286;-0.00012221915264853047;-0.00012140353638329428;0.6726977535047104;0.6679229692892603;1.023537649964831;0.9999811011729154;10.000509191224095;-0.6248100085639997;0.6836081258696234;0.6836447875696896;1.6588874550623257e-08;-0.6679130137332127;0.6679939976705142;1.000098860230013
88.540738;1.0072034383299282;-0.0001222197043688302;-0.00012140268012183437;0.6726986674457882;0.6679212730372013;1.023536222324808;0.9999824007121799;10.000491525145453;-0.6248100088061764;0.6836074193807733;0.6836439800156445;1.6438714357775726e-08;-0.6679130128177535;0.6679935126457557;1.0001001169304
88.550738;1.0072013510944642;-0.00012222024899109283;-0.00012140180902208268;0.6726995658309528;0.6679195751662719;1.023534836744089;0.9999837400675069;10.000473867865878;-0.6248100090224711;0.6836066825516007;0.6836431543816874;1.6289208312093622e-08;-0.6679130119180829;0.6679929750765661;1.0001012797502682
88.560738;1.0071992938867493;-0.00012222078682253834;-0.0001214009242709236;0.6727004493386124;0.6679178804539257;1.023533486811118;0.9999851182271478;10.000456232817454;-0.6248100092137809;0.6836059143601951;0.6836423132670955;1.613942602461724e-08;-0.6679130110355096;0.6679923837947247;1.0001023460595853
88.570738;1.0071972651884398;-0.0001222213181019146;-0.00012140002709206252;0.6727013176234439;0.6679161938281686;1.0235321661762358;0.9999865334420693;10.000438622307252;-0.6248100093808375;0.6836051140808354;0.6836414601327752;1.5988640915591777e-08;-0.6679130101712055;0.667991737850824;1.0001033134249826
88.580738;1.0071952651223017;-0.00012222184321252673;-0.00012139911861244789;0.6727021697084827;0.6679145204787144;1.0235308691849807;0.9999879832502525;10.000421031152058;-0.6248100095242226;0.6836042817046396;0.6836405988640014;1.583634724871871e-08;-0.6679130093262314;0.6679910368312567;1.0001041789820084
88.590738;1.0071932946737292;-0.00012222236278157058;-0.00012139819979802637;0.672703003831691;0.6679128651947398;1.0235295913145073;0.9999894648413542;10.000403452743889;-0.6248100096444865;0.6836034178174476;0.6836397332224512;1.5682310300878098e-08;-0.6679130085014285;0.6679902813778369;1.0001049391836163
88.600738;1.0071913544583684;-0.00012222287768948818;-0.00012139727167966945;0.6727038172239442;0.6679112317613065;1.0235283289961616;0.9999909752977046;10.000385887995634;-0.6248100097421969;0.6836025231258566;0.6836388666981132;1.552652356989282e-08;-0.6679130076971047;0.6679894732223778;1.0001055906075638
88.610738;1.0071894451920151;-0.00012222338900880694;-0.00012139633561729866;0.6727046064095461;0.6679096229779856;1.0235270792621283;0.9999925114419198;10.00036835101389;-0.6248100098179323;0.6836015982399553;0.6836380024033786;1.5368972395147078e-08;-0.6679130069128092;0.6679886146365761;1.0001061304649492
88.620738;1.0071875688491057;-0.0001222238977760068;-0.00012139539320554034;0.6727053676902087;0.6679080411175733;1.0235258394043265;0.9999940693845827;10.000350864857786;-0.6248100098722761;0.6836006438356925;0.6836371429267977;1.5209469072234693e-08;-0.6679130061474374;0.667987707958098;1.0001065559959363
88.630738;1.007185728678099;-0.00012222440474119134;-0.00012139444606820674;0.6727060975100972;0.667906488592645;1.023524607018812;0.999995644449226;10.000333458203027;-0.6248100099057331;0.6835996607169609;0.6836362907376117;1.5047663671867283e-08;-0.6679130053995598;0.6679867555835786;1.0001068641391
88.640738;1.0071839285785364;-0.00012222491037914196;-0.00012139349595986921;0.6727067929745301;0.6679049682464118;1.0235233806143555;0.9999972315851797;10.000316172003034;-0.6248100099187006;0.683598649931477;0.683635448744409;1.4882903139799255e-08;-0.6679130046676409;0.6679857600730851;1.0001070522145215
88.650738;1.007182172699663;-0.00012222541514903616;-0.00012139254480197428;0.6727074523109213;0.6679034827772864;1.0235221602402131;0.9999988253975193;10.000299062461941;-0.6248100099115399;0.6835976131713669;0.6836346203160111;1.4714120320565385e-08;-0.6679130039500758;0.6679847242471874;1.000107118547783
88.660738;1.007180465116753;-0.0001222259196025518;-0.00012139159437272884;0.6727080745395129;0.6679020339302851;1.0235209478363612;1.000000419642424;10.000282193209802;-0.6248100098845422;0.6835965527392873;0.6836338091779316;1.4540067325222216e-08;-0.66791300324533;0.6679836513824796;1.0001070622444754
88.670738;1.0071788098669312;-0.0001222264240878536;-0.00012139064597078302;0.6727086588064257;0.6679006223567789;1.0235197468961084;1.0000020070373525;10.000265628019317;-0.6248100098378633;0.6835954710139518;0.6836330192895059;1.4359566128720061e-08;-0.6679130025521165;0.6679825451254482;1.0001068826060329
88.680738;1.0071772114599977;-0.00012222692840729873;-0.00012138970031887376;0.6727092043434696;0.6678992482207934;1.0235185614228477;1.0000035796955413;10.000249428743418;-0.6248100097715472;0.6835943703007323;0.6836322544539531;1.4171537644423575e-08;-0.6679130018693815;0.6679814092614691;1.0001065790091046
