time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.690738;1.0071756749311935;-0.00012222743184219656;-0.00012138875782250361;0.6727097108194486;0.6678979117695143;1.0235173953121697;1.0000051297168198;10.000233654739683;-0.6248100096855556;0.6835932532326223;0.6836315180442284;1.3975015177375887e-08;-0.667913001196285;0.6679802478800855;1.0001061512240994
88.700738;1.0071742052546857;-0.00012222793345948983;-0.00012138781895033152;0.6727101787105881;0.6678966130954372;1.023516252498325;1.0000066497627909;10.000218363625349;-0.6248100095797687;0.6835921231865529;0.6836308129017729;1.376932184013425e-08;-0.6679130005321862;0.6679790654428949;1.000105599668518
88.710738;1.0071728068173125;-0.0001222284324130607;-0.00012138688436152893;0.6727106094607835;0.6678953516475972;1.0235151369596613;1.0000081334435733;10.00020361351276;-0.6248100094538933;0.683590984138875;0.6836301411600506;1.3554221942152788e-08;-0.6679129998765074;0.6679778661256445;1.0001049252922392
88.720738;1.0071714828677025;-0.00012222892813302426;-0.00012138595485816433;0.6727110050348317;0.6678941263774331;1.0235140524563082;1.0000095752524816;10.000189463317795;-0.6248100093073057;0.6835898401365051;0.6836295042968276;1.332974470944132e-08;-0.6679129992287076;0.667976652994112;1.0001041291850907
88.730738;1.0071702352090186;-0.00012222942051670732;-0.00012138503136266314;0.6727113672062546;0.667892936118925;1.0235130026012338;1.0000109702367725;10.000175967767538;-0.6248100091390522;0.6835886951773134;0.6836289035065678;1.3095922047756796e-08;-0.667912998588464;0.667975428048618;1.0001032125353144
88.740738;1.0071690649764624;-0.00012222991004667743;-0.00012138411492251176;0.6727116970927645;0.6678917797843785;1.0235119909955854;1.0000123135288004;10.000163167924175;-0.6248100089479625;0.6835875535035251;0.6836283396752602;1.2852853688263732e-08;-0.6679129979558015;0.6679741931217791;1.0001021768606126
88.750738;1.0071679733612748;-0.0001222303975587855;-0.00012138320667875756;0.6727119951402181;0.6678906565299453;1.0235110209735248;1.0000136000449866;10.000151084206394;-0.6248100087327374;0.6835864198175047;0.6836278127076675;1.26008967563152e-08;-0.6679129973310369;0.6679729505209578;1.0001010237346362
88.760738;1.0071669606706943;-0.00012223088388292844;-0.0001213823078363626;0.6727122614894722;0.6678895656849655;1.0235100954972183;1.0000148247063883;10.000139716639579;-0.6248100084921346;0.6835852991325654;0.6836273211269863;1.2340643063399466e-08;-0.66791299671456;0.6679717029765809;1.0000997544393853
88.770738;1.007166024947657;-0.00012223136971794416;-0.00012138141975633246;0.6727124960943752;0.667888506480993;1.0235092176165428;1.0000159827507555;10.000129050557325;-0.6248100082252998;0.6835841964676412;0.6836268623679723;1.2072796565200108e-08;-0.6679129961065582;0.6679704532138883;1.0000983702157955
88.780738;1.0071651622992945;-0.00012223185558835425;-0.00012138054403967207;0.6727126985711276;0.6678874780005671;1.023508391030661;1.0000170698438595;10.000119067193399;-0.6248100079320185;0.683583117030113;0.68362643296234;1.1798108364052061e-08;-0.6679129955069303;0.6679692033267165;1.0000968721898211
88.790738;1.0071643682912232;-0.00012223234186817887;-0.00012137968247503497;0.6727128684383546;0.667886479264412;1.023507620038206;1.000018082421228;10.000109758004132;-0.6248100076126926;0.6835820665169235;0.6836260283464872;1.1517292708535472e-08;-0.667912994915467;0.6679679546184882;1.000095260477976
88.800738;1.0071636381451907;-0.00012223282900393725;-0.00012137883703914853;0.6727130055098008;0.667885509223167;1.0235069086385535;1.000019018411351;10.000101136461113;-0.624810007268111;0.6835810507504291;0.6836256429982078;1.1230946274378282e-08;-0.6679129943321095;0.6679667082647327;1.0000935339962258
88.810738;1.007162966272396;-0.00012223331758540325;-0.0001213780099594293;0.6727131101645536;0.6678845667815723;1.0235062598435727;1.0000198779700877;10.00009324105039;-0.6248100068992297;0.683580075056853;0.6836252710521311;1.093966869902764e-08;-0.6679129937569604;0.6679654657630879;1.000091691772772
88.820738;1.0071623471675255;-0.00012223380808834265;-0.00012137720358066597;0.6727131838830833;0.6678836509504424;1.0235056761268213;1.0000206638512552;10.000086127628835;-0.6248100065070759;0.6835791438648965;0.6836249067323035;1.0644299914476029e-08;-0.6679129931899441;0.6679642286538641;1.0000897343954513
88.830738;1.0071617767101821;-0.00012223430070538535;-0.00012137642012760084;0.6727132295872132;0.6678827611638948;1.023505159978925;1.0000213809707221;10.000079855469348;-0.6248100060927212;0.6835782604455758;0.6836245442801403;1.0345906155482741e-08;-0.6679129926305437;0.6679629982503938;1.000087664336191
88.840738;1.0071612520395272;-0.00012223479545063842;-0.0001213756615888298;0.6727132512345704;0.6678818976845466;1.0235047139224198;1.0000220349027356;10.000074477502013;-0.6248100056572745;0.6835774270565731;0.6836241780532969;1.0045531272568685e-08;-0.6679129920778881;0.6679617756378683;1.000085485357996
88.850738;1.0071607709395647;-0.00012223529226480784;-0.00012137492952209122;0.6727132531575862;0.6678810614889698;1.023504340694986;1.000022630231333;10.000070039018865;-0.6248100052019486;0.6835766455665543;0.6836238034024773;9.744058471947698e-09;-0.6679129915310114;0.6679605618357433;1.0000832018035413
88.860738;1.0071603322382268;-0.00012223579090689835;-0.00012137422480875644;0.6727132393912226;0.6678802534373564;1.0235040432151412;1.0000231701794975;10.000066576072385;-0.6248100047281568;0.6835759179355646;0.6836234174641339;9.442176193755868e-09;-0.6679129909892104;0.6679593580302355;1.0000808182923269
88.870738;1.0071599362498411;-0.00012223629078438758;-0.0001213735477090214;0.6727132130431831;0.6678794735141452;1.0235038238914018;1.0000236574718215;10.000064110873714;-0.624810004237562;0.6835752461109653;0.6836230189314261;9.140344232589624e-09;-0.6679129904523916;0.667958165447957;1.000078339792437
88.880738;1.0071595841504704;-0.00012223679101031916;-0.00012137289806320746;0.6727131762658874;0.6678787204418896;1.023503684037416;1.0000240952932113;10.000062651843686;-0.6248100037320734;0.6835746315079412;0.683622607437954;8.838936772309074e-09;-0.6679129899212065;0.6679569851289326;1.000075771715954
88.890738;1.0071592771954707;-0.00012223729055272373;-0.00012137227540209665;0.6727131310265211;0.6678779914051188;1.0235036234801091;1.0000244876022966;10.000062196148482;-0.6248100032137919;0.6835740749089622;0.6836221834836329;8.538523713231756e-09;-0.6679129893970104;0.6679558181183807;1.0000731201021942
88.900738;1.0071590163289672;-0.00012223778824724772;-0.0001213716791110294;0.6727130799254176;0.6678772823807889;1.0235036403052427;1.0000248389353152;10.000062728316173;-0.6248100026850353;0.6835735771967403;0.6836217486858025;8.240054300359121e-09;-0.6679129888816637;0.6679546656459072;1.000070391588265
88.910738;1.0071588018362505;-0.0001222382828886923;-0.00012137110863642356;0.6727130262812043;0.6678765894416882;1.0235037313524198;1.0000251541733367;10.000064218946282;-0.6248100021484287;0.6835731397135448;0.683621305533677;7.944936956167584e-09;-0.6679129883772307;0.667953528787111;1.0000675924154738
88.920738;1.0071586332557172;-0.0001222387734959084;-0.0001213705635858958;0.6727129737339217;0.6678759101618613;1.0235038931748925;1.0000254381794615;10.000066624141494;-0.62481000160673;0.6835727635792072;0.683620856565555;7.655017131130342e-09;-0.6679129878857898;0.6679524078517708;1.0000647275752887
88.930738;1.007158509766593;-0.000122239259462635;-0.00012137004377713296;0.6727129258778947;0.667875244198118;1.0235041226231816;1.0000256955549773;10.000069882580595;-0.6248100010625051;0.683572449176967;0.6836204036763252;7.372402118317079e-09;-0.66791298740931;0.6679513021594716;1.0000618014091553
88.940738;1.0071584304309373;-0.00012223974046979773;-0.00012136954927537304;0.6727128858698962;0.6678745929760619;1.0235044171194454;1.0000259309825732;10.000073918353388;-0.6248100005180754;0.6835721963991594;0.6836199480175937;7.09919455220033e-09;-0.6679129869494632;0.6679502105694155;1.0000588183984938
88.950738;1.0071583937296984;-0.00012224021633744654;-0.0001213690803319156;0.672712856003872;0.6678739587203142;1.0235047746905346;1.0000261492631537;10.000078654664115;-0.6248099999756965;0.6835720048515226;0.6836194903819607;6.837181584035031e-09;-0.6679129865074444;0.6679491321488013;1.000055782926612
88.960738;1.0071583968776758;-0.0001222406869222831;-0.00012136863719118105;0.6727128374880463;0.6678733433729558;1.0235051934457013;1.0000263546310013;10.00008402906114;-0.6248099994376354;0.6835718738477141;0.6836190315451541;6.587575655211129e-09;-0.6679129860838159;0.6679480660506125;1.0000526988072007
88.970738;1.0071584355185512;-0.00012224115202747962;-0.0001213682199258283;0.672712830653742;0.6678727483546144;1.0235056712133366;1.000026550404861;10.000090000094987;-0.624809998905934;0.6835718027291011;0.6836185721028465;6.350976880266516e-09;-0.6679129856784662;0.6679470110410033;1.0000495696679814
88.980738;1.007158504062333;-0.00012224161144788447;-0.00012136782854977178;0.6727128355470156;0.667872174986451;1.0235062057523094;1.0000267393272195;10.000096545194088;-0.6248099983820807;0.6835717911765097;0.6836181121139211;6.127528026483417e-09;-0.6679129852907305;0.6679459658612205;1.0000463999216687
88.990738;1.0071585967088919;-0.0001222420651810225;-0.00012136746333081213;0.6727128523263406;0.6678716243413775;1.0235067948264844;1.0000269239767148;10.000103655182953;-0.6248099978670955;0.6835718389751338;0.6836176511337061;5.917030247132381e-09;-0.6679129849195572;0.6679449300455442;1.0000431950704896
89.000738;1.0071587084638263;-0.00012224251355197587;-0.00012136712486361796;0.6727128810450218;0.6678710965939592;1.0235074362840657;1.0000271068455382;10.000111326801642;-0.6248099973619738;0.6835719455303306;0.6836171885353551;5.7188416607397654e-09;-0.6679129845637027;0.6679439039028398;1.0000399610312998
89.010738;1.0071588355651684;-0.00012224295722316095;-0.00012136681369536225;0.6727129212153018;0.6678705908703562;1.0235081285117846;1.0000272903764005;10.000119552676757;-0.6248099968678448;0.6835721094829097;0.6836167235730055;5.531684180623281e-09;-0.6679129842218895;0.6679428878881938;1.0000367036807087
89.020738;1.007158975574582;-0.0001222433972381817;-0.0001213665299123807;0.6727129717279926;0.6678701058008184;1.0235088705376312;1.0000274770407866;10.000128312991773;-0.6248099963857415;0.6835723285965336;0.6836162550608729;5.353783137572549e-09;-0.6679129838928698;0.6679418824196075;1.000033429227688
89.030738;1.0071591273846152;-0.00012224383501503256;-0.00012136627316294394;0.6727130311029199;0.6678696403132784;1.0235096609127279;1.0000276687013931;10.000137575426088;-0.6248099959165304;0.6835725999882837;0.6836157812767344;5.183418541618861e-09;-0.6679129835754831;0.6679408881055753;1.0000301441291581
89.040738;1.0071592910299076;-0.00012224427220136754;-0.00012136604293558714;0.6727130976437883;0.6678691943101989;1.023510495960707;1.0000278654751522;10.000147305290842;-0.624809995461142;0.6835729203645015;0.6836153003002153;5.019315315859276e-09;-0.6679129832687465;0.6679399059313773;1.0000268540375081
89.050738;1.0071594673608024;-0.00012224471049452964;-0.00012136583872935723;0.6727131694089593;0.6678687691201091;1.023511369244197;1.0000280654790275;10.00015747682046;-0.6248099950207392;0.6835732860949112;0.6836148100223562;4.860538325043795e-09;-0.667912982971857;0.6679389373438427;1.0000235632553796
89.060738;1.007159657653267;-0.0001222451514146735;-0.00012136566008172409;0.6727132441887193;0.6678683673926178;1.023512273085461;1.0000282655864476;10.00016807370679;-0.62480999459655;0.6835736934258061;0.6836143076933;4.706203958950837e-09;-0.667912982684056;0.6679379840682603;1.0000202752883742
89.070738;1.0071598632081915;-0.0001222455959658955;-0.00012136550647319798;0.6727133194253638;0.6678679924458768;1.0235132006851717;1.000028462156987;10.000179082220079;-0.6248099941895381;0.6835741386850837;0.6836137899965754;4.555294773282808e-09;-0.6679129824044884;0.6679370476481471;1.0000169937196615
89.080738;1.007160085226732;-0.00012224604444083356;-0.00012136537726746625;0.6727133922145061;0.6678676478777485;1.0235141465365734;1.0000286513353454;10.000190489176253;-0.624809993800357;0.6835746181193684;0.6836132538613878;4.4065662999689155e-09;-0.667912982132155;0.6679361291712553;1.0000137227108432
89.090738;1.0071603246576564;-0.00012224649657234914;-0.00012136527182605559;0.6727134597199353;0.6678673375030086;1.0235151053343683;1.0000288292372355;10.00020228539828;-0.624809993429591;0.6835751278284024;0.6836126970021904;4.258511808473004e-09;-0.6679129818660781;0.6679352292758162;1.0000104667126393
89.100738;1.0071605816190832;-0.0001222469517212221;-0.00012136518962206546;0.6727135196791603;0.6678670648248866;1.0235160716127318;1.000028992405715;10.000214466115423;-0.6248099930778925;0.6835756641586008;0.6836121177861169;4.1094634740322275e-09;-0.6679129816057029;0.6679343481623233;1.000007229859194
89.110738;1.0071608549542126;-0.00012224740883449235;-0.00012136513034619148;0.6727135704212731;0.667866832305142;1.0235170402586622;1.0000291383654756;10.000227026855558;-0.6248099927459241;0.6835762241212385;0.6836115147662564;3.957749369438712e-09;-0.6679129813511794;0.6679334857805033;1.0000040158391286
89.120738;1.007161142354907;-0.00012224786654118556;-0.00012136509407886765;0.6727136107412622;0.6678666414085254;1.0235180064316853;1.0000292655556489;10.000239962380444;-0.6248099924342662;0.6835768054126797;0.6836108861474977;3.801715099528699e-09;-0.6679129811031671;0.6679326422707863;1.0000008276672168
89.130738;1.0071614402338644;-0.00012224832364606412;-0.00012136508130797938;0.6727136403527225;0.6678664932381158;1.023518965216779;1.000029372257983;10.000253269752442;-0.6248099921433123;0.6835774061341291;0.6836102299330585;3.6397936508039528e-09;-0.667912980862279;0.6679318181930013;0.9999976672034403
89.140738;1.0071617428621609;-0.00012224877947958888;-0.00012136509272210267;0.6727136602811152;0.6678663887526513;1.0235199119441547;1.0000294551447875;10.000266947850436;-0.6248099918731749;0.6835780247167658;0.683609545077026;3.470816854327195e-09;-0.6679129806287378;0.6679310143561625;0.9999945357837642
89.150738;1.007162042367656;-0.00012224923371875808;-0.00012136512898838857;0.6727136722325948;0.667866328385128;1.0235208425568973;1.0000295087917277;10.000280994165802;-0.6248099916236607;0.683578660157728;0.683608832326855;3.2943041174411534e-09;-0.6679129804025113;0.6679302318168121;0.9999914351160245
89.160738;1.00716233018195;-0.00012224968603272786;-0.00012136519073518963;0.6727136777302387;0.6678663118266598;1.023521753709028;1.0000295268737736;10.00029540329144;-0.6248099913943362;0.6835793122942759;0.6836080937702101;3.1104873108106112e-09;-0.6679129801834931;0.6679294724732125;0.9999883666855763
89.170738;1.0071625979625025;-0.00012225013591795383;-0.0001213652787823896;0.6727136778674245;0.6678663384709581;1.0235226429917228;1.0000295040847473;10.000310164650012;-0.624809991184753;0.6835799817625446;0.6836073319806852;2.9201342279058115e-09;-0.6679129799714483;0.6679287396325765;0.9999853311689691
89.180738;1.0071628376729738;-0.00012225058284201423;-0.0001213653942400298;0.6727136731170901;0.6678664080824263;1.0235235092030674;1.0000294369637763;10.000325260602006;-0.6248099909946497;0.6835806692475925;0.683606549882423;2.7242942858441972e-09;-0.6679129797659166;0.6679280377601334;0.9999823290267953
89.190738;1.0071630420820752;-0.00012225102657006882;-0.00012136553822272061;0.6727136632691956;0.6678665207764042;1.0235243524998605;1.0000293233868671;10.000340662878381;-0.6248099908237598;0.6835813747151641;0.683605751294879;2.5240634544720965e-09;-0.667912979566199;0.6679273716062547;0.9999793610725789
89.200738;1.0071632050302695;-0.00012225146727286944;-0.0001213657115438285;0.6727136481545906;0.6678666762039457;1.0235251741867109;1.0000291621242325;10.000356328060828;-0.6248099906714711;0.6835820974322568;0.6836049413036454;2.32044766153589e-09;-0.6679129793713879;0.667926745364372;0.999976428434462
89.210738;1.0071633208004243;-0.0001222519053918812;-0.00012136591452390357;0.6727136283722138;0.6678668731466127;1.023525976082763;1.0000289528275041;10.000372204463295;-0.6248099905368818;0.6835828362872227;0.6836041259081859;2.11436825558043e-09;-0.6679129791804146;0.6679261621790469;0.9999735321577632
89.220738;1.0071633839117093;-0.00012225234163417727;-0.00012136614679331805;0.672713605201879;0.6678671100284083;1.023526760133396;1.0000286956063194;10.000388242653692;-0.624809990419127;0.6835835900862686;0.6836033112384072;1.9068571685492888e-09;-0.6679129789921668;0.6679256240813437;0.9999706730205351
89.230738;1.0071633900198365;-0.0001222527769302668;-0.00012136640737711849;0.6727135802089602;0.6678673852141086;1.02352752862067;1.0000283897992763;10.00040439711782;-0.6248099903175066;0.6835843578949786;0.6836025025079371;1.699289729800862e-09;-0.6679129788056795;0.6679251321735238;0.9999678518417179
89.240738;1.0071633366589747;-0.00012225321204570173;-0.0001213666949687671;0.672713554967215;0.6678676966980402;1.0235282844152036;1.0000280327999835;10.000420627163134;-0.6248099902313641;0.6835851391845411;0.6836017031648454;1.4932317492590945e-09;-0.6679129786201911;0.6679246867054581;0.9999650697472126
89.250738;1.0071632229447656;-0.00012225364723386496;-0.00012136700785579172;0.6727135310168746;0.6678680420566314;1.0235290309282543;1.0000276203215757;10.000436895214268;-0.6248099901599727;0.6835859337699471;0.683600915340696;1.2900206177930552e-09;-0.6679129784349764;0.6679242870434653;0.9999623284354494
89.260738;1.0071630490601065;-0.00012225408227806807;-0.0001213673436290202;0.6727135100454198;0.6678684188456022;1.0235297719543852;1.0000271478344633;10.000453159267908;-0.6248099901025198;0.6835867417094013;0.6836001410191437;1.0906985032919595e-09;-0.667912978249231;0.6679239317401319;0.9999596306409518
89.270738;1.0071628161091069;-0.00012225451666954382;-0.0001213676991231795;0.6727134938828715;0.6678688247948985;1.0235305114034208;1.000026611572129;10.000469371690599;-0.6248099900581486;0.6835875633609343;0.6835993823438328;8.961428758406637e-10;-0.6679129780621496;0.6679236187990089;0.9999569801103574
89.280738;1.007162525838648;-0.00012225494964478647;-0.00012136807063631382;0.6727134842323431;0.6678692577391675;1.0235312527126739;1.0000260085262727;10.000485484720354;-0.6248099900259934;0.6835883997008949;0.6835986412372731;7.069510736894903e-10;-0.6679129778730293;0.667923346127013;0.9999543806264394
89.290738;1.0071621803523345;-0.0001222553801936311;-0.0001213684542954692;0.6727134824019108;0.6678697157773323;1.0235319980732245;1.0000253365104415;10.000501451852884;-0.6248099900050709;0.6835892524420105;0.6835979192773167;5.23381197995592e-10;-0.6679129776814324;0.6679231117467433;0.9999518348322882
89.300738;1.0071617824969294;-0.0001222558071431253;-0.00012136884633943108;0.6727134892383739;0.6678701974181931;1.0235327480054617;1.0000245951299422;10.00051722534167;-0.6248099899941959;0.6835901236907203;0.6835972179693259;3.4547673603958e-10;-0.6679129774873532;0.6679229134031426;0.9999493444173511
89.310738;1.0071613366357715;-0.00012225622918371544;-0.0001213692431827056;0.6727135054042326;0.6678707012346612;1.0235335017270775;1.0000237863734835;10.000532754215449;-0.6248099899921545;0.6835910155952314;0.6835965390617148;1.7304065936781581e-10;-0.6679129772911662;0.6679227478372949;0.9999469114465964
89.320738;1.0071608489777455;-0.00012225664485450685;-0.00012136964138702124;0.6727135318374728;0.6678712254038923;1.0235342581979832;1.0000229136804741;10.000547982145118;-0.6248099899980184;0.6835919303123686;0.6835958845868446;5.674032074255081e-12;-0.6679129770935464;0.6679226101531344;0.9999445383297866
89.330738;1.007160327307152;-0.00012225705256883705;-0.00012137003765797373;0.6727135702835888;0.6678717674452185;1.0235350170103983;1.0000219805500605;10.000562848312747;-0.6248099900113867;0.6835928702213538;0.6835952566208721;-1.5688165667171344e-10;-0.6679129768954585;0.6679224939629367;0.9999422262943374
89.340738;1.0071597803809398;-0.00012225745061707376;-0.0001213704288530202;0.6727136238463423;0.6678723240260066;1.0235357783683954;1.000020989964608;10.000577294541129;-0.6248099900323189;0.6835938378904011;0.6835946571238697;-3.14582710095616e-10;-0.6679129766981567;0.6679223926554266;0.9999399748093656
89.350738;1.0071592170016312;-0.00012225783720610196;-0.00012137081189443476;0.6727136969423821;0.6678728910679508;1.0235365424824407;1.000019944676966;10.000591272803138;-0.6248099900608868;0.6835948355374244;0.6835940880742829;-4.67232543881327e-10;-0.6679129765032903;0.6679223005990669;0.999937782267837
89.360738;1.0071586450128769;-0.00012225821065560432;-0.00012137118365961306;0.6727137943462402;0.6678734644057058;1.0235373091133104;1.0000188473853266;10.00060474857571;-0.6248099900969429;0.683595864439722;0.6835935515146684;-6.144844455837107e-10;-0.667912976312961;0.6679222130751777;0.9999356468628963
89.370738;1.0071580707392898;-0.00012225856961324539;-0.00012137154098516831;0.6727139202047543;0.6678740404622774;1.0235380772035576;1.0000177002487705;10.00061770065064;-0.6248099901405384;0.683596924540264;0.6835930492601175;-7.556684248024072e-10;-0.6679129761296071;0.6679221253329665;0.9999335672294072
89.380738;1.0071574986408989;-0.00012225891306256176;-0.00012137188071220675;0.6727140777839579;0.6678746159887329;1.0235388445326494;1.000016504470082;10.000630113985835;-0.624809990192377;0.6835980144110502;0.6835925828223552;-8.897344686892212e-10;-0.6679129759557852;0.6679220318402361;0.9999315424159949
89.390738;1.0071569312710908;-0.00012225924019773008;-0.00012137219983217325;0.6727142695162199;0.6678751872460762;1.0235396078871297;1.0000152604591652;10.000641969689564;-0.6248099902536636;0.6835991318769798;0.6835921537934575;-1.0154510343781945e-09;-0.6679129757938951;0.66792192632007;0.999929571865144
89.400738;1.00715637046322;-0.00012225955038199638;-0.00012137249573885192;0.6727144967999176;0.6678757501097144;1.0235403636758955;1.0000139685633886;10.000653243332577;-0.6248099903256188;0.6836002747448157;0.6835917638716001;-1.1316803641823181e-09;-0.6679129756460457;0.6679218023013446;0.9999276560551891
89.410738;1.0071558187961336;-0.00012225984312702297;-0.00012137276634450809;0.6727147596732962;0.6678763006508757;1.0235411085985346;1.000012629877894;10.00066391076863;-0.6248099904092308;0.6836014407777874;0.6835914142855244;-1.2373984441144867e-09;-0.6679129755141857;0.6679216536462041;0.9999257965363422
89.420738;1.0071552795366747;-0.00012226011790327353;-0.00012137301014144686;0.6727150567799662;0.6678768349337678;1.0235418401048901;1.0000112464750017;10.000673958684482;-0.6248099905053266;0.6836026274036874;0.6835911054038081;-1.3315740958089888e-09;-0.6679129754002099;0.6679214750544301;0.9999239949909491
89.430738;1.0071547557928358;-0.00012226037396623435;-0.00012137322643261855;0.6727153860396968;0.6678773488337717;1.0235425562252907;1.0000098215653146;10.00068339327838;-0.6248099906146835;0.6836038318676801;0.6835908368664307;-1.41325350891086e-09;-0.6679129753058527;0.6679212623763782;0.9999222525890288
89.440738;1.0071542504109268;-0.00012226061059123245;-0.00012137341545949582;0.6727157457806917;0.6678778384866965;1.0235432551760661;1.0000083598053402;10.000692235969254;-0.6248099907380088;0.6836050513488454;0.6835906079221299;-1.4818393649777659e-09;-0.6679129752325406;0.6679210123650432;0.9999205699898928
89.450738;1.0071537662340548;-0.00012226082756924716;-0.00012137357816022308;0.6727161352918323;0.6678783004536532;1.023543935593024;1.000006866447098;10.000700515219654;-0.624809990875898;0.6836062830154468;0.6835904173217381;-1.5373156650136551e-09;-0.6679129751812032;0.667920722356466;0.9999189476072468
89.460738;1.0071533058580122;-0.00012226102538192323;-0.00012137371590058185;0.6727165544949829;0.6678787314183857;1.0235445968947818;1.0000053454103741;10.00070826249095;-0.6248099910288802;0.6836075244485721;0.6835902626512937;-1.5802442056382089e-09;-0.6679129751520064;0.6679203903737716;0.999917385951663
89.470738;1.0071528714116338;-0.00012226120489206054;-0.00012137383041540177;0.672717003796884;0.6678791282862582;1.0235452390629027;1.0000037985738348;10.000715504132593;-0.6248099911974269;0.6836087738359325;0.6835901400882214;-1.6115543521365139e-09;-0.6679129751443352;0.6679200153851114;0.9999158856474253
89.480738;1.0071524646495984;-0.00012226136691652375;-0.00012137392366727791;0.6727174844627513;0.6678794887689119;1.0235458625171188;1.000002226868934;10.00072225487772;-0.6248099913819465;0.6836100295895594;0.6835900448641309;-1.6322748467944999e-09;-0.6679129751571286;0.6679195974220581;0.9999144469824472
89.490738;1.0071520868339525;-0.00012226151209627877;-0.00012137399757041995;0.6727179984240665;0.6678798116808089;1.0235464685292515;1.0000006313340624;10.000728520001696;-0.6248099915829018;0.6836112899160997;0.683589971649807;-1.643399706405332e-09;-0.66791297518927;0.6679191374409594;0.999913069938113
89.500738;1.0071517387058797;-0.000122261641064469;-0.00012137405382282218;0.6727185473294696;0.6678800970477118;1.023547059404938;0.9999990135855394;10.00073429558604;-0.6248099918008165;0.6836125524581498;0.6835899148482746;-1.6459588083368358e-09;-0.667912975239743;0.6679186369386706;0.999911755065835
89.510738;1.007151420686816;-0.00012226175451638668;-0.00012137409386038547;0.6727191320624596;0.6678803463574741;1.0235476381251056;0.9999973761454314;10.000739568566134;-0.6248099920359823;0.6836138140972611;0.6835898691527343;-1.6410641604641873e-09;-0.6679129753074988;0.6679180977029655;0.9999105037232653
89.520738;1.007151132973423;-0.00012226185303515366;-0.00012137411891027398;0.672719753185778;0.6678805622082858;1.0235482081188436;0.9999957221266681;10.000744326313214;-0.6248099922882221;0.6836150715410578;0.6835898297818803;-1.6297335755741246e-09;-0.667912975391288;0.6679175221146192;0.9999093168325229
89.530738;1.0071508756180778;-0.00012226193694656553;-0.00012137413005657725;0.6727204112823434;0.6678807472853714;1.023548773236612;0.9999940547368149;10.000748567051593;-0.6248099925569601;0.6836163223917565;0.6835897920417807;-1.6125818331667875e-09;-0.6679129754897564;0.6679169136132013;0.9999081933470043
89.540738;1.007150648355601;-0.00012226200641880872;-0.00012137412814992925;0.6727211065823152;0.6678809039544971;1.0235493372321958;0.9999923775489508;10.000752305152385;-0.6248099928413451;0.6836175654952781;0.6835897509660693;-1.5896371477572044e-09;-0.6679129756018125;0.6679162765346853;0.9999071297776382
89.550738;1.0071504500071495;-0.0001222620616377979;-0.00012137411378609653;0.6727218385719252;0.6678810347294619;1.0235499030735222;0.9999906949710345;10.000755575509938;-0.6248099931403289;0.6836188005069299;0.6835897014024954;-1.560565896635455e-09;-0.667912975726925;0.6679156154321009;0.9999061209570627
89.560738;1.0071502780281225;-0.00012226210277490888;-0.00012137408753591292;0.6727226061518915;0.6678811426433966;1.023550472919038;0.9999890125489822;10.000758431600044;-0.6248099934528328;0.6836200273079468;0.6835896383208735;-1.5251536845001286e-09;-0.6679129758650999;0.6679149345073664;0.9999051613959993
89.570738;1.0071501286213032;-0.00012226212980429648;-0.00012137405015316566;0.6727234081754615;0.6678812312813753;1.0235510486010844;0.9999873372819541;10.000760932633096;-0.62480999377789;0.6836212454735906;0.6835895574407495;-1.4835897149410062e-09;-0.6679129760166863;0.6679142371333993;0.9999042462479755
89.580738;1.007149996977143;-0.00012226214246028518;-0.00012137400264095719;0.6727242438802791;0.6678813044576348;1.0235516320978855;0.9999856773659479;10.000763129427346;-0.6248099941145924;0.6836224544134105;0.6835894558686962;-1.4364947849954701e-09;-0.6679129761821143;0.6679135254085578;0.999903371282763
89.590738;1.0071498769306377;-0.00012226214043567398;-0.0001213739461991966;0.6727251128778123;0.6678813654166476;1.0235522256864054;0.9999840409125099;10.000765060868007;-0.6248099944618755;0.6836236543732345;0.6835893319615596;-1.3848187486410227e-09;-0.6679129763615842;0.66791280025918;0.9999025326878875
89.600738;1.0071497604817814;-0.00012226212363738314;-0.00012137388204969128;0.6727260148095723;0.6678814163073257;1.02355283188739;0.9999824342258865;10.000766763546471;-0.6248099948183491;0.6836248470923554;0.6835891845498192;-1.329623982123263e-09;-0.6679129765548812;0.6679120620810222;0.9999017275168487
89.610738;1.0071496383716425;-0.00012226209233940163;-0.00012137381130217153;0.6727269489660163;0.6678814584768185;1.0235534535542556;0.9999808611195228;10.000768286264377;-0.6248099951824216;0.6836260355076014;0.6835890125061258;-1.2718989226686706e-09;-0.6679129767615504;0.6679113112482691;0.9999009541639264
89.620738;1.0071495013646932;-0.000122262047039834;-0.00012137373487088854;0.6727279143094479;0.6678814932730177;1.0235540937082792;0.9999793240332833;10.000769695551455;-0.624809995552557;0.6836272231907032;0.6835888151823267;-1.212532199376496e-09;-0.667912976981267;0.6679105483243962;0.9999002121981151
89.630738;1.0071493409477077;-0.00012226198807890496;-0.00012137365348136298;0.6727289100898421;0.667881522718483;1.0235547546246893;0.9999778255765454;10.00077106782001;-0.6248099959274235;0.6836284138990524;0.6835885931499373;-1.1524265454330302e-09;-0.6679129772138567;0.6679097742547633;0.9998995016542345
89.640738;1.0071491494470488;-0.00012226191559651088;-0.00012137356791495979;0.6727299363473792;0.667881549227228;1.0235554368291895;0.9999763689261285;10.000772479162524;-0.6248099963060847;0.6836296112120953;0.6835883482083805;-1.0927115887783586e-09;-0.6679129774589458;0.6679089905012663;0.9998988224120909
89.650738;1.007148920153789;-0.00012226182981991415;-0.00012137347918715405;0.6727309936471494;0.6678815746062725;1.0235561389857586;0.9999749573452417;10.0007740013006;-0.6248099966881641;0.683630818737017;0.6835880824633341;-1.0348717380770916e-09;-0.6679129777156795;0.667908198845391;0.9998981743236948
89.660738;1.0071486477236955;-0.00012226173120726284;-0.00012137338842483202;0.6727320824765015;0.6678815996642028;1.0235568589765671;0.9999735937890987;10.000775698926885;-0.6248099970737405;0.6836320406384284;0.6835877973555854;-9.806855293003545e-10;-0.6679129779826285;0.6679074008473977;0.9998975576381014
89.670738;1.0071483286587621;-0.0001222616204912305;-0.00012137329676000679;0.672733203107762;0.6678816247077466;1.023557595228689;0.9999722806252006;10.000777625188835;-0.6248099974630963;0.6836332814228092;0.6835874933894485;-9.321004259734107e-10;-0.6679129782578634;0.6679065973309921;0.9998969725622194
89.680738;1.0071479612167227;-0.00012226149858781692;-0.00012137320542455056;0.6727343559886524;0.6678816501235777;1.0235583470421423;0.9999710195451305;10.000779819336996;-0.6248099978565047;0.6836345454325403;0.6835871704971506;-8.911438523869097e-10;-0.6679129785391833;0.6679057883180449;0.9998964181458018
89.690738;1.0071475449254919;-0.00012226136628863514;-0.00012137311571598805;0.67273554196959;0.6678816764736529;1.0235591143888847;0.9999698122973101;10.000782306533083;-0.6248099982542286;0.6836358367944793;0.6835868284691393;-8.599289849780878e-10;-0.667912978824219;0.6679049734108635;0.9998958920146265
89.700738;1.0071470800796043;-0.00012226122416967436;-0.00012137302856490223;0.6727367621855446;0.6678817040832673;1.0235598977041687;0.9999686613636637;10.000785097422895;-0.6248099986566857;0.6836371593081285;0.6835864670309992;-8.405329708486324e-10;-0.6679129791103314;0.6679041519527218;0.9998953916358121
89.710738;1.0071465667033346;-0.00012226107288575155;-0.00012137294406574991;0.6727380180511889;0.6678817325640314;1.0235606974319111;0.9999675691639403;10.000788185272489;-0.6248099990644311;0.6836385161613966;0.6835860859371367;-8.346065474506541e-10;-0.6679129793946651;0.6679033224400307;0.9998949161121455
89.720738;1.0071460039036781;-0.00012226091340683667;-0.00012137286147395458;0.6727393112232434;0.6678817606833922;1.0235615136460288;0.9999665368532787;10.000791540823505;-0.6248099994779776;0.6836399096413994;0.6835856852890803;-8.430973771722021e-10;-0.6679129796744042;0.6679024818240865;0.9998944668446074
89.730738;1.0071453912224535;-0.0001222607469703283;-0.00012137277970307924;0.6727406431955623;0.6678817866766725;1.0235623458141503;0.9999655644839788;10.00079511744799;-0.6248099998977591;0.6836413407788018;0.6835852654675818;-8.663190662641723e-10;-0.6679129799469691;0.6679016257123053;0.999894046781074
89.740738;1.0071447301890089;-0.0001222605749011273;-0.00012137269797040087;0.6727420148952563;0.6678818089516142;1.0235631928651652;0.9999646520273198;10.00079886764769;-0.6248100003240841;0.683642809490289;0.6835848267459337;-9.042286760457737e-10;-0.6679129802101772;0.6679007494762496;0.9998936597847833
89.750738;1.0071440237494795;-0.00012226039843080342;-0.000121372616028437;0.6727434266350428;0.6678818267784808;1.023564053831821;0.9999637998078404;10.000802749944642;-0.6248100007569286;0.6836443153844115;0.683584369320315;-9.567067353347256e-10;-0.66791298046249;0.6678998493422309;0.9998933106688714
89.760738;1.0071432751173597;-0.00012226021862956257;-0.00012137253387893173;0.6727448781601474;0.6678818403425791;1.0235649281985595;0.999963007885908;10.000806723243542;-0.6248100011959105;0.6836458583001902;0.6835838938494476;-1.0237326747530533e-09;-0.6679129807032589;0.6678989227523552;0.999893004775968
89.770738;1.0071424879355064;-0.00012226003640072617;-0.00012137245156554665;0.6727463686255296;0.6678818502743117;1.0235658154620522;0.9999622750122534;10.000810742522798;-0.624810001640562;0.683647438239387;0.6835834022387748;-1.105501107039914e-09;-0.6679129809326572;0.6678979682136161;0.9998927469031957
89.780738;1.00714166698527;-0.000122259852416619;-0.0001213723693094945;0.6727478966438853;0.667881857353754;1.023566715061204;0.9999615984728718;10.00081475833826;-0.6248100020904767;0.6836490550329497;0.6835828981613259;-1.2024363675134862e-09;-0.6679129811512624;0.6678969852415568;0.9998925406052103
89.790738;1.0071408180114743;-0.000122259667056584;-0.00012137228766455044;0.6727494602265565;0.6678818625043439;1.0235676269624785;0.9999609752558817;10.000818716625146;-0.6248100025450852;0.6836507075580219;0.6835823865199508;-1.315051467235506e-09;-0.6679129813598129;0.6678959745677362;0.9998923883476482
89.800738;1.007139946314341;-0.00012225948039816845;-0.00012137220744670401;0.6727510565809083;0.6678818669418322;1.0235685513549733;0.9999604030613966;10.00082255395062;-0.6248100030033842;0.6836523927359787;0.6835818722370824;-1.4437867843977404e-09;-0.6679129815592053;0.6678949382256479;0.9998922920905674
89.810738;1.007139055551332;-0.00012225929233815422;-0.00012137212949520509;0.6727526820681613;0.6678818724501764;1.0235694875967685;0.9999598802755676;10.000826189822453;-0.6248100034639092;0.683654105395256;0.6835813595874657;-1.5889156146388403e-09;-0.6679129817503471;0.6678938790525355;0.9998922539459512
89.820738;1.0071381481966797;-0.0001222591028073865;-0.00012137205452542855;0.6727543323380956;0.6678818812799393;1.0235704341136;0.9999594057785148;10.000829528954023;-0.6248100039248695;0.6836558390245945;0.6835808519752825;-1.7504915165924528e-09;-0.667912981934038;0.6678927998585513;0.9998922763654985
89.830738;1.0071372266944085;-0.0001222589118014971;-0.00012137198326730812;0.6727560026636052;0.667881895574913;1.0235713890717328;0.9999589786257554;10.000832474048176;-0.6248100043843223;0.6836575865107405;0.6835803515821749;-1.9283151651172517e-09;-0.6679129821110934;0.6678917030690208;0.9998923615308594
89.840738;1.0071362939041852;-0.00012225871918732643;-0.00012137191671762209;0.6727576884755181;0.6678819170741658;1.0235723510906074;0.9999585971951819;10.000834935834753;-0.6248100048403645;0.6836593407403289;0.6835798591030414;-2.121816080412915e-09;-0.6679129822824423;0.66789059084134;0.9998925109010189
89.850738;1.0071353527842004;-0.00012225852452048185;-0.00012137185613466422;0.6727593857861636;0.6678819471093621;1.023573319834063;0.9999582585774327;10.00083683611963;-0.6248100052912483;0.6836610951475762;0.6835793738190021;-2.329905100705488e-09;-0.6679129824490657;0.6678894652675016;0.9998927251927352
89.860738;1.0071344054896307;-0.0001222583269611709;-0.00012137180274553678;0.6727610914964881;0.6678819864069557;1.023574295802762;0.9999579587377716;10.000838110320396;-0.6248100057354622;0.6836628439128913;0.6835788941865041;-2.5510144497576886e-09;-0.6679129826119717;0.6678883286971302;0.9998930042541441
89.870738;1.0071334527192062;-0.00012225812528936654;-0.00012137175750830721;0.6727628037140675;0.6678820350242561;1.0235752793550592;0.99995769311957;10.000838711097122;-0.6248100061718954;0.6836645817558576;0.68357841881004;-2.7832992873856444e-09;-0.6679129827723893;0.6678871837957912;0.9998933473294904
89.880738;1.007132494186996;-0.00012225791817309243;-0.00012137172113843955;0.6727645216891108;0.6678820925873326;1.0235762698631303;0.9999574574386586;10.000838603832365;-0.6248100065999272;0.6836663038466823;0.6835779471545066;-3.0249002682253145e-09;-0.6679129829319708;0.6678860331215357;0.9998937536045729
89.890738;1.0071315291098222;-0.00012225770456645823;-0.00012137169428071957;0.6727662450352825;0.6678821584721325;1.0235772657443727;0.9999572484812225;10.000837754913148;-0.6248100070192715;0.6836680061314728;0.6835774796157629;-3.274195613635345e-09;-0.6679129830926005;0.667884878755453;0.9998942222800558
89.900738;1.0071305560478894;-0.0001222574838219339;-0.00012137167747797227;0.6727679727790716;0.6678822321063578;1.0235782655056571;0.9999570642987161;10.000836127490723;-0.6248100074297298;0.6836696853176353;0.6835770170055152;-3.5299600296062372e-09;-0.6679129832559534;0.6678837224008809;0.9998947525683649
89.910738;1.0071295730642833;-0.00012225725560683482;-0.00012137167086009609;0.672769702952737;0.6678823134594821;1.023579268624108;0.9999569035849839;10.000833685141654;-0.6248100078310921;0.6836713385485855;0.6835765599898779;-3.791435379883228e-09;-0.6679129834232936;0.667882565791024;0.999895343971752
89.920738;1.0071285778354255;-0.00012225701989027578;-0.00012137167407090071;0.6727714325684291;0.6678824033600523;1.023580274914354;0.9999567651562674;10.00083039663679;-0.6248100082232354;0.6836729636948464;0.683576109118889;-4.058164736354966e-09;-0.6679129835955742;0.66788141083758;0.9998959965739259
89.930738;1.0071275673987568;-0.0001222567768805515;-0.00012137168664601807;0.6727731577039836;0.6678825035404538;1.0235812830454696;0.9999566480690737;10.000826241953481;-0.6248100086062458;0.6836745596914301;0.6835756651900572;-4.329599960361479e-09;-0.6679129837735251;0.6678802594965587;0.9998967110348386
89.940738;1.0071265385441193;-0.00012225652687986827;-0.00012137170830883105;0.6727748738128949;0.6678826163127868;1.0235822899763078;0.9999565520030161;10.00082121387856;-0.6248100089803422;0.683676126294618;0.6835752292973085;-4.605007973795938e-09;-0.6679129839576124;0.6678791137765668;0.9998974878149727
89.950738;1.00712548811829;-0.00012225627018810063;-0.00012137173880731758;0.6727765761458124;0.6678827441450449;1.0235832916070413;0.999956477544882;10.000815313735512;-0.6248100093457546;0.6836776639788702;0.6835748025286589;-4.883779540548956e-09;-0.6679129841481325;0.667877975820671;0.9998983260591062
89.960738;1.0071244123410097;-0.00012225600698009478;-0.0001213717775280522;0.6727782602545862;0.6678828897560477;1.0235842837800566;0.9999564257614928;10.000808548482194;-0.6248100097029028;0.6836791739717712;0.6835743857587103;-5.165584125543444e-09;-0.6679129843454326;0.6678768477881581;0.9998992236925636
89.970738;1.0071233067277003;-0.0001222557370475774;-0.00012137182328656987;0.6727799223799855;0.6678830564336994;1.0235852630332907;0.9999563972796437;10.00080093085982;-0.6248100100525875;0.6836806580047371;0.6835739797010585;-5.4502625569678495e-09;-0.6679129845499177;0.6678757315199921;0.9999001787111783
89.980738;1.007122167088207;-0.00012225545975999046;-0.00012137187439158933;0.6727815591570624;0.6678832478217195;1.0235862267602318;0.9999563921754622;10.000792482540929;-0.6248100103957047;0.6836821181317068;0.6835735848743387;-5.7377024896310455e-09;-0.6679129847620429;0.6678746282450456;0.9999011895323743
89.990738;1.007120990007098;-0.0001222551745053794;-0.0001213719288425488;0.6727831670765968;0.6678834672138128;1.023587172945781;0.9999564106902528;10.000783237484363;-0.6248100107327946;0.6836835565419398;0.6835732013368122;-6.027572370952989e-09;-0.6679129849825982;0.667873538629557;0.9999022538721154
90.000738;1.007119772893503;-0.0001222548811247674;-0.00012137198455745866;0.672784742600659;0.6678837170435665;1.023588100055078;0.9999564537838392;10.000773239445687;-0.6248100110639577;0.683684975239896;0.6835728283648582;-6.3190371999371215e-09;-0.6679129852127894;0.6678724631824797;0.9999033679652634
90.010738;1.0071185145507353;-0.00012225457996009197;-0.00012137203950360167;0.6727862825692006;0.6678839990204049;1.023589007224109;0.9999565230114329;10.000762537314376;-0.6248100113890894;0.6836863760013837;0.6835724644940758;-6.610897909596274e-09;-0.6679129854538112;0.6678714028393312;0.9999045268205538
90.020738;1.0071172156941435;-0.00012225427160744723;-0.00012137209169843346;0.6727877842469093;0.6678843146165353;1.0235898941767978;0.9999566197446104;10.000751186451774;-0.6248100117079757;0.6836877604873989;0.6835721082094102;-6.901899400971627e-09;-0.6679129857064959;0.667870359494061;0.9999057249246316
90.030738;1.0071158787427894;-0.00012225395652396963;-0.00012137213934645315;0.6727892451492132;0.6678846653224827;1.023590760298138;0.9999567444226131;10.000739253804406;-0.6248100120200915;0.6836891301348142;0.6835717586662291;-7.190692041149064e-09;-0.6679129859714461;0.6678693360728063;0.9999069569782524
90.040738;1.0071145072924892;-0.00012225363475433916;-0.00012137218108839717;0.6727906627892815;0.6678850523427097;1.0235916039016113;0.999956896419231;10.000726817686585;-0.6248100123244616;0.6836904858532337;0.683571415922814;-7.475583382942493e-09;-0.6679129862493429;0.6678683360935194;0.9999082181060989
90.050738;1.0071131058954348;-0.00012225330595916296;-0.00012137221600596121;0.6727920344491619;0.6678854761613281;1.0235924232887488;0.9999570746822348;10.000713959030875;-0.624810012619799;0.6836918280330787;0.6835710808208734;-7.754430552686704e-09;-0.6679129865408243;0.6678673631595728;0.9999095039478226
90.060738;1.0071116799331628;-0.00012225296961876142;-0.00012137224356338615;0.6727933573807494;0.6678859368649992;1.0235932186270582;0.9999572789209482;10.000700751690399;-0.6248100129047197;0.6836931571384429;0.6835707545058881;-8.02469162911757e-09;-0.6679129868458902;0.6678664204539297;0.9999108114718686
90.070738;1.0071102350456211;-0.00012225262522721234;-0.00012137226372373743;0.6727946292694328;0.667886434847201;1.0235939921549437;0.9999575100928676;10.000687261402812;-0.624810013177791;0.6836944741722941;0.6835704379043149;-8.283508296987237e-09;-0.6679129871636539;0.6678655099956401;0.9999121394782237
90.080738;1.0071087765602345;-0.00012225227237047144;-0.00012137227691823231;0.6727958483728178;0.6678869707466466;1.023594746419151;0.999957769545243;10.000673549154834;-0.624810013437446;0.6836957805976261;0.6835701316203773;-8.527918878851375e-09;-0.6679129874927983;0.6678646319756011;0.9999134878992971
90.090738;1.0071073095930476;-0.00012225191062942745;-0.0001213722838824257;0.6727970135361147;0.6678875448479429;1.023595482759856;0.9999580580629835;10.00065966839448;-0.6248100136821109;0.6836970781436795;0.6835698359040876;-8.755276604397565e-09;-0.6679129878320983;0.6678637848051471;0.9999148569726451
90.100738;1.0071058396136492;-0.00012225153937502447;-0.00012137228559955628;0.6727981243130665;0.6678881569842625;1.0235962016861953;0.9999583759819586;10.000645662681952;-0.6248100139105354;0.6836983686287261;0.683569550646717;-8.963559899044898e-09;-0.6679129881805091;0.6678629656070473;0.9999162468403981
90.110738;1.0071043728437488;-0.0001222511577430071;-0.00012137228314446801;0.6727991808213408;0.6678888070498482;1.0235969040350645;0.9999587237743781;10.000631570755749;-0.6248100141218419;0.6836996537260175;0.6835692758303888;-9.15131148320341e-09;-0.6679129885369182;0.6678621704078416;0.999917657446868
90.120738;1.0071029159013154;-0.00012225076485412997;-0.00012137227746507859;0.672800183453588;0.6678894953703476;1.0235975911935113;0.9999591019849483;10.000617426441327;-0.6248100143153141;0.6837009347243906;0.6835690116969091;-9.31735915402352e-09;-0.6679129888998909;0.6678613943594087;0.9999190887599516
90.130738;1.007101474679276;-0.00012225035983152478;-0.00012137226938341978;0.6728011328454521;0.6678902224356127;1.0235982649412152;0.9999595107112009;10.000603250981587;-0.6248100144902321;0.683702212374477;0.6835687581029481;-9.460675532562996e-09;-0.6679129892676835;0.6678606324114003;0.9999205406717575
90.140738;1.0071000535282186;-0.0001222499415826427;-0.00012137225964357418;0.6728020298499228;0.6678909882035391;1.0235989282205729;0.9999599490109563;10.000589053757967;-0.6248100146457168;0.683703486924144;0.683568514166602;-9.580531577467787e-09;-0.6679129896385129;0.6678598798292024;0.9999220125893675
90.150738;1.0070986555927564;-0.00012224950888582072;-0.00012137224887124405;0.6728028751967842;0.6678917917454893;1.0235995856981155;0.9999604140268903;10.000574842692577;-0.6248100147807055;0.6837047580492778;0.6835682786023813;-9.67663456709882e-09;-0.667912990010738;0.6678591323159446;0.9999235032973974
90.160738;1.0070972836818852;-0.00012224906078680652;-0.00012137223771310318;0.6728036691160639;0.6678926317210748;1.023600242254375;0.9999609005964095;10.000560628296906;-0.6248100148941792;0.6837060245196149;0.6835680498304115;-9.748976997695866e-09;-0.667912990382773;0.6678583862074229;0.9999250111682482
90.170738;1.0070959410628404;-0.0001222485968292843;-0.00012137222705036495;0.6728044114121078;0.6678935070194595;1.023600900832038;0.9999614018501508;10.000546416474439;-0.6248100149854023;0.6837072839705183;0.6835678255970424;-9.79766622265402e-09;-0.6679129907530105;0.6678576386494671;0.9999265349614501
90.180738;1.0070946321786152;-0.0001222481169609669;-0.00012137221785067984;0.6728051019589315;0.6678944168844292;1.0236015622156183;0.9999619097771993;10.000532205241843;-0.6248100150540034;0.6837085329288365;0.6835676026613745;-9.823080373478294e-09;-0.6679129911198532;0.6678568874571257;0.999928074389493
90.190738;1.0070933624498009;-0.0001222476214266946;-0.00012137221094783066;0.6728057408639602;0.6678953606945062;1.023602226577072;0.9999624158197332;10.0005179935788;-0.6248100150998538;0.6837097669215736;0.6835673769273539;-9.826185711751746e-09;-0.667912991481732;0.6678561309839479;0.9999296293667482
90.200738;1.0070921367100771;-0.00012224711084968522;-0.00012137220716178952;0.6728063279962695;0.66789633772181;1.0236028946985394;0.9999629123789758;10.000503788647627;-0.6248100151227687;0.6837109804229095;0.6835671438628196;-9.808537404359513e-09;-0.6679129918371851;0.6678553683136467;0.9999311990084528
90.210738;1.0070909578565264;-0.00012224658623632523;-0.00012137220734781378;0.6728068626335407;0.6678973470248636;1.0236035675223896;0.9999633943319776;10.00048960464082;-0.6248100151222473;0.6837121667665542;0.6835668991417886;-9.771900806159799e-09;-0.6679129921848748;0.6678545995619879;0.9999327814222936
90.220738;1.0070898269341564;-0.0001222460488531675;-0.00012137221220701143;0.6728073436834288;0.6678983873383428;1.0236042451543774;0.999963859343432;10.000475460726504;-0.6248100150974291;0.6837133185483348;0.6835666394918871;-9.717843618755853e-09;-0.6679129925234513;0.667853825699887;0.9999343735437572
90.230738;1.0070887441678604;-0.0001222455001094412;-0.00012137222222636611;0.6728077700530323;0.6678994567736385;1.0236049270450867;0.9999643070788156;10.000461378441715;-0.624810015047173;0.6837144283272321;0.6835663631726722;-9.647528948226129e-09;-0.6679129928516065;0.6678530476995241;0.9999359707766652
