time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.240738;1.00708771031672;-0.00012224494134236224;-0.00012137223769514452;0.6728081407644992;0.6679005525410905;1.0236056131231102;0.9999647380547315;10.000447376925594;-0.6248100149701783;0.6837154889836489;0.6835660697762541;-9.561855934229199e-09;-0.6679129931684133;0.6678522658814234;0.9999375676681076
90.250738;1.0070867274081907;-0.0001222443736580785;-0.00012137225859712049;0.6728084550936974;0.6679016709983875;1.0236063048520632;0.9999651530604858;10.000433467735215;-0.6248100148652439;0.6837164938439582;0.6835657597382006;-9.461830450889267e-09;-0.6679129934735868;0.6678514800672912;0.9999391595147321
90.260738;1.007085798377617;-0.00012224379799334218;-0.00012137228451468747;0.6728087131200609;0.6679028078549303;1.0236070053881852;0.9999655534740131;10.000419653945864;-0.6248100147316442;0.6837174368501526;0.6835654340607924;-9.34875678547712e-09;-0.6679129937673941;0.6678506898930737;0.9999407431854052
90.270738;1.0070849265940047;-0.00012224321524800555;-0.00012137231471624825;0.6728089161142065;0.6679039581039588;1.023607718494484;0.9999659419537458;10.000405939693636;-0.6248100145693727;0.6837183128200901;0.6835650944497464;-9.224185377011514e-09;-0.6679129940503872;0.6678498947347349;0.999942316716058
90.280738;1.0070841158049977;-0.00012224262641707302;-0.00012137234840921695;0.6728090661739733;0.6679051159643246;1.0236084472368905;0.9999663231696307;10.000392340202305;-0.6248100143790397;0.6837191180963962;0.6835647435229213;-9.089824276648004e-09;-0.6679129943233388;0.6678490935242837;0.9999438786960947
90.290738;1.0070833705648172;-0.00012224203266643968;-0.00012137238493874469;0.6728091657216321;0.6679062753392438;1.0236091938034264;0.999966704072047;10.000378877851466;-0.6248100141615381;0.6837198511725783;0.6835643846293588;-8.9474233319148e-09;-0.6679129945873656;0.6678482848670383;0.9999454286354955
90.300738;1.0070826967384305;-0.00012224143528453453;-0.00012137242369159058;0.6728092173029202;0.6679074303005405;1.0236099600685915;0.9999670929119387;10.000365573670132;-0.6248100139177738;0.6837205123635927;0.6835640212511629;-8.798539948771115e-09;-0.6679129948439538;0.6678474677296156;0.9999469679228208
90.310738;1.0070821010451094;-0.00012224083555401708;-0.00012137246394092608;0.6728092235631606;0.6679085750987983;1.0236107473632547;0.9999674975151164;10.000352445964548;-0.6248100136485447;0.6837211028013055;0.6835636563201353;-8.644297520130651e-09;-0.6679129950948313;0.6678466423291858;0.9999484993983976
90.320738;1.0070815903256345;-0.0001222402346013182;-0.00012137250500013374;0.6728091874141616;0.6679097040598897;1.0236115555208545;0.9999679241204618;10.000339508889281;-0.6248100133545593;0.6837216235360122;0.6835632918724502;-8.4854084447524e-09;-0.6679129953417017;0.667845810262378;0.9999500258844812
90.330738;1.0070811714292862;-0.00012223963321687353;-0.00012137254629835677;0.6728091120406595;0.6679108118452278;1.0236123828077806;0.9999683774028191;10.000326768524033;-0.6248100130366028;0.6837220748629688;0.6835629292042905;-8.322565312366456e-09;-0.6679129955858695;0.6678449741038265;0.9999515498334898
90.340738;1.0070808506450166;-0.00012223903167535614;-0.00012137258712271574;0.672809000595332;0.6679118940642572;1.0236132268896003;0.9999688614450617;10.000314220456003;-0.6248100126957205;0.6837224560449682;0.6835625690765146;-8.156836932634695e-09;-0.6679129958280655;0.6678441373080283;0.99995307374435
90.350738;1.0070806327388202;-0.00012223842977233072;-0.00012137262650284575;0.6728088558515781;0.6679129473923281;1.0236140855655762;0.999969380749695;10.000301847581028;-0.6248100123332251;0.6837227656786475;0.6835622116643505;-7.989544982162416e-09;-0.6679129960687277;0.6678433040670593;0.9999546002920159
90.360738;1.0070805212478466;-0.00012223782711496428;-0.00012137266332852037;0.672808679795784;0.6679139688171811;1.0236149570572075;0.999969940583512;10.000289621935158;-0.6248100119505552;0.6837230022482845;0.6835618567853695;-7.82192262077787e-09;-0.6679129963083358;0.6678424788202387;0.9999561326676584
90.370738;1.0070805196178065;-0.00012223722339062918;-0.00012137269650887318;0.6728084733744352;0.6679149550431362;1.0236158403242492;0.9999705461674671;10.000277512863745;-0.6248100115491736;0.6837231645393964;0.6835615042663988;-7.65522444231736e-09;-0.6679129965474432;0.6678416656909043;0.9999576751161
90.380738;1.0070806311674687;-0.00012223661850841168;-0.00012137272514448178;0.6728082367096896;0.6679159025002586;1.0236167351135652;0.9999712010460788;10.000265497095384;-0.624810011130531;0.6837232520957258;0.6835611538040663;-7.490992458268219e-09;-0.6679129967866919;0.6678408678912136;0.9999592330520476
90.390738;1.0070808580297326;-0.00012223601260600626;-0.00012137274854461226;0.6728079695020717;0.6679168074461845;1.0236176414262863;0.9999719065805731;10.000253569715284;-0.6248100106960998;0.6837232654146652;0.6835608049540968;-7.330835509675269e-09;-0.667912997026885;0.6678400873529822;0.9999608125079336
90.400738;1.0070812007840293;-0.0001222354058915946;-0.00012137276608246664;0.672807671225025;0.6679176661478095;1.0236185587735025;0.9999726629224998;10.00024175113039;-0.6248100102475334;0.6837232058387056;0.6835604576456;-7.175785082361985e-09;-0.6679129972688141;0.6678393248522986;0.999962419393397
90.410738;1.0070816587646985;-0.00012223479850217655;-0.00012137277718182563;0.6728073411150151;0.6679184751356467;1.0236194860111356;0.9999734696301815;10.000230080542062;-0.6248100097867983;0.6837230756400633;0.6835601124792863;-7.025854307766226e-09;-0.6679129975129199;0.667838580485559;0.9999640591582595
90.420738;1.0070822302364804;-0.00012223419053183584;-0.00012137278152439844;0.6728069781711528;0.667919231326724;1.0236204218025056;0.9999743255904867;10.000218599633156;-0.6248100093161388;0.6837228781239596;0.6835597705090821;-6.8802978182363315e-09;-0.6679129977591517;0.6678378543574818;0.9999657363275016
90.430738;1.0070829123426928;-0.00012223358219163222;-0.0001213727792501124;0.6728065814698171;0.6679199322371783;1.0236213645598962;0.9999752291437052;10.000207340845355;-0.6248100088379301;0.6837226173678838;0.6835594328993823;-6.738274469960817e-09;-0.6679129980070831;0.667837147003544;0.999967453901713
90.440738;1.0070837008250053;-0.0001222329740170738;-0.00012137277106042383;0.6728061508114976;0.6679205760399779;1.0236223116503405;0.9999761783724808;10.000196325534764;-0.6248100083544714;0.683722297662696;0.6835591008812136;-6.599216090153953e-09;-0.667912998256099;0.6678364592726003;0.9999692136493289
90.450738;1.007084589860438;-0.00012223236700199816;-0.00012137275823200683;0.6728056870297883;0.6679211607669796;1.0236232590562322;0.9999771709805719;10.000185569543653;-0.6248100078678115;0.6837219228759024;0.6835587758418302;-6.462700791792988e-09;-0.6679129985055362;0.6678357921124425;0.999971016911521
90.460738;1.0070855720650347;-0.00012223176258604497;-0.00012137274242744545;0.6728051916243863;0.667921683195113;1.023624201988518;0.999978203886755;10.000175092930553;-0.6248100073797838;0.6837214960270094;0.6835584592962441;-6.328147377974473e-09;-0.6679129987547038;0.6678351462377408;0.9999728647334547
90.470738;1.0070866384083212;-0.00012223116257324395;-0.00012137272537702482;0.6728046662599262;0.6679221387825494;1.023625135608315;0.9999792731272928;10.000164924898513;-0.6248100068921454;0.6837210194304275;0.6835581530676651;-6.194724338116346e-09;-0.6679129990028971;0.667834521778196;0.9999747576525394
90.480738;1.0070877789229031;-0.00012223056901610076;-0.00012137270858234502;0.672804112511102;0.6679225226730173;1.0236260549370728;0.9999803739445889;10.000155099031653;-0.6248100064065505;0.6837204954335712;0.6835578594344451;-6.0615077069712766e-09;-0.6679129992495482;0.6678339185432831;0.9999766956989575
90.490738;1.007088984563927;-0.00012222998393521522;-0.00012137269310035097;0.672803532079956;0.6679228306815457;1.0236269543049685;0.9999815009786949;10.000145646411188;-0.6248100059244949;0.6837199269473095;0.6835575807322952;-5.927606718649412e-09;-0.6679129994943126;0.66783333651337;0.9999786781008443
90.500738;1.0070902484507387;-0.00012222940894699317;-0.00012137267944675178;0.6728029276695293;0.6679230596871638;1.0236278272955224;0.9999826488261049;10.000136594823369;-0.6248100054474696;0.6837193171189896;0.6835573190193723;-5.792207385653621e-09;-0.6679129997369503;0.6678327758937761;0.9999807027926175
90.510738;1.0070915654169097;-0.00012222884507656135;-0.00012137266748507087;0.6728023036028294;0.667923207457169;1.023628667348101;0.9999838125099465;10.00012797047423;-0.624810004977082;0.6837186688481519;0.6835570760782071;-5.65469348659088e-09;-0.667912999977143;0.6678322371721984;0.9999827663831151
90.520738;1.007092930946951;-0.00012222829277439324;-0.00012137265638221523;0.6728016654385152;0.6679232724101744;1.0236294686603917;0.9999849876915146;10.000119791846101;-0.6248100045149633;0.6837179849396635;0.6835568530003475;-5.514841477653292e-09;-0.6679130002144519;0.6678317213925766;0.999984864528094
90.530738;1.0070943405899604;-0.00012222775204016813;-0.00012137264494114884;0.6728010193052002;0.6679232540217594;1.023630226768063;0.9999861709671157;10.000112059487945;-0.6248100040627016;0.6837172684359615;0.6835566497018353;-5.372900633277642e-09;-0.6679130004484112;0.6678312299869171;0.9999869922726554
90.540738;1.0070957900596256;-0.00012222722264045862;-0.00012137263209352375;0.6728003712087041;0.6679231535371534;1.023630938070255;0.9999873599062379;10.000104757100976;-0.6248100036218436;0.6837165224999332;0.6835564654187481;-5.229402212566077e-09;-0.6679130006785543;0.6678307641928274;0.9999891442367244
90.550738;1.0070972756637093;-0.0001222267042185266;-0.00012137261716887463;0.6727997261317277;0.6679229739960683;1.0236315987494673;0.9999885526299586;10.000097862980898;-0.6248100031938361;0.6837157501755379;0.6835562996658078;-5.084818204650933e-09;-0.667913000904339;0.6678303248376478;0.9999913147441297
90.560738;1.007098794721758;-0.00012222619619774551;-0.00012137259997486531;0.6727990876550383;0.6679227197935658;1.0236322045221433;0.9999897473551277;10.000091355927006;-0.6248100027801184;0.6837149544399131;0.683556152629408;-4.939350477700992e-09;-0.6679130011251126;0.6678299125177397;0.9999934980244031
90.570738;1.0071003459362298;-0.00012222569771483085;-0.00012137258066147943;0.6727984583210701;0.6679223964049167;1.0236327512910344;0.9999909417508053;10.000085211880918;-0.6248100023822742;0.6837141382406421;0.6835560250960566;-4.792897322786274e-09;-0.6679130013400842;0.6678295277610448;0.999995688584746
90.580738;1.0071019292473076;-0.00012222520761701218;-0.00012137255934189544;0.6727978400659093;0.6679220097439833;1.023633235480673;0.9999921320818606;10.000079401767389;-0.6248100020017727;0.6837133042958378;0.6835559182914663;-4.6450712202404536e-09;-0.6679130015482401;0.6678291712884836;0.9999978813193906
90.590738;1.007103545033184;-0.00012222472450276585;-0.00012137253584742336;0.6727972343702376;0.6679215650470726;1.0236336540979407;0.9999933133004141;10.00007389629969;-0.6248100016395478;0.6837124549399735;0.6835558339743485;-4.49529245341441e-09;-0.6679130017483365;0.6678288444078614;1.000000071023165
90.600738;1.007105193388528;-0.00012222424690151913;-0.00012137250992670073;0.6727966421976445;0.667921066356712;1.0236340049096144;0.9999944800775336;10.000068674585382;-0.6248100012959119;0.6837115921928348;0.6835557748929488;-4.342956895351864e-09;-0.6679130019390794;0.6678285489792616;1.0000022518479854
90.610738;1.0071068736788926;-0.00012222377332296914;-0.00012137248167863055;0.6727960639008138;0.6679205170554648;1.023634286069944;0.9999956271454544;10.000063729298207;-0.624810000970754;0.6837107179883558;0.6835557447121939;-4.187561555156313e-09;-0.667913002119423;0.6678282868191439;1.0000044172194016
90.620738;1.0071085844424805;-0.00012222330203380904;-0.00012137245173435141;0.6727954990946721;0.6679199209460932;1.023634495977201;0.9999967491245925;10.000059064191225;-0.6248100006639075;0.6837098343059979;0.6835557470385364;-4.028795141115802e-09;-0.6679130022887396;0.6678280593663859;1.0000065599707553
90.630738;1.0071103239441563;-0.0001222228309758461;-0.00012137242109534891;0.6727949465228745;0.6679192830860863;1.0236346344267113;0.9999978407921137;10.00005468985351;-0.6248100003754962;0.6837089430397566;0.6835557845554744;-3.86664502123346e-09;-0.6679130024466489;0.6678278679500688;1.0000086722624404
90.640738;1.0071120907457733;-0.00012222235796420077;-0.0001213723909769999;0.672794404247012;0.6679186095886112;1.0236347032069366;0.9999988968777731;10.00005062280909;-0.6248100001059419;0.6837080461032999;0.6835558588757207;-3.70147446044679e-09;-0.6679130025927685;0.667827714008241;1.00001074581106
90.650738;1.0071138837845084;-0.00012222188088324476;-0.00012137236284792868;0.6727938699760805;0.6679179070308409;1.0236347050693275;0.9999999117025221;10.000046883345137;-0.624809999855698;0.6837071461278799;0.6835559707492218;-3.5339500918316566e-09;-0.6679130027267044;0.6678275988333664;1.0000127730267065
90.660738;1.007115702265584;-0.00012222139786787102;-0.00012137233852628725;0.6727933408709217;0.6679171827062007;1.0236346426520853;1.0000008802237248;10.000043489668592;-0.62480999962505;0.6837062467830334;0.6835561203904508;-3.3648500769589064e-09;-0.6679130028481632;0.6678275230474511;1.000014748009613
90.670738;1.0071175454914743;-0.00012222090751174723;-0.00012137231999494253;0.6727928130250446;0.6679164449656002;1.0236345178555368;1.0000017991581043;10.00004045452182;-0.6248099994141095;0.6837053517899689;0.6835563079412738;-3.1949113703322588e-09;-0.6679130029569786;0.6678274863192661;1.0000166663877426
90.680738;1.0071194125001879;-0.00012222040891428728;-0.0001213723088741542;0.6727922812812295;0.6679157026131705;1.0236343316622016;1.0000026665757302;10.00003778536387;-0.6248099992228718;0.6837044637271218;0.6835565335493061;-3.0246829593715424e-09;-0.6679130030530381;0.667827487510983;1.0000185247249118
90.690738;1.0071213015003302;-0.00012221990161017957;-0.00012137230604960328;0.6727917394808509;0.6679149638658773;1.023634084868486;1.0000034812044958;10.000035481902026;-0.6248099990511705;0.6837035841694616;0.683556796861095;-2.8544772243069643e-09;-0.6679130031363703;0.6678275249690339;1.0000203204033706
90.700738;1.0071232096294735;-0.00012221938553434462;-0.00012137231176382954;0.6727911813942073;0.6679142354391118;1.0236337788342946;1.0000042426084403;10.000033531095571;-0.6248099988985919;0.6837027148355811;0.6835570968436772;-2.684649109695972e-09;-0.667913003207315;0.6678275970122661;1.00002205177985
90.710738;1.0071251333101052;-0.00012221886107717376;-0.00012137232587262877;0.6727906021088482;0.6679135220591488;1.0236334154414672;1.0000049517143264;10.000031905168795;-0.6248099987645775;0.6837018584350766;0.6835574321449064;-2.515967867851742e-09;-0.6679130032663886;0.6678277026759121;1.0000237180009879
90.720738;1.007127068514868;-0.0001222183293174975;-0.00012137234801593625;0.6727899985660575;0.6679128265747256;1.02363299677392;1.0000056107580582;10.000030565793786;-0.6248099986485437;0.6837010187226527;0.6835578011108276;-2.349644301221586e-09;-0.6679130033140175;0.6678278421420547;1.0000253186017232
90.730738;1.007129010713491;-0.0001222177921973307;-0.00012137237782079938;0.6727893691422513;0.6679121504414832;1.0236325249779847;1.0000062226298412;10.00002947436403;-0.6248099985497012;0.6837002001746061;0.6835582012897377;-2.1870245997249384e-09;-0.667913003350456;0.667828016520306;1.000026853328108
90.740738;1.0071309551741394;-0.0001222172523225021;-0.00012137241514692898;0.6727887135007689;0.6679114944723787;1.0236320024150893;1.000006790416826;10.000028605923019;-0.6248099984668448;0.6836994075253976;0.6835586290938304;-2.0293315122097456e-09;-0.6679130033758408;0.667828227409002;1.0000283218902297
90.750738;1.0071328976673604;-0.00012221671252537773;-0.0001213724601529597;0.6727880326680785;0.6679108595415071;1.0236314319831568;1.0000073172309938;10.000027956189273;-0.6248099983985019;0.6836986451982303;0.6835590802025695;-1.877579399696936e-09;-0.6679130033903957;0.6678284766251767;1.0000297233555435
90.760738;1.0071348348000257;-0.00012221617547939571;-0.00012137251318960022;0.6727873285653612;0.6679102467740553;1.0236308171366821;1.0000078061072122;10.000027532329117;-0.624809998343324;0.6836979171399181;0.6835595504958355;-1.7324744015857508e-09;-0.6679130033947543;0.6678287661587109;1.0000310558297578
90.770738;1.0071367639854325;-0.00012221564350517483;-0.00012137257475210605;0.6727866033192648;0.6679096573040657;1.0236301611516758;1.0000082604393536;10.000027338074496;-0.6248099983002907;0.6836972273031495;0.6835600365222274;-1.5942717046473652e-09;-0.6679130033900488;0.6678290984605004;1.000032316777605
90.780738;1.0071386836703815;-0.0001222151186021541;-0.00012137264541838295;0.6727858590439305;0.667909092058403;1.0236294662633554;1.0000086847598135;10.000027365577244;-0.6248099982684461;0.683696580165525;0.6835605352343197;-1.4626801850847453e-09;-0.6679130033776253;0.6678294769523221;1.0000335029517458
90.790738;1.0071405935461764;-0.00012221460256262132;-0.00012137272562229588;0.6727850982462075;0.6679085519223528;1.0236287340569241;1.0000090849936705;10.000027593511867;-0.6248099982464929;0.6836959808059474;0.6835610439347946;-1.3369540930391813e-09;-0.6679130033587675;0.6678299061691723;1.000034609954136
90.800738;1.0071424941596747;-0.00012221409683207653;-0.00012137281551525952;0.672784324379262;0.6679080377873183;1.0236279662878967;1.000009467756673;10.000027989624412;-0.6248099982327927;0.6836954346072179;0.6835615607683132;-1.2162745826412294e-09;-0.667913003334629;0.667830391116008;1.0000356331122273
90.810738;1.007144386111688;-0.0001222136021944138;-0.00012137291506462949;0.6727835419141904;0.6679075499051226;1.0236271643131645;1.0000098390244798;10.00002851606947;-0.6248099982255899;0.6836949466608797;0.6835620847763108;-1.100104441392545e-09;-0.6679130033062324;0.6678309361368144;1.0000365691688706
90.820738;1.0071462695556619;-0.0001222131188278137;-0.00012137302425121377;0.672782755715194;0.6679070871252881;1.0236263282201168;1.00001020352071;10.000029134559808;-0.624809998222987;0.6836945209888815;0.6835626151141176;-9.882180196340187e-10;-0.6679130032745373;0.6678315439230441;1.0000374167643553
90.830738;1.007148144522907;-0.00012221264676877476;-0.00012137314325491286;0.672781969964068;0.6679066468985239;1.0236254573011003;1.0000105649883395;10.00002981014414;-0.624809998222843;0.6836941599951817;0.6835631503458994;-8.80700944138235e-10;-0.6679130032405061;0.6678322152531896;1.00003817599225
90.840738;1.0071500116553602;-0.00012221218626983627;-0.00012137327249536398;0.6727811873313446;0.6679062264066687;1.023624550804414;1.000010925988566;10.000030514334876;-0.624809998222873;0.6836938644413555;0.6835636884487646;-7.780721194344169e-10;-0.6679130032049071;0.6678329495583964;1.0000388480825106
90.850738;1.0071518724041768;-0.00012221173782376825;-0.00012137341251074989;0.6727804088151375;0.667905823868694;1.023623607664573;1.0000112874858165;10.000031227209405;-0.6248099982207896;0.683693633731914;0.683564227251335;-6.811234020290862e-10;-0.6679130031680306;0.6678337455685791;1.0000394350803579
90.860738;1.0071537284671916;-0.00012221130206860721;-0.00012137356380991831;0.6727796342771756;0.6679054384392684;1.0236226260067174;1.0000116489988242;10.000031937666948;-0.6248099982143981;0.6836934660910627;0.6835647647172426;-5.904504468232525e-10;-0.6679130031297278;0.6678346014000565;1.00003993959008
90.870738;1.0071555811289843;-0.0001222108797304606;-0.00012137372677077752;0.67277886341772;0.6679050692358869;1.0236216031728773;1.000012008854496;10.000032641092512;-0.62480999820173;0.6836933585679331;0.6835652987532446;-5.061453312069132e-10;-0.6679130030896631;0.6678355144206993;1.000040364998701
90.880738;1.0071574311762537;-0.0001222104714546593;-0.00012137390154419739;0.6727780962265092;0.6679047151381631;1.0236205358990158;1.000012364317064;10.000033335449135;-0.6248099981811307;0.6836933071238295;0.6835658270872609;-4.278140670949478e-10;-0.6679130030475035;0.66783648136745;1.0000407161069307
90.890738;1.0071592790659911;-0.0001222100774812351;-0.00012137408792880185;0.6727773328134113;0.6679043753087399;1.0236194205837308;1.000012711785546;10.000034019056601;-0.6248099981512656;0.6836933067964477;0.6835663476775493;-3.548392759768327e-10;-0.6679130030030616;0.667837498346033;1.0000409994653596
90.900738;1.0071611247430148;-0.00012220969749005713;-0.00012137428525174316;0.6727765734795886;0.6679040496681228;1.023618253692075;1.000013047301193;10.000034687454015;-0.6248099981111729;0.6836933520466675;0.6835668591043578;-2.868046540460527e-10;-0.6679130029562865;0.6678385606230419;1.000041223053985
90.910738;1.007162967430005;-0.00012220933079618932;-0.00012137449236815899;0.6727758188660449;0.6679037387857577;1.0236170322280447;1.0000133675189997;10.000035327218269;-0.6248099980603135;0.6836934374733419;0.6835673605907797;-2.2375582759258773e-10;-0.6679130029069692;0.6678396630641357;1.0000413958974246
90.920738;1.0071648060953522;-0.00012220897665171182;-0.00012137470790463731;0.672775069804817;0.6679034429892087;1.023615754310072;1.0000136704217526;10.000035913628912;-0.6248099979984815;0.6836935583636775;0.6835678519539062;-1.6603734013176056e-10;-0.6679130028544017;0.6678408011473376;1.0000415277153993
90.930738;1.0071666405601218;-0.00012220863444242398;-0.00012137493058886437;0.6727743273297337;0.6679031617179074;1.0236144196395702;1.0000139552444753;10.00003641483238;-0.6248099979255619;0.6836937106978078;0.683568333815026;-1.139386219640531e-10;-0.667913002797215;0.6678419712261942;1.0000416281433813
90.940738;1.0071684719409857;-0.00012220830373636845;-0.0001213751593480603;0.6727735929648214;0.6679028938949972;1.0236130298976884;1.0000142223168036;10.00003679667969;-0.6248099978413217;0.6836938909390772;0.6835688078397358;-6.746501372738886e-11;-0.6679130027334675;0.6678431698526475;1.0000417056005544
90.950738;1.0071703019965985;-0.00012220798406881235;-0.00012137539314386602;0.6727728686586961;0.6679026386184407;1.0236115888957418;1.0000144731492535;10.000037025500237;-0.6248099977454329;0.6836940959023421;0.6835692765597893;-2.635324871154014e-11;-0.667913002661055;0.6678443933277911;1.0000417664360255
90.960738;1.0071721330431174;-0.0001222076745373371;-0.00012137563091733561;0.6727721564179243;0.6679023955527684;1.023610101842838;1.0000147102024024;10.000037070462406;-0.6248099976375349;0.6836943226881957;0.6835697431580907;9.69099756400282e-12;-0.6679130025782498;0.6678456377542834;1.0000418151819734
90.970738;1.0071739687481116;-0.00012220737367282182;-0.00012137587187312404;0.6727714585308727;0.6679021649350876;1.0236085741318035;1.000014936162965;10.000036906964743;-0.6248099975171862;0.683694568492982;0.683570211398245;4.0867151253542173e-11;-0.6679130024839534;0.6678468991736954;1.0000418556045056
90.980738;1.0071758140770404;-0.00012220707977280427;-0.00012137611560381517;0.6727707782710793;0.6679019472097606;1.023607010721309;1.0000151530526205;10.000036519311998;-0.6248099973838348;0.6836948304080981;0.6835706852077637;6.750274166612145e-11;-0.6679130023774931;0.6678481738424156;1.0000418913230338
90.990738;1.0071776741354508;-0.00012220679116808043;-0.00012137636165680075;0.6727701200602018;0.6679017426482546;1.0236054164251902;1.0000153614279799;10.000035899171369;-0.6248099972366881;0.6836951055876214;0.6835711682546299;9.033620997246966e-11;-0.667913002258301;0.6678494584373887;1.0000419258988646
91.000738;1.0071795532862855;-0.00012220650614749892;-0.0001213766089875561;0.6727694889110677;0.6679015512445976;1.023603796570949;1.0000155602008154;10.000035044017645;-0.6248099970745847;0.6836953917554438;0.6835716640188877;1.1058435194512821e-10;-0.6679130021260165;0.6678507500592362;1.0000419629631312
91.010738;1.0071814547387525;-0.0001222062230294677;-0.00012137685580203059;0.6727688896810257;0.667901372853636;1.0236021571101925;1.0000157477499951;10.000033960472354;-0.6248099968963144;0.6836956877002309;0.6835721759004303;1.2984275021787995e-10;-0.6679130019808515;0.6678520463130799;1.000042006475042
91.020738;1.007183379994942;-0.0001222059403706566;-0.00012137709984704577;0.672768326374773;0.667901207489783;1.0236005038994573;1.000015923380868;10.000032662775801;-0.6248099967011715;0.6836959932891393;0.6835727069841337;1.4990841339776371e-10;-0.6679130018235453;0.6678533453032941;1.0000420607833425
91.030738;1.007185328735158;-0.0001222056567987644;-0.00012137733889217292;0.6727678016551826;0.667901055537599;1.0235988418701611;1.0000160871340686;10.000031161014538;-0.6248099964891372;0.6836963086514728;0.6835732596078248;1.7256662174763462e-10;-0.6679130016550882;0.6678546454861451;1.0000421302538964
91.040738;1.0071872995075968;-0.00012220537080771555;-0.00012137757092835823;0.6727673168917483;0.667900917671374;1.0235971745239771;1.000016238481756;10.000029454680492;-0.6248099962607238;0.6836966332426895;0.6835738349197994;1.9940468513388742e-10;-0.6679130014767923;0.6678559455820997;1.000042219152651
91.050738;1.007189290453354;-0.0001222050809925011;-0.00012137779398414408;0.6727668725637738;0.667900794697341;1.0235955035189344;1.0000163761342096;10.000027538422945;-0.6248099960169236;0.6836969658815718;0.6835744326529973;2.317841549028142e-10;-0.6679130012903831;0.6678572444846698;1.000042331940235
91.060738;1.0071912993004088;-0.00012220478641324564;-0.00012137800607649939;0.6727664683067492;0.6679006876163189;1.023593828655914;1.0000164986837496;10.00002540766514;-0.6248099957592663;0.6836973053677604;0.6835750513455982;2.7088062148407526e-10;-0.6679130010975936;0.667858541165104;1.0000424728051074
91.070738;1.007193322717757;-0.00012220448675044182;-0.00012137820547826044;0.672766102923506;0.6679005977902165;1.0235921486883588;1.000016604595066;10.000023061665331;-0.6248099954897168;0.6836976506043081;0.6835756888492381;3.175322645594186e-10;-0.6679130008997147;0.6678598345121951;1.0000426446041013
91.080738;1.0071953561121776;-0.00012220418217324852;-0.0001213783908304573;0.6727657752119441;0.6679005269369719;1.023590462258888;1.0000166918299502;10.000020507889285;-0.6248099952104865;0.6836980002425758;0.6835763428785713;3.720719969984783e-10;-0.6679130006976658;0.6678611231707321;1.0000428486610164
91.090738;1.0071973941157975;-0.0001222038730289404;-0.0001213785609439224;0.672765484773039;0.6679004769846937;1.023588768173411;1.0000167582050226;10.00001776128406;-0.6248099949238826;0.6836983525852851;0.6835770116522669;4.3444250699955573e-10;-0.6679130004922826;0.6678624056015829;1.0000430852230813
91.100738;1.0071994311761872;-0.00012220355965345537;-0.0001213787146189678;0.6727652318993443;0.6679004497740335;1.0235870649726764;1.0000168024399638;10.000014838280048;-0.6248099946321322;0.6836987058622104;0.6835776941048602;5.044808992304474e-10;-0.6679130002844627;0.6678636800730493;1.0000433533989452
91.110738;1.0072014622448144;-0.00012220324240505855;-0.00012137885067059808;0.6727650174025211;0.6679004463943156;1.0235853504839163;1.0000168244353105;10.000011755078615;-0.6248099943372166;0.6836990585460742;0.6835783892463114;5.820503413484931e-10;-0.6679130000751512;0.6678649445444846;1.0000436509801298
91.120738;1.0072034834612595;-0.00012220292168585792;-0.00012137896806045965;0.6727648426705664;0.6679004666075882;1.023583622178894;1.0000168242248781;10.000008532563154;-0.6248099940407975;0.6836994097939476;0.6835790955045342;6.668391089979437e-10;-0.6679129998651817;0.6678661967545712;1.0000439748772842
91.130738;1.0072054925994258;-0.0001222025977221712;-0.00012137906595092557;0.6727647090240361;0.6679005093150232;1.0235818777698675;1.000016801130208;10.000005201770643;-0.6248099937442573;0.683699759688981;0.6835798106210322;7.58078300816008e-10;-0.6679129996551102;0.667867434272965;1.0000443213881385
91.140738;1.00720748911784;-0.00012220227034249076;-0.00012137914365911778;0.6727646166935816;0.6679005737576458;1.0235801152220456;1.0000167540297655;10.00000180085493;-0.6248099934489585;0.6837001088090653;0.6835805317737556;8.54511738429384e-10;-0.6679129994451962;0.667868654654405;1.000044685961161
91.150738;1.0072094735911847;-0.0001222019390191361;-0.00012137920055823651;0.6727645646922701;0.6679006600922517;1.0235783326276953;1.0000166819827645;9.99999836285613;-0.6248099931565484;0.6837004576941553;0.683581255689407;9.544400767847033e-10;-0.6679129992355091;0.6678698558892655;1.0000450635622011
91.160738;1.0072114467345823;-0.0001222016028819075;-0.00012137923592728796;0.6727645515578067;0.6679007690718123;1.02357652811013;1.0000165845216762;9.999994909446535;-0.6248099928688603;0.6837008066533351;0.6835819787345889;1.0556426099084114e-09;-0.6679129990261257;0.6678710362966671;1.000045449720473
91.170738;1.0072134083819693;-0.0001222012605500589;-0.00012137924886029517;0.6727645759682951;0.6679009017238188;1.0235746995703197;1.0000164613880291;9.999991457002054;-0.6248099925875479;0.6837011556150797;0.6835826972045168;1.1554093481206531e-09;-0.6679129988173405;0.6678721938228505;1.0000458409275268
91.180738;1.0072153565337025;-0.00012220091010840405;-0.0001213792383708065;0.6727646367551358;0.6679010593804642;1.0235728448073649;1.000016311743919;9.999988020748013;-0.6248099923139695;0.683701504025795;0.6835834077787454;1.2506980167783607e-09;-0.6679129986097347;0.6678733260165778;1.0000462341256686
91.190738;1.0072172866714282;-0.00012220054939083015;-0.00012137920358783624;0.6727647327499036;0.6679012435472927;1.0235709617899167;1.0000161335968987;9.999984610615616;-0.6248099920492286;0.683701851052044;0.6835841075239697;1.3381973775087273e-09;-0.6679129984041411;0.6678744308808477;1.000046626216971
91.200738;1.0072191916671986;-0.00012220017634235724;-0.0001213791438606329;0.6727648630342576;0.6679014555396342;1.0235690484313018;1.000015924311138;9.999981229252723;-0.6248099917940291;0.6837021956792094;0.6835847934895591;1.4144549655377577e-09;-0.6679129982016668;0.6678755075951449;1.0000470139866564
91.210738;1.0072210624743254;-0.0001221997892454131;-0.0001213790588921385;0.6727650275642858;0.6679016963889797;1.0235671027308408;1.0000156818996102;9.999977877583031;-0.6248099915485782;0.683702536258513;0.6835854626386544;1.476241421512353e-09;-0.6679129980035806;0.6678765563641293;1.000047394597932
91.220738;1.0072228894362825;-0.0001221993868340785;-0.00012137894897913852;0.6727652278761022;0.6679019668184155;1.0235651233448335;1.0000154059405435;9.999974562364281;-0.6248099913127898;0.683702870288041;0.6835861121102759;1.5208577797320916e-09;-0.6679129978109591;0.6678775772029407;1.0000477666194485
91.230738;1.0072246633855373;-0.0001221989682833293;-0.00012137881502061326;0.6727654675122973;0.6679022669918435;1.0235631093518742;1.0000150976619755;9.999971302172263;-0.624809991086492;0.6837031950593407;0.6835867394131562;1.5461489013102619e-09;-0.6679129976245458;0.6678785686448385;1.0000481302533035
91.240738;1.0072263760027553;-0.00012219853310584637;-0.00012137865819049324;0.6727657517546023;0.6679025965439217;1.0235610599981912;1.0000147594863649;9.999968128919773;-0.6248099908695067;0.683703508341045;0.6835873426382439;1.5503703002831782e-09;-0.667912997445005;0.6678795279808185;1.000048486257078
91.250738;1.0072280200108843;-0.00012219808119119397;-0.00012137847968307122;0.6727660866235678;0.6679029548648184;1.023558975370451;1.0000143944113613;9.999965078399477;-0.6248099906619164;0.6837038084960844;0.6835879207185652;1.5320256078127943e-09;-0.6679129972731782;0.6678804526443961;1.000048835147041
91.260738;1.0072295892382621;-0.00012219761290816573;-0.00012137828073813219;0.6727664777506481;0.667903341101969;1.0235568566553546;1.0000140058244213;9.999962175983779;-0.624809990464442;0.6837040944973131;0.6835884735354578;1.4898374274487111e-09;-0.6679129971100418;0.6678813408881722;1.0000491773996218
91.270738;1.0072310782090035;-0.00012219712895900563;-0.00012137806279518728;0.6727669300149998;0.6679037540418272;1.0235547053105178;1.000013597810768;9.999959431597501;-0.6248099902784479;0.6837043661753027;0.6835890017838199;1.4229864253523965e-09;-0.667912996956511;0.6678821914092768;1.000049513487661
91.280738;1.0072324820683078;-0.00012219663005638186;-0.00012137782755223892;0.6727674479062155;0.6679041920785707;1.0235525223714983;1.0000131750520445;9.999956842188073;-0.6248099901056029;0.683704624553384;0.6835895062377648;1.3312726423017647e-09;-0.6679129968134427;0.6678830028552368;1.000049843025688
91.290738;1.0072337970741534;-0.00012219611670466796;-0.00012137757681536485;0.6727680355247321;0.6679046531914548;1.0235503088537727;1.0000127419784943;9.999954396400309;-0.6248099899475502;0.6837048719881446;0.6835899868346227;1.2149535145675178e-09;-0.6679129966818655;0.6678837736229718;1.0000501639780972
91.300738;1.0072350203984362;-0.00012219558922689348;-0.0001213773123311287;0.6727686958395674;0.6679051352433358;1.0235480664087053;1.0000123021343355;9.999952083113898;-0.6248099898055579;0.6837051116915167;0.6835904429908527;1.0745643295013825e-09;-0.6679129965630786;0.6678845018501136;1.0000504729562656
91.310738;1.0072361491021875;-0.0001221950478833258;-0.00012137703572690502;0.6727694298747579;0.6679056365939873;1.0235457970086639;1.0000118585247812;9.999949894805654;-0.6248099896802276;0.683705346796686;0.6835908746992547;9.109098898270133e-10;-0.6679129964585513;0.667885185598142;1.0000507663815903
91.320738;1.0072371798904156;-0.00012219449281572226;-0.00012137674844206283;0.6727702362627327;0.6679061562514168;1.0235435022440125;1.0000114140326009;9.999947821043827;-0.6248099895716939;0.6837055798488212;0.6835912827449988;7.250016185289873e-10;-0.6679129963699802;0.6678858233424816;1.0000510415319643
91.330738;1.0072381100154593;-0.00012219392396423231;-0.00012137645169862037;0.6727711112521845;0.6679066934742469;1.023541183140433;1.000010970861609;9.999945845929332;-0.6248099894802579;0.6837058128268308;0.6835916683536999;5.17781564815005e-10;-0.6679129962995957;0.6678864145204504;1.0000512966284894
91.340738;1.0072389376723538;-0.00012219334126149718;-0.00012137614659582952;0.6727720493345453;0.6679072476504988;1.023538840362647;1.0000105296061226;9.999943954674062;-0.6248099894067567;0.6837060471695576;0.6835920334930607;2.898125032263422e-10;-0.6679129962503576;0.667886959531326;1.0000515305332043
91.350738;1.0072396611645706;-0.00012219274500980387;-0.00012137583415828899;0.6727730440797588;0.6679078186707541;1.0235364746069064;1.000010088971465;9.999942141016142;-0.6248099893523318;0.683706283899151;0.6835923814633068;4.122130346453964e-11;-0.6679129962257766;0.6678874592742593;1.0000517431562506
91.360738;1.0072402781266256;-0.00012219213616540537;-0.00012137551524629398;0.6727740883787356;0.6679084070675626;1.0235340870321916;1.0000096464238417;9.999940405689447;-0.6248099893180412;0.6837065238907053;0.6835927165584876;-2.280543988494879e-10;-0.6679129962294683;0.6678879150156436;1.0000519359981268
91.370738;1.0072407859651877;-0.00012219151645868418;-0.00012137519053194723;0.6727751743829565;0.6679090134852603;1.0235316796797507;1.000009198909862;9.999938744931898;-0.6248099893046675;0.6837067678424902;0.6835930428882097;-5.179977527470604e-10;-0.667912996264637;0.6678883288343246;1.0000521116334204
91.380738;1.0072411831670556;-0.00012219088837274312;-0.0001213748606586414;0.6727762941339778;0.6679096381098534;1.0235292558100721;1.0000087425021194;9.999937143510172;-0.624809989312611;0.6837070161455641;0.6835933635819947;-8.284511018077033e-10;-0.6679129963336623;0.6678887041455335;1.000052272299468
91.390738;1.007241470233568;-0.00012219025486497656;-0.00012137452640238751;0.6727774406984159;0.6679102804567183;1.0235268198131016;1.0000082717838863;9.999935576078046;-0.6248099893419188;0.6837072693464895;0.6835936808948345;-1.1590541454018861e-09;-0.6679129964379719;0.6678890457109705;1.0000524187498332
91.400738;1.0072416496144199;-0.00012218961885524608;-0.00012137418864966831;0.6727786088118886;0.6679109391505769;1.0235243768758198;1.00000778061104;9.999934003951031;-0.6248099893925227;0.6837075286474775;0.6835939968203262;-1.509067401090325e-09;-0.6679129965781171;0.6678893589123237;1.0000525502596562
91.410738;1.007241724948424;-0.00012218898281542742;-0.00012137384821810749;0.672779794845273;0.6679116119966917;1.0235219328148886;1.0000072634253687;9.999932367660218;-0.6248099894644015;0.6837077954166735;0.6835943136855702;-1.877379361280468e-09;-0.6679129967539279;0.6678896486822411;1.0000526655418656
91.420738;1.007241700097889;-0.00012218834860403604;-0.00012137350570090732;0.6727809962139709;0.6679122965825897;1.023519494125639;1.000006715374242;9.999930588750443;-0.6248099895575755;0.683708070363832;0.683594634273712;-2.2626859028047032e-09;-0.6679129969647284;0.6678899191641654;1.0000527635712855
91.430738;1.0072415786511302;-0.00012218771744223716;-0.00012137316153574354;0.6727822103823683;0.6679129905238695;1.0235170681138481;1.0000061320423865;9.999928581919505;-0.6248099896721414;0.6837083534525158;0.6835949614374913;-2.6636006181841943e-09;-0.6679129972093871;0.6678901745598302;1.0000528440118708
91.440738;1.0072413640016789;-0.00012218709011612477;-0.00012137281617661759;0.6727834344417679;0.6679136911393699;1.0235146624225027;1.000005510108219;9.999926264539274;-0.6248099898083518;0.6837086444678246;0.6835952975856427;-3.0787047584759303e-09;-0.6679129974861943;0.6678904196458588;1.0000529076000544
91.450738;1.0072410592055199;-0.00012218646743803087;-0.00012137247001554884;0.6727846656647858;0.6679143953986234;1.0235122838794217;1.000004848108376;9.999923558024799;-0.6248099899666526;0.6837089435058022;0.683595644326143;-3.506511194081689e-09;-0.6679129977929649;0.6678906589381045;1.000052956219903
91.460738;1.007240666880694;-0.00012218585062383273;-0.00012137212309919203;0.6727859020611702;0.6679151001383189;1.0235099380959243;1.000004146402034;9.999920388155177;-0.624809990147639;0.683709250724314;0.6835960024481675;-3.945426945367273e-09;-0.6679129981274189;0.6678908958332245;1.0000529922204888
91.470738;1.007240189871182;-0.0001221852411962392;-0.00012137177501680391;0.6727871424678441;0.667915802060169;1.0235076301368657;1.0000034066663155;9.999916689478185;-0.6248099903519204;0.6837095656193007;0.6835963723058436;-4.393923404762051e-09;-0.6679129984873824;0.6678911327185147;1.000053017402703
91.480738;1.0072396318550954;-0.00012218464046808366;-0.00012137142516700204;0.6727883864807284;0.6679164980235;1.0235053646794483;1.0000026315534194;9.999912410800642;-0.624809990579964;0.6837098864490325;0.6835967540233989;-4.850735329421566e-09;-0.6679129988706469;0.6678913716657181;1.0000530323019192
91.490738;1.0072389971234703;-0.0001221840492046042;-0.00012137107320221004;0.672789634216369;0.667917185819708;1.0235031450887802;1.0000018245181734;9.999907514927846;-0.6248099908320308;0.683710210125023;0.6835971469207048;-5.314887980426142e-09;-0.6679129992748823;0.6678916149623374;1.0000530358724498
91.500738;1.0072382897073748;-0.0001221834678211385;-0.00012137071916576863;0.6727908859456178;0.6679178643831635;1.0235009726578348;1.000000989368184;9.999901972625551;-0.6248099911082012;0.6837105328097375;0.6835975490226086;-5.785749905132559e-09;-0.6679129996977201;0.6678918647685991;1.0000530257016746
91.510738;1.007237512421957;-0.0001221828966390897;-0.0001213703631922011;0.6727921415088354;0.667918533222939;1.0234988471302426;1.0000001300783008;9.99989576123456;-0.6248099914084694;0.6837108507495427;0.6835979577747995;-6.263161660374685e-09;-0.6679130001367821;0.6678921225771832;1.0000529987134215
91.520738;1.0072366668315071;-0.00012218233577446892;-0.00012137000526697799;0.6727933994631327;0.6679191919574545;1.0234967678887772;0.9999992513329491;9.999888869542836;-0.6248099917329638;0.6837111607792086;0.683598371086409;-6.74737075633523e-09;-0.6679130005897109;0.6678923894687726;1.0000529521482682
91.530738;1.0072357542281398;-0.0001221817849326289;-0.00012136964544535864;0.6727946571249549;0.6679198402567211;1.023494734371839;0.9999983585227146;9.999881297982041;-0.624809992082039;0.6837114607005254;0.6835987875172386;-7.23881868782472e-09;-0.6679130010542216;0.6678926663034574;1.0000528846727834
91.540738;1.007234776763488;-0.00012218124347262502;-0.00012136928415815307;0.672795911817669;0.667920477938742;1.0234927456347487;0.9999974568401148;9.999873051502064;-0.6248099924560212;0.6837117494981247;0.6835992061711239;-7.738039063632408e-09;-0.6679130015280386;0.6678929532834144;1.0000527967530475
91.550738;1.0072337381995748;-0.00012218071073334305;-0.0001213689220942747;0.6727971616235543;0.6679211047972697;1.023490800126318;0.9999965512423432;9.999864134059285;-0.6248099928550744;0.6837120271933422;0.6835996268335284;-8.245583780098764e-09;-0.6679130020088017;0.6678932497283203;1.0000526900143363
91.560738;1.007232644032511;-0.0001221801863762068;-0.0001213685597989274;0.672798404940019;0.6679217200290658;1.0234888961869097;0.9999956474938572;9.999854551154941;-0.6248099932793532;0.6837122948177343;0.6836000498910727;-8.761843048953881e-09;-0.6679130024940519;0.6678935543854796;1.0000525667598874
91.570738;1.0072315008409414;-0.00012217967053437866;-0.0001213681974308635;0.6727996398124639;0.6679223219616949;1.0234870324852405;0.9999947522358823;9.99984431576566;-0.6248099937289847;0.6837125545816318;0.6836004757813261;-9.286793433578255e-09;-0.6679130029812395;0.6678938658248083;1.0000524300415252
91.580738;1.0072303152258653;-0.00012217916374302582;-0.00012136783495712851;0.6728008638525295;0.6679229083505627;1.0234852079019365;0.9999938714890926;9.999833449853828;-0.6248099942038952;0.6837128094182321;0.6836009044104735;-9.819802872801322e-09;-0.6679130034677853;0.6678941825638453;1.0000522834919723
91.590738;1.007229093336784;-0.00012217866673105572;-0.0001213674725376794;0.6728020744605263;0.6679234766870309;1.0234834216120245;0.9999930093219309;9.99982198161098;-0.6248099947037549;0.6837130619616756;0.6836013351583649;-1.0359722688555651e-08;-0.6679130039513477;0.6678945031832941;1.0000521305289647
91.600738;1.0072278407985455;-0.00012217818020797882;-0.00012136711059810563;0.6728032685461404;0.667924024437939;1.0234816733555676;0.9999921681008671;9.999809942680502;-0.6248099952280203;0.6837133138080519;0.683601767347467;-1.090523412625234e-08;-0.6679130044302237;0.6678948267180488;1.000051973610254
91.610738;1.0072265621845944;-0.00012217770485738473;-0.00012136674965045407;0.6728044420280246;0.6679245492814951;1.0234799630218805;0.9999913497943844;9.999797368304497;-0.6248099957759393;0.6837135654502925;0.6836022005732331;-1.1455204087671225e-08;-0.6679130049034999;0.6678951528622832;1.0000518143878536
91.620738;1.00722526072651;-0.00012217724149461942;-0.00012136639018920761;0.6728055900050027;0.6679250490917255;1.0234782899454755;0.9999905569637312;9.99978430035483;-0.6248099963464918;0.6837138170249558;0.6836026349207115;-1.2008941548767449e-08;-0.6679130053707347;0.6678954815771546;1.0000516543437956
91.630738;1.0072239387183874;-0.00012217679103019124;-0.00012136603275414651;0.6728067074197898;0.6679255218284152;1.0234766530142665;0.9999897926644975;9.999770788295937;-0.6248099969384182;0.6837140691923662;0.6836030710513142;-1.2566262801737767e-08;-0.6679130058315216;0.667895812468079;1.0000514948019084
91.640738;1.0072225977577143;-0.00012217635427987444;-0.00012136567799268806;0.6728077894888892;0.6679259655044626;1.0234750514002315;0.9999890592318997;9.99975688535978;-0.6248099975503875;0.6837143231510424;0.6836035097087507;-1.3127364528578264e-08;-0.6679130062853131;0.6678961445911262;1.0000513363366104
91.650738;1.0072212384357588;-0.00012217593200035499;-0.00012136532649391177;0.672808831858154;0.6679263781821763;1.0234734849724219;0.9999883571798229;9.999742640614116;-0.6248099981812415;0.6837145801250242;0.6836039511097733;-1.3692635774374107e-08;-0.6679130067315328;0.6678964766680388;1.0000511785367796
91.660738;1.0072198602835796;-0.0001221755250957338;-0.00012136497861546479;0.6728098307588564;0.667926758323632;1.0234719540109767;0.9999876857041153;9.999728089583545;-0.6248099988301622;0.683714841207879;0.6836043950929924;-1.4262452844570195e-08;-0.6679130071696794;0.6678968071724258;1.0000510201835848
91.670738;1.007218462493601;-0.0001221751346733288;-0.00012136463455013717;0.6728107831077316;0.667927105452322;1.0234704585200345;0.9999870442909276;9.999713252009265;-0.6248099994964911;0.6837151076192605;0.6836048417514577;-1.4836979760130001e-08;-0.6679130075991465;0.6678971344439284;1.0000508593001094
91.680738;1.0072170443894568;-0.00012217476184884173;-0.00012136429439724736;0.6728116866354205;0.6679274203768213;1.0234689978305525;0.9999864337436557;9.99969813782484;-0.6248100001792808;0.6837153807001017;0.683605291734332;-1.5416065645958775e-08;-0.6679130080190355;0.6678974572253848;1.0000506937123983
91.690738;1.007215604794929;-0.00012217440752285898;-0.00012136395811400054;0.6728125399631782;0.6679277047004227;1.0234675705349539;0.999985855910475;9.999682752503166;-0.6248100008770905;0.6837156614646153;0.6836057460043315;-1.5999298677592078e-08;-0.6679130084282331;0.6678977750972291;1.000050522932794
91.700738;1.0072141414568192;-0.00012217407244365016;-0.00012136362542794738;0.6728133422061114;0.6679279601432986;1.023466174144487;0.9999853126717415;9.999667100985016;-0.6248100015881363;0.683715950399007;0.6836062054935798;-1.6586051451646362e-08;-0.6679130088255856;0.6678980881041425;1.000050350090456
91.710738;1.0072126516862991;-0.00012217375750162008;-0.00012136329577910837;0.6728140926239363;0.6679281882315583;1.023464804808031;0.9999848051387727;9.9996511919976;-0.6248100023104571;0.6837162476265746;0.6836066710826522;-1.7175299194263178e-08;-0.6679130092101121;0.6678983960080057;1.0000501817468503
91.720738;1.0072111332646663;-0.00012217346389307556;-0.0001213629685059041;0.6728147908673855;0.6679283904440684;1.0234634577939878;0.9999843336314724;9.999635036370439;-0.624810003042095;0.6837165528613732;0.6836071437580028;-1.7765455385868374e-08;-0.6679130095811296;0.6678986981430556;1.0000500256755829
91.730738;1.0072095848182505;-0.00012217319292212348;-0.00012136264311580351;0.6728154370949242;0.6679285684960733;1.0234621282355485;0.9999838982746895;9.999618639988665;-0.6248100037813632;0.6837168650906461;0.6836076246715321;-1.835459594746361e-08;-0.6679130099382398;0.6678989937527913;1.0000498889682847
91.740738;1.0072080064298776;-0.00012217294556952243;-0.00012136231919831055;0.6728160315898221;0.6679287244398555;1.0234608118421595;0.999983499321648;9.999602003117314;-0.6248100045269698;0.6837171825474777;0.6836081151562665;-1.894091050623135e-08;-0.6679130102813358;0.6678992819777138;1.000049777837902
91.750738;1.0072064005577148;-0.00012217272224352183;-0.00012136199622975462;0.6728165745007807;0.6679288606472928;1.0234595059178984;0.9999831368189558;9.999585124886718;-0.6248100052779252;0.6837175030283024;0.6836086168196629;-1.9522977649817394e-08;-0.6679130106105178;0.6678995614221884;1.0000496979407498
91.760738;1.0072047722141146;-0.0001221725229094317;-0.00012136167371019891;0.672817065965244;0.667928979770736;1.023458209864991;0.9999828103461825;9.99956800063268;-0.624810006033423;0.6837178238084106;0.6836091317049422;-2.0099819929181213e-08;-0.6679130109259421;0.6678998298740481;1.0000496542933253
91.770738;1.0072031283738758;-0.00012217234724523388;-0.00012136135147728886;0.6728175060545076;0.6679290845377944;1.0234569243951324;0.9999825187887578;9.999550614166436;-0.6248100067927738;0.683718141238193;0.6836096623367043;-2.067095318855808e-08;-0.6679130112278664;0.667900084564781;1.0000496511423804
91.780738;1.0072014777693157;-0.0001221721945354976;-0.0001213610298584451;0.6728178941830365;0.6679291773588244;1.0234556502954546;0.9999822596765217;9.999532937606778;-0.6248100075553114;0.6837184511000372;0.6836102114213517;-2.1236265586399504e-08;-0.6679130115168033;0.66790032284739;1.0000496916236599
