time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.790738;1.00719983090484;-0.00012217206356845482;-0.00012136070951451945;0.6728182286337773;0.6679292600438383;1.0234543881436955;0.999982029126427;9.999514941904051;-0.6248100083201779;0.683718749644951;0.68361078141634;-2.1795575974412586e-08;-0.6679130117935858;0.6679005424823394;1.0000497773962218
91.800738;1.007198199107853;-0.00012217195275741007;-0.00012136039108065887;0.6728185068224405;0.667929333916641;1.0234531390750772;0.999981822840029;9.999496607248762;-0.6248100090861233;0.6837190340323919;0.6836113745123475;-2.2348301777656663e-08;-0.6679130120593584;0.6679007409637472;1.0000499088455668
91.810738;1.0071965929237674;-0.00012217186034811143;-0.00012136007489284867;0.6728187260278524;0.667929400135777;1.0234519047975341;0.9999816366072457;9.999477925039365;-0.6248100098515537;0.683719302140765;0.6836119930716116;-2.2893426154396106e-08;-0.6679130123155068;0.6679009149635734;1.0000500853555871
91.820738;1.007195020833106;-0.0001221717846793791;-0.0001213597609484059;0.6728188840674866;0.667929459773529;1.0234506864966133;0.9999814657882184;9.99945889540923;-0.6248100106147123;0.6837195526614688;0.6836126400307079;-2.3429588157971625e-08;-0.6679130125635386;0.6679010609315285;1.0000503050879757
91.830738;1.0071934887501495;-0.00012217172448420567;-0.00012135944893916202;0.6728189795920583;0.6679295134447122;1.0234494847541302;0.9999813050607606;9.999439525627942;-0.6248100113737408;0.683719785295613;0.6836133188750297;-2.3955248664296294e-08;-0.6679130128050318;0.6679011759406352;1.0000505645416948
91.840738;1.0071920005243857;-0.000122171678903409;-0.00012135913825869564;0.672819012137799;0.6679295606834981;1.0234483006952664;0.9999811488518014;9.9994198322938;-0.6248100121267213;0.6837200005872325;0.6836140330982015;-2.4468783100613147e-08;-0.6679130130415991;0.667901257889212;1.0000508582207719
91.850738;1.0071905587777223;-0.0001221716471540661;-0.00012135882818174498;0.6728189822747661;0.6679295996630522;1.0234471364986228;0.9999809920692361;9.999399845617358;-0.6248100128718123;0.6837201995110501;0.6836147855021097;-2.496843353405304e-08;-0.6679130132747139;0.6679013055179767;1.0000511787507198
91.860738;1.007189165134487;-0.00012217162840100202;-0.0001213585181949013;0.6728188917111914;0.6679296275832866;1.023445994916456;0.9999808308931599;9.999379607951852;-0.624810013607308;0.6837203830660314;0.6836155780601606;-2.54523355811338e-08;-0.6679130135055197;0.6679013185166434;1.000051517697765
91.870738;1.0071878198543038;-0.00012217162202581776;-0.00012135820814325814;0.6728187431324295;0.6679296411839926;1.0234448787971702;0.9999806625925661;9.99935916438867;-0.6248100143315141;0.6837205522183447;0.683616412358027;-2.5918685061380015e-08;-0.6679130137347769;0.66790129737488;1.0000518664242017
91.880738;1.0071865213597317;-0.00012217162767925248;-0.0001213578981159357;0.6728185399419673;0.6679296369653653;1.023443790798305;0.9999804841317559;9.99933855338;-0.6248100150426015;0.6837207082189394;0.6836172895888534;-2.6365830621125033e-08;-0.6679130139628238;0.6679012429189009;1.000052216273961
91.890738;1.007185266442664;-0.0001221716449085002;-0.00012135758825772001;0.6728182861895717;0.6679296114237984;1.0234427330621256;0.9999802914715985;9.999317803858169;-0.6248100157386843;0.6837208530590091;0.683618209920324;-2.679224909554655e-08;-0.6679130141894539;0.6679011558035434;1.0000525584996118
91.900738;1.0071840511799863;-0.00012217167302393408;-0.00012135727871292852;0.6728179865200201;0.6679295612121574;1.0234417072055715;0.9999800803565604;9.999296936459073;-0.624810016418163;0.6837209896250149;0.6836191723223283;-2.719664926552778e-08;-0.6679130144139429;0.6679010362803448;1.0000528846372971
91.910738;1.0071828714791962;-0.0001221717113318099;-0.00012135696981280825;0.6728176458153825;0.6679294829135363;1.0234407146141073;0.9999798470944584;9.999275967211823;-0.6248100170798988;0.6837211210994202;0.683620175039318;-2.7578196067904206e-08;-0.667913014635347;0.6679008842980212;1.0000531872752443
91.920738;1.0071817232526763;-0.0001221717591709873;-0.00012135666227376554;0.6728172689013239;0.6679293727565604;1.0234397566566955;0.9999795886878392;9.999254914102883;-0.6248100177228704;0.6837212502403518;0.6836212159891861;-2.7936550892951837e-08;-0.6679130148527996;0.6679006996487048;1.0000534604371403
91.930738;1.0071806027916936;-0.0001221718157942067;-0.00012135635706513063;0.6728168606747866;0.6679292266378218;1.0234388347570036;0.9999793029015478;9.999233802573022;-0.6248100183458565;0.6837213792036975;0.6836222930429853;-2.8271670045765412e-08;-0.6679130150656011;0.6679004822299021;1.0000536992397802
91.940738;1.007179507134563;-0.00012217188049583712;-0.00012135605513102385;0.6728164261913913;0.667929040325808;1.0234379500616755;0.9999789886755868;9.999212666967727;-0.6248100189475276;0.6837215094770863;0.6836234042012915;-2.8583512465661405e-08;-0.6679130152730886;0.6679002326890626;1.0000538992633863
91.950738;1.007178434333069;-0.00012217195287657942;-0.00012135575740788956;0.672815970537401;0.6679288096371856;1.0234371030647151;0.9999786466942442;9.999191546801681;-0.6248100195265834;0.6837216419077989;0.6836245473433737;-2.8871752922798283e-08;-0.6679130154744154;0.6678999530212029;1.000054055861663
91.960738;1.0071773835326867;-0.00012217203285316207;-0.0001213554649909604;0.6728154988391575;0.6679285307782954;1.0234362941735284;0.9999782792469298;9.999170477694761;-0.6248100200818323;0.683721776966816;0.6836257198744033;-2.913575195663206e-08;-0.6679130156684778;0.6678996464100844;1.0000541637971634
91.970738;1.0071763545402665;-0.00012217212034945188;-0.00012135517906910014;0.6728150160822858;0.6679282007005827;1.023435524610392;0.9999778895968;9.999149482395996;-0.6248100206122846;0.6837219145455102;0.6836269188281411;-2.9374905579170394e-08;-0.667913015854018;0.6678993162074022;1.0000542175182083
91.980738;1.0071753469529612;-0.00012217221505503217;-0.0001213549007960756;0.6728145263635759;0.6679278170457147;1.0234347962345458;0.9999774814768414;9.999128570079815;-0.6248100211171432;0.6837220533736139;0.6836281412418989;-2.9588983458021723e-08;-0.6679130160297202;0.6678989648590942;1.0000542113764868
91.990738;1.0071743594102731;-0.00012217231647436422;-0.00012135463131538707;0.6728140320702138;0.6679273780487315;1.0234341104846947;0.9999770581731214;9.999107746397883;-0.6248100215958085;0.683722190893197;0.6836293843731555;-2.9778243305204184e-08;-0.6679130161941841;0.6678985939043323;1.000054139489436
92.000738;1.0071733895143375;-0.00012217242403271043;-0.00012135437173539947;0.6728135337488258;0.6679268826292608;1.02343346790103;0.9999766216345146;9.999087025937827;-0.624810022047985;0.6837223235523888;0.6836306456426343;-2.994344172470705e-08;-0.6679130163459108;0.6678982046575433;1.0000539958034764
92.010738;1.0071724345492046;-0.00012217253715140835;-0.00012135412296838292;0.6728130309536168;0.6679263304159788;1.0234328688066818;0.9999761724572195;9.999066434642627;-0.6248100224737291;0.6837224472984611;0.6836319223113748;-3.008562172465538e-08;-0.6679130164835212;0.6678977983277826;1.000053774386182
92.020738;1.0071714922203405;-0.00012217265543015615;-0.00012135388552651601;0.6728125234414828;0.6679257217013936;1.02343231420394;0.9999757102019136;9.999046004016684;-0.6248100228734942;0.6837225582193474;0.6836332111743997;-3.020569051781604e-08;-0.6679130166060816;0.6678973760037141;1.0000534697028143
92.030738;1.007170560401593;-0.00012217277873132658;-0.00012135365937799632;0.6728120116693243;0.667925057234064;1.0234318061463779;0.9999752337041441;9.999025769555624;-0.6248100232482232;0.6837226528111964;0.6836345086192364;-3.030414033746192e-08;-0.667913016713222;0.6678969392063779;1.000053077060486
92.040738;1.0071696366996727;-0.0001221729069153351;-0.00012135344421177372;0.6728114962682441;0.6679243378484422;1.0234313475254955;0.9999747414399557;9.999005772717062;-0.6248100235992924;0.6837227276994151;0.6836358108916348;-3.038102389160971e-08;-0.6679130168051273;0.6678964902179149;1.0000525930129174
92.050738;1.007168719237089;-0.00012217303946638448;-0.000121353240030284;0.6728109773535372;0.6679235641495334;1.0234309413364455;0.9999742315149749;9.998986058237513;-0.624810023928362;0.68372277956832;0.6836371142364341;-3.043614759421524e-08;-0.667913016882612;0.6678960318832692;1.000052015394754
92.060738;1.0071678080056798;-0.00012217317536859586;-0.00012135304733428868;0.6728104545094509;0.6679227362152558;1.023430590129985;0.9999737012798207;9.998966670352884;-0.6248100242372431;0.6837228056154417;0.6836384146997008;-3.046942797581244e-08;-0.6679130169470284;0.6678955677120169;1.0000513434481286
92.070738;1.0071669053184216;-0.00012217331335038952;-0.00012135286676667243;0.6728099271710475;0.6679218535043748;1.0234302959314185;0.9999731472820195;9.998947652939192;-0.624810024527705;0.6837228037208626;0.6836397079076575;-3.048105704473311e-08;-0.6679130169999808;0.6678951022923152;1.000050578051637
92.080738;1.0071660150822859;-0.0001221734522091369;-0.00012135269873137457;0.6728093948770225;0.667920915270757;1.0234300600200552;0.9999725658934013;9.998929045060247;-0.6248100248013712;0.6837227718992017;0.6836409896375163;-3.047139276215581e-08;-0.6679130170432979;0.6678946412222881;1.0000497216404909
92.090738;1.0071651417996828;-0.00012217359082040003;-0.00012135254321642498;0.6728088571773467;0.6679199210438312;1.0234298827118384;0.9999719541313825;9.998910869088116;-0.6248100250598504;0.6837227078773335;0.6836422568529512;-3.0440831122963915e-08;-0.6679130170791917;0.6678941906501435;1.0000487783706666
92.100738;1.0071642900203872;-0.00012217372799005056;-0.0001213523997936366;0.672808313351155;0.6679188706717983;1.0234297635057832;0.9999713096885888;9.998893126525699;-0.624810025304886;0.683722609314869;0.6836435078968685;-3.0389664369284383e-08;-0.6679130171101635;0.6678937570837525;1.0000477547068845
92.110738;1.00716346401664;-0.0001221738624066776;-0.00012135226775726444;0.6728077624164183;0.6679177640851658;1.0234297012081657;0.9999706299931487;9.998875808240415;-0.6248100255382197;0.68372247400354;0.6836447418938604;-3.031801441331602e-08;-0.6679130171386886;0.6678933470650396;1.0000466593489972
92.120738;1.0071626676926422;-0.0001221739926983616;-0.00012135214630007823;0.6728072032824705;0.6679166010233093;1.0234296938504763;0.9999699115512164;9.998858906144395;-0.6248100257612186;0.6837222997853557;0.6836459585484852;-3.02259462048968e-08;-0.6679130171669604;0.6678929660748318;1.0000455022138117
92.130738;1.0071619048969638;-0.00012217411767178644;-0.0001213520346764623;0.672806634588962;0.6679153807976907;1.0234297390270886;0.9999691501628423;9.998842413666466;-0.6248100259746638;0.6837220845751194;0.6836471584049723;-3.0113606445192114e-08;-0.6679130171968263;0.6678926177143242;1.0000442934524245
92.140738;1.007161179521873;-0.0001221742366048168;-0.00012135193232730032;0.6728060544722831;0.6679141021345171;1.0234298349369557;0.9999683412659272;9.998826320346133;-0.6248100261789801;0.6837218264071062;0.6836483425986385;-2.998137199642986e-08;-0.667913017229845;0.6678923042017071;1.0000430428193052
92.150738;1.0071604952274735;-0.00012217434930359455;-0.00012135183880696763;0.6728054606502126;0.6679127632208207;1.0234299811408634;0.9999674802485647;9.998810614437422;-0.6248100263746379;0.6837215232870262;0.6836495120515393;-2.983004608276092e-08;-0.6679130172671783;0.6678920273827341;1.000041759049566
92.160738;1.0071598555082033;-0.00012217445600010588;-0.00012135175366019484;0.6728048509218902;0.6679113622384323;1.0234301783849842;0.9999665629305996;9.99879528850879;-0.624810026562277;0.683721173061873;0.6836506670200748;-2.966081030060902e-08;-0.6679130173093105;0.6678917892773557;1.0000404496539286
92.170738;1.0071592640932583;-0.00012217455723547346;-0.00012135167661665399;0.6728042237688044;0.667909898011877;1.0234304282069917;0.9999655857159273;9.998780335253212;-0.624810026742567;0.6837207734334706;0.6836518072540673;-2.947472541948832e-08;-0.6679130173560641;0.6678915918903895;1.0000391211718542
92.180738;1.0071587249480696;-0.000122174653588747;-0.00012135160785869266;0.6728035785475598;0.667908369940355;1.0234307325281229;0.9999645455627613;9.998765739464437;-0.6248100269160787;0.683720322226462;0.6836529324211745;-2.9272327021724427e-08;-0.6679130174070029;0.6678914367314354;1.0000377787594952
92.190738;1.007158241766083;-0.0001221747454593422;-0.00012135154793341;0.6728029153730193;0.6679067775795611;1.0234310927035046;0.999963440298478;9.998751476158818;-0.6248100270832379;0.6837198181643481;0.6836540425127776;-2.9053861444351243e-08;-0.6679130174618227;0.6678913248607512;1.0000364257035013
92.200738;1.0071578174166893;-0.00012217483334586127;-0.00012135149747260029;0.6728022352019172;0.6679051207852573;1.0234315087563437;0.99996226884587;9.99873751597872;-0.6248100272444288;0.6837192614539773;0.6836551377433185;-2.881972826627604e-08;-0.6679130175205681;0.6678912573054349;1.000035064452654
92.210738;1.0071574537886203;-0.00012217491821338704;-0.00012135145708807518;0.6728015404037119;0.6679034002875358;1.0234319797898135;0.9999610312211554;9.998723829449931;-0.6248100274002631;0.6837186535114511;0.6836562178252263;-2.8570561099300472e-08;-0.667913017583704;0.6678912351914401;1.0000336980228168
92.220738;1.0071571521106566;-0.00012217500129260491;-0.00012135142746182056;0.672800835024703;0.6679016178611558;1.0234325050612338;0.9999597285898302;9.998710379595954;-0.6248100275517249;0.6837179966288467;0.6836572815484673;-2.8307147080000773e-08;-0.6679130176521446;0.6678912593314307;1.0000323301438823
92.230738;1.0071569133317684;-0.00012217508361673975;-0.0001213514094474906;0.6728001235766928;0.6678997756851001;1.0234330848676252;0.9999583630541767;9.998697117767298;-0.6248100276999798;0.6837172940266549;0.6836583272609026;-2.8030520491690215e-08;-0.6679130177272271;0.6678913297207983;1.0000309648824195
92.240738;1.007156738120462;-0.00012217516586130503;-0.00012135140410183965;0.6727994093582021;0.6678978757202055;1.0234337208562876;0.9999569370796703;9.998683999690076;-0.6248100278459999;0.6837165498540924;0.6836593534344185;-2.7742041532140397e-08;-0.6679130178104358;0.6678914456966596;1.0000296068552992
92.250738;1.0071566265153766;-0.00012217524844303232;-0.00012135141263412313;0.6727986941567062;0.6678959201602168;1.0234344151592374;0.9999554532001906;9.998670999072726;-0.6248100279904168;0.6837157690831352;0.6836603587092434;-2.744327818890197e-08;-0.6679130179030356;0.6678916063734521;1.0000282615944187
92.260738;1.007156577510264;-0.00012217533167202123;-0.00012135143629203964;0.6727979790478583;0.6678939123432157;1.0234351684838605;0.9999539140202712;9.998658097862133;-0.6248100281337544;0.6837149572194576;0.6836613418911525;-2.7136011672443038e-08;-0.6679130180059469;0.6678918106035616;1.0000269350118443
92.270738;1.0071565886750822;-0.00012217541586535604;-0.00012135147627756978;0.6727972651981814;0.6678918568355459;1.0234359788873093;0.999952322218084;9.998645270231703;-0.6248100282765858;0.683714119789651;0.6836623021230256;-2.682251061799948e-08;-0.667913018119827;0.6678920567215015;1.0000256324325951
92.280738;1.0071566560433007;-0.00012217550132724908;-0.00012135153379056988;0.6727965543518839;0.6678897589556847;1.023436842395567;0.9999506811425644;9.998632477882754;-0.6248100284194683;0.6837132620825098;0.6836632387398631;-2.6505601286452842e-08;-0.6679130182451619;0.6678923426331805;1.000024358499691
92.290738;1.0071567743975127;-0.00012217558833097845;-0.0001213516100568896;0.6727958488506536;0.667887624564471;1.0234377543665145;0.9999489954245246;9.998619675006767;-0.6248100285629667;0.6837123890901026;0.6836641506175989;-2.6188222252243504e-08;-0.6679130183823424;0.6678926662077374;1.0000231176412342
92.300738;1.007156937594908;-0.00012217567723532;-0.00012135170617246483;0.6727951513490544;0.6678854598978994;1.0234387100889764;0.9999472700062723;9.998606816807651;-0.624810028707686;0.6837115050247138;0.6836650358284402;-2.5872879099558764e-08;-0.6679130185316972;0.6678930254386046;1.0000219140322086
92.310738;1.0071571390595697;-0.00012217576843369116;-0.00012135182300547525;0.6727944644618393;0.6678832711862753;1.0234397048426809;0.9999455087161918;9.998593865202407;-0.6248100288541659;0.68371061283797;0.6836658922365795;-2.556154035533641e-08;-0.6679130186933508;0.6678934183532362;1.0000207514196335
92.320738;1.0071573726829368;-0.00012217586200364904;-0.00012135196134554527;0.6727937901715398;0.667881064333102;1.023440734073573;0.9999437145370578;9.998580787741453;-0.6248100290027487;0.6837097146881764;0.683666718123514;-2.525593395496233e-08;-0.66791301886693;0.6678938431895426;1.000019633262672
92.330738;1.0071576334199357;-0.00012217595748190103;-0.00012135212207705449;0.6727931293585813;0.6678788446811648;1.0234417934310016;0.9999418907233696;9.998567555256285;-0.6248100291534548;0.6837088129593318;0.6836675119581485;-2.4957814154053275e-08;-0.6679130190513544;0.6678942987722941;1.000018562428708
92.340738;1.0071579170596128;-0.0001221760540133313;-0.00012135230621143539;0.6727924819866858;0.6678766167320511;1.0234428787030267;0.9999400410353847;9.998554145581547;-0.6248100293060735;0.6837079107974259;0.6836682720516506;-2.4668951980293655e-08;-0.6679130192449115;0.6678947847173443;1.0000175405047087
92.350738;1.0071582196379831;-0.00012217615068927282;-0.00012135251481870481;0.672791847467448;0.667874384000986;1.0234439859642372;0.9999381692808454;9.998540550847494;-0.6248100294604496;0.6837070118058086;0.683668996798267;-2.439096806561927e-08;-0.667913019445649;0.6678953015743674;1.0000165679570725
92.360738;1.0071585371370968;-0.00012217624681759375;-0.00012135274891014734;0.6727912245847243;0.6678721491346052;1.023445111953093;0.9999362787890193;9.998526783997313;-0.6248100296165137;0.6837061193028537;0.6836696849892534;-2.4125251707429698e-08;-0.6679130196517868;0.6678958508195489;1.000015645312594
92.370738;1.0071588654862222;-0.0001221763419530053;-0.00012135300939033354;0.67279061132831;0.6678699139309042;1.0234462546605894;0.9999343718139913;9.998512881158534;-0.6248100297740791;0.6837052358766217;0.6836703355930613;-2.387298250900648e-08;-0.6679130198618111;0.6678964342852232;1.0000147740191163
92.380738;1.0071592006499264;-0.0001221764357910075;-0.00012135329712709502;0.67279000518467;0.6678676790886481;1.0234474134470326;0.999932449199363;9.998498895002065;-0.6248100299327225;0.6837043634870298;0.6836709472517843;-2.3635090158313428e-08;-0.6679130200742818;0.6678970535098808;1.0000139559791048
92.390738;1.0071595389040773;-0.00012217652812086325;-0.00012135361293643487;0.6727894037314576;0.6678654441498322;1.023448588139175;0.999930511032452;9.998484880897971;-0.6248100300917014;0.683703503892557;0.6836715183753914;-2.3412243324996264e-08;-0.667913020287582;0.6678977097676172;1.000013192705103
92.400738;1.0071598767585113;-0.00012217661881329503;-0.0001213539574108642;0.6727888052230261;0.6678632079423228;1.023449777981872;0.9999285579055801;9.998470881726634;-0.6248100302498735;0.683702659056211;0.6836720478818658;-2.320499983911788e-08;-0.6679130204999096;0.6678984043227096;1.0000124857383115
92.410738;1.0071602100975143;-0.0001221767078122526;-0.00012135433078605364;0.6727882088753673;0.6678609691216523;1.023450981224839;0.9999265912612764;9.998456921342141;-0.6248100304057804;0.6837018313235387;0.6836725355899586;-2.3013858606166107e-08;-0.6679130207096566;0.667899138167338;1.0000118376797913
92.420738;1.007160533435605;-0.00012217679511824744;-0.0001213547328870362;0.6727876145085542;0.6678587265010735;1.0234521953382565;0.9999246127040091;9.998443013130784;-0.6248100305579382;0.6837010236067803;0.6836729820572801;-2.2839056857388754e-08;-0.6679130209157693;0.667899911446411;1.0000112518888584
92.430738;1.0071608398036433;-0.0001221768806645922;-0.00012135516310285248;0.6727870219365956;0.6678564795122455;1.023453417775371;0.9999226237051457;9.998429171797934;-0.6248100307050586;0.6837002395691469;0.6836733883890761;-2.268038252179147e-08;-0.6679130211176968;0.6679007233460411;1.0000107311374669
92.440738;1.0071611210993534;-0.0001221769641564577;-0.00012135562045772374;0.6727864307507015;0.6678542285898945;1.023454646910451;0.9999206262048378;9.9984154172547;-0.6248100308459935;0.6836994834258711;0.6836737560093464;-2.253719128973881e-08;-0.6679130213150855;0.6679015726681607;1.000010276787784
92.450738;1.0071613692822108;-0.00012217704511073175;-0.00012135610370576333;0.6727858403253275;0.6678519750914517;1.0234558826600433;0.9999186234095807;9.998401771653041;-0.6248100309795729;0.6836987594860698;0.6836740861439075;-2.2408545308891865e-08;-0.6679130215075761;0.6679024583340385;1.0000098885313713
92.460738;1.0071615783101557;-0.0001221771231649582;-0.00012135661128762705;0.6727852498144415;0.6678497213191746;1.02345712634126;0.9999166201059316;9.998388253065704;-0.6248100311046085;0.6836980717437245;0.6836743791537832;-2.2293411846391868e-08;-0.6679130216947555;0.6679033792108938;1.0000095641259539
92.470738;1.0071617454858577;-0.0001221771983953903;-0.00012135714126276614;0.6727846581859406;0.6678474702561202;1.0234583796813237;0.9999146222449481;9.99837487616431;-0.6248100312201218;0.6836974235230249;0.6836746342918207;-2.2190852022679756e-08;-0.6679130218761538;0.667904333442109;1.0000092995863283
92.480738;1.0071618713002897;-0.00012217727126836815;-0.00012135769141266895;0.6727840640155528;0.6678452242500712;1.02345964379702;0.9999126361958498;9.998361666475317;-0.6248100313254704;0.6836968172239214;0.6836748499809534;-2.2100077626494212e-08;-0.6679130220514011;0.6679053179621235;1.0000090902502963
92.490738;1.0071619580481581;-0.00012217734227678285;-0.00012135825938865419;0.6727834652404445;0.6678429840390149;1.023460919002137;0.9999106686074671;9.998348672467973;-0.6248100314201028;0.6836962542234689;0.6836750241174434;-2.2020364974093893e-08;-0.667913022220352;0.667906328798773;1.0000089320225087
92.500738;1.007162008343064;-0.00012217741178909526;-0.00012135884261890911;0.672782859453802;0.6678407492121373;1.023462205325455;0.999908726710769;9.998335958674156;-0.6248100315032811;0.6836957350037495;0.6836751545966726;-2.1950860954076856e-08;-0.6679130223827455;0.6679073617378846;1.000008821951901
92.510738;1.007162024540968;-0.00012217748029661935;-0.00012135943803177992;0.6727822444742214;0.6678385190998514;1.023463502769303;0.9999068177883995;9.998323587087762;-0.624810031574098;0.68369525951486;0.6836752403148213;-2.1890394223432296e-08;-0.6679130225377261;0.6679084126124176;1.0000087582393093
92.520738;1.0071620084302295;-0.00012217754862617282;-0.00012136004193523533;0.6727816187527799;0.6678362933264581;1.0234648108396178;0.9999049479287031;9.998311604647174;-0.6248100316315917;0.6836948275351543;0.6836752820468408;-2.1837425425178123e-08;-0.6679130226838629;0.667909477197528;1.0000087400741202
92.530738;1.0071619609854137;-0.0001221776177912979;-0.00012136065026904047;0.6727809815869057;0.6678340719880084;1.0234661282346147;0.999903121352091;9.9983000455074;-0.6248100316748416;0.6836944387477939;0.6836752825510061;-2.179006239633176e-08;-0.6679130228195329;0.6679105511337389;1.0000087670357642
92.540738;1.0071618832998632;-0.0001221776886645125;-0.00012136125915526428;0.6727803329263284;0.6678318554972161;1.0234674531641037;0.99990134041313;9.99828894175255;-0.6248100317031733;0.6836940924973329;0.6836752457591344;-2.1746066059000027e-08;-0.667913022943206;0.6679116303494659;1.000008837924503
92.550738;1.0071617779577793;-0.0001221777617836843;-0.00012136186518732297;0.6727796727101819;0.6678296445984074;1.0234687837676713;0.9998996054364366;9.998278328229427;-0.6248100317163675;0.6836937875676689;0.6836751756523384;-2.1702939281216106e-08;-0.6679130230536465;0.6679127116682884;1.000008949829746
92.560738;1.0071616492238398;-0.00012217783733094038;-0.00012136246512009186;0.6727790003700421;0.6678274406652578;1.0234701186330242;0.9998979148022484;9.99826824130148;-0.624810031714656;0.6836935221045086;0.6836750755880431;-2.1658109957985253e-08;-0.6679130231501238;0.6679137928634317;1.0000090979872163
92.570738;1.0071615024991998;-0.00012217791517137575;-0.0001213630556073151;0.6727783149732588;0.667825245705818;1.0234714574786188;0.9998962661906154;9.998258722779367;-0.6248100316985882;0.6836932934772163;0.6836749481008513;-2.1609010425628598e-08;-0.6679130232324748;0.6679148722268897;1.0000092761281876
92.580738;1.0071613442472176;-0.00012217799498016966;-0.00012136363347211475;0.6727776155103621;0.6678230619226513;1.0234728011632785;0.9998946579362031;9.998249825905798;-0.6248100316690001;0.6836930981684983;0.683674794852237;-2.1553008839493028e-08;-0.6679130233009967;0.6679159481898362;1.000009476928257
92.590738;1.0071611818018176;-0.00012217807646976235;-0.00012136419610880355;0.672776900871766;0.6678208913446725;1.0234741508282528;0.9998930891545197;9.998241612112519;-0.6248100316269974;0.6836929320083734;0.6836746168518216;-2.1487461666272702e-08;-0.6679130233562743;0.6679170193737803;1.000009692395128
92.600738;1.0071610220457736;-0.00012217815954420713;-0.00012136474168911358;0.6727761699372252;0.6678187358786558;1.0234755074578488;0.9998915595510389;9.998234140458164;-0.6248100315738;0.6836927910590319;0.6836744151611496;-2.1409821175902985e-08;-0.6679130233990043;0.6679180850086773;1.0000099143215937
92.610738;1.007160869974555;-0.00012217824431469648;-0.00012136526924300757;0.6727754220922859;0.6678165972025718;1.0234768720687792;0.9998900701730348;9.998227460160857;-0.6248100315106382;0.683692672608716;0.6836741914509953;-2.131756339434028e-08;-0.6679130234298954;0.6679191450938382;1.0000101346509542
92.620738;1.007160728610952;-0.00012217833109853332;-0.00012136577859290261;0.6727746577165261;0.6678144764219226;1.0234782455442166;0.9998886239399928;9.998221609022258;-0.6248100314387651;0.6836925750193984;0.6836739477727327;-2.1208284846472163e-08;-0.6679130234496197;0.6679201998678043;1.000010345592402
92.630738;1.007160599911438;-0.00012217842047701345;-0.00012136627000327641;0.6727738780775169;0.667812374427969;1.0234796284135843;0.9998872243679272;9.998216610092427;-0.6248100313594046;0.6836924966508884;0.6836736861052602;-2.1080088149381694e-08;-0.6679130234586952;0.6679212490740888;1.000010539947076
92.640738;1.0071604851939082;-0.00012217851332204564;-0.00012136674364554132;0.6727730849042854;0.6678102927479049;1.0234810212255563;0.9998858738689721;9.998212461565027;-0.6248100312736711;0.6836924352774133;0.6836734082894595;-2.0931720887183466e-08;-0.667913023457451;0.6679222918031406;1.000010711875952
92.650738;1.0071603845786443;-0.0001221786106406532;-0.0001213671992784907;0.6727722803094666;0.6678082338599102;1.0234824249091934;0.9998845733312338;9.998209130840788;-0.6248100311825358;0.683692388420406;0.6836731161650982;-2.076240685166626e-08;-0.6679130234462602;0.6679233268700197;1.0000108574414541
92.660738;1.007160296284119;-0.0001221787132772444;-0.00012136763635016168;0.6727714667332176;0.6678062008019708;1.0234838404241842;0.9998833219246351;9.99820656335605;-0.6248100310867567;0.6836923539178423;0.6836728117880736;-2.0571755508223244e-08;-0.6679130234257732;0.6679243532027362;1.0000109737430811
92.670738;1.00716021661245;-0.00012217882166069992;-0.00012136805431630495;0.6727706465360436;0.6678041965630842;1.023485268389757;0.9998821165869551;9.99820469681846;-0.624810030986841;0.6836923300551057;0.6836724976440042;-2.035964462010146e-08;-0.6679130233968552;0.6679253700027837;1.0000110570793712
92.680738;1.0071601406014499;-0.00012217893580706543;-0.0001213684528292827;0.6727698218292372;0.6678022236720046;1.023486709240266;0.9998809522804016;9.99820347236014;-0.6248100308831982;0.6836923153276983;0.683672176566977;-2.0125930846292824e-08;-0.6679130233603614;0.6679263764841702;1.0000111023622542
92.690738;1.00716006271215;-0.000122179055778569;-0.00012136883164552403;0.6727689947036313;0.6678002840840161;1.0234881634245336;0.999879822971649;9.998202844290356;-0.6248100307762245;0.6836923083205642;0.6836718516197328;-1.9870346486071008e-08;-0.6679130233169787;0.6679273715679473;1.0000111040026902
92.700738;1.0071599772973516;-0.00012217918229205302;-0.00012136919051510685;0.672768167299077;0.66779837965193;1.0234896313870492;0.9998787225971598;9.998202784540426;-0.6248100306661202;0.6836923079208858;0.6836715262587261;-1.959263302831011e-08;-0.6679130232672279;0.6679283543610715;1.0000110566006903
92.710738;1.0071598791858536;-0.00012217931673281194;-0.00012136952926396799;0.672767341502801;0.6677965130186775;1.0234911131895255;0.9998776455433213;9.998203278852507;-0.6248100305529006;0.6836923134744481;0.6836712042414376;-1.929247508688295e-08;-0.6679130232116076;0.667929324896297;1.0000109552177354
92.720738;1.0071597642037435;-0.00012217946062201954;-0.00012136984792121555;0.6727665186082245;0.6677946877645482;1.0234926083398785;0.9998765862560532;9.99820431978998;-0.6248100304366642;0.6836923243903024;0.6836708889110825;-1.8969172680656656e-08;-0.6679130231507442;0.6679302840313839;1.000010795369127
92.730738;1.0071596289342004;-0.00012217961534398067;-0.00012137014679082426;0.6727656992560878;0.6677929077863121;1.023494116188233;0.9998755385649413;9.998205902104491;-0.6248100303176676;0.6836923397680921;0.6836705823290814;-1.862156936692843e-08;-0.6679130230853342;0.6679312328370598;1.0000105723359176
92.740738;1.0071594700998556;-0.0001221797822557202;-0.0001213704264894462;0.6727648836533535;0.6677911771380441;1.0234956358491094;0.9998744959429954;9.99820802060568;-0.6248100301963041;0.6836923587483672;0.6836702849267874;-1.824852688952959e-08;-0.6679130230158679;0.667932172312453;1.000010280756755
92.750738;1.0071592843424935;-0.0001221799626392291;-0.00012137068796288055;0.6727640721055269;0.6677895002204951;1.0234971655116663;0.9998734525943658;9.998210669534624;-0.6248100300731321;0.6836923809271348;0.6836699959719286;-1.784940379695371e-08;-0.6679130229424768;0.6679331034378785;1.0000099156072844
92.760738;1.0071590679122007;-0.00012218015740344718;-0.00012137093248124821;0.6727632657216246;0.6677878814742817;1.023498702341641;0.9998724041363205;9.998213846935908;-0.624810029948766;0.6836924059253161;0.6836697142801463;-1.742409777075394e-08;-0.6679130228651312;0.6679340272646781;1.0000094735613079
92.770738;1.0071588163148466;-0.0001221803668405537;-0.00012137116162200246;0.6727624664589875;0.6677863247984016;1.0235002433422138;0.999871347648582;9.998217560475052;-0.6248100298237527;0.6836924324584233;0.6836694384637245;-1.697295951739287e-08;-0.6679130227839312;0.6679349447987127;1.0000089534201022
92.780738;1.0071585247742376;-0.00012218059054708888;-0.00012137137721242307;0.6727616762594348;0.6677848332016411;1.0235017864503495;0.9998702816008407;9.998221825976895;-0.6248100296986289;0.6836924579761581;0.6836691666215108;-1.6496819706825348e-08;-0.6679130226991702;0.6679358565323926;1.0000083563691096
92.790738;1.0071581888415067;-0.00012218082746634864;-0.0001213715810849561;0.6727608964386568;0.6677834086811477;1.023503331470269;0.9998692057486441;9.998226662381775;-0.6248100295740168;0.6836924791819965;0.6836688958643679;-1.5997059249827017e-08;-0.6679130226113501;0.6679367621352779;1.0000076866231433
92.800738;1.0071578041363696;-0.00012218107604892913;-0.00012137177475240499;0.6727601281048181;0.6677820523288398;1.0235048802539868;0.9998681210682476;9.998232093022578;-0.6248100294506004;0.6836924928910404;0.6836686223944813;-1.5475585575880035e-08;-0.6679130225213697;0.6679376609471406;1.0000069510914016
92.810738;1.0071573660299356;-0.00012218133459204733;-0.00012137195933560187;0.672759372934279;0.6677807647305413;1.0235064355323171;0.9998670295569405;9.9982381500353;-0.6248100293290073;0.6836924964148993;0.6836683422464392;-1.4934628578749652e-08;-0.6679130224305801;0.6679385528583482;1.00000615785803
92.820738;1.0071568702569265;-0.00012218160157893347;-0.00012137213570805287;0.6727586332239148;0.6677795463337713;1.0235079995298642;0.999865933572684;9.998244868102391;-0.6248100292097292;0.6836924870389894;0.6836680520103683;-1.4376574327973007e-08;-0.6679130223405882;0.6679394385816965;1.0000053150199864
92.830738;1.007156313562055;-0.0001221818756223097;-0.00012137230463199509;0.6727579108603902;0.667778397482923;1.0235095734360091;0.999864835445382;9.998252270416476;-0.624810029093143;0.683692461298649;0.6836677488602044;-1.3803975325509876e-08;-0.6679130222530477;0.6679403192278426;1.0000044303036482
92.840738;1.0071556934704609;-0.00012218215512547172;-0.00012137246678087367;0.6727572062128983;0.6677773183513083;1.0235111572948827;0.999863737973405;9.998260365041842;-0.6248100289795114;0.6836924149919169;0.6836674300311065;-1.3219518819544034e-08;-0.6679130221693925;0.667941195954929;1.0000035107977188
92.850738;1.0071550079390308;-0.0001221824381143584;-0.00012137262269525917;0.6727565182447656;0.6677763091764847;1.0235127502229067;0.9998626446285124;9.998269151720619;-0.6248100288690436;0.6836923437289119;0.6836670927830854;-1.262586320479094e-08;-0.6679130220905602;0.6679420698892077;1.000002562764871
92.860738;1.007154255383325;-0.0001221827223674518;-0.00012137277290809827;0.67275584562974;0.6677753707201711;1.0235143512998865;0.9998615589326457;9.998278622699248;-0.6248100287621325;0.6836922433450371;0.6836667348550789;-1.2025428990710874e-08;-0.667913022017012;0.6679429419190553;1.0000015919901208
92.870738;1.0071534347187752;-0.0001221830057412682;-0.00012137291815035071;0.6727551878799394;0.6677745043785754;1.0235159606866657;0.9998604839305181;9.99828875718415;-0.6248100286594087;0.6836921101537297;0.6836663545651562;-1.1420284256621135e-08;-0.6679130219490286;0.6679438124286633;1.0000006046499998
92.880738;1.0071525455477432;-0.00012218328640908793;-0.00012137305922547033;0.6727545456219395;0.6677737117773154;1.023517580023939;0.9998594216202077;9.99829952382365;-0.6248100285615512;0.6836919411219411;0.6836659507176873;-1.081218005225433e-08;-0.6679130218869789;0.6679446811459236;0.999999607989343
92.890738;1.007151588405086;-0.00012218356288141473;-0.00012137319670296097;0.6727539197143857;0.667772994173272;1.0235192115897835;0.9998583724258373;9.998310889583982;-0.6248100284692878;0.6836917336928201;0.6836655224369406;-1.020253217567801e-08;-0.6679130218314;0.6679455469728615;0.9999986101977076
92.900738;1.0071505647010408;-0.00012218383408190453;-0.0001213733309641161;0.6727533104673803;0.6677723518905059;1.0235208570542256;0.9998573356748882;9.998322823823791;-0.6248100283835487;0.6836914852470011;0.6836650687915524;-9.592386396366741e-09;-0.6679130217829605;0.6679464081512524;0.9999976197004529
92.910738;1.0071494769261393;-0.00012218409943026711;-0.00012137346252567976;0.6727527179150995;0.6677717840929521;1.0235225170738877;0.9998563106304033;9.99833529939672;-0.6248100283055242;0.6836911926866139;0.6836645886126403;-8.98258427121281e-09;-0.6679130217424151;0.6679472628849902;0.9999966445333678
92.920738;1.0071483291579357;-0.00012218435867584367;-0.0001213735921322958;0.672752142300284;0.6677712891182276;1.0235241913286552;0.9998552970320923;9.998348292301495;-0.6248100282366245;0.6836908526216479;0.6836640804425325;-8.373963748944513e-09;-0.6679130217104946;0.6679481095931267;0.9999956922741234
92.930738;1.0071471266433132;-0.00012218461167373944;-0.00012137372058637938;0.672751584133429;0.6677708650292761;1.0235258782256351;0.9998542946942194;9.998361772809893;-0.6248100281783149;0.6836904619310937;0.6836635425950899;-7.767402092010684e-09;-0.6679130216876452;0.6679489468563781;0.9999947702028255
92.940738;1.007145874368018;-0.0001221848583243617;-0.00012137384869863591;0.6727510440491791;0.6677705098280197;1.0235275750167008;0.9998533024552393;9.998375690676848;-0.6248100281318385;0.6836900178944928;0.6836629736822984;-7.1639036115714465e-09;-0.6679130216737924;0.6679497737543049;0.9999938850767482
92.950738;1.0071445763235973;-0.00012218509862806155;-0.0001213739774089543;0.6727505226476138;0.6677702214733392;1.0235292789905792;0.9998523177910394;9.99838996857607;-0.6248100280980783;0.6836895177427773;0.6836623731960649;-6.5648477118356474e-09;-0.667913021668348;0.6679505899329817;0.9999930427849615
92.960738;1.007143236198045;-0.00012218533278555456;-0.00012137410779719564;0.6727500203431745;0.6677699982065414;1.0235309888781658;0.999851337431842;9.99840451174519;-0.6248100280776705;0.6836889585476583;0.6836617418107829;-5.971999173929603e-09;-0.6679130216703664;0.6679513948242322;0.9999922480627634
92.970738;1.0071418580749696;-0.00012218556129646473;-0.00012137424093943092;0.672749537422553;0.6677698387857904;1.0235327051826761;0.999850357830751;9.998419226996583;-0.6248100280711081;0.6836883379615812;0.6836610813252192;-5.387130825681655e-09;-0.6679130216787358;0.6679521871239377;0.9999915039076342
92.980738;1.0071404461193563;-0.00012218578498243295;-0.00012137437786943219;0.6727490744775348;0.6677697422175279;1.0235344290079944;0.9998493754121184;9.998434035106287;-0.6248100280786911;0.683687654819549;0.6836603940001558;-4.811744662227118e-09;-0.6679130216924012;0.6679529652220705;0.9999908111835566
92.990738;1.007139003823656;-0.00012218600486186057;-0.00012137451971793566;0.6727486325288695;0.6677697076307135;1.023536160562794;0.999848386907644;9.998448873453304;-0.624810028100446;0.6836869088952593;0.6836596820011697;-4.247133858768819e-09;-0.6679130217104863;0.6679537276982654;0.9999901690239305
93.000738;1.007137533592826;-0.00012218622194251052;-0.00012137466777418773;0.6727482126364008;0.6677697343829752;1.0235378986043362;0.9998473892881219;9.998463698332394;-0.6248100281360548;0.6836861006662204;0.6836589475873563;-3.6946126687249268e-09;-0.6679130217322218;0.6679544734024869;0.9999895755398475
93.010738;1.007136036945088;-0.00012218643717597396;-0.00012137482337964288;0.6727478160704903;0.6677698217216744;1.0235396402912744;0.9998463799679471;9.998478481494274;-0.6248100281847383;0.6836852314678302;0.6836581933201455;-3.155769762457997e-09;-0.6679130217567933;0.667955201709944;0.9999890283897707
93.020738;1.0071345152354885;-0.000122186651643572;-0.00012137498778450753;0.6727474447528383;0.6677699682003494;1.0235413810804457;0.9998453576964146;9.998493198583027;-0.6248100282450977;0.6836843034239926;0.6836574218650175;-2.6325872048016567e-09;-0.6679130217832788;0.6679559131153441;0.9999885253385373
93.030738;1.0071329702817107;-0.00012218686676518297;-0.00012137516201227853;0.6727471009620224;0.6677701716443235;1.023543115125212;0.9998443227199059;9.998507825421818;-0.62481002831504;0.6836833191549566;0.6836566358768574;-2.1273993692721115e-09;-0.6679130218107383;0.6679566092820262;0.9999880643432565
93.040738;1.0071314041825246;-0.00012218708440736055;-0.00012137534683729556;0.6727467869714576;0.6677704297854272;1.0235448355083985;0.9998432757156902;9.998522340043927;-0.624810028391865;0.6836822816144233;0.6836558382253953;-1.6428931871160005e-09;-0.6679130218383087;0.6679572924482597;0.9999876427748374
93.050738;1.0071298185529918;-0.00012218730686597054;-0.00012137554284434258;0.6727465050227607;0.6677707407307978;1.0235465335485678;0.9998422162733697;9.998536717168726;-0.6248100284724731;0.6836811940571896;0.6836550322100478;-1.1820755835426087e-09;-0.667913021865183;0.6679579652538472;0.9999872568351885
93.060738;1.0071282141176232;-0.00012218753663817888;-0.00012137575022009606;0.6727462571772936;0.6677711029405773;1.0235481981956376;0.9998411418138711;9.99855092331628;-0.6248100285536026;0.6836800599673463;0.6836542211351003;-7.480486097711967e-10;-0.6679130218905537;0.667958630769449;0.9999869022142911
93.070738;1.0071265913337222;-0.00012218777609622532;-0.00012137596839651674;0.6727460451594027;0.6677715151289388;1.023549816893369;0.9998400480432432;9.998564920531914;-0.624810028632084;0.6836788828285036;0.6836534072654654;-3.4376631668073305e-10;-0.667913021913443;0.6679592921305849;0.999986575325414
93.080738;1.007124951597938;-0.0001221880273011361;-0.00012137619606121036;0.6727458702614854;0.6677719759992364;1.0235513772103308;0.9998389307088532;9.998578673653832;-0.6248100287051203;0.6836776658996259;0.6836525910616958;2.8251730767929994e-11;-0.6679130219323698;0.6679599522300369;0.9999862737368793
93.090738;1.0071232977672022;-0.00012218829188408558;-0.00012137643151419364;0.6727457333094146;0.6677724839992473;1.0235528678830021;0.999837786925376;9.998592158163145;-0.6248100287703319;0.6836764121546727;0.6836517714372907;3.6631925589131986e-10;-0.6679130219453823;0.6679606133650057;0.9999859956568308
93.100738;1.0071216339683997;-0.0001221885708916246;-0.00012137667303686868;0.6727456348061559;0.66777303734625;1.0235542794922559;0.9998366151028355;9.9986053617843;-0.6248100288254912;0.6836751242194132;0.6836509467482105;6.697277032874731e-10;-0.6679130219506512;0.6679612768897211;0.9999857397032099
93.110738;1.0071199656550993;-0.00012218886465088997;-0.00012137691904870774;0.6727455750225737;0.6677736339113006;1.0235556048532397;0.9998354142678909;9.998618276477691;-0.6248100288684104;0.6836738042021597;0.6836501154428182;9.384501315581719e-10;-0.6679130219469283;0.6679619435911129;0.9999855053563828
93.120738;1.0071182997888655;-0.0001221891726132708;-0.00012137716809181408;0.6727455540863619;0.6677742710651149;1.0235568385228107;0.9998341843642338;9.998630891993917;-0.6248100288971605;0.6836724535168339;0.6836492760686919;1.1727617403854429e-09;-0.6679130219335127;0.667962614266586;0.9999852930100235
93.130738;1.007116644640293;-0.00012218949340404907;-0.00012137741892525519;0.6727455721135266;0.6677749459890986;1.0235579760130686;0.999832927325826;9.998643196893696;-0.6248100289102121;0.683671072749901;0.683648427465498;1.3730455135699543e-09;-0.6679130219100616;0.6679632895792503;0.999985103302754
93.140738;1.0071150093957275;-0.00012218982533996288;-0.00012137767060602487;0.6727456289966557;0.6677756561235602;1.0235590138991861;0.9998316472722212;9.9986551802776;-0.6248100289063263;0.6836696617012471;0.6836475693097583;1.5396902084373537e-09;-0.6679130218763896;0.6679639695522023;0.9999849364072941
93.150738;1.0071134035968137;-0.00012219016690785374;-0.00012137792225788725;0.6727457239698726;0.66777639903432;1.0235599508273527;0.9998303497207246;9.998666830524432;-0.6248100288843671;0.68366821968529;0.683646702302348;1.6730877056253738e-09;-0.6679130218321858;0.6679646534311473;0.999984791602603
93.160738;1.0071118360858167;-0.00012219051677775616;-0.00012137817277491841;0.6727458554253157;0.6677771719536754;1.0235607883408502;0.9998290405139186;9.998678132123104;-0.6248100288431301;0.6836667459234195;0.6836458279799441;1.7737383007636637e-09;-0.6679130217768672;0.6679653399024115;0.9999846676114695
93.170738;1.0071103141836364;-0.00012219087367463266;-0.00012137842080636694;0.6727460212396056;0.6677779717662884;1.0235615305366672;0.9998277248969706;9.998689058750957;-0.624810028781312;0.6836652400428997;0.6836449485657813;1.8423555554220048e-09;-0.6679130217097352;0.6679660271718464;0.9999845637778839
93.180738;1.0071088440352625;-0.00012219123634099165;-0.00012137866495388684;0.6727462196426235;0.6677787954068061;1.0235621827342858;0.9998264071951326;9.998699567555215;-0.6248100286976371;0.6836637026378666;0.6836440668618009;1.879920538897289e-09;-0.6679130216301628;0.667966712683747;0.9999844810069084
93.190738;1.0071074313016024;-0.00012219160361048742;-0.0001213789039726961;0.6727464501471007;0.6677796399964042;1.0235627504009535;0.9998250909322204;9.998709604132356;-0.6248100285909823;0.6836621353132059;0.6836431859621765;1.8875513986602244e-09;-0.6679130215376382;0.6679673927674163;0.9999844218122631
93.200738;1.0071060812158799;-0.00012219197458628828;-0.00012137913685872736;0.6727467138690085;0.6677805024731223;1.0235632386696532;0.9998237792504762;9.99871911181228;-0.6248100284605009;0.6836605401577481;0.6836423087941149;1.8662714080989093e-09;-0.6679130214318864;0.66796806232994;0.9999843894814145
93.210738;1.007104798432887;-0.00012219234874072;-0.00012137936284891165;0.6727470130765159;0.6677813794379412;1.0235636520063882;0.9998224756209759;9.998728031990357;-0.6248100283057464;0.6836589195066034;0.6836414380266673;1.8169125520881458e-09;-0.6679130213130625;0.6679687146253416;0.9999843870512479
93.220738;1.0071035875009393;-0.00012219272580584622;-0.00012137958148921478;0.6727473503304977;0.6677822677346437;1.0235639942310781;0.9998211844027318;9.998736298860033;-0.6248100281266881;0.6836572762492984;0.6836405765847816;1.740107369799326e-09;-0.6679130211817563;0.6679693417286997;0.9999844174436396
93.230738;1.007102453726272;-0.00012219310548922295;-0.0001213797926381533;0.6727477277830699;0.6677831650133093;1.0235642687105995;0.9998199112499535;9.99874384387366;-0.6248100279236397;0.683655614042476;0.6836397281569239;1.6363809038477172e-09;-0.6679130210387373;0.6679699358096237;0.9999844840644956
93.240738;1.0071014033287575;-0.00012219348718356455;-0.00012137999619084934;0.672748146817955;0.6677840696963144;1.0235644783428628;0.99981866317578;9.998750612632232;-0.6248100276971548;0.6836539369956506;0.683638897072452;1.5063868296064419e-09;-0.6679130208846018;0.6679704900109289;0.9999845902047116
93.250738;1.0071004429323671;-0.00012219386990677488;-0.00012138019182931656;0.6727486079913285;0.6677849808163487;1.0235646256186477;0.9998174477194145;9.998756577123718;-0.6248100274478755;0.6836522489476093;0.6836380876132437;1.3510867348863021e-09;-0.6679130207195652;0.667970998166959;0.9999847380208836
93.260738;1.0070995791311719;-0.00012219425251237275;-0.00012138037911552907;0.672749111452728;0.6677858979756699;1.0235647130522465;0.9998162723349285;9.998761731440275;-0.6248100271763364;0.6836505529838608;0.6836373033248911;1.1717639090009002e-09;-0.667913020543538;0.6679714541128099;0.9999849281563765
93.270738;1.0070988178578877;-0.00012219463384101635;-0.00012138055775293018;0.6727496574100663;0.667786821163968;1.0235647437536677;0.9998151448054494;9.998766079312439;-0.6248100268827633;0.6836488516341723;0.6836365467360483;9.699262131078322e-10;-0.6679130203563586;0.6679718516078549;0.999985159612186
93.280738;1.0070981637762682;-0.0001221950126440034;-0.00012138072776868526;0.6727502460137725;0.6677877503184928;1.0235647214339874;0.9998140732692395;9.998769624677319;-0.6248100265670286;0.6836471471373867;0.6836358195147492;7.471151575189458e-10;-0.6679130201579078;0.6679721849317863;0.9999854299382998
93.290738;1.0070976206187963;-0.0001221953876928152;-0.00012138088957801267;0.6727508772365346;0.6677886846969878;1.0235646502324;0.9998130652108022;9.998772370804899;-0.6248100262288915;0.6836454412674187;0.6836351226868288;5.046935569731415e-10;-0.6679130199480201;0.6679724494788032;0.9999857361204907
93.300738;1.0070971919249372;-0.00012219575814508067;-0.00012138104387945448;0.6727515512829378;0.6677896225191334;1.0235645353031266;0.9998121264272406;9.99877432594532;-0.6248100258683315;0.6836437351205468;0.683634456702095;2.437783467144467e-10;-0.6679130197264223;0.6679726418429267;0.9999860755593744
93.310738;1.007096881150398;-0.0001221961236147172;-0.00012138119140015897;0.6727522688655736;0.6677905612537061;1.0235643831392716;0.9998112609674223;9.99877550532832;-0.6248100254856559;0.6836420291963469;0.6836338216201202;-3.4695269938442786e-11;-0.6679130194928626;0.6679727594729375;0.9999864465898447
93.320738;1.0070966912960948;-0.00012219648395947325;-0.00012138133278025715;0.6727530309548369;0.6677914979046916;1.0235642007035302;0.9998104719063463;9.998775929995901;-0.624810025081356;0.6836403237499042;0.6836332173274625;-3.299786221536971e-10;-0.6679130192473023;0.6679728004539149;0.9999868488667994
93.330738;1.0070966249682776;-0.00012219683932020362;-0.00012138146867927656;0.6727538385448182;0.6677924287848487;1.0235639946704904;0.9998097620238888;9.998775628193263;-0.6248100246559405;0.6836386193689439;0.6836326436573641;-6.414911237549225e-10;-0.6679130189902394;0.6679727638370282;0.9999872835583873
