time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.340738;1.0070966851798195;-0.0001221971902777155;-0.00012138159983298356;0.6727546927313659;0.667793349377014;1.02356377200466;0.9998091340215212;9.99877463343604;-0.6248100242098951;0.683636917332819;0.6836321005319942;-9.68570800114665e-10;-0.6679130187230872;0.6679726499705659;0.9999877528203298
93.350738;1.0070968755885703;-0.00012219753758931028;-0.0001213817269510331;0.6727555945676255;0.6677942547977795;1.0235635408440802;0.999808590365214;9.998772977040627;-0.624810023743696;0.6836352191605565;0.6836315879664597;-1.310198796590811e-09;-0.6679130184479442;0.6679724604671134;0.999988258942542
93.360738;1.0070971995068443;-0.00012219788169799074;-0.00012138185069810177;0.6727565442745206;0.6677951406439012;1.02356331003257;0.9998081329278143;9.998770680632827;-0.6248100232577243;0.6836335259038809;0.6836311061481336;-1.6649183507716728e-09;-0.667913018166873;0.6679721983213855;0.9999888038733461
93.370738;1.0070976588210157;-0.0001221982226790681;-0.00012138197193435064;0.6727575405979244;0.667796003576613;1.0235630878964954;0.999807762898859;9.998767752881552;-0.6248100227521399;0.6836318382014317;0.6836306557662329;-2.0308810553439497e-09;-0.667913017881593;0.6679718679898976;0.9999893890899006
93.380738;1.0070982533862647;-0.00012219856066662775;-0.0001213820919727213;0.6727585811488753;0.6677968413082267;1.0235628818179843;0.9998074811531946;9.99876419425935;-0.6248100222269037;0.6836301566501227;0.6836302379165546;-2.4059612912747424e-09;-0.6679130175935256;0.6679714749741081;0.9999900158259383
93.390738;1.0070989809010167;-0.0001221988961738482;-0.00012138221261050252;0.6727596629987787;0.6677976525774337;1.0235626991156441;0.9998072884826033;9.99876000445272;-0.6248100216818974;0.68362848170169;0.6836298533305221;-2.7879813704737944e-09;-0.6679130173037625;0.6679710252545196;0.9999906854962849
93.400738;1.0070998374885178;-0.0001221992299296942;-0.00012138233588746239;0.6727607827647544;0.6677984373775053;1.0235625483475157;0.9998071854234265;9.998755184534772;-0.6248100211170868;0.683626813599978;0.6836295015279162;-3.1750065354208204e-09;-0.6679130170131063;0.6679705248540088;0.9999913994805708
93.410738;1.0071008183572099;-0.00012219956233244393;-0.00012138246362477956;0.6727619365732093;0.6677991968394023;1.0235624391007712;0.9998071725342522;9.99874974032616;-0.6248100205326962;0.6836251526944933;0.6836291805544424;-3.565463545794115e-09;-0.6679130167221696;0.6679699796009637;0.999992158353919
93.420738;1.0071019177925742;-0.00012219989289794124;-0.00012138259706038163;0.6727631202673394;0.6677999328166568;1.0235623805060885;0.9998072516120965;9.998743688852892;-0.6248100199291589;0.6836234995631487;0.6836288874587045;-3.9579641758675135e-09;-0.667913016431466;0.6679693951827183;0.999992961889748
93.430738;1.0071031291215011;-0.00012220022009179577;-0.00012138273683342869;0.6727643298605654;0.6678006476380524;1.0235623801559137;0.9998074265495245;9.998737058899954;-0.6248100193069429;0.6836218550317802;0.683628618900781;-4.351025770347582e-09;-0.6679130161415202;0.667968777262513;0.9999938101754405
93.440738;1.0071044451790896;-0.00012220054160588375;-0.00012138288323831128;0.672765562028901;0.6678013438619778;1.0235624432076529;0.9998077023080645;9.998729886333468;-0.6248100186665537;0.6836202205056072;0.683628371443271;-4.742924211237722e-09;-0.6679130158528627;0.6679681314353878;0.9999947044430689
93.450738;1.0071058585586816;-0.00012220085481831744;-0.00012138303644676076;0.6727668142314296;0.6678020239815139;1.0235625716398626;0.9998080829761364;9.998722208017195;-0.6248100180086392;0.6836185980735168;0.6836281414711205;-5.131771888346281e-09;-0.6679130155660432;0.6679674629323339;0.9999956465880482
93.460738;1.0071073615647743;-0.0001222011571706499;-0.00012138319650488505;0.6727680845432255;0.6678026906778687;1.023562764566805;0.9998085707395368;9.998714057678107;-0.6248100173340627;0.6836169896586353;0.6836279248822005;-5.515687071328153e-09;-0.6679130152817496;0.6679667763729078;0.9999966381875364
93.470738;1.0071089463067124;-0.0001222014464412297;-0.00012138336321205983;0.6727693717836205;0.6678033475026174;1.0235630192764507;0.9998091657234026;9.998705469423447;-0.6248100166439428;0.6836153958339173;0.6836277173056373;-5.8928897762935445e-09;-0.6679130150007528;0.6679660759897927;0.9999976802328558
93.480738;1.0071106046432632;-0.0001222017209553077;-0.00012138353596332431;0.6727706756480206;0.6678039989551374;1.023563331989274;0.9998098665184243;9.998696482924064;-0.6248100159396125;0.6836138158979583;0.6836275148402498;-6.261788951593667e-09;-0.6679130147236743;0.6679653658070991;0.9999987736391803
93.490738;1.007112328058547;-0.00012220197952192313;-0.000121383713791161;0.6727719959008024;0.6678046499696804;1.0235636981233818;0.9998106713694924;9.998687142669667;-0.6248100152224059;0.6836122492526452;0.6836273140659384;-6.621100855925878e-09;-0.6679130144508005;0.6679646495594;0.9999999196572446
93.500738;1.0071141079625108;-0.00012220222106632022;-0.00012138389576827534;0.6727733310924799;0.667805305506063;1.0235641125155517;0.9998115789483819;9.998677495134936;-0.6248100144934552;0.6836106964622591;0.6836271112580786;-6.969845767921472e-09;-0.6679130141820955;0.6679639309727916;1.0000011190305198
93.510738;1.0071159366032838;-0.0001222024443948485;-0.00012138408131016203;0.6727746783306072;0.6678059702411322;1.0235645699889724;0.999812588435722;9.998667586471583;-0.6248100137538077;0.6836091592258063;0.6836269021901126;-7.307279851442803e-09;-0.6679130139174205;0.6679632140972678;1.000002370086013
93.520738;1.0071178082664067;-0.00012220264833474352;-0.00012138427005874674;0.6727760342911319;0.6678066481828948;1.0235650662380567;0.9998136992771133;9.998657459954318;-0.6248100130046639;0.6836076396209102;0.6836266829562155;-7.632933775849891e-09;-0.6679130136567428;0.6679625029980325;1.0000036680010504
93.530738;1.0071197195493033;-0.00012220283199839812;-0.0001213844615701325;0.6727773962946905;0.667807342268455;1.0235655986253789;0.9998149102968584;9.998647154304278;-0.6248100122474628;0.6836061394761211;0.6836264507259511;-7.946637798950957e-09;-0.6679130134001263;0.6679618010918509;1.0000050060414003
93.540738;1.0071216685257882;-0.00012220299488352741;-0.00012138465521046152;0.6727787628107809;0.6678080543398596;1.0235661664890592;0.9998162188908774;9.99863670400012;-0.6248100114838927;0.6836046605518336;0.6836262036622475;-8.248394331307761e-09;-0.6679130131476063;0.6679611106441153;1.0000063765292262
93.550738;1.0071236544624573;-0.00012220313676377577;-0.00012138485039133358;0.6727801333979357;0.6678087856603893;1.0235667707896148;0.9998176214981024;9.998626139787735;-0.6248100107157302;0.6836032048554799;0.6836259404398283;-8.538147399920318e-09;-0.6679130128992153;0.6679604325116403;1.000007770700276
93.560738;1.007125678193054;-0.00012220325751576382;-0.00012138504669140417;0.67278150814548;0.667809537276187;1.0235674130653987;0.9998191145011767;9.998615486440583;-0.6248100099444399;0.683601774265359;0.6836256599224118;-8.815639172764812e-09;-0.6679130126550672;0.6679597663124525;1.0000091792976038
93.570738;1.0071277416651652;-0.00012220335705350946;-0.00012138524366693864;0.6727828870693189;0.6678103097762356;1.0235680939862295;0.9998206942038028;9.998604761900442;-0.6248100091710213;0.6836003699769136;0.683625361081874;-9.080517675966074e-09;-0.6679130124152312;0.6679591111709369;1.0000105940654613
93.580738;1.0071298469926795;-0.00012220343543395778;-0.0001213854407365774;0.672784270072146;0.667811102970116;1.0235688125613143;0.9998223564234126;9.998593980461528;-0.6248100083963364;0.6835989923389219;0.6836250431441907;-9.332523805358761e-09;-0.6679130121795428;0.667958466566839;1.0000120082945458
93.590738;1.0071319962882574;-0.00012220349302896198;-0.00012138563732705333;0.672785657346811;0.6678119161168313;1.0235695667413365;0.9998240965637413;9.998583153337778;-0.6248100076215104;0.6835976407046727;0.6836247058777295;-9.571530647472445e-09;-0.6679130119475374;0.6679578327660092;1.0000134161415373
93.600738;1.0071341920039079;-0.00012220353060149556;-0.00012138583311229972;0.6727870494443642;0.667812748560239;1.023570354314357;0.9998259098731934;9.99857228604922;-0.6248100068481167;0.6835963134646468;0.6836243495893861;-9.797462446196034e-09;-0.6679130117185186;0.6679572107528712;1.000014812003527
93.610738;1.0071364367352473;-0.00012220354924866126;-0.00012138602808898168;0.6727884468809946;0.6678135998850463;1.0235711728911892;0.999827791748786;9.998561378731473;-0.6248100060781095;0.6835950089267911;0.68362397477516;-1.0010196704897261e-08;-0.6679130114916567;0.6679566017624994;1.0000161904453113
93.620738;1.0071387325353067;-0.0001222035501991484;-0.00012138622249576664;0.6727898498634763;0.667814469380909;1.023572019430563;0.9998297381191544;9.998550431757424;-0.6248100053135981;0.6835937262632071;0.6836235820704333;-1.0209683152399208e-08;-0.6679130112659756;0.6679560069283049;1.0000175460359724
93.630738;1.0071410805074261;-0.0001222035345355487;-0.00012138641678259225;0.672791258228595;0.6678153555891506;1.023572890167034;0.9998317452709597;9.998539454099081;-0.6248100045566486;0.6835924655132082;0.6836231723463546;-1.0396361142017543e-08;-0.6679130110402984;0.6679554274600104;1.0000188728718455
93.640738;1.007143480859528;-0.00012220350309667663;-0.00012138661150353096;0.6727926714518697;0.6678162561320243;1.023573781131002;0.9998338094286394;9.998528466362268;-0.6248100038091012;0.6835912269767186;0.6836227466192557;-1.0571427753242119e-08;-0.6679130108131971;0.6679548647811407;1.0000201644765767
93.650738;1.0071459334611994;-0.0001222034566086016;-0.00012138680704278203;0.6727940888195382;0.667817167639978;1.023574688619243;0.9998359273141888;9.998517495373182;-0.6248100030723984;0.6835900107344376;0.6836223061896416;-1.0736715491702789e-08;-0.6679130105829438;0.6679543203676257;1.0000214142257
93.660738;1.0071484388813354;-0.0001222033958462195;-0.00012138700347392538;0.6727955095227964;0.6678180859871096;1.0235756089382393;0.9998380971980443;9.99850656726318;-0.6248100023475166;0.6835888169358646;0.6836218525589085;-1.0894448289657664e-08;-0.6679130103475955;0.6679537959494082;1.000022615976696
93.670738;1.007150999106968;-0.00012220332173260172;-0.00012138720061451524;0.6727969324144162;0.6678190066583682;1.0235765380704414;0.9998403190757743;9.998495700857694;-0.6248100016350325;0.6835876467354617;0.6836213867943084;-1.104693487367302e-08;-0.667913010105172;0.6679532940589696;1.00002376473271
93.680738;1.0071536173090787;-0.0001222032352685581;-0.00012138739802362257;0.6727983557984346;0.6678199248659712;1.0235774723765327;0.9998425939731836;9.998484901605217;-0.6248100009353138;0.683586502853693;0.6836209093616463;-1.1196174057945506e-08;-0.667913009853714;0.6679528182952644;1.0000248567007657
93.690738;1.007156296851065;-0.0001222031372864081;-0.00012138759502324397;0.6727997777074552;0.6678208356568041;1.0235784097616407;0.9998449231119164;9.998474163359685;-0.6248100002488091;0.6835853891763565;0.6836204204922807;-1.1343650857336898e-08;-0.6679130095912977;0.667952373124379;1.0000258886255424
93.700738;1.0071590402819024;-0.00012220302838022057;-0.00012138779092962215;0.6728011964802109;0.6678217341421775;1.0235793497511858;0.999847307872235;9.998463476867753;-0.6248099995763156;0.6835843096858728;0.6836199203527837;-1.1490363947900412e-08;-0.6679130093162055;0.667951963286362;1.0000268569007016
93.710738;1.0071618492604035;-0.00012220290905090388;-0.00012138798521502552;0.6728026108951563;0.6678226155352025;1.023580292706978;0.9998497510762039;9.998452835669626;-0.6248099989190204;0.6835832675867428;0.6836194092676259;-1.1636858456276091e-08;-0.6679130090270378;0.6679515931203664;1.0000277567690865
93.720738;1.0071647253165097;-0.00012220277977234836;-0.00012138817743799306;0.6728040196312862;0.6678234752338971;1.0235812397435573;0.9998522578208062;9.998442234890549;-0.6248099982782814;0.6835822651218906;0.6836188879986965;-1.1783342649807101e-08;-0.667913008722595;0.6679512662739605;1.0000285823803812
93.730738;1.007167670473453;-0.00012220264112923186;-0.00012138836722861528;0.6728054208102255;0.6678243092793703;1.0235821933730396;0.9998548340367043;9.998431666782588;-0.6248099976553597;0.68358130351105;0.6836183576371434;-1.1929932482786168e-08;-0.667913008401807;0.6679509857559425;1.000029327597175
93.740738;1.0071706868825276;-0.00012220249411114904;-0.00012138855440701872;0.6728068120976802;0.6678251146417077;1.0235831572423315;0.9998574843878554;9.998421123227077;-0.6248099970512874;0.6835803826433992;0.6836178193457063;-1.2076709462814575e-08;-0.6679130080637976;0.6679507538256713;1.0000299863570625
93.750738;1.0071737752910055;-0.0001222023401735991;-0.00012138873902796821;0.672808190903288;0.6678258890615004;1.0235841343494745;0.9998602114578418;9.998410606426294;-0.6248099964668175;0.6835795009713005;0.683617274062759;-1.2223428271643147e-08;-0.6679130077079314;0.6679505715116129;1.0000305527044546
93.760738;1.0071769339425383;-0.00012220218101064895;-0.00012138892133420096;0.6728095544192836;0.6678266310934298;1.023585125514533;0.9998630156548141;9.998400136097155;-0.6248099959023047;0.6835786557940817;0.6836167222240161;-1.236923130042859e-08;-0.6679130073338692;0.6679504383801202;1.0000310214513723
93.770738;1.007180159230106;-0.00012220201844042976;-0.00012138910183790187;0.6728108998203165;0.6678273403985054;1.0235861297232265;0.9998658953975911;9.998389747975478;-0.6248099953576836;0.6835778437165398;0.6836161642202059;-1.2512877315707615e-08;-0.6679130069415824;0.6679503531175387;1.0000313895952488
93.780738;1.0071834469352106;-0.00012220185440651465;-0.00012138928154338839;0.6728122246866018;0.6678280174877508;1.023587145637286;0.9998688480228993;9.998379491434786;-0.624809994832747;0.6835770614325694;0.6836156013569248;-1.265325571590246e-08;-0.6679130065312283;0.6679503143969083;1.0000316572410577
93.790738;1.0071867930743466;-0.0001222016907180387;-0.00012138946192879974;0.6728135275178974;0.6678286630560322;1.023588172560954;0.9998718706960653;9.998369430180587;-0.6248099943274136;0.6835763066975092;0.6836150359708704;-1.278947325567591e-08;-0.667913006103057;0.6679503211648763;1.0000318266610466
93.800738;1.0071901944646766;-0.00012220152862283914;-0.00012138964450943553;0.6728148079277947;0.6678292778133378;1.023589210054332;0.9998749602559301;9.99835964120178;-0.624809993841816;0.6835755785705973;0.6836144707305017;-1.2920650748095841e-08;-0.6679130056574938;0.6679503722593073;1.0000319006032556
93.810738;1.0071936485830733;-0.00012220136865834908;-0.00012138983050129707;0.6728160661012916;0.6678298625997555;1.023590256964376;0.9998781126817815;9.998350210395317;-0.6248099933764015;0.6835748772164337;0.6836139080432028;-1.3045987311859271e-08;-0.6679130051952367;0.6679504660858504;1.0000318817466096
93.820738;1.0071971528373416;-0.00012220121085456526;-0.00012139002094678152;0.6728173022152318;0.6678304184456857;1.0235913110119337;0.9998813234441379;9.998341224972314;-0.6248099929318202;0.6835742041587473;0.6836133496033987;-1.3164894237653227e-08;-0.6679130047171872;0.6679506009686311;1.0000317728241936
93.830738;1.0072007038921529;-0.00012220105501586513;-0.00012139021678268276;0.6728185164660908;0.667830947077104;1.0235923691070592;0.9998845881890501;9.998332764993526;-0.6248099925085414;0.6835735622859967;0.6836127962346001;-1.327689694120838e-08;-0.6679130042243459;0.6679507757713702;1.0000315763899503
93.840738;1.007204296971726;-0.00012220090096750862;-0.00012139041855081693;0.6728197090998405;0.6678314513654628;1.023593427861914;0.9998879027382706;9.998324901783098;-0.624809992106708;0.683572955357081;0.6836122483927791;-1.3381496156242692e-08;-0.6679130037179705;0.6679509901249574;1.0000312945028833
93.850738;1.0072079258657318;-0.00012220074885865915;-0.00012139062623846658;0.6728208799754809;0.6678319349899353;1.0235944837258772;0.9998912628118631;9.998317702501724;-0.6248099917264202;0.6835723874749218;0.6836117070193126;-1.3478133619502751e-08;-0.667913003199799;0.6679512442908173;1.0000309287144753
93.860738;1.0072115842892675;-0.0001222005994432782;-0.00012139083948207588;0.6728220280566001;0.6678324019523368;1.0235955328940796;0.9998946638257258;9.998311234417967;-0.6248099913681074;0.6835718621225128;0.6836111742679293;-1.3566148711088644e-08;-0.6679130026719384;0.6679515386965532;1.0000304804646105
93.870738;1.0072152670937224;-0.00012220045413399228;-0.00012139105782106475;0.6728231513388525;0.6678328564103624;1.0235965716060815;0.9998981005197672;9.998305566899903;-0.6248099910325765;0.6835713813949359;0.6836106535003433;-1.3644674524766791e-08;-0.6679130021366609;0.6679518731251245;1.0000299517859348
93.880738;1.007218970338059;-0.0001222003148572702;-0.00012139128074075428;0.6728242474355055;0.6678333024535408;1.023597596613531;0.9999015665541184;9.998300769373769;-0.6248099907207038;0.6835709465896614;0.6836101485005386;-1.3712706268360056e-08;-0.6679130015964218;0.667952246227047;1.0000293456997662
93.890738;1.0072226908665827;-0.0001222001838657192;-0.00012139150755005367;0.6728253143745816;0.667833743719369;1.023598605194109;0.9999050546137432;9.99829690674083;-0.6248099904331349;0.6835705592309786;0.6836096630234132;-1.376941227071376e-08;-0.6679130010538901;0.6679526559409499;1.000028665826802
93.900738;1.0072264255145267;-0.0001222000635199703;-0.00012139173732951697;0.6728263507949315;0.6678341830982895;1.0235995951486248;0.9999085570341745;9.9982940358882;-0.6248099901701316;0.6835702210627034;0.683609200880842;-1.3814386837346026e-08;-0.6679130005118092;0.6679531003246847;1.000027915630721
93.910738;1.0072301700682136;-0.00012219995611629356;-0.0001213919690235688;0.6728273555782862;0.6678346227328076;1.0236005653942775;0.9999120662081751;9.998292202124924;-0.6248099899314744;0.6835699333367811;0.6836087657500004;-1.3847764314624626e-08;-0.6679129999727575;0.667953577950747;1.0000270981349817
93.920738;1.0072339190118962;-0.0001221998638423168;-0.00012139220150298294;0.6728283275488349;0.6678350643980523;1.0236015161840084;0.999915574936619;9.998291436698103;-0.6248099897165057;0.6835696964214687;0.6836083607074662;-1.3870182420764498e-08;-0.6679129994388227;0.6679540878400659;1.0000262160670788
93.930738;1.0072376660034408;-0.00012219978874888465;-0.00012139243359522763;0.6728292655880849;0.6678355097900149;1.0236024481720871;0.999919077014889;9.998291761117152;-0.6248099895242709;0.68356950980477;0.6836079877729269;-1.388253400158181e-08;-0.6679129989113552;0.6679546291955024;1.0000252719062968
93.940738;1.0072414038871296;-0.00012219973273063986;-0.00012139266423750786;0.6728301688427595;0.6678359601184928;1.0236033619434544;0.9999225671068135;9.998293193664418;-0.6248099893536263;0.6835693721824574;0.6836076479066354;-1.388584306284692e-08;-0.667912998391129;0.6679552007820326;1.0000242682046345
93.950738;1.007245124663836;-0.00012219969747802073;-0.00012139289264017096;0.6728310365471372;0.6678364154056777;1.0236042588680667;0.9999260399518158;9.998295747339528;-0.6248099892034417;0.6835692816207203;0.68360734185361;-1.388138897218447e-08;-0.6679129978788014;0.6679558004292195;1.0000232081445204
93.960738;1.0072488201396386;-0.00012219968431946657;-0.00012139311830189121;0.6728318679616976;0.667836874337097;1.0236051413457448;0.999929489951608;9.998299424445658;-0.6248099890728461;0.6835692358126579;0.6836070707802134;-1.3870750505879188e-08;-0.6679129973752618;0.6679564254269106;1.0000220954755457
93.970738;1.0072524823944922;-0.00012219969416768544;-0.00012139334090012425;0.6728326626916398;0.667837334744181;1.0236060117366954;0.9999329111744308;9.998304218024833;-0.6248099889611468;0.6835692322555628;0.6836068358183427;-1.385568250841683e-08;-0.6679129968816484;0.6679570731837253;1.0000209344992783
93.980738;1.0072561040146732;-0.00012219972765278433;-0.00012139356002563747;0.6728334206352021;0.6678377942258287;1.0236068712567397;0.9999362973283985;9.998310114031776;-0.6248099888675432;0.6835692682888888;0.6836066374421418;-1.3837902571159966e-08;-0.6679129963991518;0.6679577413546296;1.000019730929833
93.990738;1.0072596782583179;-0.00012219978522543556;-0.00012139377490985983;0.6728341416240801;0.6678382506251244;1.0236077196130093;0.9999396412937471;9.99831708512037;-0.6248099887911871;0.6835693413033982;0.6836064755068558;-1.3818951892618223e-08;-0.6679129959289144;0.6679584278495116;1.000018491799116
94.000738;1.0072631984782165;-0.0001221998671278772;-0.00012139398441445128;0.6728348255294508;0.667838702250249;1.0236085557124985;0.9999429343551288;9.998325081606048;-0.6248099887314442;0.6835694490998107;0.6836063497006096;-1.3800320431423861e-08;-0.6679129954720873;0.6679591308475269;1.0000172232287574
94.010738;1.0072666575251639;-0.0001221999732598401;-0.00012139418711192972;0.6728354726032598;0.6678391476461533;1.0236093787045644;0.9999461663802547;9.998334031501455;-0.6248099886879855;0.6835695897660993;0.6836062600080555;-1.3783569422367868e-08;-0.667912995029829;0.6679598485417071;1.000015928403216
94.020738;1.0072700477659735;-0.00012220010295783046;-0.00012139438128801484;0.6728360831607116;0.6678395852144743;1.023610188423488;0.9999493272398077;9.998343850376417;-0.624809988660776;0.6835697610298209;0.6836062069347455;-1.377016060416055e-08;-0.6679129946032278;0.6679605790368041;1.0000146078784717
94.030738;1.0072733612404097;-0.00012220025490158656;-0.00012139456515033618;0.672836656706836;0.6678400134075707;1.0236109856420859;0.9999524080723856;9.998354452841653;-0.624809988649921;0.6835699597996171;0.6836061914501498;-1.3761173063451741e-08;-0.6679129941931914;0.667961320603367;1.0000132613685075
94.040738;1.0072765903678236;-0.00012220042737508545;-0.00012139473726767918;0.6728371914900106;0.6678404312592264;1.0236117720825577;0.9999554019395223;9.998365759675453;-0.6248099886555407;0.6835701820162898;0.683606215077355;-1.3757234275203374e-08;-0.6679129938002444;0.6679620718807664;1.0000118891725538
94.050738;1.0072797290304558;-0.00012220061861270974;-0.00012139489681161928;0.672837684728563;0.6678408386233705;1.0236125498158255;0.9999583041929974;9.99837769611774;-0.624809988678001;0.6835704226975364;0.6836062803469763;-1.3758788961082378e-08;-0.6679129934244676;0.667962831788894;1.00001049277316
94.060738;1.0072827727811282;-0.00012220082696784998;-0.00012139504351250954;0.6728381332503677;0.6678412365299445;1.0236133207965499;0.9999611120473547;9.998390184399446;-0.6248099887181213;0.6835706763900447;0.6836063909374154;-1.3766328849512172e-08;-0.667912993065706;0.6679635990730673;1.0000090750170525
94.070738;1.0072857183262365;-0.00012220105098096235;-0.00012139517755431397;0.6728385345482824;0.6678416273967417;1.023614087179851;0.9999638235396177;9.998403143148085;-0.6248099887768873;0.6835709375988562;0.6836065512827659;-1.3780264245922174e-08;-0.6679129927236823;0.667964371886491;1.0000076400902753
94.080738;1.0072885632694009;-0.00012220128934217905;-0.00012139529940280046;0.6728388874579536;0.6678420140802173;1.0236148520680488;0.9999664371945898;9.998416494168854;-0.6248099888549392;0.6835712008104788;0.6836067661171663;-1.3800863138167407e-08;-0.6679129923979339;0.667965147858641;1.0000061934460736
94.090738;1.0072913062223907;-0.00012220154079436104;-0.00012139540961996982;0.6728391916263213;0.6678423987141069;1.023615619879262;0.9999689528977952;9.998430167305298;-0.6248099889523588;0.6835714605875122;0.6836070397631396;-1.3828552534437488e-08;-0.6679129920878303;0.6679659241808232;1.0000047416889242
94.100738;1.007293946954035;-0.0001222018040741525;-0.00012139550881493898;0.6728394466558462;0.6678427827264243;1.023616395972128;0.999971372496614;9.998444101815563;-0.6248099890689348;0.6835717118433879;0.6836073751784849;-1.3864204438197172e-08;-0.6679129917926306;0.6679666975002786;1.0000032921690367
94.110738;1.007296485916883;-0.0001222020778660931;-0.00012139559755840562;0.6728396519601236;0.6678431671498678;1.0236171859981853;0.9999736987448558;9.998458243516815;-0.6248099892046073;0.6835719499060906;0.6836077734669286;-1.390903325949214e-08;-0.6679129915114409;0.6679674641380994;1.000001852103654
94.120738;1.0072989229841418;-0.00012220236082164166;-0.00012139567607886519;0.6728398070576334;0.6678435522788773;1.0236179955794753;0.9999759338234913;9.998472541291791;-0.6248099893596425;0.6835721703135791;0.6836082341614678;-1.396414175539622e-08;-0.6679129912432028;0.6679682206521066;1.0000004274844794
94.130738;1.0073012569578912;-0.00012220265160763817;-0.00012139574400299959;0.6728399116573258;0.6678439377344279;1.0236188304127638;0.99997807901936;9.998486948690257;-0.6248099895344738;0.6835723686656342;0.6836087560726494;-1.4030154108402433e-08;-0.667912990986756;0.6679689642442671;0.999999022504225
94.140738;1.0073034864757808;-0.00012220294885470457;-0.00012139580053263893;0.6728399654426036;0.6678443233852941;1.0236196965897648;0.999980135261127;9.998501425758072;-0.6248099897294684;0.6835725409161912;0.6836093381351938;-1.4107291220799214e-08;-0.6679129907407805;0.6679696926485124;0.9999976399834548
94.150738;1.0073056108105174;-0.00012220325111644657;-0.00012139584490769205;0.6728399681005911;0.6678447093734365;1.0236206007432067;0.999982103428965;9.998515938106664;-0.6248099899447453;0.68357268387242;0.6836099795780908;-1.419576377595753e-08;-0.6679129905038176;0.6679704039082048;0.9999962823536553
94.160738;1.0073076301096966;-0.00012220355685416674;-0.00012139587667907107;0.6728399195367047;0.667845094737418;1.0236215495020466;0.9999839839552241;9.998530457516512;-0.624809990180081;0.6835727953194954;0.6836106795323361;-1.4296112895724099e-08;-0.6679129902746733;0.667971096684178;0.9999949523938065
94.170738;1.007309545796262;-0.00012220386438456084;-0.00012139589573996613;0.6728398195876186;0.6678454768069809;1.0236225485280086;0.999985776708679;9.998544963745296;-0.6248099904349683;0.6835728737721639;0.6836114368026825;-1.440925358709509e-08;-0.6679129900527705;0.6679717705244647;0.9999936533569374
94.180738;1.0073113611366358;-0.0001222041720316437;-0.00012139590238232327;0.6728396676998419;0.6678458523664811;1.0236236020852205;0.9999874818699697;9.998559442813074;-0.6248099907086238;0.6835729183022754;0.6836122498686641;-1.4536349845012086e-08;-0.6679129898380323;0.6679724253483904;0.9999923884208665
94.190738;1.0073130815628073;-0.00012220447847151038;-0.00012139589747693585;0.6728394630926128;0.6678462190545262;1.023624713402972;0.9999891005096526;9.998573883853005;-0.6248099909997624;0.6835729286868575;0.683613116921438;-1.467863863855378e-08;-0.667912989630598;0.6679730607330228;0.9999911600177013
94.200738;1.0073147141502319;-0.00012220478292789648;-0.00012139588245495022;0.6728392049990528;0.6678465758373441;1.023625885226864;0.9999906338847369;9.998588279603954;-0.6248099913064503;0.6835729054502139;0.6836140359382702;-1.4837096177376278e-08;-0.6679129894306676;0.6679736757365724;0.9999899697311528
94.210738;1.0073162660225738;-0.00012220508511044626;-0.0001213958588315331;0.6728388930384248;0.6678469226279615;1.0236271196516427;0.9999920824804226;9.998602630266037;-0.6248099916263602;0.6835728494186697;0.6836150044589382;-1.5012127134349126e-08;-0.6679129892384758;0.6679742691057787;0.9999888186066553
94.220738;1.0073177427832334;-0.00012220538498586845;-0.00012139582769130043;0.6728385276271641;0.6678472594216259;1.0236284174452386;0.9999934462706213;9.998616948867426;-0.624809991957198;0.6835727613858706;0.6836160190352436;-1.520351850109631e-08;-0.6679129890544396;0.6679748394341758;0.999987707508319
94.230738;1.0073191482232158;-0.00012220568253007807;-0.0001213957895348701;0.6728381101346977;0.6678475857168086;1.023629778229237;0.9999947257914152;9.998631260341904;-0.6248099922968543;0.6835726423776174;0.6836170745684852;-1.5410507091937565e-08;-0.6679129888792785;0.6679753851973877;0.9999866371788159
94.240738;1.0073204851925268;-0.00012220597755530047;-0.00012139574441329884;0.6728376431131439;0.6678479007732493;1.0236312013072408;0.9999959223386468;9.998645589244221;-0.6248099926432908;0.683572493930682;0.6836181640723445;-1.5631870327105955e-08;-0.6679129887138507;0.6679759051275442;0.9999856077356326
94.250738;1.00732175655807;-0.00012220626966084148;-0.00012139569219352408;0.672837130246799;0.6678482043271772;1.0236326857293863;0.9999970374704401;9.99865994633189;-0.6248099929944972;0.6835723178300294;0.6836192797726246;-1.5866102898611246e-08;-0.6679129885589747;0.6679763988441543;0.9999846179491416
94.260738;1.00732296542223;-0.00012220655839293947;-0.00012139563273074987;0.6728365757738528;0.6678484971124197;1.0236342298344645;0.9999980733006351;9.99867432412791;-0.6248099933485141;0.6835721156487969;0.6836204148192802;-1.611158942342737e-08;-0.6679129884154478;0.6679768666368208;0.9999836648901939
94.270738;1.0073241152120918;-0.0001222068434059465;-0.00012139556585143813;0.6728359845713128;0.6678487809051764;1.0236358314598357;0.9999990333722738;9.998688704294784;-0.6248099937033338;0.6835718885817936;0.6836215639673876;-1.6366802746652217e-08;-0.6679129882840625;0.6679773085198119;0.9999827441735891
94.280738;1.0073252106181614;-0.000122207124335636;-0.00012139549127937574;0.6728353626369341;0.6678490582109519;1.023637488808686;0.9999999228064289;9.998703070922923;-0.6248099940569043;0.6835716374866194;0.683622723126739;-1.6630541378294418e-08;-0.6679129881655762;0.6679777239765211;0.9999818506576057
94.290738;1.0073262583513873;-0.00012220740066111547;-0.00012139540855106632;0.6728347163283541;0.6678493317875057;1.0236392006934254;1.0000007475476511;9.998717415944846;-0.6248099944074316;0.6835713628574291;0.6836238887597815;-1.6901948110263802e-08;-0.6679129880608929;0.6679781122719972;0.9999809790234989
94.300738;1.0073272664760722;-0.0001222076718817965;-0.00012139531690102724;0.6728340511740011;0.6678496041797699;1.0236409657071077;1.0000015135159241;9.998731734698922;-0.6248099947536401;0.6835710647789315;0.6836250576636947;-1.7180390329377365e-08;-0.6679129879713959;0.6679784724529921;0.9999801236053485
94.310738;1.0073282431990551;-0.00012220793777827562;-0.00012139521520292393;0.6728333717198358;0.6678498774039204;1.0236427817551716;1.0000022262503778;9.998746021516663;-0.6248099950947626;0.6835707430582972;0.6836262269055766;-1.746552884092021e-08;-0.6679129878988961;0.6679788032401665;0.9999792780058782
94.320738;1.007329196137803;-0.00012220819842237077;-0.00012139510205218242;0.6728326818329472;0.6678501526636583;1.0236446464149997;1.0000028910023184;9.9987602697487;-0.6248099954304508;0.6835703972893709;0.683627393767066;-1.7757298181301318e-08;-0.6679129878451698;0.6679791027709536;0.9999784353023559
94.330738;1.0073301319977814;-0.00012220845392681783;-0.00012139497600395357;0.6728319848239613;0.6678504301610128;1.0236465572166589;1.0000035126341298;9.998774474901678;-0.6248099957607005;0.6835700264523458;0.6836285558145643;-1.805544633309344e-08;-0.6679129878116301;0.667979368023642;0.9999775882378081
94.340738;1.0073310563349522;-0.00012220870427447297;-0.00012139483593245537;0.6728312832846627;0.6678507092853555;1.0236485118900573;1.0000040951529507;9.998788637694025;-0.6248099960857323;0.6835696287052532;0.6836297109291964;-1.8359094964149803e-08;-0.6679129877992047;0.6679795946414008;0.9999767289615163
94.350738;1.0073319733658777;-0.00012220894950115845;-0.00012139468129344349;0.6728305784799306;0.6678509890229356;1.023650508635513;1.0000046415012533;9.998802762841692;-0.6248099964058654;0.6835692022149699;0.68363085723926;-1.866684969091771e-08;-0.6679129878082664;0.66797977759359;0.9999758490969227
94.360738;1.0073328862414117;-0.00012220919003648378;-0.0001213945121208707;0.6728298697745473;0.667851268395811;1.0236525461947532;1.0000051533961467;9.998816854699127;-0.6248099967213652;0.6835687461409286;0.6836319932414449;-1.8977222948069198e-08;-0.6679129878387576;0.6679799119853306;0.9999749406283016
94.370738;1.007333797743719;-0.00012220942686458672;-0.00012139432886159598;0.6728291549408748;0.6678515469580958;1.023654623947713;1.000005630844511;9.998830915554915;-0.6248099970322046;0.6835682605905862;0.6836331179119521;-1.9288962378352504e-08;-0.6679129878904677;0.6679799931558945;0.9999739970598625
94.380738;1.0073347105236885;-0.00012220966132781764;-0.00012139413215890689;0.6728284313874626;0.6678518250919376;1.0236567416640363;1.0000060721650532;9.998844947109637;-0.6248099973379059;0.6835677460725;0.6836342304760017;-1.9601270044724185e-08;-0.6679129879631572;0.6679800164446592;0.9999730138391447
94.390738;1.0073356266059392;-0.0001222098946380244;-0.00012139392271806249;0.672827697276302;0.6678521039563086;1.0236588987824007;1.0000064749197273;9.998858947849753;-0.6248099976377147;0.6835672033619647;0.6836353303306781;-1.9913837330347713e-08;-0.6679129880565413;0.6679799774118378;0.999971987959304
94.400738;1.0073365470783617;-0.00012221012755415128;-0.00012139370134635578;0.6728269516073085;0.6678523852628019;1.0236610942157323;1.0000068367903496;9.998872902613266;-0.6248099979310233;0.683566633844482;0.6836364172538084;-2.022657370480456e-08;-0.6679129881704454;0.667979872426357;0.9999709175801345
94.410738;1.0073374723785944;-0.00012221036048939494;-0.00012139346904019485;0.6728261936138081;0.6678526709750282;1.0236633269034068;1.000007155748194;9.998886776615754;-0.6248099982175477;0.6835660398855475;0.6836374912360768;-2.0539300111827976e-08;-0.6679129883050102;0.6679796992054139;0.9999698019921613
94.420738;1.007338402372203;-0.00012221059367078117;-0.00012139322702639701;0.6728254225099861;0.6678529629639796;1.0236655962631076;1.0000074299691284;9.998900524995966;-0.624809998497135;0.6835654247090228;0.6836385519965452;-2.0851665336545056e-08;-0.6679129884605969;0.6679794567540523;0.999968641568766
94.430738;1.0073393360383862;-0.00012221082713190833;-0.00012139297675491708;0.672824637662565;0.6678532624905175;1.0236679021664432;1.000007657493949;9.998914104481791;-0.6248099987696343;0.6835647920910011;0.6836395988745542;-2.116320904179491e-08;-0.6679129886376046;0.6679791446135238;0.9999674372637704
94.440738;1.0073402715956041;-0.00012221106076822666;-0.00012139271978674959;0.6728238384565504;0.6678535695742291;1.0236702446282802;1.0000078353304076;9.998927475380123;-0.6248099990349751;0.6835641464659373;0.6836406311349762;-2.1473394881031844e-08;-0.6679129888364239;0.6679787623306102;0.9999661900234338
94.450738;1.0073412069225696;-0.0001222112944508683;-0.00012139245768603033;0.672823023858491;0.6678538830451833;1.0236726235216098;1.0000079592050295;9.99894060461661;-0.6248099992931722;0.683563492956617;0.6836416482169618;-2.178155327020069e-08;-0.667912989057329;0.6679783098291288;0.9999649011299231
94.460738;1.007342139371063;-0.0001222115279551023;-0.00012139219203539586;0.6728221921800084;0.6678542015730071;1.0236750386090472;1.0000080248006982;9.998953470343906;-0.6248099995441613;0.6835628368696332;0.6836426498032488;-2.2086912799985633e-08;-0.667912989300366;0.66797778820602;0.9999635729583388
94.470738;1.0073430654886877;-0.00012221176083994332;-0.00012139192431414812;0.6728213412356351;0.6678545246039282;1.0236774896920906;1.0000080290932878;9.998966056696656;-0.6248099997876947;0.6835621830624202;0.6836436356839873;-2.2388827584194852e-08;-0.6679129895654038;0.6679771998960309;0.9999622085210804
94.480738;1.007343981675976;-0.00012221199259808047;-0.00012139165562021627;0.6728204687283255;0.6678548524907376;1.0236799764371598;1.0000079708868603;9.998978347180675;-0.6248100000234158;0.6835615355221789;0.6836446055335003;-2.2686938603226895e-08;-0.667912989852035;0.6679765481745108;0.9999608100147501
94.490738;1.007344885177546;-0.0001222122229267256;-0.0001213913866403274;0.6728195726882636;0.6678551863710096;1.0236824980616845;1.0000078510409909;9.99899032477701;-0.6248100002510008;0.6835608971292155;0.6836455591831572;-2.2981098535237155e-08;-0.6679129901592965;0.6679758367690598;0.9999593780981249
94.500738;1.0073457742168492;-0.00012221245173064778;-0.00012139111788103342;0.672818651799308;0.6678555281177437;1.0236850533026165;1.0000076724610925;9.99900197086605;-0.6248100004702289;0.6835602696351532;0.6836464971884958;-2.3271273641153518e-08;-0.6679129904856862;0.6679750696013929;0.9999579127288127
94.510738;1.0073466471368873;-0.00012221267875920828;-0.00012139084982171925;0.6728177052317155;0.6678558798951898;1.0236876405806883;1.0000074398798626;9.999013264746843;-0.6248100006809967;0.6835596542217549;0.6836474208507686;-2.355755687066591e-08;-0.6679129908295539;0.6679742508973441;0.9999564146014894
94.520738;1.0073475016513813;-0.00012221290308205886;-0.00012139058280548153;0.6728167323709503;0.6678562435000196;1.0236902579461633;1.000007159727991;9.999024188446146;-0.6248100008832508;0.6835590522436354;0.6836483317865906;-2.384009853132418e-08;-0.6679129911894828;0.6679733858704083;0.999954885637379
94.530738;1.0073483353221293;-0.00012221312285474797;-0.0001213903168321258;0.6728157332115418;0.6678566202004814;1.0236929027129762;1.0000068398072592;9.999034730165823;-0.6248100010768151;0.6835584652667678;0.6836492315261822;-2.4118908675547378e-08;-0.6679129915643267;0.6679724809314034;0.9999533284747407
94.540738;1.0073491463815358;-0.0001222133357442077;-0.00012139005156755088;0.6728147087930493;0.6678570109044737;1.023695571261563;1.0000064884722695;9.999044879162291;-0.6248100012612805;0.6835578950533074;0.68365012125605;-2.439390542090411e-08;-0.6679129919530401;0.6679715430659088;0.9999517460438264
94.550738;1.0073499335008755;-0.00012221353958501914;-0.00012138978658394704;0.6728136607484245;0.6678574161752572;1.0236982591152717;1.0000061139367065;9.999054611967281;-0.6248100014360438;0.6835573442095527;0.6836510017001658;-2.4665260658843375e-08;-0.6679129923545793;0.6679705791566161;0.999950141446416
94.560738;1.0073506951284112;-0.00012221373255444986;-0.00012138952162717203;0.6728125904000862;0.6678578362315586;1.0237009610065566;1.0000057241598057;9.999063881226975;-0.6248100016004038;0.6835568163099833;0.6836518732600654;-2.4933523426498665e-08;-0.6679129927678891;0.6679695955711386;0.9999485176722102
94.570738;1.0073514293040249;-0.0001222139129627648;-0.00012138925665860854;0.6728114983978611;0.6678582713315879;1.0237036712187797;1.0000053267130251;9.999072622226109;-0.6248100017536657;0.6835563146553947;0.6836527364686111;-2.5199369535830503e-08;-0.6679129931920205;0.6679685977525488;0.9999468770232459
94.580738;1.0073521339525455;-0.0001222140792062877;-0.00012138899156763888;0.6728103853165718;0.6678587222484007;1.0237063838732932;1.0000049285192187;9.999080775052045;-0.6248100018951359;0.6835558408827747;0.6836535923181195;-2.5463278833302633e-08;-0.66791299362627;0.6679675898574609;0.9999452203120324
94.590738;1.0073528077108753;-0.00012221423003337458;-0.00012138872589705617;0.6728092525736606;0.6678591899612194;1.023709092504759;1.0000045359018481;9.999088301489772;-0.6248100020239763;0.6835553947870553;0.6836544421001051;-2.5725280903925722e-08;-0.6679129940700883;0.6679665750608044;0.9999435464276947
94.600738;1.007353450605159;-0.00012221436476676106;-0.00012138845887530587;0.6728081024194372;0.6678596750033895;1.0237117901017536;1.0000041545373053;9.999095183683984;-0.624810002139237;0.6835549752782296;0.6836552868449317;-2.598494559789754e-08;-0.6679129945227879;0.6679655563480137;0.9999418530490322
94.610738;1.0073540635491542;-0.00012221448323934437;-0.00012138818965018692;0.6728069368870359;0.6678601773790372;1.0237144703011238;1.0000037891533533;9.999101414918611;-0.624810002240125;0.6835545816381831;0.6836561271186814;-2.624171307544475e-08;-0.6679129949833319;0.6679645367848616;0.9999401380490837
94.620738;1.0073546473131885;-0.0001222145856386238;-0.00012138791743933203;0.6728057571686675;0.667860696839343;1.0237171281015394;1.0000034433539962;9.999106995443494;-0.6248100023261149;0.6835542143173771;0.6836569635065893;-2.649517209398299e-08;-0.667912995450435;0.667963519089681;0.9999384006867275
94.630738;1.0073552022057808;-0.00012221467239703792;-0.00012138764139483935;0.6728045640037781;0.6678612332833389;1.0237197596527547;1.000003119674065;9.999111932370678;-0.6248100023969161;0.6835538752635008;0.6836577973104334;-2.674498691224628e-08;-0.6679129959227097;0.6679625052439349;0.9999366420529893
94.640738;1.0073557285011712;-0.00012221474408873737;-0.00012138736038988088;0.6728033580744762;0.6678617873418632;1.0237223619342268;1.0000028196468693;9.999116235277224;-0.6248100024525827;0.6835535679534208;0.6836586309775918;-2.699074712886999e-08;-0.6679129963985283;0.6679614969383207;0.9999348646486736
94.650738;1.0073562266819516;-0.00012221480129799556;-0.00012138707297279715;0.6728021398207724;0.667862360396829;1.0237249325248319;1.0000025440050344;9.999119910221118;-0.624810002493629;0.6835532970622377;0.6836594680577409;-2.723193522305896e-08;-0.6679129968758867;0.6679604963707396;0.9999330719101
94.660738;1.00735669705689;-0.00012221484454232962;-0.00012138677743120269;0.6728009092654645;0.6678629539965587;1.0237274694884577;1.0000022932876553;9.999122962889661;-0.6248100025208502;0.6835530677885027;0.6836603125584916;-2.746793625890672e-08;-0.667912997352599;0.6679595064698904;0.999931268163273
94.670738;1.0073571396546739;-0.00012221487431966755;-0.00012138647190603278;0.6727996661196155;0.6678635694281929;1.0237299708948582;1.0000020683027266;9.99912540701323;-0.624810002534978;0.6835528848986133;0.683661168358202;-2.76980844852263e-08;-0.667912997826581;0.667958530704013;0.9999294584338105
94.680738;1.0073575546583116;-0.00012221489108120364;-0.00012138615445830577;0.6727984099411135;0.6678642073578422;1.0237324339274767;1.0000018697644575;9.999127264833028;-0.6248100025364571;0.6835527518680663;0.6836620390346132;-2.7921700144705177e-08;-0.6679129982959009;0.6679575727840519;0.9999276481364886
94.690738;1.0073579422134196;-0.00012221489509165327;-0.0001213858231370869;0.6727971404634504;0.667864867568012;1.0237348545848663;1.0000016978091917;9.999128558301662;-0.6248100025253686;0.6835526710604234;0.6836629274811441;-2.813800565424297e-08;-0.6679129987587207;0.6679566363450464;0.9999258428232897
94.700738;1.0073583017054408;-0.00012221488641622739;-0.00012138547624389575;0.6727958580735424;0.6678655492492375;1.0237372279542822;1.0000015525632244;9.999129298527942;-0.624810002501445;0.6835526449786005;0.6836638354718133;-2.8346053670202532e-08;-0.6679129992133715;0.6679557250369126;0.9999240476439007
94.710738;1.007358631866109;-0.00012221486506556803;-0.00012138511261994976;0.6727945642035155;0.6678662515766569;1.0237395482355789;1.0000014352432331;9.999129482380335;-0.6248100024641271;0.683552677130348;0.6836647638362504;-2.8544924901927754e-08;-0.6679129996584635;0.6679548431604199;0.9999222668341249
94.720738;1.0073589314861924;-0.000122214831113874;-0.00012138473180536165;0.6727932614409539;0.6678669740470248;1.0237418086617265;1.000001348026164;9.999129101814395;-0.6248100024125485;0.6835527718400041;0.6836657130319215;-2.8734047141273475e-08;-0.6679130000928312;0.6679539958952998;0.9999205040150988
94.730738;1.0073591996285474;-0.00012221478476113958;-0.00012138433419743758;0.6727919528430152;0.6678677163728911;1.0237440021764097;1.0000012925563537;9.99912815667244;-0.6248100023455134;0.6835529338081632;0.6836666835952555;-2.8913194135430187e-08;-0.6679130005153511;0.6679531886140332;0.9999187632708069
94.740738;1.0073594357803257;-0.00012221472654952667;-0.00012138392104178479;0.6727906406490185;0.6678684781286909;1.0237461225231994;1.0000012692024487;9.999126656870658;-0.6248100022616692;0.6835531678512707;0.6836676762497333;-2.9082229182730003e-08;-0.6679130009248111;0.6679524261464077;0.9999170498288507
94.750738;1.0073596402684897;-0.0001222146576371443;-0.0001213834941112471;0.6727893260236809;0.6678692585487246;1.0237481646308222;1.0000012781648777;9.999124620250456;-0.6248100021598515;0.6835534788462787;0.6836686917028628;-2.924091566275531e-08;-0.6679130013199774;0.6679517123235467;0.9999153693242194
94.760738;1.007359814067311;-0.0001222145797500552;-0.00012138305552358493;0.6727880103195842;0.6678700565649406;1.0237501248403116;1.0000013203881186;9.999122076624724;-0.6248100020392672;0.6835538720928057;0.683669730170104;-2.9388780646951786e-08;-0.6679130016996844;0.6679510497907065;0.9999137263968543
94.770738;1.0073599582139319;-0.00012221449480387332;-0.00012138260791365043;0.6727866959543387;0.6678708709257133;1.0237520013895198;1.0000013965476782;9.999119069316217;-0.6248100018993145;0.6835543537051146;0.6836707906342651;-2.9525119394760257e-08;-0.667913002062727;0.6679504404039754;0.9999121244170771
94.780738;1.0073600736172708;-0.0001222144044649457;-0.00012138215441126582;0.6727853858178688;0.6678717004388925;1.0237537941241017;1.0000015056699276;9.999115650539652;-0.624810001739316;0.6835549304175219;0.683671870325035;-2.964918846768035e-08;-0.6679130024078261;0.66794988567778;0.9999105661455612
94.790738;1.0073601612648793;-0.0001222143098660968;-0.00012138169821959757;0.6727840823066414;0.6678725444503482;1.0237555035477657;1.0000016450622784;9.999111877494009;-0.6248100015584669;0.68355560873807;0.68367296514702;-2.9760352431996186e-08;-0.6679130027338948;0.667949386786397;0.9999090534806353
94.800738;1.0073602225843776;-0.00012221421158597643;-0.0001213812421945325;0.6727827869418863;0.6678734033433869;1.0237571303186448;1.0000018111721545;9.99910780684565;-0.6248100013559316;0.6835563937226461;0.6836740707556419;-2.985811707243709e-08;-0.6679130030402795;0.6679489445241137;0.9999075867653838
94.810738;1.0073602593318032;-0.00012221410984430397;-0.00012138078865696445;0.6727815004149007;0.6678742785754793;1.0237586754550365;1.0000020007512282;9.99910348443572;-0.6248100011309257;0.6835572880143219;0.6836751832591419;-2.994209594201867e-08;-0.6679130033267214;0.66794855944844;0.9999061651768754
94.820738;1.0073602726613105;-0.0001222140047048471;-0.00012138033953120364;0.672780222941356;0.667875171847652;1.0237601404675656;1.0000022117293155;9.99909893437528;-0.6248100008827636;0.68355829151023;0.6836762994744974;-3.0011912956061244e-08;-0.6679130035932767;0.6679482318546333;0.9999047872027482
94.830738;1.0073602622620987;-0.0001222138961054775;-0.0001213798966805917;0.6727789548222517;0.6678760840632585;1.023761526680831;1.000002442958972;9.999094155621512;-0.6248100006109908;0.6835594014645159;0.6836774169566142;-3.006707379091548e-08;-0.6679130038404276;0.6679479614243308;0.99990345023813
94.840738;1.0073602268481967;-0.00012221378384477536;-0.00012137946206357874;0.6727776965341213;0.6678770153943289;1.0237628346933973;1.0000026931760182;9.999089129113209;-0.6248100003155531;0.683560613053106;0.6836785334149011;-3.0106822038420656e-08;-0.6679130040691186;0.6679477470133175;0.9999021507174701
94.850738;1.0073601656930165;-0.00012221366771628648;-0.00012137903773981593;0.6727764485492709;0.6678779661362186;1.0237640650369264;1.0000029605297063;9.999083825014454;-0.6248099999967482;0.683561920321632;0.6836796459291268;-3.012997086103091e-08;-0.6679130042805236;0.6679475867067954;0.9999008855131919
94.860738;1.0073600793707238;-0.00012221354759165226;-0.00012137862593616801;0.6727752116034909;0.6678789367733104;1.0237652188813713;1.0000032429496828;9.99907820226222;-0.6248099996550172;0.6835633170345974;0.6836807506372212;-3.013490018937927e-08;-0.6679130044758201;0.6679474777861933;0.9998996530058311
94.870738;1.0073599693239321;-0.00012221342329142695;-0.00012137822895050443;0.6727739868298694;0.6678799271472079;1.023766297654632;1.0000035381901462;9.999072208978806;-0.6248099992909234;0.6835647971049253;0.6836818424754326;-3.0119855992194785e-08;-0.667913004656111;0.6679474169361163;0.9998984529560779
94.880738;1.0073598372984591;-0.00012221329449944426;-0.00012137784880227051;0.6727727754082329;0.6678809359024309;1.0237673025147083;1.0000038432882088;9.999065789289226;-0.6248099989053886;0.6835663548213877;0.6836829150169857;-3.008318852244315e-08;-0.6679130048223194;0.6679474010368224;0.9998972861535116
